Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3106,1.0,0.0,9908.478,1.2060995,-1.594529,-1.0029956e-07,1.0017042,0.09894943,-2.1624912e-06,-0.00014368807,0.9982987,-2.1551393e-06,-19.019363,0.0,-321.97748,14.294805,19.940645,0.0,14.301255,230.54524,1.0,0.10071253,0.10070415,4.871525,4.8985033,0.0,-0.20234123,19.221704,116.23539,205.74208,1.5695033e-13,1.9220038e-13,4.871525,4.871525,4.8985033,0.039480273,0.9999996,0.9999996,1.0,4.8985033,4.871525,-0.0,-4.1867978e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3108,1.0,0.0,9908.438,1.2220253,-1.594529,-1.0029956e-07,1.0017021,0.09894,-2.0686934e-06,-0.00013487265,0.9983008,-2.0616692e-06,-18.275324,0.0,-318.09656,14.294805,19.699938,0.0,14.301255,230.54524,1.0,0.10069499,0.10069433,4.9343567,4.961335,0.0,-1.5905573,19.865881,96.87464,221.22191,-1.1873621e-12,1.8864062e-13,4.9343567,4.9343567,4.961335,0.039488997,0.9999995,0.9999995,1.0,4.961335,4.9343567,-0.0,-4.5147513e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.311,1.0,0.0,9908.399,1.236799,-1.594529,-1.0029956e-07,1.0017,0.0989311,-1.9674462e-06,-0.0001256177,0.9983028,-1.960774e-06,-17.459076,0.0,-312.96005,14.294805,19.381395,0.0,14.301255,230.54524,1.0,0.10067803,0.10068504,4.9971886,5.024167,0.0,-2.9723797,20.431456,77.13161,235.82846,-2.3284395e-12,1.8472349e-13,4.9971886,4.9971886,5.024167,0.03949814,0.9999995,0.9999995,1.0,5.024167,4.9971886,-0.0,-4.825138e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3112,1.0,0.0,9908.358,1.2503691,-1.594529,-1.0029956e-07,1.001698,0.09892275,-1.8591674e-06,-0.000115952746,0.99830484,-1.8528694e-06,-16.573853,0.0,-306.58832,14.294805,18.986279,0.0,14.301255,230.54524,1.0,0.100661695,0.100676335,5.0600204,5.0869985,0.0,-4.3423524,20.916204,57.084255,249.50406,-3.3041987e-12,1.8140132e-13,5.0600204,5.0600204,5.0869985,0.039507665,0.99999946,0.99999946,1.0,5.0869985,5.0600204,-0.0,-5.11685e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3114,1.0,0.0,9908.316,1.2626883,-1.594529,-1.0029956e-07,1.0016961,0.09891501,-1.7442584e-06,-0.000105916864,0.9983067,-1.7383563e-06,-15.623149,0.0,-299.00647,14.294805,18.516151,0.0,14.301255,230.54524,1.0,0.100646056,0.10066822,5.1228523,5.1498303,0.0,-5.695068,21.318216,36.811733,262.19473,-4.21675e-12,1.7952027e-13,5.1228523,5.1228523,5.1498303,0.039517537,0.99999946,0.99999946,1.0,5.1498303,5.1228523,-0.0,-5.388854e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3116,1.0,0.0,9908.274,1.2737142,-1.594529,-1.0029956e-07,1.0016943,0.09890787,-1.6231814e-06,-9.555221e-05,0.99830854,-1.617695e-06,-14.610724,0.0,-290.24448,14.294805,17.972876,0.0,14.301255,230.54524,1.0,0.10063117,0.10066074,5.185684,5.212662,0.0,-7.025186,21.63591,16.394085,273.85037,-5.136111e-12,1.7692664e-13,5.185684,5.185684,5.212662,0.03952772,0.99999946,0.99999946,1.0,5.212662,5.185684,-0.0,-5.6401916e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3118,1.0,0.0,9908.23,1.2834092,-1.594529,-1.0029956e-07,1.0016925,0.0989014,-1.4963925e-06,-8.489236e-05,0.99831027,-1.4913398e-06,-13.54058,0.0,-280.3369,14.294805,17.358597,0.0,14.301255,230.54524,1.0,0.10061708,0.100653924,5.248516,5.275494,0.0,-8.327458,21.868038,-4.0880775,284.42502,-6.086358e-12,1.7363876e-13,5.248516,5.248516,5.275494,0.039538175,0.9999994,0.9999994,1.0,5.275494,5.248516,-0.0,-5.869984e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.312,1.0,0.0,9908.187,1.2917411,-1.594529,-1.0029956e-07,1.0016909,0.09889558,-1.3643344e-06,-7.398007e-05,0.99831194,-1.3597322e-06,-12.416944,0.0,-269.323,14.294805,16.675745,0.0,14.301255,230.54524,1.0,0.10060384,0.10064778,5.311348,5.338326,0.0,-9.5967455,22.013689,-24.553886,293.87686,-6.9561397e-12,1.7162724e-13,5.311348,5.311348,5.338326,0.039548863,0.9999994,0.9999994,1.0,5.338326,5.311348,-0.0,-6.077434e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3122,1.0,0.0,9908.142,1.2986823,-1.594529,-1.0029956e-07,1.0016893,0.09889044,-1.2275689e-06,-6.2854604e-05,0.99831355,-1.2234318e-06,-11.244255,0.0,-257.24615,14.294805,15.927019,0.0,14.301255,230.54524,1.0,0.10059151,0.100642346,5.37418,5.401158,0.0,-10.82804,22.072294,-44.922543,302.1687,-7.638618e-12,1.7091736e-13,5.37418,5.37418,5.401158,0.039559744,0.99999934,0.99999934,1.0,5.401158,5.37418,-0.0,-6.261823e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3124,1.0,0.0,9908.097,1.3042107,-1.594529,-1.0029956e-07,1.0016879,0.09888601,-1.0866054e-06,-5.1561026e-05,0.998315,-1.0829466e-06,-10.027144,0.0,-244.1541,14.294805,15.115376,0.0,14.301255,230.54524,1.0,0.10058012,0.10063762,5.4370117,5.4639897,0.0,-12.016485,22.043629,-65.11363,309.26773,-8.1930955e-12,1.6974552e-13,5.4370117,5.4370117,5.4639897,0.03957078,0.99999934,0.99999934,1.0,5.4639897,5.4370117,-0.0,-6.422527e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3126,1.0,0.0,9908.051,1.3083092,-1.594529,-1.0029956e-07,1.0016865,0.0988823,-9.419734e-07,-4.013602e-05,0.9983164,-9.388042e-07,-8.770419,0.0,-230.09856,14.294805,14.244024,0.0,14.301255,230.54524,1.0,0.1005697,0.100633636,5.4998436,5.5268216,0.0,-13.1573925,21.92781,-85.047455,315.14603,-8.901031e-12,1.6814089e-13,5.4998436,5.4998436,5.5268216,0.039581925,0.99999934,0.99999934,1.0,5.5268216,5.4998436,-0.0,-6.559006e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3128,1.0,0.0,9908.005,1.3109666,-1.594529,-1.0029956e-07,1.0016851,0.09887932,-7.942131e-07,-2.862817e-05,0.99831766,-7.9154313e-07,-7.4790425,0.0,-215.13504,14.294805,13.316402,0.0,14.301255,230.54524,1.0,0.100560315,0.10063041,5.5626755,5.5896535,0.0,-14.246263,21.725306,-104.64532,319.78036,-9.863494e-12,1.6594274e-13,5.5626755,5.5626755,5.5896535,0.039593134,0.99999934,0.99999934,1.0,5.5896535,5.5626755,-0.0,-6.670817e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.313,1.0,0.0,9907.959,1.3121765,-1.594529,-1.0029956e-07,1.001684,0.098877095,-6.438914e-07,-1.7076232e-05,0.99831885,-6.417282e-07,-6.158112,0.0,-199.3226,14.294805,12.336175,0.0,14.301255,230.54524,1.0,0.10055198,0.10062793,5.6255074,5.6524854,0.0,-15.278803,21.436914,-123.82986,323.15247,-1.0866929e-11,1.6398832e-13,5.6255074,5.6255074,5.6524854,0.039604377,0.99999934,0.99999934,1.0,5.6524854,5.6255074,-0.0,-6.7576065e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3132,1.0,0.0,9907.912,1.311938,-1.594529,-1.0029956e-07,1.001683,0.0988756,-4.915591e-07,-5.5260784e-06,0.99831986,-4.8990876e-07,-4.8128424,0.0,-182.72372,14.294805,11.307212,0.0,14.301255,230.54524,1.0,0.10054472,0.10062622,5.688339,5.7153172,0.0,-16.250942,21.063784,-142.52536,325.24908,-1.1854437e-11,1.6301051e-13,5.688339,5.688339,5.7153172,0.0396156,0.99999934,0.99999934,1.0,5.7153172,5.688339,-0.0,-6.8191133e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3134,1.0,0.0,9907.866,1.310256,-1.594529,-1.0029956e-07,1.001682,0.09887486,-3.3779756e-07,5.981904e-06,0.9983208,-3.3666407e-07,-3.4485426,0.0,-165.40393,14.294805,10.233575,0.0,14.301255,230.54524,1.0,0.10053857,0.10062529,5.7511716,5.778149,0.0,-17.15885,20.607391,-160.65804,326.06198,-1.2757847e-11,1.6181377e-13,5.7511716,5.7511716,5.778149,0.039626777,0.9999993,0.9999993,1.0,5.778149,5.7511716,-0.0,-6.855173e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3136,1.0,0.0,9907.819,1.30714,-1.594529,-1.0029956e-07,1.0016811,0.09887487,-1.8316994e-07,1.7403272e-05,0.99832165,-1.8255562e-07,-2.0705974,0.0,-147.43161,14.294805,9.119502,0.0,14.301255,230.54524,1.0,0.10053354,0.10062513,5.8140035,5.840981,0.0,-17.998945,20.069542,-178.15633,325.58792,-1.3546285e-11,1.5957122e-13,5.8140035,5.8140035,5.840981,0.03963785,0.9999993,0.9999993,1.0,5.840981,5.8140035,-0.0,-6.865715e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3138,1.0,0.0,9907.773,1.3026054,-1.594529,-1.0029956e-07,1.0016804,0.098875634,-2.8244687e-08,2.869882e-05,0.9983224,-2.815e-08,-0.68444365,0.0,-128.87772,14.294805,7.9693904,0.0,14.301255,230.54524,1.0,0.10052965,0.10062573,5.8768353,5.903813,0.0,-18.767921,19.452364,-194.95116,323.8289,-1.4249672e-11,1.5637424e-13,5.8768353,5.8768353,5.903813,0.039648786,0.99999934,0.99999934,1.0,5.903813,5.8768353,-0.0,-6.850767e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.314,1.0,0.0,9907.727,1.2966725,-1.594529,-1.0029956e-07,1.0016798,0.09887714,1.2640683e-07,3.982512e-05,0.998323,1.2598322e-07,0.7044497,0.0,-109.815506,14.294805,6.7877784,0.0,14.301255,230.54524,1.0,0.100526914,0.10062712,5.939667,5.966645,0.0,-19.462748,18.758297,-210.97629,320.7918,-1.4847115e-11,1.5279673e-13,5.939667,5.939667,5.966645,0.03965955,0.99999934,0.99999934,1.0,5.966645,5.939667,-0.0,-6.8104464e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3142,1.0,0.0,9907.682,1.2893667,-1.594529,-1.0029956e-07,1.0016793,0.09887939,2.8022436e-07,5.073839e-05,0.9983235,2.7928553e-07,2.0906036,0.0,-90.32024,14.294805,5.5793285,0.0,14.301255,230.54524,1.0,0.100525334,0.10062925,6.002499,6.0294766,0.0,-20.080687,17.990082,-226.16847,316.4887,-1.5403076e-11,1.4936374e-13,6.002499,6.002499,6.0294766,0.03967009,0.99999934,0.99999934,1.0,6.0294766,6.002499,-0.0,-6.744963e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3144,1.0,0.0,9907.636,1.2807188,-1.594529,-1.0029956e-07,1.001679,0.09888236,4.3261363e-07,6.1407976e-05,0.99832386,4.311646e-07,3.4685504,0.0,-70.46886,14.294805,4.3488083,0.0,14.301255,230.54524,1.0,0.100524925,0.100632146,6.0653315,6.0923085,0.0,-20.619307,17.150755,-240.46776,310.9366,-1.5975488e-11,1.4622464e-13,6.0653315,6.0653315,6.0923085,0.03968038,0.99999934,0.99999934,1.0,6.0923085,6.0653315,-0.0,-6.6546227e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3146,1.0,0.0,9907.591,1.270764,-1.594529,-1.0029956e-07,1.0016787,0.09888605,5.8303345e-07,7.178392e-05,0.99832416,5.8108094e-07,4.8328557,0.0,-50.339733,14.294805,3.1010723,0.0,14.301255,230.54524,1.0,0.10052567,0.100635774,6.1281633,6.1551404,0.0,-21.076487,16.243631,-253.81775,304.15747,-1.6491841e-11,1.4393551e-13,6.1281633,6.1281633,6.1551404,0.039690375,0.99999934,0.99999934,1.0,6.1551404,6.1281633,-0.0,-6.539823e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3148,1.0,0.0,9907.547,1.2595427,-1.594529,-1.0029956e-07,1.0016786,0.09889044,7.309502e-07,8.1833576e-05,0.9983243,7.285025e-07,6.1781383,0.0,-30.012316,14.294805,1.8410428,0.0,14.301255,230.54524,1.0,0.10052758,0.100640126,6.190995,6.2179723,0.0,-21.450426,15.272288,-266.16577,296.1781,-1.692555e-11,1.4237507e-13,6.190995,6.190995,6.2179723,0.03970004,0.99999934,0.99999934,1.0,6.2179723,6.190995,-0.0,-6.401047e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.315,1.0,0.0,9907.503,1.2470998,-1.594529,-1.0029956e-07,1.0016785,0.09889551,8.7578263e-07,9.1520706e-05,0.99832433,8.7285e-07,7.4990945,0.0,-9.566836,14.294805,0.5736897,0.0,14.301255,230.54524,1.0,0.100530624,0.100645185,6.253827,6.2808037,0.0,-21.739658,14.240563,-277.46317,287.03,-1.7276607e-11,1.410647e-13,6.253827,6.253827,6.2808037,0.03970934,0.9999994,0.9999994,1.0,6.2808037,6.253827,-0.0,-6.2388693e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3152,1.0,0.0,9907.46,1.2334841,-1.594529,-1.0029956e-07,1.0016786,0.09890125,1.0170554e-06,0.00010080892,0.9983242,1.0136496e-06,8.790515,0.0,10.916015,14.294805,-0.6959882,0.0,14.301255,230.54524,1.0,0.10053481,0.10065093,0.033473987,0.06045045,0.0,-21.943043,13.152528,-287.6653,276.7493,-1.7489135e-11,1.393177e-13,0.033473987,0.033473987,0.06045045,0.039718244,0.9999994,0.9999994,1.0,0.06045045,0.033473987,-0.0,-6.0539475e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3154,1.0,0.0,9907.418,1.2187494,-1.594529,-1.0029956e-07,1.0016788,0.09890763,1.1542203e-06,0.000109669236,0.99832404,1.1503547e-06,10.047309,0.0,31.355404,14.294805,-1.9629831,0.0,14.301255,230.54524,1.0,0.10054011,0.100657344,0.096305996,0.123282306,0.0,-22.059784,12.012475,-296.732,265.37662,-1.766808e-11,1.3768109e-13,0.096305996,0.096305996,0.123282306,0.03972672,0.9999994,0.9999994,1.0,0.123282306,0.096305996,-0.0,-5.8470187e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3156,1.0,0.0,9907.376,1.202953,-1.594529,-1.0029956e-07,1.0016791,0.09891461,1.2867569e-06,0.00011806293,0.99832374,1.2824466e-06,11.264521,0.0,51.670673,14.294805,-3.2222986,0.0,14.301255,230.54524,1.0,0.1005465,0.100664385,0.15913801,0.18611416,0.0,-22.089422,10.824901,-304.6275,252.95685,-1.788649e-11,1.3592595e-13,0.15913801,0.15913801,0.18611416,0.039734736,0.99999946,0.99999946,1.0,0.18611416,0.15913801,-0.0,-5.618902e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3158,1.0,0.0,9907.336,1.186156,-1.594529,-1.0029956e-07,1.0016795,0.098922186,1.4142228e-06,0.00012596491,0.9983233,1.4094843e-06,12.437352,0.0,71.781654,14.294805,-4.468968,0.0,14.301255,230.54524,1.0,0.10055396,0.100672044,0.22197002,0.24894601,0.0,-22.031845,9.594492,-311.3207,239.53905,-1.8310471e-11,1.3410707e-13,0.22197002,0.22197002,0.24894601,0.03974226,0.99999946,0.99999946,1.0,0.24894601,0.22197002,-0.0,-5.3704923e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.316,1.0,0.0,9907.297,1.1684235,-1.594529,-1.0029956e-07,1.00168,0.09893032,1.5361472e-06,0.00013334674,0.9983228,1.5309988e-06,13.561181,0.0,91.609,14.294805,-5.698075,0.0,14.301255,230.54524,1.0,0.100562446,0.10068028,0.28480205,0.31177786,0.0,-21.887281,8.3261,-316.7852,225.1762,-1.9086847e-11,1.3216647e-13,0.28480205,0.28480205,0.31177786,0.039749272,0.99999946,0.99999946,1.0,0.31177786,0.28480205,-0.0,-5.1027604e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3162,1.0,0.0,9907.259,1.1498234,-1.594529,-1.0029956e-07,1.0016806,0.09893898,1.6520803e-06,0.0001401819,0.9983222,1.6465411e-06,14.631577,0.0,111.07448,14.294805,-6.9047728,0.0,14.301255,230.54524,1.0,0.100571945,0.10068906,0.34763405,0.3746097,0.0,-21.656305,7.0247293,-320.99948,209.92499,-1.9974926e-11,1.3020604e-13,0.34763405,0.34763405,0.3746097,0.039755747,0.9999995,0.9999995,1.0,0.3746097,0.34763405,-0.0,-4.816761e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3164,1.0,0.0,9907.222,1.1304269,-1.594529,-1.0029956e-07,1.0016813,0.098948136,1.7616062e-06,0.00014644393,0.9983215,1.7556973e-06,15.644319,0.0,130.10129,14.294805,-8.084303,0.0,14.301255,230.54524,1.0,0.1005824,0.10069836,0.41046607,0.43744156,0.0,-21.339828,5.69551,-323.9469,193.84563,-2.0833023e-11,1.2824924e-13,0.41046607,0.41046607,0.43744156,0.039761655,0.9999995,0.9999995,1.0,0.43744156,0.41046607,-0.0,-4.513588e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3166,1.0,0.0,9907.186,1.1103077,-1.594529,-1.0029956e-07,1.0016822,0.09895774,1.8643128e-06,0.0001521135,0.9983207,1.8580565e-06,16.595417,0.0,148.61438,14.294805,-9.232014,0.0,14.301255,230.54524,1.0,0.10059378,0.10070814,0.47329807,0.5002734,0.0,-20.939102,4.343684,-325.61594,177.00157,-2.152913e-11,1.2647725e-13,0.47329807,0.47329807,0.5002734,0.039766986,0.9999996,0.9999996,1.0,0.5002734,0.47329807,-0.0,-4.1943997e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3168,1.0,0.0,9907.15,1.0895424,-1.594529,-1.0029956e-07,1.001683,0.098967776,1.9598788e-06,0.00015717,0.9983198,1.9532984e-06,17.481123,0.0,166.5407,14.294805,-10.343379,0.0,14.301255,230.54524,1.0,0.10060605,0.10071837,0.5361301,0.5631053,0.0,-20.455706,2.9745824,-326.0,159.4593,-2.2145298e-11,1.2482992e-13,0.5361301,0.5361301,0.5631053,0.039771713,0.99999964,0.99999964,1.0,0.5631053,0.5361301,-0.0,-3.860414e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.317,1.0,0.0,9907.117,1.0682094,-1.594529,-1.0029956e-07,1.0016841,0.09897819,2.0479422e-06,0.00016160063,0.9983188,2.041062e-06,18.297943,0.0,183.80954,14.294805,-11.414017,0.0,14.301255,230.54524,1.0,0.10061914,0.100728996,0.5989621,0.6259371,0.0,-19.891546,1.5936024,-325.0976,141.28807,-2.2882597e-11,1.2328443e-13,0.5989621,0.5989621,0.6259371,0.039775822,0.99999964,0.99999964,1.0,0.6259371,0.5989621,-0.0,-3.5129045e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3172,1.0,0.0,9907.086,1.0463893,-1.594529,-1.0029956e-07,1.001685,0.09898895,2.1282e-06,0.0001653833,0.9983178,2.121046e-06,19.04266,0.0,200.35278,14.294805,-12.439704,0.0,14.301255,230.54524,1.0,0.10063301,0.10073998,0.6617941,0.688769,0.0,-19.248848,0.20618923,-322.91235,122.559555,-2.3739646e-11,1.2159761e-13,0.6617941,0.6617941,0.688769,0.039779305,0.9999997,0.9999997,1.0,0.688769,0.6617941,-0.0,-3.1531928e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3174,1.0,0.0,9907.055,1.0241643,-1.594529,-1.0029956e-07,1.0016862,0.099000014,2.2003715e-06,0.00016851164,0.99831665,2.1929698e-06,19.712336,0.0,216.1052,14.294805,-13.416396,0.0,14.301255,230.54524,1.0,0.10064761,0.10075129,0.7246261,0.75160086,0.0,-18.530148,-1.1821873,-319.45288,103.34768,-2.4521647e-11,1.198441e-13,0.7246261,0.7246261,0.75160086,0.039782144,0.9999997,0.9999997,1.0,0.75160086,0.7246261,-0.0,-2.7826385e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3176,1.0,0.0,9907.026,1.0016177,-1.594529,-1.0029956e-07,1.0016874,0.09901135,2.2642057e-06,0.00017097221,0.99831545,2.256584e-06,20.30433,0.0,231.00461,14.294805,-14.3402405,0.0,14.301255,230.54524,1.0,0.100662895,0.10076288,0.7874581,0.8144327,0.0,-17.738277,-2.5660532,-314.73285,83.72825,-2.5292378e-11,1.1798509e-13,0.7874581,0.7874581,0.8144327,0.039784335,0.99999976,0.99999976,1.0,0.8144327,0.7874581,-0.0,-2.4026417e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3178,1.0,0.0,9906.998,0.97883385,-1.594529,-1.0029956e-07,1.0016886,0.09902289,2.3195e-06,0.0001727577,0.9983142,2.311686e-06,20.81631,0.0,244.9923,14.294805,-15.207593,0.0,14.301255,230.54524,1.0,0.10067878,0.100774705,0.8502901,0.87726456,0.0,-16.876358,-3.9399524,-308.77097,63.778667,-2.6120408e-11,1.1575555e-13,0.8502901,0.8502901,0.87726456,0.039785866,0.9999998,0.9999998,1.0,0.87726456,0.8502901,-0.0,-2.0146365e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.318,1.0,0.0,9906.973,0.9558979,-1.594529,-1.0029956e-07,1.0016899,0.09903461,2.3660807e-06,0.0001738636,0.9983129,2.3581038e-06,21.246258,0.0,258.01306,14.294805,-16.015032,0.0,14.301255,230.54524,1.0,0.10069522,0.10078672,0.9131221,0.9400964,0.0,-15.94779,-5.2984686,-301.5907,43.577652,-2.6872084e-11,1.137427e-13,0.9131221,0.9131221,0.9400964,0.039786734,0.9999998,0.9999998,1.0,0.9400964,0.9131221,-0.0,-1.62008e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3182,1.0,0.0,9906.947,0.93289524,-1.594529,-1.0029956e-07,1.0016913,0.09904646,2.4037931e-06,0.0001742884,0.9983115,2.3956827e-06,21.592476,0.0,270.01556,14.294805,-16.759373,0.0,14.301255,230.54524,1.0,0.10071216,0.10079889,0.9759541,1.0029283,0.0,-14.95623,-6.636245,-293.22046,23.204897,-2.743455e-11,1.1209669e-13,0.9759541,0.9759541,1.0029283,0.039786946,0.9999999,0.9999999,1.0,1.0029283,0.9759541,-0.0,-1.2204481e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3184,1.0,0.0,9906.925,0.9099114,-1.594529,-1.0029956e-07,1.0016928,0.099058405,2.4325182e-06,0.00017403546,0.99831015,2.424304e-06,21.853596,0.0,280.95248,14.294805,-17.43768,0.0,14.301255,230.54524,1.0,0.100729525,0.10081115,1.038786,1.0657601,0.0,-13.905589,-7.9480066,-283.69324,2.7407763,-2.7820602e-11,1.10321684e-13,1.038786,1.038786,1.0657601,0.03978649,0.99999994,0.99999994,1.0,1.0657601,1.038786,-0.0,-8.1723286e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3186,1.0,0.0,9906.902,0.88703144,-1.594529,-1.0029956e-07,1.0016942,0.09907039,2.452177e-06,0.00017309912,0.9983087,2.4438891e-06,22.028587,0.0,290.78067,14.294805,-18.047272,0.0,14.301255,230.54524,1.0,0.10074725,0.10082347,1.101618,1.1285919,0.0,-12.800006,-9.228582,-273.0467,-17.733976,-2.8031279e-11,1.08932584e-13,1.101618,1.101618,1.1285919,0.039785378,0.99999994,0.99999994,1.0,1.1285919,1.101618,-0.0,-4.1193672e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3188,1.0,0.0,9906.883,0.86434,-1.594529,-1.0029956e-07,1.0016956,0.09908238,2.4626804e-06,0.00017148918,0.9983072,2.4543501e-06,22.11676,0.0,299.46136,14.294805,-18.585745,0.0,14.301255,230.54524,1.0,0.10076527,0.1008358,1.16445,1.1914238,0.0,-11.64384,-10.472921,-261.32275,-38.13859,-2.808869e-11,1.07995833e-13,1.16445,1.16445,1.1914238,0.039783616,1.0,1.0,1.0,1.1914238,1.16445,-0.0,-6.065636e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.319,1.0,0.0,9906.864,0.84192085,-1.594529,-1.0029956e-07,1.0016971,0.099094324,2.4640397e-06,0.00016921456,0.99830574,2.4556975e-06,22.117764,0.0,306.96036,14.294805,-19.050974,0.0,14.301255,230.54524,1.0,0.10078353,0.10084809,1.2272819,1.2542557,0.0,-10.441648,-11.676116,-248.56776,-58.39257,-2.8035789e-11,1.07206195e-13,1.2272819,1.2272819,1.2542557,0.039781205,1.0,1.0,1.0,1.2542557,1.2272819,0.0,3.988762e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3192,1.0,0.0,9906.847,0.81985635,-1.594529,-1.0029956e-07,1.0016986,0.09910617,2.456275e-06,0.0001662838,0.99830425,2.4479518e-06,22.031591,0.0,313.24805,14.294805,-19.44112,0.0,14.301255,230.54524,1.0,0.100801945,0.10086031,1.2901139,1.3170875,0.0,-9.198169,-12.833423,-234.83202,-78.41602,-2.795074e-11,1.0616987e-13,1.2901139,1.2901139,1.3170875,0.03977816,1.0000001,1.0000001,1.0,1.3170875,1.2901139,0.0,8.013926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3194,1.0,0.0,9906.831,0.7982275,-1.594529,-1.0029956e-07,1.0017002,0.0991179,2.439436e-06,0.00016270643,0.99830276,2.4311623e-06,21.858578,0.0,318.29965,14.294805,-19.754642,0.0,14.301255,230.54524,1.0,0.10082045,0.1008724,1.3529458,1.3799194,0.0,-7.918303,-13.940275,-220.16971,-98.12997,-2.7810003e-11,1.04799965e-13,1.3529458,1.3529458,1.3799194,0.0397745,1.0000001,1.0000001,1.0,1.3799194,1.3529458,0.0,1.1999991e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3196,1.0,0.0,9906.817,0.7771133,-1.594529,-1.0029956e-07,1.0017017,0.09912944,2.413619e-06,0.00015850246,0.9983012,2.4054257e-06,21.599405,0.0,322.09528,14.294805,-19.990303,0.0,14.301255,230.54524,1.0,0.10083898,0.10088432,1.4157778,1.4427512,0.0,-6.607097,-14.992308,-204.63867,-117.45662,-2.7546744e-11,1.0285219e-13,1.4157778,1.4157778,1.4427512,0.039770234,1.0000001,1.0000001,1.0,1.4427512,1.4157778,0.0,1.59323e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3198,1.0,0.0,9906.805,0.75659096,-1.594529,-1.0029956e-07,1.0017031,0.09914077,2.3789341e-06,0.00015368882,0.9982997,2.3708515e-06,21.255089,0.0,324.61993,14.294805,-20.147165,0.0,14.301255,230.54524,1.0,0.10085747,0.10089602,1.4786097,1.505583,0.0,-5.26972,-15.985369,-188.30019,-136.31976,-2.721659e-11,1.0117616e-13,1.4786097,1.4786097,1.505583,0.039765377,1.0000002,1.0000002,1.0,1.505583,1.4786097,0.0,1.9796417e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.32,1.0,0.0,9906.793,0.73673505,-1.594529,-1.0029956e-07,1.0017047,0.09915184,2.335529e-06,0.00014827863,0.9982982,2.3275866e-06,20.826984,0.0,325.86368,14.294805,-20.22461,0.0,14.301255,230.54524,1.0,0.10087584,0.10090747,1.5414417,1.5684149,0.0,-3.9114447,-16.91554,-171.2187,-154.64496,-2.6900789e-11,9.980087e-14,1.5414417,1.5414417,1.5684149,0.03975995,1.0000002,1.0000002,1.0,1.5684149,1.5414417,0.0,2.3578197e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3202,1.0,0.0,9906.783,0.7176177,-1.594529,-1.0029956e-07,1.0017061,0.09916261,2.2836105e-06,0.00014229967,0.99829674,2.275838e-06,20.316776,0.0,325.82156,14.294805,-20.222328,0.0,14.301255,230.54524,1.0,0.100894034,0.10091862,1.6042736,1.6312468,0.0,-2.5376258,-17.77915,-153.46161,-172.35995,-2.6647172e-11,9.848673e-14,1.6042736,1.6042736,1.6312468,0.039753973,1.0000002,1.0000002,1.0,1.6312468,1.6042736,0.0,2.7263872e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3204,1.0,0.0,9906.774,0.69930786,-1.594529,-1.0029956e-07,1.0017077,0.09917305,2.223361e-06,0.00013577052,0.9982953,2.2157872e-06,19.726473,0.0,324.4938,14.294805,-20.140322,0.0,14.301255,230.54524,1.0,0.100911975,0.10092944,1.6671054,1.6940787,0.0,-1.1536809,-18.572792,-135.09897,-189.39485,-2.6470375e-11,9.703725e-14,1.6671054,1.6671054,1.6940787,0.039747477,1.0000004,1.0000004,1.0,1.6940787,1.6671054,0.0,3.0839985e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3206,1.0,0.0,9906.767,0.6818716,-1.594529,-1.0029956e-07,1.0017091,0.099183105,2.1550213e-06,0.00012872406,0.9982939,2.1476742e-06,19.058395,0.0,321.88562,14.294805,-19.978914,0.0,14.301255,230.54524,1.0,0.10092961,0.10093986,1.7299373,1.7569104,0.0,0.23493223,-19.293327,-116.20318,-205.68245,-2.6083125e-11,9.586555e-14,1.7299373,1.7299373,1.7569104,0.039740477,1.0000004,1.0000004,1.0,1.7569104,1.7299373,0.0,3.4293606e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3208,1.0,0.0,9906.761,0.66537136,-1.594529,-1.0029956e-07,1.0017104,0.09919275,2.0788848e-06,0.00012118059,0.9982925,2.0717914e-06,18.315178,0.0,318.0073,14.294805,-19.738737,0.0,14.301255,230.54524,1.0,0.100946866,0.10094989,1.7927692,1.8197423,0.0,1.6227374,-19.937916,-96.8488,-221.1585,-2.5612876e-11,9.47209e-14,1.7927692,1.7927692,1.8197423,0.03973301,1.0000004,1.0000004,1.0,1.8197423,1.7927692,0.0,3.7612267e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.321,1.0,0.0,9906.756,0.64986616,-1.594529,-1.0029956e-07,1.0017117,0.099201955,1.995231e-06,0.00011317034,0.99829113,1.9884178e-06,17.499746,0.0,312.8741,14.294805,-19.420732,0.0,14.301255,230.54524,1.0,0.10096368,0.10095946,1.8556011,1.8825742,0.0,3.0042605,-20.504007,-77.11218,-235.76193,-2.5380885e-11,9.353231e-14,1.8556011,1.8556011,1.8825742,0.0397251,1.0000004,1.0000004,1.0,1.8825742,1.8556011,0.0,4.0784028e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3212,1.0,0.0,9906.752,0.635411,-1.594529,-1.0029956e-07,1.001713,0.09921068,1.9044019e-06,0.000104728875,0.9982898,1.8978938e-06,16.615313,0.0,306.50632,14.294805,-19.026154,0.0,14.301255,230.54524,1.0,0.10098,0.10096855,1.918433,1.9454061,0.0,4.3740516,-20.989365,-57.07117,-249.43515,-2.5434837e-11,9.2112787e-14,1.918433,1.918433,1.9454061,0.039716776,1.0000005,1.0000005,1.0,1.9454061,1.918433,0.0,4.379748e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3214,1.0,0.0,9906.749,0.6220571,-1.594529,-1.0029956e-07,1.0017143,0.0992189,1.8067332e-06,9.5882155e-05,0.99828863,1.8005544e-06,15.66536,0.0,298.92902,14.294805,-18.556551,0.0,14.301255,230.54524,1.0,0.10099576,0.10097711,1.9812648,2.0082378,0.0,5.726707,-21.392067,-36.80483,-262.12418,-2.5602343e-11,9.061378e-14,1.9812648,1.9812648,2.0082378,0.03970807,1.0000005,1.0000005,1.0,2.0082378,1.9812648,0.0,4.6641858e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3216,1.0,0.0,9906.747,0.6098512,-1.594529,-1.0029956e-07,1.0017155,0.099226564,1.7026007e-06,8.666787e-05,0.99828744,1.6967741e-06,14.653634,0.0,290.1721,14.294805,-18.013775,0.0,14.301255,230.54524,1.0,0.101010896,0.100985125,2.0440967,2.0710697,0.0,7.0568895,-21.710524,-16.393097,-273.779,-2.5609665e-11,8.9013344e-14,2.0440967,2.0440967,2.0710697,0.03969902,1.0000005,1.0000005,1.0,2.0710697,2.0440967,0.0,4.930705e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3218,1.0,0.0,9906.746,0.5988358,-1.594529,-1.0029956e-07,1.0017166,0.09923367,1.5924171e-06,7.711827e-05,0.99828637,1.5869641e-06,13.584122,0.0,280.27008,14.294805,-17.399961,0.0,14.301255,230.54524,1.0,0.10102536,0.100992575,2.1069283,2.1339016,0.0,8.35935,-21.943472,4.0834985,-284.35358,-2.554765e-11,8.709475e-14,2.1069283,2.1069283,2.1339016,0.03968966,1.0000005,1.0000005,1.0,2.1339016,2.1069283,0.0,5.1783627e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.322,1.0,0.0,9906.746,0.5890489,-1.594529,-1.0029956e-07,1.0017177,0.09924019,1.4765966e-06,6.727216e-05,0.9982853,1.4715371e-06,12.461038,0.0,269.262,14.294805,-16.717531,0.0,14.301255,230.54524,1.0,0.101039104,0.10099941,2.1697602,2.1967335,0.0,9.628948,-22.089985,24.54418,-293.80618,-2.5493739e-11,8.439486e-14,2.1697602,2.1697602,2.1967335,0.03968002,1.0000006,1.0000006,1.0,2.1967335,2.1697602,0.0,5.406287e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3222,1.0,0.0,9906.747,0.5805238,-1.594529,-1.0029956e-07,1.0017186,0.09924609,1.3555933e-06,5.7169153e-05,0.99828434,1.3509459e-06,11.288811,0.0,257.1913,14.294805,-15.969173,0.0,14.301255,230.54524,1.0,0.101052076,0.10100563,2.232592,2.2595654,0.0,10.860672,-22.149483,44.90823,-302.09952,-2.5520804e-11,7.892338e-14,2.232592,2.232592,2.2595654,0.03967014,1.0000006,1.0000006,1.0,2.2595654,2.232592,0.0,5.613684e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3224,1.0,0.0,9906.748,0.5732891,-1.594529,-1.0029956e-07,1.0017195,0.09925136,1.229817e-06,4.6840276e-05,0.9982835,1.2255987e-06,10.0720625,0.0,244.10556,14.294805,-15.157837,0.0,14.301255,230.54524,1.0,0.10106423,0.10101119,2.295424,2.3223972,0.0,12.049659,-22.121721,65.09531,-309.20087,-2.5664174e-11,7.317692e-14,2.295424,2.295424,2.3223972,0.039660055,1.0000006,1.0000006,1.0,2.3223972,2.295424,0.0,5.799832e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3226,1.0,0.0,9906.75,0.5673684,-1.594529,-1.0029956e-07,1.0017203,0.09925598,1.0998011e-06,3.6331323e-05,0.9982827,1.096027e-06,8.815592,0.0,230.0564,14.294805,-14.28672,0.0,14.301255,230.54524,1.0,0.10107552,0.10101609,2.3582556,2.385229,0.0,13.1912155,-22.006807,85.02576,-315.08215,-2.5763424e-11,6.8423884e-14,2.3582556,2.3582556,2.385229,0.03964981,1.0000006,1.0000006,1.0,2.385229,2.3582556,0.0,5.964095e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3228,1.0,0.0,9906.753,0.56278056,-1.594529,-1.0029956e-07,1.0017209,0.09925993,9.66033e-07,2.5676916e-05,0.998282,9.627165e-07,7.524355,0.0,215.09923,14.294805,-13.359261,0.0,14.301255,230.54524,1.0,0.10108591,0.101020314,2.4210875,2.4480608,0.0,14.280832,-21.805187,104.62096,-319.72018,-2.566183e-11,6.414427e-14,2.4210875,2.4210875,2.4480608,0.039639432,1.0000006,1.0000006,1.0,2.4480608,2.4210875,0.0,6.1059177e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.323,1.0,0.0,9906.756,0.5595395,-1.594529,-1.0029956e-07,1.0017215,0.099263206,8.290058e-07,1.4917766e-05,0.9982814,8.261588e-07,6.203444,0.0,199.29301,14.294805,-12.379113,0.0,14.301255,230.54524,1.0,0.10109536,0.10102384,2.4839194,2.5108926,0.0,15.314206,-21.51765,123.80358,-323.0966,-2.5501086e-11,5.9474066e-14,2.4839194,2.4839194,2.5108926,0.039628968,1.0000006,1.0000006,1.0,2.5108926,2.4839194,0.0,6.224828e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3232,1.0,0.0,9906.759,0.557654,-1.594529,-1.0029956e-07,1.0017221,0.099265784,6.8924646e-07,4.096057e-06,0.9982809,6.868787e-07,4.8580713,0.0,182.70013,14.294805,-11.350146,0.0,14.301255,230.54524,1.0,0.10110385,0.101026654,2.546751,2.5737245,0.0,16.287256,-21.145327,142.49794,-325.1981,-2.5327282e-11,5.560881e-14,2.546751,2.546751,2.5737245,0.039618455,1.0000006,1.0000006,1.0,2.5737245,2.546751,0.0,6.320442e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3234,1.0,0.0,9906.763,0.55712795,-1.594529,-1.0029956e-07,1.0017225,0.09926767,5.4728446e-07,-6.7525493e-06,0.99828047,5.4540396e-07,3.4935455,0.0,165.38602,14.294805,-10.276418,0.0,14.301255,230.54524,1.0,0.10111134,0.10102875,2.609583,2.6365564,0.0,17.196135,-20.68968,160.63026,-326.0163,-2.5113774e-11,5.2677098e-14,2.609583,2.609583,2.6365564,0.039607927,1.0000006,1.0000006,1.0,2.6365564,2.609583,0.0,6.392463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3236,1.0,0.0,9906.767,0.5579599,-1.594529,-1.0029956e-07,1.0017228,0.099268846,4.0364324e-07,-1.758079e-05,0.99828017,4.0225606e-07,2.1152506,0.0,147.41898,14.294805,-9.162165,0.0,14.301255,230.54524,1.0,0.101117805,0.101030126,2.6724145,2.6993883,0.0,18.037254,-20.152504,178.129,-325.54797,-2.4882686e-11,4.9678994e-14,2.6724145,2.6724145,2.6993883,0.039597433,1.0000006,1.0000006,1.0,2.6993883,2.6724145,0.0,6.440681e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3238,1.0,0.0,9906.7705,0.5601437,-1.594529,-1.0029956e-07,1.0017229,0.09926932,2.5887184e-07,-2.8354816e-05,0.99828,2.579821e-07,0.72862715,0.0,128.86987,14.294805,-8.011785,0.0,14.301255,230.54524,1.0,0.10112322,0.10103078,2.7352464,2.7622201,0.0,18.807287,-19.535913,194.92508,-323.79495,-2.4709438e-11,4.5919296e-14,2.7352464,2.7352464,2.7622201,0.039587006,1.0000006,1.0000006,1.0,2.7622201,2.7352464,0.0,6.4649765e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.324,1.0,0.0,9906.774,0.563668,-1.594529,-1.0029956e-07,1.001723,0.09926909,1.1351142e-07,-3.903184e-05,0.9982799,1.1312125e-07,-0.66085184,0.0,109.81189,14.294805,-6.8298163,0.0,14.301255,230.54524,1.0,0.10112757,0.10103071,2.798078,2.825052,0.0,19.503191,-18.842339,210.95221,-320.7641,-2.4579914e-11,4.281128e-14,2.798078,2.798078,2.825052,0.039576683,1.0000006,1.0000006,1.0,2.825052,2.798078,0.0,6.4653176e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3242,1.0,0.0,9906.778,0.5685166,-1.594529,-1.0029956e-07,1.001723,0.09926816,-3.1907806e-08,-4.957447e-05,0.9982799,-3.1798134e-08,-2.047701,0.0,90.32021,14.294805,-5.620926,0.0,14.301255,230.54524,1.0,0.10113086,0.10102992,2.8609097,2.887884,0.0,20.122213,-18.074512,226.14713,-316.46735,-2.4695555e-11,4.1017096e-14,2.8609097,2.8609097,2.887884,0.039566506,1.0000006,1.0000006,1.0,2.887884,2.8609097,0.0,6.441762e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3244,1.0,0.0,9906.781,0.57466847,-1.594529,-1.0029956e-07,1.0017229,0.09926653,-1.7685649e-07,-5.994281e-05,0.99828005,-1.7624863e-07,-3.4264443,0.0,70.47174,14.294805,-4.389885,0.0,14.301255,230.54524,1.0,0.10113305,0.1010284,2.9237416,2.9507158,0.0,20.661903,-17.23546,240.44986,-310.9216,-2.5010992e-11,3.9754956e-14,2.9237416,2.9237416,2.9507158,0.039556507,1.0000006,1.0000006,1.0,2.9507158,2.9237416,0.0,6.394452e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3246,1.0,0.0,9906.785,0.5820977,-1.594529,-1.0029956e-07,1.0017227,0.09926421,-3.2079e-07,-7.009639e-05,0.9982803,-3.1968762e-07,-4.7916384,0.0,50.344803,14.294805,-3.1415527,0.0,14.301255,230.54524,1.0,0.10113416,0.10102617,2.9865732,3.0135477,0.0,21.12013,-16.328493,253.80394,-304.14874,-2.5167436e-11,3.7805266e-14,2.9865732,2.9865732,3.0135477,0.039546728,1.0000006,1.0000006,1.0,3.0135477,2.9865732,0.0,6.323622e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3248,1.0,0.0,9906.788,0.5907739,-1.594529,-1.0029956e-07,1.0017223,0.09926121,-4.631848e-07,-8.00024e-05,0.99828064,-4.6159337e-07,-6.1378913,0.0,30.018803,14.294805,-1.8808578,0.0,14.301255,230.54524,1.0,0.10113417,0.10102324,3.0494049,3.0763793,0.0,21.495079,-15.357188,266.15665,-296.17545,-2.5070612e-11,3.5523284e-14,3.0494049,3.0494049,3.0763793,0.039537203,1.0000006,1.0000006,1.0,3.0763793,3.0494049,0.0,6.2295936e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.325,1.0,0.0,9906.791,0.6006618,-1.594529,-1.0029956e-07,1.0017219,0.09925754,-6.0351147e-07,-8.962407e-05,0.99828106,-6.0143844e-07,-7.459887,0.0,9.573955,14.294805,-0.61277807,0.0,14.301255,230.54524,1.0,0.10113309,0.10101963,3.1122367,3.1392112,0.0,21.785265,-14.325377,277.45917,-287.03314,-2.4898222e-11,3.4070745e-14,3.1122367,3.1122367,3.1392112,0.03952797,1.0000006,1.0000006,1.0,3.1392112,3.1122367,0.0,6.112773e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3252,1.0,0.0,9906.793,0.6117221,-1.594529,-1.0029956e-07,1.0017214,0.09925323,-7.412901e-07,-9.8925935e-05,0.99828166,-7.3874463e-07,-8.752403,0.0,-10.909064,14.294805,0.6576797,0.0,14.302275,230.54524,1.0,0.10113094,0.10101534,3.1750684,3.202043,0.0,21.989534,-13.237132,287.66693,-276.75787,-2.4728974e-11,3.2783174e-14,3.1750684,3.1750684,3.202043,0.039519053,1.0000006,1.0000006,1.0,3.202043,3.1750684,0.0,5.97365e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3254,1.0,0.0,9906.794,0.623911,-1.594529,-1.0029956e-07,1.0017207,0.09924829,-8.759298e-07,-0.0001078746,0.9982823,-8.729232e-07,-10.010335,0.0,-31.349417,14.294805,1.9254987,0.0,14.302275,230.54524,1.0,0.10112771,0.1010104,3.2379,3.264875,0.0,22.107082,-12.096747,296.7396,-265.39017,-2.4459886e-11,3.1083375e-14,3.2379,3.2379,3.264875,0.039510496,1.0000006,1.0000006,1.0,3.264875,3.2379,0.0,5.812792e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3256,1.0,0.0,9906.795,0.6371808,-1.594529,-1.0029956e-07,1.0017198,0.099242724,-1.0070275e-06,-0.00011643634,0.9982831,-1.0035725e-06,-11.228712,0.0,-51.66643,14.294805,3.1856725,0.0,14.302275,230.54524,1.0,0.10112342,0.10100481,3.300732,3.3277068,0.0,22.137436,-10.908725,304.6413,-252.97485,-2.4139368e-11,2.9203348e-14,3.300732,3.300732,3.3277068,0.03950232,1.0000006,1.0000006,1.0,3.3277068,3.300732,0.0,5.630854e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3258,1.0,0.0,9906.796,0.65147984,-1.594529,-1.0029956e-07,1.001719,0.09923657,-1.1340726e-06,-0.00012458001,0.9982839,-1.1301836e-06,-12.402722,0.0,-71.77992,14.294805,4.433224,0.0,14.302275,230.54524,1.0,0.1011181,0.100998625,3.3635635,3.3905387,0.0,22.080477,-9.677753,311.34082,-239.56091,-2.4093309e-11,2.7729599e-14,3.3635635,3.3635635,3.3905387,0.039494563,1.0000006,1.0000006,1.0,3.3905387,3.3635635,0.0,5.4285596e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.326,1.0,0.0,9906.795,0.66675276,-1.594529,-1.0029956e-07,1.001718,0.09922985,-1.2566201e-06,-0.0001322777,0.99828494,-1.2523134e-06,-13.527726,0.0,-91.61049,14.294805,5.663227,0.0,14.302275,230.54524,1.0,0.10111176,0.100991845,3.4263952,3.4533706,0.0,21.936422,-8.408695,316.81174,-225.20125,-2.4350905e-11,2.6544388e-14,3.4263952,3.4263952,3.4533706,0.039487243,1.0000005,1.0000005,1.0,3.4533706,3.4263952,0.0,5.206706e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3262,1.0,0.0,9906.793,0.6829407,-1.594529,-1.0029956e-07,1.001717,0.099222586,-1.3741947e-06,-0.00013950242,0.998286,-1.369488e-06,-14.599279,0.0,-111.079865,14.294805,6.8708234,0.0,14.302275,230.54524,1.0,0.10110443,0.1009845,3.4892268,3.5162024,0.0,21.70584,-7.1065598,321.03238,-209.95251,-2.4903619e-11,2.5583461e-14,3.4892268,3.4892268,3.5162024,0.039480392,1.0000005,1.0000005,1.0,3.5162024,3.4892268,0.0,4.966166e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3264,1.0,0.0,9906.791,0.69998163,-1.594529,-1.0029956e-07,1.0017158,0.09921482,-1.4864105e-06,-0.00014622815,0.99828714,-1.4813229e-06,-15.613149,0.0,-130.11119,14.294805,8.051244,0.0,14.302275,230.54524,1.0,0.101096146,0.100976616,3.5520587,3.5790343,0.0,21.389637,-5.7764893,323.98605,-193.87486,-2.5824976e-11,2.4503672e-14,3.5520587,3.5520587,3.5790343,0.039474037,1.0000005,1.0000005,1.0,3.5790343,3.5520587,0.0,4.707871e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3266,1.0,0.0,9906.787,0.71781045,-1.594529,-1.0029956e-07,1.0017145,0.09920656,-1.5928621e-06,-0.00015242968,0.99828845,-1.5874142e-06,-16.565327,0.0,-148.62932,14.294805,9.199825,0.0,14.302275,230.54524,1.0,0.10108693,0.10096824,3.6148903,3.641866,0.0,20.989063,-4.423737,325.66107,-177.03175,-2.6931438e-11,2.3134747e-14,3.6148903,3.6148903,3.641866,0.0394682,1.0000005,1.0000005,1.0,3.641866,3.6148903,0.0,4.432818e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3268,1.0,0.0,9906.783,0.73635936,-1.594529,-1.0029956e-07,1.0017132,0.09919786,-1.6931385e-06,-0.00015808936,0.99828976,-1.6873522e-06,-17.45205,0.0,-166.56117,14.294805,10.312033,0.0,14.302275,230.54524,1.0,0.10107682,0.10095938,3.677722,3.7046978,0.0,20.505695,-3.053646,326.0508,-159.48964,-2.7936166e-11,2.1025098e-14,3.677722,3.677722,3.7046978,0.039462887,1.0000004,1.0000004,1.0,3.7046978,3.677722,0.0,4.1420682e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.327,1.0,0.0,9906.777,0.75555795,-1.5946401,-1.2463907e-07,1.0017117,0.09918874,-1.7869147e-06,-0.00016318193,0.9982912,-1.780813e-06,-18.269817,0.0,-183.83592,14.294805,11.383473,0.0,14.302275,230.54524,1.0,0.10106587,0.10095011,3.7405536,3.7675297,0.0,19.941444,-1.6716275,325.15366,-141.31773,-2.8722335e-11,1.903482e-14,3.7405536,3.7405536,3.7675297,0.039458137,1.0000004,1.0000004,1.0,3.7675297,3.7405536,0.0,3.836739e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3272,1.0,0.0,9906.7705,0.7753337,-1.5946401,-1.2463907e-07,1.0017102,0.09917923,-1.8738374e-06,-0.00016769604,0.99829274,-1.8674447e-06,-19.015394,0.0,-200.38538,14.294805,12.409915,0.0,14.302275,230.54524,1.0,0.1010541,0.100940414,3.8033855,3.8303616,0.0,19.298536,-0.28314054,322.97314,-122.58778,-2.9330482e-11,1.7534327e-14,3.8033855,3.8033855,3.8303616,0.039453954,1.0000004,1.0000004,1.0,3.8303616,3.8033855,0.0,3.5179997e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3274,1.0,0.0,9906.763,0.79561216,-1.5946401,-1.2463907e-07,1.0017086,0.09916939,-1.9536103e-06,-0.00017161098,0.99829435,-1.9469517e-06,-19.685839,0.0,-216.1442,14.294805,13.387303,0.0,14.302275,230.54524,1.0,0.10104158,0.10093036,3.8662171,3.8931935,0.0,18.579508,1.10633,319.51788,-103.37369,-3.006805e-11,1.6485946e-14,3.8662171,3.8662171,3.8931935,0.03945036,1.0000004,1.0000004,1.0,3.8931935,3.8662171,0.0,3.1870618e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3276,1.0,0.0,9906.754,0.81631714,-1.5946401,-1.2463907e-07,1.001707,0.09915923,-2.0259363e-06,-0.00017491812,0.998296,-2.0190378e-06,-20.278498,0.0,-231.05013,14.294805,14.31178,0.0,14.302275,230.54524,1.0,0.10102834,0.10091999,3.9290488,3.9560254,0.0,17.787203,2.4912956,314.80142,-83.75129,-3.102531e-11,1.5351954e-14,3.9290488,3.9290488,3.9560254,0.039447352,1.0000002,1.0000002,1.0,3.9560254,3.9290488,0.0,2.8451782e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3278,1.0,0.0,9906.743,0.837371,-1.5946401,-1.2463907e-07,1.0017052,0.09914881,-2.0905893e-06,-0.00017760435,0.99829775,-2.0834777e-06,-20.791033,0.0,-245.04434,14.294805,15.179693,0.0,14.302275,230.54524,1.0,0.101014435,0.10090933,3.9918807,4.018857,0.0,16.92475,3.866285,308.84238,-63.798046,-3.192004e-11,1.411066e-14,3.9918807,3.9918807,4.018857,0.039444957,1.0000002,1.0000002,1.0,4.018857,3.9918807,0.0,2.4936412e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.328,1.0,0.0,9906.732,0.85869503,-1.5946401,-1.2463907e-07,1.0017034,0.099138156,-2.1473252e-06,-0.00017966068,0.99829954,-2.1400283e-06,-21.221418,0.0,-258.07156,14.294805,15.987617,0.0,14.302275,230.54524,1.0,0.10099992,0.10089842,4.0547123,4.081689,0.0,15.995552,5.2258673,301.66428,-43.59272,-3.269264e-11,1.32961625e-14,4.0547123,4.0547123,4.081689,0.039443176,1.0000002,1.0000002,1.0,4.081689,4.0547123,0.0,2.1337763e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3282,1.0,0.0,9906.719,0.8802098,-1.5946401,-1.2463907e-07,1.0017015,0.099127315,-2.195967e-06,-0.00018108274,0.9983014,-2.188513e-06,-21.567955,0.0,-270.08032,14.294805,16.732359,0.0,14.302275,230.54524,1.0,0.10098486,0.10088731,4.117544,4.1445208,0.0,15.003284,6.564671,293.29538,-23.215076,-3.328188e-11,1.2653496e-14,4.117544,4.117544,4.1445208,0.03944201,1.0000001,1.0000001,1.0,4.1445208,4.117544,0.0,1.7669362e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3284,1.0,0.0,9906.705,0.9018353,-1.5946401,-1.2463907e-07,1.0016996,0.099116325,-2.2363663e-06,-0.00018186713,0.99830323,-2.2287838e-06,-21.829273,0.0,-281.0232,14.294805,17.410982,0.0,14.302275,230.54524,1.0,0.10096929,0.10087604,4.1803756,4.2073526,0.0,13.951865,7.877408,283.76877,-2.745555,-3.3608935e-11,1.2160375e-14,4.1803756,4.1803756,4.2073526,0.03944147,1.0000001,1.0000001,1.0,4.2073526,4.1803756,0.0,1.3944967e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3286,1.0,0.0,9906.689,0.92349136,-1.5946401,-1.2463907e-07,1.0016977,0.09910522,-2.2683853e-06,-0.00018201189,0.9983052,-2.260703e-06,-22.004343,0.0,-290.857,14.294805,18.020805,0.0,14.302275,230.54524,1.0,0.10095329,0.10086465,4.2432075,4.2701845,0.0,12.84545,9.158893,273.12198,17.735031,-3.376742e-11,1.0300697e-14,4.2432075,4.2432075,4.2701845,0.039441545,1.0000001,1.0000001,1.0,4.2701845,4.2432075,0.0,1.01785226e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3288,1.0,0.0,9906.672,0.94509774,-1.5946401,-1.2463907e-07,1.0016956,0.09909405,-2.2919055e-06,-0.00018151265,0.99830717,-2.2841525e-06,-22.092472,0.0,-299.54285,14.294805,18.559423,0.0,14.302275,230.54524,1.0,0.10093691,0.10085317,4.3060393,4.3330164,0.0,11.688409,10.404064,261.39703,38.145824,-3.3864554e-11,8.864922e-15,4.3060393,4.3060393,4.3330164,0.03944224,1.0000001,1.0000001,1.0,4.3330164,4.3060393,0.0,6.384054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.329,1.0,0.0,9906.654,0.96657485,-1.5946401,-1.2463907e-07,1.0016937,0.09908286,-2.3069065e-06,-0.00018038429,0.9983092,-2.2991119e-06,-22.093317,0.0,-307.04648,14.294805,19.02471,0.0,14.302275,230.54524,1.0,0.100920215,0.100841664,4.3688707,4.3958483,0.0,10.485312,11.608004,248.64023,58.40624,-3.3776492e-11,8.072422e-15,4.3688707,4.3688707,4.3958483,0.03944356,1.0,1.0,1.0,4.3958483,4.3688707,0.0,2.5757044e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3292,1.0,0.0,9906.634,0.9878434,-1.5946401,-1.2463907e-07,1.0016916,0.09907168,-2.3133132e-06,-0.00017862162,0.9983112,-2.3055065e-06,-22.006874,0.0,-313.3382,14.294805,19.41483,0.0,14.302275,230.54524,1.0,0.10090327,0.10083016,4.4317026,4.45868,0.0,9.240916,12.765958,234.90192,78.43629,-3.3441538e-11,7.58751e-15,4.4317026,4.4317026,4.45868,0.039445486,1.0,1.0,1.0,4.45868,4.4317026,-0.0,-1.2323948e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3294,1.0,0.0,9906.613,1.0088254,-1.5946401,-1.2463907e-07,1.0016896,0.099060565,-2.3111554e-06,-0.00017623813,0.99831325,-2.3033654e-06,-21.833488,0.0,-318.3932,14.294805,19.728245,0.0,14.302275,230.54524,1.0,0.10088613,0.10081871,4.4945345,4.521512,0.0,7.960136,13.873352,220.23631,98.15688,-3.295295e-11,6.6850627e-15,4.4945345,4.4945345,4.521512,0.039448008,0.99999994,0.99999994,1.0,4.521512,4.4945345,-0.0,-5.026113e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3296,1.0,0.0,9906.591,1.029444,-1.5946401,-1.2463907e-07,1.0016875,0.09904955,-2.3004689e-06,-0.00017324313,0.99831533,-2.2927243e-06,-21.573845,0.0,-322.1915,14.295322,19.963718,0.0,14.302275,230.55324,1.0,0.100868866,0.10080735,4.5573664,4.584344,0.0,6.648031,14.925815,204.70132,117.490166,-3.2547926e-11,6.1101243e-15,4.5573664,4.5573664,4.584344,0.039451122,0.99999994,0.99999994,1.0,4.584344,4.5573664,-0.0,-8.791471e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3298,1.0,0.0,9906.567,1.0496236,-1.5946401,-1.2463907e-07,1.0016854,0.09903867,-2.2812885e-06,-0.00016965154,0.9983174,-2.273618e-06,-21.228975,0.0,-324.71805,14.295322,20.120327,0.0,14.302275,230.55324,1.0,0.10085154,0.100796126,4.620198,4.647176,0.0,5.3097854,15.91919,188.35826,136.3598,-3.2249974e-11,5.2946967e-15,4.620198,4.620198,4.647176,0.039454818,0.9999999,0.9999999,1.0,4.647176,4.620198,-0.0,-1.2514593e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.33,1.0,0.0,9906.542,1.0692909,-1.5946401,-1.2463907e-07,1.0016834,0.09902798,-2.2537276e-06,-0.00016546933,0.99831945,-2.246159e-06,-20.800243,0.0,-325.96295,14.295322,20.197453,0.0,14.302275,230.55324,1.0,0.10083422,0.10078508,4.6830297,4.7100077,0.0,3.950686,16.849558,171.27165,154.69128,-3.1886313e-11,4.6085017e-15,4.6830297,4.6830297,4.7100077,0.039459072,0.9999998,0.9999998,1.0,4.7100077,4.6830297,-0.0,-1.6181801e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3302,1.0,0.0,9906.516,1.0883744,-1.5946401,-1.2463907e-07,1.0016813,0.09901749,-2.2178838e-06,-0.0001607261,0.99832153,-2.2104448e-06,-20.289347,0.0,-325.9212,14.295322,20.194794,0.0,14.302275,230.55324,1.0,0.100816965,0.10077425,4.7458615,4.7728395,0.0,2.5761008,17.713245,153.50897,172.41223,-3.1360387e-11,4.070703e-15,4.7458615,4.7458615,4.7728395,0.039463874,0.9999998,0.9999998,1.0,4.7728395,4.7458615,-0.0,-1.977967e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3304,1.0,0.0,9906.488,1.1068048,-1.5946401,-1.2463907e-07,1.0016792,0.09900727,-2.173921e-06,-0.00015543294,0.99832356,-2.1666383e-06,-19.698303,0.0,-324.593,14.295322,20.112364,0.0,14.302275,230.55324,1.0,0.10079984,0.10076367,4.8086934,4.8356714,0.0,1.1914598,18.506844,135.14032,189.45267,-3.064992e-11,3.644275e-15,4.8086934,4.8086934,4.8356714,0.0394692,0.99999976,0.99999976,1.0,4.8356714,4.8086934,-0.0,-2.3295057e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3306,1.0,0.0,9906.46,1.1245158,-1.5946401,-1.2463907e-07,1.0016772,0.09899735,-2.1219992e-06,-0.00014961073,0.9983256,-2.114899e-06,-19.029453,0.0,-321.98358,14.295322,19.950493,0.0,14.302275,230.55324,1.0,0.100782916,0.10075339,4.8715253,4.8985033,0.0,-0.19776826,19.227222,116.238235,205.74535,-2.9767164e-11,3.5122134e-15,4.8715253,4.8715253,4.8985033,0.039475035,0.99999976,0.99999976,1.0,4.8985033,4.8715253,-0.0,-2.6715122e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3308,1.0,0.0,9906.43,1.1414436,-1.5946401,-1.2463907e-07,1.0016752,0.09898775,-2.0623386e-06,-0.00014328446,0.9983276,-2.0554462e-06,-18.285442,0.0,-318.10324,14.295322,19.709822,0.0,14.302275,230.55324,1.0,0.10076624,0.10074345,4.934357,4.961335,0.0,-1.5860969,19.87154,96.87735,221.2259,-2.8857151e-11,3.4655807e-15,4.934357,4.934357,4.961335,0.039481353,0.9999997,0.9999997,1.0,4.961335,4.934357,-0.0,-3.0027445e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.331,1.0,0.0,9906.398,1.1575276,-1.5946401,-1.2463907e-07,1.0016732,0.09897853,-1.9951835e-06,-0.00013648042,0.9983296,-1.9885235e-06,-17.469212,0.0,-312.96732,14.295322,19.391306,0.0,14.302275,230.55324,1.0,0.10074989,0.10073387,4.9971886,5.024167,0.0,-2.9680438,20.437254,77.134094,235.83324,-2.790799e-11,2.752657e-15,4.9971886,4.9971886,5.024167,0.039488122,0.99999964,0.99999964,1.0,5.024167,4.9971886,-0.0,-3.3220022e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
