Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3312,1.0,0.0,9906.367,1.1727103,-1.5946401,-1.2463907e-07,1.0016713,0.0989697,-1.9208137e-06,-0.00012922323,0.9983315,-1.9144095e-06,-16.583986,0.0,-306.5961,14.295322,18.996206,0.0,14.302275,230.55324,1.0,0.100733906,0.10072469,5.0600204,5.0869985,0.0,-4.3381524,20.922138,57.086426,249.50967,-2.6939732e-11,2.0021703e-15,5.0600204,5.0600204,5.0869985,0.039495327,0.99999964,0.99999964,1.0,5.0869985,5.0600204,-0.0,-3.628132e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3314,1.0,0.0,9906.334,1.186938,-1.5946401,-1.2463907e-07,1.0016694,0.09896129,-1.8394812e-06,-0.00012153748,0.9983334,-1.8333549e-06,-15.633267,0.0,-299.0147,14.295322,18.526085,0.0,14.302275,230.55324,1.0,0.10071837,0.10071596,5.1228523,5.1498303,0.0,-5.691013,21.32428,36.8135,262.2012,-2.6044621e-11,1.4991127e-15,5.1228523,5.1228523,5.1498303,0.039502934,0.9999996,0.9999996,1.0,5.1498303,5.1228523,-0.0,-3.9200313e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3316,1.0,0.0,9906.3,1.2001606,-1.5946401,-1.2463907e-07,1.0016675,0.09895336,-1.7515633e-06,-0.00011345998,0.99833524,-1.7457363e-06,-14.620811,0.0,-290.2531,14.295322,17.982801,0.0,14.302275,230.55324,1.0,0.10070332,0.10070768,5.185684,5.212662,0.0,-7.0212846,21.642096,16.395355,273.8578,-2.5281196e-11,5.624815e-16,5.185684,5.185684,5.212662,0.039510917,0.9999996,0.9999996,1.0,5.212662,5.185684,-0.0,-4.1966553e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3318,1.0,0.0,9906.265,1.2123314,-1.5946401,-1.2463907e-07,1.0016657,0.098945916,-1.6573399e-06,-0.00010501506,0.99833703,-1.6518322e-06,-13.550619,0.0,-280.34595,14.295322,17.368505,0.0,14.302275,230.55324,1.0,0.10068882,0.10069991,5.248516,5.275494,0.0,-8.323717,21.874336,-4.0873947,284.43332,-2.4627312e-11,3.8114607e-17,5.248516,5.248516,5.275494,0.039519247,0.9999996,0.9999996,1.0,5.275494,5.248516,-0.0,-4.4570174e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.332,1.0,0.0,9906.2295,1.2234083,-1.5946401,-1.2463907e-07,1.001664,0.09893898,-1.5572386e-06,-9.6237025e-05,0.99833876,-1.552069e-06,-12.42692,0.0,-269.33224,14.295322,16.685623,0.0,14.302275,230.55324,1.0,0.10067492,0.10069266,5.311348,5.338326,0.0,-9.593169,22.02009,-24.55388,293.88614,-2.4061177e-11,-3.318447e-16,5.311348,5.311348,5.338326,0.039527886,0.9999995,0.9999995,1.0,5.338326,5.311348,-0.0,-4.7001927e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3322,1.0,0.0,9906.192,1.233353,-1.5946401,-1.2463907e-07,1.0016624,0.098932594,-1.4516232e-06,-8.716187e-05,0.9983404,-1.446809e-06,-11.254152,0.0,-257.25558,14.295322,15.936854,0.0,14.302275,230.55324,1.0,0.100661665,0.10068596,5.37418,5.401158,0.0,-10.824633,22.078785,-44.9233,302.1789,-2.3601256e-11,-8.7694846e-16,5.37418,5.37418,5.401158,0.039536808,0.9999995,0.9999995,1.0,5.401158,5.37418,-0.0,-4.9253225e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3324,1.0,0.0,9906.155,1.2421315,-1.5946401,-1.2463907e-07,1.0016608,0.098926775,-1.3408742e-06,-7.7818404e-05,0.998342,-1.3364315e-06,-10.036949,0.0,-244.16364,14.295322,15.125156,0.0,14.302275,230.55324,1.0,0.10064912,0.10067984,5.4370117,5.4639897,0.0,-12.013247,22.050196,-65.11524,309.27887,-2.3253295e-11,-1.6554958e-15,5.4370117,5.4370117,5.4639897,0.039545972,0.99999946,0.99999946,1.0,5.4639897,5.4370117,-0.0,-5.131618e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3326,1.0,0.0,9906.117,1.2497143,-1.5946401,-1.2463907e-07,1.0016593,0.09892153,-1.2254496e-06,-6.824534e-05,0.9983435,-1.2213931e-06,-8.780117,0.0,-230.10806,14.295322,14.253737,0.0,14.302275,230.55324,1.0,0.1006373,0.10067431,5.4998436,5.5268216,0.0,-13.154324,21.93444,-85.04999,315.15805,-2.2935964e-11,-2.5926882e-15,5.4998436,5.4998436,5.5268216,0.039555356,0.99999946,0.99999946,1.0,5.5268216,5.4998436,-0.0,-5.318361e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3328,1.0,0.0,9906.079,1.2560762,-1.5946401,-1.2463907e-07,1.0016578,0.09891689,-1.1057768e-06,-5.8479625e-05,0.99834496,-1.1021197e-06,-7.488621,0.0,-215.14442,14.295322,13.326038,0.0,14.302275,230.55324,1.0,0.100626275,0.10066939,5.5626755,5.5896535,0.0,-14.2433605,21.731981,-104.64884,319.79327,-2.2707686e-11,-7.934354e-16,5.5626755,5.5626755,5.5896535,0.039564908,0.99999946,0.99999946,1.0,5.5896535,5.5626755,-0.0,-5.484903e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.333,1.0,0.0,9906.04,1.2611971,-1.5946401,-1.2463907e-07,1.0016564,0.098912865,-9.823168e-07,-4.8553957e-05,0.99834627,-9.790706e-07,-6.167559,0.0,-199.33176,14.295322,12.345723,0.0,14.302275,230.55324,1.0,0.100616075,0.10066511,5.6255074,5.6524854,0.0,-15.276064,21.443623,-123.83444,323.1662,-2.2860984e-11,7.750731e-14,5.6255074,5.6255074,5.6524854,0.03957461,0.99999946,0.99999946,1.0,5.6524854,5.6255074,-0.0,-5.630681e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3332,1.0,0.0,9906.001,1.2650609,-1.5946401,-1.2463907e-07,1.0016552,0.09890947,-8.5551943e-07,-3.851302e-05,0.9983475,-8.526943e-07,-4.822148,0.0,-182.73253,14.295322,11.316663,0.0,14.302275,230.55324,1.0,0.10060673,0.10066147,5.688339,5.7153172,0.0,-16.24836,21.070507,-142.53105,325.26358,-2.3317806e-11,2.483747e-13,5.688339,5.688339,5.7153172,0.03958441,0.9999994,0.9999994,1.0,5.7153172,5.688339,-0.0,-5.755211e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3334,1.0,0.0,9905.961,1.2676566,-1.5946401,-1.2463907e-07,1.001654,0.09890672,-7.2587966e-07,-2.8384984e-05,0.9983487,-7.234844e-07,-3.4576979,0.0,-165.41228,14.295322,10.24292,0.0,14.302275,230.55324,1.0,0.10059828,0.10065849,5.751171,5.778149,0.0,-17.156416,20.614113,-160.66489,326.07718,-2.3788999e-11,4.395703e-13,5.751171,5.751171,5.778149,0.039594278,0.9999994,0.9999994,1.0,5.778149,5.751171,-0.0,-5.858081e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3336,1.0,0.0,9905.922,1.2689776,-1.5946401,-1.2463907e-07,1.001653,0.098904625,-5.9388645e-07,-1.8212912e-05,0.9983498,-5.91928e-07,-2.0795949,0.0,-147.43939,14.295322,9.128734,0.0,14.302275,230.55324,1.0,0.10059075,0.10065618,5.8140035,5.840981,0.0,-17.996653,20.076246,-178.16435,325.60376,-2.4257665e-11,6.093699e-13,5.8140035,5.8140035,5.840981,0.039604183,0.9999994,0.9999994,1.0,5.840981,5.8140035,-0.0,-5.938965e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3338,1.0,0.0,9905.882,1.2690226,-1.5946401,-1.2463907e-07,1.0016519,0.09890318,-4.600044e-07,-8.033917e-06,0.9983508,-4.5848836e-07,-0.69327813,0.0,-128.88483,14.295322,7.9785023,0.0,14.302275,230.55324,1.0,0.100584164,0.10065455,5.8768353,5.903813,0.0,-18.765757,19.459036,-194.96039,323.8452,-2.4587922e-11,7.506688e-13,5.8768353,5.8768353,5.903813,0.039614078,0.9999994,0.9999994,1.0,5.903813,5.8768353,-0.0,-5.997618e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.334,1.0,0.0,9905.842,1.2677944,-1.5946401,-1.2463907e-07,1.001651,0.098902404,-3.2474836e-07,2.1171522e-06,0.9983517,-3.2367868e-07,0.69578195,0.0,-109.821846,14.295322,6.7967653,0.0,14.302275,230.55324,1.0,0.100578554,0.10065359,5.939667,5.966645,0.0,-19.4607,18.764917,-210.98672,320.80856,-2.461533e-11,8.730283e-13,5.939667,5.939667,5.966645,0.039623935,0.9999994,0.9999994,1.0,5.966645,5.939667,-0.0,-6.033878e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3342,1.0,0.0,9905.802,1.2653008,-1.5946401,-1.2463907e-07,1.0016502,0.09890228,-1.8861968e-07,1.2196811e-05,0.99835247,-1.8799868e-07,2.0821042,0.0,-90.32569,14.295322,5.5881863,0.0,14.302275,230.55324,1.0,0.10057393,0.10065332,6.002499,6.0294766,0.0,-20.078743,17.99664,-226.18011,316.5058,-2.4363896e-11,9.747562e-13,6.002499,6.002499,6.0294766,0.039633714,0.9999994,0.9999994,1.0,6.0294766,6.002499,-0.0,-6.047664e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3344,1.0,0.0,9905.762,1.2615544,-1.5946401,-1.2463907e-07,1.0016495,0.09890282,-5.212551e-08,2.2170969e-05,0.9983532,-5.195397e-08,3.4602196,0.0,-70.473335,14.295322,4.3575344,0.0,14.302275,230.55324,1.0,0.1005703,0.100653715,6.065331,6.0923085,0.0,-20.61745,17.157232,-240.48059,310.95392,-2.4019477e-11,1.0611723e-12,6.065331,6.065331,6.0923085,0.039643373,0.9999994,0.9999994,1.0,6.0923085,6.065331,-0.0,-6.0389806e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3346,1.0,0.0,9905.722,1.2565721,-1.5946401,-1.2463907e-07,1.0016489,0.09890402,8.422438e-08,3.200577e-05,0.9983538,8.39473e-08,4.8246913,0.0,-50.34315,14.295322,3.1096656,0.0,14.302275,230.55324,1.0,0.10056769,0.100654796,6.128163,6.1551404,0.0,-21.074705,16.250013,-253.83173,304.1749,-2.3638404e-11,1.1384679e-12,6.128163,6.128163,6.1551404,0.03965289,0.9999994,0.9999994,1.0,6.1551404,6.128163,-0.0,-6.0079174e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3348,1.0,0.0,9905.682,1.2503756,-1.5946401,-1.2463907e-07,1.0016484,0.098905884,2.1994168e-07,4.1661642e-05,0.99835426,2.1921834e-07,6.170137,0.0,-30.014597,14.295322,1.8495035,0.0,14.302275,230.55324,1.0,0.100566104,0.100656554,6.190995,6.2179723,0.0,-21.448704,15.278567,-266.18088,296.19547,-2.3133112e-11,1.2042002e-12,6.190995,6.190995,6.2179723,0.03966222,0.9999994,0.9999994,1.0,6.2179723,6.190995,-0.0,-5.9546426e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.335,1.0,0.0,9905.643,1.242991,-1.5946401,-1.2463907e-07,1.0016481,0.09890837,3.5448593e-07,5.1104114e-05,0.9983546,3.533204e-07,7.4912505,0.0,-9.567911,14.295322,0.5820193,0.0,14.302275,230.55324,1.0,0.10056554,0.100658976,6.253827,6.2808037,0.0,-21.737978,14.246727,-277.4793,287.0472,-2.251923e-11,1.2589573e-12,6.253827,6.253827,6.2808037,0.03967133,0.9999994,0.9999994,1.0,6.2808037,6.253827,-0.0,-5.87941e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3352,1.0,0.0,9905.604,1.2344486,-1.5946401,-1.2463907e-07,1.0016478,0.0989115,4.8741686e-07,6.030053e-05,0.9983549,4.858145e-07,8.782822,0.0,10.9162035,14.295322,-0.6877869,0.0,14.302275,230.55324,1.0,0.10056599,0.100662045,0.033473656,0.06045045,0.0,-21.941387,13.158566,-287.68243,276.76624,-2.1815426e-11,1.3085051e-12,0.033473656,0.033473656,0.06045045,0.039680194,0.9999994,0.9999994,1.0,0.06045045,0.033473656,-0.0,-5.7825497e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3354,1.0,0.0,9905.565,1.224783,-1.5946401,-1.2463907e-07,1.0016476,0.09891525,6.1820487e-07,6.9213034e-05,0.9983551,6.1617277e-07,10.039757,0.0,31.356901,14.295322,-1.9549061,0.0,14.302275,230.55324,1.0,0.100567475,0.100665756,0.09630564,0.123282306,0.0,-22.058136,12.01838,-296.75006,265.39316,-2.1030018e-11,1.3502628e-12,0.09630564,0.09630564,0.123282306,0.03968877,0.9999994,0.9999994,1.0,0.123282306,0.09630564,-0.0,-5.6644734e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3356,1.0,0.0,9905.527,1.2140326,-1.5946401,-1.2463907e-07,1.0016475,0.09891961,7.463914e-07,7.7814206e-05,0.9983552,7.439381e-07,11.257099,0.0,51.67351,14.295322,-3.2143402,0.0,14.302275,230.55324,1.0,0.10056996,0.1006701,0.15913762,0.18611416,0.0,-22.087769,10.830668,-304.6464,252.97287,-2.0134859e-11,1.3837993e-12,0.15913762,0.15913762,0.18611416,0.039697032,0.99999946,0.99999946,1.0,0.18611416,0.15913762,-0.0,-5.525668e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3358,1.0,0.0,9905.49,1.2022405,-1.5946401,-1.2463907e-07,1.0016476,0.09892455,8.7149584e-07,8.60682e-05,0.99835515,8.686312e-07,12.430051,0.0,71.78586,14.295322,-4.461122,0.0,14.302275,230.55324,1.0,0.10057346,0.10067504,0.22196962,0.24894601,0.0,-22.030167,9.600117,-311.34027,239.55443,-1.9183306e-11,1.4107845e-12,0.22196962,0.22196962,0.24894601,0.03970495,0.99999946,0.99999946,1.0,0.24894601,0.22196962,-0.0,-5.3667003e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.336,1.0,0.0,9905.454,1.1894525,-1.5946401,-1.2463907e-07,1.0016477,0.09893005,9.930536e-07,9.395286e-05,0.99835503,9.897892e-07,13.553986,0.0,91.61457,14.295322,-5.690334,0.0,14.302275,230.55324,1.0,0.10057793,0.100680575,0.2848016,0.31177786,0.0,-21.885567,8.331581,-316.8054,225.19081,-1.8373851e-11,1.4325628e-12,0.2848016,0.2848016,0.31177786,0.039712492,0.99999946,0.99999946,1.0,0.31177786,0.2848016,-0.0,-5.1882057e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3362,1.0,0.0,9905.418,1.1757189,-1.5946401,-1.2463907e-07,1.0016478,0.09893611,1.1106254e-06,0.000101431106,0.99835485,1.106974e-06,14.624474,0.0,111.08141,14.295322,-6.897128,0.0,14.302275,230.55324,1.0,0.100583375,0.10068668,0.3476336,0.3746097,0.0,-21.654537,7.030064,-321.02014,209.93874,-1.7873121e-11,1.4497766e-12,0.3476336,0.3476336,0.3746097,0.03971964,0.9999995,0.9999995,1.0,0.3746097,0.3476336,-0.0,-4.9908965e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3364,1.0,0.0,9905.384,1.1610928,-1.5946401,-1.2463907e-07,1.0016482,0.09894268,1.2237915e-06,0.000108481145,0.9983545,1.2197673e-06,15.637295,0.0,130.10957,14.295322,-8.076745,0.0,14.302275,230.55324,1.0,0.10058976,0.10069332,0.4104656,0.43744156,0.0,-21.337996,5.7007008,-323.96796,193.8584,-1.7410426e-11,1.4630836e-12,0.4104656,0.4104656,0.43744156,0.03972636,0.9999995,0.9999995,1.0,0.43744156,0.4104656,-0.0,-4.775548e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3366,1.0,0.0,9905.35,1.1456306,-1.5946401,-1.2463907e-07,1.0016485,0.09894975,1.3321624e-06,0.00011507765,0.99835414,1.3277808e-06,16.588455,0.0,148.62396,14.295322,-9.224533,0.0,14.302275,230.55324,1.0,0.10059706,0.100700475,0.4732976,0.5002734,0.0,-20.93719,4.348734,-325.63724,177.01329,-1.6918389e-11,1.4730377e-12,0.4732976,0.4732976,0.5002734,0.03973263,0.9999995,0.9999995,1.0,0.5002734,0.4732976,-0.0,-4.5430045e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3368,1.0,0.0,9905.316,1.1293918,-1.5946401,-1.2463907e-07,1.0016491,0.09895729,1.4353184e-06,0.000121198114,0.9983536,1.4305961e-06,17.474209,0.0,166.55154,14.295322,-10.335965,0.0,14.302275,230.55324,1.0,0.10060526,0.10070813,0.5361296,0.5631053,0.0,-20.453705,2.979496,-326.02142,159.46988,-1.646342e-11,1.479884e-12,0.5361296,0.5361296,0.5631053,0.039738435,0.9999996,0.9999996,1.0,0.5631053,0.5361296,-0.0,-4.2941593e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.337,1.0,0.0,9905.284,1.1124386,-1.5946401,-1.2463907e-07,1.0016496,0.09896528,1.5329189e-06,0.00012681998,0.99835306,1.5278738e-06,18.29106,0.0,183.8216,14.295322,-11.406658,0.0,14.302275,230.55324,1.0,0.10061431,0.10071623,0.5989616,0.6259371,0.0,-19.889446,1.5983865,-325.11902,141.29742,-1.5953704e-11,1.4838902e-12,0.5989616,0.5989616,0.6259371,0.039743744,0.9999996,0.9999996,1.0,0.6259371,0.5989616,-0.0,-4.0299827e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3372,1.0,0.0,9905.254,1.0948353,-1.5946401,-1.2463907e-07,1.0016503,0.09897367,1.6245905e-06,0.00013192094,0.9983524,1.6192415e-06,19.035791,0.0,200.36597,14.295322,-12.43239,0.0,14.302275,230.55324,1.0,0.10062418,0.10072477,0.6617936,0.688769,0.0,-19.246645,0.21085204,-322.93362,122.56764,-1.5299723e-11,1.4858083e-12,0.6617936,0.6617936,0.688769,0.039748542,0.99999964,0.99999964,1.0,0.688769,0.6617936,-0.0,-3.7514903e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3374,1.0,0.0,9905.224,1.0766491,-1.5946401,-1.2463907e-07,1.001651,0.09898244,1.7100299e-06,0.00013648756,0.99835163,1.7043972e-06,19.70547,0.0,216.11942,14.295322,-13.409115,0.0,14.302275,230.55324,1.0,0.10063483,0.100733705,0.7246256,0.75160086,0.0,-18.527832,-1.1776361,-319.47388,103.35445,-1.4544278e-11,1.4857685e-12,0.7246256,0.7246256,0.75160086,0.039752822,0.99999964,0.99999964,1.0,0.75160086,0.7246256,-0.0,-3.4597488e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3376,1.0,0.0,9905.195,1.0579487,-1.5946401,-1.2463907e-07,1.0016519,0.09899155,1.7889488e-06,0.00014050042,0.99835086,1.7830532e-06,20.29745,0.0,231.0198,14.295322,-14.332981,0.0,14.302275,230.55324,1.0,0.10064623,0.100742996,0.7874576,0.8144327,0.0,-17.735846,-2.5616028,-314.75345,83.73366,-1.365959e-11,1.4837051e-12,0.7874576,0.7874576,0.8144327,0.039756555,0.9999997,0.9999997,1.0,0.8144327,0.7874576,-0.0,-3.155872e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3378,1.0,0.0,9905.168,1.0388049,-1.5946401,-1.2463907e-07,1.0016527,0.09900098,1.8610624e-06,0.0001439473,0.99834996,1.8549258e-06,20.8094,0.0,245.00833,14.295322,-15.200345,0.0,14.302275,230.55324,1.0,0.10065832,0.10075262,0.8502896,0.87726456,0.0,-16.87381,-3.935591,-308.79105,63.7827,-1.2591637e-11,1.480168e-12,0.8502896,0.8502896,0.87726456,0.039759733,0.9999997,0.9999997,1.0,0.87726456,0.8502896,-0.0,-2.8410153e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.338,1.0,0.0,9905.142,1.0192897,-1.5946401,-1.2463907e-07,1.0016537,0.099010676,1.9261163e-06,0.00014681753,0.998349,1.9197616e-06,21.239304,0.0,258.02985,14.295322,-16.007786,0.0,14.302275,230.55324,1.0,0.10067106,0.10076254,0.9131215,0.9400964,0.0,-15.945122,-5.294183,-301.61014,43.5803,-1.1277218e-11,1.4751383e-12,0.9131215,0.9131215,0.9400964,0.039762344,0.99999976,0.99999976,1.0,0.9400964,0.9131215,-0.0,-2.5163726e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3382,1.0,0.0,9905.116,0.99947655,-1.5946401,-1.2463907e-07,1.0016547,0.099020615,1.9838803e-06,0.00014910767,0.998348,1.977331e-06,21.585466,0.0,270.033,14.295322,-16.752115,0.0,14.302275,230.55324,1.0,0.100684404,0.10077271,0.9759535,1.0029283,0.0,-14.9534445,-6.632022,-293.23917,23.206165,-9.742207e-12,1.4689309e-12,0.9759535,0.9759535,1.0029283,0.039764393,0.99999976,0.99999976,1.0,1.0029283,0.9759535,-0.0,-2.1831661e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3384,1.0,0.0,9905.093,0.97943956,-1.5946401,-1.2463907e-07,1.0016558,0.09903075,2.0341545e-06,0.00015079817,0.998347,2.027435e-06,21.84652,0.0,280.97043,14.295322,-17.430403,0.0,14.302275,230.55324,1.0,0.10069831,0.10078309,1.0387855,1.0657601,0.0,-13.902688,-7.943832,-283.7111,2.7406852,-8.058621e-12,1.4624176e-12,1.0387855,1.0387855,1.0657601,0.039765857,0.9999998,0.9999998,1.0,1.0657601,1.0387855,-0.0,-1.8426498e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3386,1.0,0.0,9905.07,0.95925355,-1.5946401,-1.2463907e-07,1.0016569,0.09904106,2.0767827e-06,0.00015189186,0.99834585,2.0699179e-06,22.021437,0.0,290.799,14.295322,-18.039967,0.0,14.302275,230.55324,1.0,0.1007127,0.100793645,1.1016175,1.1285919,0.0,-12.796995,-9.224442,-273.0636,-17.735395,-6.303727e-12,1.4551263e-12,1.1016175,1.1016175,1.1285919,0.039766744,0.9999998,0.9999998,1.0,1.1285919,1.1016175,-0.0,-1.496102e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3388,1.0,0.0,9905.049,0.93899375,-1.5946401,-1.2463907e-07,1.0016581,0.099051476,2.1116407e-06,0.00015238674,0.9983447,2.1046558e-06,22.109526,0.0,299.47995,14.295322,-18.578405,0.0,14.302275,230.55324,1.0,0.10072754,0.100804344,1.1644495,1.1914238,0.0,-11.640725,-10.4688,-261.33868,-38.141293,-4.502809e-12,1.4467617e-12,1.1644495,1.1644495,1.1914238,0.039767046,0.9999999,0.9999999,1.0,1.1914238,1.1644495,-0.0,-1.1448194e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.339,1.0,0.0,9905.029,0.91873556,-1.5946401,-1.2463907e-07,1.0016593,0.099061996,2.138552e-06,0.00015228009,0.9983435,2.131473e-06,22.110437,0.0,306.9791,14.295322,-19.043592,0.0,14.302275,230.55324,1.0,0.10074277,0.10081514,1.2272815,1.2542557,0.0,-10.4384365,-11.672,-248.5826,-58.3965,-2.8717634e-12,1.4372724e-12,1.2272815,1.2272815,1.2542557,0.039766762,0.99999994,0.99999994,1.0,1.2542557,1.2272815,-0.0,-7.901125e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3392,1.0,0.0,9905.011,0.89855397,-1.5946401,-1.2463907e-07,1.0016605,0.09907255,2.1575008e-06,0.0001515745,0.9983423,2.1503536e-06,22.024166,0.0,313.2668,14.295322,-19.433691,0.0,14.302275,230.55324,1.0,0.10075834,0.10082599,1.2901133,1.3170875,0.0,-9.194869,-12.829298,-234.8457,-78.42111,-1.4590128e-12,1.4269832e-12,1.2901133,1.2901133,1.3170875,0.0397659,0.99999994,0.99999994,1.0,1.3170875,1.2901133,-0.0,-4.3330385e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3394,1.0,0.0,9904.993,0.8785237,-1.5946401,-1.2463907e-07,1.0016618,0.09908312,2.168384e-06,0.00015027613,0.998341,2.1611954e-06,21.851053,0.0,318.31833,14.295322,-19.747162,0.0,14.302275,230.55324,1.0,0.10077417,0.10083686,1.3529453,1.3799194,0.0,-7.9149256,-13.936128,-220.18219,-98.13613,-1.8315544e-13,1.4164821e-12,1.3529453,1.3529453,1.3799194,0.03976446,1.0,1.0,1.0,1.3799194,1.3529453,-0.0,-7.571852e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3396,1.0,0.0,9904.978,0.8587186,-1.5946401,-1.2463907e-07,1.001663,0.09909365,2.171227e-06,0.0001483868,0.9983398,2.1640235e-06,21.591778,0.0,322.1137,14.295322,-19.982765,0.0,14.302275,230.55324,1.0,0.10079022,0.1008477,1.4157773,1.4427512,0.0,-6.6036525,-14.988125,-204.64993,-117.46378,9.848875e-13,1.4056579e-12,1.4157773,1.4157773,1.4427512,0.039762452,1.0,1.0,1.0,1.4427512,1.4157773,0.0,2.8131659e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3398,1.0,0.0,9904.963,0.8392115,-1.5946401,-1.2463907e-07,1.0016643,0.09910412,2.1660053e-06,0.00014591873,0.99833846,2.1588135e-06,21.247358,0.0,324.63803,14.295322,-20.139568,0.0,14.302275,230.55324,1.0,0.100806415,0.10085848,1.4786092,1.505583,0.0,-5.2662196,-15.981138,-188.31021,-136.32782,2.1766562e-12,1.3942282e-12,1.4786092,1.4786092,1.505583,0.03975988,1.0000001,1.0000001,1.0,1.505583,1.4786092,0.0,6.364797e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.34,1.0,0.0,9904.95,0.82007414,-1.5946401,-1.2463907e-07,1.0016656,0.09911447,2.1527806e-06,0.00014288211,0.99833715,2.1456271e-06,20.819153,0.0,325.88132,14.295322,-20.216953,0.0,14.302275,230.55324,1.0,0.10082271,0.10086916,1.5414412,1.5684149,0.0,-3.9079006,-16.911251,-171.22748,-154.65384,3.543018e-12,1.3826922e-12,1.5414412,1.5414412,1.5684149,0.039756764,1.0000001,1.0000001,1.0,1.5684149,1.5414412,0.0,9.884612e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3402,1.0,0.0,9904.938,0.8013764,-1.5946401,-1.2463907e-07,1.0016669,0.099124685,2.1316066e-06,0.00013928971,0.9983359,2.124518e-06,20.308846,0.0,325.83868,14.295322,-20.214611,0.0,14.302275,230.55324,1.0,0.10083904,0.10087969,1.6042731,1.6312468,0.0,-2.5340507,-17.774794,-153.46915,-172.36954,5.0714064e-12,1.3712997e-12,1.6042731,1.6042731,1.6312468,0.03975311,1.0000001,1.0000001,1.0,1.6312468,1.6042731,0.0,1.3359666e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3404,1.0,0.0,9904.928,0.7831866,-1.5946401,-1.2463907e-07,1.0016682,0.099134706,2.1025826e-06,0.00013515282,0.9983346,2.0955852e-06,19.718447,0.0,324.51028,14.295322,-20.132545,0.0,14.302275,230.55324,1.0,0.10085534,0.10089005,1.667105,1.6940787,0.0,-1.1500878,-18.568357,-135.10527,-189.40501,6.6359e-12,1.3600245e-12,1.667105,1.667105,1.6940787,0.039748933,1.0000001,1.0000001,1.0,1.6940787,1.667105,0.0,1.6777167e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3406,1.0,0.0,9904.918,0.765571,-1.5946401,-1.2463907e-07,1.0016695,0.09914452,2.0658372e-06,0.00013049188,0.9983333,2.0589566e-06,19.050282,0.0,321.90137,14.295322,-19.97108,0.0,14.302275,230.55324,1.0,0.10087156,0.10090019,1.729937,1.7569104,0.0,0.23853055,-19.28881,-116.20829,-205.69308,8.3734495e-12,1.3494664e-12,1.729937,1.729937,1.7569104,0.039744254,1.0000002,1.0000002,1.0,1.7569104,1.729937,0.0,2.0124592e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3408,1.0,0.0,9904.91,0.74859345,-1.5946401,-1.2463907e-07,1.0016707,0.09915406,2.021538e-06,0.00012532256,0.998332,2.0147997e-06,18.306982,0.0,318.02225,14.295322,-19.730848,0.0,14.302275,230.55324,1.0,0.10088763,0.100910075,1.7927688,1.8197423,0.0,1.6263282,-19.93331,-96.85276,-221.1695,1.0275401e-11,1.3385595e-12,1.7927688,1.7927688,1.8197423,0.03973909,1.0000002,1.0000002,1.0,1.8197423,1.7927688,0.0,2.3389747e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.341,1.0,0.0,9904.902,0.7323154,-1.5946401,-1.2463907e-07,1.001672,0.09916332,1.9698641e-06,0.00011966647,0.9983308,1.9632932e-06,17.491476,0.0,312.8882,14.295322,-19.412794,0.0,14.302275,230.55324,1.0,0.10090349,0.100919664,1.8556007,1.8825742,0.0,3.0078316,-20.499308,-77.11503,-235.7732,1.2086608e-11,1.3270974e-12,1.8556007,1.8556007,1.8825742,0.03973346,1.0000002,1.0000002,1.0,1.8825742,1.8556007,0.0,2.6560718e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3412,1.0,0.0,9904.896,0.7167955,-1.5946401,-1.2463907e-07,1.0016732,0.09917226,1.9110396e-06,0.00011354822,0.9983295,1.9046603e-06,16.606977,0.0,306.51953,14.295322,-19.018167,0.0,14.302275,230.55324,1.0,0.10091909,0.10092893,1.9184326,1.9454061,0.0,4.377591,-20.984568,-57.07297,-249.44655,1.3767379e-11,1.3155445e-12,1.9184326,1.9184326,1.9454061,0.03972738,1.0000002,1.0000002,1.0,1.9454061,1.9184326,0.0,2.962599e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3414,1.0,0.0,9904.893,0.7020894,-1.5946401,-1.2463907e-07,1.0016744,0.09918083,1.8452699e-06,0.0001069848,0.9983283,1.8391057e-06,15.656971,0.0,298.94128,14.295322,-18.548525,0.0,14.302275,230.55324,1.0,0.100934364,0.100937836,1.9812645,2.0082378,0.0,5.730204,-21.387175,-36.80565,-262.13562,1.5483285e-11,1.3027652e-12,1.9812645,1.9812645,2.0082378,0.039720885,1.0000004,1.0000004,1.0,2.0082378,1.9812645,0.0,3.25745e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3416,1.0,0.0,9904.889,0.6882498,-1.5946401,-1.2463907e-07,1.0016756,0.09918903,1.772826e-06,0.00010001281,0.9983272,1.7668997e-06,14.645201,0.0,290.18338,14.295322,-18.005714,0.0,14.302275,230.55324,1.0,0.100949265,0.10094635,2.0440962,2.0710697,0.0,7.0603337,-21.705534,-16.393013,-273.79037,1.70897e-11,1.2904264e-12,2.0440962,2.0440962,2.0710697,0.039713994,1.0000004,1.0000004,1.0,2.0710697,2.0440962,0.0,3.539564e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3418,1.0,0.0,9904.886,0.6753259,-1.5946401,-1.2463907e-07,1.0016767,0.09919681,1.6940146e-06,9.2649076e-05,0.99832606,1.688348e-06,13.575655,0.0,280.2804,14.295322,-17.391874,0.0,14.302275,230.55324,1.0,0.100963734,0.10095444,2.106928,2.1339016,0.0,8.362732,-21.938387,4.0844083,-284.3648,1.8328346e-11,1.2785248e-12,2.106928,2.106928,2.1339016,0.039706733,1.0000004,1.0000004,1.0,2.1339016,2.106928,0.0,3.8079247e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.342,1.0,0.0,9904.884,0.66336334,-1.5946401,-1.2463907e-07,1.0016778,0.09920413,1.6091541e-06,8.492382e-05,0.998325,1.6037679e-06,12.45255,0.0,269.27133,14.295322,-16.709423,0.0,14.302275,230.55324,1.0,0.10097772,0.10096209,2.16976,2.1967335,0.0,9.632259,-22.08481,24.54583,-293.81717,1.9154952e-11,1.2641769e-12,2.16976,2.16976,2.1967335,0.03969913,1.0000004,1.0000004,1.0,2.1967335,2.16976,0.0,4.0615714e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3422,1.0,0.0,9904.883,0.6524042,-1.5946401,-1.2463907e-07,1.0016788,0.099210985,1.5185266e-06,7.6868644e-05,0.998324,1.5134408e-06,11.2803135,0.0,257.19965,14.295322,-15.961052,0.0,14.302275,230.55324,1.0,0.10099117,0.100969255,2.2325919,2.2595654,0.0,10.863907,-22.14422,44.910526,-302.11017,1.9676321e-11,1.2484293e-12,2.2325919,2.2325919,2.2595654,0.039691217,1.0000005,1.0000005,1.0,2.2595654,2.2325919,0.0,4.299603e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3424,1.0,0.0,9904.883,0.64248675,-1.5946401,-1.2463907e-07,1.0016798,0.099217355,1.4224812e-06,6.851243e-05,0.998323,1.4177143e-06,10.063567,0.0,244.11296,14.295322,-15.149709,0.0,14.302275,230.55324,1.0,0.10100404,0.100975916,2.2954237,2.3223972,0.0,12.052812,-22.116379,65.09816,-309.21112,2.0027783e-11,1.2329912e-12,2.2954237,2.2954237,2.3223972,0.03968302,1.0000005,1.0000005,1.0,2.3223972,2.2954237,0.0,4.521177e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3426,1.0,0.0,9904.884,0.6336452,-1.5946401,-1.2463907e-07,1.0016806,0.099223204,1.3213933e-06,5.9891183e-05,0.9983221,1.3169628e-06,8.807109,0.0,230.06285,14.295322,-14.278594,0.0,14.302275,230.55324,1.0,0.10101628,0.100982055,2.3582556,2.385229,0.0,13.194283,-22.00139,85.02908,-315.09195,2.0342785e-11,1.2168091e-12,2.3582556,2.3582556,2.385229,0.03967458,1.0000005,1.0000005,1.0,2.385229,2.3582556,0.0,4.7255114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3428,1.0,0.0,9904.885,0.62590975,-1.5946401,-1.2463907e-07,1.0016814,0.099228516,1.2156637e-06,5.1030664e-05,0.99832135,1.2115858e-06,7.5158944,0.0,215.10478,14.295322,-13.351142,0.0,14.302275,230.55324,1.0,0.101027854,0.10098764,2.4210873,2.4480608,0.0,14.283811,-21.799706,104.62466,-319.72943,2.0768595e-11,1.2004266e-12,2.4210873,2.4210873,2.4480608,0.03966592,1.0000005,1.0000005,1.0,2.4480608,2.4210873,0.0,4.911892e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.343,1.0,0.0,9904.887,0.6193064,-1.5946401,-1.2463907e-07,1.0016823,0.09923328,1.1057048e-06,4.196891e-05,0.9983206,1.101994e-06,6.195017,0.0,199.29771,14.295322,-12.37101,0.0,14.302275,230.55324,1.0,0.10103871,0.100992665,2.4839191,2.5108926,0.0,15.317095,-21.512112,123.80757,-323.1053,2.1234988e-11,1.184388e-12,2.4839191,2.4839191,2.5108926,0.039657068,1.0000005,1.0000005,1.0,2.5108926,2.4839191,0.0,5.0796757e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3432,1.0,0.0,9904.889,0.61385703,-1.5946401,-1.2463907e-07,1.0016829,0.099237464,9.919181e-07,3.2737044e-05,0.9983199,9.885879e-07,4.849686,0.0,182.70403,14.295322,-11.342065,0.0,14.302275,230.55324,1.0,0.10104881,0.100997105,2.546751,2.5737245,0.0,16.290056,-21.139742,142.50214,-325.20615,2.1505273e-11,1.1675132e-12,2.546751,2.546751,2.5737245,0.039648067,1.0000005,1.0000005,1.0,2.5737245,2.546751,0.0,5.228283e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3434,1.0,0.0,9904.893,0.609579,-1.5946401,-1.2463907e-07,1.0016835,0.09924106,8.747444e-07,2.3373817e-05,0.9983193,8.718065e-07,3.4852102,0.0,165.38918,14.295322,-10.268364,0.0,14.302275,230.55324,1.0,0.10105813,0.10100094,2.609583,2.6365564,0.0,17.198849,-20.684057,160.63457,-326.02374,2.1586422e-11,1.1516075e-12,2.609583,2.609583,2.6365564,0.039638948,1.0000005,1.0000005,1.0,2.6365564,2.609583,0.0,5.357211e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3436,1.0,0.0,9904.8955,0.6064854,-1.5946401,-1.2463907e-07,1.0016841,0.09924407,7.546189e-07,1.3911004e-05,0.9983188,7.5208374e-07,2.1069727,0.0,147.42143,14.295322,-9.154143,0.0,14.302275,230.55324,1.0,0.101066634,0.101004176,2.6724145,2.6993883,0.0,18.039883,-20.146856,178.13335,-325.55478,2.159179e-11,1.1380491e-12,2.6724145,2.6724145,2.6993883,0.03962974,1.0000006,1.0000006,1.0,2.6993883,2.6724145,0.0,5.466032e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3438,1.0,0.0,9904.899,0.60458493,-1.5946401,-1.2463907e-07,1.0016844,0.09924647,6.3199656e-07,4.3869386e-06,0.9983184,6.2987283e-07,0.7204122,0.0,128.87172,14.295322,-8.0038,0.0,14.302275,230.55324,1.0,0.101074286,0.10100678,2.7352464,2.7622201,0.0,18.809837,-19.530249,194.92938,-323.80112,2.1607986e-11,1.1241234e-12,2.7352464,2.7352464,2.7622201,0.039620485,1.0000006,1.0000006,1.0,2.7622201,2.7352464,0.0,5.554395e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.344,1.0,0.0,9904.903,0.6038818,-1.5946401,-1.2463907e-07,1.0016848,0.09924826,5.073162e-07,-5.1696015e-06,0.998318,5.0561107e-07,-0.66899914,0.0,109.81318,14.295322,-6.8218737,0.0,14.302275,230.55324,1.0,0.10108106,0.101008765,2.798078,2.825052,0.0,19.505667,-18.836668,210.95642,-320.7696,2.1593867e-11,1.1092157e-12,2.798078,2.798078,2.825052,0.039611213,1.0000006,1.0000006,1.0,2.825052,2.798078,0.0,5.622019e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3442,1.0,0.0,9904.907,0.6043757,-1.5946401,-1.2463907e-07,1.001685,0.09924942,3.8108493e-07,-1.4714147e-05,0.9983178,3.7980388e-07,-2.0557773,0.0,90.32102,14.295322,-5.613027,0.0,14.302275,230.55324,1.0,0.10108694,0.10101011,2.86091,2.887884,0.0,20.124622,-18.068846,226.1512,-316.47223,2.15903e-11,1.0952929e-12,2.86091,2.86091,2.887884,0.03960196,1.0000006,1.0000006,1.0,2.887884,2.86091,0.0,5.6687026e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3444,1.0,0.0,9904.911,0.6060621,-1.5946401,-1.2463907e-07,1.0016853,0.099249974,2.5373024e-07,-2.4221597e-05,0.9983176,2.5287721e-07,-3.4344482,0.0,70.472145,14.295322,-4.3820314,0.0,14.302275,230.55324,1.0,0.1010919,0.10101082,2.9237416,2.9507158,0.0,20.664257,-17.229809,240.45374,-310.92587,2.170411e-11,1.0818342e-12,2.9237416,2.9237416,2.9507158,0.03959276,1.0000006,1.0000006,1.0,2.9507158,2.9237416,0.0,5.6943253e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3446,1.0,0.0,9904.916,0.6089319,-1.5946401,-1.2463907e-07,1.0016853,0.0992499,1.2576965e-07,-3.3644967e-05,0.99831754,1.2534679e-07,-4.799569,0.0,50.344856,14.295322,-3.1337461,0.0,14.302275,230.55324,1.0,0.10109593,0.10101088,2.9865735,3.0135477,0.0,21.122433,-16.322865,253.80757,-304.15244,2.1930307e-11,1.0706398e-12,2.9865735,2.9865735,3.0135477,0.039583642,1.0000006,1.0000006,1.0,3.0135477,2.9865735,0.0,5.698847e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3448,1.0,0.0,9904.92,0.61297166,-1.5946401,-1.2463907e-07,1.0016853,0.0992492,-2.3493483e-09,-4.295926e-05,0.9983176,-2.3414497e-09,-6.1457505,0.0,30.01858,14.295322,-1.8730983,0.0,14.302275,230.55324,1.0,0.101099014,0.101010315,3.049405,3.0763793,0.0,21.497341,-15.351591,266.16,-296.1786,2.2280029e-11,1.0606379e-12,3.049405,3.049405,3.0763793,0.039574653,1.0000006,1.0000006,1.0,3.0763793,3.049405,0.0,5.682302e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.345,1.0,0.0,9904.924,0.61816365,-1.5946401,-1.2463907e-07,1.0016851,0.099247895,-1.3014962e-07,-5.2126987e-05,0.9983177,-1.2971208e-07,-7.4676766,0.0,9.573513,14.295322,-0.6050642,0.0,14.302275,230.55324,1.0,0.101101145,0.10100911,3.112237,3.1392112,0.0,21.787495,-14.3198185,277.46225,-287.03577,2.269282e-11,1.0503935e-12,3.112237,3.112237,3.1392112,0.039565813,1.0000006,1.0000006,1.0,3.1392112,3.112237,0.0,5.644801e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3452,1.0,0.0,9904.928,0.6244859,-1.5946401,-1.2463907e-07,1.0016849,0.09924597,-2.571672e-07,-6.1115294e-05,0.9983179,-2.5630277e-07,-8.760127,0.0,-10.909664,14.295322,0.6653498,0.0,14.302275,230.55324,1.0,0.101102315,0.101007275,3.1750686,3.202043,0.0,21.991745,-13.231618,287.6697,-276.76004,2.318968e-11,1.0400666e-12,3.1750686,3.1750686,3.202043,0.039557155,1.0000006,1.0000006,1.0,3.202043,3.1750686,0.0,5.586537e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3454,1.0,0.0,9904.932,0.63191247,-1.5946401,-1.2463907e-07,1.0016845,0.09924345,-3.8291304e-07,-6.988849e-05,0.99831825,-3.816262e-07,-10.017998,0.0,-31.350122,14.295322,1.9331279,0.0,14.302275,230.55324,1.0,0.10110252,0.101004824,3.2379005,3.264875,0.0,22.109282,-12.091283,296.74203,-265.3919,2.3781078e-11,1.0296234e-12,3.2379005,3.2379005,3.264875,0.03954872,1.0000006,1.0000006,1.0,3.264875,3.2379005,0.0,5.507779e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3456,1.0,0.0,9904.935,0.6404131,-1.5946401,-1.2463907e-07,1.0016842,0.09924035,-5.069508e-07,-7.841831e-05,0.9983187,-5.052475e-07,-11.236321,0.0,-51.6672,14.295322,3.1932645,0.0,14.302275,230.55324,1.0,0.10110177,0.10100176,3.3007321,3.3277068,0.0,22.139635,-10.903314,304.64343,-252.97624,2.4402926e-11,1.0188387e-12,3.3007321,3.3007321,3.3277068,0.039540533,1.0000006,1.0000006,1.0,3.3277068,3.3007321,0.0,5.408866e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3458,1.0,0.0,9904.9375,0.64995384,-1.5946401,-1.2463907e-07,1.0016837,0.09923666,-6.288099e-07,-8.667032e-05,0.99831915,-6.2669784e-07,-12.410284,0.0,-71.7807,14.295322,4.4407835,0.0,14.302275,230.55324,1.0,0.101100065,0.1009981,3.3635638,3.3905387,0.0,22.082682,-9.672399,311.34268,-239.56198,2.4978245e-11,1.0078767e-12,3.3635638,3.3635638,3.3905387,0.03953262,1.0000005,1.0000005,1.0,3.3905387,3.3635638,0.0,5.290215e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.346,1.0,0.0,9904.939,0.66049683,-1.5946401,-1.2463907e-07,1.0016831,0.09923241,-7.4804393e-07,-9.461835e-05,0.99831975,-7.4553225e-07,-13.53525,0.0,-91.61126,14.295322,5.670759,0.0,14.302275,230.55324,1.0,0.101097405,0.100993864,3.4263957,3.4533706,0.0,21.938646,-8.403397,316.81332,-225.20206,2.5486972e-11,9.970633e-13,3.4263957,3.4263957,3.4533706,0.039525017,1.0000005,1.0000005,1.0,3.4533706,3.4263957,0.0,5.1523153e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3462,1.0,0.0,9904.941,0.6720008,-1.5946401,-1.2463907e-07,1.0016824,0.09922762,-8.6422705e-07,-0.00010222832,0.99832046,-8.6132644e-07,-14.606772,0.0,-111.0806,14.295322,6.8783345,0.0,14.302275,230.55324,1.0,0.10109382,0.10098906,3.4892273,3.5162024,0.0,21.70809,-7.101317,321.0337,-209.9531,2.5991242e-11,9.867751e-13,3.4892273,3.4892273,3.5162024,0.039517745,1.0000005,1.0000005,1.0,3.5162024,3.4892273,0.0,4.9957214e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3464,1.0,0.0,9904.942,0.6844209,-1.5946401,-1.2463907e-07,1.0016816,0.09922231,-9.769211e-07,-0.00010947919,0.99832124,-9.736439e-07,-15.620621,0.0,-130.11186,14.295322,8.05874,0.0,14.302275,230.55324,1.0,0.10108931,0.10098372,3.552059,3.5790343,0.0,21.391922,-5.7713013,323.98715,-193.87529,2.6498569e-11,9.766453e-13,3.552059,3.552059,3.5790343,0.039510835,1.0000005,1.0000005,1.0,3.5790343,3.552059,0.0,4.821058e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3466,1.0,0.0,9904.943,0.69770885,-1.5946401,-1.2463907e-07,1.0016807,0.09921649,-1.0857271e-06,-0.00011634235,0.9983221,-1.0820868e-06,-16.572788,0.0,-148.62993,14.295322,9.207314,0.0,14.302275,230.55324,1.0,0.10108391,0.100977845,3.6148908,3.641866,0.0,20.991388,-4.4186006,325.662,-177.03204,2.6950085e-11,9.654882e-13,3.6148908,3.6148908,3.641866,0.039504312,1.0000005,1.0000005,1.0,3.641866,3.6148908,0.0,4.6290185e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3468,1.0,0.0,9904.943,0.71181357,-1.5946401,-1.2463907e-07,1.0016798,0.09921019,-1.1902281e-06,-0.00012278953,0.9983231,-1.1862396e-06,-17.459513,0.0,-166.5617,14.295322,10.319521,0.0,14.302275,230.55324,1.0,0.10107763,0.100971475,3.6777225,3.7046978,0.0,20.508068,-3.0485563,326.05154,-159.48985,2.7201921e-11,9.545326e-13,3.6777225,3.6777225,3.7046978,0.039498195,1.0000005,1.0000005,1.0,3.7046978,3.6777225,0.0,4.420353e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.347,1.0,0.0,9904.941,0.7266808,-1.5947484,-7.5149195e-08,1.0016787,0.09920343,-1.2900814e-06,-0.00012880506,0.99832416,-1.285761e-06,-18.27729,0.0,-183.8364,14.295322,11.390968,0.0,14.302275,230.55324,1.0,0.1010705,0.100964636,3.740554,3.7675297,0.0,19.943869,-1.666579,325.1543,-141.3179,2.719173e-11,9.445271e-13,3.740554,3.740554,3.7675297,0.03949251,1.0000005,1.0000005,1.0,3.7675297,3.740554,0.0,4.1958776e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3472,1.0,0.0,9904.939,0.7422539,-1.5947484,-7.5149195e-08,1.0016775,0.09919625,-1.3849027e-06,-0.00013436424,0.9983253,-1.3802679e-06,-19.022888,0.0,-200.3858,14.295322,12.417424,0.0,14.302275,230.55324,1.0,0.10106254,0.100957334,3.803386,3.8303616,0.0,19.301014,-0.2781262,322.97372,-122.58791,2.7048551e-11,9.33786e-13,3.803386,3.803386,3.8303616,0.039487273,1.0000004,1.0000004,1.0,3.8303616,3.803386,0.0,3.9564787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3474,1.0,0.0,9904.937,0.7584735,-1.5947484,-7.5149195e-08,1.0016763,0.099188656,-1.4743455e-06,-0.00013944448,0.9983265,-1.4694149e-06,-19.693363,0.0,-216.14459,14.295322,13.3948345,0.0,14.302275,230.55324,1.0,0.1010538,0.10094963,3.8662176,3.8931935,0.0,18.582045,1.1113183,319.5184,-103.37382,2.6847222e-11,9.21401e-13,3.8662176,3.8662176,3.8931935,0.039482504,1.0000004,1.0000004,1.0,3.8931935,3.8662176,0.0,3.703061e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3476,1.0,0.0,9904.933,0.77527803,-1.5947484,-7.5149195e-08,1.001675,0.0991807,-1.558102e-06,-0.00014403502,0.99832773,-1.5528952e-06,-20.286064,0.0,-231.05054,14.295322,14.319341,0.0,14.302275,230.55324,1.0,0.1010443,0.10094153,3.9290493,3.9560254,0.0,17.789797,2.4962668,314.80197,-83.75143,2.6615755e-11,9.105275e-13,3.9290493,3.9290493,3.9560254,0.03947822,1.0000004,1.0000004,1.0,3.9560254,3.9290493,0.0,3.4365942e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3478,1.0,0.0,9904.928,0.792604,-1.5947484,-7.5149195e-08,1.0016737,0.0991724,-1.6358862e-06,-0.00014811366,0.9983291,-1.630424e-06,-20.798647,0.0,-245.04477,14.295322,15.18729,0.0,14.302275,230.55324,1.0,0.101034075,0.10093306,3.9918811,4.018857,0.0,16.927399,3.8712492,308.843,-63.798206,2.6429475e-11,8.998154e-13,3.9918811,3.9918811,4.018857,0.03947443,1.0000004,1.0000004,1.0,4.018857,3.9918811,0.0,3.1580987e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.348,1.0,0.0,9904.922,0.8103862,-1.5947484,-7.5149195e-08,1.0016723,0.099163786,-1.7074116e-06,-0.00015166968,0.99833053,-1.7017154e-06,-21.22909,0.0,-258.07205,14.295322,15.995255,0.0,14.302275,230.55324,1.0,0.101023175,0.10092427,4.054713,4.081689,0.0,15.998256,5.2308345,301.66495,-43.5929,2.6326576e-11,8.8885247e-13,4.054713,4.054713,4.081689,0.03947116,1.0000002,1.0000002,1.0,4.081689,4.054713,0.0,2.8686347e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3482,1.0,0.0,9904.915,0.82855767,-1.5947484,-7.5149195e-08,1.0016707,0.09915489,-1.7724317e-06,-0.00015469144,0.998332,-1.7665238e-06,-21.575691,0.0,-270.0809,14.295322,16.740047,0.0,14.302275,230.55324,1.0,0.101011634,0.10091519,4.1175447,4.1445208,0.0,15.006039,6.5696526,293.29617,-23.215263,2.6254943e-11,8.7687117e-13,4.1175447,4.1175447,4.1445208,0.03946841,1.0000002,1.0000002,1.0,4.1445208,4.1175447,0.0,2.5693035e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3484,1.0,0.0,9904.907,0.84705037,-1.5947484,-7.5149195e-08,1.0016692,0.09914576,-1.8307206e-06,-0.00015716736,0.9983336,-1.8246242e-06,-21.83708,0.0,-281.02393,14.295322,17.418722,0.0,14.302275,230.55324,1.0,0.100999504,0.10090585,4.180376,4.2073526,0.0,13.954665,7.882415,283.76968,-2.7457373,2.6212352e-11,8.6523296e-13,4.180376,4.180376,4.2073526,0.039466195,1.0000002,1.0000002,1.0,4.2073526,4.180376,0.0,2.2612369e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3486,1.0,0.0,9904.898,0.8657951,-1.5947484,-7.5149195e-08,1.0016676,0.099136405,-1.8820738e-06,-0.000159092,0.9983352,-1.8758124e-06,-22.012224,0.0,-290.8579,14.295322,18.028605,0.0,14.302275,230.55324,1.0,0.10098682,0.100896284,4.243208,4.2701845,0.0,12.848288,9.163937,273.12305,17.734877,2.616259e-11,8.556715e-13,4.243208,4.243208,4.2701845,0.039464515,1.0000002,1.0000002,1.0,4.2701845,4.243208,0.0,1.9456022e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3488,1.0,0.0,9904.888,0.88472193,-1.5947484,-7.5149195e-08,1.001666,0.09912689,-1.9263427e-06,-0.00016045851,0.99833685,-1.9199404e-06,-22.100433,0.0,-299.544,14.295322,18.567284,0.0,14.302275,230.55324,1.0,0.10097364,0.10088653,4.30604,4.3330164,0.0,11.6912775,10.409156,261.3983,38.145725,2.5803722e-11,8.4541223e-13,4.30604,4.30604,4.3330164,0.03946338,1.0000001,1.0000001,1.0,4.3330164,4.30604,0.0,1.6235845e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.349,1.0,0.0,9904.876,0.9037605,-1.5947484,-7.5149195e-08,1.0016643,0.099117234,-1.9633956e-06,-0.0001612616,0.9983385,-1.9568768e-06,-22.101358,0.0,-307.0479,14.295322,19.032635,0.0,14.302275,230.55324,1.0,0.10096002,0.10087662,4.3688717,4.3958483,0.0,10.488204,11.613155,248.64166,58.406235,2.5193398e-11,8.342914e-13,4.3688717,4.3688717,4.3958483,0.039462794,1.0000001,1.0000001,1.0,4.3958483,4.3688717,0.0,1.2963928e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3492,1.0,0.0,9904.863,0.92284,-1.5947484,-7.5149195e-08,1.0016625,0.099107474,-1.9930935e-06,-0.00016150065,0.99834025,-1.9864829e-06,-22.014997,0.0,-313.33997,14.295322,19.42282,0.0,14.302275,230.55324,1.0,0.100946,0.10086661,4.431703,4.45868,0.0,9.243819,12.771178,234.90353,78.43642,2.4629437e-11,8.222009e-13,4.431703,4.431703,4.45868,0.039462753,1.0000001,1.0000001,1.0,4.45868,4.431703,0.0,9.652488e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3494,1.0,0.0,9904.85,0.94188994,-1.5947484,-7.5149195e-08,1.0016607,0.09909765,-2.015343e-06,-0.00016117541,0.99834204,-2.0086657e-06,-21.841694,0.0,-318.3953,14.295322,19.736301,0.0,14.302275,230.55324,1.0,0.10093164,0.10085651,4.494535,4.521512,0.0,7.9630404,13.878654,220.23811,98.157196,2.4220119e-11,8.1223656e-13,4.494535,4.494535,4.521512,0.039463263,1.0000001,1.0000001,1.0,4.521512,4.494535,0.0,6.313884e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3496,1.0,0.0,9904.835,0.96083987,-1.5947484,-7.5149195e-08,1.0016589,0.09908779,-2.0300838e-06,-0.00016028983,0.9983438,-2.023365e-06,-21.58213,0.0,-322.19397,14.295853,19.971842,0.0,14.302275,230.56104,1.0,0.10091698,0.10084638,4.557367,4.584344,0.0,6.6509256,14.931205,204.70328,117.490715,2.3836287e-11,8.0415584e-13,4.557367,4.557367,4.584344,0.039464314,1.0,1.0,1.0,4.584344,4.557367,0.0,2.960568e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3498,1.0,0.0,9904.818,0.97962004,-1.5947484,-7.5149195e-08,1.0016571,0.09907794,-2.0372806e-06,-0.00015884888,0.9983456,-2.0305454e-06,-21.237337,0.0,-324.72098,14.295853,20.128513,0.0,14.302275,230.56104,1.0,0.100902095,0.100836255,4.6201982,4.647176,0.0,5.312658,15.924679,188.36035,136.36063,2.3359453e-11,7.9662833e-13,4.6201982,4.6201982,4.647176,0.039465904,1.0,1.0,1.0,4.647176,4.6201982,-0.0,-3.950149e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.35,1.0,0.0,9904.801,0.99816126,-1.5947484,-7.5149195e-08,1.0016552,0.099068135,-2.0369412e-06,-0.00015685838,0.99834746,-2.0302145e-06,-20.808674,0.0,-325.9663,14.295853,20.2057,0.0,14.302275,230.56104,1.0,0.10088703,0.10082615,4.68303,4.7100077,0.0,3.9535234,16.85515,171.27385,154.69246,2.2825101e-11,7.8774514e-13,4.68303,4.68303,4.7100077,0.039468024,0.99999994,0.99999994,1.0,4.7100077,4.68303,-0.0,-3.740456e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3502,1.0,0.0,9904.782,1.0163957,-1.5947484,-7.5149195e-08,1.0016534,0.09905841,-2.0290397e-06,-0.00015432503,0.9983493,-2.0223467e-06,-20.29784,0.0,-325.92502,14.295853,20.203096,0.0,14.302275,230.56104,1.0,0.10087184,0.10081613,4.745862,4.7728395,0.0,2.578891,17.718948,153.51122,172.4138,2.2259089e-11,7.7610363e-13,4.745862,4.745862,4.7728395,0.03947067,0.99999994,0.99999994,1.0,4.7728395,4.745862,-0.0,-7.0633874e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3504,1.0,0.0,9904.763,1.0342566,-1.5947484,-7.5149195e-08,1.0016515,0.09904881,-2.013647e-06,-0.00015126428,0.99835116,-2.0070122e-06,-19.706852,0.0,-324.5973,14.295853,20.12072,0.0,14.302275,230.56104,1.0,0.10085659,0.10080622,4.808694,4.8356714,0.0,1.1941901,18.512663,135.14258,189.45471,2.1547339e-11,7.6600325e-13,4.808694,4.808694,4.8356714,0.039473824,0.9999999,0.9999999,1.0,4.8356714,4.808694,-0.0,-1.0351568e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3506,1.0,0.0,9904.741,1.0516789,-1.5947484,-7.5149195e-08,1.0016497,0.09903935,-1.9908252e-06,-0.0001476852,0.998353,-1.984273e-06,-19.03805,0.0,-321.98837,14.295853,19.958895,0.0,14.302275,230.56104,1.0,0.10084133,0.10079646,4.871526,4.8985033,0.0,-0.19511035,19.23316,116.24046,205.7479,2.0715207e-11,7.569548e-13,4.871526,4.871526,4.8985033,0.039477475,0.9999999,0.9999999,1.0,4.8985033,4.871526,-0.0,-1.3592918e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3508,1.0,0.0,9904.72,1.0685992,-1.5947484,-7.5149195e-08,1.0016478,0.09903008,-1.96069e-06,-0.000143604,0.9983549,-1.9542442e-06,-18.294073,0.0,-318.1085,14.295853,19.718262,0.0,14.302275,230.56104,1.0,0.100826114,0.10078687,4.934357,4.961335,0.0,-1.5835236,19.877596,96.87948,221.22902,1.9885002e-11,7.4736e-13,4.934357,4.934357,4.961335,0.03948161,0.9999998,0.9999998,1.0,4.961335,4.934357,-0.0,-1.6775549e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.351,1.0,0.0,9904.696,1.0849564,-1.5947484,-7.5149195e-08,1.0016459,0.09902103,-1.9233592e-06,-0.00013903587,0.9983567,-1.9170432e-06,-17.477865,0.0,-312.97305,14.295853,19.399778,0.0,14.302275,230.56104,1.0,0.100811005,0.100777514,4.997189,5.024167,0.0,-2.9655669,20.443432,77.13606,235.83698,1.9043529e-11,7.3886844e-13,4.997189,4.997189,5.024167,0.039486215,0.9999998,0.9999998,1.0,5.024167,4.997189,-0.0,-1.9887781e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3512,1.0,0.0,9904.672,1.1006913,-1.5947484,-7.5149195e-08,1.0016441,0.09901224,-1.8789932e-06,-0.00013399852,0.99835855,-1.8728298e-06,-16.592653,0.0,-306.60223,14.295853,19.0047,0.0,14.302275,230.56104,1.0,0.10079605,0.10076842,5.060021,5.0869985,0.0,-4.3357825,20.928436,57.08816,249.51408,1.8127843e-11,7.292523e-13,5.060021,5.060021,5.0869985,0.03949127,0.99999976,0.99999976,1.0,5.0869985,5.060021,-0.0,-2.2918319e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3514,1.0,0.0,9904.646,1.1157472,-1.5947484,-7.5149195e-08,1.0016423,0.099003725,-1.8277711e-06,-0.00012851386,0.99836034,-1.8217822e-06,-15.6419325,0.0,-299.02127,14.295853,18.534592,0.0,14.302275,230.56104,1.0,0.10078132,0.10075959,5.122853,5.1498303,0.0,-5.68876,21.330692,36.81493,262.20633,1.7346173e-11,7.1897924e-13,5.122853,5.122853,5.1498303,0.039496746,0.99999976,0.99999976,1.0,5.1498303,5.122853,-0.0,-2.5856116e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3516,1.0,0.0,9904.621,1.1300702,-1.5947484,-7.5149195e-08,1.0016406,0.09899553,-1.7699193e-06,-0.00012260053,0.9983621,-1.7641263e-06,-14.629462,0.0,-290.26004,14.295853,17.991312,0.0,14.302275,230.56104,1.0,0.10076685,0.10075109,5.1856847,5.212662,0.0,-7.019158,21.64862,16.3964,273.86365,1.6726244e-11,7.102195e-13,5.1856847,5.1856847,5.212662,0.03950264,0.9999997,0.9999997,1.0,5.212662,5.1856847,-0.0,-2.869051e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
