Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3518,1.0,0.0,9904.594,1.1436092,-1.5947484,-7.5149195e-08,1.0016388,0.09898768,-1.7056448e-06,-0.00011628605,0.99836385,-1.700068e-06,-13.559241,0.0,-280.35315,14.295853,17.377007,0.0,14.302275,230.56104,1.0,0.10075271,0.100742936,5.2485166,5.275494,0.0,-8.321724,21.880966,-4.0868073,284.43997,1.6231797e-11,7.015788e-13,5.2485166,5.2485166,5.275494,0.039508913,0.9999997,0.9999997,1.0,5.275494,5.2485166,-0.0,-3.1411247e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.352,1.0,0.0,9904.565,1.1563159,-1.5947484,-7.5149195e-08,1.0016371,0.09898021,-1.6352109e-06,-0.00010958684,0.9983656,-1.62987e-06,-12.4355,0.0,-269.33972,14.295853,16.694107,0.0,14.302275,230.56104,1.0,0.10073894,0.10073516,5.3113484,5.338326,0.0,-9.591316,22.026815,-24.55383,293.89355,1.5900585e-11,6.905719e-13,5.3113484,5.3113484,5.338326,0.039515544,0.99999964,0.99999964,1.0,5.338326,5.3113484,-0.0,-3.4008548e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3522,1.0,0.0,9904.536,1.1681458,-1.5947484,-7.5149195e-08,1.0016354,0.09897314,-1.5589246e-06,-0.00010253936,0.99836725,-1.553838e-06,-11.262676,0.0,-257.26324,14.295853,15.945309,0.0,14.302275,230.56104,1.0,0.1007256,0.10072779,5.3741803,5.401158,0.0,-10.822924,22.0856,-44.923866,302.1871,1.5677641e-11,6.7263296e-13,5.3741803,5.3741803,5.401158,0.039522514,0.99999964,0.99999964,1.0,5.401158,5.3741803,-0.0,-3.6473097e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3524,1.0,0.0,9904.507,1.1790569,-1.5947484,-7.5149195e-08,1.0016338,0.098966494,-1.4770309e-06,-9.5162846e-05,0.99836886,-1.4722164e-06,-10.045403,0.0,-244.1714,14.295853,15.133572,0.0,14.302275,230.56104,1.0,0.100712724,0.10072085,5.437012,5.4639897,0.0,-12.011686,22.057089,-65.11649,309.2879,1.5501149e-11,6.5443966e-13,5.437012,5.437012,5.4639897,0.039529793,0.9999996,0.9999996,1.0,5.4639897,5.437012,-0.0,-3.8796094e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3526,1.0,0.0,9904.476,1.1890113,-1.5947484,-7.5149195e-08,1.0016322,0.0989603,-1.3898746e-06,-8.748423e-05,0.9983704,-1.3853484e-06,-8.788488,0.0,-230.11588,14.295853,14.262102,0.0,14.302275,230.56104,1.0,0.10070037,0.10071437,5.499844,5.5268216,0.0,-13.152913,21.9414,-85.051994,315.16788,1.5323064e-11,6.374395e-13,5.499844,5.499844,5.5268216,0.039537355,0.9999996,0.9999996,1.0,5.5268216,5.499844,-0.0,-4.0969272e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3528,1.0,0.0,9904.444,1.1979747,-1.5947484,-7.5149195e-08,1.0016308,0.09895458,-1.2977713e-06,-7.953866e-05,0.9983719,-1.293549e-06,-7.496896,0.0,-215.15218,14.295853,13.334342,0.0,14.302275,230.56104,1.0,0.100688584,0.10070838,5.562676,5.5896535,0.0,-14.242101,21.738997,-104.65168,319.80383,1.5149125e-11,6.215108e-13,5.562676,5.562676,5.5896535,0.03954517,0.9999996,0.9999996,1.0,5.5896535,5.562676,-0.0,-4.2984965e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.353,1.0,0.0,9904.413,1.2059163,-1.5947484,-7.5149195e-08,1.0016294,0.09894934,-1.2011197e-06,-7.135179e-05,0.9983733,-1.1972153e-06,-6.175727,0.0,-199.33937,14.295853,12.353955,0.0,14.302275,230.56104,1.0,0.1006774,0.10070288,5.625508,5.6524854,0.0,-15.274952,21.45068,-123.838165,323.17752,1.5053559e-11,6.0481183e-13,5.625508,5.625508,5.6524854,0.039553203,0.9999995,0.9999995,1.0,5.6524854,5.625508,-0.0,-4.4836088e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3532,1.0,0.0,9904.381,1.2128092,-1.5947484,-7.5149195e-08,1.0016279,0.09894463,-1.1002406e-06,-6.295656e-05,0.99837476,-1.0966671e-06,-4.8301973,0.0,-182.7399,14.295853,11.324815,0.0,14.302275,230.56104,1.0,0.100666866,0.100697905,5.6883397,5.7153172,0.0,-16.247395,21.07759,-142.53572,325.2756,1.4849899e-11,5.8944077e-13,5.6883397,5.6883397,5.7153172,0.039561436,0.9999995,0.9999995,1.0,5.7153172,5.6883397,-0.0,-4.6516183e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3534,1.0,0.0,9904.348,1.2186309,-1.5947484,-7.5149195e-08,1.0016266,0.09894044,-9.955364e-07,-5.4384534e-05,0.9983761,-9.923057e-07,-3.4656198,0.0,-165.41933,14.295853,10.250983,0.0,14.302275,230.56104,1.0,0.100657016,0.10069347,5.7511716,5.778149,0.0,-17.155592,20.62121,-160.67053,326.08984,1.4606222e-11,5.772524e-13,5.7511716,5.7511716,5.778149,0.03956983,0.9999995,0.9999995,1.0,5.778149,5.7511716,-0.0,-4.801948e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3536,1.0,0.0,9904.314,1.2233622,-1.5947484,-7.5149195e-08,1.0016253,0.09893679,-8.87412e-07,-4.5667155e-05,0.99837726,-8.845343e-07,-2.0873811,0.0,-147.446,14.295853,9.1367,0.0,14.302275,230.56104,1.0,0.10064788,0.1006896,5.8140035,5.840981,0.0,-17.995962,20.083344,-178.17102,325.617,1.4517966e-11,5.663828e-13,5.8140035,5.8140035,5.840981,0.03957835,0.9999995,0.9999995,1.0,5.840981,5.8140035,-0.0,-4.934083e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3538,1.0,0.0,9904.28,1.2269887,-1.5947484,-7.5149195e-08,1.0016242,0.09893369,-7.762612e-07,-3.6835863e-05,0.99837846,-7.737457e-07,-0.7009214,0.0,-128.89091,14.295853,7.9863644,0.0,14.302275,230.56104,1.0,0.1006395,0.100686274,5.8768353,5.903813,0.0,-18.765194,19.466114,-194.96811,323.859,1.4614998e-11,5.5451715e-13,5.8768353,5.8768353,5.903813,0.03958697,0.9999995,0.9999995,1.0,5.903813,5.8768353,-0.0,-5.04758e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.354,1.0,0.0,9904.246,1.2294996,-1.5947484,-7.5149195e-08,1.0016232,0.098931156,-6.625251e-07,-2.7926284e-05,0.9983795,-6.6037967e-07,0.6882871,0.0,-109.82729,14.295853,6.804517,0.0,14.302275,230.56104,1.0,0.1006319,0.10068354,5.939667,5.966645,0.0,-19.460255,18.771967,-210.99551,320.8228,1.4879304e-11,5.4476915e-13,5.939667,5.939667,5.966645,0.039595656,0.99999946,0.99999946,1.0,5.966645,5.939667,-0.0,-5.1420625e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3542,1.0,0.0,9904.212,1.2308884,-1.5947484,-7.5149195e-08,1.0016221,0.0989292,-5.466161e-07,-1.8973209e-05,0.99838054,-5.4484707e-07,2.0747619,0.0,-90.33043,14.295853,5.5958223,0.0,14.302275,230.56104,1.0,0.100625105,0.100681394,6.002499,6.0294766,0.0,-20.078403,18.003643,-226.18997,316.5204,1.5166679e-11,5.380949e-13,6.002499,6.002499,6.0294766,0.039604377,0.99999946,0.99999946,1.0,6.0294766,6.002499,-0.0,-5.217227e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3544,1.0,0.0,9904.178,1.2311529,-1.5947484,-7.5149195e-08,1.0016211,0.09892781,-4.2896858e-07,-1.0003833e-05,0.99838144,-4.2758109e-07,3.4530318,0.0,-70.47727,14.295853,4.365051,0.0,14.302275,230.56104,1.0,0.10061914,0.10067984,6.065331,6.0923085,0.0,-20.617208,17.164177,-240.49152,310.96878,1.5417003e-11,5.30505e-13,6.065331,6.065331,6.0923085,0.0396131,0.99999946,0.99999946,1.0,6.0923085,6.065331,-0.0,-5.272846e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3546,1.0,0.0,9904.144,1.2302948,-1.5947484,-7.5149195e-08,1.0016203,0.098927006,-3.1002725e-07,-1.054905e-06,0.9983823,-3.0902498e-07,4.817659,0.0,-50.346195,14.295853,3.1170597,0.0,14.302275,230.56104,1.0,0.100614026,0.10067887,6.128163,6.1551404,0.0,-21.074545,16.256886,-253.84372,304.1899,1.5661316e-11,5.228636e-13,6.128163,6.128163,6.1551404,0.039621796,0.99999946,0.99999946,1.0,6.1551404,6.128163,-0.0,-5.30876e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3548,1.0,0.0,9904.109,1.2283204,-1.5947484,-7.5149195e-08,1.0016196,0.09892679,-1.9023678e-07,7.839773e-06,0.99838305,-1.8962206e-07,6.163259,0.0,-30.016674,14.295853,1.8567736,0.0,14.302275,230.56104,1.0,0.10060978,0.10067851,6.1909947,6.2179723,0.0,-21.448614,15.285355,-266.1939,296.21057,1.5843427e-11,5.1464665e-13,6.1909947,6.1909947,6.2179723,0.039630428,0.99999946,0.99999946,1.0,6.2179723,6.1909947,-0.0,-5.324881e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.355,1.0,0.0,9904.074,1.2252395,-1.5947484,-7.5149195e-08,1.001619,0.098927155,-7.002172e-08,1.6649403e-05,0.9983837,-6.979555e-08,7.4845243,0.0,-9.568952,14.295853,0.5891651,0.0,14.302275,230.56104,1.0,0.10060641,0.10067875,6.2538266,6.2808037,0.0,-21.737942,14.253418,-277.49332,287.06226,1.5838074e-11,5.048252e-13,6.2538266,6.2538266,6.2808037,0.039638963,0.99999946,0.99999946,1.0,6.2808037,6.2538266,-0.0,-5.321204e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3552,1.0,0.0,9904.04,1.2210666,-1.5947484,-7.5149195e-08,1.0016184,0.0989281,5.014414e-08,2.5342408e-05,0.99838424,4.9982233e-08,8.776242,0.0,10.916262,14.295853,-0.6807645,0.0,14.302275,230.56104,1.0,0.10060393,0.100679584,0.03347345,0.06045045,0.0,-21.941393,13.165151,-287.6974,276.78113,1.5762575e-11,4.938294e-13,0.03347345,0.03347345,0.06045045,0.039647378,0.99999946,0.99999946,1.0,0.06045045,0.03347345,-0.0,-5.297788e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3554,1.0,0.0,9904.006,1.2158198,-1.5947484,-7.5149195e-08,1.0016179,0.09892962,1.6981434e-07,3.388296e-05,0.9983848,1.692662e-07,10.0333185,0.0,31.35811,14.295853,-1.9480051,0.0,14.302275,230.56104,1.0,0.10060235,0.10068102,0.09630541,0.123282306,0.0,-22.058168,12.02485,-296.7659,265.40778,1.5730287e-11,4.8289004e-13,0.09630541,0.09630541,0.123282306,0.039655633,0.99999946,0.99999946,1.0,0.123282306,0.09630541,-0.0,-5.25477e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3556,1.0,0.0,9903.973,1.2095213,-1.5947484,-7.5149195e-08,1.0016174,0.09893171,2.8855536e-07,4.224177e-05,0.99838513,2.8762415e-07,11.250795,0.0,51.67591,14.295853,-3.2075574,0.0,14.302275,230.56104,1.0,0.10060168,0.10068303,0.15913737,0.18611416,0.0,-22.08781,10.837015,-304.66302,252.9871,1.5734688e-11,4.7339536e-13,0.15913737,0.15913737,0.18611416,0.039663702,0.99999946,0.99999946,1.0,0.18611416,0.15913737,-0.0,-5.192357e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3558,1.0,0.0,9903.938,1.202197,-1.5947484,-7.5149195e-08,1.0016172,0.09893436,4.0595006e-07,5.0389433e-05,0.9983854,4.0464025e-07,12.423872,0.0,71.78948,14.295853,-4.4544525,0.0,14.302275,230.56104,1.0,0.100601904,0.100685626,0.22196934,0.24894601,0.0,-22.030207,9.606335,-311.35767,239.56818,1.5771356e-11,4.6478826e-13,0.22196934,0.22196934,0.24894601,0.039671555,0.99999946,0.99999946,1.0,0.24894601,0.22196934,-0.0,-5.1108304e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.356,1.0,0.0,9903.906,1.1938766,-1.5947484,-7.5149195e-08,1.001617,0.09893756,5.215755e-07,5.8293426e-05,0.99838567,5.1989286e-07,13.547922,0.0,91.61944,14.295853,-5.6837726,0.0,14.302275,230.56104,1.0,0.10060303,0.10068879,0.2848013,0.31177786,0.0,-21.885588,8.337666,-316.82343,225.20398,1.5947741e-11,4.565914e-13,0.2848013,0.2848013,0.31177786,0.039679166,0.9999995,0.9999995,1.0,0.31177786,0.2848013,-0.0,-5.0105376e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3562,1.0,0.0,9903.873,1.1845937,-1.5947484,-7.5149195e-08,1.0016168,0.0989413,6.349845e-07,6.592914e-05,0.9983858,6.3293606e-07,14.618514,0.0,111.08753,14.295853,-6.8906684,0.0,14.302275,230.56104,1.0,0.10060505,0.10069251,0.34763327,0.3746097,0.0,-21.654528,7.0360126,-321.03873,209.95119,1.624446e-11,4.484126e-13,0.34763327,0.34763327,0.3746097,0.039686505,0.9999995,0.9999995,1.0,0.3746097,0.34763327,-0.0,-4.891896e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3564,1.0,0.0,9903.841,1.174385,-1.5947484,-7.5149195e-08,1.0016168,0.09894555,7.4576513e-07,7.326756e-05,0.9983858,7.4335946e-07,15.631427,0.0,130.11693,14.295853,-8.07038,0.0,14.302275,230.56104,1.0,0.100607954,0.100696765,0.41046524,0.43744156,0.0,-21.33794,5.706512,-323.987,193.87006,1.6656556e-11,4.4034427e-13,0.41046524,0.41046524,0.43744156,0.039693546,0.9999995,0.9999995,1.0,0.43744156,0.41046524,-0.0,-4.7553908e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3566,1.0,0.0,9903.81,1.1632906,-1.5947484,-7.5149195e-08,1.0016168,0.098950304,8.5352036e-07,8.0277656e-05,0.9983857,8.50767e-07,16.582668,0.0,148.63255,14.295853,-9.218254,0.0,14.302275,230.56104,1.0,0.10061173,0.10070154,0.4732972,0.5002734,0.0,-20.937077,4.3544087,-325.6566,177.02405,1.7202175e-11,4.322798e-13,0.4732972,0.4732972,0.5002734,0.039700266,0.9999995,0.9999995,1.0,0.5002734,0.4732972,-0.0,-4.6015685e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3568,1.0,0.0,9903.779,1.151354,-1.5947484,-7.5149195e-08,1.001617,0.09895554,9.578489e-07,8.694024e-05,0.9983856,9.547588e-07,17.468485,0.0,166.56134,14.295853,-10.329763,0.0,14.302275,230.56104,1.0,0.10061636,0.100706816,0.5361292,0.5631053,0.0,-20.453522,2.9850366,-326.041,159.47966,1.773896e-11,4.2457536e-13,0.5361292,0.5361292,0.5631053,0.03970663,0.9999996,0.9999996,1.0,0.5631053,0.5361292,-0.0,-4.4310397e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.357,1.0,0.0,9903.749,1.1386216,-1.5947484,-7.5149195e-08,1.0016172,0.09896125,1.0583896e-06,9.32272e-05,0.99838537,1.0549745e-06,18.285389,0.0,183.83255,14.295853,-11.400524,0.0,14.302275,230.56104,1.0,0.10062182,0.10071258,0.5989612,0.6259371,0.0,-19.889185,1.6037966,-325.1387,141.30615,1.7990628e-11,4.173985e-13,0.5989612,0.5989612,0.6259371,0.03971263,0.9999996,0.9999996,1.0,0.6259371,0.5989612,-0.0,-4.244477e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3572,1.0,0.0,9903.72,1.1251425,-1.5947484,-7.5149195e-08,1.0016176,0.098967396,1.1547736e-06,9.912095e-05,0.9983851,1.151047e-06,19.030157,0.0,200.37804,14.295853,-12.426314,0.0,14.302275,230.56104,1.0,0.1006281,0.1007188,0.6617932,0.688769,0.0,-19.246294,0.21613671,-322.95328,122.57524,1.7903356e-11,4.1006407e-13,0.6617932,0.6617932,0.688769,0.039718233,0.9999996,0.9999996,1.0,0.688769,0.6617932,-0.0,-4.0426102e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3574,1.0,0.0,9903.691,1.1109685,-1.5947484,-7.5149195e-08,1.0016179,0.09897397,1.2466425e-06,0.000104597704,0.9983847,1.2426183e-06,19.699856,0.0,216.13254,14.295853,-13.403087,0.0,14.302275,230.56104,1.0,0.10063517,0.10072546,0.7246251,0.75160086,0.0,-18.527386,-1.1724702,-319.4934,103.36086,1.7551426e-11,4.0262184e-13,0.7246251,0.7246251,0.75160086,0.03972343,0.99999964,0.99999964,1.0,0.75160086,0.7246251,-0.0,-3.8262178e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3576,1.0,0.0,9903.664,1.096154,-1.5947484,-7.5149195e-08,1.0016184,0.098980926,1.3336511e-06,0.00010963687,0.99838424,1.3293449e-06,20.291845,0.0,231.0339,14.295853,-14.326991,0.0,14.302275,230.56104,1.0,0.100642994,0.10073253,0.7874571,0.8144327,0.0,-17.735298,-2.5565479,-314.77274,83.738846,1.7144296e-11,3.9539143e-13,0.7874571,0.7874571,0.8144327,0.039728194,0.99999964,0.99999964,1.0,0.8144327,0.7874571,-0.0,-3.5961384e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3578,1.0,0.0,9903.637,1.0807556,-1.5947484,-7.5149195e-08,1.0016189,0.09898825,1.4155077e-06,0.000114222115,0.9983837,1.4109356e-06,20.803791,0.0,245.02333,14.295853,-15.194383,0.0,14.302275,230.56104,1.0,0.100651555,0.10073997,0.8502891,0.87726456,0.0,-16.873154,-3.9306378,-308.80997,63.786633,1.672541e-11,3.877739e-13,0.8502891,0.8502891,0.87726456,0.039732516,0.99999964,0.99999964,1.0,0.87726456,0.8502891,-0.0,-3.3532615e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.358,1.0,0.0,9903.611,1.0648316,-1.5947484,-7.5149195e-08,1.0016196,0.09899592,1.4919192e-06,0.00011834081,0.9983831,1.4870985e-06,21.233677,0.0,258.04565,14.295853,-16.00184,0.0,14.302275,230.56104,1.0,0.10066081,0.10074778,0.91312104,0.9400964,0.0,-15.944356,-5.2893214,-301.6286,43.582947,1.6260987e-11,3.8072938e-13,0.91312104,0.91312104,0.9400964,0.039736375,0.9999997,0.9999997,1.0,0.9400964,0.91312104,-0.0,-3.09852e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3582,1.0,0.0,9903.587,1.0484425,-1.5947484,-7.5149195e-08,1.0016202,0.09900389,1.5625936e-06,0.00012197405,0.99838245,1.5575424e-06,21.579807,0.0,270.0495,14.295853,-16.74618,0.0,14.302275,230.56104,1.0,0.100670725,0.100755915,0.97595304,1.0029283,0.0,-14.952567,-6.6272407,-293.25702,23.207521,1.5712792e-11,3.7403864e-13,0.97595304,0.97595304,1.0029283,0.03973976,0.9999997,0.9999997,1.0,1.0029283,0.97595304,-0.0,-2.832883e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3584,1.0,0.0,9903.563,1.0316501,-1.5947484,-7.5149195e-08,1.0016209,0.099012144,1.6273115e-06,0.00012511417,0.9983817,1.6220488e-06,21.840818,0.0,280.98752,14.295853,-17.424463,0.0,14.302275,230.56104,1.0,0.10068126,0.10076434,1.038785,1.0657601,0.0,-13.901699,-7.9391193,-283.72827,2.74075,1.507536e-11,3.6740974e-13,1.038785,1.038785,1.0657601,0.039742664,0.99999976,0.99999976,1.0,1.0657601,1.038785,-0.0,-2.557364e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3586,1.0,0.0,9903.541,1.0145177,-1.5947484,-7.5149195e-08,1.0016217,0.099020645,1.6858465e-06,0.00012774678,0.9983809,1.6803918e-06,22.015682,0.0,290.81662,14.295853,-18.034018,0.0,14.302275,230.56104,1.0,0.10069238,0.10077303,1.101617,1.1285919,0.0,-12.795897,-9.219785,-273.08,-17.736607,1.4459634e-11,3.6020224e-13,1.101617,1.101617,1.1285919,0.03974507,0.99999976,0.99999976,1.0,1.1285919,1.101617,-0.0,-2.2730084e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3588,1.0,0.0,9903.52,0.99710965,-1.5947484,-7.5149195e-08,1.0016226,0.09902936,1.7379812e-06,0.0001298633,0.99838006,1.7323549e-06,22.103706,0.0,299.49796,14.295853,-18.572437,0.0,14.302275,230.56104,1.0,0.10070404,0.10078195,1.164449,1.1914238,0.0,-11.63952,-10.464187,-261.3542,-38.143757,1.3894827e-11,3.5343928e-13,1.164449,1.164449,1.1914238,0.039746974,0.9999998,0.9999998,1.0,1.1914238,1.164449,-0.0,-1.9808898e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.359,1.0,0.0,9903.499,0.97949123,-1.5947484,-7.5149195e-08,1.0016234,0.099038266,1.7835592e-06,0.00013146001,0.9983792,1.7777824e-06,22.104546,0.0,306.99734,14.295853,-19.037598,0.0,14.302275,230.56104,1.0,0.10071619,0.10079106,1.227281,1.2542557,0.0,-10.437128,-11.667418,-248.59717,-58.40018,1.3211953e-11,3.4715373e-13,1.227281,1.227281,1.2542557,0.03974837,0.9999998,0.9999998,1.0,1.2542557,1.227281,-0.0,-1.6821092e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3592,1.0,0.0,9903.4795,0.9617283,-1.5947484,-7.5149195e-08,1.0016243,0.09904732,1.8224081e-06,0.00013253118,0.9983782,1.8165018e-06,22.018196,0.0,313.28522,14.295853,-19.427662,0.0,14.302275,230.56104,1.0,0.10072879,0.10080034,1.2901129,1.3170875,0.0,-9.193464,-12.824732,-234.85927,-78.42596,1.244453e-11,3.408626e-13,1.2901129,1.2901129,1.3170875,0.039749254,0.9999999,0.9999999,1.0,1.3170875,1.2901129,-0.0,-1.3777884e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3594,1.0,0.0,9903.462,0.94388694,-1.5947484,-7.5149195e-08,1.0016254,0.09905649,1.8544278e-06,0.00013307313,0.99837726,1.8484142e-06,21.844997,0.0,318.33676,14.295853,-19.741093,0.0,14.302275,230.56104,1.0,0.10074179,0.100809745,1.3529449,1.3799194,0.0,-7.9134316,-13.931565,-220.19469,-98.14209,1.16354955e-11,3.3433973e-13,1.3529449,1.3529449,1.3799194,0.039749622,0.9999999,0.9999999,1.0,1.3799194,1.3529449,-0.0,-1.0690714e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3596,1.0,0.0,9903.444,0.9260336,-1.5947484,-7.5149195e-08,1.0016264,0.09906574,1.8794905e-06,0.00013308517,0.99837625,1.8733919e-06,21.585632,0.0,322.13208,14.295853,-19.97665,0.0,14.302275,230.56104,1.0,0.10075515,0.100819245,1.4157768,1.4427512,0.0,-6.6020775,-14.983554,-204.66132,-117.47078,1.0812215e-11,3.2819767e-13,1.4157768,1.4157768,1.4427512,0.03974948,0.99999994,0.99999994,1.0,1.4427512,1.4157768,-0.0,-7.571107e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3598,1.0,0.0,9903.429,0.90823454,-1.5947484,-7.5149195e-08,1.0016274,0.09907504,1.8975503e-06,0.00013256926,0.99837524,1.8913892e-06,21.24112,0.0,324.65622,14.295853,-20.133406,0.0,14.302275,230.56104,1.0,0.100768805,0.1008288,1.4786087,1.505583,0.0,-5.264573,-15.976547,-188.32043,-136.33578,9.9953665e-12,3.2185973e-13,1.4786087,1.4786087,1.505583,0.039748825,0.99999994,0.99999994,1.0,1.505583,1.4786087,-0.0,-4.43072e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.36,1.0,0.0,9903.415,0.8905556,-1.5947484,-7.5149195e-08,1.0016285,0.099084355,1.908535e-06,0.00013153031,0.99837416,1.902334e-06,20.81282,0.0,325.8992,14.295853,-20.21074,0.0,14.302275,230.56104,1.0,0.100782715,0.10083838,1.5414407,1.5684149,0.0,-3.9061925,-16.906628,-171.23653,-154.66267,9.268272e-12,2.909576e-13,1.5414407,1.5414407,1.5684149,0.03974766,1.0,1.0,1.0,1.5684149,1.5414407,-0.0,-1.2812197e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3602,1.0,0.0,9903.401,0.8730621,-1.5947484,-7.5149195e-08,1.0016296,0.099093646,1.9124436e-06,0.00012997002,0.9983731,1.906226e-06,20.30242,0.0,325.85617,14.295853,-20.208342,0.0,14.302275,230.56104,1.0,0.10079682,0.100847945,1.6042726,1.6312468,0.0,-2.532292,-17.770128,-153.477,-172.37917,8.556002e-12,1.4385807e-13,1.6042726,1.6042726,1.6312468,0.039745994,1.0,1.0,1.0,1.6312468,1.6042726,0.0,1.8657168e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3604,1.0,0.0,9903.389,0.85581833,-1.5947484,-7.5149195e-08,1.0016307,0.099102885,1.9092756e-06,0.0001278976,0.99837196,1.9030639e-06,19.711927,0.0,324.52728,14.295853,-20.126223,0.0,14.302275,230.56104,1.0,0.10081107,0.10085745,1.6671046,1.6940787,0.0,-1.1482894,-18.563639,-135.11194,-189.41534,7.8122465e-12,-7.0983895e-14,1.6671046,1.6671046,1.6940787,0.03974383,1.0,1.0,1.0,1.6940787,1.6671046,0.0,4.998446e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3606,1.0,0.0,9903.378,0.8388878,-1.5947484,-7.5149195e-08,1.0016319,0.099112034,1.8990489e-06,0.000125319,0.9983709,1.8928663e-06,19.043673,0.0,321.9178,14.295853,-19.964703,0.0,14.302275,230.56104,1.0,0.10082542,0.100866884,1.7299365,1.7569104,0.0,0.24035704,-19.28403,-116.21377,-205.70401,7.18415e-12,-2.8338288e-13,1.7299365,1.7299365,1.7569104,0.03974118,1.0000001,1.0000001,1.0,1.7569104,1.7299365,0.0,8.105415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3608,1.0,0.0,9903.368,0.82233244,-1.5947484,-7.5149195e-08,1.0016329,0.09912106,1.881817e-06,0.00012225193,0.99836975,1.8756863e-06,18.30029,0.0,318.038,14.295853,-19.724415,0.0,14.302275,230.56104,1.0,0.10083981,0.1008762,1.7927684,1.8197423,0.0,1.6281711,-19.92846,-96.85708,-221.18091,6.685432e-12,-4.6748526e-13,1.7927684,1.7927684,1.8197423,0.03973805,1.0000001,1.0000001,1.0,1.8197423,1.7927684,0.0,1.1175186e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.361,1.0,0.0,9903.359,0.8062127,-1.5947484,-7.5149195e-08,1.001634,0.09912993,1.8576479e-06,0.000118701704,0.9983686,1.8515918e-06,17.484703,0.0,312.90323,14.295853,-19.40631,0.0,14.302275,230.56104,1.0,0.10085418,0.10088536,1.8556004,1.8825742,0.0,3.009679,-20.494383,-77.118225,-235.78499,6.2497906e-12,-6.2227746e-13,1.8556004,1.8556004,1.8825742,0.039734468,1.0000001,1.0000001,1.0,1.8825742,1.8556004,0.0,1.4196496e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3612,1.0,0.0,9903.352,0.7905874,-1.5947484,-7.5149195e-08,1.0016352,0.0991386,1.8266661e-06,0.00011468577,0.99836755,1.820707e-06,16.60013,0.0,306.53372,14.295853,-19.011633,0.0,14.302275,230.56104,1.0,0.100868486,0.10089433,1.9184322,1.9454061,0.0,4.379432,-20.979563,-57.075085,-249.45863,5.910508e-12,-7.5442923e-13,1.9184322,1.9184322,1.9454061,0.03973043,1.0000001,1.0000001,1.0,1.9454061,1.9184322,0.0,1.7158274e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3614,1.0,0.0,9903.345,0.7755132,-1.5947484,-7.5149195e-08,1.0016363,0.099147074,1.7889981e-06,0.000110220404,0.9983664,1.783158e-06,15.650059,0.0,298.95462,14.295853,-18.541945,0.0,14.302275,230.56104,1.0,0.10088268,0.10090309,1.9812641,2.0082378,0.0,5.7320275,-21.382086,-36.80673,-262.1479,5.7682054e-12,-8.690936e-13,1.9812641,1.9812641,2.0082378,0.039725963,1.0000002,1.0000002,1.0,2.0082378,1.9812641,0.0,2.0049703e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3616,1.0,0.0,9903.34,0.76104456,-1.5947484,-7.5149195e-08,1.0016373,0.099155284,1.7447842e-06,0.000105323925,0.99836534,1.7390846e-06,14.638232,0.0,290.19583,14.295853,-17.999092,0.0,14.302275,230.56104,1.0,0.100896694,0.100911595,2.044096,2.0710697,0.0,7.062129,-21.700361,-16.393118,-273.8027,5.7169547e-12,-9.679709e-13,2.044096,2.044096,2.0710697,0.039721083,1.0000002,1.0000002,1.0,2.0710697,2.044096,0.0,2.2860254e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3618,1.0,0.0,9903.335,0.7472338,-1.5947484,-7.5149195e-08,1.0016384,0.09916321,1.6942078e-06,0.000100010264,0.9983643,1.6886698e-06,13.568638,0.0,280.2919,14.295853,-17.385216,0.0,14.302275,230.56104,1.0,0.10091049,0.10091982,2.1069279,2.1339016,0.0,8.36449,-21.933128,4.08521,-284.3771,5.566537e-12,-1.05393e-12,2.1069279,2.1069279,2.1339016,0.03971581,1.0000002,1.0000002,1.0,2.1339016,2.1069279,0.0,2.5579726e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.362,1.0,0.0,9903.331,0.7341305,-1.5947484,-7.5149195e-08,1.0016394,0.09917084,1.6375029e-06,9.430724e-05,0.99836326,1.632147e-06,12.445495,0.0,269.2819,14.295853,-16.702734,0.0,14.302275,230.56104,1.0,0.10092401,0.10092773,2.1697598,2.1967335,0.0,9.63397,-22.079466,24.547466,-293.82938,5.074025e-12,-1.1264682e-12,2.1697598,2.1697598,2.1967335,0.039710157,1.0000002,1.0000002,1.0,2.1967335,2.1697598,0.0,2.8198272e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3622,1.0,0.0,9903.329,0.7217815,-1.5947484,-7.5149195e-08,1.0016404,0.099178135,1.5748426e-06,8.823253e-05,0.9983623,1.5696886e-06,11.273231,0.0,257.20926,14.295853,-15.954338,0.0,14.302275,230.56104,1.0,0.10093721,0.10093532,2.2325916,2.2595654,0.0,10.865563,-22.138794,44.91292,-302.1222,4.3617913e-12,-1.1871084e-12,2.2325916,2.2325916,2.2595654,0.039704155,1.0000004,1.0000004,1.0,2.2595654,2.2325916,0.0,3.0706406e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3624,1.0,0.0,9903.327,0.71023077,-1.5947484,-7.5149195e-08,1.0016414,0.09918506,1.5065323e-06,8.1810445e-05,0.99836135,1.501599e-06,10.056465,0.0,244.1216,14.295853,-15.142977,0.0,14.302275,230.56104,1.0,0.10095004,0.10094252,2.2954235,2.3223972,0.0,12.054407,-22.110872,65.101234,-309.22284,3.8396647e-12,-1.2406496e-12,2.2954235,2.2954235,2.3223972,0.039697826,1.0000004,1.0000004,1.0,2.3223972,2.2954235,0.0,3.309513e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3626,1.0,0.0,9903.326,0.6995193,-1.5947484,-7.5149195e-08,1.0016422,0.099191606,1.4328067e-06,7.506887e-05,0.9983604,1.4281122e-06,8.799999,0.0,230.07056,14.295853,-14.27185,0.0,14.302275,230.56104,1.0,0.10096245,0.10094934,2.3582554,2.385229,0.0,13.195809,-21.99581,85.032745,-315.1033,3.569018e-12,-1.2862415e-12,2.3582554,2.3582554,2.385229,0.039691187,1.0000004,1.0000004,1.0,2.385229,2.3582554,0.0,3.5355905e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3628,1.0,0.0,9903.326,0.6896846,-1.5947484,-7.5149195e-08,1.0016432,0.09919773,1.3539626e-06,6.8027744e-05,0.99835956,1.349524e-06,7.508787,0.0,215.11154,14.295853,-13.344392,0.0,14.302275,230.56104,1.0,0.1009744,0.10095575,2.4210873,2.4480608,0.0,14.285266,-21.794054,104.62883,-319.74036,3.3671989e-12,-1.3262643e-12,2.4210873,2.4210873,2.4480608,0.03968427,1.0000004,1.0000004,1.0,2.4480608,2.4210873,0.0,3.7480675e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.363,1.0,0.0,9903.326,0.6807612,-1.5947484,-7.5149195e-08,1.001644,0.09920343,1.2702793e-06,6.071835e-05,0.9983587,1.266113e-06,6.187921,0.0,199.30357,14.295853,-12.36426,0.0,14.302275,230.56104,1.0,0.100985855,0.10096171,2.4839191,2.5108926,0.0,15.318476,-21.506397,123.812164,-323.11575,3.1288936e-12,-1.3609145e-12,2.4839191,2.4839191,2.5108926,0.0396771,1.0000004,1.0000004,1.0,2.5108926,2.4839191,0.0,3.9461924e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3632,1.0,0.0,9903.328,0.6727799,-1.5947484,-7.5149195e-08,1.0016447,0.09920868,1.1820935e-06,5.3165513e-05,0.99835795,1.1782146e-06,4.8426113,0.0,182.70901,14.295853,-11.33532,0.0,14.302275,230.56104,1.0,0.100996755,0.10096721,2.5467508,2.5737245,0.0,16.291359,-21.13397,142.50706,-325.2161,2.7162452e-12,-1.3889679e-12,2.5467508,2.5467508,2.5737245,0.039669704,1.0000004,1.0000004,1.0,2.5737245,2.5467508,0.0,4.1292668e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3634,1.0,0.0,9903.329,0.6657681,-1.5947484,-7.5149195e-08,1.0016454,0.099213466,1.0897602e-06,4.5400433e-05,0.9983573,1.0861828e-06,3.478165,0.0,165.39333,14.295853,-10.261633,0.0,14.302275,230.56104,1.0,0.101007074,0.10097224,2.6095827,2.6365564,0.0,17.200073,-20.67824,160.63976,-326.03308,2.0386303e-12,-1.4118247e-12,2.6095827,2.6095827,2.6365564,0.039662108,1.0000005,1.0000005,1.0,2.6365564,2.6095827,0.0,4.2966494e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3636,1.0,0.0,9903.332,0.6597494,-1.5947484,-7.5149195e-08,1.001646,0.09921776,9.935972e-07,3.745164e-05,0.99835664,9.903341e-07,2.0999646,0.0,147.42482,14.295853,-9.14743,0.0,14.302275,230.56104,1.0,0.10101677,0.10097677,2.6724145,2.6993883,0.0,18.041033,-20.140997,178.1387,-325.56354,1.1394047e-12,-1.4297661e-12,2.6724145,2.6724145,2.6993883,0.039654348,1.0000005,1.0000005,1.0,2.6993883,2.6724145,0.0,4.447757e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3638,1.0,0.0,9903.335,0.6547438,-1.5947484,-7.5149195e-08,1.0016466,0.09922155,8.940234e-07,2.9345483e-05,0.99835604,8.9108636e-07,0.7134486,0.0,128.87437,14.295853,-7.9971104,0.0,14.302275,230.56104,1.0,0.10102581,0.10098079,2.7352464,2.7622201,0.0,18.810911,-19.524359,194.93484,-323.80923,1.681892e-13,-1.4445434e-12,2.7352464,2.7352464,2.7622201,0.039646443,1.0000005,1.0000005,1.0,2.7622201,2.7352464,0.0,4.58207e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.364,1.0,0.0,9903.338,0.6507674,-1.5947484,-7.5149195e-08,1.0016471,0.09922483,7.913585e-07,2.111844e-05,0.99835557,7.887579e-07,-0.6759124,0.0,109.81517,14.295853,-6.815211,0.0,14.302275,230.56104,1.0,0.101034164,0.10098428,2.798078,2.825052,0.0,19.506668,-18.830757,210.96191,-320.77707,-6.683187e-13,-1.4572622e-12,2.798078,2.798078,2.825052,0.039638422,1.0000005,1.0000005,1.0,2.825052,2.798078,0.0,4.6991315e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3642,1.0,0.0,9903.342,0.6478325,-1.5947484,-7.5149195e-08,1.0016476,0.099227585,6.860271e-07,1.27972e-05,0.9983551,6.8377204e-07,-2.0626354,0.0,90.32241,14.295853,-5.6063957,0.0,14.302275,230.56104,1.0,0.1010418,0.10098724,2.86091,2.887884,0.0,20.125557,-18.062922,226.15665,-316.47906,-1.2524927e-12,-1.4676577e-12,2.86091,2.86091,2.887884,0.03963033,1.0000005,1.0000005,1.0,2.887884,2.86091,0.0,4.798552e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3644,1.0,0.0,9903.346,0.6459475,-1.5947484,-7.5149195e-08,1.001648,0.09922981,5.7840725e-07,4.4131325e-06,0.99835473,5.765056e-07,-3.4412475,0.0,70.472984,14.295853,-4.375435,0.0,14.302275,230.56104,1.0,0.1010487,0.10098965,2.9237418,2.9507158,0.0,20.665127,-17.223879,240.45908,-310.93207,-1.7759928e-12,-1.4744753e-12,2.9237418,2.9237418,2.9507158,0.039622184,1.0000005,1.0000005,1.0,2.9507158,2.9237418,0.0,4.880005e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3646,1.0,0.0,9903.351,0.645117,-1.5947484,-7.5149195e-08,1.0016482,0.0992315,4.6889747e-07,-4.0020973e-06,0.9983545,4.673556e-07,-4.806307,0.0,50.345222,14.295853,-3.127186,0.0,14.302275,230.56104,1.0,0.101054825,0.10099151,2.9865735,3.0135477,0.0,21.123247,-16.31694,253.81277,-304.158,-2.3159849e-12,-1.4784853e-12,2.9865735,2.9865735,3.0135477,0.039614018,1.0000005,1.0000005,1.0,3.0135477,2.9865735,0.0,4.9432333e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3648,1.0,0.0,9903.3545,0.6453414,-1.5947484,-7.5149195e-08,1.0016484,0.099232644,3.5792533e-07,-1.2415145e-05,0.99835426,3.5674822e-07,-6.1524253,0.0,30.01853,14.295853,-1.8665764,0.0,14.302275,230.56104,1.0,0.10106017,0.100992806,3.0494053,3.0763793,0.0,21.498104,-15.345679,266.165,-296.18353,-2.8277938e-12,-1.4807752e-12,3.0494053,3.0494053,3.0763793,0.03960586,1.0000005,1.0000005,1.0,3.0763793,3.0494053,0.0,4.9880475e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.365,1.0,0.0,9903.359,0.64661753,-1.5947484,-7.5149195e-08,1.0016485,0.09923323,2.459144e-07,-2.0800637e-05,0.99835414,2.4510558e-07,-7.4742885,0.0,9.573112,14.295853,-0.5985814,0.0,14.302275,230.56104,1.0,0.101064704,0.100993544,3.112237,3.1392112,0.0,21.788216,-14.313928,277.467,-287.04013,-3.2901817e-12,-1.4820193e-12,3.112237,3.112237,3.1392112,0.039597746,1.0000005,1.0000005,1.0,3.1392112,3.112237,0.0,5.0143274e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3652,1.0,0.0,9903.364,0.6489381,-1.5947484,-7.5149195e-08,1.0016487,0.09923328,1.3324212e-07,-2.9117871e-05,0.9983541,1.3280389e-07,-8.766677,0.0,-10.910357,14.295853,0.67179376,0.0,14.302275,230.56104,1.0,0.10106842,0.10099372,3.1750689,3.202043,0.0,21.992432,-13.225755,287.67422,-276.76385,-3.804352e-12,-1.48221e-12,3.1750689,3.1750689,3.202043,0.0395897,1.0000005,1.0000005,1.0,3.202043,3.1750689,0.0,5.0220217e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3654,1.0,0.0,9903.368,0.652292,-1.5947484,-7.5149195e-08,1.0016485,0.09923278,2.0365256e-08,-3.734612e-05,0.99835414,2.0298275e-08,-10.024488,0.0,-31.351051,14.295853,1.939534,0.0,14.302275,230.56104,1.0,0.10107131,0.100993335,3.2379005,3.264875,0.0,22.109941,-12.085453,296.74628,-265.3952,-4.4780017e-12,-1.4808793e-12,3.2379005,3.2379005,3.264875,0.039581757,1.0000005,1.0000005,1.0,3.264875,3.2379005,0.0,5.011147e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3656,1.0,0.0,9903.373,0.65666455,-1.5947484,-7.5149195e-08,1.0016484,0.099231735,-9.2273986e-08,-4.5449706e-05,0.99835426,-9.197052e-08,-11.242755,0.0,-51.66831,14.295853,3.1996346,0.0,14.302275,230.56104,1.0,0.10107336,0.10099239,3.3007324,3.3277068,0.0,22.140278,-10.897522,304.64737,-252.97906,-5.156942e-12,-1.477179e-12,3.3007324,3.3007324,3.3277068,0.039573938,1.0000005,1.0000005,1.0,3.3277068,3.3007324,0.0,4.981784e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3658,1.0,0.0,9903.377,0.66203696,-1.5947484,-7.5149195e-08,1.0016482,0.099230155,-2.0432249e-07,-5.3401774e-05,0.9983545,-2.036506e-07,-12.416667,0.0,-71.781944,14.295853,4.44712,0.0,14.302275,230.56104,1.0,0.10107456,0.100990884,3.363564,3.3905387,0.0,22.083317,-9.66665,311.3463,-239.56436,-5.4886486e-12,-1.4469842e-12,3.363564,3.363564,3.3905387,0.039566282,1.0000005,1.0000005,1.0,3.3905387,3.363564,0.0,4.93409e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.366,1.0,0.0,9903.381,0.6683871,-1.5947484,-7.5149195e-08,1.001648,0.09922805,-3.1533503e-07,-6.117283e-05,0.9983548,-3.142983e-07,-13.541586,0.0,-91.612595,14.295853,5.677066,0.0,14.302275,230.56104,1.0,0.10107492,0.100988835,3.426396,3.4533706,0.0,21.93928,-8.397694,316.81662,-225.20404,-5.545101e-12,-1.3851961e-12,3.426396,3.426396,3.4533706,0.03955881,1.0000005,1.0000005,1.0,3.4533706,3.426396,0.0,4.8682864e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3662,1.0,0.0,9903.385,0.6756891,-1.5947484,-7.5149195e-08,1.0016476,0.09922541,-4.2492474e-07,-6.873149e-05,0.99835515,-4.23528e-07,-14.61307,0.0,-111.08198,14.295853,6.884615,0.0,14.302275,230.56104,1.0,0.10107443,0.10098625,3.4892275,3.5162024,0.0,21.70873,-7.0956616,321.0367,-209.95474,-5.4355023e-12,-1.317033e-12,3.4892275,3.4892275,3.5162024,0.039551552,1.0000005,1.0000005,1.0,3.5162024,3.4892275,0.0,4.784664e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3664,1.0,0.0,9903.389,0.68391377,-1.5947484,-7.5149195e-08,1.0016471,0.099222265,-5.326619e-07,-7.605279e-05,0.9983556,-5.309115e-07,-15.626885,0.0,-130.11327,14.295853,8.064999,0.0,14.302275,230.56104,1.0,0.10107309,0.10098313,3.5520594,3.5790343,0.0,21.392578,-5.765694,323.98987,-193.87662,-5.261762e-12,-1.2553075e-12,3.5520594,3.5520594,3.5790343,0.03954453,1.0000005,1.0000005,1.0,3.5790343,3.5520594,0.0,4.6835754e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3666,1.0,0.0,9903.392,0.6930284,-1.5947484,-7.5149195e-08,1.0016465,0.09921862,-6.38178e-07,-8.311025e-05,0.99835616,-6.3608155e-07,-16.579027,0.0,-148.63133,14.295853,9.213557,0.0,14.302275,230.56104,1.0,0.101070926,0.1009795,3.614891,3.641866,0.0,20.992067,-4.4130406,325.66446,-177.03311,-4.9183565e-12,-1.2009156e-12,3.614891,3.614891,3.641866,0.039537776,1.0000005,1.0000005,1.0,3.641866,3.614891,0.0,4.5654366e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3668,1.0,0.0,9903.394,0.7029972,-1.5947484,-7.5149195e-08,1.0016459,0.0992145,-7.410466e-07,-8.9876354e-05,0.99835676,-7.386132e-07,-17.465734,0.0,-166.5631,14.295853,10.325753,0.0,14.302275,230.56104,1.0,0.10106793,0.10097538,3.677723,3.7046978,0.0,20.508778,-3.0430415,326.05377,-159.49069,-4.310329e-12,-1.152555e-12,3.677723,3.677723,3.7046978,0.039531313,1.0000005,1.0000005,1.0,3.7046978,3.677723,0.0,4.4307242e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.367,1.0,0.0,9903.3955,0.71378124,-1.5948536,0.0,1.0016452,0.09920992,-8.4093597e-07,-9.633033e-05,0.9983575,-8.3817577e-07,-18.283504,0.0,-183.83775,14.295853,11.397196,0.0,14.302275,230.56104,1.0,0.10106413,0.10097076,3.7405546,3.7675297,0.0,19.94461,-1.6611062,325.1563,-141.31856,-3.4890283e-12,-1.1097821e-12,3.7405546,3.7405546,3.7675297,0.039525162,1.0000005,1.0000005,1.0,3.7675297,3.7405546,0.0,4.27998e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3672,1.0,0.0,9903.396,0.7253387,-1.5948536,0.0,1.0016444,0.099204876,-9.3748184e-07,-0.00010244567,0.99835825,-9.344062e-07,-19.029104,0.0,-200.38713,14.295853,12.423653,0.0,14.302275,230.56104,1.0,0.101059526,0.100965686,3.8033862,3.8303616,0.0,19.301796,-0.27269134,322.97556,-122.588425,-2.6678297e-12,-1.0716793e-12,3.8033862,3.8033862,3.8303616,0.039519344,1.0000004,1.0000004,1.0,3.8303616,3.8033862,0.0,4.113804e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3674,1.0,0.0,9903.397,0.73762494,-1.5948536,0.0,1.0016435,0.09919942,-1.0303205e-06,-0.000108201886,0.99835914,-1.0269421e-06,-19.699589,0.0,-216.14587,14.295853,13.401072,0.0,14.302275,230.56104,1.0,0.10105415,0.100960165,3.866218,3.8931935,0.0,18.582869,1.1167208,319.52008,-103.37421,-1.8882422e-12,-1.036537e-12,3.866218,3.866218,3.8931935,0.039513882,1.0000004,1.0000004,1.0,3.8931935,3.866218,0.0,3.932847e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3676,1.0,0.0,9903.397,0.75059277,-1.5948536,0.0,1.0016426,0.09919354,-1.1191049e-06,-0.00011357997,0.9983601,-1.1154374e-06,-20.292307,0.0,-231.05179,14.295853,14.325591,0.0,14.302275,230.56104,1.0,0.101048015,0.10095422,3.9290497,3.9560254,0.0,17.790665,2.5016432,314.8035,-83.751724,-1.1703919e-12,-1.0057041e-12,3.9290497,3.9290497,3.9560254,0.039508797,1.0000004,1.0000004,1.0,3.9560254,3.9290497,0.0,3.7378192e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3678,1.0,0.0,9903.396,0.7641927,-1.5948536,0.0,1.0016416,0.09918729,-1.2035464e-06,-0.000118556556,0.9983611,-1.1996046e-06,-20.804918,0.0,-245.046,14.295853,15.193562,0.0,14.302275,230.56104,1.0,0.10104115,0.10094787,3.9918816,4.018857,0.0,16.928312,3.8766067,308.84442,-63.798428,-6.8367306e-13,-9.79733e-13,3.9918816,3.9918816,4.018857,0.039504103,1.0000004,1.0000004,1.0,4.018857,3.9918816,0.0,3.5294937e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.368,1.0,0.0,9903.3955,0.7783727,-1.5948536,0.0,1.0016406,0.09918068,-1.2833339e-06,-0.000123119,0.9983622,-1.2791336e-06,-21.235395,0.0,-258.0733,14.295853,16.001553,0.0,14.302275,230.56104,1.0,0.10103359,0.10094115,4.0547132,4.081689,0.0,15.999215,5.2361813,301.66635,-43.593056,-4.726998e-13,-9.585425e-13,4.0547132,4.0547132,4.081689,0.03949982,1.0000004,1.0000004,1.0,4.081689,4.0547132,0.0,3.3086573e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3682,1.0,0.0,9903.393,0.79307914,-1.5948536,0.0,1.0016394,0.09917373,-1.3581432e-06,-0.00012724892,0.9983633,-1.3537011e-06,-21.582039,0.0,-270.08218,14.295853,16.746376,0.0,14.302275,230.56104,1.0,0.10102535,0.10093409,4.117545,4.1445208,0.0,15.007042,6.574997,293.29755,-23.215363,-2.7342576e-13,-9.400038e-13,4.117545,4.117545,4.1445208,0.039495964,1.0000004,1.0000004,1.0,4.1445208,4.117545,0.0,3.0761507e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3684,1.0,0.0,9903.39,0.8082562,-1.5948536,0.0,1.0016382,0.09916648,-1.4277291e-06,-0.000130933,0.99836457,-1.423063e-06,-21.843475,0.0,-281.02527,14.295853,17.42509,0.0,14.302275,230.56104,1.0,0.10101648,0.10092669,4.1803765,4.2073526,0.0,13.955709,7.8877664,283.77106,-2.7457805,1.8318581e-13,-9.232218e-13,4.1803765,4.1803765,4.2073526,0.03949254,1.0000002,1.0000002,1.0,4.2073526,4.1803765,0.0,2.832863e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3686,1.0,0.0,9903.386,0.8238467,-1.5948536,0.0,1.0016369,0.09915894,-1.4918736e-06,-0.0001341623,0.9983658,-1.4870017e-06,-22.018675,0.0,-290.85934,14.295853,18.035013,0.0,14.302275,230.56104,1.0,0.10100699,0.10091901,4.2432084,4.2701845,0.0,12.84937,9.169305,273.12445,17.734896,9.368117e-13,-9.0609725e-13,4.2432084,4.2432084,4.2701845,0.039489567,1.0000002,1.0000002,1.0,4.2701845,4.2432084,0.0,2.5797226e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3688,1.0,0.0,9903.38,0.8397921,-1.5948536,0.0,1.0016356,0.099151164,-1.5503343e-06,-0.00013691855,0.99836713,-1.5452756e-06,-22.106943,0.0,-299.54556,14.295853,18.573738,0.0,14.302275,230.56104,1.0,0.100996934,0.10091106,4.3060403,4.3330164,0.0,11.692393,10.41455,261.39975,38.14582,1.7915402e-12,-8.886291e-13,4.3060403,4.3060403,4.3330164,0.039487053,1.0000002,1.0000002,1.0,4.3330164,4.3060403,0.0,2.3176936e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.369,1.0,0.0,9903.374,0.85603243,-1.5948536,0.0,1.0016341,0.09914316,-1.6028969e-06,-0.00013919627,0.99836856,-1.597671e-06,-22.107931,0.0,-307.04962,14.295853,19.039139,0.0,14.302275,230.56104,1.0,0.100986354,0.10090288,4.368872,4.3958483,0.0,10.4893465,11.618585,248.64319,58.406425,2.682622e-12,-8.744748e-13,4.368872,4.368872,4.3958483,0.039485004,1.0000002,1.0000002,1.0,4.3958483,4.368872,0.0,2.0477695e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3692,1.0,0.0,9903.367,0.8725071,-1.5948536,0.0,1.0016327,0.09913497,-1.6493818e-06,-0.00014098836,0.99837,-1.6440092e-06,-22.021635,0.0,-313.34186,14.295853,19.429375,0.0,14.302275,230.56104,1.0,0.10097528,0.10089449,4.4317036,4.45868,0.0,9.244982,12.776653,234.90512,78.43673,3.459772e-12,-8.621229e-13,4.4317036,4.4317036,4.45868,0.03948343,1.0000001,1.0000001,1.0,4.45868,4.4317036,0.0,1.7709688e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3694,1.0,0.0,9903.359,0.88915455,-1.5948536,0.0,1.0016313,0.09912661,-1.6896572e-06,-0.00014228847,0.9983715,-1.6841583e-06,-21.848396,0.0,-318.39743,14.295853,19.742908,0.0,14.302275,230.56104,1.0,0.100963764,0.100885935,4.4945354,4.521512,0.0,7.9642143,13.884183,220.23976,98.15765,3.991534e-12,-8.497186e-13,4.4945354,4.4945354,4.521512,0.03948234,1.0000001,1.0000001,1.0,4.521512,4.4945354,0.0,1.4883366e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3696,1.0,0.0,9903.35,0.9059129,-1.5948536,0.0,1.0016297,0.09911813,-1.7235678e-06,-0.00014309684,0.998373,-1.7179638e-06,-21.5889,0.0,-322.19635,14.296386,19.978504,0.0,14.302275,230.56865,1.0,0.100951836,0.10087724,4.5573673,4.584344,0.0,6.652102,14.936798,204.705,117.49135,4.2529908e-12,-8.3769965e-13,4.5573673,4.5573673,4.584344,0.03948173,1.0000001,1.0000001,1.0,4.584344,4.5573673,0.0,1.200932e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3698,1.0,0.0,9903.34,0.92271984,-1.5948536,0.0,1.0016282,0.099109545,-1.7510025e-06,-0.00014340683,0.9983745,-1.7453148e-06,-21.24417,0.0,-324.72363,14.296386,20.13523,0.0,14.302275,230.56865,1.0,0.10093956,0.10086843,4.6201987,4.647176,0.0,5.313827,15.930343,188.36214,136.3615,4.2654795e-12,-8.2534814e-13,4.6201987,4.6201987,4.647176,0.0394816,1.0000001,1.0000001,1.0,4.647176,4.6201987,0.0,9.098287e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.37,1.0,0.0,9903.328,0.93951315,-1.5948536,0.0,1.0016265,0.0991009,-1.7719044e-06,-0.00014322107,0.99837613,-1.7661542e-06,-20.815569,0.0,-325.96927,14.296386,20.212467,0.0,14.302275,230.56865,1.0,0.10092696,0.10085955,4.6830306,4.7100077,0.0,3.9546754,16.860893,171.27568,154.69357,4.1603973e-12,-8.12768e-13,4.6830306,4.6830306,4.7100077,0.03948195,1.0000001,1.0000001,1.0,4.7100077,4.6830306,0.0,6.161143e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3702,1.0,0.0,9903.316,0.9562308,-1.5948536,0.0,1.001625,0.09909222,-1.7861935e-06,-0.00014253973,0.99837774,-1.7804028e-06,-20.304792,0.0,-325.9283,14.296386,20.209915,0.0,14.302275,230.56865,1.0,0.1009141,0.100850634,4.7458625,4.7728395,0.0,2.5800152,17.724777,153.51308,172.41524,4.042479e-12,-8.004835e-13,4.7458625,4.7458625,4.7728395,0.03948278,1.0,1.0,1.0,4.7728395,4.7458625,0.0,3.2088415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3704,1.0,0.0,9903.303,0.9728111,-1.5948536,0.0,1.0016233,0.09908354,-1.7938434e-06,-0.0001413668,0.99837935,-1.7880336e-06,-19.713858,0.0,-324.60092,14.296386,20.127583,0.0,14.302275,230.56865,1.0,0.10090102,0.10084171,4.8086944,4.8356714,0.0,1.1952752,18.518581,135.14442,189.45648,3.966049e-12,-7.872807e-13,4.8086944,4.8086944,4.8356714,0.039484087,1.0,1.0,1.0,4.8356714,4.8086944,0.0,2.5235452e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3706,1.0,0.0,9903.289,0.989193,-1.5948536,0.0,1.0016216,0.09907491,-1.7948623e-06,-0.00013970974,0.998381,-1.7890552e-06,-19.0451,0.0,-321.99234,14.296386,19.965801,0.0,14.302275,230.56865,1.0,0.10088778,0.100832805,4.8715262,4.8985033,0.0,-0.19407535,19.239174,116.24226,205.75006,3.917847e-12,-7.756392e-13,4.8715262,4.8715262,4.8985033,0.039485864,1.0,1.0,1.0,4.8985033,4.8715262,-0.0,-2.6973614e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3708,1.0,0.0,9903.273,1.0053165,-1.5948536,0.0,1.0016199,0.099066325,-1.7892359e-06,-0.00013757471,0.9983827,-1.783453e-06,-18.30116,0.0,-318.11282,14.296386,19.725206,0.0,14.302275,230.56865,1.0,0.100874424,0.10082397,4.9343576,4.961335,0.0,-1.5825495,19.88371,96.88119,221.23163,3.9213697e-12,-7.6675027e-13,4.9343576,4.9343576,4.961335,0.039488107,0.99999994,0.99999994,1.0,4.961335,4.9343576,-0.0,-5.6294162e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.371,1.0,0.0,9903.257,1.0211227,-1.5948536,0.0,1.0016183,0.099057846,-1.777001e-06,-0.0001349691,0.9983843,-1.7712636e-06,-17.484983,0.0,-312.97772,14.296386,19.406754,0.0,14.302275,230.56865,1.0,0.10086099,0.100815214,4.9971895,5.024167,0.0,-2.9646642,20.449646,77.13764,235.84007,3.9899737e-12,-7.615009e-13,4.9971895,4.9971895,5.024167,0.039490793,0.99999994,0.99999994,1.0,5.024167,4.9971895,-0.0,-8.532993e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3712,1.0,0.0,9903.239,1.0365537,-1.5948536,0.0,1.0016166,0.099049486,-1.7582095e-06,-0.00013190747,0.99838597,-1.7525385e-06,-16.599789,0.0,-306.60724,14.296386,19.0117,0.0,14.302275,230.56865,1.0,0.10084755,0.10080659,5.0600214,5.0869985,0.0,-4.3349614,20.93475,57.089554,249.5177,4.0390143e-12,-7.5548324e-13,5.0600214,5.0600214,5.0869985,0.039493926,0.9999999,0.9999999,1.0,5.0869985,5.0600214,-0.0,-1.1397425e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3714,1.0,0.0,9903.221,1.0515536,-1.5948536,0.0,1.0016149,0.09904128,-1.7329683e-06,-0.00012839658,0.99838763,-1.7273845e-06,-15.649077,0.0,-299.02658,14.296386,18.541609,0.0,14.302275,230.56865,1.0,0.10083413,0.100798115,5.1228533,5.1498303,0.0,-5.6880307,21.337109,36.81608,262.2105,4.0236785e-12,-7.483096e-13,5.1228533,5.1228533,5.1498303,0.03949749,0.9999999,0.9999999,1.0,5.1498303,5.1228533,-0.0,-1.4212205e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3716,1.0,0.0,9903.201,1.0660678,-1.5948536,0.0,1.0016133,0.099033274,-1.7013302e-06,-0.00012445787,0.9983893,-1.695854e-06,-14.636604,0.0,-290.26566,14.296386,17.998339,0.0,14.302275,230.56865,1.0,0.1008208,0.10078983,5.185685,5.212662,0.0,-7.018529,21.655134,16.397247,273.8684,3.9212214e-12,-7.4126637e-13,5.185685,5.185685,5.212662,0.039501466,0.9999998,0.9999998,1.0,5.212662,5.185685,-0.0,-1.6967022e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3718,1.0,0.0,9903.181,1.080044,-1.5948536,0.0,1.0016116,0.09902548,-1.6634983e-06,-0.00012009891,0.998391,-1.6581494e-06,-13.56637,0.0,-280.35904,14.296386,17.384035,0.0,14.302275,230.56865,1.0,0.10080761,0.10078176,5.248517,5.275494,0.0,-8.321203,21.887573,-4.0863276,284.44537,3.7625896e-12,-7.3604333e-13,5.248517,5.248517,5.275494,0.03950584,0.9999998,0.9999998,1.0,5.275494,5.248517,-0.0,-1.9651837e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.372,1.0,0.0,9903.16,1.0934318,-1.5948536,0.0,1.00161,0.09901794,-1.6195835e-06,-0.00011534421,0.9983926,-1.614381e-06,-12.442603,0.0,-269.34583,14.296386,16.701126,0.0,14.302275,230.56865,1.0,0.10079458,0.100773945,5.3113484,5.338326,0.0,-9.590911,22.033514,-24.55378,293.8996,3.602121e-12,-7.3108387e-13,5.3113484,5.3113484,5.338326,0.039510593,0.99999976,0.99999976,1.0,5.338326,5.3113484,-0.0,-2.225687e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3722,1.0,0.0,9903.138,1.1061833,-1.5948536,0.0,1.0016084,0.09901067,-1.569786e-06,-0.00011021273,0.9983942,-1.5647485e-06,-11.269741,0.0,-257.26953,14.296386,15.95231,0.0,14.302275,230.56865,1.0,0.10078179,0.1007664,5.3741803,5.401158,0.0,-10.82264,22.09238,-44.92431,302.19382,3.3925159e-12,-7.260072e-13,5.3741803,5.3741803,5.401158,0.03951571,0.99999976,0.99999976,1.0,5.401158,5.3741803,-0.0,-2.4772646e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3724,1.0,0.0,9903.114,1.1182528,-1.5948536,0.0,1.0016068,0.09900369,-1.5142739e-06,-0.00010471832,0.99839574,-1.5094192e-06,-10.052418,0.0,-244.17778,14.296386,15.140546,0.0,14.302275,230.56865,1.0,0.100769274,0.100759156,5.437012,5.4639897,0.0,-12.011529,22.063946,-65.11749,309.2953,2.9518365e-12,-7.1977087e-13,5.437012,5.437012,5.4639897,0.039521173,0.9999997,0.9999997,1.0,5.4639897,5.437012,-0.0,-2.7190077e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
