Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3726,1.0,0.0,9903.091,1.1295974,-1.5948536,0.0,1.0016053,0.09899704,-1.4532876e-06,-9.888116e-05,0.9983973,-1.4486329e-06,-8.795441,0.0,-230.1223,14.296386,14.269039,0.0,14.302275,230.56865,1.0,0.10075708,0.10075224,5.499844,5.5268216,0.0,-13.152885,21.948326,-85.05362,315.17593,2.405631e-12,-7.14323e-13,5.499844,5.499844,5.5268216,0.03952696,0.9999997,0.9999997,1.0,5.5268216,5.499844,-0.0,-2.950048e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3728,1.0,0.0,9903.066,1.140177,-1.5948536,0.0,1.0016037,0.09899074,-1.3870815e-06,-9.273206e-05,0.9983988,-1.3826431e-06,-7.503774,0.0,-215.15858,14.296386,13.341233,0.0,14.302275,230.56865,1.0,0.100745246,0.10074568,5.562676,5.5896535,0.0,-14.242204,21.745977,-104.653984,319.81256,2.0364554e-12,-7.0955546e-13,5.562676,5.562676,5.5896535,0.039533045,0.9999997,0.9999997,1.0,5.5896535,5.562676,-0.0,-3.1695564e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.373,1.0,0.0,9903.041,1.1499544,-1.5948536,0.0,1.0016023,0.09898481,-1.3159047e-06,-8.628865e-05,0.9984003,-1.3116978e-06,-6.18252,0.0,-199.34569,14.296386,12.360791,0.0,14.302275,230.56865,1.0,0.100733824,0.100739494,5.625508,5.6524854,0.0,-15.2751875,21.457708,-123.8412,323.1869,1.9444062e-12,-7.035798e-13,5.625508,5.625508,5.6524854,0.039539404,0.99999964,0.99999964,1.0,5.6524854,5.625508,-0.0,-3.3767458e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3732,1.0,0.0,9903.015,1.1588954,-1.5948536,0.0,1.0016009,0.09897928,-1.2400363e-06,-7.9576595e-05,0.9984017,-1.2360755e-06,-4.836894,0.0,-182.74606,14.296386,11.331586,0.0,14.302275,230.56865,1.0,0.10072285,0.100733705,5.6883397,5.7153172,0.0,-16.24776,21.084656,-142.53954,325.2856,2.1239026e-12,-6.9808867e-13,5.6883397,5.6883397,5.7153172,0.03954602,0.99999964,0.99999964,1.0,5.7153172,5.6883397,-0.0,-3.5708808e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3734,1.0,0.0,9902.988,1.1669691,-1.5948536,0.0,1.0015996,0.09897415,-1.1597556e-06,-7.2620496e-05,0.9984031,-1.1560544e-06,-3.4722106,0.0,-165.42523,14.296386,10.25768,0.0,14.302275,230.56865,1.0,0.10071237,0.10072834,5.7511716,5.778149,0.0,-17.156086,20.628298,-160.67519,326.1004,2.6648093e-12,-6.9037023e-13,5.7511716,5.7511716,5.778149,0.03955286,0.99999964,0.99999964,1.0,5.778149,5.7511716,-0.0,-3.751272e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3736,1.0,0.0,9902.961,1.1741477,-1.5948536,0.0,1.0015982,0.09896946,-1.0753621e-06,-6.545063e-05,0.9984044,-1.0719331e-06,-2.0938573,0.0,-147.45158,14.296386,9.143315,0.0,14.302275,230.56865,1.0,0.10070241,0.10072341,5.8140035,5.840981,0.0,-17.996582,20.090439,-178.17656,325.62814,3.3250729e-12,-6.8077797e-13,5.8140035,5.8140035,5.840981,0.039559904,0.9999996,0.9999996,1.0,5.840981,5.8140035,-0.0,-3.9172863e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3738,1.0,0.0,9902.934,1.180407,-1.5948536,0.0,1.0015969,0.09896522,-9.871994e-07,-5.808851e-05,0.99840564,-9.84054e-07,-0.707275,0.0,-128.89607,14.296386,7.992891,0.0,14.302275,230.56865,1.0,0.10069302,0.10071894,5.8768353,5.903813,0.0,-18.765934,19.47321,-194.97455,323.8706,3.9222466e-12,-6.7340426e-13,5.8768353,5.8768353,5.903813,0.039567124,0.9999996,0.9999996,1.0,5.903813,5.8768353,-0.0,-4.068344e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.374,1.0,0.0,9902.905,1.1857263,-1.5948536,0.0,1.0015957,0.09896143,-8.9560825e-07,-5.056598e-05,0.9984068,-8.9275676e-07,0.68206257,0.0,-109.831955,14.296386,6.810948,0.0,14.302275,230.56865,1.0,0.10068422,0.10071494,5.939667,5.966645,0.0,-19.461107,18.779045,-211.00288,320.83484,4.4732542e-12,-6.6926385e-13,5.939667,5.939667,5.966645,0.039574493,0.9999996,0.9999996,1.0,5.966645,5.939667,-0.0,-4.203923e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3742,1.0,0.0,9902.877,1.190088,-1.5948536,0.0,1.0015945,0.09895813,-8.00937e-07,-4.29101e-05,0.99840796,-7.983888e-07,2.0686717,0.0,-90.3345,14.296386,5.602152,0.0,14.302275,230.56865,1.0,0.100676045,0.10071142,6.002499,6.0294766,0.0,-20.079363,18.01069,-226.19829,316.5328,5.087785e-12,-6.614845e-13,6.002499,6.002499,6.0294766,0.03958198,0.9999996,0.9999996,1.0,6.0294766,6.002499,-0.0,-4.323559e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3744,1.0,0.0,9902.849,1.1934786,-1.5948536,0.0,1.0015935,0.098955296,-7.035321e-07,-3.514859e-05,0.99840903,-7.012953e-07,3.4470801,0.0,-70.48068,14.296386,4.3712745,0.0,14.302275,230.56865,1.0,0.10066853,0.10070841,6.065331,6.0923085,0.0,-20.618265,17.171185,-240.50078,310.98148,5.860602e-12,-5.97452e-13,6.065331,6.065331,6.0923085,0.03958956,0.9999996,0.9999996,1.0,6.0923085,6.065331,-0.0,-4.4268458e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3746,1.0,0.0,9902.819,1.1958879,-1.5948536,0.0,1.0015925,0.09895297,-6.0376453e-07,-2.7309978e-05,0.99841005,-6.018461e-07,4.811848,0.0,-50.34887,14.296386,3.1231735,0.0,14.302275,230.56865,1.0,0.100661695,0.10070589,6.128163,6.1551404,0.0,-21.075687,16.26384,-253.85394,304.20282,6.8088946e-12,-4.7917735e-13,6.128163,6.128163,6.1551404,0.039597206,0.9999995,0.9999995,1.0,6.1551404,6.128163,-0.0,-4.5134442e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3748,1.0,0.0,9902.79,1.1973095,-1.5948536,0.0,1.0015916,0.098951146,-5.020164e-07,-1.9426929e-05,0.99841094,-5.0042223e-07,6.1575904,0.0,-30.018534,14.296386,1.8627744,0.0,14.302275,230.56865,1.0,0.10065557,0.1007039,6.1909947,6.2179723,0.0,-21.449833,15.292242,-266.20505,296.22357,7.906481e-12,-3.5698812e-13,6.1909947,6.1909947,6.2179723,0.03960489,0.9999995,0.9999995,1.0,6.2179723,6.1909947,-0.0,-4.5830708e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.375,1.0,0.0,9902.761,1.1977407,-1.5948536,0.0,1.0015907,0.09894983,-3.9866632e-07,-1.1523253e-05,0.99841183,-3.97401e-07,7.4789968,0.0,-9.569927,14.296386,0.59505117,0.0,14.302275,230.56865,1.0,0.10065017,0.10070243,6.2538266,6.2808037,0.0,-21.739225,14.260228,-277.50537,287.0753,8.904458e-12,-2.5201754e-13,6.2538266,6.2538266,6.2808037,0.039612576,0.9999995,0.9999995,1.0,6.2808037,6.2538266,-0.0,-4.6355106e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3752,1.0,0.0,9902.73,1.1971823,-1.5948536,0.0,1.0015899,0.09894902,-2.9408784e-07,-3.63632e-06,0.9984126,-2.931549e-07,8.770855,0.0,10.916232,14.296386,-0.6749939,0.0,14.30264,230.56865,1.0,0.10064551,0.10070148,0.033473354,0.06045045,0.0,-21.942728,13.171874,-287.71033,276.7941,9.6053165e-12,-1.56384e-13,0.033473354,0.033473354,0.06045045,0.039620243,0.9999995,0.9999995,1.0,0.06045045,0.033473354,-0.0,-4.670613e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3754,1.0,0.0,9902.701,1.1956389,-1.5948536,0.0,1.0015892,0.09894873,-1.886758e-07,4.2137112e-06,0.9984133,-1.8807752e-07,10.028068,0.0,31.359081,14.296386,-1.9423494,0.0,14.30264,230.56865,1.0,0.10064162,0.10070106,0.09630528,0.123282306,0.0,-22.059542,12.031475,-296.77966,265.42056,1.0045735e-11,-7.172563e-14,0.09630528,0.09630528,0.123282306,0.03962786,0.9999995,0.9999995,1.0,0.123282306,0.09630528,-0.0,-4.6882923e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3756,1.0,0.0,9902.672,1.1931187,-1.5948536,0.0,1.0015886,0.098948956,-8.2837836e-08,1.1991161e-05,0.9984139,-8.257527e-08,11.245676,0.0,51.677933,14.296386,-3.2020152,0.0,14.30264,230.56865,1.0,0.1006385,0.10070117,0.15913722,0.18611416,0.0,-22.08921,10.843534,-304.67758,252.99965,1.04516526e-11,1.3308854e-16,0.15913722,0.15913722,0.18611416,0.039635405,0.9999995,0.9999995,1.0,0.18611416,0.15913722,-0.0,-4.6885265e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3758,1.0,0.0,9902.643,1.1896336,-1.5948536,0.0,1.001588,0.098949686,2.3059277e-08,1.9671312e-05,0.99841446,2.2986214e-08,12.418879,0.0,71.79259,14.296386,-4.4490213,0.0,14.30264,230.56865,1.0,0.10063617,0.1007018,0.22196916,0.24894601,0.0,-22.031618,9.6127405,-311.37296,239.58035,1.08807165e-11,6.13794e-14,0.22196916,0.22196916,0.24894601,0.03964284,0.9999995,0.9999995,1.0,0.24894601,0.22196916,-0.0,-4.671356e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.376,1.0,0.0,9902.613,1.185199,-1.5948536,0.0,1.0015875,0.09895093,1.2862222e-07,2.722366e-05,0.99841493,1.282148e-07,13.543047,0.0,91.62366,14.296386,-5.6784487,0.0,14.30264,230.56865,1.0,0.10063462,0.100702964,0.2848011,0.31177786,0.0,-21.886997,8.343951,-316.83932,225.21568,1.1475928e-11,1.1427663e-13,0.2848011,0.2848011,0.31177786,0.039650146,0.9999995,0.9999995,1.0,0.31177786,0.2848011,-0.0,-4.6368882e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3762,1.0,0.0,9902.584,1.1798337,-1.5948536,0.0,1.0015872,0.09895267,2.334395e-07,3.4621255e-05,0.99841535,2.3270024e-07,14.613749,0.0,111.09288,14.296386,-6.8854475,0.0,14.30264,230.56865,1.0,0.10063387,0.10070464,0.34763303,0.3746097,0.0,-21.655922,7.042175,-321.0552,209.96234,1.2150928e-11,1.6008096e-13,0.34763303,0.34763303,0.3746097,0.03965729,0.9999995,0.9999995,1.0,0.3746097,0.34763303,-0.0,-4.5852906e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3764,1.0,0.0,9902.556,1.1735598,-1.5948536,0.0,1.0015869,0.098954916,3.3711999e-07,4.1838808e-05,0.99841565,3.360526e-07,15.6267605,0.0,130.12343,14.296386,-8.065256,0.0,14.30264,230.56865,1.0,0.10063391,0.10070683,0.410465,0.43744156,0.0,-21.339308,5.712547,-324.00397,193.88054,1.2682908e-11,1.9953048e-13,0.410465,0.410465,0.43744156,0.03966425,0.9999995,0.9999995,1.0,0.43744156,0.410465,-0.0,-4.5167985e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3766,1.0,0.0,9902.527,1.1664029,-1.5948536,0.0,1.0015867,0.098957635,4.393189e-07,4.8847003e-05,0.9984159,4.3792815e-07,16.57809,0.0,148.64018,14.296386,-9.213221,0.0,14.30264,230.56865,1.0,0.10063475,0.10070951,0.47329694,0.5002734,0.0,-20.938404,4.360315,-325.67398,177.03378,1.2934445e-11,2.334909e-13,0.47329694,0.47329694,0.5002734,0.039671004,0.9999996,0.9999996,1.0,0.5002734,0.47329694,-0.0,-4.4317045e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3768,1.0,0.0,9902.499,1.1583918,-1.5948536,0.0,1.0015864,0.09896084,5.396245e-07,5.562364e-05,0.99841607,5.379164e-07,17.463985,0.0,166.5701,14.296386,-10.324814,0.0,14.30264,230.56865,1.0,0.10063638,0.1007127,0.53612894,0.5631053,0.0,-20.4548,2.990813,-326.05865,159.48857,1.2796597e-11,2.626471e-13,0.53612894,0.53612894,0.5631053,0.03967752,0.9999996,0.9999996,1.0,0.5631053,0.53612894,-0.0,-4.330366e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.377,1.0,0.0,9902.472,1.1495584,-1.5948536,0.0,1.0015864,0.0989645,6.3768607e-07,6.2142375e-05,0.9984161,6.356677e-07,18.280954,0.0,183.8424,14.296386,-11.395652,0.0,14.30264,230.56865,1.0,0.100638784,0.10071635,0.5989609,0.6259371,0.0,-19.8904,1.6094449,-325.15656,141.31415,1.2535407e-11,2.8762298e-13,0.5989609,0.5989609,0.6259371,0.039683774,0.9999996,0.9999996,1.0,0.6259371,0.5989609,-0.0,-4.213202e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3772,1.0,0.0,9902.444,1.1399374,-1.5948536,0.0,1.0015864,0.0989686,7.331658e-07,6.837877e-05,0.9984161,7.3084516e-07,19.025778,0.0,200.38896,14.296386,-12.421509,0.0,14.30264,230.56865,1.0,0.10064196,0.10072047,0.6617928,0.688769,0.0,-19.247437,0.22165962,-322.97122,122.58227,1.2286121e-11,3.0902418e-13,0.6617928,0.6617928,0.688769,0.039689753,0.9999996,0.9999996,1.0,0.688769,0.6617928,-0.0,-4.0806827e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3774,1.0,0.0,9902.418,1.1295664,-1.5948536,0.0,1.0015864,0.09897314,8.257085e-07,7.4312644e-05,0.99841607,8.230948e-07,19.695517,0.0,216.14449,14.296386,-13.398341,0.0,14.30264,230.56865,1.0,0.100645885,0.10072504,0.7246248,0.75160086,0.0,-18.528448,-1.1670686,-319.51135,103.36685,1.1861896e-11,3.2759716e-13,0.7246248,0.7246248,0.75160086,0.039695427,0.9999996,0.9999996,1.0,0.75160086,0.7246248,-0.0,-3.9333358e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3776,1.0,0.0,9902.393,1.1184858,-1.5948536,0.0,1.0015867,0.09897809,9.1497367e-07,7.9920945e-05,0.9984159,9.1207716e-07,20.287533,0.0,231.04681,14.296386,-14.322295,0.0,14.30264,230.56865,1.0,0.10065056,0.10073003,0.78745675,0.8144327,0.0,-17.73627,-2.5512621,-314.79056,83.743744,1.1178223e-11,3.4294423e-13,0.78745675,0.78745675,0.8144327,0.03970078,0.99999964,0.99999964,1.0,0.8144327,0.78745675,-0.0,-3.7717442e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3778,1.0,0.0,9902.367,1.1067387,-1.5948536,0.0,1.0015868,0.09898343,1.0006509e-06,8.51817e-05,0.99841565,9.974826e-07,20.799494,0.0,245.03714,14.296386,-15.189727,0.0,14.30264,230.56865,1.0,0.10065595,0.10073544,0.8502887,0.87726456,0.0,-16.874033,-3.925461,-308.82755,63.790386,1.03731026e-11,3.558559e-13,0.8502887,0.8502887,0.87726456,0.03970579,0.99999964,0.99999964,1.0,0.87726456,0.8502887,-0.0,-3.5965417e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.378,1.0,0.0,9902.343,1.09437,-1.5948536,0.0,1.0015872,0.098989144,1.0824035e-06,9.008108e-05,0.99841535,1.0789759e-06,21.229382,0.0,258.0603,14.296386,-15.997215,0.0,14.30264,230.56865,1.0,0.100662045,0.10074124,0.9131207,0.9400964,0.0,-15.945135,-5.284246,-301.6458,43.585533,9.629018e-12,3.670633e-13,0.9131207,0.9131207,0.9400964,0.039710447,0.99999964,0.99999964,1.0,0.9400964,0.9131207,-0.0,-3.408409e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3782,1.0,0.0,9902.319,1.0814272,-1.5948536,0.0,1.0015875,0.098995216,1.1599252e-06,9.45996e-05,0.998415,1.1562513e-06,21.5755,0.0,270.06488,14.296386,-16.741575,0.0,14.30264,230.56865,1.0,0.10066881,0.10074739,0.9759526,1.0029283,0.0,-14.953243,-6.6222577,-293.2738,23.20891,8.792649e-12,3.761048e-13,0.9759526,0.9759526,1.0029283,0.03971472,0.9999997,0.9999997,1.0,1.0029283,0.9759526,-0.0,-3.208064e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3784,1.0,0.0,9902.296,1.0679599,-1.5948536,0.0,1.0015879,0.09900161,1.2329667e-06,9.871949e-05,0.9984146,1.2290603e-06,21.836489,0.0,281.00357,14.296386,-17.419872,0.0,14.30264,230.56865,1.0,0.10067622,0.100753896,1.0387846,1.0657601,0.0,-13.90227,-7.934219,-283.7445,2.740934,7.771791e-12,3.831564e-13,1.0387846,1.0387846,1.0657601,0.039718606,0.9999997,0.9999997,1.0,1.0657601,1.0387846,-0.0,-2.9962914e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3786,1.0,0.0,9902.274,1.0540191,-1.5948536,0.0,1.0015885,0.09900831,1.3012674e-06,0.00010243075,0.9984141,1.2971434e-06,22.011318,0.0,290.83322,14.296386,-18.02943,0.0,14.30264,230.56865,1.0,0.10068426,0.10076071,1.1016166,1.1285919,0.0,-12.796361,-9.214956,-273.09558,-17.73763,6.769373e-12,3.8844397e-13,1.1016166,1.1016166,1.1285919,0.039722092,0.9999997,0.9999997,1.0,1.1285919,1.1016166,-0.0,-2.7738977e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3788,1.0,0.0,9902.253,1.0396578,-1.5948536,0.0,1.001589,0.09901529,1.3645744e-06,0.00010571863,0.99841356,1.3602481e-06,22.099298,0.0,299.51505,14.296386,-18.567844,0.0,14.30264,230.56865,1.0,0.10069288,0.10076783,1.1644485,1.1914238,0.0,-11.639879,-10.459419,-261.36905,-38.145977,5.7747292e-12,3.9231763e-13,1.1644485,1.1644485,1.1914238,0.039725162,0.99999976,0.99999976,1.0,1.1914238,1.1644485,-0.0,-2.5417313e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.379,1.0,0.0,9902.233,1.0249302,-1.5948536,0.0,1.0015895,0.09902251,1.4226772e-06,0.00010857157,0.99841297,1.4181651e-06,22.100084,0.0,307.0148,14.296386,-19.032991,0.0,14.30264,230.56865,1.0,0.10070206,0.100775205,1.2272805,1.2542557,0.0,-10.437385,-11.662699,-248.61122,-58.403576,4.6389377e-12,3.9529046e-13,1.2272805,1.2272805,1.2542557,0.039727803,0.99999976,0.99999976,1.0,1.2542557,1.2272805,-0.0,-2.3006758e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3792,1.0,0.0,9902.214,1.009892,-1.5948536,0.0,1.0015903,0.09902996,1.4753489e-06,0.00011097933,0.9984123,1.4706678e-06,22.013672,0.0,313.30292,14.296386,-19.423037,0.0,14.30264,230.56865,1.0,0.10071176,0.10078282,1.2901125,1.3170875,0.0,-9.193621,-12.820051,-234.87242,-78.4305,3.4042068e-12,3.9705674e-13,1.2901125,1.2901125,1.3170875,0.039730012,0.9999998,0.9999998,1.0,1.3170875,1.2901125,-0.0,-2.0516491e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3794,1.0,0.0,9902.195,0.99459946,-1.5948536,0.0,1.001591,0.09903761,1.5224272e-06,0.00011293737,0.9984116,1.5175946e-06,21.840405,0.0,318.35464,14.296386,-19.736439,0.0,14.30264,230.56865,1.0,0.10072194,0.10079064,1.3529444,1.3799194,0.0,-7.913493,-13.92691,-220.2069,-98.14773,2.307949e-12,3.9809936e-13,1.3529444,1.3529444,1.3799194,0.03973178,0.9999998,0.9999998,1.0,1.3799194,1.3529444,-0.0,-1.795592e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3796,1.0,0.0,9902.178,0.9791101,-1.5948536,0.0,1.0015917,0.099045426,1.5637604e-06,0.00011443532,0.9984109,1.5587942e-06,21.580963,0.0,322.15,14.296386,-19.971964,0.0,14.30264,230.56865,1.0,0.100732565,0.100798644,1.4157764,1.4427512,0.0,-6.60205,-14.978912,-204.67252,-117.47748,1.2793653e-12,3.9866493e-13,1.4157764,1.4157764,1.4427512,0.0397331,0.9999998,0.9999998,1.0,1.4427512,1.4157764,-0.0,-1.5334695e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3798,1.0,0.0,9902.162,0.9634818,-1.5948536,0.0,1.0015924,0.09905338,1.5991789e-06,0.00011547245,0.9984101,1.5940979e-06,21.23637,0.0,324.67404,14.296386,-20.128681,0.0,14.30264,230.56865,1.0,0.1007436,0.10080679,1.4786083,1.505583,0.0,-5.264463,-15.971908,-188.33058,-136.34348,1.4041964e-13,3.9871738e-13,1.4786083,1.4786083,1.505583,0.03973397,0.9999999,0.9999999,1.0,1.505583,1.4786083,-0.0,-1.2662683e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.38,1.0,0.0,9902.146,0.9477727,-1.5948536,0.0,1.0015932,0.09906144,1.6286215e-06,0.000116044575,0.9984093,1.6234442e-06,20.807987,0.0,325.91687,14.296386,-20.20597,0.0,14.30264,230.56865,1.0,0.10075499,0.10081506,1.5414402,1.5684149,0.0,-3.9060075,-16.90198,-171.24559,-154.6713,-1.1229587e-12,3.981872e-13,1.5414402,1.5414402,1.5684149,0.03973439,0.9999999,0.9999999,1.0,1.5684149,1.5414402,-0.0,-9.9498955e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3802,1.0,0.0,9902.132,0.9320414,-1.5948536,0.0,1.0015942,0.09906958,1.6519342e-06,0.000116146744,0.9984084,1.64668e-06,20.297499,0.0,325.87357,14.296386,-20.203527,0.0,14.30264,230.56865,1.0,0.1007667,0.10082341,1.6042722,1.6312468,0.0,-2.5320408,-17.76546,-153.48495,-172.38861,-2.4123824e-12,3.972532e-13,1.6042722,1.6042722,1.6312468,0.039734352,0.99999994,0.99999994,1.0,1.6312468,1.6042722,-0.0,-7.206496e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3804,1.0,0.0,9902.119,0.91634625,-1.5948536,0.0,1.001595,0.099077776,1.6690695e-06,0.000115785355,0.99840754,1.6637579e-06,19.70692,0.0,324.5443,14.296386,-20.121359,0.0,14.30264,230.56865,1.0,0.100778684,0.10083182,1.6671041,1.6940787,0.0,-1.1479816,-18.558939,-135.11874,-189.42557,-3.4944836e-12,3.9554614e-13,1.6671041,1.6671041,1.6940787,0.039733864,0.99999994,0.99999994,1.0,1.6940787,1.6671041,-0.0,-4.4427043e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3806,1.0,0.0,9902.106,0.90074533,-1.5948536,0.0,1.001596,0.09908598,1.6799966e-06,0.00011496036,0.99840665,1.674647e-06,19.03858,0.0,321.93436,14.296386,-19.959787,0.0,14.30264,230.56865,1.0,0.1007909,0.10084026,1.7299361,1.7569104,0.0,0.24071172,-19.279291,-116.219444,-205.7149,-4.3279985e-12,3.9352896e-13,1.7299361,1.7299361,1.7569104,0.03973293,1.0,1.0,1.0,1.7569104,1.7299361,-0.0,-1.6688118e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3808,1.0,0.0,9902.096,0.8852963,-1.5948536,0.0,1.0015968,0.099094175,1.6846668e-06,0.00011367775,0.9984057,1.6792993e-06,18.29511,0.0,318.05402,14.296386,-19.71945,0.0,14.30264,230.56865,1.0,0.1008033,0.100848705,1.792768,1.8197423,0.0,1.6285623,-19.923674,-96.861626,-221.1924,-5.0406684e-12,3.9164445e-13,1.792768,1.792768,1.8197423,0.03973155,1.0,1.0,1.0,1.8197423,1.792768,0.0,1.1048876e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.381,1.0,0.0,9902.086,0.87005603,-1.5948536,0.0,1.0015978,0.09910233,1.6830963e-06,0.00011194206,0.99840474,1.6777308e-06,17.479443,0.0,312.91864,14.296386,-19.401293,0.0,14.30264,230.56865,1.0,0.10081584,0.100857094,1.8555999,1.8825742,0.0,3.0100963,-20.48954,-77.12166,-235.79697,-5.754198e-12,3.8968405e-13,1.8555999,1.8555999,1.8825742,0.039729733,1.0,1.0,1.0,1.8825742,1.8555999,0.0,3.8681048e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3812,1.0,0.0,9902.076,0.8550805,-1.5948536,0.0,1.0015987,0.09911041,1.6752879e-06,0.00010976258,0.99840385,1.669944e-06,16.594793,0.0,306.54843,14.296386,-19.006567,0.0,14.30264,230.56865,1.0,0.10082847,0.10086542,1.9184319,1.9454061,0.0,4.379865,-20.974659,-57.077427,-249.47101,-6.4616476e-12,3.8737964e-13,1.9184319,1.9184319,1.9454061,0.039727487,1.0000001,1.0000001,1.0,1.9454061,1.9184319,0.0,6.61063e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3814,1.0,0.0,9902.068,0.8404247,-1.5948536,0.0,1.0015997,0.09911839,1.6613067e-06,0.00010714219,0.9984029,1.6560042e-06,15.6446495,0.0,298.9686,14.296386,-18.536829,0.0,14.30264,230.56865,1.0,0.10084114,0.10087366,1.9812638,2.0082378,0.0,5.7324653,-21.377115,-36.808014,-262.16058,-7.056451e-12,3.8513458e-13,1.9812638,1.9812638,2.0082378,0.03972482,1.0000001,1.0000001,1.0,2.0082378,1.9812638,0.0,9.3223804e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3816,1.0,0.0,9902.062,0.82614213,-1.5948536,0.0,1.0016006,0.099126235,1.6412076e-06,0.00010409922,0.99840194,1.6359663e-06,14.632756,0.0,290.20898,14.296386,-17.993933,0.0,14.30264,230.56865,1.0,0.100853816,0.10088176,2.0440958,2.0710697,0.0,7.0625615,-21.695318,-16.393393,-273.81558,-7.657862e-12,3.8224925e-13,2.0440958,2.0440958,2.0710697,0.039721742,1.0000001,1.0000001,1.0,2.0710697,2.0440958,0.0,1.1993411e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3818,1.0,0.0,9902.055,0.8122849,-1.5948536,0.0,1.0016016,0.09913392,1.6151156e-06,0.00010064018,0.998401,1.6099546e-06,13.563104,0.0,280.3042,14.296386,-17.380013,0.0,14.30264,230.56865,1.0,0.100866444,0.100889705,2.1069276,2.1339016,0.0,8.364906,-21.92801,4.085895,-284.3901,-8.307529e-12,3.7786202e-13,2.1069276,2.1069276,2.1339016,0.039718263,1.0000001,1.0000001,1.0,2.1339016,2.1069276,0.0,1.4613906e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.382,1.0,0.0,9902.05,0.7989033,-1.5948536,0.0,1.0016025,0.09914142,1.5830936e-06,9.678656e-05,0.99840003,1.578032e-06,12.439909,0.0,269.2933,14.296386,-16.697493,0.0,14.30264,230.56865,1.0,0.10087897,0.10089747,2.1697595,2.1967335,0.0,9.634363,-22.074272,24.549051,-293.84235,-8.798808e-12,3.731537e-13,2.1697595,2.1697595,2.1967335,0.039714403,1.0000001,1.0000001,1.0,2.1967335,2.1697595,0.0,1.7174283e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3822,1.0,0.0,9902.046,0.78604585,-1.5948536,0.0,1.0016035,0.099148706,1.5452835e-06,9.2545924e-05,0.99839914,1.5403399e-06,11.2676,0.0,257.21976,14.296386,-15.949062,0.0,14.30264,230.56865,1.0,0.10089135,0.100905,2.2325914,2.2595654,0.0,10.865923,-22.133522,44.915344,-302.1351,-8.939624e-12,3.6685713e-13,2.2325914,2.2325914,2.2595654,0.03971018,1.0000002,1.0000002,1.0,2.2595654,2.2325914,0.0,1.9665224e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3824,1.0,0.0,9902.042,0.773759,-1.5948536,0.0,1.0016043,0.099155754,1.5018484e-06,8.7940185e-05,0.99839824,1.497041e-06,10.050801,0.0,244.13116,14.296386,-15.137672,0.0,14.30264,230.56865,1.0,0.100903556,0.10091231,2.2954233,2.3223972,0.0,12.054726,-22.105526,65.10442,-309.23557,-8.789264e-12,3.4662767e-13,2.2954233,2.2954233,2.3223972,0.0397056,1.0000002,1.0000002,1.0,2.3223972,2.2954233,0.0,2.2077668e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3826,1.0,0.0,9902.04,0.7620868,-1.5948536,0.0,1.0016053,0.09916253,1.4529671e-06,8.29805e-05,0.99839735,1.4483137e-06,8.79431,0.0,230.07918,14.296386,-14.266521,0.0,14.30264,230.56865,1.0,0.10091552,0.10091934,2.3582551,2.385229,0.0,13.19608,-21.990389,85.03663,-315.1158,-8.511181e-12,3.1953536e-13,2.3582551,2.3582551,2.385229,0.039700687,1.0000002,1.0000002,1.0,2.385229,2.3582551,0.0,2.4402883e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3828,1.0,0.0,9902.038,0.75107116,-1.5948536,0.0,1.0016061,0.099169016,1.3988023e-06,7.7694014e-05,0.9983965,1.39432e-06,7.5030804,0.0,215.11923,14.296386,-13.339045,0.0,14.30264,230.56865,1.0,0.10092721,0.10092608,2.421087,2.4480608,0.0,14.285482,-21.788563,104.63332,-319.75256,-8.114486e-12,3.7056637e-13,2.421087,2.421087,2.4480608,0.03969546,1.0000002,1.0000002,1.0,2.4480608,2.421087,0.0,2.663248e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.383,1.0,0.0,9902.037,0.7407512,-1.5948536,0.0,1.001607,0.099175185,1.3395951e-06,7.209704e-05,0.9983957,1.3353003e-06,6.182207,0.0,199.31035,14.296386,-12.3589,0.0,14.30264,230.56865,1.0,0.10093859,0.10093251,2.483919,2.5108926,0.0,15.318633,-21.500841,123.81719,-323.12753,-7.46507e-12,5.0331695e-13,2.483919,2.483919,2.5108926,0.03968994,1.0000002,1.0000002,1.0,2.5108926,2.483919,0.0,2.8758444e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3832,1.0,0.0,9902.037,0.7311636,-1.5948536,0.0,1.0016077,0.099181026,1.2755735e-06,6.621119e-05,0.9983949,1.271482e-06,4.836899,0.0,182.71489,14.296386,-11.329954,0.0,14.30264,230.56865,1.0,0.1009496,0.10093859,2.5467508,2.5737245,0.0,16.291454,-21.128353,142.51254,-325.22742,-6.5550954e-12,6.5214706e-13,2.5467508,2.5467508,2.5737245,0.03968415,1.0000004,1.0000004,1.0,2.5737245,2.5467508,0.0,3.0773163e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3834,1.0,0.0,9902.037,0.72234213,-1.5948536,0.0,1.0016084,0.0991865,1.2069708e-06,6.0058755e-05,0.9983942,1.2030974e-06,3.4724627,0.0,165.39832,14.296386,-10.256265,0.0,14.30264,230.56865,1.0,0.10096022,0.1009443,2.6095824,2.6365564,0.0,17.200102,-20.672565,160.64561,-326.04395,-5.6965634e-12,7.8554497e-13,2.6095824,2.6095824,2.6365564,0.0396781,1.0000004,1.0000004,1.0,2.6365564,2.6095824,0.0,3.266945e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3836,1.0,0.0,9902.038,0.7143177,-1.5948536,0.0,1.0016091,0.099191606,1.1340918e-06,5.3667023e-05,0.9983935,1.1304509e-06,2.0942805,0.0,147.42897,14.296386,-9.142067,0.0,14.30264,230.56865,1.0,0.100970395,0.10094964,2.6724143,2.6993883,0.0,18.040993,-20.135275,178.14485,-325.57382,-5.0694375e-12,8.9582557e-13,2.6724143,2.6724143,2.6993883,0.039671827,1.0000004,1.0000004,1.0,2.6993883,2.6724143,0.0,3.444056e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3838,1.0,0.0,9902.04,0.707118,-1.5948536,0.0,1.0016098,0.09919631,1.0571817e-06,4.7052425e-05,0.9983928,1.0537864e-06,0.70779014,0.0,128.87772,14.296386,-7.9917564,0.0,14.30264,230.56865,1.0,0.1009801,0.10095457,2.7352462,2.7622201,0.0,18.810804,-19.518595,194.94121,-323.81894,-4.634393e-12,9.87451e-13,2.7352462,2.7352462,2.7622201,0.039665353,1.0000004,1.0000004,1.0,2.7622201,2.7352462,0.0,3.608027e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.384,1.0,0.0,9902.043,0.7007678,-1.5948536,0.0,1.0016104,0.099200614,9.765372e-07,4.024712e-05,0.9983922,9.733996e-07,-0.6815382,0.0,109.81777,14.296386,-6.8098707,0.0,14.30264,230.56865,1.0,0.100989304,0.10095909,2.798078,2.825052,0.0,19.506496,-18.824957,210.96841,-320.7862,-4.366119e-12,1.0651022e-12,2.798078,2.798078,2.825052,0.0396587,1.0000004,1.0000004,1.0,2.825052,2.798078,0.0,3.75828e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3842,1.0,0.0,9902.046,0.6952887,-1.5948536,0.0,1.0016109,0.09920448,8.9248056e-07,3.327455e-05,0.9983917,8.8961207e-07,-2.0682225,0.0,90.3243,14.296386,-5.601074,0.0,14.30264,230.56865,1.0,0.10099796,0.100963175,2.86091,2.887884,0.0,20.125319,-18.057095,226.16322,-316.48752,-4.07244e-12,1.1331465e-12,2.86091,2.86091,2.887884,0.03965189,1.0000004,1.0000004,1.0,2.887884,2.86091,0.0,3.8942935e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3844,1.0,0.0,9902.049,0.6906989,-1.5948536,0.0,1.0016114,0.099207915,8.053156e-07,2.6159752e-05,0.9983912,8.027265e-07,-3.4467907,0.0,70.474236,14.296386,-4.3701353,0.0,14.30264,230.56865,1.0,0.101006046,0.100966804,2.9237416,2.9507158,0.0,20.664825,-17.218035,240.46567,-310.9399,-3.748967e-12,1.1926342e-12,2.9237416,2.9237416,2.9507158,0.039644945,1.0000004,1.0000004,1.0,2.9507158,2.9237416,0.0,4.0155973e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3846,1.0,0.0,9902.053,0.68701327,-1.5948536,0.0,1.0016118,0.0992109,7.153838e-07,1.8928424e-05,0.9983908,7.1308324e-07,-4.8118024,0.0,50.345882,14.296386,-3.1219125,0.0,14.30264,230.56865,1.0,0.101013534,0.10096998,2.9865735,3.0135477,0.0,21.122887,-16.311085,253.81929,-304.1652,-3.3943271e-12,1.2419129e-12,2.9865735,2.9865735,3.0135477,0.039637905,1.0000004,1.0000004,1.0,3.0135477,2.9865735,0.0,4.1217783e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3848,1.0,0.0,9902.057,0.6842434,-1.5948536,0.0,1.0016122,0.09921342,6.2303286e-07,1.1613053e-05,0.9983904,6.210288e-07,-6.1578693,0.0,30.01866,14.296386,-1.861331,0.0,14.30264,230.56865,1.0,0.10102039,0.10097268,3.0494053,3.0763793,0.0,21.49769,-15.339821,266.17142,-296.1901,-3.08241e-12,1.2814029e-12,3.0494053,3.0494053,3.0763793,0.039630786,1.0000005,1.0000005,1.0,3.0763793,3.0494053,0.0,4.2124813e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.385,1.0,0.0,9902.061,0.6823972,-1.5948536,0.0,1.0016125,0.09921548,5.2859104e-07,4.2368274e-06,0.9983901,5.2689046e-07,-7.479679,0.0,9.572772,14.296386,-0.5933662,0.0,14.30264,230.56865,1.0,0.1010266,0.10097491,3.112237,3.1392112,0.0,21.787752,-14.308073,277.47327,-287.04605,-2.78413e-12,1.3133213e-12,3.112237,3.112237,3.1392112,0.039623614,1.0000005,1.0000005,1.0,3.1392112,3.112237,0.0,4.2874075e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3852,1.0,0.0,9902.065,0.68147945,-1.5948536,0.0,1.0016128,0.099217065,4.3244484e-07,-3.1713598e-06,0.9983899,4.310534e-07,-8.772014,0.0,-10.911108,14.296386,0.6769775,0.0,14.30264,230.56865,1.0,0.10103214,0.100976646,3.1750689,3.202043,0.0,21.991924,-13.219912,287.68027,-276.76917,-2.5025084e-12,1.3395679e-12,3.1750689,3.1750689,3.202043,0.039616425,1.0000005,1.0000005,1.0,3.202043,3.1750689,0.0,4.3463194e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3854,1.0,0.0,9902.07,0.6814913,-1.5948536,0.0,1.0016129,0.09921817,3.3491818e-07,-1.05872505e-05,0.9983897,3.3384043e-07,-10.029771,0.0,-31.352154,14.296386,1.9446858,0.0,14.30264,230.56865,1.0,0.10103699,0.10097789,3.2379007,3.264875,0.0,22.109398,-12.079627,296.75208,-265.39993,-2.2587305e-12,1.3643539e-12,3.2379007,3.2379007,3.264875,0.03960924,1.0000005,1.0000005,1.0,3.264875,3.2379007,0.0,4.3890384e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3856,1.0,0.0,9902.075,0.68243057,-1.5948536,0.0,1.001613,0.09921879,2.3640217e-07,-1.7981054e-05,0.9983896,2.356414e-07,-11.247984,0.0,-51.66971,14.296386,3.2047546,0.0,14.30264,230.56865,1.0,0.10104113,0.10097864,3.3007324,3.3277068,0.0,22.139704,-10.89172,304.65292,-252.98322,-2.0205755e-12,1.3948214e-12,3.3007324,3.3007324,3.3277068,0.03960208,1.0000005,1.0000005,1.0,3.3277068,3.3007324,0.0,4.415443e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3858,1.0,0.0,9902.079,0.68429154,-1.5948536,0.0,1.001613,0.099218935,1.3723877e-07,-2.532524e-05,0.9983896,1.367971e-07,-12.4218445,0.0,-71.78359,14.296386,4.4522095,0.0,14.30264,230.56865,1.0,0.10104456,0.1009789,3.3635643,3.3905387,0.0,22.082722,-9.660876,311.35156,-239.56798,-1.8937605e-12,1.4246449e-12,3.3635643,3.3635643,3.3905387,0.039594978,1.0000005,1.0000005,1.0,3.3905387,3.3635643,0.0,4.4254787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.386,1.0,0.0,9902.084,0.6870652,-1.5948536,0.0,1.0016129,0.09921859,3.7818335e-08,-3.2592885e-05,0.99838966,3.769663e-08,-13.546716,0.0,-91.614426,14.296386,5.682126,0.0,14.30264,230.56865,1.0,0.10104725,0.100978665,3.4263961,3.4533706,0.0,21.93867,-8.3919525,316.8216,-225.20715,-1.9210603e-12,1.4487089e-12,3.4263961,3.4263961,3.4533706,0.03958796,1.0000005,1.0000005,1.0,3.4533706,3.4263961,0.0,4.4191458e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3862,1.0,0.0,9902.089,0.6907391,-1.5948536,0.0,1.0016128,0.09921777,-6.1493665e-08,-3.9756822e-05,0.9983898,-6.1295786e-08,-14.6181555,0.0,-111.08396,14.296386,6.889648,0.0,14.30264,230.56865,1.0,0.10104921,0.10097793,3.4892278,3.5162024,0.0,21.708113,-7.0899577,321.04135,-209.9574,-1.9235295e-12,1.4694775e-12,3.4892278,3.4892278,3.5162024,0.03958105,1.0000005,1.0000005,1.0,3.5162024,3.4892278,0.0,4.396507e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3864,1.0,0.0,9902.094,0.69529754,-1.5948536,0.0,1.0016127,0.099216476,-1.6034078e-07,-4.6790406e-05,0.99838996,-1.5982489e-07,-15.631932,0.0,-130.11536,14.296386,8.070008,0.0,14.30264,230.56865,1.0,0.101050414,0.10097671,3.5520597,3.5790343,0.0,21.39196,-5.7600284,323.9942,-193.87886,-1.7953304e-12,1.4876715e-12,3.5520597,3.5520597,3.5790343,0.039574277,1.0000005,1.0000005,1.0,3.5790343,3.5520597,0.0,4.3576875e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3866,1.0,0.0,9902.098,0.7007215,-1.5948536,0.0,1.0016123,0.09921472,-2.5834905e-07,-5.3666987e-05,0.99839026,-2.5751797e-07,-16.584042,0.0,-148.6335,14.296386,9.218546,0.0,14.30264,230.56865,1.0,0.10105088,0.100975,3.6148913,3.641866,0.0,20.991455,-4.4074144,325.66846,-177.03497,-1.6018962e-12,1.5023677e-12,3.6148913,3.6148913,3.641866,0.03956766,1.0000005,1.0000005,1.0,3.641866,3.6148913,0.0,4.3028732e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3868,1.0,0.0,9902.103,0.7069889,-1.5948536,0.0,1.001612,0.09921249,-3.551689e-07,-6.036708e-05,0.9983906,-3.540266e-07,-17.470722,0.0,-166.56529,14.296386,10.330726,0.0,14.30264,230.56865,1.0,0.1010506,0.100972824,3.6777232,3.7046978,0.0,20.508177,-3.0374553,326.0575,-159.4922,-1.4007364e-12,1.5128343e-12,3.6777232,3.6777232,3.7046978,0.039561227,1.0000005,1.0000005,1.0,3.7046978,3.6777232,0.0,4.2323032e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.387,1.0,0.0,9902.106,0.7140745,-1.5949563,-4.0983508e-08,1.0016116,0.099209815,-4.504212e-07,-6.686152e-05,0.99839103,-4.489729e-07,-18.288471,0.0,-183.83997,14.296386,11.402156,0.0,14.30264,230.56865,1.0,0.10104958,0.10097017,3.7405548,3.7675297,0.0,19.944029,-1.655559,325.15973,-141.31978,-1.1923942e-12,1.5183185e-12,3.7405548,3.7405548,3.7675297,0.039555002,1.0000004,1.0000004,1.0,3.7675297,3.7405548,0.0,4.1462786e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3872,1.0,0.0,9902.109,0.7219501,-1.5949563,-4.0983508e-08,1.0016111,0.09920669,-5.4381366e-07,-7.312704e-05,0.9983915,-5.4206566e-07,-19.034058,0.0,-200.38934,14.296386,12.428606,0.0,14.30264,230.56865,1.0,0.101047814,0.100967064,3.8033867,3.8303616,0.0,19.301237,-0.26718107,322.97873,-122.58938,-9.183432e-13,1.5204762e-12,3.8033867,3.8033867,3.8303616,0.039549004,1.0000004,1.0000004,1.0,3.8303616,3.8033867,0.0,4.0451562e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3874,1.0,0.0,9902.112,0.73058486,-1.5949563,-4.0983508e-08,1.0016105,0.099203154,-6.349393e-07,-7.914055e-05,0.9983921,-6.328991e-07,-19.704535,0.0,-216.14807,14.296386,13.406023,0.0,14.30264,230.56865,1.0,0.101045325,0.10096352,3.8662183,3.8931935,0.0,18.582338,1.1221969,319.523,-103.37492,-5.621554e-13,1.5210748e-12,3.8662183,3.8662183,3.8931935,0.039543256,1.0000004,1.0000004,1.0,3.8931935,3.8662183,0.0,3.9293485e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3876,1.0,0.0,9902.115,0.7399448,-1.5949563,-4.0983508e-08,1.0016098,0.09919919,-7.234834e-07,-8.488379e-05,0.99839276,-7.211596e-07,-20.297255,0.0,-231.05397,14.296386,14.330545,0.0,14.30264,230.56865,1.0,0.10104212,0.10095954,3.9290502,3.9560254,0.0,17.790167,2.5070891,314.8062,-83.75224,-2.8455265e-13,1.5203469e-12,3.9290502,3.9290502,3.9560254,0.03953778,1.0000004,1.0000004,1.0,3.9560254,3.9290502,0.0,3.7993203e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3878,1.0,0.0,9902.117,0.74999374,-1.5949563,-4.0983508e-08,1.0016091,0.09919483,-8.091367e-07,-9.033272e-05,0.9983935,-8.0653894e-07,-20.809875,0.0,-245.04817,14.296386,15.1985235,0.0,14.30264,230.56865,1.0,0.10103821,0.10095516,3.9918818,4.018857,0.0,16.927849,3.8820271,308.84692,-63.79877,-1.2336062e-13,1.5185966e-12,3.9918818,3.9918818,4.018857,0.039532598,1.0000004,1.0000004,1.0,4.018857,3.9918818,0.0,3.6555838e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.388,1.0,0.0,9902.119,0.76069283,-1.5949563,-4.0983508e-08,1.0016084,0.0991901,-8.915771e-07,-9.546661e-05,0.99839425,-8.8871604e-07,-21.240368,0.0,-258.07544,14.296386,16.006529,0.0,14.30264,230.56865,1.0,0.101033606,0.10095037,4.0547137,4.081689,0.0,15.998787,5.241582,301.66867,-43.593246,2.9507663e-13,1.5153253e-12,4.0547137,4.0547137,4.081689,0.03952772,1.0000004,1.0000004,1.0,4.081689,4.0547137,0.0,3.4987048e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3882,1.0,0.0,9902.119,0.7720009,-1.5949563,-4.0983508e-08,1.0016075,0.099185,-9.704911e-07,-0.00010027454,0.9983951,-9.673785e-07,-21.587034,0.0,-270.08432,14.296386,16.751371,0.0,14.30264,230.56865,1.0,0.10102834,0.10094521,4.117545,4.1445208,0.0,15.00665,6.5803843,293.29974,-23.21542,1.1070573e-12,1.5109592e-12,4.117545,4.117545,4.1445208,0.039523177,1.0000004,1.0000004,1.0,4.1445208,4.117545,0.0,3.329299e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3884,1.0,0.0,9902.12,0.7838747,-1.5949563,-4.0983508e-08,1.0016066,0.09917956,-1.0456407e-06,-0.00010473345,0.998396,-1.042289e-06,-21.848501,0.0,-281.0274,14.296386,17.430107,0.0,14.30264,230.56865,1.0,0.10102242,0.10093969,4.180377,4.2073526,0.0,13.955353,7.8931475,283.77313,-2.7457144,2.0073518e-12,1.5063791e-12,4.180377,4.180377,4.2073526,0.039518975,1.0000004,1.0000004,1.0,4.2073526,4.180377,0.0,3.148046e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3886,1.0,0.0,9902.119,0.7962689,-1.5949563,-4.0983508e-08,1.0016056,0.0991738,-1.1167532e-06,-0.00010882286,0.998397,-1.1131757e-06,-22.023735,0.0,-290.8615,14.296386,18.040058,0.0,14.30264,230.56865,1.0,0.10101589,0.100933835,4.243209,4.2701845,0.0,12.849048,9.174686,273.12643,17.735077,2.6483228e-12,1.4978546e-12,4.243209,4.243209,4.2701845,0.039515126,1.0000002,1.0000002,1.0,4.2701845,4.243209,0.0,2.955635e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3888,1.0,0.0,9902.118,0.8091365,-1.5949563,-4.0983508e-08,1.0016046,0.099167734,-1.1835363e-06,-0.00011254005,0.998398,-1.1797472e-06,-22.112043,0.0,-299.54776,14.296386,18.578815,0.0,14.30264,230.56865,1.0,0.10100875,0.10092767,4.306041,4.3330164,0.0,11.6921015,10.419941,261.40164,38.14612,3.0910684e-12,1.4884965e-12,4.306041,4.306041,4.3330164,0.03951165,1.0000002,1.0000002,1.0,4.3330164,4.306041,0.0,2.752794e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.389,1.0,0.0,9902.116,0.8224287,-1.5949563,-4.0983508e-08,1.0016035,0.09916141,-1.2457793e-06,-0.000115866904,0.9983991,-1.2417937e-06,-22.113075,0.0,-307.05188,14.296386,19.04425,0.0,14.30264,230.56865,1.0,0.10100104,0.10092122,4.368872,4.3958483,0.0,10.489082,11.623993,248.64503,58.406837,3.5352398e-12,1.4805565e-12,4.368872,4.368872,4.3958483,0.03950856,1.0000002,1.0000002,1.0,4.3958483,4.368872,0.0,2.5403003e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3892,1.0,0.0,9902.113,0.8360954,-1.5949563,-4.0983508e-08,1.0016023,0.09915482,-1.3032658e-06,-0.000118790704,0.9984002,-1.2990993e-06,-22.026827,0.0,-313.3442,14.296386,19.434526,0.0,14.30264,230.56865,1.0,0.10099279,0.1009145,4.431704,4.45868,0.0,9.2447405,12.782087,234.90692,78.43726,4.000093e-12,1.4736924e-12,4.431704,4.431704,4.45868,0.03950586,1.0000002,1.0000002,1.0,4.45868,4.431704,0.0,2.3189631e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3894,1.0,0.0,9902.11,0.8500851,-1.5949563,-4.0983508e-08,1.0016011,0.099148005,-1.355752e-06,-0.00012130095,0.9984014,-1.351421e-06,-21.85364,0.0,-318.39987,14.296386,19.7481,0.0,14.30264,230.56865,1.0,0.10098404,0.10090755,4.494536,4.521512,0.0,7.9639893,13.889649,220.24155,98.15833,4.5239606e-12,1.4675259e-12,4.494536,4.494536,4.521512,0.039503567,1.0000002,1.0000002,1.0,4.521512,4.494536,0.0,2.0896235e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3896,1.0,0.0,9902.105,0.86434525,-1.5949563,-4.0983508e-08,1.0015999,0.099140994,-1.4031077e-06,-0.00012339342,0.99840266,-1.3986289e-06,-21.594194,0.0,-322.19894,14.296916,19.983738,0.0,14.30264,230.57608,1.0,0.100974806,0.10090038,4.557368,4.584344,0.0,6.651887,14.9423065,204.70676,117.49219,5.0807874e-12,1.4591464e-12,4.557368,4.557368,4.584344,0.039501686,1.0000002,1.0000002,1.0,4.584344,4.557368,0.0,1.8531526e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3898,1.0,0.0,9902.101,0.8788226,-1.5949563,-4.0983508e-08,1.0015986,0.099133804,-1.4451307e-06,-0.00012506085,0.99840397,-1.4405215e-06,-21.249516,0.0,-324.72638,14.296916,20.140505,0.0,14.30264,230.57608,1.0,0.10096514,0.10089303,4.620199,4.647176,0.0,5.3136153,15.935901,188.36386,136.36252,5.558669e-12,1.4496627e-12,4.620199,4.620199,4.647176,0.039500214,1.0000001,1.0000001,1.0,4.647176,4.620199,0.0,1.6104438e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.39,1.0,0.0,9902.094,0.893463,-1.5949563,-4.0983508e-08,1.0015973,0.09912648,-1.4816952e-06,-0.0001262908,0.9984053,-1.4769732e-06,-20.820967,0.0,-325.9722,14.296916,20.217787,0.0,14.30264,230.57608,1.0,0.10095507,0.10088552,4.683031,4.7100077,0.0,3.954459,16.866508,171.27737,154.69481,5.9272665e-12,1.440151e-12,4.683031,4.683031,4.7100077,0.039499167,1.0000001,1.0000001,1.0,4.7100077,4.683031,0.0,1.3624097e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3902,1.0,0.0,9902.087,0.9082121,-1.5949563,-4.0983508e-08,1.0015959,0.09911902,-1.5126777e-06,-0.00012709101,0.99840665,-1.5078612e-06,-20.31024,0.0,-325.93143,14.296916,20.215277,0.0,14.30264,230.57608,1.0,0.10094464,0.10087788,4.745863,4.7728395,0.0,2.579785,17.730455,153.51474,172.4167,6.2347185e-12,1.4301058e-12,4.745863,4.745863,4.7728395,0.03949855,1.0000001,1.0000001,1.0,4.7728395,4.745863,0.0,1.10998634e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3904,1.0,0.0,9902.079,0.923015,-1.5949563,-4.0983508e-08,1.0015945,0.09911149,-1.5380034e-06,-0.00012745216,0.998408,-1.5331104e-06,-19.71935,0.0,-324.60428,14.296916,20.132986,0.0,14.30264,230.57608,1.0,0.10093388,0.10087015,4.808695,4.8356714,0.0,1.1950231,18.524328,135.14604,189.45822,6.254092e-12,1.4189613e-12,4.808695,4.808695,4.8356714,0.039498348,1.0000001,1.0000001,1.0,4.8356714,4.808695,0.0,8.541167e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3906,1.0,0.0,9902.07,0.9378169,-1.5949563,-4.0983508e-08,1.0015931,0.09910388,-1.5575529e-06,-0.00012737338,0.99840945,-1.5526022e-06,-19.050636,0.0,-321.9959,14.296916,19.971241,0.0,14.30264,230.57608,1.0,0.10092284,0.10086235,4.8715262,4.8985033,0.0,-0.19435902,19.244995,116.243805,205.7521,5.98758e-12,1.4067176e-12,4.8715262,4.8715262,4.8985033,0.039498575,1.0,1.0,1.0,4.8985033,4.8715262,0.0,5.957568e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3908,1.0,0.0,9902.061,0.95256305,-1.5949563,-4.0983508e-08,1.0015916,0.099096246,-1.5713009e-06,-0.00012686086,0.99841094,-1.566311e-06,-18.306734,0.0,-318.11664,14.296916,19.73068,0.0,14.30264,230.57608,1.0,0.10091156,0.100854486,4.934358,4.961335,0.0,-1.5828742,19.889608,96.88263,221.23402,5.5934146e-12,1.3505964e-12,4.934358,4.934358,4.961335,0.03949922,1.0,1.0,1.0,4.961335,4.934358,0.0,3.358707e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.391,1.0,0.0,9902.05,0.967199,-1.5949563,-4.0983508e-08,1.0015901,0.0990886,-1.5792083e-06,-0.00012591532,0.9984124,-1.5741979e-06,-17.490587,0.0,-312.98178,14.296916,19.412258,0.0,14.30264,230.57608,1.0,0.10090008,0.100846626,4.99719,5.024167,0.0,-2.9650395,20.455626,77.13895,235.84283,5.2275684e-12,1.236605e-12,4.99719,4.99719,5.024167,0.03950029,1.0,1.0,1.0,5.024167,4.99719,0.0,7.542085e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3912,1.0,0.0,9902.038,0.98167104,-1.5949563,-4.0983508e-08,1.0015887,0.09908098,-1.5812631e-06,-0.00012454086,0.99841386,-1.5762508e-06,-16.605415,0.0,-306.61154,14.296916,19.01723,0.0,14.30264,230.57608,1.0,0.10088844,0.10083878,5.060022,5.0869985,0.0,-4.3353963,20.940813,57.09069,249.52086,5.131472e-12,1.1064118e-12,5.060022,5.060022,5.0869985,0.039501775,1.0,1.0,1.0,5.0869985,5.060022,-0.0,-1.846213e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3914,1.0,0.0,9902.025,0.9959259,-1.5949563,-4.0983508e-08,1.0015872,0.09907342,-1.5774608e-06,-0.0001227418,0.99841535,-1.5724653e-06,-15.65472,0.0,-299.03113,14.296916,18.54716,0.0,14.30264,230.57608,1.0,0.10087669,0.10083099,5.1228538,5.1498303,0.0,-5.6885343,21.343254,36.817005,262.2141,5.1091882e-12,9.821678e-13,5.1228538,5.1228538,5.1498303,0.039503668,0.99999994,0.99999994,1.0,5.1498303,5.1228538,-0.0,-4.4329504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3916,1.0,0.0,9902.012,1.0099114,-1.5949563,-4.0983508e-08,1.0015856,0.09906592,-1.5678604e-06,-0.00012052992,0.99841684,-1.5629e-06,-14.642254,0.0,-290.27042,14.296916,18.0039,0.0,14.30264,230.57608,1.0,0.10086487,0.10082326,5.185685,5.212662,0.0,-7.01911,21.661364,16.397917,273.8725,4.908809e-12,8.743774e-13,5.185685,5.185685,5.212662,0.039505962,0.99999994,0.99999994,1.0,5.212662,5.185685,-0.0,-6.99648e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3918,1.0,0.0,9901.998,1.0235765,-1.5949563,-4.0983508e-08,1.0015842,0.09905854,-1.552506e-06,-0.000117910175,0.99841833,-1.5475988e-06,-13.572016,0.0,-280.36398,14.296916,17.389603,0.0,14.30264,230.57608,1.0,0.100853026,0.10081564,5.248517,5.275494,0.0,-8.32187,21.893887,-4.0859604,284.44992,4.6102445e-12,7.884125e-13,5.248517,5.248517,5.275494,0.039508644,0.9999999,0.9999999,1.0,5.275494,5.248517,-0.0,-9.527398e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.392,1.0,0.0,9901.982,1.0368714,-1.5949563,-4.0983508e-08,1.0015826,0.09905129,-1.5314143e-06,-0.00011489612,0.9984198,-1.5265784e-06,-12.448235,0.0,-269.35092,14.296916,16.706694,0.0,14.30264,230.57608,1.0,0.1008412,0.10080815,5.311349,5.338326,0.0,-9.591671,22.039906,-24.553766,293.9047,4.4444973e-12,7.1578e-13,5.311349,5.311349,5.338326,0.03951171,0.9999999,0.9999999,1.0,5.338326,5.311349,-0.0,-1.201641e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3922,1.0,0.0,9901.966,1.049748,-1.5949563,-4.0983508e-08,1.0015812,0.0990442,-1.5047054e-06,-0.00011150218,0.9984213,-1.4999583e-06,-11.27535,0.0,-257.27475,14.296916,15.957868,0.0,14.30264,230.57608,1.0,0.100829445,0.10080082,5.374181,5.401158,0.0,-10.823499,22.098848,-44.9247,302.19946,4.3432454e-12,6.491448e-13,5.374181,5.374181,5.401158,0.03951514,0.9999999,0.9999999,1.0,5.401158,5.374181,-0.0,-1.4454403e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3924,1.0,0.0,9901.949,1.0621595,-1.5949563,-4.0983508e-08,1.0015796,0.0990373,-1.4724909e-06,-0.00010773673,0.9984228,-1.4678499e-06,-10.057992,0.0,-244.1831,14.296916,15.146087,0.0,14.30264,230.57608,1.0,0.10081779,0.100793675,5.4370127,5.4639897,0.0,-12.012492,22.070484,-65.11835,309.30145,4.1984727e-12,5.8601073e-13,5.4370127,5.4370127,5.4639897,0.039518926,0.9999998,0.9999998,1.0,5.4639897,5.4370127,-0.0,-1.6832476e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3926,1.0,0.0,9901.932,1.0740615,-1.5949563,-4.0983508e-08,1.0015782,0.09903061,-1.4348835e-06,-0.00010361478,0.9984243,-1.4303652e-06,-8.800969,0.0,-230.12767,14.296916,14.274554,0.0,14.30264,230.57608,1.0,0.10080629,0.10078674,5.4998446,5.5268216,0.0,-13.153957,21.954926,-85.054985,315.18265,3.973334e-12,5.3153044e-13,5.4998446,5.4998446,5.5268216,0.039523054,0.9999998,0.9999998,1.0,5.5268216,5.4998446,-0.0,-1.9141994e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3928,1.0,0.0,9901.913,1.085411,-1.5949563,-4.0983508e-08,1.0015768,0.099024154,-1.3920566e-06,-9.915758e-05,0.9984257,-1.3876771e-06,-7.509248,0.0,-215.16394,14.296916,13.346714,0.0,14.30264,230.57608,1.0,0.10079498,0.10078005,5.5626764,5.5896535,0.0,-14.243388,21.752636,-104.65591,319.81985,3.7197606e-12,4.8404553e-13,5.5626764,5.5626764,5.5896535,0.039527502,0.99999976,0.99999976,1.0,5.5896535,5.5626764,-0.0,-2.1374579e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.393,1.0,0.0,9901.894,1.0961674,-1.5949563,-4.0983508e-08,1.0015754,0.099017955,-1.3441687e-06,-9.4377625e-05,0.99842715,-1.3399438e-06,-6.1879272,0.0,-199.35098,14.296916,12.366229,0.0,14.30264,230.57608,1.0,0.10078391,0.10077361,5.6255083,5.6524854,0.0,-15.276486,21.464413,-123.84374,323.19473,3.5637541e-12,4.407104e-13,5.6255083,5.6255083,5.6524854,0.039532255,0.99999976,0.99999976,1.0,5.6524854,5.6255083,-0.0,-2.3522163e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3932,1.0,0.0,9901.873,1.1062926,-1.5949563,-4.0983508e-08,1.0015739,0.09901205,-1.2914073e-06,-8.929738e-05,0.9984285,-1.2873518e-06,-4.8422256,0.0,-182.75122,14.296916,11.336973,0.0,14.30264,230.57608,1.0,0.1007731,0.10076746,5.6883397,5.7153172,0.0,-16.249174,21.0914,-142.54274,325.29395,3.667938e-12,4.0350004e-13,5.6883397,5.6883397,5.7153172,0.039537296,0.99999976,0.99999976,1.0,5.7153172,5.6883397,-0.0,-2.5577006e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3934,1.0,0.0,9901.853,1.1157508,-1.5949563,-4.0983508e-08,1.0015726,0.09900644,-1.2340047e-06,-8.393077e-05,0.9984299,-1.2301327e-06,-3.4774563,0.0,-165.43019,14.296916,10.263009,0.0,14.30264,230.57608,1.0,0.10076262,0.10076163,5.7511716,5.778149,0.0,-17.157616,20.635073,-160.6791,326.10928,4.1504187e-12,3.681879e-13,5.7511716,5.7511716,5.778149,0.039542608,0.9999997,0.9999997,1.0,5.778149,5.7511716,-0.0,-2.7531718e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
