Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3936,1.0,0.0,9901.831,1.1245084,-1.5949563,-4.0983508e-08,1.0015712,0.099001154,-1.1721384e-06,-7.8303114e-05,0.99843127,-1.1684637e-06,-2.0990083,0.0,-147.45628,14.296916,9.148577,0.0,14.30264,230.57608,1.0,0.10075248,0.10075611,5.8140035,5.840981,0.0,-17.998224,20.097233,-178.18118,325.63748,5.0584073e-12,3.374691e-13,5.8140035,5.8140035,5.840981,0.039548166,0.9999997,0.9999997,1.0,5.840981,5.8140035,-0.0,-2.937928e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3938,1.0,0.0,9901.81,1.1325351,-1.5949563,-4.0983508e-08,1.00157,0.09899621,-1.1060994e-06,-7.243944e-05,0.9984325,-1.1026345e-06,-0.7123236,0.0,-128.90045,14.296916,7.9980783,0.0,14.30264,230.57608,1.0,0.100742735,0.100750946,5.8768353,5.903813,0.0,-18.767687,19.48001,-194.97997,323.8804,6.247852e-12,3.1186048e-13,5.8768353,5.8768353,5.903813,0.039553955,0.9999997,0.9999997,1.0,5.903813,5.8768353,-0.0,-3.111312e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.394,1.0,0.0,9901.787,1.1398029,-1.5949563,-4.0983508e-08,1.0015687,0.098991625,-1.0361308e-06,-6.6351844e-05,0.99843377,-1.0328877e-06,0.6771237,0.0,-109.83593,14.296916,6.816055,0.0,14.30264,230.57608,1.0,0.100733414,0.10074615,5.939667,5.966645,0.0,-19.462965,18.785843,-211.0091,320.84503,7.494447e-12,2.9029361e-13,5.939667,5.939667,5.966645,0.039559938,0.9999997,0.9999997,1.0,5.966645,5.939667,-0.0,-3.272707e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3942,1.0,0.0,9901.764,1.1462868,-1.5949563,-4.0983508e-08,1.0015675,0.098987415,-9.624904e-07,-6.0071157e-05,0.99843496,-9.594801e-07,2.063849,0.0,-90.338005,14.296916,5.607172,0.0,14.30264,230.57608,1.0,0.10072455,0.10074173,6.002499,6.0294766,0.0,-20.081322,18.017473,-226.2053,316.5433,8.5657705e-12,2.7077803e-13,6.002499,6.002499,6.0294766,0.039566115,0.99999964,0.99999964,1.0,6.0294766,6.002499,-0.0,-3.4215452e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3944,1.0,0.0,9901.74,1.151965,-1.5949563,-4.0983508e-08,1.0015663,0.09898359,-8.8547176e-07,-5.361544e-05,0.99843615,-8.8270434e-07,3.4423785,0.0,-70.483635,14.296916,4.376202,0.0,14.30264,230.57608,1.0,0.100716166,0.100737706,6.065331,6.0923085,0.0,-20.620317,17.177938,-240.50865,310.99228,9.53242e-12,2.552069e-13,6.065331,6.065331,6.0923085,0.039572448,0.99999964,0.99999964,1.0,6.0923085,6.065331,-0.0,-3.557308e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3946,1.0,0.0,9901.717,1.1568183,-1.5949563,-4.0983508e-08,1.0015652,0.09898018,-8.053598e-07,-4.7015285e-05,0.9984372,-8.028445e-07,4.8072715,0.0,-50.3512,14.296916,3.1280038,0.0,14.30264,230.57608,1.0,0.10070831,0.10073411,6.128163,6.1551404,0.0,-21.077827,16.270555,-253.86264,304.21384,1.0544769e-11,2.4049472e-13,6.128163,6.128163,6.1551404,0.039578915,0.99999964,0.99999964,1.0,6.1551404,6.128163,-0.0,-3.6795234e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3948,1.0,0.0,9901.692,1.1608309,-1.5949563,-4.0983508e-08,1.0015641,0.098977186,-7.2246564e-07,-4.0294308e-05,0.99843824,-7.2021083e-07,6.153141,0.0,-30.020176,14.296916,1.867504,0.0,14.30264,230.57608,1.0,0.100701004,0.10073092,6.1909947,6.2179723,0.0,-21.45205,15.298907,-266.21457,296.23474,1.1707738e-11,2.2239986e-13,6.1909947,6.1909947,6.2179723,0.039585494,0.99999964,0.99999964,1.0,6.2179723,6.1909947,-0.0,-3.787772e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.395,1.0,0.0,9901.668,1.16399,-1.5949563,-4.0983508e-08,1.0015632,0.098974615,-6.3711104e-07,-3.3471293e-05,0.99843925,-6.3512385e-07,7.4746766,0.0,-9.57082,14.296916,0.59967715,0.0,14.30264,230.57608,1.0,0.10069427,0.10072818,6.2538266,6.2808037,0.0,-21.74151,14.266832,-277.51572,287.08655,1.30892285e-11,2.03659e-13,6.2538266,6.2538266,6.2808037,0.03959216,0.9999996,0.9999996,1.0,6.2808037,6.2538266,-0.0,-3.8816862e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3952,1.0,0.0,9901.643,1.1662861,-1.5949563,-4.0983508e-08,1.0015622,0.098972484,-5.49627e-07,-2.657912e-05,0.9984402,-5.4791366e-07,8.766664,0.0,10.916149,14.296916,-0.6704734,0.0,14.30264,230.57608,1.0,0.10068813,0.10072588,0.033473346,0.06045045,0.0,-21.94507,13.178407,-287.7215,276.80533,1.46183e-11,1.8816146e-13,0.033473346,0.033473346,0.06045045,0.039598886,0.9999996,0.9999996,1.0,0.06045045,0.033473346,-0.0,-3.9609526e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3954,1.0,0.0,9901.618,1.1677129,-1.5949563,-4.0983508e-08,1.0015614,0.09897078,-4.6029572e-07,-1.9640112e-05,0.99844104,-4.5886168e-07,10.024005,0.0,31.359863,14.296916,-1.9379355,0.0,14.30264,230.57608,1.0,0.10068261,0.100724034,0.09630525,0.123282306,0.0,-22.061932,12.037927,-296.7916,265.43173,1.6091168e-11,1.7736908e-13,0.09630525,0.09630525,0.123282306,0.03960565,0.9999996,0.9999996,1.0,0.123282306,0.09630525,-0.0,-4.0253158e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3956,1.0,0.0,9901.593,1.1682674,-1.5949563,-4.0983508e-08,1.0015606,0.09896954,-3.6951312e-07,-1.2678105e-05,0.9984418,-3.683625e-07,11.241738,0.0,51.679626,14.296916,-3.1977077,0.0,14.30264,230.57608,1.0,0.10067773,0.10072265,0.15913716,0.18611416,0.0,-22.091635,10.8498955,-304.69025,253.0106,1.7465758e-11,1.6873707e-13,0.15913716,0.15913716,0.18611416,0.039612427,0.9999996,0.9999996,1.0,0.18611416,0.15913716,-0.0,-4.0745718e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3958,1.0,0.0,9901.567,1.1679496,-1.5949563,-4.0983508e-08,1.0015599,0.09896874,-2.7757048e-07,-5.722689e-06,0.9984426,-2.7670654e-07,12.415062,0.0,71.795235,14.296916,-4.4448195,0.0,14.30264,230.57608,1.0,0.1006735,0.10072172,0.22196908,0.24894601,0.0,-22.034065,9.619004,-311.3863,239.59105,1.8776673e-11,1.6096173e-13,0.22196908,0.22196908,0.24894601,0.039619185,0.9999996,0.9999996,1.0,0.24894601,0.22196908,-0.0,-4.1085747e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.396,1.0,0.0,9901.542,1.166763,-1.5949563,-4.0983508e-08,1.0015591,0.098968394,-1.8482766e-07,1.1997872e-06,0.99844325,-1.8425264e-07,13.539347,0.0,91.6273,14.296916,-5.6743503,0.0,14.30264,230.57608,1.0,0.100669935,0.10072126,0.284801,0.31177786,0.0,-21.889458,8.35011,-316.8533,225.22601,2.0009681e-11,1.5362704e-13,0.284801,0.284801,0.31177786,0.039625913,0.9999996,0.9999996,1.0,0.31177786,0.284801,-0.0,-4.1272392e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3962,1.0,0.0,9901.517,1.1647141,-1.5949563,-4.0983508e-08,1.0015585,0.0989685,-9.161458e-08,8.067367e-06,0.99844384,-9.132967e-08,14.610158,0.0,111.097534,14.296916,-6.881449,0.0,14.30264,230.57608,1.0,0.10066705,0.10072126,0.3476329,0.3746097,0.0,-21.65838,7.048223,-321.06976,209.97223,2.1134244e-11,1.4640584e-13,0.3476329,0.3476329,0.3746097,0.03963257,0.9999996,0.9999996,1.0,0.3746097,0.3476329,-0.0,-4.1305333e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3964,1.0,0.0,9901.491,1.1618128,-1.5949563,-4.0983508e-08,1.0015581,0.098969065,1.6820678e-09,1.4850182e-05,0.9984444,1.6768386e-09,15.623274,0.0,130.1291,14.296916,-8.061355,0.0,14.30264,230.57608,1.0,0.10066486,0.10072174,0.41046485,0.43744156,0.0,-21.341753,5.71848,-324.019,193.8899,2.213997e-11,1.395179e-13,0.41046485,0.41046485,0.43744156,0.039639145,0.9999996,0.9999996,1.0,0.43744156,0.41046485,-0.0,-4.1184816e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3966,1.0,0.0,9901.467,1.1580721,-1.5949563,-4.0983508e-08,1.0015576,0.09897007,9.475091e-08,2.1531052e-05,0.99844486,9.445643e-08,16.574697,0.0,148.6469,14.296916,-9.209412,0.0,14.30264,230.57608,1.0,0.100663364,0.10072267,0.4732968,0.5002734,0.0,-20.940826,4.3661294,-325.68942,177.04253,2.3096554e-11,1.332548e-13,0.4732968,0.4732968,0.5002734,0.03964561,0.9999996,0.9999996,1.0,0.5002734,0.4732968,-0.0,-4.091167e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3968,1.0,0.0,9901.441,1.1535077,-1.5949563,-4.0983508e-08,1.0015572,0.098971516,1.8724148e-07,2.8076733e-05,0.9984452,1.8665969e-07,17.460678,0.0,166.57785,14.296916,-10.321091,0.0,14.30264,230.57608,1.0,0.10066256,0.100724064,0.5361287,0.5631053,0.0,-20.457186,2.9965072,-326.07446,159.49661,2.407094e-11,1.2740231e-13,0.5361287,0.5361287,0.5631053,0.039651934,0.9999996,0.9999996,1.0,0.5631053,0.5361287,-0.0,-4.048728e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.397,1.0,0.0,9901.417,1.1481389,-1.5949563,-4.0983508e-08,1.0015569,0.098973416,2.7879867e-07,3.4468987e-05,0.9984456,2.779326e-07,18.277721,0.0,183.85118,14.296916,-11.392009,0.0,14.30264,230.57608,1.0,0.10066246,0.100725904,0.59896064,0.6259371,0.0,-19.89274,1.6150175,-325.1726,141.32141,2.5066926e-11,1.2199074e-13,0.59896064,0.59896064,0.6259371,0.0396581,0.9999996,0.9999996,1.0,0.6259371,0.59896064,-0.0,-3.9913616e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3972,1.0,0.0,9901.393,1.1419873,-1.5949563,-4.0983508e-08,1.0015566,0.09897573,3.691048e-07,4.0682044e-05,0.9984458,3.6795836e-07,19.02261,0.0,200.39874,14.296916,-12.417939,0.0,14.30264,230.57608,1.0,0.100663066,0.100728184,0.6617926,0.688769,0.0,-19.24972,0.22711127,-322.98743,122.588684,2.6171128e-11,1.1762608e-13,0.6617926,0.6617926,0.688769,0.03966409,0.9999996,0.9999996,1.0,0.688769,0.6617926,-0.0,-3.9193182e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3974,1.0,0.0,9901.369,1.135078,-1.5949563,-4.0983508e-08,1.0015564,0.09897847,4.5784017e-07,4.669427e-05,0.998446,4.564183e-07,19.692402,0.0,216.15524,14.296916,-13.394837,0.0,14.30264,230.57608,1.0,0.10066436,0.10073091,0.7246245,0.75160086,0.0,-18.530666,-1.161736,-319.5276,103.37236,2.7375774e-11,1.1380328e-13,0.7246245,0.7246245,0.75160086,0.03966987,0.99999964,0.99999964,1.0,0.75160086,0.7246245,-0.0,-3.8328957e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3976,1.0,0.0,9901.346,1.1274383,-1.5949563,-4.0983508e-08,1.0015563,0.09898161,5.4464493e-07,5.2484007e-05,0.9984461,5.4295356e-07,20.28446,0.0,231.0585,14.296916,-14.31885,0.0,14.30264,230.57608,1.0,0.100666344,0.10073405,0.7874565,0.8144327,0.0,-17.738415,-2.5460453,-314.8068,83.74828,2.854572e-11,1.0977886e-13,0.7874565,0.7874565,0.8144327,0.039675433,0.99999964,0.99999964,1.0,0.8144327,0.7874565,-0.0,-3.73245e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3978,1.0,0.0,9901.322,1.1190983,-1.5949563,-4.0983508e-08,1.0015563,0.09898516,6.292355e-07,5.8027745e-05,0.9984461,6.272815e-07,20.796452,0.0,245.04971,14.296916,-15.186331,0.0,14.30264,230.57608,1.0,0.10066901,0.1007376,0.85028845,0.87726456,0.0,-16.876095,-3.920356,-308.84363,63.793915,2.962774e-11,1.0575607e-13,0.85028845,0.85028845,0.87726456,0.039680753,0.99999964,0.99999964,1.0,0.87726456,0.85028845,-0.0,-3.6183877e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.398,1.0,0.0,9901.3,1.110091,-1.5949563,-4.0983508e-08,1.0015563,0.09898908,7.1128744e-07,6.331071e-05,0.9984461,7.090786e-07,21.226357,0.0,258.0737,14.296916,-15.993861,0.0,14.30264,230.57608,1.0,0.10067235,0.10074155,0.9131204,0.9400964,0.0,-15.947109,-5.279247,-301.66168,43.588005,3.0610545e-11,1.0190172e-13,0.9131204,0.9131204,0.9400964,0.039685808,0.99999964,0.99999964,1.0,0.9400964,0.9131204,-0.0,-3.491166e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3982,1.0,0.0,9901.277,1.1004511,-1.5949563,-4.0983508e-08,1.0015564,0.09899337,7.905134e-07,6.830865e-05,0.99844605,7.8805846e-07,21.572481,0.0,270.07904,14.296916,-16.738255,0.0,14.30264,230.57608,1.0,0.100676335,0.10074588,0.9759523,1.0029283,0.0,-14.955124,-6.6173577,-293.28934,23.210295,3.1442755e-11,9.8044463e-14,0.9759523,0.9759523,1.0029283,0.03969058,0.99999964,0.99999964,1.0,1.0029283,0.9759523,-0.0,-3.3512853e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3984,1.0,0.0,9901.256,1.0902163,-1.5949563,-4.0983508e-08,1.0015565,0.09899802,8.666294e-07,7.300622e-05,0.99844587,8.639378e-07,21.833466,0.0,281.01843,14.296916,-17.416574,0.0,14.30264,230.57608,1.0,0.10068096,0.10075057,1.0387843,1.0657601,0.0,-13.904054,-7.929411,-283.75964,2.741208,3.2002845e-11,9.456914e-14,1.0387843,1.0387843,1.0657601,0.039695058,0.9999997,0.9999997,1.0,1.0657601,1.0387843,-0.0,-3.1992968e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3986,1.0,0.0,9901.235,1.0794257,-1.5949563,-4.0983508e-08,1.0015568,0.099002995,9.3934847e-07,7.738682e-05,0.99844563,9.3643064e-07,22.008278,0.0,290.84866,14.296916,-18.026148,0.0,14.30264,230.57608,1.0,0.100686215,0.10075561,1.1016163,1.1285919,0.0,-12.798045,-9.210232,-273.1102,-17.73848,3.2378104e-11,9.0961926e-14,1.1016163,1.1016163,1.1285919,0.039699223,0.9999997,0.9999997,1.0,1.1285919,1.1016163,-0.0,-3.035791e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3988,1.0,0.0,9901.215,1.0681208,-1.5949563,-4.0983508e-08,1.001557,0.099008285,1.0084105e-06,8.143737e-05,0.9984454,1.0052777e-06,22.09623,0.0,299.531,14.296916,-18.56457,0.0,14.30264,230.57608,1.0,0.100692056,0.100760974,1.1644481,1.1914238,0.0,-11.641462,-10.454768,-261.38306,-38.14795,3.266698e-11,8.733574e-14,1.1644481,1.1644481,1.1914238,0.039703056,0.9999997,0.9999997,1.0,1.1914238,1.1644481,-0.0,-2.8613906e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.399,1.0,0.0,9901.195,1.056345,-1.5949563,-4.0983508e-08,1.0015574,0.09901386,1.0735571e-06,8.514084e-05,0.99844503,1.070221e-06,22.09698,0.0,307.03122,14.296916,-19.029715,0.0,14.30264,230.57608,1.0,0.100698486,0.10076665,1.2272801,1.2542557,0.0,-10.438867,-11.658113,-248.62454,-58.40667,3.280802e-11,8.402505e-14,1.2272801,1.2272801,1.2542557,0.039706554,0.99999976,0.99999976,1.0,1.2542557,1.2272801,-0.0,-2.6767785e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3992,1.0,0.0,9901.177,1.044143,-1.5949563,-4.0983508e-08,1.0015577,0.09901971,1.1345827e-06,8.848276e-05,0.9984447,1.1310561e-06,22.01052,0.0,313.31967,14.296916,-19.419752,0.0,14.30264,230.57608,1.0,0.10070546,0.100772604,1.2901121,1.3170875,0.0,-9.1950035,-12.815518,-234.88498,-78.43469,3.278036e-11,8.100896e-14,1.2901121,1.2901121,1.3170875,0.0397097,0.99999976,0.99999976,1.0,1.3170875,1.2901121,-0.0,-2.482666e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3994,1.0,0.0,9901.159,1.0315609,-1.5949563,-4.0983508e-08,1.0015582,0.099025816,1.1912421e-06,9.14542e-05,0.9984442,1.1875384e-06,21.837198,0.0,318.3716,14.296916,-19.733139,0.0,14.30264,230.57608,1.0,0.100712955,0.100778826,1.352944,1.3799194,0.0,-7.914778,-13.9224205,-220.21861,-98.153,3.26329e-11,7.8041936e-14,1.352944,1.352944,1.3799194,0.039712474,0.99999976,0.99999976,1.0,1.3799194,1.352944,-0.0,-2.2797956e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3996,1.0,0.0,9901.142,1.0186465,-1.5949563,-4.0983508e-08,1.0015587,0.09903214,1.243349e-06,9.404491e-05,0.9984437,1.239482e-06,21.577696,0.0,322.1671,14.296916,-19.968641,0.0,14.30264,230.57608,1.0,0.10072095,0.10078528,1.415776,1.4427512,0.0,-6.603241,-14.974455,-204.68333,-117.48378,3.2475373e-11,7.4880985e-14,1.415776,1.415776,1.4427512,0.03971488,0.9999998,0.9999998,1.0,1.4427512,1.415776,-0.0,-2.0689397e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3998,1.0,0.0,9901.126,1.0054485,-1.5949563,-4.0983508e-08,1.0015593,0.099038675,1.2907268e-06,9.624718e-05,0.9984432,1.2867112e-06,21.233036,0.0,324.69122,14.296916,-20.12533,0.0,14.30264,230.57608,1.0,0.100729406,0.10079195,1.4786079,1.505583,0.0,-5.265565,-15.967471,-188.34045,-136.35077,3.2385383e-11,7.19373e-14,1.4786079,1.4786079,1.505583,0.039716907,0.9999998,0.9999998,1.0,1.505583,1.4786079,-0.0,-1.8508996e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4,1.0,0.0,9901.11,0.9920165,-1.5949563,-4.0983508e-08,1.0015599,0.09904538,1.333203e-06,9.8048666e-05,0.99844265,1.3290537e-06,20.804579,0.0,325.934,14.296916,-20.202585,0.0,14.30264,230.57608,1.0,0.1007383,0.10079881,1.5414399,1.5684149,0.0,-3.9070265,-16.897552,-171.25447,-154.67953,3.2308812e-11,6.911736e-14,1.5414399,1.5414399,1.5684149,0.03971854,0.9999998,0.9999998,1.0,1.5684149,1.5414399,-0.0,-1.6264966e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4002,1.0,0.0,9901.096,0.9784008,-1.5949563,-4.0983508e-08,1.0015604,0.09905224,1.3706268e-06,9.945184e-05,0.998442,1.3663594e-06,20.294016,0.0,325.89053,14.296916,-20.200104,0.0,14.30264,230.57608,1.0,0.100747585,0.100805834,1.6042718,1.6312468,0.0,-2.5329835,-17.761032,-153.4928,-172.39774,3.2129886e-11,6.59464e-14,1.6042718,1.6042718,1.6312468,0.039719786,0.9999999,0.9999999,1.0,1.6312468,1.6042718,-0.0,-1.3965776e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4004,1.0,0.0,9901.082,0.96465254,-1.5949563,-4.0983508e-08,1.001561,0.09905923,1.402886e-06,0.000100447076,0.99844134,1.3985162e-06,19.703358,0.0,324.56104,14.296916,-20.117893,0.0,14.30264,230.57608,1.0,0.10075724,0.100812994,1.6671038,1.6940787,0.0,-1.1488552,-18.554502,-135.12553,-189.43549,3.1849832e-11,6.3557544e-14,1.6671038,1.6671038,1.6940787,0.039720632,0.9999999,0.9999999,1.0,1.6940787,1.6671038,-0.0,-1.1620121e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4006,1.0,0.0,9901.068,0.95082283,-1.5949563,-4.0983508e-08,1.0015618,0.09906632,1.4298806e-06,0.00010103129,0.9984407,1.4254249e-06,19.034935,0.0,321.95074,14.296916,-19.956276,0.0,14.30264,230.57608,1.0,0.10076722,0.10082026,1.7299356,1.7569104,0.0,0.23989905,-19.274836,-116.22517,-205.72557,3.160315e-11,6.0943675e-14,1.7299356,1.7299356,1.7569104,0.039721083,0.9999999,0.9999999,1.0,1.7569104,1.7299356,-0.0,-9.236777e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4008,1.0,0.0,9901.057,0.93696326,-1.5949563,-4.0983508e-08,1.0015625,0.09907348,1.4515059e-06,0.00010120545,0.99843997,1.4469806e-06,18.291386,0.0,318.06998,14.296916,-19.71589,0.0,14.30264,230.57608,1.0,0.100777484,0.10082762,1.7927676,1.8197423,0.0,1.6278019,-19.919188,-96.866264,-221.20372,3.1558388e-11,5.781906e-14,1.7927676,1.7927676,1.8197423,0.03972113,0.99999994,0.99999994,1.0,1.8197423,1.7927676,-0.0,-6.8246614e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.401,1.0,0.0,9901.046,0.92312527,-1.5949563,-4.0983508e-08,1.0015632,0.0990807,1.4677172e-06,0.000100969344,0.9984392,1.4631391e-06,17.475637,0.0,312.93408,14.296916,-19.397684,0.0,14.30264,230.57608,1.0,0.100788,0.100835025,1.8555995,1.8825742,0.0,3.009379,-20.485016,-77.12521,-235.80887,3.168441e-11,5.496675e-14,1.8555995,1.8555995,1.8825742,0.03972078,0.99999994,0.99999994,1.0,1.8825742,1.8555995,-0.0,-4.3927542e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4012,1.0,0.0,9901.035,0.90936005,-1.5949563,-4.0983508e-08,1.001564,0.099087924,1.47845e-06,0.00010032463,0.9984385,1.4738363e-06,16.59091,0.0,306.5633,14.296916,-19.00291,0.0,14.30264,230.57608,1.0,0.100798726,0.10084246,1.9184315,1.9454061,0.0,4.3791814,-20.97009,-57.07991,-249.48338,3.174629e-11,5.224189e-14,1.9184315,1.9184315,1.9454061,0.03972004,1.0,1.0,1.0,1.9454061,1.9184315,-0.0,-1.9501185e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4014,1.0,0.0,9901.026,0.8957186,-1.5949563,-4.0983508e-08,1.0015647,0.09909516,1.4836837e-06,9.927252e-05,0.9984377,1.4790513e-06,15.640689,0.0,298.9828,14.296916,-18.533125,0.0,14.30264,230.57608,1.0,0.10080963,0.10084989,1.9812634,2.0082378,0.0,5.7318053,-21.372494,-36.80945,-262.17334,3.1661465e-11,4.9851335e-14,1.9812634,1.9812634,2.0082378,0.0397189,1.0,1.0,1.0,2.0082378,1.9812634,0.0,4.9416284e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4016,1.0,0.0,9901.018,0.8822511,-1.5949563,-4.0983508e-08,1.0015656,0.09910235,1.4834305e-06,9.782585e-05,0.99843687,1.4787965e-06,14.628724,0.0,290.22247,14.296916,-17.99018,0.0,14.30264,230.57608,1.0,0.10082065,0.1008573,2.0440953,2.0710697,0.0,7.0619164,-21.69064,-16.393808,-273.82867,3.151804e-11,4.7784645e-14,2.0440953,2.0440953,2.0710697,0.039717376,1.0,1.0,1.0,2.0710697,2.0440953,0.0,2.9310367e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4018,1.0,0.0,9901.011,0.8690072,-1.5949563,-4.0983508e-08,1.0015664,0.099109486,1.477662e-06,9.59778e-05,0.9984361,1.4730437e-06,13.559005,0.0,280.31693,14.296916,-17.376215,0.0,14.30264,230.57608,1.0,0.10083177,0.100864656,2.1069272,2.1339016,0.0,8.364266,-21.923271,4.086462,-284.40338,3.1454856e-11,4.5922193e-14,2.1069272,2.1069272,2.1339016,0.039715473,1.0,1.0,1.0,2.1339016,2.1069272,0.0,5.351481e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.402,1.0,0.0,9901.004,0.85603523,-1.5949563,-4.0983508e-08,1.0015671,0.09911654,1.4664165e-06,9.374926e-05,0.99843526,1.4618311e-06,12.435749,0.0,269.3052,14.296916,-16.693651,0.0,14.30264,230.57608,1.0,0.10084294,0.10087193,2.169759,2.1967335,0.0,9.6337185,-22.069468,24.550556,-293.85577,3.168709e-11,4.3429947e-14,2.169759,2.169759,2.1967335,0.039713196,1.0000001,1.0000001,1.0,2.1967335,2.169759,0.0,7.746597e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4022,1.0,0.0,9900.998,0.8433828,-1.5949563,-4.0983508e-08,1.001568,0.099123485,1.4497897e-06,9.1143214e-05,0.9984345,1.4452539e-06,11.263386,0.0,257.2308,14.296916,-15.94518,0.0,14.30264,230.57608,1.0,0.100854106,0.100879095,2.232591,2.2595654,0.0,10.865265,-22.12865,44.917732,-302.14853,3.2217642e-11,4.1262058e-14,2.232591,2.232591,2.2595654,0.03971056,1.0000001,1.0000001,1.0,2.2595654,2.232591,0.0,1.01075564e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4024,1.0,0.0,9900.993,0.831096,-1.5949563,-4.0983508e-08,1.0015688,0.09913029,1.4278245e-06,8.817186e-05,0.9984337,1.4233551e-06,10.046539,0.0,244.14131,14.296916,-15.133752,0.0,14.30264,230.57608,1.0,0.100865245,0.10088613,2.295423,2.3223972,0.0,12.054047,-22.100586,65.107635,-309.24896,3.2867813e-11,3.9826856e-14,2.295423,2.295423,2.3223972,0.039707568,1.0000001,1.0000001,1.0,2.3223972,2.295423,0.0,1.2425731e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4026,1.0,0.0,9900.989,0.8192194,-1.5949563,-4.0983508e-08,1.0015696,0.099136926,1.400649e-06,8.484044e-05,0.9984329,1.3962625e-06,8.790008,0.0,230.08842,14.296916,-14.262568,0.0,14.30264,230.57608,1.0,0.1008763,0.100893006,2.358255,2.385229,0.0,13.195373,-21.98538,85.0406,-315.12903,3.3534075e-11,3.8091868e-14,2.358255,2.358255,2.385229,0.039704237,1.0000001,1.0000001,1.0,2.385229,2.358255,0.0,1.4692634e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4028,1.0,0.0,9900.986,0.80779624,-1.5949563,-4.0983508e-08,1.0015703,0.099143386,1.3683393e-06,8.117376e-05,0.9984321,1.3640519e-06,7.498747,0.0,215.12756,14.296916,-13.335064,0.0,14.30264,230.57608,1.0,0.10088725,0.10089969,2.4210868,2.4480608,0.0,14.284739,-21.783485,104.638,-319.76556,3.430903e-11,3.5990108e-14,2.4210868,2.4210868,2.4480608,0.03970058,1.0000001,1.0000001,1.0,2.4480608,2.4210868,0.0,1.6900002e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.403,1.0,0.0,9900.984,0.7968676,-1.5949563,-4.0983508e-08,1.0015712,0.099149644,1.3310372e-06,7.717651e-05,0.9984313,1.3268645e-06,6.17785,0.0,199.31776,14.296916,-12.354897,0.0,14.30264,230.57608,1.0,0.10089803,0.10090617,2.4839187,2.5108926,0.0,15.317847,-21.495697,123.822495,-323.14026,3.5149782e-11,3.363457e-14,2.4839187,2.4839187,2.5108926,0.039696608,1.0000002,1.0000002,1.0,2.5108926,2.4839187,0.0,1.9039805e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4032,1.0,0.0,9900.982,0.7864729,-1.5949563,-4.0983508e-08,1.0015719,0.099155664,1.2889103e-06,7.286993e-05,0.9984306,1.2848678e-06,4.832526,0.0,182.7214,14.296916,-11.325932,0.0,14.30264,230.57608,1.0,0.10090862,0.10091242,2.5467505,2.5737245,0.0,16.290619,-21.123146,142.51839,-325.2398,3.6032406e-11,3.133125e-14,2.5467505,2.5467505,2.5737245,0.039692335,1.0000002,1.0000002,1.0,2.5737245,2.5467505,0.0,2.110429e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4034,1.0,0.0,9900.981,0.7766494,-1.5949563,-4.0983508e-08,1.0015726,0.09916143,1.2421257e-06,6.8268884e-05,0.9984299,1.2382282e-06,3.4680822,0.0,165.40395,14.296916,-10.252229,0.0,14.30264,230.57608,1.0,0.10091897,0.10091841,2.6095824,2.6365564,0.0,17.199217,-20.6673,160.65193,-326.05588,3.6849235e-11,2.931264e-14,2.6095824,2.6095824,2.6365564,0.03968779,1.0000002,1.0000002,1.0,2.6365564,2.6095824,0.0,2.3085975e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4036,1.0,0.0,9900.981,0.76743215,-1.5949563,-4.0983508e-08,1.0015733,0.09916694,1.1908501e-06,6.3390784e-05,0.9984292,1.1871118e-06,2.089901,0.0,147.43372,14.296916,-9.138022,0.0,14.30264,230.57608,1.0,0.10092906,0.100924134,2.672414,2.6993883,0.0,18.040052,-20.129953,178.15157,-325.5853,3.7564465e-11,2.7733061e-14,2.672414,2.672414,2.6993883,0.039682977,1.0000002,1.0000002,1.0,2.6993883,2.672414,0.0,2.497774e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4038,1.0,0.0,9900.981,0.75885385,-1.5949563,-4.0983508e-08,1.0015739,0.09917214,1.1352761e-06,5.8254795e-05,0.9984285,1.1317107e-06,0.7034186,0.0,128.88162,14.296916,-7.9877086,0.0,14.30264,230.57608,1.0,0.10093883,0.10092955,2.735246,2.7622201,0.0,18.809805,-19.513224,194.94826,-323.8299,3.8128323e-11,2.5742036e-14,2.735246,2.735246,2.7622201,0.039677918,1.0000002,1.0000002,1.0,2.7622201,2.735246,0.0,2.6772784e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.404,1.0,0.0,9900.983,0.7509448,-1.5949563,-4.0983508e-08,1.0015746,0.09917703,1.0756501e-06,5.2881936e-05,0.99842787,1.0722706e-06,-0.6858943,0.0,109.82086,14.296916,-6.8058248,0.0,14.30264,230.57608,1.0,0.10094826,0.10093466,2.7980778,2.825052,0.0,19.505438,-18.819544,210.97571,-320.79657,3.8650055e-11,2.3326296e-14,2.7980778,2.7980778,2.825052,0.03967264,1.0000002,1.0000002,1.0,2.825052,2.7980778,0.0,2.8464703e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4042,1.0,0.0,9900.984,0.74373263,-1.5949563,-4.0983508e-08,1.0015752,0.0991816,1.0121786e-06,4.7287544e-05,0.9984273,1.0089974e-06,-2.0725565,0.0,90.32663,14.296916,-5.597034,0.0,14.30264,230.57608,1.0,0.10095731,0.10093943,2.8609097,2.887884,0.0,20.1242,-18.051643,226.17068,-316.4973,3.9190443e-11,2.1153338e-14,2.8609097,2.8609097,2.887884,0.039667156,1.0000004,1.0000004,1.0,2.887884,2.8609097,0.0,3.0047536e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4044,1.0,0.0,9900.987,0.73724246,-1.5949563,-4.0983508e-08,1.0015757,0.09918582,9.4511455e-07,4.149871e-05,0.99842674,9.421431e-07,-3.4510968,0.0,70.47584,14.296916,-4.3661056,0.0,14.30264,230.57608,1.0,0.10096595,0.100943856,2.9237416,2.9507158,0.0,20.663649,-17.212553,240.47324,-310.94907,3.9527458e-11,1.9603853e-14,2.9237416,2.9237416,2.9507158,0.039661482,1.0000004,1.0000004,1.0,2.9507158,2.9237416,0.0,3.1515654e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4046,1.0,0.0,9900.989,0.73149663,-1.5949563,-4.0983508e-08,1.0015762,0.099189684,8.747223e-07,3.5537036e-05,0.99842626,8.719713e-07,-4.816075,0.0,50.34681,14.296916,-3.1178963,0.0,14.30264,230.57608,1.0,0.10097415,0.10094791,2.9865735,3.0135477,0.0,21.121653,-16.305578,253.8269,-304.1737,3.9745714e-11,1.8358745e-14,2.9865735,2.9865735,3.0135477,0.03965565,1.0000004,1.0000004,1.0,3.0135477,2.9865735,0.0,3.2863915e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4048,1.0,0.0,9900.993,0.7265147,-1.5949563,-4.0983508e-08,1.0015767,0.09919317,8.0125534e-07,2.9418467e-05,0.9984258,7.987346e-07,-6.162104,0.0,30.018965,14.296916,-1.8573322,0.0,14.30264,230.57608,1.0,0.100981876,0.10095159,3.0494053,3.0763793,0.0,21.496403,-15.334297,266.179,-296.19797,3.9870156e-11,1.7032359e-14,3.0494053,3.0494053,3.0763793,0.039649677,1.0000004,1.0000004,1.0,3.0763793,3.0494053,0.0,3.4087648e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.405,1.0,0.0,9900.996,0.7223132,-1.5949563,-4.0983508e-08,1.0015771,0.099196285,7.250197e-07,2.3176499e-05,0.99842536,7.227382e-07,-7.4838724,0.0,9.57251,14.296916,-0.58938766,0.0,14.30264,230.57608,1.0,0.1009891,0.100954875,3.112237,3.1392112,0.0,21.786413,-14.30254,277.48077,-287.05328,3.986542e-11,1.6122484e-14,3.112237,3.112237,3.1392112,0.039643586,1.0000004,1.0000004,1.0,3.1392112,3.112237,0.0,3.518261e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4052,1.0,0.0,9901.0,0.7189059,-1.5949563,-4.0983508e-08,1.0015775,0.09919899,6.4624146e-07,1.6823908e-05,0.998425,6.4420743e-07,-8.776163,0.0,-10.911882,14.296916,0.6809336,0.0,14.30264,230.57608,1.0,0.10099581,0.10095776,3.1750689,3.202043,0.0,21.990538,-13.214375,287.68762,-276.77576,3.9838775e-11,1.499875e-14,3.1750689,3.1750689,3.202043,0.039637398,1.0000004,1.0000004,1.0,3.202043,3.1750689,0.0,3.6145062e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4054,1.0,0.0,9901.005,0.7163036,-1.5949563,-4.0983508e-08,1.0015777,0.0992013,5.6527387e-07,1.0392935e-05,0.9984247,5.634943e-07,-10.033874,0.0,-31.353384,14.296916,1.9486178,0.0,14.30264,230.57608,1.0,0.10100197,0.100960225,3.2379007,3.264875,0.0,22.107967,-12.074094,296.75928,-265.40588,3.981245e-11,1.2859078e-14,3.2379007,3.2379007,3.264875,0.039631136,1.0000004,1.0000004,1.0,3.264875,3.2379007,0.0,3.6971755e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4056,1.0,0.0,9901.009,0.71451384,-1.5949563,-4.0983508e-08,1.001578,0.0992032,4.824e-07,3.901608e-06,0.9984245,4.8088117e-07,-11.252041,0.0,-51.671337,14.296916,3.2086613,0.0,14.30264,230.57608,1.0,0.10100756,0.100962274,3.3007324,3.3277068,0.0,22.138237,-10.886196,304.65988,-252.98854,3.9658866e-11,1.0644646e-14,3.3007324,3.3007324,3.3277068,0.039624833,1.0000004,1.0000004,1.0,3.3277068,3.3007324,0.0,3.7659962e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4058,1.0,0.0,9901.014,0.7135415,-1.5949563,-4.0983508e-08,1.0015782,0.099204674,3.979513e-07,-2.6211271e-06,0.9984243,3.966982e-07,-12.425855,0.0,-71.78556,14.296916,4.456091,0.0,14.30264,230.57608,1.0,0.10101256,0.10096389,3.3635643,3.3905387,0.0,22.08122,-9.655367,311.35828,-239.57272,3.943826e-11,8.575658e-15,3.3635643,3.3635643,3.3905387,0.0396185,1.0000004,1.0000004,1.0,3.3905387,3.3635643,0.0,3.820744e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.406,1.0,0.0,9901.019,0.71338814,-1.5949563,-4.0983508e-08,1.0015783,0.09920574,3.1223297e-07,-9.154191e-06,0.9984242,3.112497e-07,-13.55068,0.0,-91.61669,14.296916,5.6859818,0.0,14.30264,230.57608,1.0,0.10101695,0.10096508,3.4263961,3.4533706,0.0,21.937143,-8.386463,316.828,-225.21132,3.9316835e-11,6.949007e-15,3.4263961,3.4263961,3.4533706,0.039612167,1.0000004,1.0000004,1.0,3.4533706,3.4263961,0.0,3.8612524e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4062,1.0,0.0,9901.023,0.71405244,-1.5949563,-4.0983508e-08,1.0015783,0.09920638,2.2557073e-07,-1.5673257e-05,0.9984241,2.2486034e-07,-14.622076,0.0,-111.08647,14.296916,6.8934793,0.0,14.30264,230.57608,1.0,0.10102074,0.100965835,3.4892278,3.5162024,0.0,21.706568,-7.0844913,321.0475,-209.96101,3.9071045e-11,5.551053e-15,3.4892278,3.4892278,3.5162024,0.039605856,1.0000004,1.0000004,1.0,3.5162024,3.4892278,0.0,3.8874077e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4064,1.0,0.0,9901.028,0.71553004,-1.5949563,-4.0983508e-08,1.0015783,0.09920659,1.3829434e-07,-2.2152228e-05,0.9984241,1.378588e-07,-15.635812,0.0,-130.11806,14.296916,8.073816,0.0,14.30264,230.57608,1.0,0.10102388,0.100966156,3.5520597,3.5790343,0.0,21.390402,-5.7545896,324.00003,-193.88197,3.847828e-11,4.1317467e-15,3.5520597,3.5520597,3.5790343,0.03959959,1.0000004,1.0000004,1.0,3.5790343,3.5520597,0.0,3.8991462e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4066,1.0,0.0,9901.034,0.71781355,-1.5949563,-4.0983508e-08,1.0015783,0.09920638,5.071498e-08,-2.8569799e-05,0.9984242,5.0555272e-08,-16.587883,0.0,-148.63635,14.296916,9.222333,0.0,14.30264,230.57608,1.0,0.101026386,0.10096603,3.6148915,3.641866,0.0,20.98989,-4.4020057,325.67395,-177.03761,3.773008e-11,2.816218e-15,3.6148915,3.6148915,3.641866,0.03959339,1.0000004,1.0000004,1.0,3.641866,3.6148915,0.0,3.896459e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4068,1.0,0.0,9901.039,0.72089255,-1.5949563,-4.0983508e-08,1.0015782,0.09920574,-3.6813077e-08,-3.4900568e-05,0.9984243,-3.6697156e-08,-17.474531,0.0,-166.56825,14.296916,10.334494,0.0,14.30264,230.57608,1.0,0.10102824,0.10096547,3.6777232,3.7046978,0.0,20.506609,-3.0320787,326.06265,-159.4944,3.702512e-11,1.7131947e-15,3.6777232,3.6777232,3.7046978,0.039587285,1.0000004,1.0000004,1.0,3.7046978,3.6777232,0.0,3.879392e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.407,1.0,0.0,9901.044,0.72475386,-1.5950562,5.909491e-08,1.001578,0.09920468,-1.2399316e-07,-4.1124e-05,0.9984245,-1.2360277e-07,-18.292252,0.0,-183.843,14.296916,11.405909,0.0,14.30264,230.57608,1.0,0.10102945,0.10096449,3.740555,3.7675297,0.0,19.942467,-1.6502155,325.16458,-141.32156,3.643562e-11,2.0722624e-16,3.740555,3.740555,3.7675297,0.03958129,1.0000004,1.0000004,1.0,3.7675297,3.740555,0.0,3.848041e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4072,1.0,0.0,9901.048,0.7293813,-1.5950562,5.909491e-08,1.0015777,0.09920322,-2.104989e-07,-4.7212245e-05,0.99842477,-2.0983624e-07,-19.037815,0.0,-200.39243,14.296916,12.432346,0.0,14.30264,230.57608,1.0,0.10102999,0.10096307,3.8033867,3.8303616,0.0,19.299685,-0.26187065,322.98322,-122.59079,3.6074973e-11,-1.1575873e-15,3.8033867,3.8033867,3.8303616,0.039575435,1.0000004,1.0000004,1.0,3.8303616,3.8033867,0.0,3.8025607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4074,1.0,0.0,9901.053,0.734756,-1.5950562,5.909491e-08,1.0015774,0.09920134,-2.9600844e-07,-5.314908e-05,0.99842507,-2.950768e-07,-19.708275,0.0,-216.15118,14.296916,13.409755,0.0,14.30264,230.57608,1.0,0.10102988,0.10096123,3.8662186,3.8931935,0.0,18.5808,1.1274753,319.5272,-103.37601,3.5874522e-11,-2.087738e-15,3.8662186,3.8662186,3.8931935,0.03956973,1.0000004,1.0000004,1.0,3.8931935,3.8662186,0.0,3.7431528e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4076,1.0,0.0,9901.057,0.7408561,-1.5950562,5.909491e-08,1.001577,0.099199064,-3.8020391e-07,-5.89075e-05,0.9984255,-3.790076e-07,-20.300983,0.0,-231.05708,14.296916,14.334272,0.0,14.30264,230.57608,1.0,0.10102911,0.10095899,3.9290504,3.9560254,0.0,17.788647,2.5123372,314.8101,-83.75302,3.5776042e-11,-3.082533e-15,3.9290504,3.9290504,3.9560254,0.039564207,1.0000004,1.0000004,1.0,3.9560254,3.9290504,0.0,3.6700717e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4078,1.0,0.0,9901.061,0.74765754,-1.5950562,5.909491e-08,1.0015765,0.0991964,-4.6279362e-07,-6.446708e-05,0.9984259,-4.6133783e-07,-20.813599,0.0,-245.05127,14.296916,15.2022505,0.0,14.30264,230.57608,1.0,0.10102769,0.10095633,3.991882,4.018857,0.0,16.92635,3.887248,308.85056,-63.79928,3.5714976e-11,-4.000252e-15,3.991882,3.991882,4.018857,0.039558887,1.0000004,1.0000004,1.0,4.018857,3.991882,0.0,3.5836248e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.408,1.0,0.0,9901.064,0.7551334,-1.5950562,5.909491e-08,1.0015761,0.09919335,-5.4347345e-07,-6.98156e-05,0.99842644,-5.417644e-07,-21.244093,0.0,-258.07852,14.296916,16.01026,0.0,14.30264,230.57608,1.0,0.101025626,0.10095329,4.0547137,4.081689,0.0,15.9973135,5.246779,301.67203,-43.593513,3.556168e-11,-5.327769e-15,4.0547137,4.0547137,4.081689,0.03955378,1.0000004,1.0000004,1.0,4.081689,4.0547137,0.0,3.4841662e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4082,1.0,0.0,9901.067,0.7632544,-1.5950562,5.909491e-08,1.0015755,0.09918994,-6.219511e-07,-7.492162e-05,0.99842703,-6.19996e-07,-21.590765,0.0,-270.08737,14.296916,16.75511,0.0,14.30264,230.57608,1.0,0.10102293,0.10094986,4.1175456,4.1445208,0.0,15.005203,6.5855618,293.30286,-23.215471,3.5287984e-11,-6.6350886e-15,4.1175456,4.1175456,4.1445208,0.039548907,1.0000004,1.0000004,1.0,4.1445208,4.1175456,0.0,3.372093e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4084,1.0,0.0,9901.07,0.7719889,-1.5950562,5.909491e-08,1.0015748,0.099186175,-6.979496e-07,-7.977398e-05,0.9984277,-6.957565e-07,-21.852245,0.0,-281.03046,14.296916,17.433859,0.0,14.30264,230.57608,1.0,0.10101961,0.10094607,4.1803775,4.2073526,0.0,13.953935,7.89831,283.776,-2.7455704,3.5044023e-11,-8.362534e-15,4.1803775,4.1803775,4.2073526,0.03954429,1.0000004,1.0000004,1.0,4.2073526,4.1803775,0.0,3.24785e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4086,1.0,0.0,9901.072,0.7813032,-1.5950562,5.909491e-08,1.001574,0.09918207,-7.7117556e-07,-8.4354746e-05,0.9984284,-7.687535e-07,-22.027498,0.0,-290.8645,14.296916,18.043825,0.0,14.30264,230.57608,1.0,0.10101568,0.100941926,4.2432094,4.2701845,0.0,12.847657,9.17984,273.12912,17.7354,3.4965426e-11,-1.04475e-14,4.2432094,4.2432094,4.2701845,0.03953994,1.0000004,1.0000004,1.0,4.2701845,4.2432094,0.0,3.111929e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4088,1.0,0.0,9901.074,0.7911614,-1.5950562,5.909491e-08,1.0015733,0.09917764,-8.4135553e-07,-8.864712e-05,0.9984292,-8.3871436e-07,-22.11583,0.0,-299.55075,14.296916,18.582603,0.0,14.30264,230.57608,1.0,0.10101116,0.10093744,4.306041,4.3330164,0.0,11.690738,10.425092,261.40414,38.146606,3.495213e-11,-1.2634296e-14,4.306041,4.306041,4.3330164,0.039535876,1.0000002,1.0000002,1.0,4.3330164,4.306041,0.0,2.9648646e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.409,1.0,0.0,9901.075,0.8015258,-1.5950562,5.909491e-08,1.0015725,0.09917291,-9.0824915e-07,-9.2637e-05,0.99842995,-9.053994e-07,-22.116892,0.0,-307.05487,14.296916,19.048061,0.0,14.30264,230.57608,1.0,0.10100606,0.10093265,4.3688726,4.3958483,0.0,10.487743,11.629148,248.64738,58.407486,3.486027e-11,-1.4612755e-14,4.3688726,4.3688726,4.3958483,0.039532114,1.0000002,1.0000002,1.0,4.3958483,4.3688726,0.0,2.8072168e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4092,1.0,0.0,9901.076,0.8123567,-1.5950562,5.909491e-08,1.0015717,0.09916789,-9.716379e-07,-9.630866e-05,0.99843085,-9.685909e-07,-22.030676,0.0,-313.3472,14.296916,19.438364,0.0,14.30264,230.57608,1.0,0.10100041,0.100927554,4.4317045,4.45868,0.0,9.243424,12.787251,234.90913,78.438065,3.473781e-11,-1.6791293e-14,4.4317045,4.4317045,4.45868,0.03952866,1.0000002,1.0000002,1.0,4.45868,4.4317045,0.0,2.6395955e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4094,1.0,0.0,9901.075,0.8236131,-1.5950562,5.909491e-08,1.0015707,0.099162616,-1.0312452e-06,-9.965129e-05,0.9984318,-1.0280133e-06,-21.857523,0.0,-318.40292,14.296916,19.751968,0.0,14.30264,230.57608,1.0,0.10099423,0.100922175,4.4945364,4.521512,0.0,7.9626923,13.894832,220.24362,98.15929,3.447348e-11,-1.9714238e-14,4.4945364,4.4945364,4.521512,0.03952554,1.0000002,1.0000002,1.0,4.521512,4.4945364,0.0,2.462656e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4096,1.0,0.0,9901.075,0.83525234,-1.5950562,5.909491e-08,1.0015696,0.09915708,-1.086899e-06,-0.00010264944,0.99843276,-1.0834948e-06,-21.598118,0.0,-322.20203,14.297436,19.987637,0.0,14.30264,230.58334,1.0,0.100987546,0.10091655,4.557368,4.584344,0.0,6.6506047,14.947513,204.70872,117.49331,3.4021053e-11,-2.2671316e-14,4.557368,4.557368,4.584344,0.03952275,1.0000002,1.0000002,1.0,4.584344,4.557368,0.0,2.2770753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4098,1.0,0.0,9901.073,0.8472304,-1.5950562,5.909491e-08,1.0015687,0.09915132,-1.1383772e-06,-0.00010529803,0.9984338,-1.1348142e-06,-21.253479,0.0,-324.72952,14.297436,20.144438,0.0,14.30264,230.58334,1.0,0.10098037,0.10091068,4.6201997,4.647176,0.0,5.312342,15.941137,188.36572,136.3638,3.3458916e-11,-2.4392335e-14,4.6201997,4.6201997,4.647176,0.0395203,1.0000002,1.0000002,1.0,4.647176,4.6201997,0.0,2.0835616e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.41,1.0,0.0,9901.071,0.8595022,-1.5950562,5.909491e-08,1.0015676,0.09914537,-1.1855068e-06,-0.00010758449,0.9984349,-1.1817988e-06,-20.82497,0.0,-325.9754,14.297436,20.221752,0.0,14.30264,230.58334,1.0,0.10097275,0.10090459,4.6830316,4.7100077,0.0,3.9531887,16.871782,171.27914,154.69627,3.2818387e-11,-2.5923379e-14,4.6830316,4.6830316,4.7100077,0.03951821,1.0000002,1.0000002,1.0,4.7100077,4.6830316,0.0,1.8828494e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4102,1.0,0.0,9901.068,0.8720217,-1.5950562,5.909491e-08,1.0015664,0.09913922,-1.2281374e-06,-0.00010950285,0.998436,-1.2242988e-06,-20.314283,0.0,-325.93475,14.297436,20.219276,0.0,14.30264,230.58334,1.0,0.1009647,0.10089832,4.7458634,4.7728395,0.0,2.5785115,17.735771,153.51639,172.41837,3.2247226e-11,-2.7589594e-14,4.7458634,4.7458634,4.7728395,0.039516475,1.0000001,1.0000001,1.0,4.7728395,4.7458634,0.0,1.6756981e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4104,1.0,0.0,9901.064,0.88474196,-1.5950562,5.909491e-08,1.0015653,0.099132925,-1.2661103e-06,-0.00011104276,0.99843717,-1.2621558e-06,-19.723433,0.0,-324.6077,14.297436,20.137018,0.0,14.30264,230.58334,1.0,0.10095626,0.10089187,4.808695,4.8356714,0.0,1.1937387,18.529696,135.14758,189.46011,3.1869563e-11,-2.9352073e-14,4.808695,4.808695,4.8356714,0.03951511,1.0000001,1.0000001,1.0,4.8356714,4.808695,0.0,1.4628941e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4106,1.0,0.0,9901.06,0.8976156,-1.5950562,5.909491e-08,1.0015641,0.099126495,-1.2993013e-06,-0.00011220629,0.99843836,-1.2952463e-06,-19.054754,0.0,-321.99945,14.297436,19.975306,0.0,14.30264,230.58334,1.0,0.10094746,0.100885294,4.8715267,4.8985033,0.0,-0.19566146,19.250416,116.245224,205.75424,3.1603234e-11,-3.105504e-14,4.8715267,4.8715267,4.8985033,0.039514113,1.0000001,1.0000001,1.0,4.8985033,4.8715267,0.0,1.2452367e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4108,1.0,0.0,9901.055,0.9105945,-1.5950562,5.909491e-08,1.0015628,0.099119954,-1.3276062e-06,-0.00011298896,0.99843955,-1.3234661e-06,-18.310886,0.0,-318.12033,14.297436,19.734776,0.0,14.30264,230.58334,1.0,0.100938335,0.10087858,4.9343586,4.961335,0.0,-1.5842025,19.895088,96.88392,221.2364,3.139479e-11,-3.220705e-14,4.9343586,4.9343586,4.961335,0.03951349,1.0000001,1.0000001,1.0,4.961335,4.9343586,0.0,1.0235448e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.411,1.0,0.0,9901.049,0.9236305,-1.5950562,5.909491e-08,1.0015616,0.09911332,-1.3509509e-06,-0.000113381335,0.9984408,-1.3467414e-06,-17.494768,0.0,-312.9856,14.297436,19.41638,0.0,14.30264,230.58334,1.0,0.10092892,0.10087179,4.9971905,5.024167,0.0,-2.9664016,20.461168,77.14008,235.8455,3.124929e-11,-3.282301e-14,4.9971905,4.9971905,5.024167,0.03951324,1.0000001,1.0000001,1.0,5.024167,4.9971905,0.0,7.986478e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4112,1.0,0.0,9901.042,0.93667513,-1.5950562,5.909491e-08,1.0015603,0.09910664,-1.3692428e-06,-0.00011339205,0.9984421,-1.3649798e-06,-16.609621,0.0,-306.6155,14.297436,19.021376,0.0,14.30264,230.58334,1.0,0.10091924,0.10086492,5.0600224,5.0869985,0.0,-4.3368006,20.94642,57.091652,249.52386,3.1272422e-11,-3.3384953e-14,5.0600224,5.0600224,5.0869985,0.03951337,1.0,1.0,1.0,5.0869985,5.0600224,0.0,5.7138973e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4114,1.0,0.0,9901.034,0.94968027,-1.5950562,5.909491e-08,1.001559,0.09909992,-1.3824122e-06,-0.00011301738,0.9984434,-1.3781118e-06,-15.658942,0.0,-299.03522,14.297436,18.551323,0.0,14.30264,230.58334,1.0,0.10090934,0.10085801,5.1228538,5.1498303,0.0,-5.689988,21.34893,36.81776,262.21747,3.1288337e-11,-3.449243e-14,5.1228538,5.1228538,5.1498303,0.039513867,1.0,1.0,1.0,5.1498303,5.1228538,0.0,3.426177e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4116,1.0,0.0,9901.025,0.96259785,-1.5950562,5.909491e-08,1.0015577,0.099093184,-1.3904205e-06,-0.000112255446,0.99844474,-1.3860989e-06,-14.646487,0.0,-290.27463,14.297436,18.008081,0.0,14.30264,230.58334,1.0,0.100899264,0.10085109,5.1856856,5.212662,0.0,-7.0206213,21.667109,16.398441,273.8762,3.111602e-11,-3.5928434e-14,5.1856856,5.1856856,5.212662,0.03951474,1.0,1.0,1.0,5.212662,5.1856856,0.0,1.1317647e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4118,1.0,0.0,9901.016,0.97538024,-1.5950562,5.909491e-08,1.0015564,0.09908647,-1.3932791e-06,-0.00011112218,0.99844605,-1.3889525e-06,-13.576254,0.0,-280.36832,14.297436,17.393793,0.0,14.30264,230.58334,1.0,0.100889035,0.10084418,5.2485175,5.275494,0.0,-8.323446,21.8997,-4.0857058,284.454,3.080632e-11,-3.7230903e-14,5.2485175,5.2485175,5.275494,0.039515976,1.0,1.0,1.0,5.275494,5.2485175,-0.0,-1.1607931e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.412,1.0,0.0,9901.006,0.98798066,-1.5950562,5.909491e-08,1.001555,0.099079795,-1.3909728e-06,-0.00010961099,0.9984474,-1.3866569e-06,-12.452469,0.0,-269.35538,14.297436,16.710886,0.0,14.30264,230.58334,1.0,0.10087871,0.100837305,5.3113494,5.338326,0.0,-9.593319,22.045788,-24.553818,293.90918,3.0332403e-11,-3.871407e-14,5.3113494,5.3113494,5.338326,0.039517574,0.99999994,0.99999994,1.0,5.338326,5.3113494,-0.0,-3.4430037e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4122,1.0,0.0,9900.995,1.0003529,-1.5950562,5.909491e-08,1.0015537,0.09907318,-1.3835058e-06,-0.000107734966,0.9984487,-1.3792169e-06,-11.279571,0.0,-257.27927,14.297436,15.962058,0.0,14.30264,230.58334,1.0,0.10086831,0.10083048,5.3741813,5.401158,0.0,-10.825226,22.104795,-44.9251,302.20438,2.9641158e-11,-4.671981e-14,5.3741813,5.3741813,5.401158,0.039519526,0.99999994,0.99999994,1.0,5.401158,5.3741813,-0.0,-5.7064454e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4124,1.0,0.0,9900.983,1.0124518,-1.5950562,5.909491e-08,1.0015523,0.09906666,-1.3709364e-06,-0.00010549855,0.9984501,-1.3666901e-06,-10.062191,0.0,-244.18767,14.297436,15.150267,0.0,14.30264,230.58334,1.0,0.100857876,0.10082375,5.4370127,5.4639897,0.0,-12.014303,22.076494,-65.119125,309.3068,2.8583292e-11,-7.396198e-14,5.4370127,5.4370127,5.4639897,0.039521825,0.99999994,0.99999994,1.0,5.4639897,5.4370127,-0.0,-7.9427735e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4126,1.0,0.0,9900.971,1.0242332,-1.5950562,5.909491e-08,1.0015509,0.09906025,-1.3533173e-06,-0.00010291235,0.9984515,-1.3491292e-06,-8.805139,0.0,-230.13226,14.297436,14.278718,0.0,14.30264,230.58334,1.0,0.10084746,0.10081714,5.4998446,5.5268216,0.0,-13.155857,21.960995,-85.05619,315.18845,2.7078234e-11,-1.0921417e-13,5.4998446,5.4998446,5.5268216,0.039524455,0.9999999,0.9999999,1.0,5.5268216,5.4998446,-0.0,-1.0143792e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4128,1.0,0.0,9900.957,1.0356547,-1.5950562,5.909491e-08,1.0015496,0.09905397,-1.3307382e-06,-9.9986726e-05,0.9984528,-1.3266235e-06,-7.513376,0.0,-215.1685,14.297436,13.350853,0.0,14.30264,230.58334,1.0,0.10083709,0.10081065,5.5626764,5.5896535,0.0,-14.245381,21.758757,-104.657585,319.82608,2.5204743e-11,-1.4219516e-13,5.5626764,5.5626764,5.5896535,0.039527416,0.9999999,0.9999999,1.0,5.5896535,5.5626764,-0.0,-1.2301452e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.413,1.0,0.0,9900.943,1.0466745,-1.5950562,5.909491e-08,1.0015483,0.09904787,-1.3032732e-06,-9.6735086e-05,0.99845415,-1.2992468e-06,-6.192006,0.0,-199.35548,14.297436,12.3703375,0.0,14.30264,230.58334,1.0,0.10082681,0.10080432,5.6255083,5.6524854,0.0,-15.278576,21.470581,-123.84593,323.20142,2.3237332e-11,-1.6816175e-13,5.6255083,5.6255083,5.6524854,0.03953069,0.9999999,0.9999999,1.0,5.6524854,5.6255083,-0.0,-1.4407895e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4132,1.0,0.0,9900.929,1.0572531,-1.5950562,5.909491e-08,1.001547,0.09904193,-1.2710573e-06,-9.3166345e-05,0.99845546,-1.2671339e-06,-4.846246,0.0,-182.75562,14.297436,11.341042,0.0,14.30264,230.58334,1.0,0.100816645,0.10079818,5.68834,5.7153172,0.0,-16.251362,21.097609,-142.54547,325.3011,2.1620136e-11,-1.8792942e-13,5.68834,5.68834,5.7153172,0.039534267,0.9999998,0.9999998,1.0,5.7153172,5.68834,-0.0,-1.6455438e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4134,1.0,0.0,9900.913,1.0673525,-1.5950562,5.909491e-08,1.0015457,0.0990362,-1.2342086e-06,-8.929596e-05,0.9984568,-1.2304023e-06,-3.481409,0.0,-165.43442,14.297436,10.267031,0.0,14.30264,230.58334,1.0,0.100806646,0.10079224,5.751172,5.778149,0.0,-17.159903,20.641312,-160.68242,326.11685,2.0436472e-11,-2.0717602e-13,5.751172,5.751172,5.778149,0.03953813,0.9999998,0.9999998,1.0,5.778149,5.751172,-0.0,-1.8436602e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4136,1.0,0.0,9900.896,1.0769365,-1.5950562,5.909491e-08,1.0015444,0.0990307,-1.1929018e-06,-8.5143394e-05,0.9984581,-1.1892258e-06,-2.102885,0.0,-147.4603,14.297436,9.152546,0.0,14.30264,230.58334,1.0,0.10079685,0.10078653,5.814004,5.840981,0.0,-18.000612,20.103497,-178.18513,325.64545,1.9360303e-11,-2.2492651e-13,5.814004,5.814004,5.840981,0.03954227,0.9999998,0.9999998,1.0,5.840981,5.814004,-0.0,-2.034423e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4138,1.0,0.0,9900.88,1.085971,-1.5950562,5.909491e-08,1.001543,0.09902544,-1.1472673e-06,-8.071943e-05,0.99845934,-1.143735e-06,-0.71611613,0.0,-128.90417,14.297436,8.0019865,0.0,14.30264,230.58334,1.0,0.10078728,0.10078107,5.876836,5.903813,0.0,-18.770172,19.486288,-194.98457,323.88873,1.8344682e-11,-2.4120224e-13,5.876836,5.876836,5.903813,0.039546665,0.99999976,0.99999976,1.0,5.903813,5.876836,-0.0,-2.2171444e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.414,1.0,0.0,9900.862,1.0944238,-1.5950562,5.909491e-08,1.0015419,0.09902045,-1.0974875e-06,-7.604033e-05,0.9984606,-1.0941111e-06,0.6734228,0.0,-109.839325,14.297436,6.8198953,0.0,14.30264,230.58334,1.0,0.10077799,0.10077586,5.9396677,5.966645,0.0,-19.465548,18.792124,-211.01439,320.8537,1.7430389e-11,-2.5433816e-13,5.9396677,5.9396677,5.966645,0.039551295,0.99999976,0.99999976,1.0,5.966645,5.9396677,-0.0,-2.391167e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4142,1.0,0.0,9900.845,1.1022651,-1.5950562,5.909491e-08,1.0015405,0.09901574,-1.0437707e-06,-7.112789e-05,0.9984618,-1.040562e-06,2.060246,0.0,-90.340996,14.297436,5.610939,0.0,14.30264,230.58334,1.0,0.100769,0.10077095,6.0024996,6.0294766,0.0,-20.083996,18.02375,-226.2113,316.5523,1.6619912e-11,-2.658702e-13,6.0024996,6.0024996,6.0294766,0.03955615,0.99999976,0.99999976,1.0,6.0294766,6.0024996,-0.0,-2.5558677e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
