Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4144,1.0,0.0,9900.826,1.1094676,-1.5950562,5.909491e-08,1.0015395,0.099011324,-9.863285e-07,-6.599983e-05,0.9984629,-9.832987e-07,3.4388793,0.0,-70.48617,14.297436,4.3798904,0.0,14.30264,230.58334,1.0,0.10076035,0.10076634,6.0653315,6.0923085,0.0,-20.62308,17.1842,-240.51535,311.00153,1.5962042e-11,-2.76606e-13,6.0653315,6.0653315,6.0923085,0.039561212,0.9999997,0.9999997,1.0,6.0923085,6.0653315,-0.0,-2.7106597e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4146,1.0,0.0,9900.808,1.1160063,-1.5950562,5.909491e-08,1.0015383,0.09900723,-9.2537977e-07,-6.0672806e-05,0.9984641,-9.2253936e-07,4.8038807,0.0,-50.353218,14.297436,3.1316082,0.0,14.30264,230.58334,1.0,0.100752056,0.10076205,6.128163,6.1551404,0.0,-21.080671,16.27679,-253.87007,304.2233,1.5429177e-11,-2.8539305e-13,6.128163,6.128163,6.1551404,0.039566457,0.9999997,0.9999997,1.0,6.1551404,6.128163,-0.0,-2.854995e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4148,1.0,0.0,9900.788,1.1218585,-1.5950562,5.909491e-08,1.0015372,0.09900345,-8.6115415e-07,-5.517338e-05,0.9984652,-8.5851275e-07,6.149863,0.0,-30.021614,14.297436,1.8710202,0.0,14.30264,230.58334,1.0,0.100744165,0.10075809,6.1909947,6.2179723,0.0,-21.45497,15.305107,-266.22275,296.24435,1.5052827e-11,-2.9273556e-13,6.1909947,6.1909947,6.2179723,0.039571863,0.9999997,0.9999997,1.0,6.2179723,6.1909947,-0.0,-2.988365e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.415,1.0,0.0,9900.768,1.1270044,-1.5950562,5.909491e-08,1.0015361,0.09900003,-7.938839e-07,-4.9515384e-05,0.99846625,-7.914505e-07,7.4715133,0.0,-9.571619,14.297436,0.60310143,0.0,14.30264,230.58334,1.0,0.1007367,0.100754485,6.2538266,6.2808037,0.0,-21.7445,14.272985,-277.52463,287.09625,1.4741494e-11,-3.0116797e-13,6.2538266,6.2538266,6.2808037,0.039577417,0.9999997,0.9999997,1.0,6.2808037,6.2538266,-0.0,-3.1102994e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4152,1.0,0.0,9900.748,1.1314267,-1.5950562,5.909491e-08,1.001535,0.098996945,-7.2386104e-07,-4.372367e-05,0.99846727,-7.2164374e-07,8.763617,0.0,10.916043,14.297436,-0.6671437,0.0,14.30264,230.58334,1.0,0.10072969,0.100751236,0.03347341,0.06045045,0.0,-21.94812,13.184503,-287.73108,276.81506,1.41732355e-11,-3.10166e-13,0.03347341,0.03347341,0.06045045,0.039583094,0.9999997,0.9999997,1.0,0.06045045,0.03347341,-0.0,-3.220376e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4154,1.0,0.0,9900.728,1.135111,-1.5950562,5.909491e-08,1.0015341,0.09899424,-6.513185e-07,-3.781991e-05,0.9984682,-6.4932465e-07,10.021074,0.0,31.3605,14.297436,-1.9347023,0.0,14.30264,230.58334,1.0,0.100723155,0.10074836,0.096305296,0.123282306,0.0,-22.065031,12.043957,-296.80188,265.44138,1.3300741e-11,-3.190858e-13,0.096305296,0.096305296,0.123282306,0.039588872,0.99999964,0.99999964,1.0,0.123282306,0.096305296,-0.0,-3.3182187e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4156,1.0,0.0,9900.706,1.1380453,-1.5950562,5.909491e-08,1.0015333,0.0989919,-5.765368e-07,-3.1825282e-05,0.9984691,-5.7477297e-07,11.238924,0.0,51.681057,14.297436,-3.1945722,0.0,14.30264,230.58334,1.0,0.10071712,0.10074587,0.15913719,0.18611416,0.0,-22.094776,10.855852,-304.7012,253.02016,1.23720765e-11,-3.2479507e-13,0.15913719,0.15913719,0.18611416,0.039594732,0.99999964,0.99999964,1.0,0.18611416,0.15913719,-0.0,-3.4034932e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4158,1.0,0.0,9900.686,1.1402208,-1.5950562,5.909491e-08,1.0015324,0.09898994,-4.9981287e-07,-2.5765034e-05,0.99846995,-4.982846e-07,12.412362,0.0,71.7975,14.297436,-4.4417815,0.0,14.30264,230.58334,1.0,0.100711614,0.10074377,0.22196908,0.24894601,0.0,-22.03724,9.624877,-311.3979,239.60039,1.1519987e-11,-3.2831227e-13,0.22196908,0.22196908,0.24894601,0.03960065,0.99999964,0.99999964,1.0,0.24894601,0.22196908,-0.0,-3.4759168e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.416,1.0,0.0,9900.664,1.1416312,-1.5950562,5.909491e-08,1.0015316,0.09898838,-4.2141042e-07,-1.9658472e-05,0.9984708,-4.2012255e-07,13.536757,0.0,91.630424,14.297436,-5.6714096,0.0,14.30264,230.58334,1.0,0.10070664,0.100742064,0.28480098,0.31177786,0.0,-21.89265,8.355893,-316.8655,225.23508,1.0819146e-11,-3.3109878e-13,0.28480098,0.28480098,0.31177786,0.03960661,0.99999964,0.99999964,1.0,0.31177786,0.28480098,-0.0,-3.5352517e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4162,1.0,0.0,9900.643,1.1422735,-1.5950562,5.909491e-08,1.0015308,0.09898721,-3.4165902e-07,-1.3528613e-05,0.9984715,-3.4061537e-07,14.6076765,0.0,111.10156,14.297436,-6.8786044,0.0,14.30264,230.58334,1.0,0.100702226,0.10074076,0.34763288,0.3746097,0.0,-21.661585,7.0539093,-321.0825,209.98094,1.02284e-11,-3.3371447e-13,0.34763288,0.34763288,0.3746097,0.03961258,0.99999964,0.99999964,1.0,0.3746097,0.34763288,-0.0,-3.5813085e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4164,1.0,0.0,9900.621,1.1421472,-1.5950562,5.909491e-08,1.0015302,0.098986425,-2.6082418e-07,-7.400011e-06,0.9984722,-2.600278e-07,15.6208935,0.0,130.13405,14.297436,-8.058602,0.0,14.30264,230.58334,1.0,0.10069839,0.100739874,0.4104648,0.43744156,0.0,-21.344957,5.7240644,-324.03223,193.89818,9.642964e-12,-3.358751e-13,0.4104648,0.4104648,0.43744156,0.03961854,0.99999964,0.99999964,1.0,0.43744156,0.4104648,-0.0,-3.6139517e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4166,1.0,0.0,9900.6,1.1412545,-1.5950562,5.909491e-08,1.0015295,0.098986045,-1.7925753e-07,-1.2912163e-06,0.9984728,-1.7871044e-07,16.572412,0.0,148.65279,14.297436,-9.206749,0.0,14.30264,230.58334,1.0,0.10069513,0.10073939,0.4732967,0.5002734,0.0,-20.94402,4.3716063,-325.7031,177.0503,9.034714e-12,-3.3750444e-13,0.4732967,0.4732967,0.5002734,0.039624475,0.99999964,0.99999964,1.0,0.5002734,0.4732967,-0.0,-3.6330934e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4168,1.0,0.0,9900.578,1.1396009,-1.5950562,5.909491e-08,1.001529,0.09898606,-9.720341e-08,4.7676813e-06,0.9984734,-9.690686e-08,17.45848,0.0,166.58467,14.297436,-10.318515,0.0,14.30264,230.58334,1.0,0.10069248,0.100739315,0.53612864,0.5631053,0.0,-20.460354,3.001874,-326.08847,159.5038,8.38044e-12,-3.3880353e-13,0.53612864,0.53612864,0.5631053,0.039630357,0.99999964,0.99999964,1.0,0.5631053,0.53612864,-0.0,-3.6386947e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.417,1.0,0.0,9900.557,1.1371943,-1.5950562,5.909491e-08,1.0015284,0.09898648,-1.4988384e-08,1.0764395e-05,0.99847394,-1.4942671e-08,18.275604,0.0,183.85895,14.297436,-11.389513,0.0,14.30264,230.58334,1.0,0.100690424,0.10073965,0.5989605,0.6259371,0.0,-19.895876,1.6202717,-325.1869,141.32794,7.66571e-12,-3.399317e-13,0.5989605,0.5989605,0.6259371,0.039636165,0.99999964,0.99999964,1.0,0.6259371,0.5989605,-0.0,-3.6307685e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4172,1.0,0.0,9900.535,1.1340455,-1.5950562,5.909491e-08,1.001528,0.09898729,6.707445e-08,1.6667826e-05,0.99847436,6.6869944e-08,19.020563,0.0,200.40744,14.297436,-12.41552,0.0,14.30264,230.58334,1.0,0.10068899,0.100740395,0.66179246,0.688769,0.0,-19.252813,0.23225175,-323.00192,122.59449,6.918702e-12,-3.4067814e-13,0.66179246,0.66179246,0.688769,0.039641883,0.99999964,0.99999964,1.0,0.688769,0.66179246,-0.0,-3.609377e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4174,1.0,0.0,9900.515,1.1301682,-1.5950562,5.909491e-08,1.0015275,0.098988496,1.4868273e-07,2.2459879e-05,0.9984748,1.4822953e-07,19.690416,0.0,216.16484,14.297436,-13.392488,0.0,14.30264,230.58334,1.0,0.10068816,0.100741535,0.7246244,0.75160086,0.0,-18.533707,-1.1567091,-319.54224,103.37738,6.223501e-12,-3.410568e-13,0.7246244,0.7246244,0.75160086,0.03964748,0.99999964,0.99999964,1.0,0.75160086,0.7246244,-0.0,-3.5746325e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4176,1.0,0.0,9900.493,1.1255785,-1.5950562,5.909491e-08,1.0015273,0.09899009,2.2953238e-07,2.8118833e-05,0.9984751,2.2883287e-07,20.282526,0.0,231.06898,14.297436,-14.316563,0.0,14.30264,230.58334,1.0,0.10068796,0.100743085,0.7874563,0.8144327,0.0,-17.741396,-2.5411308,-314.82144,83.75246,5.6016775e-12,-3.4115953e-13,0.7874563,0.7874563,0.8144327,0.039652944,0.99999964,0.99999964,1.0,0.8144327,0.7874563,-0.0,-3.5266973e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4178,1.0,0.0,9900.473,1.1202953,-1.5950562,5.909491e-08,1.001527,0.09899205,3.0936025e-07,3.362752e-05,0.9984753,3.084176e-07,20.794558,0.0,245.06105,14.297436,-15.184099,0.0,14.30264,230.58334,1.0,0.10068837,0.10074502,0.8502882,0.87726456,0.0,-16.879007,-3.9155514,-308.85825,63.797188,5.064496e-12,-3.4102628e-13,0.8502882,0.8502882,0.87726456,0.039658252,0.99999964,0.99999964,1.0,0.87726456,0.8502882,-0.0,-3.4657796e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.418,1.0,0.0,9900.452,1.1143398,-1.5950562,5.909491e-08,1.0015268,0.0989944,3.8779703e-07,3.8959723e-05,0.99847555,3.866156e-07,21.224493,0.0,258.08582,14.297436,-15.991678,0.0,14.30264,230.58334,1.0,0.10068939,0.10074735,0.91312015,0.9400964,0.0,-15.949945,-5.2745485,-301.67615,43.590332,4.504998e-12,-3.4069197e-13,0.91312015,0.91312015,0.9400964,0.039663386,0.99999964,0.99999964,1.0,0.9400964,0.91312015,-0.0,-3.3921373e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4182,1.0,0.0,9900.433,1.107736,-1.5950562,5.909491e-08,1.0015266,0.098997094,4.6463273e-07,4.409981e-05,0.9984757,4.632173e-07,21.570639,0.0,270.09195,14.297436,-16.736113,0.0,14.30264,230.58334,1.0,0.10069102,0.100750044,0.9759521,1.0029283,0.0,-14.957878,-6.6127615,-293.3036,23.211641,3.9241665e-12,-3.402629e-13,0.9759521,0.9759521,1.0029283,0.039668325,0.99999964,0.99999964,1.0,1.0029283,0.9759521,-0.0,-3.3060778e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4184,1.0,0.0,9900.412,1.1005096,-1.5950562,5.909491e-08,1.0015266,0.09900016,5.3957433e-07,4.9030175e-05,0.9984758,5.379307e-07,21.83163,0.0,281.032,14.297436,-17.414465,0.0,14.30264,230.58334,1.0,0.10069325,0.1007531,1.038784,1.0657601,0.0,-13.90672,-7.924911,-283.77356,2.7415433,3.388888e-12,-3.39708e-13,1.038784,1.038784,1.0657601,0.039673056,0.9999997,0.9999997,1.0,1.0657601,1.038784,-0.0,-3.2079507e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4186,1.0,0.0,9900.394,1.0926894,-1.5950562,5.909491e-08,1.0015266,0.09900355,6.123231e-07,5.3730575e-05,0.9984758,6.104579e-07,22.006443,0.0,290.86288,14.297436,-18.024063,0.0,14.30264,230.58334,1.0,0.10069607,0.10075652,1.101616,1.1285919,0.0,-12.800621,-9.205821,-273.12372,-17.739176,2.9766508e-12,-3.3919254e-13,1.101616,1.101616,1.1285919,0.03967756,0.9999997,0.9999997,1.0,1.1285919,1.101616,-0.0,-3.0981462e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4188,1.0,0.0,9900.375,1.0843055,-1.5950562,5.909491e-08,1.0015266,0.09900727,6.826276e-07,5.8185513e-05,0.99847573,6.805482e-07,22.094383,0.0,299.54578,14.297436,-18.562502,0.0,14.30264,230.58334,1.0,0.10069948,0.100760266,1.1644479,1.1914238,0.0,-11.643944,-10.45044,-261.3961,-38.149693,2.577816e-12,-3.3879353e-13,1.1644479,1.1644479,1.1914238,0.03968182,0.9999997,0.9999997,1.0,1.1914238,1.1644479,-0.0,-2.9771016e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.419,1.0,0.0,9900.356,1.0753907,-1.5950562,5.909491e-08,1.0015267,0.0990113,7.502181e-07,6.2380146e-05,0.9984757,7.4793263e-07,22.09511,0.0,307.04645,14.297436,-19.027657,0.0,14.30264,230.58334,1.0,0.10070345,0.10076434,1.2272799,1.2542557,0.0,-10.441252,-11.653858,-248.637,-58.40946,2.195223e-12,-3.3837822e-13,1.2272799,1.2272799,1.2542557,0.03968582,0.9999997,0.9999997,1.0,1.2542557,1.2272799,-0.0,-2.8452922e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4192,1.0,0.0,9900.339,1.0659792,-1.5950562,5.909491e-08,1.0015268,0.09901563,8.148962e-07,6.629693e-05,0.9984755,8.1241353e-07,22.008621,0.0,313.3353,14.297436,-19.417694,0.0,14.30264,230.58334,1.0,0.10070796,0.10076873,1.2901118,1.3170875,0.0,-9.197292,-12.81133,-234.89677,-78.43852,1.9445773e-12,-3.3809468e-13,1.2901118,1.2901118,1.3170875,0.039689545,0.9999997,0.9999997,1.0,1.3170875,1.2901118,-0.0,-2.7032294e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4194,1.0,0.0,9900.321,1.0561073,-1.5950562,5.909491e-08,1.0015271,0.09902024,8.76379e-07,6.99229e-05,0.9984753,8.737086e-07,21.83526,0.0,318.38757,14.297436,-19.731077,0.0,14.30264,230.58334,1.0,0.100713015,0.10077341,1.3529438,1.3799194,0.0,-7.916971,-13.918288,-220.2297,-98.15786,1.8131939e-12,-3.3746028e-13,1.3529438,1.3529438,1.3799194,0.039692983,0.99999976,0.99999976,1.0,1.3799194,1.3529438,-0.0,-2.5514794e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4196,1.0,0.0,9900.305,1.0458126,-1.5950562,5.909491e-08,1.0015273,0.09902511,9.3447903e-07,7.324613e-05,0.9984751,9.316312e-07,21.575708,0.0,322.1833,14.297436,-19.966566,0.0,14.30264,230.58334,1.0,0.10071858,0.10077835,1.4157757,1.4427512,0.0,-6.6053395,-14.970369,-204.69363,-117.48965,1.8888203e-12,-3.3629837e-13,1.4157757,1.4157757,1.4427512,0.039696127,0.99999976,0.99999976,1.0,1.4427512,1.4157757,-0.0,-2.3906162e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4198,1.0,0.0,9900.289,1.0351343,-1.5950562,5.909491e-08,1.0015275,0.09903023,9.88975e-07,7.625626e-05,0.9984748,9.859605e-07,21.230993,0.0,324.70752,14.297436,-20.123236,0.0,14.30264,230.58334,1.0,0.10072463,0.10078355,1.4786077,1.505583,0.0,-5.2675724,-15.963422,-188.34991,-136.3576,2.1530937e-12,-3.3489186e-13,1.4786077,1.4786077,1.505583,0.03969896,0.99999976,0.99999976,1.0,1.505583,1.4786077,-0.0,-2.2212542e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.42,1.0,0.0,9900.273,1.024113,-1.5950562,5.909491e-08,1.0015279,0.09903556,1.0396546e-06,7.894031e-05,0.9984744,1.036485e-06,20.802477,0.0,325.95032,14.297436,-20.200466,0.0,14.30264,230.58334,1.0,0.10073115,0.100788996,1.5414395,1.5684149,0.0,-3.9089458,-16.89353,-171.26303,-154.6873,2.623693e-12,-3.334189e-13,1.5414395,1.5414395,1.5684149,0.039701473,0.9999998,0.9999998,1.0,1.5684149,1.5414395,-0.0,-2.0440432e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4202,1.0,0.0,9900.26,1.0127906,-1.5950562,5.909491e-08,1.0015283,0.0990411,1.086371e-06,8.1289305e-05,0.998474,1.0830579e-06,20.291845,0.0,325.9068,14.297436,-20.197954,0.0,14.30264,230.58334,1.0,0.10073811,0.10079464,1.6042715,1.6312468,0.0,-2.5348194,-17.757027,-153.50041,-172.40639,3.261034e-12,-3.3213701e-13,1.6042715,1.6042715,1.6312468,0.03970366,0.9999998,0.9999998,1.0,1.6312468,1.6042715,-0.0,-1.8596576e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4204,1.0,0.0,9900.245,1.0012096,-1.5950562,5.909491e-08,1.0015287,0.09904682,1.1289451e-06,8.329993e-05,0.9984736,1.1255012e-06,19.701117,0.0,324.57715,14.297436,-20.115707,0.0,14.30264,230.58334,1.0,0.100745484,0.100800484,1.6671034,1.6940787,0.0,-1.1506137,-18.550503,-135.13217,-189.44498,3.8650975e-12,-3.3092244e-13,1.6671034,1.6671034,1.6940787,0.03970551,0.9999998,0.9999998,1.0,1.6940787,1.6671034,-0.0,-1.6687993e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4206,1.0,0.0,9900.232,0.9894137,-1.5950562,5.909491e-08,1.0015292,0.0990527,1.1672311e-06,8.495753e-05,0.9984731,1.1636693e-06,19.032621,0.0,321.9666,14.297436,-19.954052,0.0,14.30264,230.58334,1.0,0.10075325,0.100806504,1.7299354,1.7569104,0.0,0.23821181,-19.270832,-116.230804,-205.73582,4.3732674e-12,-3.2956453e-13,1.7299354,1.7299354,1.7569104,0.039707024,0.9999999,0.9999999,1.0,1.7569104,1.7299354,-0.0,-1.4721911e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4208,1.0,0.0,9900.221,0.97744703,-1.5950562,5.909491e-08,1.0015297,0.099058725,1.201098e-06,8.626626e-05,0.99847263,1.1974317e-06,18.288994,0.0,318.08554,14.297436,-19.713625,0.0,14.30264,230.58334,1.0,0.10076136,0.100812666,1.7927673,1.8197423,0.0,1.6261786,-19.915173,-96.87088,-221.21466,4.926441e-12,-3.2812346e-13,1.7927673,1.7927673,1.8197423,0.03970819,0.9999999,0.9999999,1.0,1.8197423,1.7927673,-0.0,-1.2705745e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.421,1.0,0.0,9900.209,0.9653545,-1.5950562,5.909491e-08,1.0015303,0.099064864,1.2304415e-06,8.721345e-05,0.9984721,1.2266844e-06,17.473167,0.0,312.94922,14.297436,-19.395374,0.0,14.30264,230.58334,1.0,0.10076981,0.10081895,1.8555992,1.8825742,0.0,3.007812,-20.48098,-77.1288,-235.82043,5.5842874e-12,-3.2668998e-13,1.8555992,1.8555992,1.8825742,0.039709006,0.9999999,0.9999999,1.0,1.8825742,1.8555992,-0.0,-1.06470836e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4212,1.0,0.0,9900.198,0.95318115,-1.5950562,5.909491e-08,1.0015309,0.09907109,1.2551467e-06,8.7800625e-05,0.9984715,1.2513127e-06,16.588364,0.0,306.57797,14.297436,-19.000553,0.0,14.30264,230.58334,1.0,0.10077854,0.10082534,1.9184312,1.9454061,0.0,4.3776627,-20.966026,-57.082466,-249.4955,6.32462e-12,-3.2529472e-13,1.9184312,1.9184312,1.9454061,0.039709475,0.99999994,0.99999994,1.0,1.9454061,1.9184312,-0.0,-8.553666e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4214,1.0,0.0,9900.188,0.94097245,-1.5950562,5.909491e-08,1.0015315,0.099077396,1.2751543e-06,8.802363e-05,0.9984709,1.2712577e-06,15.638067,0.0,298.99692,14.297436,-18.53072,0.0,14.30264,230.58334,1.0,0.10078754,0.10083181,1.981263,2.0082378,0.0,5.7303267,-21.368393,-36.81098,-262.1859,7.196987e-12,-3.2394267e-13,1.981263,1.981263,2.0082378,0.03970959,0.99999994,0.99999994,1.0,2.0082378,1.981263,-0.0,-6.4333086e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4216,1.0,0.0,9900.179,0.92877364,-1.5950562,5.909491e-08,1.0015321,0.09908375,1.2903421e-06,8.78894e-05,0.9984703,1.2863975e-06,14.626028,0.0,290.23596,14.297436,-17.987726,0.0,14.30264,230.58334,1.0,0.100796774,0.100838326,2.044095,2.0710697,0.0,7.060468,-21.686497,-16.394337,-273.84164,8.149954e-12,-3.227846e-13,2.044095,2.044095,2.0710697,0.039709356,0.99999994,0.99999994,1.0,2.0710697,2.044095,-0.0,-4.2939575e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4218,1.0,0.0,9900.171,0.91662997,-1.5950562,5.909491e-08,1.0015327,0.09909012,1.3007377e-06,8.7395376e-05,0.99846965,1.2967596e-06,13.556238,0.0,280.3297,14.297436,-17.373714,0.0,14.30264,230.58334,1.0,0.10080619,0.100844875,2.106927,2.1339016,0.0,8.362841,-21.919079,4.086916,-284.41666,9.278696e-12,-3.2134332e-13,2.106927,2.106927,2.1339016,0.039708767,1.0,1.0,1.0,2.1339016,2.106927,-0.0,-2.1435634e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.422,1.0,0.0,9900.163,0.9045863,-1.5950562,5.909491e-08,1.0015334,0.09909649,1.3063135e-06,8.654019e-05,0.998469,1.3023166e-06,12.432916,0.0,269.3173,14.297436,-16.691105,0.0,14.30264,230.58334,1.0,0.100815766,0.10085143,2.1697588,2.1967335,0.0,9.632307,-22.065222,24.55196,-293.86923,1.05673855e-11,-3.1955469e-13,2.1697588,2.1697588,2.1967335,0.03970784,1.0,1.0,1.0,2.1967335,2.1697588,0.0,9.871082e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4222,1.0,0.0,9900.156,0.89268714,-1.5950562,5.909491e-08,1.001534,0.09910284,1.3070236e-06,8.533098e-05,0.99846834,1.3030228e-06,11.26049,0.0,257.2421,14.297436,-15.942589,0.0,14.30264,230.58334,1.0,0.100825466,0.100857966,2.2325907,2.2595654,0.0,10.863857,-22.124348,44.920048,-302.16214,1.19385595e-11,-3.1829048e-13,2.2325907,2.2325907,2.2595654,0.03970656,1.0,1.0,1.0,2.2595654,2.2325907,0.0,2.158358e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4224,1.0,0.0,9900.15,0.8809762,-1.5950562,5.909491e-08,1.0015347,0.09910914,1.3028961e-06,8.377744e-05,0.9984677,1.2989062e-06,10.043588,0.0,244.1518,14.297436,-15.13112,0.0,14.30264,230.58334,1.0,0.10083525,0.10086447,2.2954226,2.3223972,0.0,12.052635,-22.096224,65.11081,-309.2626,1.33370485e-11,-3.173124e-13,2.2954226,2.2954226,2.3223972,0.039704956,1.0,1.0,1.0,2.3223972,2.2954226,0.0,4.293966e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4226,1.0,0.0,9900.1455,0.86949646,-1.5950562,5.909491e-08,1.0015353,0.09911538,1.2939793e-06,8.187992e-05,0.998467,1.2900149e-06,8.787005,0.0,230.09805,14.297436,-14.259897,0.0,14.30264,230.58334,1.0,0.10084508,0.10087089,2.3582544,2.385229,0.0,13.19395,-21.980955,85.04459,-315.14264,1.4732089e-11,-3.1630517e-13,2.3582544,2.3582544,2.385229,0.03970302,1.0000001,1.0000001,1.0,2.385229,2.3582544,0.0,6.408803e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4228,1.0,0.0,9900.141,0.8582899,-1.5950562,5.909491e-08,1.001536,0.09912152,1.2802885e-06,7.964891e-05,0.9984663,1.2763644e-06,7.4957004,0.0,215.13632,14.297436,-13.332356,0.0,14.30264,230.58334,1.0,0.100854926,0.100877225,2.4210863,2.4480608,0.0,14.283297,-21.778997,104.64274,-319.77905,1.6147701e-11,-3.4598203e-13,2.4210863,2.4210863,2.4480608,0.039700754,1.0000001,1.0000001,1.0,2.4480608,2.4210863,0.0,8.495086e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.423,1.0,0.0,9900.137,0.8473975,-1.5950562,5.909491e-08,1.0015367,0.099127546,1.2618885e-06,7.7093646e-05,0.99846566,1.2580191e-06,6.174766,0.0,199.32562,14.297436,-12.352157,0.0,14.30264,230.58334,1.0,0.10086475,0.100883454,2.4839182,2.5108926,0.0,15.31638,-21.491146,123.82792,-323.15353,1.7535189e-11,-4.4271553e-13,2.4839182,2.4839182,2.5108926,0.039698184,1.0000001,1.0000001,1.0,2.5108926,2.4839182,0.0,1.0545202e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4232,1.0,0.0,9900.134,0.83685875,-1.5950562,5.909491e-08,1.0015373,0.09913343,1.2388729e-06,7.422304e-05,0.998465,1.2350724e-06,4.8294125,0.0,182.72836,14.297436,-11.323164,0.0,14.30264,230.58334,1.0,0.10087451,0.10088954,2.5467503,2.5737245,0.0,16.28912,-21.118532,142.52444,-325.2528,1.8796756e-11,-5.6534204e-13,2.5467503,2.5467503,2.5737245,0.039695308,1.0000001,1.0000001,1.0,2.5737245,2.5467503,0.0,1.255163e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4234,1.0,0.0,9900.132,0.826712,-1.5950562,5.909491e-08,1.001538,0.099139154,1.2113265e-06,7.105061e-05,0.99846435,1.207609e-06,3.464946,0.0,165.41002,14.297436,-10.249437,0.0,14.30264,230.58334,1.0,0.10088418,0.10089547,2.6095822,2.6365564,0.0,17.19768,-20.662626,160.65854,-326.06854,2.0076822e-11,-6.79734e-13,2.6095822,2.6095822,2.6365564,0.03969214,1.0000001,1.0000001,1.0,2.6365564,2.6095822,0.0,1.450705e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4236,1.0,0.0,9900.131,0.81699383,-1.5950562,5.909491e-08,1.0015386,0.09914471,1.1793605e-06,6.7586814e-05,0.9984637,1.1757395e-06,2.0867496,0.0,147.4389,14.297436,-9.135212,0.0,14.30264,230.58334,1.0,0.10089371,0.100901216,2.672414,2.6993883,0.0,18.038473,-20.125221,178.15866,-325.59756,2.1370688e-11,-7.7687607e-13,2.672414,2.672414,2.6993883,0.039688703,1.0000001,1.0000001,1.0,2.6993883,2.672414,0.0,1.6404374e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4238,1.0,0.0,9900.13,0.8077393,-1.5950562,5.909491e-08,1.0015393,0.099150054,1.1431136e-06,6.384506e-05,0.99846303,1.1396025e-06,0.7002595,0.0,128.88596,14.297436,-7.984883,0.0,14.30264,230.58334,1.0,0.10090309,0.10090677,2.735246,2.7622201,0.0,18.80818,-19.508438,194.95575,-323.8417,2.2635407e-11,-8.587816e-13,2.735246,2.735246,2.7622201,0.039684992,1.0000002,1.0000002,1.0,2.7622201,2.735246,0.0,1.8236734e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.424,1.0,0.0,9900.13,0.79898167,-1.5950562,5.909491e-08,1.00154,0.09915519,1.1027104e-06,5.984258e-05,0.99846244,1.0993219e-06,-0.68905425,0.0,109.82435,14.297436,-6.8029885,0.0,14.30264,230.58334,1.0,0.10091226,0.100912094,2.7980776,2.825052,0.0,19.503761,-18.814707,210.98354,-320.8079,2.372334e-11,-9.292484e-13,2.7980776,2.7980776,2.825052,0.039681032,1.0000002,1.0000002,1.0,2.825052,2.7980776,0.0,1.9997493e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4242,1.0,0.0,9900.13,0.7907521,-1.5950562,5.909491e-08,1.0015405,0.09916009,1.0583243e-06,5.559016e-05,0.99846184,1.055071e-06,-2.0757105,0.0,90.3293,14.297436,-5.594192,0.0,14.30264,230.58334,1.0,0.10092119,0.10091718,2.8609095,2.887884,0.0,20.122473,-18.046762,226.17879,-316.5081,2.4647132e-11,-9.896125e-13,2.8609095,2.8609095,2.887884,0.039676838,1.0000002,1.0000002,1.0,2.887884,2.8609095,0.0,2.1680303e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4244,1.0,0.0,9900.131,0.7830798,-1.5950562,5.909491e-08,1.0015411,0.099164724,1.0101184e-06,5.1110823e-05,0.9984613,1.0070122e-06,-3.454238,0.0,70.47774,14.297436,-4.363262,0.0,14.30264,230.58334,1.0,0.100929864,0.100922026,2.9237413,2.9507158,0.0,20.661871,-17.207632,240.48152,-310.95926,2.547725e-11,-1.0414769e-12,2.9237413,2.9237413,2.9507158,0.03967243,1.0000002,1.0000002,1.0,2.9507158,2.9237413,0.0,2.3279125e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4246,1.0,0.0,9900.133,0.775992,-1.5950562,5.909491e-08,1.0015416,0.0991691,9.582891e-07,4.641732e-05,0.99846077,9.553412e-07,-4.8191977,0.0,50.34797,14.297436,-3.1150558,0.0,14.30264,230.58334,1.0,0.10093823,0.100926585,2.9865732,3.0135477,0.0,21.119822,-16.300625,253.83533,-304.1833,2.6135776e-11,-1.0872534e-12,2.9865732,2.9865732,3.0135477,0.03966781,1.0000002,1.0000002,1.0,3.0135477,2.9865732,0.0,2.4788272e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4248,1.0,0.0,9900.135,0.76951337,-1.5950562,5.909491e-08,1.0015421,0.09917318,9.0303445e-07,4.1529325e-05,0.99846023,9.002557e-07,-6.165203,0.0,30.019432,14.297436,-1.8544981,0.0,14.30264,230.58334,1.0,0.10094628,0.10093085,3.049405,3.0763793,0.0,21.494518,-15.329315,266.18747,-296.2069,2.6505879e-11,-1.1247312e-12,3.049405,3.049405,3.0763793,0.039663017,1.0000002,1.0000002,1.0,3.0763793,3.049405,0.0,2.620236e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.425,1.0,0.0,9900.138,0.76366657,-1.5950562,5.909491e-08,1.0015426,0.099176966,8.445653e-07,3.6462283e-05,0.9984598,8.4196574e-07,-7.4869432,0.0,9.572331,14.297436,-0.5865632,0.0,14.30264,230.58334,1.0,0.10095397,0.10093482,3.112237,3.1392112,0.0,21.78448,-14.297536,277.48926,-287.06158,2.654095e-11,-1.1534167e-12,3.112237,3.112237,3.1392112,0.039658055,1.0000002,1.0000002,1.0,3.1392112,3.112237,0.0,2.7516398e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4252,1.0,0.0,9900.141,0.75847185,-1.5950562,5.909491e-08,1.001543,0.09918044,7.8309273e-07,3.12378e-05,0.9984594,7.806817e-07,-8.779201,0.0,-10.912655,14.297436,0.68374527,0.0,14.303114,230.58334,1.0,0.100961275,0.100938454,3.1750689,3.202043,0.0,21.988556,-13.209354,287.69604,-276.7834,2.62184e-11,-1.1770708e-12,3.1750689,3.1750689,3.202043,0.039652944,1.0000002,1.0000002,1.0,3.202043,3.1750689,0.0,2.8725725e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4254,1.0,0.0,9900.145,0.7539468,-1.5950562,5.909491e-08,1.0015434,0.09918358,7.188844e-07,2.5872858e-05,0.998459,7.1667046e-07,-10.036877,0.0,-31.354698,14.297436,1.9514142,0.0,14.303114,230.58334,1.0,0.10096817,0.10094176,3.2379007,3.264875,0.0,22.10594,-12.069064,296.76758,-265.41287,2.5709563e-11,-1.1975434e-12,3.2379007,3.2379007,3.264875,0.039647706,1.0000004,1.0000004,1.0,3.264875,3.2379007,0.0,2.9826128e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4256,1.0,0.0,9900.148,0.75010663,-1.5950562,5.909491e-08,1.0015438,0.09918639,6.521638e-07,2.0394178e-05,0.9984587,6.5015496e-07,-11.255006,0.0,-51.673138,14.297436,3.2114406,0.0,14.303114,230.58334,1.0,0.10097463,0.100944735,3.3007324,3.3277068,0.0,22.136168,-10.881162,304.66803,-252.99489,2.507518e-11,-1.2137462e-12,3.3007324,3.3007324,3.3277068,0.03964236,1.0000004,1.0000004,1.0,3.3277068,3.3007324,0.0,3.0813786e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4258,1.0,0.0,9900.152,0.7469639,-1.5950562,5.909491e-08,1.001544,0.09918885,5.831905e-07,1.4814858e-05,0.9984584,5.8139375e-07,-12.42878,0.0,-71.787796,14.297436,4.458851,0.0,14.303114,230.58334,1.0,0.10098063,0.10094734,3.3635643,3.3905387,0.0,22.079113,-9.650334,311.3662,-239.57843,2.4459728e-11,-1.2270715e-12,3.3635643,3.3635643,3.3905387,0.039636925,1.0000004,1.0000004,1.0,3.3905387,3.3635643,0.0,3.1685323e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.426,1.0,0.0,9900.156,0.7445288,-1.5950562,5.909491e-08,1.0015442,0.09919096,5.122454e-07,9.1615775e-06,0.99845815,5.1066695e-07,-13.553565,0.0,-91.61931,14.297436,5.688722,0.0,14.303114,230.58334,1.0,0.10098616,0.10094959,3.4263961,3.4533706,0.0,21.935001,-8.381437,316.83572,-225.2164,2.3902162e-11,-1.2382698e-12,3.4263961,3.4263961,3.4533706,0.039631426,1.0000004,1.0000004,1.0,3.4533706,3.4263961,0.0,3.2437777e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4262,1.0,0.0,9900.161,0.7428084,-1.5950562,5.909491e-08,1.0015445,0.09919271,4.395743e-07,3.4514771e-06,0.9984579,4.3821964e-07,-14.624921,0.0,-111.08942,14.297436,6.8961997,0.0,14.303114,230.58334,1.0,0.10099119,0.10095148,3.489228,3.5162024,0.0,21.704397,-7.0794773,321.0549,-209.9655,2.3380641e-11,-1.2478102e-12,3.489228,3.489228,3.5162024,0.039625876,1.0000004,1.0000004,1.0,3.5162024,3.489228,0.0,3.3068665e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4264,1.0,0.0,9900.166,0.7418075,-1.5950562,5.909491e-08,1.0015446,0.09919409,3.6545086e-07,-2.2899576e-06,0.9984578,3.643245e-07,-15.638617,0.0,-130.12128,14.297436,8.076516,0.0,14.303114,230.58334,1.0,0.100995705,0.10095298,3.5520597,3.5790343,0.0,21.388208,-5.7495914,324.00714,-193.88586,2.284006e-11,-1.2540609e-12,3.5520597,3.5520597,3.5790343,0.0396203,1.0000004,1.0000004,1.0,3.5790343,3.5520597,0.0,3.3575947e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4266,1.0,0.0,9900.171,0.74152815,-1.5950562,5.909491e-08,1.0015447,0.0991951,2.9014788e-07,-8.045054e-06,0.9984577,2.8925356e-07,-16.59065,0.0,-148.6398,14.297436,9.225014,0.0,14.303114,230.58334,1.0,0.10099969,0.100954115,3.6148915,3.641866,0.0,20.987679,-4.3970275,325.68076,-177.04095,2.2201244e-11,-1.2578859e-12,3.6148915,3.6148915,3.641866,0.03961472,1.0000004,1.0000004,1.0,3.641866,3.6148915,0.0,3.3958037e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4268,1.0,0.0,9900.177,0.7419696,-1.5950562,5.909491e-08,1.0015447,0.09919574,2.1396066e-07,-1.3793283e-05,0.9984577,2.1330118e-07,-17.477262,0.0,-166.5719,14.297436,10.337156,0.0,14.303114,230.58334,1.0,0.10100313,0.10095485,3.6777234,3.7046978,0.0,20.504385,-3.0271227,326.06912,-159.49722,2.1442128e-11,-1.2595577e-12,3.6777234,3.6777234,3.7046978,0.039609157,1.0000004,1.0000004,1.0,3.7046978,3.6777234,0.0,3.4213843e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.427,1.0,0.0,9900.182,0.74312854,-1.5951536,-1.0165145e-07,1.0015447,0.09919601,1.3717411e-07,-1.9511917e-05,0.9984577,1.3675131e-07,-18.29495,0.0,-183.84679,14.297436,11.408555,0.0,14.303114,230.58334,1.0,0.101006016,0.10095521,3.740555,3.7675297,0.0,19.940235,-1.645284,325.1707,-141.3239,2.0539058e-11,-1.259698e-12,3.740555,3.740555,3.7675297,0.039603624,1.0000004,1.0000004,1.0,3.7675297,3.740555,0.0,3.434272e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4272,1.0,0.0,9900.187,0.74499893,-1.5951536,-1.0165145e-07,1.0015446,0.0991959,6.006553e-08,-2.51763e-05,0.99845773,5.9880406e-08,-19.040485,0.0,-200.39632,14.297436,12.4349785,0.0,14.303114,230.58334,1.0,0.10100834,0.10095519,3.803387,3.8303616,0.0,19.297451,-0.25696522,322.98898,-122.59267,1.9543603e-11,-1.2583693e-12,3.803387,3.803387,3.8303616,0.039598152,1.0000004,1.0000004,1.0,3.8303616,3.803387,0.0,3.4344498e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4274,1.0,0.0,9900.191,0.7475723,-1.5951536,-1.0165145e-07,1.0015445,0.09919541,-1.7053585e-08,-3.077089e-05,0.9984579,-1.700103e-08,-19.710922,0.0,-216.15514,14.297436,13.4123745,0.0,14.303114,230.58334,1.0,0.10101009,0.10095478,3.8662188,3.8931935,0.0,18.578568,1.1323539,319.5326,-103.37746,1.8460598e-11,-1.2565814e-12,3.8662188,3.8662188,3.8931935,0.039592758,1.0000004,1.0000004,1.0,3.8931935,3.8662188,0.0,3.4219508e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4276,1.0,0.0,9900.197,0.7508373,-1.5951536,-1.0165145e-07,1.0015444,0.09919456,-9.3943875e-08,-3.627206e-05,0.9984581,-9.365439e-08,-20.30361,0.0,-231.06108,14.297436,14.336884,0.0,14.303114,230.58334,1.0,0.10101127,0.10095398,3.9290504,3.9560254,0.0,17.78642,2.5171893,314.81516,-83.75408,1.720489e-11,-1.253885e-12,3.9290504,3.9290504,3.9560254,0.039587457,1.0000004,1.0000004,1.0,3.9560254,3.9290504,0.0,3.396852e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4278,1.0,0.0,9900.202,0.7547804,-1.5951536,-1.0165145e-07,1.001544,0.09919334,-1.7028746e-07,-4.1663752e-05,0.9984583,-1.6976281e-07,-20.81621,0.0,-245.05528,14.297436,15.204855,0.0,14.303114,230.58334,1.0,0.101011865,0.10095281,3.9918823,4.018857,0.0,16.924135,3.892074,308.85526,-63.79998,1.5807945e-11,-1.2501344e-12,3.9918823,3.9918823,4.018857,0.039582275,1.0000004,1.0000004,1.0,4.018857,3.9918823,0.0,3.3592764e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.428,1.0,0.0,9900.207,0.7593853,-1.5951536,-1.0165145e-07,1.0015438,0.09919176,-2.4582488e-07,-4.6918725e-05,0.9984586,-2.4506767e-07,-21.246695,0.0,-258.08252,14.297436,16.012861,0.0,14.303114,230.58334,1.0,0.10101189,0.10095128,4.054714,4.081689,0.0,15.995113,5.2515807,301.67642,-43.593887,1.44006074e-11,-1.2456599e-12,4.054714,4.054714,4.081689,0.039577223,1.0000004,1.0000004,1.0,4.081689,4.054714,0.0,3.3093926e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4282,1.0,0.0,9900.211,0.7646334,-1.5951536,-1.0165145e-07,1.0015434,0.09918983,-3.2025656e-07,-5.2026196e-05,0.998459,-3.192703e-07,-21.59336,0.0,-270.09137,14.297436,16.757711,0.0,14.303114,230.58334,1.0,0.10101133,0.10094936,4.1175456,4.1445208,0.0,15.00302,6.5903416,293.30692,-23.215546,1.31859254e-11,-1.2395003e-12,4.1175456,4.1175456,4.1445208,0.039572325,1.0000004,1.0000004,1.0,4.1445208,4.1175456,0.0,3.2474176e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4284,1.0,0.0,9900.215,0.77050376,-1.5951536,-1.0165145e-07,1.0015429,0.09918755,-3.9332585e-07,-5.6959794e-05,0.9984594,-3.9211488e-07,-21.854841,0.0,-281.0344,14.297436,17.436464,0.0,14.303114,230.58334,1.0,0.101010196,0.100947104,4.1803775,4.2073526,0.0,13.951771,7.9030714,283.7798,-2.745375,1.2001994e-11,-1.2318285e-12,4.1803775,4.1803775,4.2073526,0.0395676,1.0000004,1.0000004,1.0,4.2073526,4.1803775,0.0,3.1736127e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4286,1.0,0.0,9900.22,0.7769731,-1.5951536,-1.0165145e-07,1.0015424,0.09918494,-4.6474796e-07,-6.170993e-05,0.9984599,-4.6331755e-07,-22.0301,0.0,-290.86844,14.297436,18.04644,0.0,14.303114,230.58334,1.0,0.1010085,0.10094449,4.2432094,4.2701845,0.0,12.845513,9.184587,273.1326,17.735842,1.0613702e-11,-1.2240627e-12,4.2432094,4.2432094,4.2701845,0.039563064,1.0000004,1.0000004,1.0,4.2701845,4.2432094,0.0,3.0882788e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4288,1.0,0.0,9900.223,0.78401625,-1.5951536,-1.0165145e-07,1.001542,0.099181995,-5.342744e-07,-6.625328e-05,0.9984604,-5.3263057e-07,-22.118443,0.0,-299.55463,14.297436,18.585228,0.0,14.303114,230.58334,1.0,0.10100623,0.100941546,4.3060412,4.3330164,0.0,11.688615,10.429828,261.40738,38.147274,8.950106e-12,-1.2175055e-12,4.3060412,4.3060412,4.3330164,0.03955873,1.0000004,1.0000004,1.0,4.3330164,4.3060412,0.0,2.9917607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.429,1.0,0.0,9900.226,0.79160565,-1.5951536,-1.0165145e-07,1.0015414,0.09917875,-6.0164143e-07,-7.057457e-05,0.998461,-5.99791e-07,-22.119518,0.0,-307.05872,14.297436,19.050701,0.0,14.303114,230.58334,1.0,0.10100342,0.10093827,4.368873,4.3958483,0.0,10.4856415,11.633877,248.65034,58.40836,7.102447e-12,-1.210017e-12,4.368873,4.368873,4.3958483,0.039554615,1.0000002,1.0000002,1.0,4.3958483,4.368873,0.0,2.8844414e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4292,1.0,0.0,9900.229,0.79971194,-1.5951536,-1.0165145e-07,1.0015407,0.09917519,-6.6664614e-07,-7.465988e-05,0.99846166,-6.6459666e-07,-22.033321,0.0,-313.351,14.297436,19.441021,0.0,14.303114,230.58334,1.0,0.10100007,0.100934684,4.4317045,4.45868,0.0,9.241342,12.791981,234.91187,78.43914,5.270154e-12,-1.2027444e-12,4.4317045,4.4317045,4.45868,0.039550737,1.0000002,1.0000002,1.0,4.45868,4.4317045,0.0,2.7667454e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4294,1.0,0.0,9900.231,0.80830395,-1.5951536,-1.0165145e-07,1.0015401,0.099171355,-7.290155e-07,-7.8494864e-05,0.9984624,-7.267752e-07,-21.860191,0.0,-318.40668,14.297436,19.754644,0.0,14.303114,230.58334,1.0,0.10099619,0.100930795,4.4945364,4.521512,0.0,7.960627,13.899565,220.24614,98.160545,3.488592e-12,-1.1954466e-12,4.4945364,4.4945364,4.521512,0.039547108,1.0000002,1.0000002,1.0,4.521512,4.4945364,0.0,2.6391362e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4296,1.0,0.0,9900.233,0.81734866,-1.5951536,-1.0165145e-07,1.0015392,0.099167235,-7.885091e-07,-8.2063205e-05,0.9984631,-7.8608724e-07,-21.600811,0.0,-322.20578,14.297942,19.990335,0.0,14.303114,230.59042,1.0,0.10099181,0.10092663,4.5573683,4.584344,0.0,6.648555,14.952256,204.71103,117.494736,1.6168227e-12,-1.187291e-12,4.5573683,4.5573683,4.584344,0.03954374,1.0000002,1.0000002,1.0,4.584344,4.5573683,0.0,2.5021114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4298,1.0,0.0,9900.234,0.82681155,-1.5951536,-1.0165145e-07,1.0015385,0.09916287,-8.4496924e-07,-8.535519e-05,0.9984639,-8.423753e-07,-21.2562,0.0,-324.73325,14.297942,20.14716,0.0,14.303114,230.59042,1.0,0.10098693,0.1009222,4.6202,4.647176,0.0,5.3103037,15.945897,188.36784,136.3654,-3.671015e-13,-1.1784886e-12,4.6202,4.6202,4.647176,0.039540645,1.0000002,1.0000002,1.0,4.647176,4.6202,0.0,2.3562056e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.43,1.0,0.0,9900.235,0.8366567,-1.5951536,-1.0165145e-07,1.0015376,0.099158265,-8.9816626e-07,-8.8360044e-05,0.99846476,-8.954105e-07,-20.827723,0.0,-325.97913,14.297942,20.224499,0.0,14.303114,230.59042,1.0,0.10098158,0.10091752,4.683032,4.7100077,0.0,3.951158,16.876564,171.28107,154.69806,-2.4099566e-12,-1.1686993e-12,4.683032,4.683032,4.7100077,0.039537832,1.0000002,1.0000002,1.0,4.7100077,4.683032,0.0,2.2019725e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4302,1.0,0.0,9900.235,0.8468467,-1.5951536,-1.0165145e-07,1.0015367,0.09915344,-9.4793126e-07,-9.106377e-05,0.99846566,-9.4502457e-07,-20.317064,0.0,-325.93848,14.297942,20.22205,0.0,14.303114,230.59042,1.0,0.100975774,0.1009126,4.7458634,4.7728395,0.0,2.5764837,17.740582,153.51814,172.42033,-4.4693706e-12,-1.1587283e-12,4.7458634,4.7458634,4.7728395,0.039535318,1.0000002,1.0000002,1.0,4.7728395,4.7458634,0.0,2.0400057e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4304,1.0,0.0,9900.234,0.8573431,-1.5951536,-1.0165145e-07,1.0015358,0.09914841,-9.940522e-07,-9.3456845e-05,0.99846655,-9.910059e-07,-19.726246,0.0,-324.61145,14.297942,20.139818,0.0,14.303114,230.59042,1.0,0.100969546,0.100907475,4.8086953,4.8356714,0.0,1.1917084,18.534536,135.14917,189.46228,-6.4970854e-12,-1.1486143e-12,4.8086953,4.8086953,4.8356714,0.0395331,1.0000002,1.0000002,1.0,4.8356714,4.8086953,0.0,1.8709225e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4306,1.0,0.0,9900.233,0.86810625,-1.5951536,-1.0165145e-07,1.0015348,0.09914319,-1.0363791e-06,-9.553501e-05,0.9984675,-1.0332051e-06,-19.057596,0.0,-322.00323,14.297942,19.97813,0.0,14.303114,230.59042,1.0,0.10096291,0.10090215,4.871527,4.8985033,0.0,-0.1976999,19.255295,116.24664,205.75659,-8.496649e-12,-1.1386782e-12,4.871527,4.871527,4.8985033,0.039531194,1.0000001,1.0000001,1.0,4.8985033,4.871527,0.0,1.6953676e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4308,1.0,0.0,9900.232,0.8790958,-1.5951536,-1.0165145e-07,1.0015339,0.09913781,-1.0747555e-06,-9.7289754e-05,0.9984685,-1.071466e-06,-18.313755,0.0,-318.12415,14.297942,19.737627,0.0,14.303114,230.59042,1.0,0.100955896,0.10089665,4.934359,4.961335,0.0,-1.5862554,19.900011,96.885155,221.23898,-1.05228526e-11,-1.1301926e-12,4.934359,4.934359,4.961335,0.039529607,1.0000001,1.0000001,1.0,4.961335,4.934359,0.0,1.514005e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.431,1.0,0.0,9900.2295,0.8902704,-1.5951536,-1.0165145e-07,1.0015328,0.0991323,-1.1090588e-06,-9.871654e-05,0.9984696,-1.1056667e-06,-17.497663,0.0,-312.98944,14.297942,19.419254,0.0,14.303114,230.59042,1.0,0.10094853,0.10089102,4.9971905,5.024167,0.0,-2.9684753,20.466139,77.14113,235.84831,-1.2628369e-11,-1.122744e-12,4.9971905,4.9971905,5.024167,0.039528344,1.0000001,1.0000001,1.0,5.024167,4.9971905,0.0,1.3275212e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4312,1.0,0.0,9900.227,0.90158844,-1.5951536,-1.0165145e-07,1.0015317,0.09912665,-1.13918e-06,-9.9806035e-05,0.99847066,-1.1356982e-06,-16.61254,0.0,-306.61942,14.297942,19.024271,0.0,14.303114,230.59042,1.0,0.10094084,0.100885235,5.0600224,5.0869985,0.0,-4.338902,20.95144,57.092503,249.52692,-1.4764565e-11,-1.1139472e-12,5.0600224,5.0600224,5.0869985,0.0395274,1.0000001,1.0000001,1.0,5.0869985,5.0600224,0.0,1.1366182e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4314,1.0,0.0,9900.223,0.91300774,-1.5951536,-1.0165145e-07,1.0015305,0.099120915,-1.1649873e-06,-0.000100559955,0.99847174,-1.1614293e-06,-15.661879,0.0,-299.03918,14.297942,18.554235,0.0,14.303114,230.59042,1.0,0.10093286,0.10087935,5.122854,5.1498303,0.0,-5.692124,21.354002,36.818398,262.22076,-1.6829616e-11,-1.1043164e-12,5.122854,5.122854,5.1498303,0.039526787,1.0000001,1.0000001,1.0,5.1498303,5.122854,0.0,9.4201276e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4316,1.0,0.0,9900.218,0.9244857,-1.5951536,-1.0165145e-07,1.0015295,0.09911509,-1.1864269e-06,-0.00010097524,0.99847287,-1.182806e-06,-14.649437,0.0,-290.27863,14.297942,18.011007,0.0,14.303114,230.59042,1.0,0.10092461,0.10087338,5.185686,5.212662,0.0,-7.022798,21.672235,16.398846,273.8798,-1.8762903e-11,-1.0653255e-12,5.185686,5.185686,5.212662,0.039526507,1.0000001,1.0000001,1.0,5.212662,5.185686,0.0,7.444335e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4318,1.0,0.0,9900.213,0.9359799,-1.5951536,-1.0165145e-07,1.0015283,0.09910921,-1.2034213e-06,-0.00010105151,0.99847406,-1.1997514e-06,-13.579211,0.0,-280.37238,14.297942,17.39673,0.0,14.303114,230.59042,1.0,0.10091613,0.100867346,5.248518,5.275494,0.0,-8.32567,21.90488,-4.085555,284.45792,-2.0552926e-11,-8.6297397e-13,5.248518,5.248518,5.275494,0.03952655,1.0,1.0,1.0,5.275494,5.248518,0.0,5.446202e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.432,1.0,0.0,9900.207,0.9474477,-1.5951536,-1.0165145e-07,1.0015271,0.099103294,-1.2159232e-06,-0.00010078931,0.9984752,-1.212218e-06,-12.455427,0.0,-269.35944,14.297942,16.713829,0.0,14.303114,230.59042,1.0,0.10090745,0.100861266,5.3113494,5.338326,0.0,-9.595597,22.051023,-24.553947,293.9134,-2.2213223e-11,-5.539597e-13,5.3113494,5.3113494,5.338326,0.039526924,1.0,1.0,1.0,5.338326,5.3113494,0.0,3.4332054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4322,1.0,0.0,9900.2,0.9588469,-1.5951536,-1.0165145e-07,1.0015259,0.09909737,-1.2238578e-06,-0.000100186684,0.9984764,-1.2201314e-06,-11.282523,0.0,-257.28336,14.297942,15.965003,0.0,14.303114,230.59042,1.0,0.1008986,0.10085517,5.3741813,5.401158,0.0,-10.827564,22.110088,-44.925533,302.2089,-2.3906693e-11,-2.4417182e-13,5.3741813,5.3741813,5.401158,0.039527632,1.0,1.0,1.0,5.401158,5.3741813,0.0,1.4128373e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4324,1.0,0.0,9900.193,0.9701354,-1.5951536,-1.0165145e-07,1.0015247,0.09909145,-1.2272516e-06,-9.925486e-05,0.99847764,-1.2235176e-06,-10.065131,0.0,-244.19177,14.297942,15.153207,0.0,14.303114,230.59042,1.0,0.100889616,0.10084908,5.437013,5.4639897,0.0,-12.016707,22.081839,-65.1199,309.31168,-2.5615563e-11,2.564411e-14,5.437013,5.437013,5.4639897,0.039528657,1.0,1.0,1.0,5.4639897,5.437013,-0.0,-6.0741137e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4326,1.0,0.0,9900.186,0.9812718,-1.5951536,-1.0165145e-07,1.0015235,0.09908556,-1.2261092e-06,-9.798918e-05,0.99847883,-1.2223818e-06,-8.808059,0.0,-230.13632,14.297942,14.281648,0.0,14.303114,230.59042,1.0,0.10088053,0.10084302,5.499845,5.5268216,0.0,-13.158333,21.96639,-85.057335,315.19366,-2.7233651e-11,2.5280914e-13,5.499845,5.499845,5.5268216,0.03953,1.0,1.0,1.0,5.5268216,5.499845,-0.0,-2.6200446e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4328,1.0,0.0,9900.177,0.9922152,-1.5951536,-1.0165145e-07,1.0015223,0.09907973,-1.2204297e-06,-9.639975e-05,0.99848,-1.2167226e-06,-7.5162683,0.0,-215.17252,14.297942,13.353766,0.0,14.303114,230.59042,1.0,0.100871384,0.100837,5.562677,5.5896535,0.0,-14.247932,21.7642,-104.65913,319.83167,-2.8847418e-11,4.4181632e-13,5.562677,5.562677,5.5896535,0.03953166,0.99999994,0.99999994,1.0,5.5896535,5.562677,-0.0,-4.617627e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.433,1.0,0.0,9900.167,1.0029258,-1.5951536,-1.0165145e-07,1.001521,0.09907396,-1.210248e-06,-9.449351e-05,0.9984813,-1.2065748e-06,-6.194862,0.0,-199.35942,14.297942,12.373227,0.0,14.303114,230.59042,1.0,0.100862205,0.100831054,5.625509,5.6524854,0.0,-15.281206,21.476068,-123.84791,323.20734,-3.046058e-11,6.025481e-13,5.625509,5.625509,5.6524854,0.039533623,0.99999994,0.99999994,1.0,5.6524854,5.625509,-0.0,-6.592799e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4332,1.0,0.0,9900.156,1.0133643,-1.5951536,-1.0165145e-07,1.0015198,0.0990683,-1.195602e-06,-9.227407e-05,0.99848247,-1.191976e-06,-4.8490577,0.0,-182.75943,14.297942,11.343903,0.0,14.303114,230.59042,1.0,0.100853026,0.100825205,5.6883407,5.7153172,0.0,-16.254074,21.103132,-142.54793,325.30734,-3.1971807e-11,7.421198e-13,5.6883407,5.6883407,5.7153172,0.039535884,0.99999994,0.99999994,1.0,5.7153172,5.6883407,-0.0,-8.5383e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4334,1.0,0.0,9900.1455,1.023493,-1.5951536,-1.0165145e-07,1.0015186,0.099062756,-1.1765508e-06,-8.975881e-05,0.9984837,-1.1729854e-06,-3.484169,0.0,-165.43808,14.297942,10.269856,0.0,14.303114,230.59042,1.0,0.10084388,0.10081947,5.751172,5.778149,0.0,-17.162699,20.646868,-160.68535,326.12344,-3.3340747e-11,8.6422503e-13,5.751172,5.751172,5.778149,0.039538436,0.9999999,0.9999999,1.0,5.778149,5.751172,-0.0,-1.0447011e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4336,1.0,0.0,9900.135,1.0332752,-1.5951536,-1.0165145e-07,1.0015174,0.09905734,-1.1532157e-06,-8.6947766e-05,0.9984849,-1.149724e-06,-2.105585,0.0,-147.46376,14.297942,9.155329,0.0,14.303114,230.59042,1.0,0.1008348,0.100813866,5.814004,5.840981,0.0,-18.003492,20.109077,-178.18861,325.65237,-3.4610752e-11,9.698161e-13,5.814004,5.814004,5.840981,0.039541267,0.9999999,0.9999999,1.0,5.840981,5.814004,-0.0,-1.231196e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4338,1.0,0.0,9900.122,1.0426756,-1.5951536,-1.0165145e-07,1.0015162,0.09905209,-1.1256459e-06,-8.386147e-05,0.9984861,-1.1222403e-06,-0.7187488,0.0,-128.9074,14.297942,8.004721,0.0,14.303114,230.59042,1.0,0.10082583,0.10080843,5.876836,5.903813,0.0,-18.773138,19.491888,-194.98859,323.896,-3.5815e-11,1.0661175e-12,5.876836,5.876836,5.903813,0.039544366,0.9999999,0.9999999,1.0,5.903813,5.876836,-0.0,-1.4126336e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.434,1.0,0.0,9900.109,1.0516603,-1.5951536,-1.0165145e-07,1.001515,0.099047005,-1.0939821e-06,-8.050503e-05,0.9984873,-1.0906749e-06,0.67086446,0.0,-109.84225,14.297942,6.8225746,0.0,14.303114,230.59042,1.0,0.100816995,0.10080317,5.9396677,5.966645,0.0,-19.4686,18.797735,-211.01898,320.86124,-3.7132415e-11,1.1500842e-12,5.9396677,5.9396677,5.966645,0.039547727,0.9999998,0.9999998,1.0,5.966645,5.9396677,-0.0,-1.5883508e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4342,1.0,0.0,9900.096,1.0601972,-1.5951536,-1.0165145e-07,1.0015138,0.099042125,-1.0583468e-06,-7.689505e-05,0.9984885,-1.0551498e-06,2.0577688,0.0,-90.34358,14.297942,5.613558,0.0,14.303114,230.59042,1.0,0.10080833,0.10079809,6.0024996,6.0294766,0.0,-20.087132,18.029362,-226.2165,316.5601,-3.876134e-11,1.2207506e-12,6.0024996,6.0024996,6.0294766,0.039551325,0.9999998,0.9999998,1.0,6.0294766,6.0024996,-0.0,-1.7577108e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4344,1.0,0.0,9900.082,1.0682558,-1.5951536,-1.0165145e-07,1.0015126,0.099037446,-1.0188601e-06,-7.3042414e-05,0.9984896,-1.0157847e-06,3.4364889,0.0,-70.48836,14.297942,4.3824425,0.0,14.303114,230.59042,1.0,0.100799866,0.100793235,6.0653315,6.0923085,0.0,-20.626295,17.189806,-240.52116,311.00952,-4.0535724e-11,1.2830404e-12,6.0653315,6.0653315,6.0923085,0.03955515,0.9999998,0.9999998,1.0,6.0923085,6.0653315,-0.0,-1.920104e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4346,1.0,0.0,9900.067,1.0758076,-1.5951536,-1.0165145e-07,1.0015116,0.099033006,-9.757214e-07,-6.896486e-05,0.99849075,-9.727784e-07,4.8015823,0.0,-50.35496,14.297942,3.1340892,0.0,14.303114,230.59042,1.0,0.10079163,0.100788616,6.1281633,6.1551404,0.0,-21.083963,16.282381,-253.87651,304.23148,-4.2236575e-11,1.3301551e-12,6.1281633,6.1281633,6.1551404,0.039559193,0.9999998,0.9999998,1.0,6.1551404,6.1281633,-0.0,-2.0749474e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4348,1.0,0.0,9900.053,1.0828258,-1.5951536,-1.0165145e-07,1.0015104,0.0990288,-9.2909414e-07,-6.467744e-05,0.9984918,-9.262938e-07,6.147661,0.0,-30.022863,14.297942,1.8734252,0.0,14.303114,230.59042,1.0,0.10078365,0.10078423,6.190995,6.2179723,0.0,-21.458332,15.310671,-266.22983,296.2527,-4.3736136e-11,1.292624e-12,6.190995,6.190995,6.2179723,0.039563436,0.99999976,0.99999976,1.0,6.2179723,6.190995,-0.0,-2.2216865e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
