Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.435,1.0,0.0,9900.037,1.0892857,-1.5951536,-1.0165145e-07,1.0015093,0.09902487,-8.79128e-07,-6.019804e-05,0.9984929,-8.764801e-07,7.469412,0.0,-9.572321,14.297942,0.6054266,0.0,14.303114,230.59042,1.0,0.10077597,0.10078012,6.253827,6.2808037,0.0,-21.747929,14.278516,-277.53232,287.10464,-4.497285e-11,1.1740366e-12,6.253827,6.253827,6.2808037,0.039567858,0.99999976,0.99999976,1.0,6.2808037,6.253827,-0.0,-2.359796e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4352,1.0,0.0,9900.021,1.0951651,-1.5951536,-1.0165145e-07,1.0015084,0.0990212,-8.2604976e-07,-5.5538287e-05,0.99849397,-8.235635e-07,8.761619,0.0,10.915937,14.297942,-0.6649018,0.0,14.303114,230.59042,1.0,0.10076861,0.100776285,0.033473525,0.06045045,0.0,-21.951609,13.18999,-287.73944,276.8235,-4.6102643e-11,1.0382566e-12,0.033473525,0.033473525,0.06045045,0.03957245,0.99999976,0.99999976,1.0,0.06045045,0.033473525,-0.0,-2.488787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4354,1.0,0.0,9900.005,1.1004436,-1.5951536,-1.0165145e-07,1.0015073,0.09901782,-7.7004194e-07,-5.0721224e-05,0.9984949,-7.6772574e-07,10.01918,0.0,31.361038,14.297942,-1.9325463,0.0,14.303114,230.59042,1.0,0.10076159,0.100772746,0.09630539,0.123282306,0.0,-22.068573,12.049392,-296.81085,265.4498,-4.7155026e-11,9.136485e-13,0.09630539,0.09630539,0.123282306,0.03957719,0.99999976,0.99999976,1.0,0.123282306,0.09630539,-0.0,-2.6082037e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4356,1.0,0.0,9899.988,1.105103,-1.5951536,-1.0165145e-07,1.0015063,0.09901474,-7.1131944e-07,-4.5762572e-05,0.99849594,-7.091813e-07,11.237136,0.0,51.682278,14.297942,-3.192504,0.0,14.303114,230.59042,1.0,0.10075494,0.100769505,0.15913726,0.18611416,0.0,-22.098362,10.861225,-304.71075,253.02849,-4.8143628e-11,8.0702323e-13,0.15913726,0.15913726,0.18611416,0.03958206,0.9999997,0.9999997,1.0,0.18611416,0.15913726,-0.0,-2.7176293e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4358,1.0,0.0,9899.972,1.1091278,-1.5951536,-1.0165145e-07,1.0015054,0.09901197,-6.501043e-07,-4.068291e-05,0.99849683,-6.4815134e-07,12.410678,0.0,71.799446,14.297942,-4.4398026,0.0,14.303114,230.59042,1.0,0.10074868,0.100766584,0.22196914,0.24894601,0.0,-22.040861,9.630182,-311.40802,239.60857,-4.9049875e-11,7.1075703e-13,0.22196914,0.22196914,0.24894601,0.039587043,0.9999997,0.9999997,1.0,0.24894601,0.22196914,-0.0,-2.8166832e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.436,1.0,0.0,9899.954,1.1125046,-1.5951536,-1.0165145e-07,1.0015045,0.09900952,-5.8664415e-07,-3.5500794e-05,0.9984977,-5.8488286e-07,13.535177,0.0,91.63314,14.297942,-5.66952,0.0,14.303114,230.59042,1.0,0.10074285,0.100763984,0.284801,0.31177786,0.0,-21.8963,8.361122,-316.8762,225.24304,-4.9794988e-11,5.7544063e-13,0.284801,0.284801,0.31177786,0.039592117,0.9999997,0.9999997,1.0,0.31177786,0.284801,-0.0,-2.9050264e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4362,1.0,0.0,9899.937,1.1152227,-1.5951536,-1.0165145e-07,1.0015037,0.0990074,-5.21184e-07,-3.0234201e-05,0.99849856,-5.1962013e-07,14.606196,0.0,111.105064,14.297942,-6.8768034,0.0,14.303114,230.59042,1.0,0.100737445,0.10076173,0.3476329,0.3746097,0.0,-21.66525,7.0590553,-321.0937,209.98862,-5.0339406e-11,4.0629693e-13,0.3476329,0.3476329,0.3746097,0.03959727,0.9999997,0.9999997,1.0,0.3746097,0.3476329,-0.0,-2.9823565e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4364,1.0,0.0,9899.919,1.1172734,-1.5951536,-1.0165145e-07,1.0015029,0.09900561,-4.539471e-07,-2.4904939e-05,0.99849933,-4.525857e-07,15.61951,0.0,130.13838,14.297942,-8.05689,0.0,14.303114,230.59042,1.0,0.1007325,0.10075981,0.4104648,0.43744156,0.0,-21.34863,5.7291207,-324.04388,193.9055,-5.0707834e-11,2.4036244e-13,0.4104648,0.4104648,0.43744156,0.039602473,0.9999997,0.9999997,1.0,0.43744156,0.4104648,-0.0,-3.048414e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4366,1.0,0.0,9899.9,1.1186513,-1.5951536,-1.0165145e-07,1.0015022,0.099004164,-3.851915e-07,-1.9528787e-05,0.9985001,-3.8403687e-07,16.571121,0.0,148.65794,14.297942,-9.205122,0.0,14.303114,230.59042,1.0,0.10072802,0.10075824,0.47329667,0.5002734,0.0,-20.947691,4.3765683,-325.71512,177.05719,-5.105792e-11,9.4718836e-14,0.47329667,0.47329667,0.5002734,0.03960772,0.9999997,0.9999997,1.0,0.5002734,0.47329667,-0.0,-3.1029845e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4368,1.0,0.0,9899.883,1.1193525,-1.5951536,-1.0165145e-07,1.0015014,0.09900306,-3.1516257e-07,-1.4128298e-05,0.9985008,-3.142183e-07,17.457277,0.0,166.59068,14.297942,-10.31697,0.0,14.303114,230.59042,1.0,0.100724034,0.100757025,0.5361286,0.5631053,0.0,-20.464014,3.006737,-326.10086,159.5102,-5.140615e-11,-2.9852927e-14,0.5361286,0.5361286,0.5631053,0.03961298,0.9999997,0.9999997,1.0,0.5631053,0.5361286,-0.0,-3.1458936e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.437,1.0,0.0,9899.864,1.1193764,-1.5951536,-1.0165145e-07,1.0015008,0.0990023,-2.4415206e-07,-8.73064e-06,0.9985015,-2.4342086e-07,18.274483,0.0,183.8658,14.297942,-11.388048,0.0,14.303114,230.59042,1.0,0.100720555,0.10075617,0.59896046,0.6259371,0.0,-19.899515,1.6250327,-325.1996,141.33379,-5.1707697e-11,-1.3687623e-13,0.59896046,0.59896046,0.6259371,0.039618235,0.9999997,0.9999997,1.0,0.6259371,0.59896046,-0.0,-3.1770094e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4372,1.0,0.0,9899.847,1.1187246,-1.5951536,-1.0165145e-07,1.0015002,0.09900191,-1.7239007e-07,-3.3447516e-06,0.9985021,-1.7187399e-07,19.019514,0.0,200.41515,14.297942,-12.414129,0.0,14.303114,230.59042,1.0,0.10071759,0.10075568,0.6617924,0.688769,0.0,-19.256422,0.23690815,-323.01486,122.59971,-5.1993663e-11,-2.2928903e-13,0.6617924,0.6617924,0.688769,0.03962347,0.9999997,0.9999997,1.0,0.688769,0.6617924,-0.0,-3.1962483e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4374,1.0,0.0,9899.828,1.1174012,-1.5951536,-1.0165145e-07,1.0014997,0.099001855,-1.0017998e-07,2.0059833e-06,0.9985026,-9.988018e-08,19.689434,0.0,216.17339,14.297942,-13.391168,0.0,14.303114,230.59042,1.0,0.100715145,0.10075554,0.7246243,0.75160086,0.0,-18.537275,-1.1521586,-319.5553,103.38191,-5.212829e-11,-3.0934833e-13,0.7246243,0.7246243,0.75160086,0.039628662,0.9999997,0.9999997,1.0,0.75160086,0.7246243,-0.0,-3.2035666e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4376,1.0,0.0,9899.811,1.115413,-1.5951536,-1.0165145e-07,1.0014992,0.09900215,-2.7758954e-08,7.3003935e-06,0.9985031,-2.767591e-08,20.2816,0.0,231.07835,14.297942,-14.315308,0.0,14.303114,230.59042,1.0,0.10071323,0.100755766,0.7874562,0.8144327,0.0,-17.744915,-2.5366864,-314.8346,83.75625,-5.2087796e-11,-3.789037e-13,0.7874562,0.7874562,0.8144327,0.039633796,0.9999997,0.9999997,1.0,0.8144327,0.7874562,-0.0,-3.1989669e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4378,1.0,0.0,9899.792,1.1127687,-1.5951536,-1.0165145e-07,1.0014987,0.0990028,4.4587402e-08,1.2518718e-05,0.9985035,4.4454055e-08,20.793682,0.0,245.07121,14.297942,-15.182904,0.0,14.303114,230.59042,1.0,0.10071186,0.100756355,0.8502881,0.87726456,0.0,-16.88247,-3.9112124,-308.8714,63.800186,-5.1879997e-11,-4.396279e-13,0.8502881,0.8502881,0.87726456,0.03963885,0.9999997,0.9999997,1.0,0.87726456,0.8502881,-0.0,-3.182493e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.438,1.0,0.0,9899.774,1.1094799,-1.5951536,-1.0165145e-07,1.0014983,0.0990038,1.16596425e-07,1.7641287e-05,0.9985039,1.16247804e-07,21.223658,0.0,258.09674,14.297942,-15.990535,0.0,14.303114,230.59042,1.0,0.100711025,0.10075729,0.91312003,0.9400964,0.0,-15.953343,-5.2703133,-301.68924,43.59249,-5.153822e-11,-4.92536e-13,0.91312003,0.91312003,0.9400964,0.03964381,0.9999997,0.9999997,1.0,0.9400964,0.91312003,-0.0,-3.1542362e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4382,1.0,0.0,9899.756,1.1055605,-1.5951536,-1.0165145e-07,1.001498,0.09900513,1.8801187e-07,2.2653536e-05,0.9985042,1.8744984e-07,21.569832,0.0,270.10358,14.297942,-16.735014,0.0,14.303114,230.59042,1.0,0.100710735,0.10075859,0.97595197,1.0029283,0.0,-14.9612055,-6.608627,-293.3165,23.212923,-5.1055857e-11,-5.382097e-13,0.97595197,0.97595197,1.0029283,0.039648645,0.9999997,0.9999997,1.0,1.0029283,0.97595197,-0.0,-3.114328e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4384,1.0,0.0,9899.739,1.1010268,-1.5951536,-1.0165145e-07,1.0014977,0.0990068,2.585581e-07,2.7534003e-05,0.9985045,2.577853e-07,21.830845,0.0,281.04434,14.297942,-17.413408,0.0,14.303114,230.59042,1.0,0.100710995,0.10076024,1.0387839,1.0657601,0.0,-13.909971,-7.920873,-283.78625,2.7419124,-5.051638e-11,-5.7746765e-13,1.0387839,1.0387839,1.0657601,0.039653353,0.9999997,0.9999997,1.0,1.0657601,1.0387839,-0.0,-3.0629448e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4386,1.0,0.0,9899.722,1.0958968,-1.5951536,-1.0165145e-07,1.0014975,0.099008806,3.2796464e-07,3.2264128e-05,0.99850476,3.2698458e-07,22.005665,0.0,290.87582,14.297942,-18.023037,0.0,14.303114,230.59042,1.0,0.100711785,0.10076221,1.1016158,1.1285919,0.0,-12.803789,-9.201876,-273.13608,-17.739746,-4.9915724e-11,-6.117214e-13,1.1016158,1.1016158,1.1285919,0.03965791,0.9999997,0.9999997,1.0,1.1285919,1.1016158,-0.0,-3.0003036e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4388,1.0,0.0,9899.704,1.0901912,-1.5951536,-1.0165145e-07,1.0014974,0.09901113,3.9599e-07,3.6826e-05,0.9985049,3.9480682e-07,22.093607,0.0,299.5593,14.297942,-18.5615,0.0,14.303114,230.59042,1.0,0.10071312,0.10076453,1.1644477,1.1914238,0.0,-11.647026,-10.446581,-261.40805,-38.15122,-4.9172232e-11,-6.4153625e-13,1.1644477,1.1644477,1.1914238,0.039662298,0.9999997,0.9999997,1.0,1.1914238,1.1644477,-0.0,-2.9266644e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.439,1.0,0.0,9899.6875,1.0839326,-1.5951536,-1.0165145e-07,1.0014973,0.09901376,4.6235823e-07,4.1209256e-05,0.998505,4.6097682e-07,22.094324,0.0,307.06046,14.297942,-19.026672,0.0,14.303114,230.59042,1.0,0.10071499,0.100767165,1.2272797,1.2542557,0.0,-10.444246,-11.650079,-248.6485,-58.411957,-4.818614e-11,-6.657099e-13,1.2272797,1.2272797,1.2542557,0.039666504,0.9999997,0.9999997,1.0,1.2542557,1.2272797,-0.0,-2.842326e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4392,1.0,0.0,9899.672,1.0771457,-1.5951536,-1.0165145e-07,1.0014971,0.099016696,5.26866e-07,4.5389832e-05,0.99850506,5.252919e-07,22.007818,0.0,313.34973,14.297942,-19.41672,0.0,14.303114,230.59042,1.0,0.10071737,0.100770116,1.2901115,1.3170875,0.0,-9.200194,-12.807623,-234.90775,-78.44199,-4.7083046e-11,-6.8420725e-13,1.2901115,1.2901115,1.3170875,0.039670516,0.9999997,0.9999997,1.0,1.3170875,1.2901115,-0.0,-2.7476267e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4394,1.0,0.0,9899.655,1.0698568,-1.5951536,-1.0165145e-07,1.0014971,0.09901992,5.892527e-07,4.935957e-05,0.99850506,5.874922e-07,21.834429,0.0,318.40234,14.297942,-19.730104,0.0,14.303114,230.59042,1.0,0.10072027,0.100773364,1.3529435,1.3799194,0.0,-7.9197817,-13.914646,-220.24005,-98.1623,-4.589581e-11,-6.997913e-13,1.3529435,1.3529435,1.3799194,0.03967431,0.99999976,0.99999976,1.0,1.3799194,1.3529435,-0.0,-2.642945e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4396,1.0,0.0,9899.641,1.0620941,-1.5951536,-1.0165145e-07,1.0014971,0.099023424,6.493068e-07,5.3102332e-05,0.99850506,6.473669e-07,21.574842,0.0,322.19833,14.297942,-19.96559,0.0,14.303114,230.59042,1.0,0.10072368,0.1007769,1.4157754,1.4427512,0.0,-6.608058,-14.966784,-204.7033,-117.49504,-4.4594873e-11,-7.133932e-13,1.4157754,1.4157754,1.4427512,0.03967788,0.99999976,0.99999976,1.0,1.4427512,1.4157754,-0.0,-2.5286917e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4398,1.0,0.0,9899.625,1.0538876,-1.5951536,-1.0165145e-07,1.0014973,0.09902719,7.068066e-07,5.660287e-05,0.99850494,7.0469474e-07,21.230083,0.0,324.72278,14.297942,-20.12225,0.0,14.303114,230.59042,1.0,0.100727566,0.10078071,1.4786073,1.505583,0.0,-5.2701993,-15.959885,-188.35883,-136.36394,-4.317771e-11,-7.243607e-13,1.4786073,1.4786073,1.505583,0.039681215,0.99999976,0.99999976,1.0,1.505583,1.4786073,-0.0,-2.4053134e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.44,1.0,0.0,9899.61,1.045269,-1.5951536,-1.0165145e-07,1.0014974,0.0990312,7.61565e-07,5.9849033e-05,0.9985048,7.592893e-07,20.801516,0.0,325.96567,14.297942,-20.199463,0.0,14.303114,230.59042,1.0,0.100731924,0.10078478,1.5414393,1.5684149,0.0,-3.9114838,-16.890032,-171.27115,-154.69453,-4.155732e-11,-7.327853e-13,1.5414393,1.5414393,1.5684149,0.039684296,0.99999976,0.99999976,1.0,1.5684149,1.5414393,-0.0,-2.2733077e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4402,1.0,0.0,9899.597,1.0362712,-1.5951536,-1.0165145e-07,1.0014976,0.09903545,8.133301e-07,6.283176e-05,0.99850464,8.1089945e-07,20.29083,0.0,325.92218,14.297942,-20.196928,0.0,14.303114,230.59042,1.0,0.10073674,0.1007891,1.6042712,1.6312468,0.0,-2.5372713,-17.75356,-153.50769,-172.41449,-3.9802755e-11,-7.393652e-13,1.6042712,1.6042712,1.6312468,0.039687123,0.99999976,0.99999976,1.0,1.6312468,1.6042712,-0.0,-2.1331745e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4404,1.0,0.0,9899.584,1.0269284,-1.5951536,-1.0165145e-07,1.0014979,0.09903992,8.619396e-07,6.5539476e-05,0.9985044,8.593633e-07,19.70004,0.0,324.59247,14.297942,-20.114655,0.0,14.303114,230.59042,1.0,0.10074198,0.100793645,1.6671032,1.6940787,0.0,-1.1529833,-18.547056,-135.13857,-189.4539,-3.8113034e-11,-7.448497e-13,1.6671032,1.6671032,1.6940787,0.03968967,0.9999998,0.9999998,1.0,1.6940787,1.6671032,-0.0,-1.985442e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4406,1.0,0.0,9899.57,1.0172763,-1.5951536,-1.0165145e-07,1.0014981,0.099044584,9.072558e-07,6.7962814e-05,0.99850416,9.045436e-07,19.031477,0.0,321.9818,14.297942,-19.952967,0.0,14.303114,230.59042,1.0,0.10074765,0.10079839,1.729935,1.7569104,0.0,0.23591965,-19.267397,-116.23627,-205.74553,-3.657309e-11,-7.486618e-13,1.729935,1.729935,1.7569104,0.039691944,0.9999998,0.9999998,1.0,1.7569104,1.729935,-0.0,-1.8306753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4408,1.0,0.0,9899.559,1.0073513,-1.5951536,-1.0165145e-07,1.0014985,0.099049434,9.491004e-07,7.009409e-05,0.9985038,9.462625e-07,18.28778,0.0,318.1005,14.297942,-19.712503,0.0,14.303114,230.59042,1.0,0.10075371,0.10080334,1.792767,1.8197423,0.0,1.6239585,-19.91174,-96.87539,-221.2251,-3.521296e-11,-7.508918e-13,1.792767,1.792767,1.8197423,0.03969393,0.9999998,0.9999998,1.0,1.8197423,1.792767,-0.0,-1.6694679e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.441,1.0,0.0,9899.547,0.9971909,-1.5951536,-1.0165145e-07,1.0014988,0.09905445,9.873313e-07,7.1922805e-05,0.9985035,9.843784e-07,17.471884,0.0,312.96387,14.297942,-19.39421,0.0,14.303114,230.59042,1.0,0.10076014,0.10080846,1.8555989,1.8825742,0.0,3.005658,-20.477543,-77.13235,-235.83151,-3.39947e-11,-7.5143673e-13,1.8555989,1.8555989,1.8825742,0.039695624,0.9999998,0.9999998,1.0,1.8825742,1.8555989,-0.0,-1.5024312e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4412,1.0,0.0,9899.536,0.98683333,-1.5951536,-1.0165145e-07,1.0014992,0.099059604,1.0218187e-06,7.344654e-05,0.9985031,1.0187618e-06,16.587006,0.0,306.59222,14.297942,-18.999348,0.0,14.303114,230.59042,1.0,0.10076691,0.10081373,1.9184308,1.9454061,0.0,4.3755674,-20.962574,-57.085033,-249.50719,-3.2980257e-11,-7.5081423e-13,1.9184308,1.9184308,1.9454061,0.039697018,0.9999999,0.9999999,1.0,1.9454061,1.9184308,-0.0,-1.3302004e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4414,1.0,0.0,9899.526,0.9763175,-1.5951536,-1.0165145e-07,1.0014995,0.099064894,1.0524324e-06,7.466007e-05,0.9985027,1.0492831e-06,15.636637,0.0,299.01068,14.297942,-18.529469,0.0,14.303114,230.59042,1.0,0.100774005,0.10081914,1.9812628,2.0082378,0.0,5.728283,-21.36492,-36.81257,-262.19812,-3.2135464e-11,-7.493621e-13,1.9812628,1.9812628,2.0082378,0.039698105,0.9999999,0.9999999,1.0,2.0082378,1.9812628,-0.0,-1.1534262e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4416,1.0,0.0,9899.517,0.96568286,-1.5951536,-1.0165145e-07,1.0015,0.09907028,1.079066e-06,7.555695e-05,0.99850225,1.0758362e-06,14.624524,0.0,290.2492,14.297942,-17.98643,0.0,14.303114,230.59042,1.0,0.100781396,0.10082466,2.0440948,2.0710697,0.0,7.058469,-21.682993,-16.394947,-273.85428,-3.1295057e-11,-7.4743917e-13,2.0440948,2.0440948,2.0710697,0.03969889,0.9999999,0.9999999,1.0,2.0710697,2.0440948,-0.0,-9.727739e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4418,1.0,0.0,9899.508,0.9549691,-1.5951536,-1.0165145e-07,1.0015005,0.099075764,1.1016698e-06,7.614051e-05,0.9985018,1.0983712e-06,13.554662,0.0,280.34238,14.297942,-17.37237,0.0,14.303114,230.59042,1.0,0.10078905,0.10083027,2.1069267,2.1339016,0.0,8.360878,-21.915539,4.087266,-284.42966,-3.0394888e-11,-7.4486375e-13,2.1069267,2.1069267,2.1339016,0.039699364,0.99999994,0.99999994,1.0,2.1339016,2.1069267,-0.0,-7.889233e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.442,1.0,0.0,9899.499,0.94421613,-1.5951536,-1.0165145e-07,1.001501,0.09908131,1.1201386e-06,7.640065e-05,0.9985013,1.1167836e-06,12.431269,0.0,269.32928,14.297942,-16.689714,0.0,14.303114,230.59042,1.0,0.10079693,0.100835964,2.1697586,2.1967335,0.0,9.630372,-22.061642,24.55325,-293.88254,-2.9408538e-11,-7.430369e-13,2.1697586,2.1697586,2.1967335,0.039699532,0.99999994,0.99999994,1.0,2.1967335,2.1697586,-0.0,-6.0256404e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4422,1.0,0.0,9899.492,0.933464,-1.5951536,-1.0165145e-07,1.0015014,0.099086896,1.1343933e-06,7.6347285e-05,0.99850076,1.1309945e-06,11.258778,0.0,257.2534,14.297942,-15.941152,0.0,14.303114,230.59042,1.0,0.10080503,0.1008417,2.2325904,2.2595654,0.0,10.861943,-22.12072,44.92225,-302.17563,-2.8188863e-11,-7.409233e-13,2.2325904,2.2325904,2.2595654,0.039699383,0.99999994,0.99999994,1.0,2.2595654,2.2325904,-0.0,-4.143906e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4424,1.0,0.0,9899.485,0.92275244,-1.5951536,-1.0165145e-07,1.001502,0.09909251,1.1444315e-06,7.597295e-05,0.9985003,1.1410015e-06,10.041811,0.0,244.16234,14.297942,-15.129637,0.0,14.303114,230.59042,1.0,0.1008133,0.100847475,2.2954223,2.3223972,0.0,12.050733,-22.092545,65.11389,-309.2762,-2.6751861e-11,-7.377349e-13,2.2954223,2.2954223,2.3223972,0.039698932,1.0,1.0,1.0,2.3223972,2.2954223,-0.0,-2.25105e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4426,1.0,0.0,9899.4795,0.9121212,-1.5951536,-1.0165145e-07,1.0015025,0.09909813,1.1502216e-06,7.5284814e-05,0.99849975,1.1467729e-06,8.785171,0.0,230.1078,14.297942,-14.258369,0.0,14.303114,230.59042,1.0,0.10082171,0.10085326,2.3582542,2.385229,0.0,13.192051,-21.977222,85.04851,-315.1563,-2.5199547e-11,-7.3439215e-13,2.3582542,2.3582542,2.385229,0.039698172,1.0,1.0,1.0,2.385229,2.3582542,-0.0,-3.5409542e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4428,1.0,0.0,9899.474,0.90160936,-1.5951536,-1.0165145e-07,1.0015031,0.09910373,1.1517163e-06,7.4280055e-05,0.99849916,1.1482618e-06,7.4938126,0.0,215.14525,14.297942,-13.330788,0.0,14.303114,230.59042,1.0,0.10083024,0.100859016,2.421086,2.4480608,0.0,14.281395,-21.775208,104.64744,-319.7927,-2.3611842e-11,-7.3094655e-13,2.421086,2.421086,2.4480608,0.03969711,1.0,1.0,1.0,2.4480608,2.421086,0.0,1.5399396e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.443,1.0,0.0,9899.469,0.8912558,-1.5951536,-1.0165145e-07,1.0015037,0.09910929,1.1489462e-06,7.297188e-05,0.9984986,1.1454988e-06,6.1728306,0.0,199.33371,14.297942,-12.35055,0.0,14.303114,230.59042,1.0,0.10083885,0.10086475,2.483918,2.5108926,0.0,15.314467,-21.487297,123.83335,-323.16705,-2.2063679e-11,-7.2712295e-13,2.483918,2.483918,2.5108926,0.039695755,1.0,1.0,1.0,2.5108926,2.483918,0.0,3.424049e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4432,1.0,0.0,9899.465,0.8810984,-1.5951536,-1.0165145e-07,1.0015042,0.099114805,1.1419392e-06,7.135873e-05,0.998498,1.1385115e-06,4.8274355,0.0,182.7356,14.297942,-11.321522,0.0,14.303114,230.59042,1.0,0.100847505,0.10087043,2.5467498,2.5737245,0.0,16.28719,-21.114626,142.53055,-325.26614,-2.0618403e-11,-7.220792e-13,2.5467498,2.5467498,2.5737245,0.039694104,1.0,1.0,1.0,2.5737245,2.5467498,0.0,5.2912775e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4434,1.0,0.0,9899.462,0.8711744,-1.5951536,-1.0165145e-07,1.0015048,0.09912024,1.1307247e-06,6.945094e-05,0.9984975,1.1273295e-06,3.462934,0.0,165.41637,14.297942,-10.247763,0.0,14.303114,230.59042,1.0,0.100856185,0.10087603,2.609582,2.6365564,0.0,17.195726,-20.65866,160.66527,-326.08163,-1.9341393e-11,-7.1669564e-13,2.609582,2.609582,2.6365564,0.03969217,1.0000001,1.0000001,1.0,2.6365564,2.609582,0.0,7.134767e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4436,1.0,0.0,9899.459,0.86151993,-1.5951536,-1.0165145e-07,1.0015054,0.099125564,1.1153386e-06,6.725628e-05,0.9984969,1.1119881e-06,2.084709,0.0,147.4444,14.297942,-9.133509,0.0,14.303114,230.59042,1.0,0.10086485,0.10088154,2.6724138,2.6993883,0.0,18.03649,-20.121199,178.16594,-325.61032,-1.8313202e-11,-7.111037e-13,2.6724138,2.6724138,2.6993883,0.039689958,1.0000001,1.0000001,1.0,2.6993883,2.6724138,0.0,8.9477666e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4438,1.0,0.0,9899.457,0.8521703,-1.5951536,-1.0165145e-07,1.001506,0.09913078,1.0958737e-06,6.478231e-05,0.99849635,1.0925805e-06,0.69819725,0.0,128.89058,14.297942,-7.9831557,0.0,14.303114,230.59042,1.0,0.10087346,0.10088693,2.7352457,2.7622201,0.0,18.806164,-19.50436,194.9635,-323.8541,-1.7633997e-11,-7.0608645e-13,2.7352457,2.7352457,2.7622201,0.03968748,1.0000001,1.0000001,1.0,2.7622201,2.7352457,0.0,1.07236225e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.444,1.0,0.0,9899.456,0.8431593,-1.5951536,-1.0165145e-07,1.0015064,0.09913586,1.0723998e-06,6.204066e-05,0.9984958,1.0691759e-06,-0.6911315,0.0,109.82812,14.297942,-6.801241,0.0,14.303114,230.59042,1.0,0.100882,0.100892186,2.7980776,2.825052,0.0,19.501707,-18.810575,210.99171,-320.81982,-1.7262743e-11,-7.0134783e-13,2.7980776,2.7980776,2.825052,0.039684743,1.0000001,1.0000001,1.0,2.825052,2.7980776,0.0,1.2455831e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4442,1.0,0.0,9899.455,0.83451957,-1.5951536,-1.0165145e-07,1.001507,0.099140786,1.0450069e-06,5.90384e-05,0.9984953,1.0418643e-06,-2.077796,0.0,90.33224,14.297942,-5.592428,0.0,14.303114,230.59042,1.0,0.100890435,0.10089729,2.8609095,2.887884,0.0,20.120378,-18.042582,226.1873,-316.51953,-1.6976457e-11,-6.965036e-13,2.8609095,2.8609095,2.887884,0.03968176,1.0000001,1.0000001,1.0,2.887884,2.8609095,0.0,1.413808e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4444,1.0,0.0,9899.455,0.82628226,-1.5951536,-1.0165145e-07,1.0015075,0.09914554,1.013808e-06,5.5790315e-05,0.99849474,1.0107581e-06,-3.4563253,0.0,70.479866,14.297942,-4.3614864,0.0,14.303114,230.59042,1.0,0.10089872,0.10090222,2.9237413,2.9507158,0.0,20.65973,-17.203405,240.49033,-310.97018,-1.6613117e-11,-6.9274285e-13,2.9237413,2.9237413,2.9507158,0.03967854,1.0000001,1.0000001,1.0,2.9507158,2.9237413,0.0,1.5764262e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4446,1.0,0.0,9899.456,0.81847686,-1.5951536,-1.0165145e-07,1.001508,0.09915011,9.789334e-07,5.230933e-05,0.9984942,9.759874e-07,-4.821281,0.0,50.349323,14.297942,-3.1132722,0.0,14.303114,230.59042,1.0,0.10090684,0.10090696,2.986573,3.0135477,0.0,21.117636,-16.296356,253.84433,-304.19363,-1.6029865e-11,-6.892367e-13,2.986573,2.986573,3.0135477,0.039675094,1.0000001,1.0000001,1.0,3.0135477,2.986573,0.0,1.7328495e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4448,1.0,0.0,9899.457,0.81113136,-1.5951536,-1.0165145e-07,1.0015086,0.09915446,9.405104e-07,4.8608843e-05,0.99849373,9.376792e-07,-6.1672764,0.0,30.020042,14.297942,-1.8527102,0.0,14.303114,230.59042,1.0,0.10091476,0.10091149,3.0494049,3.0763793,0.0,21.492285,-15.325009,266.19662,-296.21667,-1.5333918e-11,-6.8460797e-13,3.0494049,3.0494049,3.0763793,0.03967144,1.0000002,1.0000002,1.0,3.0763793,3.0494049,0.0,1.8825152e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.445,1.0,0.0,9899.458,0.8042719,-1.5951536,-1.0165145e-07,1.0015091,0.09915859,8.9868644e-07,4.4699595e-05,0.99849325,8.959803e-07,-7.489001,0.0,9.572242,14.297942,-0.58477485,0.0,14.303114,230.59042,1.0,0.10092245,0.1009158,3.1122367,3.1392112,0.0,21.782198,-14.293198,277.49847,-287.0707,-1.4703183e-11,-6.7820126e-13,3.1122367,3.1122367,3.1392112,0.039667595,1.0000002,1.0000002,1.0,3.1392112,3.1122367,0.0,2.0248866e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4452,1.0,0.0,9899.461,0.7979226,-1.5951536,-1.0165145e-07,1.0015094,0.099162504,8.5364053e-07,4.0602117e-05,0.99849284,8.5106933e-07,-8.781239,0.0,-10.913402,14.297942,0.6855308,0.0,14.303114,230.59042,1.0,0.100929886,0.10091987,3.1750686,3.202043,0.0,21.986229,-13.204989,287.7053,-276.79187,-1.4247069e-11,-6.714373e-13,3.1750686,3.1750686,3.202043,0.03966357,1.0000002,1.0000002,1.0,3.202043,3.1750686,0.0,2.1594562e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4454,1.0,0.0,9899.463,0.792106,-1.5951536,-1.0165145e-07,1.0015099,0.09916615,8.055422e-07,3.6326255e-05,0.9984924,8.0311514e-07,-10.03889,0.0,-31.356056,14.297942,1.9531937,0.0,14.303114,230.59042,1.0,0.10093703,0.10092368,3.2379005,3.264875,0.0,22.103567,-12.064677,296.77676,-265.42072,-1.3991962e-11,-6.655651e-13,3.2379005,3.2379005,3.264875,0.039659373,1.0000002,1.0000002,1.0,3.264875,3.2379005,0.0,2.2857438e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4456,1.0,0.0,9899.466,0.7868421,-1.5951536,-1.0165145e-07,1.0015103,0.09916954,7.54581e-07,3.1893236e-05,0.998492,7.523069e-07,-11.256991,0.0,-51.675056,14.297942,3.2132113,0.0,14.303114,230.59042,1.0,0.10094387,0.100927226,3.3007324,3.3277068,0.0,22.13375,-10.87676,304.67712,-253.00206,-1.3912037e-11,-6.6046517e-13,3.3007324,3.3007324,3.3277068,0.03965503,1.0000002,1.0000002,1.0,3.3277068,3.3007324,0.0,2.403297e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4458,1.0,0.0,9899.47,0.7821493,-1.5951536,-1.0165145e-07,1.0015106,0.09917266,7.009553e-07,2.7317541e-05,0.99849164,6.9884237e-07,-12.430735,0.0,-71.79023,14.297942,4.460611,0.0,14.303114,230.59042,1.0,0.10095038,0.1009305,3.3635643,3.3905387,0.0,22.076656,-9.645922,311.37515,-239.58493,-1.3883663e-11,-6.5563543e-13,3.3635643,3.3635643,3.3905387,0.039650552,1.0000002,1.0000002,1.0,3.3905387,3.3635643,0.0,2.5117026e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.446,1.0,0.0,9899.474,0.7780435,-1.5951536,-1.0165145e-07,1.001511,0.09917549,6.4483936e-07,2.2617454e-05,0.99849135,6.4289515e-07,-13.555487,0.0,-91.6222,14.297942,5.6904697,0.0,14.303114,230.59042,1.0,0.10095654,0.10093348,3.4263961,3.4533706,0.0,21.932507,-8.37702,316.84445,-225.22226,-1.37854094e-11,-6.500758e-13,3.4263961,3.4263961,3.4533706,0.03964596,1.0000002,1.0000002,1.0,3.4533706,3.4263961,0.0,2.610581e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4462,1.0,0.0,9899.478,0.77453864,-1.5951536,-1.0165145e-07,1.0015112,0.09917803,5.864825e-07,1.780748e-05,0.9984911,5.847139e-07,-14.626809,0.0,-111.09271,14.297942,6.8979325,0.0,14.303114,230.59042,1.0,0.1009623,0.10093615,3.4892278,3.5162024,0.0,21.701868,-7.07506,321.06342,-209.9707,-1.3594725e-11,-6.435558e-13,3.4892278,3.4892278,3.5162024,0.039641272,1.0000002,1.0000002,1.0,3.5162024,3.4892278,0.0,2.6995903e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4464,1.0,0.0,9899.481,0.77164614,-1.5951536,-1.0165145e-07,1.0015115,0.09918026,5.2610284e-07,1.2909388e-05,0.99849087,5.245161e-07,-15.6404705,0.0,-130.12492,14.297942,8.078235,0.0,14.303114,230.59042,1.0,0.10096768,0.10093852,3.5520597,3.5790343,0.0,21.385649,-5.745178,324.01538,-193.89044,-1.3236569e-11,-6.376528e-13,3.5520597,3.5520597,3.5790343,0.0396365,1.0000002,1.0000002,1.0,3.5790343,3.5520597,0.0,2.7784247e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4466,1.0,0.0,9899.486,0.7693754,-1.5951536,-1.0165145e-07,1.0015116,0.09918218,4.639479e-07,7.938922e-06,0.99849063,4.6254846e-07,-16.59247,0.0,-148.64375,14.297942,9.226716,0.0,14.303114,230.59042,1.0,0.10097264,0.10094058,3.6148915,3.641866,0.0,20.985092,-4.392623,325.6887,-177.04492,-1.2523262e-11,-6.3212467e-13,3.6148915,3.6148915,3.641866,0.039631665,1.0000002,1.0000002,1.0,3.641866,3.6148915,0.0,2.8468182e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4468,1.0,0.0,9899.491,0.76773334,-1.5951536,-1.0165145e-07,1.0015118,0.09918379,4.002082e-07,2.9180485e-06,0.9984905,3.9900087e-07,-17.479048,0.0,-166.57611,14.297942,10.338843,0.0,14.303114,230.59042,1.0,0.10097716,0.1009423,3.6777234,3.7046978,0.0,20.501778,-3.0227308,326.07672,-159.50061,-1.15021066e-11,-6.268479e-13,3.6777234,3.6777234,3.7046978,0.039626785,1.0000002,1.0000002,1.0,3.7046978,3.6777234,0.0,2.9045424e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.447,1.0,0.0,9899.496,0.7667245,-1.5952486,-3.6018097e-08,1.0015119,0.09918508,3.3515448e-07,-2.1349047e-06,0.9984904,3.3414335e-07,-18.296703,0.0,-183.85121,14.297942,11.410227,0.0,14.303114,230.59042,1.0,0.100981236,0.1009437,3.740555,3.7675297,0.0,19.93761,-1.6409078,325.17795,-141.32672,-1.0293221e-11,-6.216105e-13,3.740555,3.740555,3.7675297,0.03962188,1.0000002,1.0000002,1.0,3.7675297,3.740555,0.0,2.9514098e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4472,1.0,0.0,9899.501,0.76635116,-1.5952486,-3.6018097e-08,1.0015119,0.09918604,2.690393e-07,-7.207291e-06,0.99849033,2.6822758e-07,-19.042206,0.0,-200.40091,14.297942,12.436637,0.0,14.303114,230.59042,1.0,0.10098484,0.10094476,3.803387,3.8303616,0.0,19.294813,-0.25260702,322.99588,-122.59497,-8.9895565e-12,-6.1553236e-13,3.803387,3.803387,3.8303616,0.039616957,1.0000004,1.0000004,1.0,3.8303616,3.803387,0.0,2.987274e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4474,1.0,0.0,9899.507,0.76661325,-1.5952486,-3.6018097e-08,1.0015119,0.099186674,2.020829e-07,-1.2272937e-05,0.99849033,2.0147321e-07,-19.712614,0.0,-216.15985,14.297942,13.41402,0.0,14.303114,230.59042,1.0,0.10098797,0.10094549,3.8662188,3.8931935,0.0,18.575922,1.1366922,319.53912,-103.37926,-7.685958e-12,-6.084687e-13,3.8662188,3.8662188,3.8931935,0.03961205,1.0000004,1.0000004,1.0,3.8931935,3.8662188,0.0,3.0120296e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4476,1.0,0.0,9899.512,0.76750827,-1.5952486,-3.6018097e-08,1.0015119,0.09918697,1.3454823e-07,-1.7318254e-05,0.99849033,1.341423e-07,-20.305279,0.0,-231.06589,14.297942,14.338517,0.0,14.303114,230.59042,1.0,0.100990616,0.100945875,3.9290507,3.9560254,0.0,17.783772,2.5215063,314.8213,-83.75542,-6.4517593e-12,-6.0167615e-13,3.9290507,3.9290507,3.9560254,0.03960718,1.0000004,1.0000004,1.0,3.9560254,3.9290507,0.0,3.025611e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4478,1.0,0.0,9899.517,0.7690314,-1.5952486,-3.6018097e-08,1.0015118,0.09918695,6.668292e-08,-2.2320892e-05,0.99849045,6.648175e-08,-20.817856,0.0,-245.06015,14.297942,15.20648,0.0,14.303114,230.59042,1.0,0.10099277,0.10094592,3.9918823,4.018857,0.0,16.921486,3.8963692,308.86102,-63.800877,-5.3160657e-12,-5.9656886e-13,3.9918823,3.9918823,4.018857,0.039602343,1.0000004,1.0000004,1.0,4.018857,3.9918823,0.0,3.0279972e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.448,1.0,0.0,9899.522,0.7711755,-1.5952486,-3.6018097e-08,1.0015117,0.099186584,-1.2835214e-09,-2.726171e-05,0.9984906,-1.2796496e-09,-21.248323,0.0,-258.0874,14.297942,16.014479,0.0,14.303114,230.59042,1.0,0.100994416,0.10094564,4.054714,4.081689,0.0,15.992469,5.255854,301.6818,-43.594383,-4.321209e-12,-5.9094374e-13,4.054714,4.054714,4.081689,0.039597575,1.0000004,1.0000004,1.0,4.081689,4.054714,0.0,3.01921e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4482,1.0,0.0,9899.527,0.77393126,-1.5952486,-3.6018097e-08,1.0015115,0.09918591,-6.907298e-08,-3.2129054e-05,0.99849075,-6.886465e-08,-21.594976,0.0,-270.09625,14.297942,16.759325,0.0,14.303114,230.59042,1.0,0.100995556,0.100945,4.117546,4.1445208,0.0,15.000381,6.5945945,293.31192,-23.215668,-3.5228942e-12,-5.829518e-13,4.117546,4.117546,4.1445208,0.03959289,1.0000004,1.0000004,1.0,4.1445208,4.117546,0.0,2.9993066e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4484,1.0,0.0,9899.532,0.7772869,-1.5952486,-3.6018097e-08,1.0015112,0.09918489,-1.3645753e-07,-3.6895413e-05,0.998491,-1.3604601e-07,-21.856447,0.0,-281.03928,14.297942,17.438078,0.0,14.303114,230.59042,1.0,0.10099619,0.10094404,4.180378,4.2073526,0.0,13.9491415,7.9073052,283.78442,-2.7451537,-2.8025473e-12,-5.7425283e-13,4.180378,4.180378,4.2073526,0.039588302,1.0000002,1.0000002,1.0,4.2073526,4.180378,0.0,2.968389e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4486,1.0,0.0,9899.537,0.78122854,-1.5952486,-3.6018097e-08,1.001511,0.099183574,-2.031952e-07,-4.15553e-05,0.9984913,-2.0258256e-07,-22.0317,0.0,-290.87326,14.297942,18.048054,0.0,14.303114,230.59042,1.0,0.10099631,0.10094275,4.2432094,4.2701845,0.0,12.842896,9.188804,273.1369,17.736378,-2.13819e-12,-5.6629126e-13,4.2432094,4.2432094,4.2701845,0.039583832,1.0000002,1.0000002,1.0,4.2701845,4.2432094,0.0,2.9265973e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4488,1.0,0.0,9899.542,0.7857403,-1.5952486,-3.6018097e-08,1.0015106,0.099181935,-2.690053e-07,-4.608013e-05,0.99849164,-2.681944e-07,-22.12004,0.0,-299.55942,14.297942,18.586845,0.0,14.303114,230.59042,1.0,0.10099592,0.10094114,4.3060412,4.3330164,0.0,11.686011,10.43403,261.41132,38.148098,-1.6631431e-12,-5.5901675e-13,4.3060412,4.3060412,4.3330164,0.03957949,1.0000002,1.0000002,1.0,4.3330164,4.3060412,0.0,2.8741135e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.449,1.0,0.0,9899.547,0.7908041,-1.5952486,-3.6018097e-08,1.0015103,0.09917999,-3.3366894e-07,-5.045705e-05,0.99849206,-3.3266338e-07,-22.12112,0.0,-307.06342,14.297942,19.052324,0.0,14.303114,230.59042,1.0,0.10099503,0.10093921,4.368873,4.3958483,0.0,10.483053,11.638068,248.65396,58.409447,-1.4160211e-12,-5.5333266e-13,4.368873,4.368873,4.3958483,0.039575294,1.0000002,1.0000002,1.0,4.3958483,4.368873,0.0,2.8111572e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4492,1.0,0.0,9899.551,0.7963999,-1.5952486,-3.6018097e-08,1.0015098,0.09917775,-3.9692597e-07,-5.4674343e-05,0.9984925,-3.957301e-07,-22.034931,0.0,-313.35565,14.297942,19.442654,0.0,14.303114,230.59042,1.0,0.10099363,0.10093697,4.431705,4.45868,0.0,9.238768,12.796164,234.91518,78.44047,-1.3106652e-12,-5.472112e-13,4.431705,4.431705,4.45868,0.039571263,1.0000002,1.0000002,1.0,4.45868,4.431705,0.0,2.7379863e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4494,1.0,0.0,9899.555,0.80250573,-1.5952486,-3.6018097e-08,1.0015093,0.099175215,-4.5854873e-07,-5.871421e-05,0.99849296,-4.5716766e-07,-21.861813,0.0,-318.41125,14.297942,19.756289,0.0,14.303114,230.59042,1.0,0.10099174,0.10093444,4.494537,4.521512,0.0,7.958068,13.903745,220.24915,98.1621,-1.3281435e-12,-5.405171e-13,4.494537,4.494537,4.521512,0.03956741,1.0000002,1.0000002,1.0,4.521512,4.494537,0.0,2.6548943e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4496,1.0,0.0,9899.559,0.80909777,-1.5952486,-3.6018097e-08,1.0015087,0.099172406,-5.1832205e-07,-6.256314e-05,0.9984935,-5.1676153e-07,-21.602444,0.0,-322.21027,14.298432,19.991993,0.0,14.303114,230.59732,1.0,0.100989364,0.10093161,4.5573683,4.584344,0.0,6.646008,14.956436,204.71376,117.496506,-1.3602613e-12,-5.344194e-13,4.5573683,4.5573683,4.584344,0.03956375,1.0000002,1.0000002,1.0,4.584344,4.5573683,0.0,2.5622148e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4498,1.0,0.0,9899.562,0.8161505,-1.5952486,-3.6018097e-08,1.0015082,0.099169336,-5.760611e-07,-6.620387e-05,0.9984941,-5.7432743e-07,-21.25785,0.0,-324.73767,14.298432,20.148832,0.0,14.303114,230.59732,1.0,0.1009865,0.10092851,4.6202,4.647176,0.0,5.307769,15.950083,188.3703,136.36737,-1.3295823e-12,-5.2793154e-13,4.6202,4.6202,4.647176,0.039560292,1.0000002,1.0000002,1.0,4.647176,4.6202,0.0,2.460314e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.45,1.0,0.0,9899.564,0.8236367,-1.5952486,-3.6018097e-08,1.0015075,0.099166,-6.314929e-07,-6.962655e-05,0.99849474,-6.295932e-07,-20.829391,0.0,-325.9835,14.298432,20.22619,0.0,14.303114,230.59732,1.0,0.10098319,0.10092514,4.683032,4.7100077,0.0,3.948632,16.880758,171.28328,154.70021,-1.1992116e-12,-5.214534e-13,4.683032,4.683032,4.7100077,0.039557047,1.0000002,1.0000002,1.0,4.7100077,4.683032,0.0,2.3495927e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4502,1.0,0.0,9899.567,0.8315277,-1.5952486,-3.6018097e-08,1.0015068,0.09916243,-6.844561e-07,-7.281672e-05,0.9984954,-6.8239797e-07,-20.318754,0.0,-325.94278,14.298432,20.223759,0.0,14.303114,230.59732,1.0,0.10097941,0.10092152,4.745864,4.7728395,0.0,2.5739636,17.744791,153.52011,172.42267,-1.0627447e-12,-5.146879e-13,4.745864,4.745864,4.7728395,0.039554037,1.0000002,1.0000002,1.0,4.7728395,4.745864,0.0,2.2304775e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4504,1.0,0.0,9899.569,0.8397933,-1.5952486,-3.6018097e-08,1.0015061,0.09915862,-7.347268e-07,-7.5768934e-05,0.9984961,-7.325186e-07,-19.727957,0.0,-324.6157,14.298432,20.141546,0.0,14.303114,230.59732,1.0,0.1009752,0.10091766,4.808696,4.8356714,0.0,1.1891909,18.538767,135.1509,189.4648,-1.0184557e-12,-5.0885826e-13,4.808696,4.808696,4.8356714,0.039551266,1.0000002,1.0000002,1.0,4.8356714,4.808696,0.0,2.1034285e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4506,1.0,0.0,9899.57,0.84840214,-1.5952486,-3.6018097e-08,1.0015054,0.09915461,-7.821537e-07,-7.846453e-05,0.9984969,-7.798041e-07,-19.05933,0.0,-322.00742,14.298432,19.97988,0.0,14.303114,230.59732,1.0,0.10097057,0.100913584,4.871527,4.8985033,0.0,-0.2002192,19.259548,116.24813,205.7593,-9.533912e-13,-5.03924e-13,4.871527,4.871527,4.8985033,0.039548736,1.0000002,1.0000002,1.0,4.8985033,4.871527,0.0,1.9689378e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4508,1.0,0.0,9899.571,0.8573215,-1.5952486,-3.6018097e-08,1.0015045,0.099150404,-8.265648e-07,-8.090047e-05,0.99849766,-8.2408314e-07,-18.315512,0.0,-318.1283,14.298432,19.739393,0.0,14.303114,230.59732,1.0,0.100965545,0.10090929,4.934359,4.961335,0.0,-1.588781,19.904293,96.88641,221.24187,-8.8371677e-13,-4.9933435e-13,4.934359,4.934359,4.961335,0.039546467,1.0000002,1.0000002,1.0,4.961335,4.934359,0.0,1.8275308e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.451,1.0,0.0,9899.572,0.86651766,-1.5952486,-3.6018097e-08,1.0015037,0.099146,-8.678288e-07,-8.306458e-05,0.99849856,-8.652247e-07,-17.49944,0.0,-312.99356,14.298432,19.42104,0.0,14.303114,230.59732,1.0,0.10096013,0.100904815,4.997191,5.024167,0.0,-2.971012,20.470451,77.142166,235.8514,-9.446444e-13,-4.927862e-13,4.997191,4.997191,5.024167,0.039544463,1.0000001,1.0000001,1.0,5.024167,4.997191,0.0,1.6797428e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4512,1.0,0.0,9899.572,0.87595594,-1.5952486,-3.6018097e-08,1.0015029,0.09914145,-9.057707e-07,-8.495224e-05,0.9984994,-9.030544e-07,-16.614334,0.0,-306.6235,14.298432,19.026073,0.0,14.303114,230.59732,1.0,0.10095436,0.100900166,5.060023,5.0869985,0.0,-4.3414555,20.95579,57.0933,249.53018,-9.62757e-13,-4.8634756e-13,5.060023,5.060023,5.0869985,0.03954273,1.0000001,1.0000001,1.0,5.0869985,5.060023,0.0,1.5261357e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4514,1.0,0.0,9899.571,0.8856008,-1.5952486,-3.6018097e-08,1.0015019,0.09913675,-9.4025216e-07,-8.65553e-05,0.99850035,-9.374341e-07,-15.663691,0.0,-299.0432,14.298432,18.556055,0.0,14.303114,230.59732,1.0,0.100948244,0.10089536,5.1228547,5.1498303,0.0,-5.6947,21.35839,36.818962,262.22424,-7.421345e-13,-4.813204e-13,5.1228547,5.1228547,5.1498303,0.039541278,1.0000001,1.0000001,1.0,5.1498303,5.1228547,0.0,1.3672933e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4516,1.0,0.0,9899.57,0.89541614,-1.5952486,-3.6018097e-08,1.001501,0.099131905,-9.711958e-07,-8.787095e-05,0.99850124,-9.682869e-07,-14.651261,0.0,-290.28265,14.298432,18.01284,0.0,14.303114,230.59732,1.0,0.10094182,0.10089041,5.185686,5.212662,0.0,-7.025402,21.676662,16.399162,273.88348,-1.8261186e-13,-4.745321e-13,5.185686,5.185686,5.212662,0.039540105,1.0000001,1.0000001,1.0,5.212662,5.185686,0.0,1.203819e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4518,1.0,0.0,9899.568,0.9053652,-1.5952486,-3.6018097e-08,1.0015,0.09912696,-9.984577e-07,-8.889178e-05,0.99850225,-9.95469e-07,-13.581044,0.0,-280.37634,14.298432,17.398573,0.0,14.303114,230.59732,1.0,0.1009351,0.10088535,5.248518,5.275494,0.0,-8.328308,21.909353,-4.0854974,284.46182,5.7721536e-13,-4.6678774e-13,5.248518,5.248518,5.275494,0.03953922,1.0000001,1.0000001,1.0,5.275494,5.248518,0.0,1.03633134e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.452,1.0,0.0,9899.565,0.915411,-1.5952486,-3.6018097e-08,1.001499,0.09912192,-1.0219632e-06,-8.961485e-05,0.9985032,-1.0189061e-06,-12.457265,0.0,-269.3634,14.298432,16.71568,0.0,14.303114,230.59732,1.0,0.10092813,0.10088018,5.31135,5.338326,0.0,-9.598274,22.05554,-24.554163,293.91754,1.2239609e-12,-4.5950163e-13,5.31135,5.31135,5.338326,0.039538622,1.0000001,1.0000001,1.0,5.338326,5.31135,0.0,8.654591e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4522,1.0,0.0,9899.5625,0.925516,-1.5952486,-3.6018097e-08,1.001498,0.0991168,-1.041636e-06,-9.004367e-05,0.9985043,-1.0385223e-06,-11.284361,0.0,-257.28726,14.298432,15.966856,0.0,14.303114,230.59732,1.0,0.10092091,0.10087494,5.3741817,5.401158,0.0,-10.830286,22.114647,-44.92604,302.2133,1.6243945e-12,-4.5380927e-13,5.3741817,5.3741817,5.401158,0.039538316,1.0000001,1.0000001,1.0,5.401158,5.3741817,0.0,6.918433e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4524,1.0,0.0,9899.559,0.9356428,-1.5952486,-3.6018097e-08,1.0014969,0.09911163,-1.0574028e-06,-9.016995e-05,0.9985053,-1.0542442e-06,-10.066962,0.0,-244.1956,14.298432,15.155059,0.0,14.303114,230.59732,1.0,0.10091347,0.10086964,5.4370136,5.4639897,0.0,-12.01948,22.086443,-65.12072,309.3163,1.7675621e-12,-4.4839227e-13,5.4370136,5.4370136,5.4639897,0.0395383,1.0,1.0,1.0,5.4639897,5.4370136,0.0,5.1613213e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4526,1.0,0.0,9899.555,0.9457538,-1.5952486,-3.6018097e-08,1.0014958,0.09910643,-1.0692274e-06,-8.999666e-05,0.99850637,-1.0660358e-06,-8.809876,0.0,-230.14009,14.298432,14.283493,0.0,14.303114,230.59732,1.0,0.100905865,0.10086429,5.4998455,5.5268216,0.0,-13.1611595,21.971037,-85.05848,315.19858,1.812839e-12,-4.4167168e-13,5.4998455,5.4998455,5.5268216,0.039538573,1.0,1.0,1.0,5.5268216,5.4998455,0.0,3.389813e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4528,1.0,0.0,9899.55,0.9558117,-1.5952486,-3.6018097e-08,1.0014948,0.099101216,-1.0770594e-06,-8.952571e-05,0.99850744,-1.0738466e-06,-7.518068,0.0,-215.1762,14.298432,13.355601,0.0,14.303114,230.59732,1.0,0.1008981,0.10085893,5.562677,5.5896535,0.0,-14.250819,21.768887,-104.66063,319.83682,1.9183997e-12,-4.3576086e-13,5.562677,5.562677,5.5896535,0.039539136,1.0,1.0,1.0,5.5896535,5.562677,0.0,1.6104856e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.453,1.0,0.0,9899.544,0.9657793,-1.5952486,-3.6018097e-08,1.0014937,0.099096,-1.0809132e-06,-8.875925e-05,0.9985085,-1.0776913e-06,-6.196636,0.0,-199.36299,14.298432,12.375046,0.0,14.303114,230.59732,1.0,0.10089021,0.10085356,5.625509,5.6524854,0.0,-15.284156,21.480793,-123.849785,323.21277,2.1435898e-12,-4.3181173e-13,5.625509,5.625509,5.6524854,0.039539985,1.0,1.0,1.0,5.6524854,5.625509,-0.0,-1.7005276e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4532,1.0,0.0,9899.538,0.97562015,-1.5952486,-3.6018097e-08,1.0014926,0.09909081,-1.0807378e-06,-8.770567e-05,0.99850965,-1.0775187e-06,-4.850799,0.0,-182.76286,14.298432,11.345699,0.0,14.303114,230.59732,1.0,0.100882225,0.10084821,5.6883407,5.7153172,0.0,-16.257092,21.107891,-142.5502,325.31305,2.4706012e-12,-4.2769483e-13,5.6883407,5.6883407,5.7153172,0.039541118,1.0,1.0,1.0,5.7153172,5.6883407,-0.0,-1.9452145e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4534,1.0,0.0,9899.53,0.9852981,-1.5952486,-3.6018097e-08,1.0014915,0.09908566,-1.0765407e-06,-8.6359956e-05,0.9985107,-1.0733365e-06,-3.4858713,0.0,-165.44135,14.298432,10.2716255,0.0,14.303114,230.59732,1.0,0.10087418,0.10084291,5.7511725,5.778149,0.0,-17.165787,20.651657,-160.68806,326.1294,2.7762569e-12,-4.2280727e-13,5.7511725,5.7511725,5.778149,0.039542526,0.99999994,0.99999994,1.0,5.778149,5.7511725,-0.0,-3.708432e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4536,1.0,0.0,9899.523,0.9947778,-1.5952486,-3.6018097e-08,1.0014904,0.09908057,-1.0683661e-06,-8.473427e-05,0.99851185,-1.0651886e-06,-2.1072412,0.0,-147.46683,14.298432,9.157065,0.0,14.303114,230.59732,1.0,0.100866094,0.100837655,5.8140044,5.840981,0.0,-18.00665,20.113892,-178.19176,325.65857,2.9036287e-12,-4.1852155e-13,5.8140044,5.8140044,5.840981,0.039544202,0.99999994,0.99999994,1.0,5.840981,5.8140044,-0.0,-5.4531903e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4538,1.0,0.0,9899.515,1.0040247,-1.5952486,-3.6018097e-08,1.0014893,0.09907556,-1.0562309e-06,-8.283701e-05,0.9985129,-1.0530919e-06,-0.7203518,0.0,-128.91023,14.298432,8.006419,0.0,14.303114,230.59732,1.0,0.10085801,0.10083249,5.8768363,5.903813,0.0,-18.77637,19.496721,-194.99222,323.90244,2.6825384e-12,-4.1481797e-13,5.8768363,5.8768363,5.903813,0.039546147,0.99999994,0.99999994,1.0,5.903813,5.8768363,-0.0,-7.173098e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.454,1.0,0.0,9899.507,1.0130054,-1.5952486,-3.6018097e-08,1.0014882,0.09907066,-1.0401955e-06,-8.067154e-05,0.99851406,-1.0371064e-06,0.669321,0.0,-109.84481,14.298432,6.824229,0.0,14.303114,230.59732,1.0,0.10084995,0.100827426,5.939668,5.966645,0.0,-19.471903,18.802582,-211.02309,320.86792,2.3429125e-12,-4.0960597e-13,5.939668,5.939668,5.966645,0.039548345,0.99999994,0.99999994,1.0,5.966645,5.939668,-0.0,-8.8618336e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4542,1.0,0.0,9899.497,1.021687,-1.5952486,-3.6018097e-08,1.001487,0.09906587,-1.0203412e-06,-7.824681e-05,0.9985151,-1.0173133e-06,2.0562909,0.0,-90.34584,14.298432,5.615162,0.0,14.303114,230.59732,1.0,0.10084194,0.10082246,6.0024996,6.0294766,0.0,-20.090506,18.034214,-226.22113,316.56696,1.9154973e-12,-4.0266412e-13,6.0024996,6.0024996,6.0294766,0.039550792,0.9999999,0.9999999,1.0,6.0294766,6.0024996,-0.0,-1.0513227e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4544,1.0,0.0,9899.487,1.0300386,-1.5952486,-3.6018097e-08,1.001486,0.09906121,-9.967638e-07,-7.5574906e-05,0.9985162,-9.938079e-07,3.4350827,0.0,-70.490265,14.298432,4.383992,0.0,14.303114,230.59732,1.0,0.10083402,0.10081764,6.0653315,6.0923085,0.0,-20.62974,17.194656,-240.52632,311.01657,1.5013658e-12,-3.968758e-13,6.0653315,6.0653315,6.0923085,0.03955348,0.9999999,0.9999999,1.0,6.0923085,6.0653315,-0.0,-1.2121245e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4546,1.0,0.0,9899.477,1.0380298,-1.5952486,-3.6018097e-08,1.0014849,0.099056706,-9.695435e-07,-7.266461e-05,0.9985173,-9.666707e-07,4.800253,0.0,-50.356476,14.298432,3.1355789,0.0,14.303114,230.59732,1.0,0.10082621,0.10081298,6.1281633,6.1551404,0.0,-21.087477,16.287224,-253.88219,304.23868,1.1950646e-12,-3.902986e-13,6.1281633,6.1281633,6.1551404,0.039556388,0.9999999,0.9999999,1.0,6.1551404,6.1281633,-0.0,-1.3680021e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4548,1.0,0.0,9899.466,1.045632,-1.5952486,-3.6018097e-08,1.0014838,0.09905238,-9.388114e-07,-6.952741e-05,0.99851835,-9.360315e-07,6.1464133,0.0,-30.023943,14.298432,1.8748505,0.0,14.303114,230.59732,1.0,0.100818545,0.10080847,6.190995,6.2179723,0.0,-21.46191,15.315497,-266.23605,296.25998,1.1015486e-12,-3.839274e-13,6.190995,6.190995,6.2179723,0.039559517,0.9999998,0.9999998,1.0,6.2179723,6.190995,-0.0,-1.5183905e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.455,1.0,0.0,9899.454,1.0528183,-1.5952486,-3.6018097e-08,1.0014828,0.09904822,-9.046778e-07,-6.617763e-05,0.9985194,-9.0200086e-07,7.46825,0.0,-9.572925,14.298432,0.60678357,0.0,14.303114,230.59732,1.0,0.10081106,0.10080416,6.253827,6.2808037,0.0,-21.751568,14.283318,-277.5391,287.11203,1.2689584e-12,-3.8093744e-13,6.253827,6.253827,6.2808037,0.03956285,0.9999998,0.9999998,1.0,6.2808037,6.253827,-0.0,-1.6627446e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4552,1.0,0.0,9899.442,1.0595628,-1.5952486,-3.6018097e-08,1.0014818,0.09904426,-8.673071e-07,-6.262206e-05,0.99852043,-8.647425e-07,8.760545,0.0,10.915853,14.298432,-0.66361684,0.0,14.303114,230.59732,1.0,0.100803755,0.100800045,0.033473678,0.06045045,0.0,-21.955305,13.194759,-287.74673,276.8309,1.4836059e-12,-3.7962022e-13,0.033473678,0.033473678,0.06045045,0.039566375,0.9999998,0.9999998,1.0,0.06045045,0.033473678,-0.0,-1.8005436e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4554,1.0,0.0,9899.431,1.0658418,-1.5952486,-3.6018097e-08,1.0014807,0.09904052,-8.2684784e-07,-5.8881647e-05,0.99852145,-8.2440454e-07,10.018199,0.0,31.361513,14.298432,-1.9313364,0.0,14.303114,230.59732,1.0,0.100796685,0.10079615,0.09630553,0.123282306,0.0,-22.072319,12.054121,-296.8187,265.45718,1.524462e-12,-3.7691646e-13,0.09630553,0.09630553,0.123282306,0.039570082,0.9999998,0.9999998,1.0,0.123282306,0.09630553,-0.0,-1.9312955e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
