Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4556,1.0,0.0,9899.417,1.0716332,-1.5952486,-3.6018097e-08,1.0014797,0.099037014,-7.8343237e-07,-5.4967917e-05,0.9985224,-7.811189e-07,11.236247,0.0,51.68335,14.298432,-3.1913717,0.0,14.303114,230.59732,1.0,0.10078987,0.100792475,0.15913738,0.18611416,0.0,-22.102152,10.865906,-304.71915,253.03578,1.4302202e-12,-3.7252617e-13,0.15913738,0.15913738,0.18611416,0.03957395,0.9999998,0.9999998,1.0,0.18611416,0.15913738,-0.0,-2.0545355e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4558,1.0,0.0,9899.404,1.0769169,-1.5952486,-3.6018097e-08,1.0014788,0.099033736,-7.372344e-07,-5.089292e-05,0.99852335,-7.350588e-07,12.409883,0.0,71.801155,14.298432,-4.4387493,0.0,14.303114,230.59732,1.0,0.100783326,0.10078905,0.22196925,0.24894601,0.0,-22.04469,9.634807,-311.4169,239.61575,1.3763724e-12,-3.6747328e-13,0.22196925,0.22196925,0.24894601,0.039577965,0.99999976,0.99999976,1.0,0.24894601,0.22196925,-0.0,-2.1698273e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.456,1.0,0.0,9899.391,1.0816745,-1.5952486,-3.6018097e-08,1.001478,0.09903071,-6.8842394e-07,-4.6675254e-05,0.9985243,-6.863936e-07,13.534475,0.0,91.63551,14.298432,-5.668547,0.0,14.303114,230.59732,1.0,0.10077708,0.10078588,0.2848011,0.31177786,0.0,-21.900158,8.365684,-316.88556,225.25005,1.4949536e-12,-3.6236232e-13,0.2848011,0.2848011,0.31177786,0.039582115,0.99999976,0.99999976,1.0,0.31177786,0.2848011,-0.0,-2.2767621e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4562,1.0,0.0,9899.377,1.0858897,-1.5952486,-3.6018097e-08,1.001477,0.09902794,-6.3718755e-07,-4.2331292e-05,0.99852514,-6.3530945e-07,14.605587,0.0,111.10814,14.298432,-6.8759117,0.0,14.303114,230.59732,1.0,0.10077116,0.100782976,0.34763297,0.3746097,0.0,-21.669132,7.0635457,-321.10352,209.99536,1.6113762e-12,-4.0435564e-13,0.34763297,0.34763297,0.3746097,0.039586388,0.99999976,0.99999976,1.0,0.3746097,0.34763297,-0.0,-2.3749622e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4564,1.0,0.0,9899.362,1.0895483,-1.5952486,-3.6018097e-08,1.0014762,0.09902545,-5.8371063e-07,-3.7877868e-05,0.99852604,-5.819911e-07,15.618992,0.0,130.14217,14.298432,-8.056079,0.0,14.303114,230.59732,1.0,0.10076558,0.100780345,0.41046485,0.43744156,0.0,-21.352526,5.733535,-324.0541,193.91196,1.4344585e-12,-5.4754194e-13,0.41046485,0.41046485,0.43744156,0.03959076,0.99999976,0.99999976,1.0,0.43744156,0.41046485,-0.0,-2.4640912e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4566,1.0,0.0,9899.348,1.0926383,-1.5952486,-3.6018097e-08,1.0014753,0.099023245,-5.2821963e-07,-3.3324133e-05,0.9985268,-5.266645e-07,16.57069,0.0,148.66248,14.298432,-9.204391,0.0,14.303114,230.59732,1.0,0.10076036,0.100778006,0.47329673,0.5002734,0.0,-20.951591,4.380901,-325.72577,177.0633,9.975766e-13,-7.2866604e-13,0.47329673,0.47329673,0.5002734,0.039595217,0.99999976,0.99999976,1.0,0.5002734,0.47329673,-0.0,-2.5438393e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4568,1.0,0.0,9899.333,1.0951495,-1.5952486,-3.6018097e-08,1.0014745,0.099021316,-4.7090288e-07,-2.8699882e-05,0.99852765,-4.695172e-07,17.45693,0.0,166.59596,14.298432,-10.316318,0.0,14.303114,230.59732,1.0,0.10075553,0.10077596,0.5361286,0.5631053,0.0,-20.467913,3.0109828,-326.11185,159.51587,3.480616e-13,-8.968191e-13,0.5361286,0.5361286,0.5631053,0.039599746,0.99999976,0.99999976,1.0,0.5631053,0.5361286,-0.0,-2.6139358e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.457,1.0,0.0,9899.318,1.0970744,-1.5952486,-3.6018097e-08,1.0014738,0.099019684,-4.119462e-07,-2.401529e-05,0.99852836,-4.107346e-07,18.274214,0.0,183.87186,14.298432,-11.38747,0.0,14.303114,230.59732,1.0,0.100751095,0.10077421,0.59896046,0.6259371,0.0,-19.903402,1.6291873,-325.21085,141.33899,-4.0070556e-13,-1.0384692e-12,0.59896046,0.59896046,0.6259371,0.039604325,0.99999976,0.99999976,1.0,0.6259371,0.59896046,-0.0,-2.6741446e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4572,1.0,0.0,9899.304,1.098407,-1.5952486,-3.6018097e-08,1.0014731,0.09901835,-3.516172e-07,-1.9284636e-05,0.9985291,-3.5058355e-07,19.01932,0.0,200.42197,14.298432,-12.413625,0.0,14.303114,230.59732,1.0,0.10074707,0.100772776,0.6617924,0.688769,0.0,-19.260288,0.24096875,-323.02634,122.60437,-1.1540107e-12,-1.1567574e-12,0.6617924,0.6617924,0.688769,0.03960894,0.9999997,0.9999997,1.0,0.688769,0.6617924,-0.0,-2.7242663e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4574,1.0,0.0,9899.288,1.0991442,-1.5952486,-3.6018097e-08,1.0014725,0.09901732,-2.9012097e-07,-1.4533713e-05,0.99852973,-2.8926848e-07,19.689306,0.0,216.18097,14.298432,-13.390732,0.0,14.303114,230.59732,1.0,0.10074347,0.10077164,0.7246243,0.75160086,0.0,-18.541111,-1.1481947,-319.56696,103.38598,-1.9048998e-12,-1.2568172e-12,0.7246243,0.7246243,0.75160086,0.039613575,0.9999997,0.9999997,1.0,0.75160086,0.7246243,-0.0,-2.7641408e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4576,1.0,0.0,9899.273,1.0992846,-1.5952486,-3.6018097e-08,1.0014719,0.0990166,-2.276896e-07,-9.774476e-06,0.9985303,-2.2702082e-07,20.281534,0.0,231.08669,14.298432,-14.314937,0.0,14.303114,230.59732,1.0,0.10074032,0.10077083,0.78745615,0.8144327,0.0,-17.748714,-2.5328205,-314.84634,83.759674,-2.5548702e-12,-1.3426041e-12,0.78745615,0.78745615,0.8144327,0.039618205,0.9999997,0.9999997,1.0,0.8144327,0.78745615,-0.0,-2.7936446e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4578,1.0,0.0,9899.258,1.0988293,-1.5952486,-3.6018097e-08,1.0014713,0.09901618,-1.6456488e-07,-5.025578e-06,0.99853086,-1.640817e-07,20.793667,0.0,245.08028,14.298432,-15.182593,0.0,14.303114,230.59732,1.0,0.10073762,0.10077033,0.85028803,0.87726456,0.0,-16.886223,-3.9074452,-308.8832,63.802914,-2.939922e-12,-1.4160679e-12,0.85028803,0.85028803,0.87726456,0.039622825,0.9999997,0.9999997,1.0,0.87726456,0.85028803,-0.0,-2.812696e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.458,1.0,0.0,9899.242,1.0977814,-1.5952486,-3.6018097e-08,1.0014708,0.09901608,-1.0099432e-07,-3.0417706e-07,0.9985314,-1.00697896e-07,21.223688,0.0,258.10654,14.298432,-15.990278,0.0,14.303114,230.59732,1.0,0.100735374,0.10077015,0.91312,0.9400964,0.0,-15.957044,-5.266644,-301.70102,43.59448,-2.9853485e-12,-1.4782894e-12,0.91312,0.91312,0.9400964,0.03962741,0.9999997,0.9999997,1.0,0.9400964,0.91312,-0.0,-2.8212483e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4582,1.0,0.0,9899.228,1.0961465,-1.5952486,-3.6018097e-08,1.0014703,0.09901629,-3.720858e-08,4.3692617e-06,0.9985319,-3.7099404e-08,21.569899,0.0,270.11404,14.298432,-16.734808,0.0,14.303114,230.59732,1.0,0.1007336,0.10077029,0.97595185,1.0029283,0.0,-14.964845,-6.6050544,-293.3282,23.214125,-2.8756047e-12,-1.5303794e-12,0.97595185,0.97595185,1.0029283,0.039631944,0.9999997,0.9999997,1.0,1.0029283,0.97595185,-0.0,-2.8192937e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4584,1.0,0.0,9899.212,1.0939318,-1.5952486,-3.6018097e-08,1.0014699,0.0990168,2.6543399e-08,8.980927e-06,0.9985323,2.6465539e-08,21.83094,0.0,281.05545,14.298432,-17.413244,0.0,14.303114,230.59732,1.0,0.1007323,0.10077075,1.0387838,1.0657601,0.0,-13.913545,-7.917395,-283.79776,2.7422965,-2.7684066e-12,-1.5740647e-12,1.0387838,1.0387838,1.0657601,0.039636414,0.9999997,0.9999997,1.0,1.0657601,1.0387838,-0.0,-2.806864e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4586,1.0,0.0,9899.197,1.0911473,-1.5952486,-3.6018097e-08,1.0014695,0.09901762,9.004486e-08,1.3513472e-05,0.99853265,8.97808e-08,22.00578,0.0,290.88754,14.298432,-18.02291,0.0,14.303114,230.59732,1.0,0.10073147,0.10077152,1.1016157,1.1285919,0.0,-12.807291,-9.198489,-273.14734,-17.74021,-2.6926196e-12,-1.6101284e-12,1.1016157,1.1016157,1.1285919,0.0396408,0.9999997,0.9999997,1.0,1.1285919,1.1016157,-0.0,-2.7840326e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4588,1.0,0.0,9899.182,1.0878046,-1.5952486,-3.6018097e-08,1.0014691,0.09901874,1.530288e-07,1.7950795e-05,0.998533,1.5258013e-07,22.093733,0.0,299.57156,14.298432,-18.561403,0.0,14.303114,230.59732,1.0,0.10073113,0.100772604,1.1644475,1.1914238,0.0,-11.650451,-10.443282,-261.419,-38.152557,-2.6979467e-12,-1.6376901e-12,1.1644475,1.1644475,1.1914238,0.039645087,0.9999997,0.9999997,1.0,1.1914238,1.1644475,-0.0,-2.7509105e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.459,1.0,0.0,9899.167,1.0839175,-1.5952486,-3.6018097e-08,1.0014689,0.09902015,2.1530845e-07,2.22734e-05,0.99853325,2.1467731e-07,22.094452,0.0,307.07324,14.298432,-19.026598,0.0,14.303114,230.59732,1.0,0.10073125,0.10077399,1.2272795,1.2542557,0.0,-10.447589,-11.646862,-248.65904,-58.41418,-2.8051819e-12,-1.6586835e-12,1.2272795,1.2272795,1.2542557,0.03964926,0.9999997,0.9999997,1.0,1.2542557,1.2272795,-0.0,-2.7076447e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4592,1.0,0.0,9899.152,1.0795017,-1.5952486,-3.6018097e-08,1.0014687,0.09902187,2.7663847e-07,2.646845e-05,0.9985335,2.758277e-07,22.007936,0.0,313.36295,14.298432,-19.416662,0.0,14.303114,230.59732,1.0,0.100731865,0.10077568,1.2901114,1.3170875,0.0,-9.203454,-12.804483,-234.91783,-78.44512,-3.03804e-12,-1.6758076e-12,1.2901114,1.2901114,1.3170875,0.0396533,0.99999976,0.99999976,1.0,1.3170875,1.2901114,-0.0,-2.6544225e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4594,1.0,0.0,9899.139,1.0745752,-1.5952486,-3.6018097e-08,1.0014684,0.099023856,3.3679268e-07,3.0520623e-05,0.99853367,3.3580574e-07,21.834532,0.0,318.41592,14.298432,-19.730057,0.0,14.303114,230.59732,1.0,0.100732945,0.10077766,1.3529433,1.3799194,0.0,-7.9229536,-13.911577,-220.24962,-98.16633,-3.279773e-12,-1.6898042e-12,1.3529433,1.3529433,1.3799194,0.0396572,0.99999976,0.99999976,1.0,1.3799194,1.3529433,-0.0,-2.5914662e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4596,1.0,0.0,9899.124,1.0691571,-1.5952486,-3.6018097e-08,1.0014683,0.09902613,3.955524e-07,3.4413282e-05,0.99853384,3.9439337e-07,21.57492,0.0,322.21225,14.298432,-19.965546,0.0,14.303114,230.59732,1.0,0.1007345,0.100779936,1.4157752,1.4427512,0.0,-6.611142,-14.9637785,-204.71228,-117.49997,-3.3927232e-12,-1.7006861e-12,1.4157752,1.4157752,1.4427512,0.03966094,0.99999976,0.99999976,1.0,1.4427512,1.4157752,-0.0,-2.5190323e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4598,1.0,0.0,9899.11,1.063269,-1.5952486,-3.6018097e-08,1.0014682,0.09902866,4.526847e-07,3.813512e-05,0.9985339,4.5135832e-07,21.230131,0.0,324.7369,14.298432,-20.1222,0.0,14.303114,230.59732,1.0,0.100736514,0.10078248,1.4786072,1.505583,0.0,-5.2731953,-15.956936,-188.36716,-136.36975,-3.364577e-12,-1.7086804e-12,1.4786072,1.4786072,1.505583,0.03966451,0.99999976,0.99999976,1.0,1.505583,1.4786072,-0.0,-2.4374114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.46,1.0,0.0,9899.097,1.056934,-1.5952486,-3.6018097e-08,1.0014682,0.099031456,5.0799974e-07,4.1669748e-05,0.99853396,5.0651136e-07,20.801523,0.0,325.97998,14.298432,-20.199406,0.0,14.303114,230.59732,1.0,0.10073898,0.100785285,1.541439,1.5684149,0.0,-3.9143918,-16.88713,-171.27876,-154.70122,-3.1712562e-12,-1.7126632e-12,1.541439,1.541439,1.5684149,0.039667893,0.99999976,0.99999976,1.0,1.5684149,1.541439,-0.0,-2.3469289e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4602,1.0,0.0,9899.084,1.0501763,-1.5952486,-3.6018097e-08,1.0014682,0.099034496,5.61299e-07,4.501026e-05,0.99853396,5.5965444e-07,20.29079,0.0,325.93655,14.298432,-20.196854,0.0,14.303114,230.59732,1.0,0.10074189,0.10078836,1.6042709,1.6312468,0.0,-2.5400932,-17.750698,-153.51454,-172.42201,-2.780211e-12,-1.7137222e-12,1.6042709,1.6042709,1.6312468,0.039671086,0.99999976,0.99999976,1.0,1.6312468,1.6042709,-0.0,-2.2479412e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4604,1.0,0.0,9899.071,1.0430223,-1.5952486,-3.6018097e-08,1.0014682,0.09903777,6.1239604e-07,4.813589e-05,0.9985339,6.106017e-07,19.69995,0.0,324.60684,14.298432,-20.11456,0.0,14.303114,230.59732,1.0,0.10074524,0.10079168,1.6671029,1.6940787,0.0,-1.1557212,-18.544228,-135.14462,-189.46223,-2.3925024e-12,-1.7125549e-12,1.6671029,1.6671029,1.6940787,0.039674066,0.99999976,0.99999976,1.0,1.6940787,1.6671029,-0.0,-2.140835e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4606,1.0,0.0,9899.06,1.0354995,-1.5952486,-3.6018097e-08,1.0014683,0.09904127,6.6111005e-07,5.10407e-05,0.99853384,6.591729e-07,19.03133,0.0,321.99612,14.298432,-19.952847,0.0,14.303114,230.59732,1.0,0.100749,0.10079522,1.7299348,1.7569104,0.0,0.2332624,-19.264591,-116.241486,-205.75462,-2.2861344e-12,-1.7095873e-12,1.7299348,1.7299348,1.7569104,0.039676826,0.9999998,0.9999998,1.0,1.7569104,1.7299348,-0.0,-2.0260218e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4608,1.0,0.0,9899.048,1.0276365,-1.5952486,-3.6018097e-08,1.0014684,0.09904497,7.072544e-07,5.3715634e-05,0.9985337,7.051819e-07,18.28757,0.0,318.11465,14.298432,-19.71235,0.0,14.303114,230.59732,1.0,0.100753166,0.10079898,1.7927668,1.8197423,0.0,1.6213778,-19.908949,-96.87974,-221.23491,-2.5173164e-12,-1.7040781e-12,1.7927668,1.7927668,1.8197423,0.03967936,0.9999998,0.9999998,1.0,1.8197423,1.7927668,-0.0,-1.9039464e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.461,1.0,0.0,9899.037,1.0194638,-1.5952486,-3.6018097e-08,1.0014685,0.09904887,7.5069056e-07,5.615268e-05,0.99853355,7.484905e-07,17.47161,0.0,312.97778,14.298432,-19.394026,0.0,14.303114,230.59732,1.0,0.10075772,0.10080294,1.8555987,1.8825742,0.0,3.003149,-20.474758,-77.13579,-235.84201,-2.749678e-12,-1.6957468e-12,1.8555987,1.8555987,1.8825742,0.03968166,0.9999998,0.9999998,1.0,1.8825742,1.8555987,-0.0,-1.7750885e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4612,1.0,0.0,9899.026,1.011012,-1.5952486,-3.6018097e-08,1.0014688,0.09905295,7.9122833e-07,5.8334965e-05,0.99853337,7.889092e-07,16.586662,0.0,306.60583,14.298432,-18.999123,0.0,14.303114,230.59732,1.0,0.100762635,0.1008071,1.9184306,1.9454061,0.0,4.373125,-20.959787,-57.087563,-249.51828,-2.7794893e-12,-1.6859267e-12,1.9184306,1.9184306,1.9454061,0.039683715,0.9999998,0.9999998,1.0,1.9454061,1.9184306,-0.0,-1.6399362e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4614,1.0,0.0,9899.016,1.0023134,-1.5952486,-3.6018097e-08,1.001469,0.09905719,8.287592e-07,6.0265178e-05,0.9985331,8.263296e-07,15.636223,0.0,299.02396,14.298432,-18.529203,0.0,14.303114,230.59732,1.0,0.10076791,0.10081143,1.9812626,2.0082378,0.0,5.725901,-21.362123,-36.81417,-262.20978,-2.68586e-12,-1.6760485e-12,1.9812626,1.9812626,2.0082378,0.039685514,0.9999998,0.9999998,1.0,2.0082378,1.9812626,-0.0,-1.4990067e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4616,1.0,0.0,9899.007,0.9934007,-1.5952486,-3.6018097e-08,1.0014693,0.099061586,8.631175e-07,6.192711e-05,0.9985329,8.6058674e-07,14.62404,0.0,290.26202,14.298432,-17.98612,0.0,14.303114,230.59732,1.0,0.10077351,0.100815915,2.0440943,2.0710697,0.0,7.056141,-21.680182,-16.395617,-273.86642,-2.409555e-12,-1.666244e-12,2.0440943,2.0440943,2.0710697,0.03968706,0.9999999,0.9999999,1.0,2.0710697,2.0440943,-0.0,-1.3528353e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4618,1.0,0.0,9898.997,0.9843077,-1.5952486,-3.6018097e-08,1.0014696,0.09906611,8.942013e-07,6.3326355e-05,0.9985326,8.9157885e-07,13.554107,0.0,280.35468,14.298432,-17.372015,0.0,14.303114,230.59732,1.0,0.10077942,0.100820534,2.1069264,2.1339016,0.0,8.358597,-21.912703,4.087524,-284.4422,-1.8978306e-12,-1.6559848e-12,2.1069264,2.1069264,2.1339016,0.039688338,0.9999999,0.9999999,1.0,2.1339016,2.1069264,-0.0,-1.2019765e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.462,1.0,0.0,9898.989,0.97506845,-1.5952486,-3.6018097e-08,1.00147,0.09907074,9.2189345e-07,6.444929e-05,0.99853224,9.191892e-07,12.430643,0.0,269.341,14.298432,-16.689312,0.0,14.303114,230.59732,1.0,0.10078562,0.10082528,2.1697583,2.1967335,0.0,9.628131,-22.058775,24.554422,-293.89542,-1.1220987e-12,-1.6457994e-12,2.1697583,2.1697583,2.1967335,0.039689355,0.9999999,0.9999999,1.0,2.1967335,2.1697583,-0.0,-1.0469986e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4622,1.0,0.0,9898.981,0.96571755,-1.5952486,-3.6018097e-08,1.0014703,0.09907548,9.460984e-07,6.529714e-05,0.9985319,9.433225e-07,11.258083,0.0,257.26447,14.298432,-15.940702,0.0,14.303114,230.59732,1.0,0.10079208,0.10083013,2.2325902,2.2595654,0.0,10.859735,-22.117819,44.924316,-302.18878,-1.7189021e-13,-1.6332303e-12,2.2325902,2.2325902,2.2595654,0.039690096,0.99999994,0.99999994,1.0,2.2595654,2.2325902,-0.0,-8.884848e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4624,1.0,0.0,9898.974,0.95628995,-1.5952486,-3.6018097e-08,1.0014707,0.099080294,9.667334e-07,6.586355e-05,0.9985315,9.638962e-07,10.041051,0.0,244.17274,14.298432,-15.129141,0.0,14.303114,230.59732,1.0,0.100798786,0.10083506,2.295422,2.3223972,0.0,12.04855,-22.089602,65.11683,-309.28958,6.7778134e-13,-1.6194541e-12,2.295422,2.295422,2.3223972,0.039690573,0.99999994,0.99999994,1.0,2.3223972,2.295422,-0.0,-7.270275e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4626,1.0,0.0,9898.968,0.9468208,-1.5952486,-3.6018097e-08,1.001471,0.099085175,9.837348e-07,6.615005e-05,0.9985311,9.80847e-07,8.784347,0.0,230.1175,14.298432,-14.257829,0.0,14.303114,230.59732,1.0,0.10080569,0.10084007,2.358254,2.385229,0.0,13.189886,-21.974234,85.052284,-315.16977,1.266454e-12,-1.6037949e-12,2.358254,2.358254,2.385229,0.039690774,0.99999994,0.99999994,1.0,2.385229,2.358254,-0.0,-5.632335e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4628,1.0,0.0,9898.961,0.9373453,-1.5952486,-3.6018097e-08,1.0014715,0.0990901,9.970528e-07,6.615906e-05,0.9985307,9.94125e-07,7.4929295,0.0,215.15419,14.298432,-13.330202,0.0,14.303114,230.59732,1.0,0.10081279,0.10084512,2.4210858,2.4480608,0.0,14.279241,-21.772171,104.652016,-319.8062,1.5915801e-12,-1.5892336e-12,2.4210858,2.4210858,2.4480608,0.0396907,0.99999994,0.99999994,1.0,2.4480608,2.4210858,-0.0,-3.977152e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.463,1.0,0.0,9898.956,0.92789865,-1.5952486,-3.6018097e-08,1.0014719,0.09909505,1.0066359e-06,6.58829e-05,0.99853027,1.003679e-06,6.171892,0.0,199.34186,14.298432,-12.34992,0.0,14.303114,230.59732,1.0,0.10082005,0.100850195,2.4839177,2.5108926,0.0,15.312316,-21.484207,123.83869,-323.18054,1.7223373e-12,-1.5760367e-12,2.4839177,2.4839177,2.5108926,0.039690357,1.0,1.0,1.0,2.5108926,2.4839177,-0.0,-2.3109145e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4632,1.0,0.0,9898.951,0.91851574,-1.5952486,-3.6018097e-08,1.0014724,0.09909999,1.0124488e-06,6.533147e-05,0.9985298,1.009474e-06,4.8264465,0.0,182.74292,14.298432,-11.320851,0.0,14.303114,230.59732,1.0,0.10082745,0.1008553,2.5467496,2.5737245,0.0,16.285036,-21.111483,142.5366,-325.2795,1.819324e-12,-1.5628982e-12,2.5467496,2.5467496,2.5737245,0.039689746,1.0,1.0,1.0,2.5737245,2.5467496,-0.0,-6.3981336e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4634,1.0,0.0,9898.947,0.9092311,-1.5952486,-3.6018097e-08,1.0014728,0.09910494,1.0144994e-06,6.450399e-05,0.9985294,1.0115177e-06,3.4619002,0.0,165.42287,14.298432,-10.247053,0.0,14.303114,230.59732,1.0,0.10083494,0.10086039,2.6095817,2.6365564,0.0,17.193562,-20.655462,160.67197,-326.09482,1.9432908e-12,-1.5496277e-12,2.6095817,2.6095817,2.6365564,0.039688863,1.0,1.0,1.0,2.6365564,2.6095817,0.0,1.0299447e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4636,1.0,0.0,9898.943,0.90007913,-1.5952486,-3.6018097e-08,1.0014733,0.09910986,1.0127666e-06,6.340493e-05,0.9985289,1.009789e-06,2.0836358,0.0,147.45004,14.298432,-9.132764,0.0,14.303114,230.59732,1.0,0.10084252,0.100865446,2.6724136,2.6993883,0.0,18.03431,-20.117945,178.17323,-325.6233,2.1251369e-12,-1.5353965e-12,2.6724136,2.6724136,2.6993883,0.039687723,1.0,1.0,1.0,2.6993883,2.6724136,0.0,2.6921647e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4638,1.0,0.0,9898.94,0.8910932,-1.5952486,-3.6018097e-08,1.0014738,0.09911472,1.0073081e-06,6.203925e-05,0.9985284,1.0043457e-06,0.69709057,0.0,128.89537,14.298432,-7.9823785,0.0,14.303114,230.59732,1.0,0.10085014,0.10087046,2.7352455,2.7622201,0.0,18.80396,-19.50105,194.97134,-323.86673,2.4871368e-12,-1.5182907e-12,2.7352455,2.7352455,2.7622201,0.039686322,1.0,1.0,1.0,2.7622201,2.7352455,0.0,4.3406896e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.464,1.0,0.0,9898.938,0.8823064,-1.5952486,-3.6018097e-08,1.0014743,0.09911952,9.981309e-07,6.0409115e-05,0.99852794,9.951945e-07,-0.6922655,0.0,109.83208,14.298432,-6.8004355,0.0,14.303114,230.59732,1.0,0.10085779,0.100875415,2.7980773,2.825052,0.0,19.499477,-18.807213,211.00003,-320.8321,3.016055e-12,-1.5005812e-12,2.7980773,2.7980773,2.825052,0.039684664,1.0000001,1.0000001,1.0,2.825052,2.7980773,0.0,5.969462e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4642,1.0,0.0,9898.937,0.87375075,-1.5952486,-3.6018097e-08,1.0014747,0.099124245,9.852816e-07,5.852539e-05,0.99852747,9.823821e-07,-2.0789511,0.0,90.33536,14.298432,-5.5915976,0.0,14.303114,230.59732,1.0,0.10086543,0.10088029,2.8609092,2.887884,0.0,20.118116,-18.039165,226.19603,-316.5314,3.6264975e-12,-1.4851973e-12,2.8609092,2.8609092,2.887884,0.03968277,1.0000001,1.0000001,1.0,2.887884,2.8609092,0.0,7.572495e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4644,1.0,0.0,9898.936,0.8654575,-1.5952486,-3.6018097e-08,1.0014751,0.099128865,9.68828e-07,5.6394314e-05,0.99852705,9.65976e-07,-3.4574955,0.0,70.48216,14.298432,-4.3606343,0.0,14.303114,230.59732,1.0,0.10087303,0.10088506,2.923741,2.9507158,0.0,20.657434,-17.19994,240.49939,-310.98157,4.281081e-12,-1.4710893e-12,2.923741,2.923741,2.9507158,0.03968063,1.0000001,1.0000001,1.0,2.9507158,2.923741,0.0,9.14393e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4646,1.0,0.0,9898.936,0.8574566,-1.5952486,-3.6018097e-08,1.0014756,0.099133365,9.488226e-07,5.402576e-05,0.9985266,9.460286e-07,-4.8224597,0.0,50.350826,14.298432,-3.1124022,0.0,14.303114,230.59732,1.0,0.10088058,0.10088972,2.986573,3.0135477,0.0,21.115301,-16.292843,253.85367,-304.2045,4.9592166e-12,-1.4567925e-12,2.986573,2.986573,3.0135477,0.039678264,1.0000001,1.0000001,1.0,3.0135477,2.986573,0.0,1.0677998e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4648,1.0,0.0,9898.936,0.84977716,-1.5952486,-3.6018097e-08,1.001476,0.09913774,9.253712e-07,5.1426858e-05,0.9985261,9.226454e-07,-6.1684585,0.0,30.020775,14.298432,-1.8518264,0.0,14.303114,230.59732,1.0,0.10088803,0.10089425,3.0494049,3.0763793,0.0,21.48991,-15.321453,266.20618,-296.22696,5.7340526e-12,-1.4413473e-12,3.0494049,3.0494049,3.0763793,0.03967568,1.0000001,1.0000001,1.0,3.0763793,3.0494049,0.0,1.2169122e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.465,1.0,0.0,9898.936,0.84244686,-1.5952486,-3.6018097e-08,1.0014765,0.09914196,8.9854586e-07,4.8609258e-05,0.9985257,8.958983e-07,-7.49018,0.0,9.572236,14.298432,-0.583881,0.0,14.303114,230.59732,1.0,0.10089536,0.10089862,3.1122367,3.1392112,0.0,21.779781,-14.289601,277.50818,-287.0804,6.4504656e-12,-1.4259155e-12,3.1122367,3.1122367,3.1392112,0.039672885,1.0000001,1.0000001,1.0,3.1392112,3.1122367,0.0,1.3611918e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4652,1.0,0.0,9898.937,0.8354921,-1.5952486,-3.6018097e-08,1.0014769,0.09914601,8.684745e-07,4.5582423e-05,0.99852526,8.6591484e-07,-8.78241,0.0,-10.91411,14.298432,0.6864311,0.0,14.303114,230.59732,1.0,0.10090254,0.10090283,3.1750686,3.202043,0.0,21.983768,-13.201359,287.7151,-276.80096,7.0223935e-12,-1.4120473e-12,3.1750686,3.1750686,3.202043,0.03966989,1.0000001,1.0000001,1.0,3.202043,3.1750686,0.0,1.500114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4654,1.0,0.0,9898.938,0.8289377,-1.5952486,-3.6018097e-08,1.0014774,0.0991499,8.3526675e-07,4.2357806e-05,0.99852484,8.328043e-07,-10.040049,0.0,-31.357426,14.298432,1.9540973,0.0,14.303114,230.59732,1.0,0.10090956,0.100906864,3.2379005,3.264875,0.0,22.101065,-12.061016,296.7866,-265.42917,7.592493e-12,-1.3977945e-12,3.2379005,3.2379005,3.264875,0.039666712,1.0000001,1.0000001,1.0,3.264875,3.2379005,0.0,1.6331776e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4656,1.0,0.0,9898.94,0.82280695,-1.5952486,-3.6018097e-08,1.0014777,0.09915358,7.9903646e-07,3.8951275e-05,0.9985245,7.966802e-07,-11.258133,0.0,-51.677044,14.298432,3.214115,0.0,14.303114,230.59732,1.0,0.10091638,0.10091071,3.3007321,3.3277068,0.0,22.131207,-10.873073,304.6869,-253.00986,8.3088016e-12,-1.3818329e-12,3.3007321,3.3007321,3.3277068,0.03966336,1.0000001,1.0000001,1.0,3.3277068,3.3007321,0.0,1.7599056e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4658,1.0,0.0,9898.943,0.8171217,-1.5952486,-3.6018097e-08,1.0014781,0.099157065,7.599531e-07,3.537098e-05,0.99852407,7.577115e-07,-12.431855,0.0,-71.792786,14.298432,4.4615116,0.0,14.303114,230.59732,1.0,0.10092298,0.10091434,3.363564,3.3905387,0.0,22.07407,-9.642215,311.38486,-239.59207,9.234598e-12,-1.366565e-12,3.363564,3.363564,3.3905387,0.03965984,1.0000002,1.0000002,1.0,3.3905387,3.363564,0.0,1.8798455e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.466,1.0,0.0,9898.945,0.8119018,-1.5952486,-3.6018097e-08,1.0014784,0.09916033,7.181224e-07,3.1636184e-05,0.9985238,7.1600374e-07,-13.556583,0.0,-91.62528,14.298432,5.6913652,0.0,14.303114,230.59732,1.0,0.100929335,0.10091774,3.426396,3.4533706,0.0,21.92988,-8.373297,316.854,-225.22873,1.0370232e-11,-1.35143e-12,3.426396,3.426396,3.4533706,0.03965617,1.0000002,1.0000002,1.0,3.4533706,3.426396,0.0,1.9925693e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4662,1.0,0.0,9898.949,0.8071656,-1.5952486,-3.6018097e-08,1.0014788,0.09916336,6.737364e-07,2.7757284e-05,0.9985234,6.7174824e-07,-14.627879,0.0,-111.09627,14.298432,6.898821,0.0,14.303114,230.59732,1.0,0.10093542,0.10092092,3.4892278,3.5162024,0.0,21.699203,-7.0713253,321.07278,-209.97652,1.1604026e-11,-1.3348314e-12,3.4892278,3.4892278,3.5162024,0.039652374,1.0000002,1.0000002,1.0,3.5162024,3.4892278,0.0,2.0976758e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4664,1.0,0.0,9898.953,0.80292946,-1.5952486,-3.6018097e-08,1.001479,0.09916616,6.26963e-07,2.3747945e-05,0.9985232,6.2511253e-07,-15.641512,0.0,-130.1289,14.298432,8.079114,0.0,14.303114,230.59732,1.0,0.10094122,0.10092386,3.5520597,3.5790343,0.0,21.38295,-5.7414374,324.0245,-193.8956,1.2907469e-11,-1.3207287e-12,3.5520597,3.5520597,3.5790343,0.03964845,1.0000002,1.0000002,1.0,3.5790343,3.5520597,0.0,2.1947965e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4666,1.0,0.0,9898.957,0.7992079,-1.5952486,-3.6018097e-08,1.0014793,0.09916871,5.7797143e-07,1.9627263e-05,0.9985229,5.762653e-07,-16.593481,0.0,-148.6481,14.298432,9.227585,0.0,14.303114,230.59732,1.0,0.1009467,0.10092653,3.6148915,3.641866,0.0,20.98236,-4.38888,325.69754,-177.04944,1.4110133e-11,-1.3079395e-12,3.6148915,3.6148915,3.641866,0.039644428,1.0000002,1.0000002,1.0,3.641866,3.6148915,0.0,2.283591e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4668,1.0,0.0,9898.961,0.7960134,-1.5952486,-3.6018097e-08,1.0014795,0.099171005,5.26959e-07,1.5409792e-05,0.9985227,5.254032e-07,-17.480028,0.0,-166.58078,14.298432,10.339701,0.0,14.303114,230.59732,1.0,0.100951865,0.10092895,3.6777234,3.7046978,0.0,20.499018,-3.0189898,326.08527,-159.50449,1.5279803e-11,-1.2946851e-12,3.6777234,3.6777234,3.7046978,0.03964031,1.0000002,1.0000002,1.0,3.7046978,3.6777234,0.0,2.3637529e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.467,1.0,0.0,9898.966,0.79335666,-1.5953414,4.964519e-08,1.0014797,0.09917303,4.7413425e-07,1.11063655e-05,0.9985225,4.7273423e-07,-18.297653,0.0,-183.85617,14.298432,11.411073,0.0,14.303114,230.59732,1.0,0.10095667,0.10093109,3.740555,3.7675297,0.0,19.934826,-1.6371725,325.18616,-141.32999,1.6453788e-11,-1.2789149e-12,3.740555,3.740555,3.7675297,0.03963612,1.0000002,1.0000002,1.0,3.7675297,3.740555,0.0,2.4350066e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4672,1.0,0.0,9898.97,0.7912462,-1.5953414,4.964519e-08,1.0014799,0.09917478,4.1968127e-07,6.7417363e-06,0.99852234,4.184419e-07,-19.043127,0.0,-200.40608,14.298432,12.43747,0.0,14.303114,230.59732,1.0,0.10096112,0.10093296,3.803387,3.8303616,0.0,19.29201,-0.24888076,323.00372,-122.59765,1.7485945e-11,-1.2627711e-12,3.803387,3.803387,3.8303616,0.03963187,1.0000002,1.0000002,1.0,3.8303616,3.803387,0.0,2.4971087e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4674,1.0,0.0,9898.975,0.78968847,-1.5953414,4.964519e-08,1.00148,0.09917626,3.6380328e-07,2.3252849e-06,0.9985222,3.6272885e-07,-19.713507,0.0,-216.16522,14.298432,13.414842,0.0,14.303114,230.59732,1.0,0.10096518,0.10093454,3.8662188,3.8931935,0.0,18.573101,1.1404066,319.5466,-103.381386,1.8350491e-11,-1.2468813e-12,3.8662188,3.8662188,3.8931935,0.039627578,1.0000002,1.0000002,1.0,3.8931935,3.8662188,0.0,2.5498497e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4676,1.0,0.0,9898.98,0.78868806,-1.5953414,4.964519e-08,1.00148,0.09917745,3.0670637e-07,-2.123177e-06,0.99852216,3.0580054e-07,-20.306143,0.0,-231.07138,14.298432,14.339329,0.0,14.303114,230.59732,1.0,0.10096885,0.10093583,3.9290507,3.9560254,0.0,17.780937,2.5252068,314.8284,-83.75701,1.9034996e-11,-1.2320252e-12,3.9290507,3.9290507,3.9560254,0.03962326,1.0000002,1.0000002,1.0,3.9560254,3.9290507,0.0,2.5930564e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4678,1.0,0.0,9898.985,0.7882472,-1.5953414,4.964519e-08,1.0014801,0.09917836,2.48618e-07,-6.588447e-06,0.99852216,2.478837e-07,-20.818697,0.0,-245.06575,14.298432,15.207281,0.0,14.303114,230.59732,1.0,0.100972116,0.10093683,3.9918823,4.018857,0.0,16.918642,3.9000542,308.8677,-63.801968,1.9692985e-11,-1.2165397e-12,3.9918823,3.9918823,4.018857,0.039618935,1.0000002,1.0000002,1.0,4.018857,3.9918823,0.0,2.6265957e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.468,1.0,0.0,9898.99,0.7883664,-1.5953414,4.964519e-08,1.00148,0.09917897,1.8975884e-07,-1.1051965e-05,0.99852216,1.8919837e-07,-21.249142,0.0,-258.09308,14.298432,16.015272,0.0,14.303114,230.59732,1.0,0.10097496,0.10093754,4.054714,4.081689,0.0,15.989618,5.2595224,301.68808,-43.595,2.0216618e-11,-1.2027897e-12,4.054714,4.054714,4.081689,0.039614614,1.0000002,1.0000002,1.0,4.081689,4.054714,0.0,2.6503676e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4682,1.0,0.0,9898.996,0.78904366,-1.5953414,4.964519e-08,1.00148,0.0991793,1.3032701e-07,-1.5503398e-05,0.9985222,1.2994211e-07,-21.595776,0.0,-270.10196,14.298432,16.76011,0.0,14.303114,230.59732,1.0,0.10097738,0.10093794,4.117546,4.1445208,0.0,14.99753,6.598245,293.3178,-23.215847,2.0532766e-11,-1.1906088e-12,4.117546,4.117546,4.1445208,0.039610308,1.0000002,1.0000002,1.0,4.1445208,4.117546,0.0,2.6643067e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4684,1.0,0.0,9899.001,0.79027534,-1.5953414,4.964519e-08,1.0014799,0.099179335,7.054784e-08,-1.9919544e-05,0.9985223,7.0339496e-08,-21.85723,0.0,-281.04498,14.298432,17.438858,0.0,14.303114,230.59732,1.0,0.100979365,0.100938044,4.180378,4.2073526,0.0,13.946291,7.9109387,283.7899,-2.7449243,2.0701572e-11,-1.1773815e-12,4.180378,4.180378,4.2073526,0.039606042,1.0000002,1.0000002,1.0,4.2073526,4.180378,0.0,2.6683844e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4686,1.0,0.0,9899.007,0.7920555,-1.5953414,4.964519e-08,1.0014797,0.09917908,1.06867155e-08,-2.4284207e-05,0.99852246,1.06551585e-08,-22.03247,0.0,-290.87894,14.298432,18.04883,0.0,14.303114,230.59732,1.0,0.100980915,0.10093786,4.24321,4.2701845,0.0,12.84005,9.19242,273.14197,17.736986,2.0798105e-11,-1.1640254e-12,4.24321,4.24321,4.2701845,0.039601833,1.0000002,1.0000002,1.0,4.2701845,4.24321,0.0,2.662609e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4688,1.0,0.0,9899.012,0.79437625,-1.5953414,4.964519e-08,1.0014795,0.099178545,-4.9095252e-08,-2.8586537e-05,0.99852264,-4.8950298e-08,-22.120802,0.0,-299.56503,14.298432,18.587622,0.0,14.303114,230.59732,1.0,0.10098201,0.10093736,4.3060412,4.3330164,0.0,11.68317,10.437632,261.416,38.149055,2.0969669e-11,-1.1509375e-12,4.3060412,4.3060412,4.3330164,0.03959769,1.0000002,1.0000002,1.0,4.3330164,4.3060412,0.0,2.6470246e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.469,1.0,0.0,9899.018,0.79722774,-1.5953414,4.964519e-08,1.0014794,0.09917771,-1.0855682e-07,-3.2804397e-05,0.9985229,-1.0823634e-07,-22.121874,0.0,-307.06897,14.298432,19.0531,0.0,14.303114,230.59732,1.0,0.10098266,0.10093657,4.368873,4.3958483,0.0,10.480219,11.641656,248.65825,58.41073,2.1306783e-11,-1.1381478e-12,4.368873,4.368873,4.3958483,0.03959363,1.0000002,1.0000002,1.0,4.3958483,4.368873,0.0,2.6217137e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4692,1.0,0.0,9899.022,0.80059814,-1.5953414,4.964519e-08,1.001479,0.09917661,-1.6745629e-07,-3.692819e-05,0.9985231,-1.6696204e-07,-22.035683,0.0,-313.3611,14.298432,19.443432,0.0,14.303114,230.59732,1.0,0.10098286,0.1009355,4.431705,4.45868,0.0,9.235942,12.799741,234.91908,78.44204,2.1743439e-11,-1.1265278e-12,4.431705,4.431705,4.45868,0.03958967,1.0000002,1.0000002,1.0,4.45868,4.431705,0.0,2.5867956e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4694,1.0,0.0,9899.027,0.80447376,-1.5953414,4.964519e-08,1.0014787,0.099175215,-2.256088e-07,-4.0939904e-05,0.9985235,-2.2494305e-07,-21.862564,0.0,-318.41666,14.298432,19.757072,0.0,14.303114,230.59732,1.0,0.10098261,0.10093413,4.494537,4.521512,0.0,7.955251,13.907312,220.2527,98.16394,2.2181796e-11,-1.1157887e-12,4.494537,4.494537,4.521512,0.039585825,1.0000002,1.0000002,1.0,4.521512,4.494537,0.0,2.542422e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4696,1.0,0.0,9899.032,0.808839,-1.5953414,4.964519e-08,1.0014783,0.09917356,-2.8278706e-07,-4.4823566e-05,0.99852383,-2.819528e-07,-21.6032,0.0,-322.21555,14.298904,19.992785,0.0,14.303114,230.60408,1.0,0.10098191,0.100932494,4.5573688,4.584344,0.0,6.6432014,14.959999,204.71695,117.4986,2.2631202e-11,-1.1046277e-12,4.5573688,4.5573688,4.584344,0.039582103,1.0000002,1.0000002,1.0,4.584344,4.5573688,0.0,2.488781e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4698,1.0,0.0,9899.036,0.8136766,-1.5953414,4.964519e-08,1.001478,0.09917164,-3.3876788e-07,-4.8568956e-05,0.99852425,-3.3776874e-07,-21.258614,0.0,-324.74286,14.298904,20.149633,0.0,14.303114,230.60408,1.0,0.10098077,0.10093058,4.6202006,4.647176,0.0,5.3049707,15.953643,188.37317,136.36969,2.3046932e-11,-1.0911141e-12,4.6202006,4.6202006,4.647176,0.039578523,1.0000002,1.0000002,1.0,4.647176,4.6202006,0.0,2.4260936e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.47,1.0,0.0,9899.041,0.8189675,-1.5953414,4.964519e-08,1.0014775,0.09916946,-3.933424e-07,-5.215979e-05,0.99852467,-3.9218264e-07,-20.830162,0.0,-325.98856,14.298904,20.227001,0.0,14.303114,230.60408,1.0,0.100979194,0.100928396,4.683032,4.7100077,0.0,3.9458423,16.884321,171.28581,154.70274,2.3434133e-11,-1.0783966e-12,4.683032,4.683032,4.7100077,0.0395751,1.0000002,1.0000002,1.0,4.7100077,4.683032,0.0,2.354613e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4702,1.0,0.0,9899.045,0.8246911,-1.5953414,4.964519e-08,1.001477,0.09916704,-4.4633373e-07,-5.558574e-05,0.9985252,-4.4501817e-07,-20.319538,0.0,-325.94772,14.298904,20.22458,0.0,14.303114,230.60408,1.0,0.10097719,0.10092597,4.745864,4.7728395,0.0,2.57118,17.748358,153.52232,172.42542,2.3796798e-11,-1.0680194e-12,4.745864,4.745864,4.7728395,0.03957184,1.0000002,1.0000002,1.0,4.7728395,4.745864,0.0,2.274627e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4704,1.0,0.0,9899.049,0.8308252,-1.5953414,4.964519e-08,1.0014764,0.09916438,-4.975229e-07,-5.8828766e-05,0.99852574,-4.9605694e-07,-19.728752,0.0,-324.6205,14.298904,20.142384,0.0,14.303114,230.60408,1.0,0.10097476,0.10092328,4.808696,4.8356714,0.0,1.1864116,18.542341,135.15282,189.46771,2.4103112e-11,-1.0594226e-12,4.808696,4.808696,4.8356714,0.039568756,1.0000002,1.0000002,1.0,4.8356714,4.808696,0.0,2.1864503e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4706,1.0,0.0,9899.052,0.83734614,-1.5953414,4.964519e-08,1.0014759,0.09916149,-5.467601e-07,-6.1884006e-05,0.9985263,-5.4514976e-07,-19.060139,0.0,-322.01215,14.298904,19.980728,0.0,14.303114,230.60408,1.0,0.100971915,0.10092036,4.8715277,4.8985033,0.0,-0.20299701,19.263136,116.249756,205.7624,2.4359776e-11,-1.0494319e-12,4.8715277,4.8715277,4.8985033,0.03956586,1.0000002,1.0000002,1.0,4.8985033,4.8715277,0.0,2.0904312e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4708,1.0,0.0,9899.055,0.8442288,-1.5953414,4.964519e-08,1.0014752,0.09915839,-5.938283e-07,-6.473839e-05,0.99852693,-5.9208e-07,-18.316336,0.0,-318.1329,14.298904,19.740257,0.0,14.303114,230.60408,1.0,0.100968674,0.10091721,4.9343596,4.961335,0.0,-1.5915605,19.907896,96.88776,221.24515,2.4561242e-11,-1.0399944e-12,4.9343596,4.9343596,4.961335,0.039563168,1.0000002,1.0000002,1.0,4.961335,4.9343596,0.0,1.986947e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.471,1.0,0.0,9899.058,0.85144705,-1.5953414,4.964519e-08,1.0014746,0.09915508,-6.3857794e-07,-6.737907e-05,0.9985276,-6.366988e-07,-17.500278,0.0,-312.99808,14.298904,19.421917,0.0,14.303114,230.60408,1.0,0.100965045,0.10091387,4.9971914,5.024167,0.0,-2.973797,20.474075,77.14323,235.85483,2.4868425e-11,-1.0287968e-12,4.9971914,4.9971914,5.024167,0.039560683,1.0000002,1.0000002,1.0,5.024167,4.9971914,0.0,1.8763794e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4712,1.0,0.0,9899.06,0.8589732,-1.5953414,4.964519e-08,1.0014739,0.09915158,-6.808632e-07,-6.980201e-05,0.99852824,-6.7886054e-07,-16.615187,0.0,-306.6279,14.298904,19.026964,0.0,14.303114,230.60408,1.0,0.10096104,0.100910306,5.060023,5.0869985,0.0,-4.3442492,20.959436,57.094097,249.5338,2.527578e-11,-1.0164811e-12,5.060023,5.060023,5.0869985,0.03955841,1.0000001,1.0000001,1.0,5.0869985,5.060023,0.0,1.7591755e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4714,1.0,0.0,9899.061,0.8667788,-1.5953414,4.964519e-08,1.0014732,0.09914791,-7.205272e-07,-7.199364e-05,0.998529,-7.1840896e-07,-15.6645565,0.0,-299.04752,14.298904,18.556957,0.0,14.303114,230.60408,1.0,0.10095668,0.10090657,5.1228547,5.1498303,0.0,-5.6975074,21.362064,36.819485,262.22803,2.5618764e-11,-1.0038755e-12,5.1228547,5.1228547,5.1498303,0.03955637,1.0000001,1.0000001,1.0,5.1498303,5.1228547,0.0,1.635784e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4716,1.0,0.0,9899.0625,0.8748343,-1.5953414,4.964519e-08,1.0014724,0.09914407,-7.5741735e-07,-7.3950396e-05,0.99852973,-7.551918e-07,-14.652139,0.0,-290.28683,14.298904,18.013754,0.0,14.303114,230.60408,1.0,0.10095198,0.10090267,5.1856866,5.212662,0.0,-7.0282273,21.680367,16.399412,273.88742,2.575344e-11,-9.911038e-13,5.1856866,5.1856866,5.212662,0.039554555,1.0000001,1.0000001,1.0,5.212662,5.1856866,0.0,1.5066767e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4718,1.0,0.0,9899.0625,0.88310933,-1.5953414,4.964519e-08,1.0014716,0.09914009,-7.9142563e-07,-7.566221e-05,0.99853057,-7.891015e-07,-13.581929,0.0,-280.38043,14.298904,17.399496,0.0,14.303114,230.60408,1.0,0.100946955,0.10089859,5.2485185,5.275494,0.0,-8.331157,21.913086,-4.085522,284.46594,2.580182e-11,-9.818428e-13,5.2485185,5.2485185,5.275494,0.039552983,1.0000001,1.0000001,1.0,5.275494,5.2485185,0.0,1.3723452e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.472,1.0,0.0,9899.063,0.8915727,-1.5953414,4.964519e-08,1.0014708,0.099135965,-8.2242195e-07,-7.712661e-05,0.9985314,-8.200081e-07,-12.458156,0.0,-269.36737,14.298904,16.716608,0.0,14.303114,230.60408,1.0,0.100941636,0.10089439,5.3113503,5.338326,0.0,-9.6011505,22.059305,-24.554468,293.92184,2.5787945e-11,-9.708681e-13,5.3113503,5.3113503,5.338326,0.039551653,1.0000001,1.0000001,1.0,5.338326,5.3113503,0.0,1.2333021e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4722,1.0,0.0,9899.0625,0.90019274,-1.5953414,4.964519e-08,1.00147,0.09913173,-8.5031337e-07,-7.8334175e-05,0.99853224,-8.478191e-07,-11.285253,0.0,-257.29114,14.298904,15.967788,0.0,14.303114,230.60408,1.0,0.10093603,0.100890055,5.3741817,5.401158,0.0,-10.833194,22.118446,-44.926636,302.21777,2.5685308e-11,-9.631255e-13,5.3741817,5.3741817,5.401158,0.03955057,1.0000001,1.0000001,1.0,5.401158,5.3741817,0.0,1.0900729e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4724,1.0,0.0,9899.062,0.90893704,-1.5953414,4.964519e-08,1.001469,0.0991274,-8.749924e-07,-7.928588e-05,0.9985331,-8.724272e-07,-10.067852,0.0,-244.19937,14.298904,15.155991,0.0,14.303114,230.60408,1.0,0.10093017,0.10088562,5.4370136,5.4639897,0.0,-12.022425,22.090277,-65.12161,309.32098,2.5573637e-11,-9.732893e-13,5.4370136,5.4370136,5.4639897,0.039549742,1.0000001,1.0000001,1.0,5.4639897,5.4370136,0.0,9.4319915e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4726,1.0,0.0,9899.061,0.917773,-1.5953414,4.964519e-08,1.0014682,0.09912297,-8.9636313e-07,-7.997496e-05,0.998534,-8.9373697e-07,-8.810759,0.0,-230.14374,14.298904,14.284423,0.0,14.303114,230.60408,1.0,0.10092407,0.100881085,5.4998455,5.5268216,0.0,-13.164145,21.974905,-85.059685,315.20343,2.5480604e-11,-9.910092e-13,5.4998455,5.4998455,5.5268216,0.03954917,1.0000001,1.0000001,1.0,5.5268216,5.4998455,0.0,7.932303e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4728,1.0,0.0,9899.059,0.9266678,-1.5953414,4.964519e-08,1.0014672,0.09911848,-9.143795e-07,-8.040271e-05,0.9985349,-9.117022e-07,-7.518938,0.0,-215.1797,14.298904,13.3565235,0.0,14.303114,230.60408,1.0,0.10091775,0.10087649,5.5626774,5.5896535,0.0,-14.253851,21.772789,-104.662155,319.84186,2.5530663e-11,-1.0085807e-12,5.5626774,5.5626774,5.5896535,0.039548848,1.0000001,1.0000001,1.0,5.5896535,5.5626774,0.0,6.407286e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.473,1.0,0.0,9899.057,0.9355883,-1.5953414,4.964519e-08,1.0014663,0.09911394,-9.289632e-07,-8.056581e-05,0.9985359,-9.26245e-07,-6.197489,0.0,-199.36635,14.298904,12.375957,0.0,14.303114,230.60408,1.0,0.10091124,0.100871824,5.6255093,5.6524854,0.0,-15.287237,21.484726,-123.851654,323.218,2.5806213e-11,-1.0220363e-12,5.6255093,5.6255093,5.6524854,0.039548784,1.0,1.0,1.0,5.6524854,5.6255093,0.0,4.8626656e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4732,1.0,0.0,9899.054,0.9445015,-1.5953414,4.964519e-08,1.0014653,0.09910936,-9.400703e-07,-8.046767e-05,0.9985368,-9.373214e-07,-4.851629,0.0,-182.76605,14.298904,11.346595,0.0,14.303114,230.60408,1.0,0.10090457,0.10086712,5.688341,5.7153172,0.0,-16.260225,21.111855,-142.55243,325.31848,2.6277926e-11,-1.0311639e-12,5.688341,5.688341,5.7153172,0.039548974,1.0,1.0,1.0,5.7153172,5.688341,0.0,3.3041964e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4734,1.0,0.0,9899.05,0.9533745,-1.5953414,4.964519e-08,1.0014644,0.09910477,-9.4767415e-07,-8.010555e-05,0.99853784,-9.4490485e-07,-3.4866717,0.0,-165.44435,14.298904,10.2725,0.0,14.303114,230.60408,1.0,0.10089776,0.100862406,5.7511725,5.778149,0.0,-17.168976,20.655647,-160.69066,326.135,2.6878421e-11,-1.0393597e-12,5.7511725,5.7511725,5.778149,0.039549425,1.0,1.0,1.0,5.778149,5.7511725,0.0,1.7376896e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4736,1.0,0.0,9899.046,0.9621746,-1.5953414,4.964519e-08,1.0014633,0.09910018,-9.517309e-07,-7.948576e-05,0.9985388,-9.489516e-07,-2.1080062,0.0,-147.46962,14.298904,9.157914,0.0,14.303114,230.60408,1.0,0.10089083,0.10085768,5.8140044,5.840981,0.0,-18.0099,20.117905,-178.19475,325.66437,2.745005e-11,-1.0452838e-12,5.8140044,5.8140044,5.840981,0.039550122,1.0,1.0,1.0,5.840981,5.8140044,0.0,1.6897383e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4738,1.0,0.0,9899.041,0.9708694,-1.5953414,4.964519e-08,1.0014623,0.099095605,-9.522553e-07,-7.860736e-05,0.9985398,-9.494764e-07,-0.72107595,0.0,-128.9128,14.298904,8.007237,0.0,14.303114,230.60408,1.0,0.10088381,0.10085297,5.8768363,5.903813,0.0,-18.779676,19.500751,-194.9956,323.9084,2.789022e-11,-1.0484734e-12,5.8768363,5.8768363,5.903813,0.039551068,1.0,1.0,1.0,5.903813,5.8768363,-0.0,-1.39615155e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.474,1.0,0.0,9899.035,0.97942704,-1.5953414,4.964519e-08,1.0014614,0.09909107,-9.4925457e-07,-7.7471464e-05,0.9985408,-9.464863e-07,0.6686439,0.0,-109.847115,14.298904,6.8250117,0.0,14.303114,230.60408,1.0,0.10087673,0.10084829,5.939668,5.966645,0.0,-19.47527,18.806625,-211.0269,320.87402,2.8259187e-11,-1.0487597e-12,5.939668,5.939668,5.966645,0.03955226,1.0,1.0,1.0,5.966645,5.939668,-0.0,-2.951892e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4742,1.0,0.0,9899.03,0.9878162,-1.5953414,4.964519e-08,1.0014603,0.09908657,-9.4273827e-07,-7.608917e-05,0.9985418,-9.399909e-07,2.0556664,0.0,-90.34785,14.298904,5.615905,0.0,14.303114,230.60408,1.0,0.10086962,0.10084366,6.0025,6.0294766,0.0,-20.093935,18.038269,-226.22537,316.5732,2.8509991e-11,-1.0460712e-12,6.0025,6.0025,6.0294766,0.03955369,0.99999994,0.99999994,1.0,6.0294766,6.0025,-0.0,-4.492491e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4744,1.0,0.0,9899.023,0.99600637,-1.5953414,4.964519e-08,1.0014594,0.09908215,-9.3273025e-07,-7.446673e-05,0.9985428,-9.3001387e-07,3.4345164,0.0,-70.49195,14.298904,4.38469,0.0,14.303114,230.60408,1.0,0.100862496,0.10083909,6.065332,6.0923085,0.0,-20.63323,17.198713,-240.531,311.02295,2.8602731e-11,-1.0408033e-12,6.065332,6.065332,6.0923085,0.03955536,0.99999994,0.99999994,1.0,6.0923085,6.065332,-0.0,-6.0123e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4746,1.0,0.0,9899.017,1.0039678,-1.5953414,4.964519e-08,1.0014583,0.099077806,-9.1930315e-07,-7.260344e-05,0.9985438,-9.166277e-07,4.79975,0.0,-50.357803,14.298904,3.1362271,0.0,14.303114,230.60408,1.0,0.100855395,0.10083461,6.128164,6.1551404,0.0,-21.091026,16.291275,-253.88733,304.24515,2.8601189e-11,-1.0362461e-12,6.128164,6.128164,6.1551404,0.039557256,0.99999994,0.99999994,1.0,6.1551404,6.128164,-0.0,-7.5057415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4748,1.0,0.0,9899.01,1.0116714,-1.5953414,4.964519e-08,1.0014573,0.09907357,-9.02523e-07,-7.051014e-05,0.9985448,-8.998982e-07,6.145978,0.0,-30.02488,14.298904,1.8754449,0.0,14.303114,230.60408,1.0,0.10084833,0.10083023,6.1909957,6.2179723,0.0,-21.465519,15.31954,-266.24164,296.2665,2.837478e-11,-1.0336493e-12,6.1909957,6.1909957,6.2179723,0.039559368,0.9999999,0.9999999,1.0,6.2179723,6.1909957,-0.0,-8.9673456e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.475,1.0,0.0,9899.001,1.0190896,-1.5953414,4.964519e-08,1.0014564,0.09906945,-8.8244445e-07,-6.8201414e-05,0.99854577,-8.798798e-07,7.4678864,0.0,-9.573436,14.298904,0.6073201,0.0,14.303114,230.60408,1.0,0.100841336,0.10082595,6.253827,6.2808037,0.0,-21.75523,14.287343,-277.54517,287.1186,2.8009503e-11,-1.0312451e-12,6.253827,6.253827,6.2808037,0.039561693,0.9999999,0.9999999,1.0,6.2808037,6.253827,-0.0,-1.0391783e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4752,1.0,0.0,9898.993,1.0261955,-1.5953414,4.964519e-08,1.0014553,0.09906545,-8.591563e-07,-6.5679946e-05,0.9985468,-8.56661e-07,8.760258,0.0,10.915801,14.298904,-0.66314185,0.0,14.303511,230.60408,1.0,0.10083444,0.100821815,0.033473853,0.06045045,0.0,-21.959019,13.19876,-287.75327,276.83746,2.7585547e-11,-1.0262943e-12,0.033473853,0.033473853,0.06045045,0.039564226,0.9999999,0.9999999,1.0,0.06045045,0.033473853,-0.0,-1.1773862e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4754,1.0,0.0,9898.984,1.0329636,-1.5953414,4.964519e-08,1.0014544,0.0990616,-8.327432e-07,-6.295244e-05,0.99854773,-8.303262e-07,10.017989,0.0,31.361954,14.298904,-1.9309261,0.0,14.303511,230.60408,1.0,0.10082766,0.10081782,0.09630569,0.123282306,0.0,-22.07608,12.058091,-296.82568,265.46375,2.702388e-11,-1.0174452e-12,0.09630569,0.09630569,0.123282306,0.03956694,0.9999999,0.9999999,1.0,0.123282306,0.09630569,-0.0,-1.3108574e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4756,1.0,0.0,9898.975,1.0393698,-1.5953414,4.964519e-08,1.0014534,0.09905791,-8.033208e-07,-6.0037233e-05,0.9985487,-8.009908e-07,11.236118,0.0,51.68432,14.298904,-3.1910288,0.0,14.303511,230.60408,1.0,0.100821026,0.100813985,0.15913753,0.18611416,0.0,-22.105957,10.869838,-304.7266,253.04227,2.6267632e-11,-1.0072016e-12,0.15913753,0.15913753,0.18611416,0.039569847,0.9999999,0.9999999,1.0,0.18611416,0.15913753,-0.0,-1.4391094e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4758,1.0,0.0,9898.965,1.0453912,-1.5953414,4.964519e-08,1.0014524,0.099054396,-7.709995e-07,-5.6940105e-05,0.99854964,-7.6876466e-07,12.409837,0.0,71.80268,14.298904,-4.4384766,0.0,14.303511,230.60408,1.0,0.100814566,0.10081033,0.22196938,0.24894601,0.0,-22.04853,9.638694,-311.4248,239.62212,2.5331508e-11,-9.966763e-13,0.22196938,0.22196938,0.24894601,0.03957292,0.9999998,0.9999998,1.0,0.24894601,0.22196938,-0.0,-1.5616799e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.476,1.0,0.0,9898.955,1.0510066,-1.5953414,4.964519e-08,1.0014516,0.099051066,-7.359067e-07,-5.3676136e-05,0.99855053,-7.337749e-07,13.5345125,0.0,91.63763,14.298904,-5.6683455,0.0,14.303511,230.60408,1.0,0.1008083,0.100806855,0.28480124,0.31177786,0.0,-21.90403,8.369518,-316.89386,225.25624,2.4280576e-11,-9.860144e-13,0.28480124,0.28480124,0.31177786,0.039576154,0.9999998,0.9999998,1.0,0.31177786,0.28480124,-0.0,-1.6781327e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
