Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4762,1.0,0.0,9898.944,1.056196,-1.5953414,4.964519e-08,1.0014507,0.09904793,-6.981588e-07,-5.02578e-05,0.9985514,-6.961376e-07,14.605707,0.0,111.11086,14.298904,-6.8757825,0.0,14.303511,230.60408,1.0,0.10080225,0.100803584,0.3476331,0.3746097,0.0,-21.673029,7.0673223,-321.1122,210.00136,2.3258206e-11,-9.752204e-13,0.3476331,0.3476331,0.3746097,0.039579537,0.9999998,0.9999998,1.0,0.3746097,0.3476331,-0.0,-1.788052e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4764,1.0,0.0,9898.934,1.0609416,-1.5953414,4.964519e-08,1.0014498,0.09904501,-6.579058e-07,-4.6695797e-05,0.9985523,-6.5600227e-07,15.619193,0.0,130.14552,14.298904,-8.056022,0.0,14.303511,230.60408,1.0,0.10079644,0.10080053,0.41046494,0.43744156,0.0,-21.356441,5.7372475,-324.0632,193.91768,2.2506637e-11,-9.641883e-13,0.41046494,0.41046494,0.43744156,0.03958305,0.9999998,0.9999998,1.0,0.43744156,0.41046494,-0.0,-1.8910478e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4766,1.0,0.0,9898.923,1.0652267,-1.5953414,4.964519e-08,1.001449,0.0990423,-6.153207e-07,-4.3003536e-05,0.99855316,-6.135415e-07,16.570972,0.0,148.66649,14.298904,-9.204407,0.0,14.303511,230.60408,1.0,0.10079089,0.10079769,0.4732968,0.5002734,0.0,-20.955517,4.3845434,-325.7352,177.06871,2.2061523e-11,-9.529123e-13,0.4732968,0.4732968,0.5002734,0.039586682,0.9999998,0.9999998,1.0,0.5002734,0.4732968,-0.0,-1.9867538e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4768,1.0,0.0,9898.911,1.0690368,-1.5953414,4.964519e-08,1.0014482,0.09903982,-5.7053546e-07,-3.91975e-05,0.998554,-5.688866e-07,17.45729,0.0,166.60066,14.298904,-10.316405,0.0,14.303511,230.60408,1.0,0.10078561,0.10079509,0.53612864,0.5631053,0.0,-20.47184,3.01455,-326.12158,159.52094,2.1890142e-11,-9.41531e-13,0.53612864,0.53612864,0.5631053,0.03959043,0.9999998,0.9999998,1.0,0.5631053,0.53612864,-0.0,-2.0748327e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.477,1.0,0.0,9898.899,1.072359,-1.5953414,4.964519e-08,1.0014473,0.09903758,-5.2374764e-07,-3.529151e-05,0.99855477,-5.2223487e-07,18.274649,0.0,183.87723,14.298904,-11.3876295,0.0,14.303511,230.60408,1.0,0.10078064,0.10079273,0.5989605,0.6259371,0.0,-19.907324,1.6326753,-325.22086,141.34363,2.1855878e-11,-9.305833e-13,0.5989605,0.5989605,0.6259371,0.039594263,0.99999976,0.99999976,1.0,0.6259371,0.5989605,-0.0,-2.1549748e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4772,1.0,0.0,9898.888,1.0751823,-1.5953414,4.964519e-08,1.0014466,0.09903558,-4.751196e-07,-3.130007e-05,0.99855554,-4.7374797e-07,19.019825,0.0,200.42802,14.298904,-12.413853,0.0,14.303511,230.60408,1.0,0.10077598,0.10079062,0.6617924,0.688769,0.0,-19.264198,0.24437323,-323.03656,122.608536,2.170073e-11,-9.190952e-13,0.6617924,0.6617924,0.688769,0.039598178,0.99999976,0.99999976,1.0,0.688769,0.6617924,-0.0,-2.2269043e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4774,1.0,0.0,9898.875,1.0774974,-1.5953414,4.964519e-08,1.0014459,0.09903384,-4.2486005e-07,-2.7237493e-05,0.99855626,-4.2363413e-07,19.689878,0.0,216.18773,14.298904,-13.391026,0.0,14.303511,230.60408,1.0,0.10077166,0.100788765,0.7246243,0.75160086,0.0,-18.545002,-1.1448766,-319.57736,103.389626,2.1498211e-11,-9.076853e-13,0.7246243,0.7246243,0.75160086,0.039602157,0.99999976,0.99999976,1.0,0.75160086,0.7246243,-0.0,-2.290377e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4776,1.0,0.0,9898.862,1.0792971,-1.5953414,4.964519e-08,1.0014452,0.09903235,-3.7315976e-07,-2.311776e-05,0.9985569,-3.7208355e-07,20.282167,0.0,231.09412,14.298904,-14.315292,0.0,14.303511,230.60408,1.0,0.10076768,0.10078718,0.78745615,0.8144327,0.0,-17.752575,-2.5295913,-314.85687,83.76275,2.1491897e-11,-8.9567606e-13,0.78745615,0.78745615,0.8144327,0.039606184,0.99999976,0.99999976,1.0,0.8144327,0.78745615,-0.0,-2.3451733e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4778,1.0,0.0,9898.851,1.0805761,-1.5953414,4.964519e-08,1.0014445,0.09903113,-3.2020225e-07,-1.8959003e-05,0.99855757,-3.1927917e-07,20.794353,0.0,245.0884,14.298904,-15.183008,0.0,14.303511,230.60408,1.0,0.100764066,0.10078585,0.85028803,0.87726456,0.0,-16.890047,-3.9043064,-308.89377,63.80538,2.172479e-11,-8.832171e-13,0.85028803,0.85028803,0.87726456,0.039610244,0.99999976,0.99999976,1.0,0.87726456,0.85028803,-0.0,-2.3911124e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.478,1.0,0.0,9898.838,1.0813309,-1.5953414,4.964519e-08,1.0014439,0.09903017,-2.6620253e-07,-1.4774741e-05,0.99855816,-2.6543546e-07,21.224422,0.0,258.1153,14.298904,-15.990748,0.0,14.303511,230.60408,1.0,0.100760825,0.10078481,0.9131199,0.9400964,0.0,-15.960826,-5.2635965,-301.7116,43.596287,2.2132473e-11,-8.707731e-13,0.9131199,0.9131199,0.9400964,0.039614324,0.99999976,0.99999976,1.0,0.9400964,0.9131199,-0.0,-2.4280456e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4782,1.0,0.0,9898.825,1.08156,-1.5953414,4.964519e-08,1.0014433,0.099029474,-2.1136253e-07,-1.0584157e-05,0.99855876,-2.1075373e-07,21.570675,0.0,270.12347,14.298904,-16.735327,0.0,14.303511,230.60408,1.0,0.10075797,0.10078403,0.9759518,1.0029283,0.0,-14.968577,-6.6020975,-293.33868,23.215239,2.2574975e-11,-8.584528e-13,0.9759518,0.9759518,1.0029283,0.039618406,0.99999976,0.99999976,1.0,1.0029283,0.9759518,-0.0,-2.4558557e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4784,1.0,0.0,9898.8125,1.081264,-1.5953414,4.964519e-08,1.0014428,0.099029064,-1.5588863e-07,-6.3966922e-06,0.9985593,-1.5543976e-07,21.831749,0.0,281.06546,14.298904,-17.413807,0.0,14.303511,230.60408,1.0,0.10075551,0.10078355,1.0387837,1.0657601,0.0,-13.91722,-7.914529,-283.80814,2.742677,2.2857504e-11,-8.4674666e-13,1.0387837,1.0387837,1.0657601,0.039622482,0.99999976,0.99999976,1.0,1.0657601,1.0387837,-0.0,-2.4744628e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4786,1.0,0.0,9898.799,1.0804452,-1.5953414,4.964519e-08,1.0014423,0.09902892,-9.9981065e-08,-2.2305392e-06,0.9985598,-9.969328e-08,22.006615,0.0,290.89813,14.298904,-18.023514,0.0,14.303511,230.60408,1.0,0.10075346,0.10078333,1.1016155,1.1285919,0.0,-12.810904,-9.195711,-273.15753,-17.740593,2.2985752e-11,-8.349429e-13,1.1016155,1.1016155,1.1285919,0.03962653,0.99999976,0.99999976,1.0,1.1285919,1.1016155,-0.0,-2.4838243e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4788,1.0,0.0,9898.786,1.0791079,-1.5953414,4.964519e-08,1.0014418,0.09902905,-4.384757e-08,1.897238e-06,0.99856025,-4.3721403e-08,22.094584,0.0,299.58267,14.298904,-18.56204,0.0,14.303511,230.60408,1.0,0.10075181,0.1007834,1.1644475,1.1914238,0.0,-11.653995,-10.440589,-261.42896,-38.15373,2.304973e-11,-8.229275e-13,1.1644475,1.1644475,1.1914238,0.03963054,0.99999976,0.99999976,1.0,1.1914238,1.1644475,-0.0,-2.483928e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.479,1.0,0.0,9898.773,1.0772583,-1.5953414,4.964519e-08,1.0014415,0.09902945,1.2278804e-08,5.972805e-06,0.99856067,1.2243483e-08,22.095312,0.0,307.08484,14.298904,-19.027264,0.0,14.303511,230.60408,1.0,0.10075058,0.10078375,1.2272794,1.2542557,0.0,-10.45106,-11.644252,-248.66867,-58.416164,2.311763e-11,-8.107253e-13,1.2272794,1.2272794,1.2542557,0.039634492,0.99999976,0.99999976,1.0,1.2542557,1.2272794,-0.0,-2.4747976e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4792,1.0,0.0,9898.761,1.0749048,-1.5953414,4.964519e-08,1.001441,0.09903012,6.824808e-08,9.98145e-06,0.998561,6.8051804e-08,22.008799,0.0,313.375,14.298904,-19.417349,0.0,14.303511,230.60408,1.0,0.100749776,0.100784376,1.2901113,1.3170875,0.0,-9.206848,-12.80195,-234.92706,-78.44793,2.315685e-11,-7.97217e-13,1.2901113,1.2901113,1.3170875,0.039638374,0.99999976,0.99999976,1.0,1.3170875,1.2901113,-0.0,-2.4564886e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4794,1.0,0.0,9898.749,1.0720572,-1.5953414,4.964519e-08,1.0014408,0.09903106,1.2384058e-07,1.3909033e-05,0.9985613,1.234845e-07,21.835386,0.0,318.42838,14.298904,-19.730759,0.0,14.303511,230.60408,1.0,0.10074939,0.10078528,1.3529432,1.3799194,0.0,-7.926269,-13.909118,-220.25839,-98.16997,2.3152123e-11,-7.8336757e-13,1.3529432,1.3529432,1.3799194,0.03964217,0.99999976,0.99999976,1.0,1.3799194,1.3529432,-0.0,-2.4290912e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4796,1.0,0.0,9898.736,1.0687274,-1.5953414,4.964519e-08,1.0014404,0.09903226,1.7884113e-07,1.773864e-05,0.9985616,1.7832703e-07,21.575762,0.0,322.22498,14.298904,-19.966255,0.0,14.303511,230.60408,1.0,0.10074942,0.100786455,1.4157751,1.4427512,0.0,-6.614376,-14.961386,-204.72055,-117.50444,2.3019664e-11,-7.693478e-13,1.4157751,1.4157751,1.4427512,0.03964587,0.99999976,0.99999976,1.0,1.4427512,1.4157751,-0.0,-2.392732e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4798,1.0,0.0,9898.725,1.0649289,-1.5953414,4.964519e-08,1.0014402,0.09903372,2.3304179e-07,2.1457869e-05,0.99856186,2.3237199e-07,21.23095,0.0,324.7499,14.298904,-20.122913,0.0,14.303511,230.60408,1.0,0.10074988,0.10078789,1.478607,1.505583,0.0,-5.2763457,-15.954603,-188.37486,-136.37506,2.2816488e-11,-7.562713e-13,1.478607,1.478607,1.505583,0.039649453,0.99999976,0.99999976,1.0,1.505583,1.478607,-0.0,-2.3475688e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.48,1.0,0.0,9898.712,1.060677,-1.5953414,4.964519e-08,1.00144,0.09903543,2.8626997e-07,2.5051184e-05,0.9985621,2.854473e-07,20.802313,0.0,325.9932,14.298904,-20.200115,0.0,14.303511,230.60408,1.0,0.10075075,0.10078959,1.5414389,1.5684149,0.0,-3.917458,-16.884853,-171.28584,-154.70734,2.2655641e-11,-7.4422917e-13,1.5414389,1.5414389,1.5684149,0.039652914,0.99999976,0.99999976,1.0,1.5684149,1.5414389,-0.0,-2.29379e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4802,1.0,0.0,9898.7,1.0559888,-1.5953414,4.964519e-08,1.0014398,0.09903737,3.383009e-07,2.8512284e-05,0.9985622,3.373288e-07,20.291542,0.0,325.9499,14.298904,-20.197556,0.0,14.303511,230.60408,1.0,0.10075204,0.100791536,1.6042708,1.6312468,0.0,-2.5430756,-17.748466,-153.52095,-172.42894,2.2614662e-11,-7.326044e-13,1.6042708,1.6042708,1.6312468,0.03965624,0.99999976,0.99999976,1.0,1.6312468,1.6042708,-0.0,-2.2316183e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4804,1.0,0.0,9898.689,1.0508825,-1.5953414,4.964519e-08,1.0014397,0.09903957,3.8896061e-07,3.1819425e-05,0.99856234,3.8784304e-07,19.700659,0.0,324.62024,14.298904,-20.115246,0.0,14.303511,230.60408,1.0,0.10075373,0.10079374,1.6671027,1.6940787,0.0,-1.158621,-18.542038,-135.15031,-189.46994,2.2821326e-11,-7.2146114e-13,1.6671027,1.6671027,1.6940787,0.03965942,0.99999976,0.99999976,1.0,1.6940787,1.6671027,-0.0,-2.1612999e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4806,1.0,0.0,9898.678,1.0453782,-1.5953414,4.964519e-08,1.0014397,0.09904199,4.3806185e-07,3.496908e-05,0.99856246,4.3680325e-07,19.03199,0.0,322.0095,14.298904,-19.953512,0.0,14.303511,230.60408,1.0,0.10075583,0.10079618,1.7299347,1.7569104,0.0,0.23044343,-19.262434,-116.24641,-205.76308,2.3092573e-11,-7.111684e-13,1.7299347,1.7299347,1.7569104,0.039662436,0.9999998,0.9999998,1.0,1.7569104,1.7299347,-0.0,-2.0831122e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4808,1.0,0.0,9898.667,1.0394974,-1.5953414,4.964519e-08,1.0014396,0.09904463,4.8543575e-07,3.794514e-05,0.99856246,4.840411e-07,18.28818,0.0,318.12793,14.298904,-19.712992,0.0,14.303511,230.60408,1.0,0.10075832,0.100798845,1.7927666,1.8197423,0.0,1.6186371,-19.906816,-96.88386,-221.24408,2.3222967e-11,-7.008301e-13,1.7927666,1.7927666,1.8197423,0.039665278,0.9999998,0.9999998,1.0,1.8197423,1.7927666,-0.0,-1.9973663e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.481,1.0,0.0,9898.657,1.0332627,-1.5953414,4.964519e-08,1.0014396,0.099047475,5.308902e-07,4.0737035e-05,0.99856246,5.293649e-07,17.472158,0.0,312.99094,14.298904,-19.394636,0.0,14.303511,230.60408,1.0,0.1007612,0.10080172,1.8555984,1.8825742,0.0,3.0004833,-20.472641,-77.13909,-235.85184,2.3420356e-11,-6.9049573e-13,1.8555984,1.8555984,1.8825742,0.03966794,0.9999998,0.9999998,1.0,1.8825742,1.8555984,-0.0,-1.9043999e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4812,1.0,0.0,9898.646,1.0266982,-1.5953414,4.964519e-08,1.0014397,0.09905052,5.74262e-07,4.3336517e-05,0.99856246,5.7261207e-07,16.58715,0.0,306.61874,14.298904,-18.9997,0.0,14.303511,230.60408,1.0,0.10076444,0.100804806,1.9184303,1.9454061,0.0,4.37053,-20.95768,-57.09001,-249.52873,2.3840556e-11,-6.7999263e-13,1.9184303,1.9184303,1.9454061,0.039670415,0.9999998,0.9999998,1.0,1.9454061,1.9184303,-0.0,-1.8045631e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4814,1.0,0.0,9898.637,1.0198292,-1.5953414,4.964519e-08,1.0014397,0.099053755,6.1540163e-07,4.5734712e-05,0.99856234,6.136334e-07,15.636645,0.0,299.03653,14.298904,-18.529743,0.0,14.303511,230.60408,1.0,0.100768045,0.100808084,1.9812623,2.0082378,0.0,5.7233725,-21.360018,-36.81575,-262.2208,2.4297982e-11,-6.700543e-13,1.9812623,1.9812623,2.0082378,0.039672688,0.9999998,0.9999998,1.0,2.0082378,1.9812623,-0.0,-1.6982345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4816,1.0,0.0,9898.628,1.0126816,-1.5953414,4.964519e-08,1.0014398,0.09905715,6.5415935e-07,4.792141e-05,0.9985623,6.5227965e-07,14.624394,0.0,290.27426,14.298904,-17.98662,0.0,14.303511,230.60408,1.0,0.100771986,0.10081154,2.0440943,2.0710697,0.0,7.0536737,-21.678068,-16.39632,-273.87793,2.4606824e-11,-6.603456e-13,2.0440943,2.0440943,2.0710697,0.039674755,0.9999998,0.9999998,1.0,2.0710697,2.0440943,-0.0,-1.5858437e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4818,1.0,0.0,9898.619,1.0052828,-1.5953414,4.964519e-08,1.0014399,0.09906072,6.903918e-07,4.9889164e-05,0.9985621,6.884078e-07,13.554393,0.0,280.36646,14.298904,-17.372473,0.0,14.303511,230.60408,1.0,0.10077626,0.10081518,2.1069262,2.1339016,0.0,8.356185,-21.910578,4.0877013,-284.45416,2.48628e-11,-6.504116e-13,2.1069262,2.1069262,2.1339016,0.03967661,0.9999999,0.9999999,1.0,2.1339016,2.1069262,-0.0,-1.4678186e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.482,1.0,0.0,9898.611,0.99766076,-1.5953414,4.964519e-08,1.0014402,0.09906443,7.239586e-07,5.163391e-05,0.9985619,7.218779e-07,12.430861,0.0,269.3523,14.298904,-16.689724,0.0,14.303511,230.60408,1.0,0.10078085,0.10081896,2.169758,2.1967335,0.0,9.625768,-22.05663,24.55548,-293.90778,2.5117698e-11,-6.411193e-13,2.169758,2.169758,2.1967335,0.039678242,0.9999999,0.9999999,1.0,2.1967335,2.169758,-0.0,-1.3446095e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4822,1.0,0.0,9898.604,0.9898443,-1.5953414,4.964519e-08,1.0014403,0.09906828,7.54752e-07,5.3151547e-05,0.99856174,7.5258254e-07,11.258232,0.0,257.2752,14.298904,-15.941069,0.0,14.303511,230.60408,1.0,0.10078573,0.10082289,2.23259,2.2595654,0.0,10.857414,-22.115646,44.926243,-302.20145,2.537565e-11,-6.304421e-13,2.23259,2.23259,2.2595654,0.039679646,0.9999999,0.9999999,1.0,2.2595654,2.23259,-0.0,-1.2166849e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4824,1.0,0.0,9898.596,0.98186284,-1.5953414,4.964519e-08,1.0014405,0.09907224,7.8267544e-07,5.4427554e-05,0.9985615,7.804253e-07,10.041132,0.0,244.18289,14.298904,-15.12946,0.0,14.303511,230.60408,1.0,0.10079089,0.10082694,2.2954218,2.3223972,0.0,12.046266,-22.087399,65.119606,-309.3025,2.5623366e-11,-6.1775926e-13,2.2954218,2.2954218,2.3223972,0.039680827,0.9999999,0.9999999,1.0,2.3223972,2.2954218,-0.0,-1.0845314e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4826,1.0,0.0,9898.589,0.9737465,-1.5953414,4.964519e-08,1.0014408,0.099076316,8.076351e-07,5.546813e-05,0.99856126,8.0531277e-07,8.784363,0.0,230.12698,14.298904,-14.2581005,0.0,14.303511,230.60408,1.0,0.100796305,0.10083111,2.3582537,2.385229,0.0,13.187631,-21.971994,85.05589,-315.18286,2.5810167e-11,-6.051472e-13,2.3582537,2.3582537,2.385229,0.03968177,0.9999999,0.9999999,1.0,2.385229,2.3582537,-0.0,-9.486466e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4828,1.0,0.0,9898.583,0.96552557,-1.5953414,4.964519e-08,1.0014411,0.09908047,8.295527e-07,5.6260273e-05,0.99856097,8.271669e-07,7.492882,0.0,215.16296,14.298904,-13.330427,0.0,14.303511,230.60408,1.0,0.10080196,0.10083536,2.4210856,2.4480608,0.0,14.277008,-21.76989,104.656425,-319.8194,2.5799718e-11,-5.9455403e-13,2.4210856,2.4210856,2.4480608,0.039682478,0.99999994,0.99999994,1.0,2.4480608,2.4210856,-0.0,-8.095465e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.483,1.0,0.0,9898.577,0.95723087,-1.5953414,4.964519e-08,1.0014414,0.09908471,8.483442e-07,5.6811397e-05,0.99856067,8.4590386e-07,6.1717844,0.0,199.34991,14.298904,-12.3501,0.0,14.303511,230.60408,1.0,0.10080782,0.1008397,2.4839175,2.5108926,0.0,15.310098,-21.481882,123.843864,-323.19376,2.5746563e-11,-5.8466735e-13,2.4839175,2.4839175,2.5108926,0.039682943,0.99999994,0.99999994,1.0,2.5108926,2.4839175,-0.0,-6.677568e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4832,1.0,0.0,9898.571,0.9488933,-1.5953414,4.964519e-08,1.0014417,0.099089,8.63945e-07,5.7115878e-05,0.99856037,8.614592e-07,4.8262825,0.0,182.7502,14.298904,-11.320986,0.0,14.303511,230.60408,1.0,0.10081388,0.1008441,2.5467494,2.5737245,0.0,16.282825,-21.109108,142.5425,-325.2927,2.5858251e-11,-5.7496434e-13,2.5467494,2.5467494,2.5737245,0.039683167,0.99999994,0.99999994,1.0,2.5737245,2.5467494,-0.0,-5.238064e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4834,1.0,0.0,9898.567,0.94054395,-1.5953414,4.964519e-08,1.0014421,0.099093325,8.763222e-07,5.7172143e-05,0.99856,8.738003e-07,3.4616835,0.0,165.42937,14.298904,-10.247145,0.0,14.303511,230.60408,1.0,0.1008201,0.10084855,2.6095815,2.6365564,0.0,17.191355,-20.653038,160.67854,-326.1079,2.6237817e-11,-5.631801e-13,2.6095815,2.6095815,2.6365564,0.03968316,0.99999994,0.99999994,1.0,2.6365564,2.6095815,-0.0,-3.7823476e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4836,1.0,0.0,9898.5625,0.93221366,-1.5953414,4.964519e-08,1.0014424,0.099097684,8.854101e-07,5.6976827e-05,0.99855965,8.8286134e-07,2.0833716,0.0,147.45573,14.298904,-9.132815,0.0,14.303511,230.60408,1.0,0.10082647,0.100853026,2.6724133,2.6993883,0.0,18.032097,-20.115469,178.18045,-325.63617,2.6851445e-11,-5.505381e-13,2.6724133,2.6724133,2.6993883,0.039682902,1.0,1.0,1.0,2.6993883,2.6724133,-0.0,-2.3158416e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4838,1.0,0.0,9898.56,0.92393345,-1.5953414,4.964519e-08,1.0014428,0.09910205,8.912088e-07,5.6543253e-05,0.9985593,8.886427e-07,0.69678384,0.0,128.90025,14.298904,-7.9823914,0.0,14.303511,230.60408,1.0,0.10083297,0.10085751,2.7352452,2.7622201,0.0,18.801737,-19.498522,194.97914,-323.8794,2.760276e-11,-5.393895e-13,2.7352452,2.7352452,2.7622201,0.039682407,1.0,1.0,1.0,2.7622201,2.7352452,-0.0,-8.439655e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.484,1.0,0.0,9898.557,0.9157338,-1.5953414,4.964519e-08,1.0014431,0.099106416,8.936955e-07,5.5861106e-05,0.99855894,8.9112166e-07,-0.69260937,0.0,109.83612,14.298904,-6.8004127,0.0,14.303511,230.60408,1.0,0.10083956,0.100862004,2.798077,2.825052,0.0,19.49724,-18.80463,211.00833,-320.84445,2.8344292e-11,-5.299207e-13,2.798077,2.798077,2.825052,0.039681684,1.0,1.0,1.0,2.825052,2.798077,0.0,6.2779257e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4842,1.0,0.0,9898.554,0.9076451,-1.5953414,4.964519e-08,1.0014435,0.09911075,8.9286453e-07,5.4939275e-05,0.9985586,8.902924e-07,-2.0793266,0.0,90.338585,14.298904,-5.5915422,0.0,14.303511,230.60408,1.0,0.10084622,0.10086646,2.860909,2.887884,0.0,20.115856,-18.03653,226.2048,-316.5434,2.9027168e-11,-5.2202204e-13,2.860909,2.860909,2.887884,0.03968072,1.0,1.0,1.0,2.887884,2.860909,0.0,2.093963e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4844,1.0,0.0,9898.552,0.8996968,-1.5953414,4.964519e-08,1.0014439,0.09911505,8.8874305e-07,5.378048e-05,0.99855816,8.861821e-07,-3.457897,0.0,70.48458,14.298904,-4.36055,0.0,14.303511,230.60408,1.0,0.10085294,0.1008709,2.9237409,2.9507158,0.0,20.65515,-17.197252,240.50856,-310.99313,2.9712885e-11,-5.1298007e-13,2.9237409,2.9237409,2.9507158,0.039679535,1.0,1.0,1.0,2.9507158,2.9237409,0.0,3.5491524e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4846,1.0,0.0,9898.551,0.89191836,-1.5953414,4.964519e-08,1.0014443,0.0991193,8.8133805e-07,5.239298e-05,0.9985578,8.787977e-07,-4.822881,0.0,50.352436,14.298904,-3.112292,0.0,14.303511,230.60408,1.0,0.10085968,0.10087527,2.9865727,3.0135477,0.0,21.112986,-16.290106,253.86317,-304.2156,3.0555457e-11,-5.027976e-13,2.9865727,2.9865727,3.0135477,0.03967812,1.0,1.0,1.0,3.0135477,2.9865727,0.0,4.9880093e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4848,1.0,0.0,9898.55,0.8843379,-1.5953414,4.964519e-08,1.0014447,0.09912347,8.706948e-07,5.0778996e-05,0.9985574,8.6818454e-07,-6.168895,0.0,30.021606,14.298904,-1.8516942,0.0,14.303511,230.60408,1.0,0.100866415,0.10087959,3.0494046,3.0763793,0.0,21.487562,-15.318668,266.21597,-296.23758,3.1610593e-11,-4.923872e-13,3.0494046,3.0494046,3.0763793,0.03967649,1.0000001,1.0000001,1.0,3.0763793,3.0494046,0.0,6.4052514e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.485,1.0,0.0,9898.549,0.8769832,-1.5953414,4.964519e-08,1.001445,0.09912757,8.5682484e-07,4.894304e-05,0.99855703,8.543539e-07,-7.4906254,0.0,9.572309,14.298904,-0.5837301,0.0,14.303511,230.60408,1.0,0.10087312,0.10088381,3.1122365,3.1392112,0.0,21.777397,-14.286772,277.5182,-287.09048,3.279698e-11,-4.808753e-13,3.1122365,3.1122365,3.1392112,0.03967465,1.0000001,1.0000001,1.0,3.1392112,3.1122365,0.0,7.7956834e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4852,1.0,0.0,9898.549,0.8698809,-1.5953414,4.964519e-08,1.0014454,0.099131554,8.3982445e-07,4.689377e-05,0.9985567,8.374019e-07,-8.782859,0.0,-10.914766,14.298904,0.6865972,0.0,14.303511,230.60408,1.0,0.10087978,0.10088795,3.1750684,3.202043,0.0,21.981348,-13.198488,287.72522,-276.81046,3.4033207e-11,-4.7107e-13,3.1750684,3.1750684,3.202043,0.03967261,1.0000001,1.0000001,1.0,3.202043,3.1750684,0.0,9.154194e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4854,1.0,0.0,9898.55,0.86305684,-1.5953414,4.964519e-08,1.0014458,0.099135436,8.1976776e-07,4.4645458e-05,0.9985563,8.1740245e-07,-10.040496,0.0,-31.358776,14.298904,1.9542751,0.0,14.303511,230.60408,1.0,0.10088637,0.100891955,3.2379003,3.264875,0.0,22.098604,-12.058108,296.7968,-265.43802,3.5335023e-11,-4.6185316e-13,3.2379003,3.2379003,3.264875,0.03967037,1.0000001,1.0000001,1.0,3.264875,3.2379003,0.0,1.0475854e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4856,1.0,0.0,9898.551,0.85653555,-1.5953414,4.964519e-08,1.0014461,0.099139184,7.9671116e-07,4.220217e-05,0.9985559,7.944118e-07,-11.2585745,0.0,-51.679054,14.298904,3.2143013,0.0,14.303511,230.60408,1.0,0.10089285,0.100895844,3.3007321,3.3277068,0.0,22.128706,-10.8701315,304.69714,-253.0181,3.658571e-11,-4.5227713e-13,3.3007321,3.3007321,3.3277068,0.039667945,1.0000001,1.0000001,1.0,3.3277068,3.3007321,0.0,1.1755874e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4858,1.0,0.0,9898.553,0.8503405,-1.5953414,4.964519e-08,1.0014465,0.09914279,7.7076294e-07,3.9570932e-05,0.9985556,7.685379e-07,-12.432286,0.0,-71.79542,14.298904,4.461704,0.0,14.303511,230.60408,1.0,0.10089921,0.10089959,3.363564,3.3905387,0.0,22.07153,-9.639243,311.39508,-239.59966,3.777443e-11,-4.4280478e-13,3.363564,3.363564,3.3905387,0.039665345,1.0000001,1.0000001,1.0,3.3905387,3.363564,0.0,1.2989605e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.486,1.0,0.0,9898.555,0.8444939,-1.5953414,4.964519e-08,1.0014468,0.09914624,7.4201387e-07,3.6764755e-05,0.99855524,7.398714e-07,-13.557,0.0,-91.62848,14.298904,5.69156,0.0,14.303511,230.60408,1.0,0.100905426,0.10090318,3.426396,3.4533706,0.0,21.927301,-8.3703,316.86414,-225.23566,3.903433e-11,-4.3305705e-13,3.426396,3.426396,3.4533706,0.039662577,1.0000001,1.0000001,1.0,3.4533706,3.426396,0.0,1.4172603e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4862,1.0,0.0,9898.557,0.83901656,-1.5953414,4.964519e-08,1.0014472,0.099149525,7.105831e-07,3.37933e-05,0.99855494,7.0853093e-07,-14.628278,0.0,-111.1,14.298904,6.8990154,0.0,14.303511,230.60408,1.0,0.100911476,0.1009066,3.4892278,3.5162024,0.0,21.696587,-7.0683084,321.08276,-209.98277,4.0287426e-11,-4.2322222e-13,3.4892278,3.4892278,3.5162024,0.039659653,1.0000001,1.0000001,1.0,3.5162024,3.4892278,0.0,1.5300616e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4864,1.0,0.0,9898.56,0.8339279,-1.5953414,4.964519e-08,1.0014474,0.09915264,6.7658846e-07,3.0671865e-05,0.99855465,6.74634e-07,-15.64189,0.0,-130.13312,14.298904,8.079306,0.0,14.303511,230.60408,1.0,0.10091733,0.10090983,3.5520594,3.5790343,0.0,21.380293,-5.738404,324.0343,-193.9012,4.1338443e-11,-4.121638e-13,3.5520594,3.5520594,3.5790343,0.03965658,1.0000001,1.0000001,1.0,3.5790343,3.5520594,0.0,1.6369596e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4866,1.0,0.0,9898.5625,0.8292459,-1.5953414,4.964519e-08,1.0014477,0.09915556,6.4018764e-07,2.7405562e-05,0.99855435,6.38338e-07,-16.593836,0.0,-148.65276,14.298904,9.227773,0.0,14.303511,230.60408,1.0,0.10092298,0.10091288,3.6148913,3.641866,0.0,20.97967,-4.3858347,325.70712,-177.05437,4.2084933e-11,-4.0097293e-13,3.6148913,3.6148913,3.641866,0.039653376,1.0000001,1.0000001,1.0,3.641866,3.6148913,0.0,1.7375736e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4868,1.0,0.0,9898.566,0.8249869,-1.5953414,4.964519e-08,1.001448,0.09915827,6.014888e-07,2.4011964e-05,0.9985541,5.997507e-07,-17.480358,0.0,-166.5858,14.298904,10.339883,0.0,14.303511,230.60408,1.0,0.10092839,0.10091572,3.6777232,3.7046978,0.0,20.496294,-3.0159364,326.09457,-159.50877,4.2579013e-11,-3.925556e-13,3.6777232,3.6777232,3.7046978,0.039650053,1.0000002,1.0000002,1.0,3.7046978,3.6777232,0.0,1.8315463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.487,1.0,0.0,9898.57,0.8211656,-1.5954322,1.2256328e-08,1.0014483,0.09916079,5.6066585e-07,2.0503428e-05,0.9985539,5.590455e-07,-18.297956,0.0,-183.86153,14.298904,11.411247,0.0,14.303511,230.60408,1.0,0.10093355,0.10091835,3.740555,3.7675297,0.0,19.932072,-1.6341151,325.19516,-141.33363,4.2818048e-11,-3.83257e-13,3.740555,3.740555,3.7675297,0.03964662,1.0000002,1.0000002,1.0,3.7675297,3.740555,0.0,1.9185445e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4872,1.0,0.0,9898.574,0.8177952,-1.5954322,1.2256328e-08,1.0014484,0.09916308,5.1786697e-07,1.6893957e-05,0.9985537,5.1637005e-07,-19.043404,0.0,-200.41173,14.298904,12.437636,0.0,14.303511,230.60408,1.0,0.10093845,0.10092076,3.803387,3.8303616,0.0,19.289227,-0.24582316,323.0124,-122.60066,4.29292e-11,-3.736501e-13,3.803387,3.803387,3.8303616,0.039643094,1.0000002,1.0000002,1.0,3.8303616,3.803387,0.0,1.9982643e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4874,1.0,0.0,9898.579,0.8148871,-1.5954322,1.2256328e-08,1.0014486,0.09916514,4.7325182e-07,1.3194677e-05,0.9985535,4.7188368e-07,-19.713757,0.0,-216.1711,14.298904,13.414998,0.0,14.303511,230.60408,1.0,0.10094305,0.10092294,3.8662188,3.8931935,0.0,18.570295,1.1434611,319.5549,-103.38379,4.280967e-11,-3.6421685e-13,3.8662188,3.8662188,3.8931935,0.039639484,1.0000002,1.0000002,1.0,3.8931935,3.8662188,0.0,2.0704303e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4876,1.0,0.0,9898.583,0.81245095,-1.5954322,1.2256328e-08,1.0014488,0.099166974,4.2700842e-07,9.4181105e-06,0.9985534,4.2577386e-07,-20.306366,0.0,-231.07747,14.298904,14.339477,0.0,14.303511,230.60408,1.0,0.10094735,0.10092488,3.9290507,3.9560254,0.0,17.77811,2.5282552,314.8363,-83.758835,4.2366943e-11,-3.5559752e-13,3.9290507,3.9290507,3.9560254,0.039635807,1.0000002,1.0000002,1.0,3.9560254,3.9290507,0.0,2.1347901e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4878,1.0,0.0,9898.588,0.81049466,-1.5954322,1.2256328e-08,1.0014489,0.09916857,3.7931025e-07,5.5822115e-06,0.9985533,3.782135e-07,-20.818893,0.0,-245.07198,14.298904,15.207419,0.0,14.303511,230.60408,1.0,0.10095134,0.10092658,3.9918823,4.018857,0.0,16.915798,3.903094,308.8752,-63.80324,4.177401e-11,-3.4804662e-13,3.9918823,3.9918823,4.018857,0.039632075,1.0000002,1.0000002,1.0,4.018857,3.9918823,0.0,2.1911245e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.488,1.0,0.0,9898.593,0.8090244,-1.5954322,1.2256328e-08,1.0014489,0.099169925,3.3031878e-07,1.7000757e-06,0.99855316,3.2936367e-07,-21.249313,0.0,-258.0994,14.298904,16.015402,0.0,14.303511,230.60408,1.0,0.10095499,0.10092802,4.054714,4.081689,0.0,15.986761,5.262552,301.69516,-43.595745,4.1121436e-11,-3.3931142e-13,4.054714,4.054714,4.081689,0.039628305,1.0000002,1.0000002,1.0,4.081689,4.054714,0.0,2.2392454e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4882,1.0,0.0,9898.599,0.80804443,-1.5954322,1.2256328e-08,1.001449,0.09917103,2.8022203e-07,-2.215982e-06,0.99855316,2.7941172e-07,-21.595924,0.0,-270.10834,14.298904,16.760233,0.0,14.303511,230.60408,1.0,0.100958295,0.100929216,4.117546,4.1445208,0.0,14.994661,6.601262,293.32443,-23.216093,4.0352232e-11,-3.3043197e-13,4.117546,4.117546,4.1445208,0.0396245,1.0000002,1.0000002,1.0,4.1445208,4.117546,0.0,2.2789945e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4884,1.0,0.0,9898.604,0.8075572,-1.5954322,1.2256328e-08,1.001449,0.09917188,2.2922586e-07,-6.149073e-06,0.99855316,2.2856302e-07,-21.857357,0.0,-281.0514,14.298904,17.438972,0.0,14.303511,230.60408,1.0,0.100961246,0.10093015,4.180378,4.2073526,0.0,13.943416,7.9139423,283.7961,-2.7447026,3.950518e-11,-3.228787e-13,4.180378,4.180378,4.2073526,0.039620686,1.0000002,1.0000002,1.0,4.2073526,4.180378,0.0,2.3102449e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4886,1.0,0.0,9898.609,0.8075635,-1.5954322,1.2256328e-08,1.001449,0.09917247,1.774864e-07,-1.00827265e-05,0.99855316,1.7697317e-07,-22.03258,0.0,-290.88538,14.298904,18.048939,0.0,14.303511,230.60408,1.0,0.10096383,0.100930825,4.24321,4.2701845,0.0,12.837169,9.19541,273.14774,17.737644,3.866425e-11,-3.1505706e-13,4.24321,4.24321,4.2701845,0.03961688,1.0000002,1.0000002,1.0,4.2701845,4.24321,0.0,2.3329032e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4888,1.0,0.0,9898.614,0.808062,-1.5954322,1.2256328e-08,1.0014489,0.09917282,1.2524865e-07,-1.400776e-05,0.9985532,1.248865e-07,-22.120895,0.0,-299.57144,14.298904,18.587725,0.0,14.303511,230.60408,1.0,0.100966044,0.100931235,4.3060417,4.3330164,0.0,11.680287,10.440607,261.42133,38.15012,3.7812482e-11,-3.073435e-13,4.3060417,4.3060417,4.3330164,0.039613083,1.0000002,1.0000002,1.0,4.3330164,4.3060417,0.0,2.3469043e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.489,1.0,0.0,9898.62,0.8090497,-1.5954322,1.2256328e-08,1.0014488,0.099172905,7.267118e-08,-1.790494e-05,0.99855334,7.246107e-08,-22.121956,0.0,-307.07532,14.298904,19.053202,0.0,14.303511,230.60408,1.0,0.10096787,0.10093138,4.368873,4.3958483,0.0,10.477337,11.644619,248.66316,58.412167,3.7117594e-11,-2.988297e-13,4.368873,4.368873,4.3958483,0.03960932,1.0000002,1.0000002,1.0,4.3958483,4.368873,0.0,2.35222e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4892,1.0,0.0,9898.625,0.81052196,-1.5954322,1.2256328e-08,1.0014486,0.09917274,1.994722e-08,-2.1761605e-05,0.9985535,1.9889555e-08,-22.035753,0.0,-313.3674,14.298904,19.443533,0.0,14.303511,230.60408,1.0,0.100969315,0.100931264,4.431705,4.45868,0.0,9.233063,12.8026905,234.92357,78.443825,3.6464765e-11,-2.8942284e-13,4.431705,4.431705,4.45868,0.0396056,1.0000002,1.0000002,1.0,4.45868,4.431705,0.0,2.3488514e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4894,1.0,0.0,9898.631,0.81247205,-1.5954322,1.2256328e-08,1.0014484,0.09917232,-3.2724138e-08,-2.5561785e-05,0.9985537,-3.2629544e-08,-21.862627,0.0,-318.42282,14.298904,19.757174,0.0,14.303511,230.60408,1.0,0.10097036,0.100930884,4.494537,4.521512,0.0,7.952376,13.910252,220.25676,98.166046,3.588893e-11,-2.813299e-13,4.494537,4.494537,4.521512,0.039601937,1.0000002,1.0000002,1.0,4.521512,4.494537,0.0,2.336833e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4896,1.0,0.0,9898.636,0.8148915,-1.5954322,1.2256328e-08,1.0014482,0.09917164,-8.51534e-08,-2.9297258e-05,0.9985539,-8.49073e-08,-21.60326,0.0,-322.22162,14.299358,19.992886,0.0,14.303511,230.61067,1.0,0.10097101,0.10093025,4.5573688,4.584344,0.0,6.640331,14.962929,204.72061,117.50099,3.5465703e-11,-2.7445955e-13,4.5573688,4.5573688,4.584344,0.039598346,1.0000002,1.0000002,1.0,4.584344,4.5573688,0.0,2.3162306e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4898,1.0,0.0,9898.642,0.8177705,-1.5954322,1.2256328e-08,1.0014479,0.099170715,-1.3713044e-07,-3.294688e-05,0.99855417,-1.3673419e-07,-21.25867,0.0,-324.74878,14.299358,20.149738,0.0,14.303511,230.61067,1.0,0.100971274,0.10092936,4.6202006,4.647176,0.0,5.3021054,15.956566,188.37642,136.37236,3.5118713e-11,-2.668828e-13,4.6202006,4.6202006,4.647176,0.03959484,1.0000002,1.0000002,1.0,4.647176,4.6202006,0.0,2.2871421e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.49,1.0,0.0,9898.646,0.821097,-1.5954322,1.2256328e-08,1.0014477,0.099169545,-1.8849313e-07,-3.6503134e-05,0.99855447,-1.8794859e-07,-20.830221,0.0,-325.99435,14.299358,20.227112,0.0,14.303511,230.61067,1.0,0.10097113,0.10092821,4.6830325,4.7100077,0.0,3.9429822,16.88724,171.2887,154.70566,3.4875446e-11,-2.5899915e-13,4.6830325,4.6830325,4.7100077,0.03959143,1.0000002,1.0000002,1.0,4.7100077,4.6830325,0.0,2.2496961e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4902,1.0,0.0,9898.651,0.8248579,-1.5954322,1.2256328e-08,1.0014473,0.09916814,-2.390398e-07,-3.994559e-05,0.9985548,-2.3834939e-07,-20.3196,0.0,-325.95337,14.299358,20.224697,0.0,14.303511,230.61067,1.0,0.1009706,0.10092682,4.7458644,4.7728395,0.0,2.5683248,17.751274,153.52484,172.42853,3.4716032e-11,-2.5295838e-13,4.7458644,4.7458644,4.7728395,0.03958813,1.0000002,1.0000002,1.0,4.7728395,4.7458644,0.0,2.2040523e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4904,1.0,0.0,9898.656,0.829038,-1.5954322,1.2256328e-08,1.001447,0.09916649,-2.8860217e-07,-4.327329e-05,0.9985552,-2.877688e-07,-19.728819,0.0,-324.626,14.299358,20.142506,0.0,14.303511,230.61067,1.0,0.10096968,0.10092518,4.808696,4.8356714,0.0,1.1835599,18.54526,135.15497,189.47104,3.4631104e-11,-2.472316e-13,4.808696,4.808696,4.8356714,0.039584953,1.0000002,1.0000002,1.0,4.8356714,4.808696,0.0,2.1503976e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4906,1.0,0.0,9898.66,0.83362114,-1.5954322,1.2256328e-08,1.0014465,0.09916462,-3.3695545e-07,-4.646403e-05,0.9985556,-3.3598275e-07,-19.060213,0.0,-322.0175,14.299358,19.98086,0.0,14.303511,230.61067,1.0,0.10096837,0.100923315,4.8715277,4.8985033,0.0,-0.20584655,19.26606,116.25156,205.76591,3.4615973e-11,-2.4128545e-13,4.8715277,4.8715277,4.8985033,0.03958191,1.0000002,1.0000002,1.0,4.8985033,4.8715277,0.0,2.0889506e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4908,1.0,0.0,9898.664,0.8385892,-1.5954322,1.2256328e-08,1.001446,0.09916253,-3.8395697e-07,-4.9511946e-05,0.9985561,-3.8284895e-07,-18.316418,0.0,-318.13806,14.299358,19.740396,0.0,14.303511,230.61067,1.0,0.10096668,0.10092121,4.9343596,4.961335,0.0,-1.5944098,19.910828,96.88922,221.24884,3.455255e-11,-2.3466849e-13,4.9343596,4.9343596,4.961335,0.03957901,1.0000002,1.0000002,1.0,4.961335,4.9343596,0.0,2.0199597e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.491,1.0,0.0,9898.669,0.84392285,-1.5954322,1.2256328e-08,1.0014455,0.09916023,-4.294284e-07,-5.2401094e-05,0.99855655,-4.281896e-07,-17.500368,0.0,-313.00305,14.299358,19.422066,0.0,14.303511,230.61067,1.0,0.10096461,0.1009189,4.9971914,5.024167,0.0,-2.9766486,20.477016,77.14437,235.85869,3.4371443e-11,-2.2589691e-13,4.9971914,4.9971914,5.024167,0.039576262,1.0000002,1.0000002,1.0,5.024167,4.9971914,0.0,1.9436978e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4912,1.0,0.0,9898.672,0.8496015,-1.5954322,1.2256328e-08,1.001445,0.09915772,-4.7320228e-07,-5.512683e-05,0.9985571,-4.7183767e-07,-16.615284,0.0,-306.63272,14.299358,19.02712,0.0,14.303511,230.61067,1.0,0.100962184,0.10091636,5.0600233,5.0869985,0.0,-4.347106,20.96239,57.09492,249.53781,3.4117396e-11,-2.153009e-13,5.0600233,5.0600233,5.0869985,0.039573684,1.0000002,1.0000002,1.0,5.0869985,5.0600233,0.0,1.860463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4914,1.0,0.0,9898.676,0.85560334,-1.5954322,1.2256328e-08,1.0014445,0.09915503,-5.15118e-07,-5.7677687e-05,0.9985576,-5.136331e-07,-15.664661,0.0,-299.0522,14.299358,18.557123,0.0,14.303511,230.61067,1.0,0.100959405,0.100913644,5.122855,5.1498303,0.0,-5.7003717,21.365034,36.82,262.23218,3.3788392e-11,-2.0560866e-13,5.122855,5.122855,5.1498303,0.039571274,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,1.7705749e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4916,1.0,0.0,9898.679,0.8619054,-1.5954322,1.2256328e-08,1.0014439,0.09915216,-5.550106e-07,-6.0043174e-05,0.9985583,-5.5341144e-07,-14.652251,0.0,-290.29135,14.299358,18.013927,0.0,14.303511,230.61067,1.0,0.100956276,0.10091072,5.1856866,5.212662,0.0,-7.031103,21.683353,16.399622,273.89172,3.3416263e-11,-1.9482735e-13,5.1856866,5.1856866,5.212662,0.039569046,1.0000001,1.0000001,1.0,5.212662,5.1856866,0.0,1.6743887e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4918,1.0,0.0,9898.681,0.86848366,-1.5954322,1.2256328e-08,1.0014431,0.099149115,-5.9274146e-07,-6.22158e-05,0.9985589,-5.910343e-07,-13.582048,0.0,-280.38477,14.299358,17.399675,0.0,14.303511,230.61067,1.0,0.10095281,0.10090763,5.2485185,5.275494,0.0,-8.334047,21.916096,-4.0856133,284.4704,3.317797e-11,-1.874592e-13,5.2485185,5.2485185,5.275494,0.039567012,1.0000001,1.0000001,1.0,5.275494,5.2485185,0.0,1.57227e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.492,1.0,0.0,9898.684,0.87531316,-1.5954322,1.2256328e-08,1.0014426,0.09914591,-6.281736e-07,-6.418867e-05,0.99855953,-6.263652e-07,-12.458279,0.0,-269.37155,14.299358,16.716793,0.0,14.303511,230.61067,1.0,0.10094904,0.10090437,5.3113503,5.338326,0.0,-9.604059,22.062338,-24.55486,293.92642,3.301906e-11,-1.8182531e-13,5.3113503,5.3113503,5.338326,0.039565172,1.0000001,1.0000001,1.0,5.338326,5.3113503,0.0,1.464614e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4922,1.0,0.0,9898.686,0.8823681,-1.5954322,1.2256328e-08,1.0014418,0.09914257,-6.61182e-07,-6.595164e-05,0.99856025,-6.592795e-07,-11.2853775,0.0,-257.29514,14.299358,15.967976,0.0,14.303511,230.61067,1.0,0.10094496,0.100900955,5.374182,5.401158,0.0,-10.836126,22.121504,-44.927322,302.22247,3.2789018e-11,-1.736731e-13,5.374182,5.374182,5.401158,0.039563537,1.0000001,1.0000001,1.0,5.401158,5.374182,0.0,1.3518346e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4924,1.0,0.0,9898.687,0.88962173,-1.5954322,1.2256328e-08,1.0014411,0.09913907,-6.9165134e-07,-6.7503075e-05,0.99856097,-6.8966216e-07,-10.067976,0.0,-244.2032,14.299358,15.156179,0.0,14.303511,230.61067,1.0,0.10094059,0.10089741,5.437014,5.4639897,0.0,-12.025382,22.093359,-65.122604,309.3258,3.255009e-11,-1.6375532e-13,5.437014,5.437014,5.4639897,0.039562106,1.0000001,1.0000001,1.0,5.4639897,5.437014,0.0,1.2343607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4926,1.0,0.0,9898.6875,0.8970469,-1.5954322,1.2256328e-08,1.0014403,0.09913547,-7.194952e-07,-6.883725e-05,0.99856174,-7.17427e-07,-8.810879,0.0,-230.1474,14.299358,14.284609,0.0,14.303511,230.61067,1.0,0.10093596,0.10089373,5.499846,5.5268216,0.0,-13.167133,21.978012,-85.06098,315.20837,3.239143e-11,-1.5497929e-13,5.499846,5.499846,5.5268216,0.03956089,1.0000001,1.0000001,1.0,5.5268216,5.499846,0.0,1.112641e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4928,1.0,0.0,9898.688,0.90461576,-1.5954322,1.2256328e-08,1.0014396,0.09913176,-7.446065e-07,-6.994886e-05,0.9985625,-7.424673e-07,-7.5190496,0.0,-215.18318,14.299358,13.356705,0.0,14.303511,230.61067,1.0,0.10093107,0.100889936,5.5626774,5.5896535,0.0,-14.256872,21.775923,-104.663765,319.84695,3.2321642e-11,-1.4523526e-13,5.5626774,5.5626774,5.5896535,0.039559897,1.0000001,1.0000001,1.0,5.5896535,5.5626774,0.0,9.871392e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.493,1.0,0.0,9898.688,0.91229993,-1.5954322,1.2256328e-08,1.0014387,0.09912796,-7.668993e-07,-7.083051e-05,0.9985633,-7.646973e-07,-6.197588,0.0,-199.36963,14.299358,12.37613,0.0,14.303511,230.61067,1.0,0.10092595,0.10088605,5.6255093,5.6524854,0.0,-15.290296,21.487885,-123.85358,323.2232,3.2282066e-11,-1.3770984e-13,5.6255093,5.6255093,5.6524854,0.039559122,1.0000001,1.0000001,1.0,5.6524854,5.6255093,0.0,8.583268e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4932,1.0,0.0,9898.6875,0.9200706,-1.5954322,1.2256328e-08,1.0014379,0.09912408,-7.8632263e-07,-7.1483635e-05,0.9985641,-7.840662e-07,-4.851711,0.0,-182.76913,14.299358,11.346756,0.0,14.303511,230.61067,1.0,0.10092062,0.10088207,5.688341,5.7153172,0.0,-16.263325,21.115036,-142.55467,325.32382,3.2322135e-11,-1.3113687e-13,5.688341,5.688341,5.7153172,0.039558575,1.0000001,1.0000001,1.0,5.7153172,5.688341,0.0,7.266904e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4934,1.0,0.0,9898.687,0.92789894,-1.5954322,1.2256328e-08,1.0014371,0.09912014,-8.0278835e-07,-7.190879e-05,0.99856496,-8.004859e-07,-3.4867322,0.0,-165.44722,14.299358,10.272646,0.0,14.303511,230.61067,1.0,0.10091509,0.10087803,5.751173,5.778149,0.0,-17.172117,20.65885,-160.69324,326.14047,3.245221e-11,-1.2543624e-13,5.751173,5.751173,5.778149,0.039558247,1.0,1.0,1.0,5.778149,5.751173,0.0,5.9272388e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4936,1.0,0.0,9898.686,0.9357558,-1.5954322,1.2256328e-08,1.0014362,0.09911615,-8.162414e-07,-7.210086e-05,0.9985658,-8.139018e-07,-2.1080403,0.0,-147.47226,14.299358,9.15804,0.0,14.303511,230.61067,1.0,0.1009094,0.10087393,5.814005,5.840981,0.0,-18.013086,20.121126,-178.19768,325.66992,3.2645855e-11,-1.1843768e-13,5.814005,5.814005,5.840981,0.039558146,1.0,1.0,1.0,5.840981,5.814005,0.0,4.569288e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4938,1.0,0.0,9898.684,0.943612,-1.5954322,1.2256328e-08,1.0014354,0.09911212,-8.266482e-07,-7.2059884e-05,0.9985667,-8.242802e-07,-0.72107834,0.0,-128.91518,14.299358,8.007339,0.0,14.303511,230.61067,1.0,0.10090355,0.1008698,5.876837,5.903813,0.0,-18.782911,19.50399,-194.99889,323.91406,3.2939877e-11,-1.1291059e-13,5.876837,5.876837,5.903813,0.039558273,1.0,1.0,1.0,5.903813,5.876837,0.0,3.1981344e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.494,1.0,0.0,9898.682,0.95143855,-1.5954322,1.2256328e-08,1.0014344,0.09910808,-8.3398294e-07,-7.178704e-05,0.9985676,-8.315954e-07,0.6686779,0.0,-109.849236,14.299358,6.825085,0.0,14.303511,230.61067,1.0,0.10089757,0.10086565,5.939668,5.966645,0.0,-19.478554,18.809877,-211.03055,320.8798,3.3251e-11,-1.0797807e-13,5.939668,5.939668,5.966645,0.03955862,1.0,1.0,1.0,5.966645,5.939668,0.0,1.8188732e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4942,1.0,0.0,9898.679,0.9592066,-1.5954322,1.2256328e-08,1.0014336,0.09910403,-8.381966e-07,-7.128429e-05,0.9985685,-8.357986e-07,2.055742,0.0,-90.34968,14.299358,5.615946,0.0,14.303511,230.61067,1.0,0.100891486,0.10086148,6.0025,6.0294766,0.0,-20.09727,18.041527,-226.22939,316.57907,3.3520697e-11,-1.0458993e-13,6.0025,6.0025,6.0294766,0.039559193,1.0,1.0,1.0,6.0294766,6.0025,0.0,4.3662682e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4944,1.0,0.0,9898.675,0.96688753,-1.5954322,1.2256328e-08,1.0014327,0.0991,-8.392782e-07,-7.055463e-05,0.99856937,-8.3687854e-07,3.4346383,0.0,-70.49347,14.299358,4.384694,0.0,14.303511,230.61067,1.0,0.100885324,0.10085733,6.065332,6.0923085,0.0,-20.636616,17.201977,-240.5354,311.02887,3.3697215e-11,-9.994908e-14,6.065332,6.065332,6.0923085,0.039559986,1.0,1.0,1.0,6.0923085,6.065332,-0.0,-9.435014e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4946,1.0,0.0,9898.671,0.9744532,-1.5954322,1.2256328e-08,1.0014318,0.099096,-8.3725035e-07,-6.959945e-05,0.99857026,-8.34858e-07,4.799923,0.0,-50.358982,14.299358,3.1361907,0.0,14.303511,230.61067,1.0,0.1008791,0.100853205,6.128164,6.1551404,0.0,-21.094461,16.294538,-253.89212,304.2511,3.3850128e-11,-9.373306e-14,6.128164,6.128164,6.1551404,0.039560996,1.0,1.0,1.0,6.1551404,6.128164,-0.0,-2.3163924e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4948,1.0,0.0,9898.667,0.9818759,-1.5954322,1.2256328e-08,1.0014309,0.09909204,-8.3212063e-07,-6.842529e-05,0.9985712,-8.297444e-07,6.1462064,0.0,-30.025696,14.299358,1.8753638,0.0,14.303511,230.61067,1.0,0.10087284,0.10084912,6.1909957,6.2179723,0.0,-21.469004,15.322798,-266.24683,296.27252,3.3964758e-11,-8.726827e-14,6.1909957,6.1909957,6.2179723,0.039562214,0.99999994,0.99999994,1.0,6.2179723,6.1909957,-0.0,-3.6769773e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.495,1.0,0.0,9898.662,0.98912865,-1.5954322,1.2256328e-08,1.0014299,0.099088125,-8.2389136e-07,-6.703664e-05,0.9985721,-8.215402e-07,7.468174,0.0,-9.573862,14.299358,0.60719055,0.0,14.303511,230.61067,1.0,0.10086656,0.10084509,6.2538276,6.2808037,0.0,-21.758764,14.290589,-277.55075,287.1246,3.416584e-11,-8.143583e-14,6.2538276,6.2538276,6.2808037,0.039563645,0.99999994,0.99999994,1.0,6.2808037,6.2538276,-0.0,-5.0202516e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4952,1.0,0.0,9898.657,0.996185,-1.5954322,1.2256328e-08,1.001429,0.099084295,-8.126787e-07,-6.544011e-05,0.998573,-8.1036103e-07,8.760608,0.0,10.9157915,14.299358,-0.6633232,0.0,14.303511,230.61067,1.0,0.100860305,0.10084113,0.03347403,0.06045045,0.0,-21.962597,13.20199,-287.75925,276.84344,3.459295e-11,-7.7310296e-14,0.03347403,0.03347403,0.06045045,0.039565273,0.99999994,0.99999994,1.0,0.06045045,0.03347403,-0.0,-6.341282e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4954,1.0,0.0,9898.651,1.0030193,-1.5954322,1.2256328e-08,1.0014281,0.09908055,-7.984511e-07,-6.363865e-05,0.9985739,-7.961754e-07,10.018406,0.0,31.362389,14.299358,-1.9311626,0.0,14.303511,230.61067,1.0,0.10085408,0.100837246,0.09630586,0.123282306,0.0,-22.079702,12.061297,-296.83206,265.46967,3.5117843e-11,-7.313032e-14,0.09630586,0.09630586,0.123282306,0.039567098,0.99999994,0.99999994,1.0,0.123282306,0.09630586,-0.0,-7.635215e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4956,1.0,0.0,9898.6455,1.0096071,-1.5954322,1.2256328e-08,1.0014272,0.0990769,-7.813065e-07,-6.163741e-05,0.99857485,-7.790811e-07,11.236604,0.0,51.685226,14.299358,-3.191323,0.0,14.303511,230.61067,1.0,0.10084791,0.10083347,0.1591377,0.18611416,0.0,-22.10962,10.873014,-304.73334,253.04811,3.5597022e-11,-6.761805e-14,0.1591377,0.1591377,0.18611416,0.039569113,0.99999994,0.99999994,1.0,0.18611416,0.1591377,-0.0,-8.897321e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4958,1.0,0.0,9898.639,1.0159243,-1.5954322,1.2256328e-08,1.0014263,0.09907336,-7.6132795e-07,-5.945256e-05,0.99857575,-7.591608e-07,12.410393,0.0,71.804085,14.299358,-4.438831,0.0,14.303511,230.61067,1.0,0.10084181,0.1008298,0.22196953,0.24894601,0.0,-22.052227,9.641835,-311.43192,239.62784,3.6023295e-11,-6.147576e-14,0.22196953,0.22196953,0.24894601,0.039571304,0.9999999,0.9999999,1.0,0.24894601,0.22196953,-0.0,-1.0122997e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.496,1.0,0.0,9898.632,1.0219485,-1.5954322,1.2256328e-08,1.0014254,0.09906994,-7.3857234e-07,-5.7087753e-05,0.9985766,-7.364713e-07,13.535141,0.0,91.63955,14.299358,-5.6687627,0.0,14.303511,230.61067,1.0,0.10083582,0.10082626,0.28480136,0.31177786,0.0,-21.907759,8.372618,-316.90137,225.26181,3.6367007e-11,-5.531834e-14,0.28480136,0.28480136,0.31177786,0.03957367,0.9999999,0.9999999,1.0,0.31177786,0.28480136,-0.0,-1.13077775e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4962,1.0,0.0,9898.624,1.0276579,-1.5954322,1.2256328e-08,1.0014246,0.09906666,-7.1316845e-07,-5.4553177e-05,0.9985775,-7.111409e-07,14.606408,0.0,111.11333,14.299358,-6.876263,0.0,14.303511,230.61067,1.0,0.10082995,0.10082286,0.3476332,0.3746097,0.0,-21.676783,7.070374,-321.12006,210.00673,3.6637048e-11,-4.960865e-14,0.3476332,0.3476332,0.3746097,0.039576195,0.9999999,0.9999999,1.0,0.3746097,0.3476332,-0.0,-1.2447396e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4964,1.0,0.0,9898.616,1.0330323,-1.5954322,1.2256328e-08,1.0014237,0.09906353,-6.8518875e-07,-5.1853818e-05,0.9985783,-6.832419e-07,15.619968,0.0,130.14856,14.299358,-8.056568,0.0,14.303511,230.61067,1.0,0.10082424,0.10081961,0.41046506,0.43744156,0.0,-21.360214,5.7402453,-324.07138,193.92282,3.6836093e-11,-4.414178e-14,0.41046506,0.41046506,0.43744156,0.039578877,0.9999999,0.9999999,1.0,0.43744156,0.41046506,-0.0,-1.3537743e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4966,1.0,0.0,9898.608,1.0380527,-1.5954322,1.2256328e-08,1.0014229,0.09906057,-6.5476235e-07,-4.9008686e-05,0.9985792,-6.5290305e-07,16.571821,0.0,148.6701,14.299358,-9.205018,0.0,14.303511,230.61067,1.0,0.10081868,0.10081652,0.4732969,0.5002734,0.0,-20.959303,4.3874817,-325.74365,177.07356,3.6854336e-11,-3.8705536e-14,0.4732969,0.4732969,0.5002734,0.0395817,0.9999999,0.9999999,1.0,0.5002734,0.4732969,-0.0,-1.4574915e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4968,1.0,0.0,9898.6,1.0427012,-1.5954322,1.2256328e-08,1.001422,0.09905778,-6.219826e-07,-4.6022702e-05,0.99858,-6.2021746e-07,17.458208,0.0,166.60487,14.299358,-10.317081,0.0,14.303511,230.61067,1.0,0.10081331,0.100813605,0.53612876,0.5631053,0.0,-20.475634,3.017424,-326.1303,159.52545,3.6726948e-11,-3.3150627e-14,0.53612876,0.53612876,0.5631053,0.03958465,0.9999998,0.9999998,1.0,0.5631053,0.53612876,-0.0,-1.5555203e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
