Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.497,1.0,0.0,9898.591,1.0469617,-1.5954322,1.2256328e-08,1.0014212,0.09905516,-5.8697304e-07,-4.2908763e-05,0.9985808,-5.8530816e-07,18.275637,0.0,183.88205,14.299358,-11.3883705,0.0,14.303511,230.61067,1.0,0.10080815,0.10081087,0.59896064,0.6259371,0.0,-19.911118,1.63548,-325.22983,141.34778,3.6532718e-11,-2.7474588e-14,0.59896064,0.59896064,0.6259371,0.03958773,0.9999998,0.9999998,1.0,0.6259371,0.59896064,-0.0,-1.6475175e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4972,1.0,0.0,9898.582,1.0508193,-1.5954322,1.2256328e-08,1.0014205,0.09905274,-5.499082e-07,-3.967718e-05,0.9985816,-5.483493e-07,19.020878,0.0,200.43346,14.299358,-12.414657,0.0,14.303511,230.61067,1.0,0.10080321,0.10080833,0.66179246,0.688769,0.0,-19.267982,0.24710478,-323.04575,122.612274,3.6374515e-11,-2.1811537e-14,0.66179246,0.66179246,0.688769,0.039590914,0.9999998,0.9999998,1.0,0.688769,0.66179246,-0.0,-1.7331541e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4974,1.0,0.0,9898.572,1.0542607,-1.5954322,1.2256328e-08,1.0014197,0.099050514,-5.108768e-07,-3.634306e-05,0.9985823,-5.0942936e-07,19.690994,0.0,216.19377,14.299358,-13.3918915,0.0,14.303511,230.61067,1.0,0.10079852,0.100806005,0.72462434,0.75160086,0.0,-18.548773,-1.1422218,-319.58667,103.39291,3.6090547e-11,-1.6559357e-14,0.72462434,0.72462434,0.75160086,0.039594196,0.9999998,0.9999998,1.0,0.75160086,0.72462434,-0.0,-1.8121273e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4976,1.0,0.0,9898.5625,1.0572745,-1.5954322,1.2256328e-08,1.001419,0.0990485,-4.700435e-07,-3.2917644e-05,0.9985831,-4.687124e-07,20.28334,0.0,231.10078,14.299358,-14.316218,0.0,14.303511,230.61067,1.0,0.100794084,0.100803874,0.7874562,0.8144327,0.0,-17.756325,-2.5270162,-314.8663,83.765526,3.5553543e-11,-1.1479291e-14,0.7874562,0.7874562,0.8144327,0.03959756,0.9999998,0.9999998,1.0,0.8144327,0.7874562,-0.0,-1.8841622e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4978,1.0,0.0,9898.553,1.0598502,-1.5954322,1.2256328e-08,1.0014182,0.09904671,-4.2756497e-07,-2.9412613e-05,0.99858373,-4.2635475e-07,20.795584,0.0,245.09567,14.299358,-15.18399,0.0,14.303511,230.61067,1.0,0.10078993,0.10080198,0.8502881,0.87726456,0.0,-16.89377,-3.9018126,-308.9033,63.807606,3.481454e-11,-6.4384618e-15,0.8502881,0.8502881,0.87726456,0.039601002,0.9999998,0.9999998,1.0,0.87726456,0.8502881,-0.0,-1.9490074e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.498,1.0,0.0,9898.543,1.0619798,-1.5954322,1.2256328e-08,1.0014176,0.09904513,-3.835923e-07,-2.5846533e-05,0.99858445,-3.8250707e-07,21.225698,0.0,258.12317,14.299358,-15.991783,0.0,14.303511,230.61067,1.0,0.10078606,0.100800306,0.91312,0.9400964,0.0,-15.964514,-5.2611856,-301.7211,43.597927,3.390828e-11,-1.1290342e-15,0.91312,0.91312,0.9400964,0.039604492,0.9999998,0.9999998,1.0,0.9400964,0.91312,-0.0,-2.0064452e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4982,1.0,0.0,9898.532,1.0636564,-1.5954322,1.2256328e-08,1.0014169,0.09904377,-3.383186e-07,-2.2225115e-05,0.99858505,-3.3736188e-07,21.571995,0.0,270.13193,14.299358,-16.736412,0.0,14.303511,230.61067,1.0,0.1007825,0.10079886,0.97595185,1.0029283,0.0,-14.972224,-6.5997705,-293.34818,23.216255,3.3186738e-11,4.1149407e-15,0.97595185,0.97595185,1.0029283,0.039608035,0.9999998,0.9999998,1.0,1.0029283,0.97595185,-0.0,-2.0562806e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4984,1.0,0.0,9898.522,1.064875,-1.5954322,1.2256328e-08,1.0014163,0.09904265,-2.9186828e-07,-1.8569226e-05,0.99858564,-2.9104325e-07,21.833103,0.0,281.07446,14.299358,-17.414938,0.0,14.303511,230.61067,1.0,0.10077925,0.10079765,1.0387837,1.0657601,0.0,-13.920819,-7.9122853,-283.8175,2.7430377,3.2724736e-11,9.143753e-15,1.0387837,1.0387837,1.0657601,0.039611608,0.99999976,0.99999976,1.0,1.0657601,1.0387837,-0.0,-2.0983457e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4986,1.0,0.0,9898.512,1.0656322,-1.5954322,1.2256328e-08,1.0014157,0.09904176,-2.4444208e-07,-1.4886318e-05,0.99858624,-2.437514e-07,22.008,0.0,290.90768,14.299358,-18.024683,0.0,14.303511,230.61067,1.0,0.10077633,0.100796685,1.1016155,1.1285919,0.0,-12.814449,-9.19355,-273.16678,-17.74092,3.235026e-11,1.380468e-14,1.1016155,1.1016155,1.1285919,0.039615206,0.99999976,0.99999976,1.0,1.1285919,1.1016155,-0.0,-2.1325039e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4988,1.0,0.0,9898.501,1.0659266,-1.5954322,1.2256328e-08,1.0014153,0.09904111,-1.9621571e-07,-1.1194972e-05,0.9985868,-1.956615e-07,22.095991,0.0,299.59274,14.299358,-18.563246,0.0,14.303511,230.61067,1.0,0.10077375,0.10079596,1.1644474,1.1914238,0.0,-11.657482,-10.438509,-261.43796,-38.154766,3.196996e-11,1.8133969e-14,1.1644474,1.1644474,1.1914238,0.0396188,0.99999976,0.99999976,1.0,1.1914238,1.1644474,-0.0,-2.1586463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.499,1.0,0.0,9898.491,1.065758,-1.5954322,1.2256328e-08,1.0014147,0.099040695,-1.4737837e-07,-7.503739e-06,0.9985873,-1.4696226e-07,22.096735,0.0,307.09534,14.299358,-19.028498,0.0,14.303511,230.61067,1.0,0.10077152,0.10079548,1.2272793,1.2542557,0.0,-10.454484,-11.642251,-248.67741,-58.41794,3.1579826e-11,2.273013e-14,1.2272793,1.2272793,1.2542557,0.039622396,0.99999976,0.99999976,1.0,1.2542557,1.2272793,-0.0,-2.176695e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4992,1.0,0.0,9898.48,1.0651284,-1.5954322,1.2256328e-08,1.0014142,0.09904053,-9.8119266e-08,-3.8290136e-06,0.9985878,-9.7842324e-08,22.01023,0.0,313.38596,14.299358,-19.418608,0.0,14.303511,230.61067,1.0,0.10076964,0.10079525,1.2901113,1.3170875,0.0,-9.210204,-12.800025,-234.93549,-78.450455,3.1000508e-11,2.7205958e-14,1.2901113,1.2901113,1.3170875,0.039625965,0.99999976,0.99999976,1.0,1.3170875,1.2901113,-0.0,-2.1866006e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4994,1.0,0.0,9898.47,1.0640414,-1.5954322,1.2256328e-08,1.0014138,0.0990406,-4.8632774e-08,-1.8646752e-07,0.9985882,-4.849555e-08,21.836817,0.0,318.43967,14.299358,-19.732037,0.0,14.303511,230.61067,1.0,0.10076812,0.10079526,1.3529432,1.3799194,0.0,-7.9295526,-13.907265,-220.26643,-98.173256,3.023878e-11,3.1033332e-14,1.3529432,1.3529432,1.3799194,0.039629508,0.99999976,0.99999976,1.0,1.3799194,1.3529432,-0.0,-2.1883474e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4996,1.0,0.0,9898.459,1.0625019,-1.5954322,1.2256328e-08,1.0014133,0.09904091,9.0035573e-10,3.4134368e-06,0.9985886,8.97816e-10,21.577185,0.0,322.23663,14.299358,-19.967548,0.0,14.303511,230.61067,1.0,0.100766964,0.10079552,1.4157751,1.4427512,0.0,-6.6175847,-14.9596,-204.72813,-117.5085,2.9454512e-11,3.5007658e-14,1.4157751,1.4157751,1.4427512,0.039632995,0.99999976,0.99999976,1.0,1.4427512,1.4157751,-0.0,-2.1819476e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.4998,1.0,0.0,9898.448,1.0605168,-1.5954322,1.2256328e-08,1.001413,0.09904145,5.0288502e-08,6.957392e-06,0.998589,5.014668e-08,21.232359,0.0,324.76184,14.299358,-20.124214,0.0,14.303511,230.61067,1.0,0.10076618,0.10079603,1.4786069,1.505583,0.0,-5.2794766,-15.952882,-188.38194,-136.37988,2.8723296e-11,3.9389146e-14,1.4786069,1.4786069,1.505583,0.03963643,0.99999976,0.99999976,1.0,1.505583,1.4786069,-0.0,-2.1674447e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5,1.0,0.0,9898.438,1.0580947,-1.5954322,1.2256328e-08,1.0014127,0.09904223,9.935905e-08,1.0432309e-05,0.9985893,9.907891e-08,20.803701,0.0,326.0053,14.299358,-20.201416,0.0,14.303511,230.61067,1.0,0.10076577,0.10079678,1.5414388,1.5684149,0.0,-3.9205105,-16.88319,-171.29239,-154.71292,2.7975223e-11,4.3661204e-14,1.5414388,1.5414388,1.5684149,0.039639793,0.99999976,0.99999976,1.0,1.5684149,1.5414388,-0.0,-2.1449142e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5002,1.0,0.0,9898.428,1.0552456,-1.5954322,1.2256328e-08,1.0014124,0.09904325,1.479359e-07,1.3825271e-05,0.9985896,1.4751889e-07,20.292904,0.0,325.9622,14.299358,-20.198853,0.0,14.303511,230.61067,1.0,0.10076573,0.100797765,1.6042707,1.6312468,0.0,-2.5460482,-17.746855,-153.5269,-172.43529,2.7419086e-11,4.820066e-14,1.6042707,1.6042707,1.6312468,0.039643068,0.99999976,0.99999976,1.0,1.6312468,1.6042707,-0.0,-2.1144609e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5004,1.0,0.0,9898.418,1.0519811,-1.5954322,1.2256328e-08,1.0014122,0.09904449,1.958124e-07,1.7120941e-05,0.9985898,1.9526053e-07,19.701984,0.0,324.63263,14.299358,-20.116533,0.0,14.303511,230.61067,1.0,0.10076606,0.10079899,1.6671026,1.6940787,0.0,-1.1615134,-18.54047,-135.15561,-189.47702,2.7093392e-11,5.2292246e-14,1.6671026,1.6671026,1.6940787,0.03964625,0.9999998,0.9999998,1.0,1.6940787,1.6671026,-0.0,-2.0762161e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5006,1.0,0.0,9898.408,1.0483142,-1.5954322,1.2256328e-08,1.0014119,0.099045955,2.428476e-07,2.0311656e-05,0.99859005,2.4216328e-07,19.033276,0.0,322.02188,14.299358,-19.954784,0.0,14.303511,230.61067,1.0,0.10076676,0.10080044,1.7299346,1.7569104,0.0,0.2276304,-19.260906,-116.251015,-205.77087,2.6835152e-11,5.584641e-14,1.7299346,1.7299346,1.7569104,0.039649326,0.9999998,0.9999998,1.0,1.7569104,1.7299346,-0.0,-2.030341e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5008,1.0,0.0,9898.398,1.0442597,-1.5954322,1.2256328e-08,1.0014118,0.09904763,2.8887024e-07,2.3385222e-05,0.9985902,2.8805633e-07,18.289417,0.0,318.1403,14.299358,-19.714245,0.0,14.303511,230.61067,1.0,0.10076782,0.10080212,1.7927665,1.8197423,0.0,1.6159022,-19.905321,-96.88775,-221.25255,2.663515e-11,5.962774e-14,1.7927665,1.7927665,1.8197423,0.039652284,0.9999998,0.9999998,1.0,1.8197423,1.7927665,-0.0,-1.9770255e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.501,1.0,0.0,9898.389,1.0398335,-1.5954322,1.2256328e-08,1.0014117,0.09904952,3.3373084e-07,2.6328049e-05,0.99859035,3.3279062e-07,17.473347,0.0,313.00317,14.299358,-19.395864,0.0,14.303511,230.61067,1.0,0.10076925,0.100804016,1.8555983,1.8825742,0.0,2.9978242,-20.47117,-77.14222,-235.86096,2.6603313e-11,6.3848456e-14,1.8555983,1.8555983,1.8825742,0.039655108,0.9999998,0.9999998,1.0,1.8825742,1.8555983,-0.0,-1.9164892e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5012,1.0,0.0,9898.38,1.035053,-1.5954322,1.2256328e-08,1.0014116,0.09905162,3.772409e-07,2.9132316e-05,0.99859047,3.7617815e-07,16.588284,0.0,306.63083,14.299358,-19.0009,0.0,14.303511,230.61067,1.0,0.10077103,0.100806125,1.9184302,1.9454061,0.0,4.367944,-20.956226,-57.092358,-249.53847,2.6859223e-11,6.35829e-14,1.9184302,1.9184302,1.9454061,0.039657798,0.9999998,0.9999998,1.0,1.9454061,1.9184302,-0.0,-1.8489719e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5014,1.0,0.0,9898.371,1.0299367,-1.5954322,1.2256328e-08,1.0014114,0.09905391,4.1924105e-07,3.178499e-05,0.9985905,4.1806004e-07,15.637719,0.0,299.0484,14.299358,-18.53091,0.0,14.303511,230.61067,1.0,0.100773156,0.100808434,1.9812621,2.0082378,0.0,5.7208557,-21.358576,-36.81729,-262.2311,2.7101262e-11,4.768562e-15,1.9812621,1.9812621,2.0082378,0.03966034,0.9999998,0.9999998,1.0,2.0082378,1.9812621,-0.0,-1.7747386e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5016,1.0,0.0,9898.362,1.0245045,-1.5954322,1.2256328e-08,1.0014114,0.099056385,4.596043e-07,3.427775e-05,0.9985905,4.5830964e-07,14.625407,0.0,290.2858,14.299358,-17.987751,0.0,14.303511,230.61067,1.0,0.10077563,0.10081094,2.044094,2.0710697,0.0,7.0512223,-21.67663,-16.39704,-273.88876,2.6995453e-11,-1.0866759e-13,2.044094,2.044094,2.0710697,0.03966272,0.9999998,0.9999998,1.0,2.0710697,2.044094,-0.0,-1.6940828e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5018,1.0,0.0,9898.3545,1.0187775,-1.5954322,1.2256328e-08,1.0014114,0.09905903,4.981951e-07,3.6601807e-05,0.9985905,4.9679176e-07,13.555341,0.0,280.37766,14.299358,-17.373564,0.0,14.303511,230.61067,1.0,0.10077842,0.10081363,2.106926,2.1339016,0.0,8.353794,-21.909136,4.087814,-284.46545,2.6732217e-11,-2.2876598e-13,2.106926,2.106926,2.1339016,0.039664935,0.9999998,0.9999998,1.0,2.1339016,2.106926,-0.0,-1.6073224e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.502,1.0,0.0,9898.347,1.0127774,-1.5954322,1.2256328e-08,1.0014114,0.099061854,5.348349e-07,3.875255e-05,0.9985905,5.3332826e-07,12.431744,0.0,269.36307,14.299358,-16.690773,0.0,14.303511,230.61067,1.0,0.10078154,0.10081648,2.1697578,2.1967335,0.0,9.623432,-22.055176,24.556425,-293.9195,2.6503365e-11,-3.346273e-13,2.1697578,2.1697578,2.1967335,0.039666973,0.9999998,0.9999998,1.0,2.1967335,2.1697578,-0.0,-1.514804e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5022,1.0,0.0,9898.339,1.0065274,-1.5954322,1.2256328e-08,1.0014116,0.09906483,5.6940206e-07,4.0716764e-05,0.99859047,5.67798e-07,11.259048,0.0,257.2855,14.299358,-15.942075,0.0,14.303511,230.61067,1.0,0.10078496,0.100819506,2.2325897,2.2595654,0.0,10.855129,-22.114178,44.92802,-302.2135,2.6282952e-11,-4.2329353e-13,2.2325897,2.2325897,2.2595654,0.039668836,0.9999999,0.9999999,1.0,2.2595654,2.2325897,-0.0,-1.4168701e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5024,1.0,0.0,9898.332,1.0000513,-1.5954322,1.2256328e-08,1.0014117,0.09906794,6.017843e-07,4.2490396e-05,0.99859035,6.0008887e-07,10.041882,0.0,244.19263,14.299358,-15.130421,0.0,14.303511,230.61067,1.0,0.10078867,0.10082268,2.2954216,2.3223972,0.0,12.0440235,-22.085905,65.12221,-309.31482,2.5964274e-11,-4.978004e-13,2.2954216,2.2954216,2.3223972,0.039670505,0.9999999,0.9999999,1.0,2.3223972,2.2954216,-0.0,-1.3138931e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5026,1.0,0.0,9898.325,0.9933734,-1.5954322,1.2256328e-08,1.0014118,0.09907119,6.318489e-07,4.4068154e-05,0.99859023,6.3006866e-07,8.785046,0.0,230.13612,14.299358,-14.259014,0.0,14.303511,230.61067,1.0,0.10079266,0.10082599,2.3582535,2.385229,0.0,13.185427,-21.970472,85.059296,-315.19543,2.552541e-11,-5.61662e-13,2.3582535,2.3582535,2.385229,0.039671984,0.9999999,0.9999999,1.0,2.385229,2.3582535,-0.0,-1.2062678e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5028,1.0,0.0,9898.318,0.98651916,-1.5954322,1.2256328e-08,1.0014119,0.099074565,6.59515e-07,4.5442146e-05,0.9985901,6.576567e-07,7.4934998,0.0,215.1715,14.299358,-13.331293,0.0,14.303511,230.61067,1.0,0.10079691,0.10082942,2.4210854,2.4480608,0.0,14.274835,-21.768333,104.660614,-319.8321,2.5150286e-11,-6.1733187e-13,2.4210854,2.4210854,2.4480608,0.039673265,0.9999999,0.9999999,1.0,2.4480608,2.4210854,-0.0,-1.09440656e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.503,1.0,0.0,9898.3125,0.9795145,-1.5954322,1.2256328e-08,1.001412,0.09907804,6.846562e-07,4.6610006e-05,0.99858993,6.8272675e-07,6.1723394,0.0,199.35776,14.299358,-12.350918,0.0,14.303511,230.61067,1.0,0.10080141,0.10083298,2.4839175,2.5108926,0.0,15.30795,-21.48029,123.848816,-323.20657,2.4914263e-11,-6.652583e-13,2.4839175,2.4839175,2.5108926,0.03967434,0.9999999,0.9999999,1.0,2.5108926,2.4839175,-0.0,-9.787308e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5032,1.0,0.0,9898.308,0.97238564,-1.5954322,1.2256328e-08,1.0014123,0.099081606,7.0720125e-07,4.7565158e-05,0.99858975,7.0520804e-07,4.826777,0.0,182.75734,14.299358,-11.321757,0.0,14.303511,230.61067,1.0,0.10080614,0.10083663,2.5467494,2.5737245,0.0,16.280697,-21.107473,142.54817,-325.3055,2.4743253e-11,-7.0574606e-13,2.5467494,2.5467494,2.5737245,0.039675217,0.99999994,0.99999994,1.0,2.5737245,2.5467494,-0.0,-8.596759e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5034,1.0,0.0,9898.303,0.96515924,-1.5954322,1.2256328e-08,1.0014125,0.09908526,7.270711e-07,4.830875e-05,0.9985895,7.2502155e-07,3.462121,0.0,165.43576,14.299358,-10.247871,0.0,14.303511,230.61067,1.0,0.10081108,0.10084037,2.6095812,2.6365564,0.0,17.189236,-20.651358,160.6849,-326.12067,2.4480182e-11,-7.3850827e-13,2.6095812,2.6095812,2.6365564,0.039675876,0.99999994,0.99999994,1.0,2.6365564,2.6095812,-0.0,-7.376926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5036,1.0,0.0,9898.298,0.95786244,-1.5954322,1.2256328e-08,1.0014126,0.09908898,7.441746e-07,4.8837323e-05,0.99858934,7.4207645e-07,2.0837553,0.0,147.46138,14.299358,-9.133497,0.0,14.303511,230.61067,1.0,0.10081621,0.100844175,2.672413,2.6993883,0.0,18.029985,-20.11374,178.18745,-325.64883,2.409157e-11,-7.637817e-13,2.672413,2.672413,2.6993883,0.039676335,0.99999994,0.99999994,1.0,2.6993883,2.672413,-0.0,-6.1323846e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5038,1.0,0.0,9898.294,0.9505224,-1.5954322,1.2256328e-08,1.001413,0.099092744,7.584925e-07,4.914821e-05,0.99858904,7.5635364e-07,0.69711804,0.0,128.9051,14.299358,-7.9830303,0.0,14.303511,230.61067,1.0,0.10082152,0.10084804,2.735245,2.7622201,0.0,18.799625,-19.496744,194.98676,-323.89185,2.3471032e-11,-7.8310226e-13,2.735245,2.735245,2.7622201,0.039676577,0.99999994,0.99999994,1.0,2.7622201,2.735245,-0.0,-4.867802e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.504,1.0,0.0,9898.291,0.94316655,-1.5954322,1.2256328e-08,1.0014132,0.09909656,7.6997753e-07,4.9240607e-05,0.9985888,7.678059e-07,-0.69232017,0.0,109.840195,14.299358,-6.801011,0.0,14.303511,230.61067,1.0,0.10082698,0.10085195,2.7980769,2.825052,0.0,19.495121,-18.802801,211.0165,-320.8567,2.2617441e-11,-7.981385e-13,2.7980769,2.7980769,2.825052,0.039676607,0.99999994,0.99999994,1.0,2.825052,2.7980769,-0.0,-3.5879438e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5042,1.0,0.0,9898.287,0.9358221,-1.5954322,1.2256328e-08,1.0014135,0.0991004,7.785733e-07,4.9115566e-05,0.9985885,7.7637696e-07,-2.0790777,0.0,90.34186,14.299358,-5.592103,0.0,14.303511,230.61067,1.0,0.10083257,0.1008559,2.8609087,2.887884,0.0,20.113728,-18.03465,226.21346,-316.55533,2.1715463e-11,-8.1163657e-13,2.8609087,2.8609087,2.887884,0.039676428,1.0,1.0,1.0,2.887884,2.8609087,-0.0,-2.2975769e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5044,1.0,0.0,9898.285,0.9285163,-1.5954322,1.2256328e-08,1.0014138,0.099104255,7.8428957e-07,4.8772643e-05,0.9985882,7.8207665e-07,-3.457683,0.0,70.48705,14.299358,-4.361075,0.0,14.303511,230.61067,1.0,0.100838274,0.10085986,2.9237406,2.9507158,0.0,20.653004,-17.19532,240.51765,-311.00473,2.0893948e-11,-8.2156867e-13,2.9237406,2.9237406,2.9507158,0.039676037,1.0,1.0,1.0,2.9507158,2.9237406,-0.0,-1.0015391e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5046,1.0,0.0,9898.283,0.9212761,-1.5954322,1.2256328e-08,1.0014141,0.0991081,7.8707035e-07,4.821706e-05,0.9985879,7.8484914e-07,-4.8226976,0.0,50.354122,14.299358,-3.112785,0.0,14.303511,230.61067,1.0,0.10084407,0.100863814,2.9865725,3.0135477,0.0,21.11082,-16.288122,253.87267,-304.22678,2.0398003e-11,-8.285647e-13,2.9865725,2.9865725,3.0135477,0.03967544,1.0,1.0,1.0,3.0135477,2.9865725,0.0,2.9538272e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5048,1.0,0.0,9898.281,0.91412824,-1.5954322,1.2256328e-08,1.0014144,0.09911193,7.8693074e-07,4.7445912e-05,0.9985876,7.8470947e-07,-6.1687355,0.0,30.02251,14.299358,-1.8521578,0.0,14.303511,230.61067,1.0,0.100849934,0.10086776,3.0494044,3.0763793,0.0,21.485373,-15.316636,266.22577,-296.2483,2.0070069e-11,-8.34409e-13,3.0494044,3.0494044,3.0763793,0.039674636,1.0,1.0,1.0,3.0763793,3.0494044,0.0,1.5884103e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.505,1.0,0.0,9898.28,0.907099,-1.5954322,1.2256328e-08,1.0014147,0.09911573,7.8387757e-07,4.6469617e-05,0.9985873,7.816644e-07,-7.4904857,0.0,9.57245,14.299358,-0.58416766,0.0,14.303511,230.61067,1.0,0.10085584,0.100871675,3.1122363,3.1392112,0.0,21.775179,-14.284693,277.52826,-287.1007,1.9600765e-11,-8.3804025e-13,3.1122363,3.1122363,3.1392112,0.03967363,1.0,1.0,1.0,3.1392112,3.1122363,0.0,2.872752e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5052,1.0,0.0,9898.279,0.9002142,-1.5954322,1.2256328e-08,1.001415,0.09911948,7.779133e-07,4.5283457e-05,0.998587,7.757165e-07,-8.782733,0.0,-10.915365,14.299358,0.68618244,0.0,14.303511,230.61067,1.0,0.10086178,0.10087554,3.1750681,3.202043,0.0,21.979095,-13.1963625,287.7355,-276.82013,1.9044325e-11,-8.398774e-13,3.1750681,3.1750681,3.202043,0.039672423,1.0,1.0,1.0,3.202043,3.1750681,0.0,4.1436635e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5054,1.0,0.0,9898.279,0.89349896,-1.5954322,1.2256328e-08,1.0014153,0.09912318,7.690973e-07,4.3900443e-05,0.9985867,7.6692487e-07,-10.04038,0.0,-31.36009,14.299358,1.9538798,0.0,14.303511,230.61067,1.0,0.10086772,0.100879356,3.2379,3.264875,0.0,22.09632,-12.05594,296.80722,-265.44714,1.842123e-11,-8.4013303e-13,3.2379,3.2379,3.264875,0.03967103,1.0,1.0,1.0,3.264875,3.2379,0.0,5.3964875e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5056,1.0,0.0,9898.279,0.88697785,-1.5954322,1.2256328e-08,1.0014156,0.0991268,7.57464e-07,4.232292e-05,0.9985864,7.5532404e-07,-11.258461,0.0,-51.681053,14.299358,3.2139223,0.0,14.303511,230.61067,1.0,0.100873634,0.100883104,3.300732,3.3277068,0.0,22.126385,-10.867923,304.70764,-253.0266,1.7726778e-11,-8.391989e-13,3.300732,3.300732,3.3277068,0.039669447,1.0000001,1.0000001,1.0,3.3277068,3.300732,0.0,6.626615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5058,1.0,0.0,9898.28,0.8806745,-1.5954322,1.2256328e-08,1.001416,0.09913034,7.4304614e-07,4.0557396e-05,0.99858606,7.409464e-07,-12.432173,0.0,-71.79806,14.299358,4.4613376,0.0,14.303511,230.61067,1.0,0.10087952,0.10088676,3.3635638,3.3905387,0.0,22.069172,-9.636999,311.4056,-239.60753,1.7053149e-11,-8.365351e-13,3.3635638,3.3635638,3.3905387,0.03966768,1.0000001,1.0000001,1.0,3.3905387,3.3635638,0.0,7.829544e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.506,1.0,0.0,9898.281,0.87461174,-1.5954322,1.2256328e-08,1.0014162,0.099133775,7.25891e-07,3.860902e-05,0.99858576,7.238393e-07,-13.556882,0.0,-91.63174,14.299358,5.691203,0.0,14.303511,230.61067,1.0,0.10088533,0.10089032,3.4263957,3.4533706,0.0,21.924904,-8.368023,316.87463,-225.24289,1.6437568e-11,-8.325172e-13,3.4263957,3.4263957,3.4533706,0.039665747,1.0000001,1.0000001,1.0,3.4533706,3.4263957,0.0,9.0008946e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5062,1.0,0.0,9898.283,0.8688115,-1.5954322,1.2256328e-08,1.0014166,0.099137105,7.060865e-07,3.648953e-05,0.9985855,7.040904e-07,-14.62815,0.0,-111.10382,14.299358,6.898666,0.0,14.303511,230.61067,1.0,0.10089107,0.10089377,3.4892275,3.5162024,0.0,21.69415,-7.066002,321.09317,-209.98935,1.5839026e-11,-8.2788924e-13,3.4892275,3.4892275,3.5162024,0.039663643,1.0000001,1.0000001,1.0,3.5162024,3.4892275,0.0,1.01363945e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5064,1.0,0.0,9898.285,0.8632946,-1.5954322,1.2256328e-08,1.0014168,0.09914031,6.8372105e-07,3.420514e-05,0.9985852,6.817878e-07,-15.641749,0.0,-130.13747,14.299358,8.07896,0.0,14.303511,230.61067,1.0,0.1008967,0.100897096,3.5520594,3.5790343,0.0,21.377821,-5.7360725,324.0446,-193.9071,1.5287193e-11,-8.223712e-13,3.5520594,3.5520594,3.5790343,0.03966138,1.0000001,1.0000001,1.0,3.5790343,3.5520594,0.0,1.1231913e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5066,1.0,0.0,9898.287,0.8580808,-1.5954322,1.2256328e-08,1.001417,0.09914338,6.588752e-07,3.17622e-05,0.9985849,6.570118e-07,-16.59368,0.0,-148.65758,14.299358,9.227429,0.0,14.303511,230.61067,1.0,0.10090221,0.10090029,3.6148913,3.641866,0.0,20.977161,-4.3834825,325.7172,-177.05962,1.4829755e-11,-8.1638147e-13,3.6148913,3.6148913,3.641866,0.03965897,1.0000001,1.0000001,1.0,3.641866,3.6148913,0.0,1.2283496e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5068,1.0,0.0,9898.29,0.85318875,-1.5954322,1.2256328e-08,1.0014173,0.099146314,6.316356e-07,2.9175822e-05,0.9985847,6.2984896e-07,-17.480183,0.0,-166.59108,14.299358,10.33954,0.0,14.303511,230.61067,1.0,0.100907564,0.10090333,3.6777232,3.7046978,0.0,20.49375,-3.0135674,326.10443,-159.51335,1.44937526e-11,-8.104695e-13,3.6777232,3.6777232,3.7046978,0.039656423,1.0000001,1.0000001,1.0,3.7046978,3.6777232,0.0,1.3287362e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.507,1.0,0.0,9898.293,0.84863573,-1.595521,3.7748656e-08,1.0014175,0.099149086,6.0215984e-07,2.6448903e-05,0.99858445,6.0045625e-07,-18.29776,0.0,-183.86717,14.299358,11.410901,0.0,14.303511,230.61067,1.0,0.100912765,0.10090622,3.740555,3.7675297,0.0,19.929495,-1.6317333,325.2047,-141.33755,1.4296992e-11,-8.0366215e-13,3.740555,3.740555,3.7675297,0.039653745,1.0000001,1.0000001,1.0,3.7675297,3.740555,0.0,1.4239927e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5072,1.0,0.0,9898.297,0.8444379,-1.595521,3.7748656e-08,1.0014178,0.09915169,5.705107e-07,2.3597251e-05,0.9985842,5.6889644e-07,-19.043186,0.0,-200.41771,14.299358,12.437286,0.0,14.303511,230.61067,1.0,0.10091778,0.10090894,3.803387,3.8303616,0.0,19.286617,-0.24343239,323.02167,-122.603935,1.4053492e-11,-7.9646386e-13,3.803387,3.803387,3.8303616,0.03965095,1.0000001,1.0000001,1.0,3.8303616,3.803387,0.0,1.5137782e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5074,1.0,0.0,9898.3,0.8406099,-1.595521,3.7748656e-08,1.001418,0.09915413,5.368297e-07,2.0630945e-05,0.99858403,5.353105e-07,-19.713514,0.0,-216.17738,14.299358,13.414643,0.0,14.303511,230.61067,1.0,0.10092259,0.10091149,3.8662186,3.8931935,0.0,18.567657,1.1458572,319.5638,-103.38643,1.3648512e-11,-7.9027144e-13,3.8662186,3.8662186,3.8931935,0.03964804,1.0000001,1.0000001,1.0,3.8931935,3.8662186,0.0,1.5977763e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5076,1.0,0.0,9898.305,0.8371651,-1.595521,3.7748656e-08,1.0014181,0.09915638,5.0125436e-07,1.7560147e-05,0.99858385,4.9983566e-07,-20.306099,0.0,-231.08398,14.299358,14.339115,0.0,14.303511,230.61067,1.0,0.10092719,0.100913845,3.9290504,3.9560254,0.0,17.775446,2.5306532,314.84485,-83.76086,1.2974131e-11,-7.8251576e-13,3.9290504,3.9290504,3.9560254,0.039645035,1.0000001,1.0000001,1.0,3.9560254,3.9290504,0.0,1.675687e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5078,1.0,0.0,9898.309,0.8341154,-1.595521,3.7748656e-08,1.0014184,0.09915844,4.6391932e-07,1.4392851e-05,0.99858373,4.6260615e-07,-20.818602,0.0,-245.07869,14.299358,15.207051,0.0,14.303511,230.61067,1.0,0.100931555,0.10091601,3.9918823,4.018857,0.0,16.91311,3.9054909,308.88336,-63.80467,1.2145316e-11,-7.735009e-13,3.9918823,3.9918823,4.018857,0.039641943,1.0000001,1.0000001,1.0,4.018857,3.9918823,0.0,1.747237e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.508,1.0,0.0,9898.3125,0.8314711,-1.595521,3.7748656e-08,1.0014185,0.099160306,4.2495856e-07,1.11480285e-05,0.99858356,4.2375555e-07,-21.248997,0.0,-258.1063,14.299358,16.015026,0.0,14.303511,230.61067,1.0,0.10093567,0.10091797,4.054714,4.081689,0.0,15.984052,5.2649446,301.70288,-43.596603,1.1244395e-11,-7.620693e-13,4.054714,4.054714,4.081689,0.03963878,1.0000002,1.0000002,1.0,4.081689,4.054714,0.0,1.8121776e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5082,1.0,0.0,9898.317,0.8292411,-1.595521,3.7748656e-08,1.0014185,0.09916197,3.8455525e-07,7.832084e-06,0.9985835,3.8346658e-07,-21.595585,0.0,-270.11533,14.299358,16.75985,0.0,14.303511,230.61067,1.0,0.10093951,0.10091973,4.117546,4.1445208,0.0,14.991935,6.6036496,293.33176,-23.216408,1.02530024e-11,-7.498613e-13,4.117546,4.117546,4.1445208,0.03963555,1.0000002,1.0000002,1.0,4.1445208,4.117546,0.0,1.8702872e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5084,1.0,0.0,9898.322,0.8274327,-1.595521,3.7748656e-08,1.0014186,0.09916341,3.4281558e-07,4.465409e-06,0.99858344,3.41845e-07,-21.856995,0.0,-281.05844,14.299358,17.438581,0.0,14.303511,230.61067,1.0,0.10094308,0.100921266,4.180378,4.2073526,0.0,13.940673,7.9163218,283.80295,-2.7445014,9.176294e-12,-7.377957e-13,4.180378,4.180378,4.2073526,0.039632272,1.0000002,1.0000002,1.0,4.2073526,4.180378,0.0,1.9213654e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5086,1.0,0.0,9898.328,0.82605153,-1.595521,3.7748656e-08,1.0014186,0.09916466,2.9988115e-07,1.0501526e-06,0.9985834,2.990321e-07,-22.032196,0.0,-290.89246,14.299358,18.048542,0.0,14.303511,230.61067,1.0,0.10094636,0.1009226,4.24321,4.2701845,0.0,12.834415,9.197781,273.1541,17.73833,8.206078e-12,-7.2528474e-13,4.24321,4.24321,4.2701845,0.039628956,1.0000002,1.0000002,1.0,4.2701845,4.24321,0.0,1.9652418e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5088,1.0,0.0,9898.333,0.8251017,-1.595521,3.7748656e-08,1.0014187,0.09916567,2.5592746e-07,-2.3938924e-06,0.9985834,2.5520285e-07,-22.120491,0.0,-299.57852,14.299358,18.587322,0.0,14.303511,230.61067,1.0,0.10094934,0.10092369,4.3060417,4.3330164,0.0,11.677525,10.442967,261.42725,38.15126,7.281995e-12,-7.158958e-13,4.3060417,4.3060417,4.3330164,0.03962561,1.0000002,1.0000002,1.0,4.3330164,4.3060417,0.0,2.00177e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.509,1.0,0.0,9898.338,0.82458574,-1.595521,3.7748656e-08,1.0014186,0.09916647,2.1114575e-07,-5.8570013e-06,0.9985834,2.1054794e-07,-22.121534,0.0,-307.08237,14.299358,19.052794,0.0,14.303511,230.61067,1.0,0.10095201,0.10092457,4.3688736,4.3958483,0.0,10.474566,11.646968,248.66862,58.413734,6.411553e-12,-7.0834126e-13,4.3688736,4.3688736,4.3958483,0.03962226,1.0000002,1.0000002,1.0,4.3958483,4.3688736,0.0,2.0308325e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5092,1.0,0.0,9898.344,0.8245045,-1.595521,3.7748656e-08,1.0014186,0.09916704,1.6567724e-07,-9.325325e-06,0.99858344,1.6520818e-07,-22.035316,0.0,-313.37436,14.299358,19.44312,0.0,14.303511,230.61067,1.0,0.10095435,0.10092521,4.431705,4.45868,0.0,9.230288,12.805029,234.92857,78.44579,5.576266e-12,-6.987204e-13,4.431705,4.431705,4.45868,0.0396189,1.0000002,1.0000002,1.0,4.45868,4.431705,0.0,2.052342e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5094,1.0,0.0,9898.349,0.82485723,-1.595521,3.7748656e-08,1.0014185,0.09916739,1.1970059e-07,-1.2784105e-05,0.9985835,1.1936172e-07,-21.862177,0.0,-318.4297,14.299358,19.756756,0.0,14.303511,230.61067,1.0,0.100956365,0.10092562,4.494537,4.521512,0.0,7.949598,13.912579,220.2613,98.16837,4.660686e-12,-6.86832e-13,4.494537,4.494537,4.521512,0.039615553,1.0000002,1.0000002,1.0,4.521512,4.494537,0.0,2.066235e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5096,1.0,0.0,9898.3545,0.8256416,-1.595521,3.7748656e-08,1.0014184,0.09916751,7.337329e-08,-1.6221304e-05,0.9985836,7.3165594e-08,-21.602798,0.0,-322.22836,14.299794,19.992466,0.0,14.303511,230.61713,1.0,0.10095804,0.100925796,4.5573688,4.584344,0.0,6.6375513,14.965246,204.72472,117.503654,3.7358836e-12,-6.754959e-13,4.5573688,4.5573688,4.584344,0.039612234,1.0000002,1.0000002,1.0,4.584344,4.5573688,0.0,2.072481e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5098,1.0,0.0,9898.36,0.82685363,-1.595521,3.7748656e-08,1.0014182,0.099167414,2.6914403e-08,-1.9626135e-05,0.99858373,2.6838222e-08,-21.2582,0.0,-324.7554,14.299794,20.149319,0.0,14.303511,230.61713,1.0,0.10095938,0.100925736,4.6202006,4.647176,0.0,5.2993264,15.958875,188.38008,136.37532,2.757074e-12,-6.6588597e-13,4.6202006,4.6202006,4.647176,0.03960895,1.0000002,1.0000002,1.0,4.647176,4.6202006,0.0,2.0710743e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.51,1.0,0.0,9898.365,0.8284878,-1.595521,3.7748656e-08,1.0014181,0.099167086,-1.9541002e-08,-2.2985936e-05,0.998584,-1.9485698e-08,-20.829744,0.0,-326.00082,14.299794,20.22669,0.0,14.303511,230.61713,1.0,0.10096038,0.10092545,4.6830325,4.7100077,0.0,3.9402037,16.88954,171.29192,154.70891,1.7344345e-12,-6.5663355e-13,4.6830325,4.6830325,4.7100077,0.03960571,1.0000002,1.0000002,1.0,4.7100077,4.6830325,0.0,2.0620384e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5102,1.0,0.0,9898.371,0.8305372,-1.595521,3.7748656e-08,1.0014179,0.099166535,-6.578103e-08,-2.6285905e-05,0.99858415,-6.55949e-08,-20.319118,0.0,-325.95966,14.299794,20.22428,0.0,14.303511,230.61713,1.0,0.10096103,0.10092495,4.7458644,4.7728395,0.0,2.565548,17.75357,153.52763,172.43204,6.5492067e-13,-6.4778684e-13,4.7458644,4.7458644,4.7728395,0.03960254,1.0000002,1.0000002,1.0,4.7728395,4.7458644,0.0,2.0454266e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5104,1.0,0.0,9898.376,0.83299315,-1.595521,3.7748656e-08,1.0014176,0.09916577,-1.1167586e-07,-2.9518778e-05,0.9985844,-1.1135991e-07,-19.728336,0.0,-324.6321,14.299794,20.14209,0.0,14.303511,230.61713,1.0,0.100961335,0.10092421,4.8086963,4.8356714,0.0,1.1807846,18.547552,135.15735,189.47478,-4.466559e-13,-6.3761713e-13,4.8086963,4.8086963,4.8356714,0.039599437,1.0000002,1.0000002,1.0,4.8356714,4.8086963,0.0,2.0213186e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5106,1.0,0.0,9898.381,0.83584565,-1.595521,3.7748656e-08,1.0014173,0.099164784,-1.5704057e-07,-3.266996e-05,0.9985847,-1.5659637e-07,-19.059729,0.0,-322.0234,14.299794,19.980446,0.0,14.303511,230.61713,1.0,0.10096128,0.10092324,4.8715277,4.8985033,0.0,-0.2086206,19.268349,116.253555,205.76985,-1.3380917e-12,-6.273766e-13,4.8715277,4.8715277,4.8985033,0.039596412,1.0000002,1.0000002,1.0,4.8985033,4.8715277,0.0,1.9898212e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5108,1.0,0.0,9898.386,0.83908325,-1.595521,3.7748656e-08,1.0014169,0.099163584,-2.0169688e-07,-3.572557e-05,0.99858505,-2.011265e-07,-18.315933,0.0,-318.1438,14.299794,19.739988,0.0,14.303511,230.61713,1.0,0.10096089,0.100922056,4.9343596,4.961335,0.0,-1.5971835,19.913116,96.89083,221.25296,-2.0352153e-12,-6.17308e-13,4.9343596,4.9343596,4.961335,0.039593488,1.0000002,1.0000002,1.0,4.961335,4.9343596,0.0,1.951071e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.511,1.0,0.0,9898.391,0.84269315,-1.595521,3.7748656e-08,1.0014166,0.09916219,-2.4550982e-07,-3.867632e-05,0.9985854,-2.448157e-07,-17.499886,0.0,-313.00858,14.299794,19.42166,0.0,14.303511,230.61713,1.0,0.10096014,0.10092066,4.9971914,5.024167,0.0,-2.9794228,20.47931,77.14561,235.86298,-2.7543232e-12,-6.0760907e-13,4.9971914,4.9971914,5.024167,0.039590668,1.0000002,1.0000002,1.0,5.024167,4.9971914,0.0,1.9052302e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5112,1.0,0.0,9898.3955,0.846661,-1.595521,3.7748656e-08,1.0014162,0.09916058,-2.8828867e-07,-4.1513027e-05,0.99858576,-2.8747385e-07,-16.614807,0.0,-306.63803,14.299794,19.026722,0.0,14.303511,230.61713,1.0,0.10095906,0.10091906,5.0600233,5.0869985,0.0,-4.3498826,20.96469,57.095795,249.54225,-3.5622555e-12,-5.964355e-13,5.0600233,5.0600233,5.0869985,0.03958796,1.0000002,1.0000002,1.0,5.0869985,5.0600233,0.0,1.8524835e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5114,1.0,0.0,9898.4,0.8509713,-1.595521,3.7748656e-08,1.0014158,0.09915878,-3.2988956e-07,-4.4225046e-05,0.9985862,-3.2895744e-07,-15.6641865,0.0,-299.05728,14.299794,18.556728,0.0,14.303511,230.61713,1.0,0.10095764,0.10091726,5.122855,5.1498303,0.0,-5.7031527,21.36734,36.820522,262.23676,-4.294752e-12,-5.862972e-13,5.122855,5.122855,5.1498303,0.03958538,1.0000002,1.0000002,1.0,5.1498303,5.122855,0.0,1.7930432e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5116,1.0,0.0,9898.404,0.8556073,-1.595521,3.7748656e-08,1.0014154,0.09915679,-3.701749e-07,-4.6798374e-05,0.99858665,-3.6912925e-07,-14.651779,0.0,-290.29623,14.299794,18.013535,0.0,14.303511,230.61713,1.0,0.10095589,0.10091525,5.185687,5.212662,0.0,-7.033891,21.68567,16.399807,273.89642,-4.8128185e-12,-5.768327e-13,5.185687,5.185687,5.212662,0.039582934,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,1.7271462e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5118,1.0,0.0,9898.408,0.86055094,-1.595521,3.7748656e-08,1.0014149,0.09915462,-4.0899883e-07,-4.9230883e-05,0.99858713,-4.0784394e-07,-13.581579,0.0,-280.38943,14.299794,17.399286,0.0,14.303511,230.61713,1.0,0.10095382,0.10091306,5.248519,5.275494,0.0,-8.336844,21.918423,-4.0857587,284.4752,-5.204257e-12,-5.6747754e-13,5.248519,5.248519,5.275494,0.03958063,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,1.6550541e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.512,1.0,0.0,9898.412,0.8657834,-1.595521,3.7748656e-08,1.0014143,0.09915228,-4.462304e-07,-5.1507883e-05,0.99858767,-4.4497082e-07,-12.45781,0.0,-269.376,14.299794,16.716408,0.0,14.303511,230.61713,1.0,0.100951426,0.1009107,5.3113503,5.338326,0.0,-9.606869,22.06468,-24.555328,293.93134,-5.5935872e-12,-5.585413e-13,5.3113503,5.3113503,5.338326,0.03957848,1.0000001,1.0000001,1.0,5.338326,5.3113503,0.0,1.5770517e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5122,1.0,0.0,9898.415,0.8712845,-1.595521,3.7748656e-08,1.0014138,0.099149786,-4.817455e-07,-5.3626998e-05,0.9985882,-4.8038623e-07,-11.28491,0.0,-257.29938,14.299794,15.967591,0.0,14.303511,230.61713,1.0,0.100948736,0.10090816,5.374182,5.401158,0.0,-10.83895,22.12386,-44.928112,302.22748,-5.9593424e-12,-5.4850915e-13,5.374182,5.374182,5.401158,0.039576486,1.0000001,1.0000001,1.0,5.401158,5.374182,0.0,1.4934257e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5124,1.0,0.0,9898.419,0.8770332,-1.595521,3.7748656e-08,1.0014132,0.09914714,-5.154031e-07,-5.5574237e-05,0.9985888,-5.139495e-07,-10.067507,0.0,-244.20721,14.299794,15.155795,0.0,14.303511,230.61713,1.0,0.10094575,0.10090547,5.437014,5.4639897,0.0,-12.028225,22.095732,-65.1237,309.3309,-6.214342e-12,-5.389338e-13,5.437014,5.437014,5.4639897,0.03957466,1.0000001,1.0000001,1.0,5.4639897,5.437014,0.0,1.4044963e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5126,1.0,0.0,9898.421,0.8830077,-1.595521,3.7748656e-08,1.0014126,0.09914435,-5.4703423e-07,-5.7347686e-05,0.9985894,-5.45492e-07,-8.810406,0.0,-230.15117,14.299794,14.284223,0.0,14.303511,230.61713,1.0,0.10094248,0.10090263,5.499846,5.5268216,0.0,-13.169997,21.980404,-85.06239,315.21356,-6.308182e-12,-5.299602e-13,5.499846,5.499846,5.5268216,0.039573006,1.0000001,1.0000001,1.0,5.5268216,5.499846,0.0,1.3106244e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5128,1.0,0.0,9898.424,0.8891854,-1.595521,3.7748656e-08,1.0014119,0.09914143,-5.7656547e-07,-5.894065e-05,0.99859005,-5.7494077e-07,-7.5185704,0.0,-215.18674,14.299794,13.356314,0.0,14.303511,230.61713,1.0,0.10093894,0.10089965,5.562678,5.5896535,0.0,-14.25976,21.77833,-104.66548,319.8522,-6.2246857e-12,-5.207925e-13,5.562678,5.562678,5.5896535,0.039571527,1.0000001,1.0000001,1.0,5.5896535,5.562678,0.0,1.2121687e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.513,1.0,0.0,9898.426,0.895543,-1.595521,3.7748656e-08,1.0014113,0.09913838,-6.038826e-07,-6.0343224e-05,0.9985907,-6.0218173e-07,-6.1970997,0.0,-199.37294,14.299794,12.375732,0.0,14.303511,230.61713,1.0,0.100935146,0.100896545,5.6255097,5.6524854,0.0,-15.293211,21.49031,-123.855606,323.22855,-6.1078907e-12,-5.130325e-13,5.6255097,5.6255097,5.6524854,0.039570235,1.0000001,1.0000001,1.0,5.6524854,5.6255097,0.0,1.1095043e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5132,1.0,0.0,9898.427,0.9020564,-1.595521,3.7748656e-08,1.0014106,0.09913523,-6.288969e-07,-6.155961e-05,0.9985914,-6.2712644e-07,-4.8512106,0.0,-182.7722,14.299794,11.346349,0.0,14.303511,230.61713,1.0,0.100931115,0.10089333,5.688341,5.7153172,0.0,-16.26627,21.117481,-142.557,325.32922,-6.031376e-12,-5.054209e-13,5.688341,5.688341,5.7153172,0.039569125,1.0000001,1.0000001,1.0,5.7153172,5.688341,0.0,1.0030209e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5134,1.0,0.0,9898.429,0.90870124,-1.595521,3.7748656e-08,1.0014099,0.09913198,-6.515279e-07,-6.257385e-05,0.9985921,-6.4969464e-07,-3.4862156,0.0,-165.45004,14.299794,10.272226,0.0,14.303511,230.61713,1.0,0.10092685,0.10089002,5.751173,5.778149,0.0,-17.175097,20.661312,-160.69589,326.14594,-6.011933e-12,-4.978084e-13,5.751173,5.751173,5.778149,0.039568216,1.0000001,1.0000001,1.0,5.778149,5.751173,0.0,8.931231e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5136,1.0,0.0,9898.43,0.9154527,-1.595521,3.7748656e-08,1.0014092,0.09912865,-6.7170134e-07,-6.339277e-05,0.99859285,-6.6981227e-07,-2.107504,0.0,-147.47482,14.299794,9.157605,0.0,14.303511,230.61713,1.0,0.10092238,0.100886606,5.814005,5.840981,0.0,-18.0161,20.123604,-178.20064,325.67545,-6.0827576e-12,-4.899314e-13,5.814005,5.814005,5.840981,0.039567493,1.0000001,1.0000001,1.0,5.840981,5.814005,0.0,7.802218e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5138,1.0,0.0,9898.43,0.92228544,-1.595521,3.7748656e-08,1.0014085,0.09912524,-6.8933775e-07,-6.401097e-05,0.99859357,-6.8740013e-07,-0.72051793,0.0,-128.91747,14.299794,8.006885,0.0,14.303511,230.61713,1.0,0.10091773,0.100883126,5.876837,5.903813,0.0,-18.785963,19.506481,-195.00217,323.91965,-6.080195e-12,-4.825806e-13,5.876837,5.876837,5.903813,0.03956697,1.0000001,1.0000001,1.0,5.903813,5.876837,0.0,6.647441e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.514,1.0,0.0,9898.43,0.92917407,-1.595521,3.7748656e-08,1.0014076,0.09912179,-7.043586e-07,-6.4424035e-05,0.99859434,-7.0237985e-07,0.6692665,0.0,-109.85124,14.299794,6.8246083,0.0,14.303511,230.61713,1.0,0.10091289,0.10087958,5.9396687,5.966645,0.0,-19.481646,18.81238,-211.03416,320.8854,-5.9693e-12,-4.7488803e-13,5.9396687,5.9396687,5.966645,0.039566644,1.0,1.0,1.0,5.966645,5.9396687,0.0,5.4712658e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5142,1.0,0.0,9898.43,0.936093,-1.595521,3.7748656e-08,1.0014069,0.09911828,-7.1673554e-07,-6.463491e-05,0.9985951,-7.1472306e-07,2.056363,0.0,-90.35139,14.299794,5.615443,0.0,14.303511,230.61713,1.0,0.10090791,0.10087598,6.0025005,6.0294766,0.0,-20.1004,18.044039,-226.23332,316.58472,-5.9529443e-12,-4.671026e-13,6.0025005,6.0025005,6.0294766,0.039566517,1.0,1.0,1.0,6.0294766,6.0025005,0.0,4.2781053e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5144,1.0,0.0,9898.429,0.94301647,-1.595521,3.7748656e-08,1.0014061,0.09911474,-7.264467e-07,-6.463784e-05,0.9985959,-7.244081e-07,3.4352958,0.0,-70.494865,14.299794,4.3841615,0.0,14.303511,230.61713,1.0,0.10090278,0.100872345,6.0653324,6.0923085,0.0,-20.639788,17.20449,-240.53967,311.03455,-6.2081893e-12,-4.587155e-13,6.0653324,6.0653324,6.0923085,0.03956659,1.0,1.0,1.0,6.0923085,6.0653324,0.0,3.0724074e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5146,1.0,0.0,9898.427,0.94991904,-1.595521,3.7748656e-08,1.0014052,0.099111184,-7.3343625e-07,-6.4438485e-05,0.9985967,-7.3137926e-07,4.800621,0.0,-50.360054,14.299794,3.135625,0.0,14.303511,230.61713,1.0,0.100897536,0.100868694,6.1281643,6.1551404,0.0,-21.097675,16.297054,-253.89671,304.25677,-6.6256458e-12,-4.5078362e-13,6.1281643,6.1281643,6.1551404,0.039566856,1.0,1.0,1.0,6.1551404,6.1281643,0.0,1.858642e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5148,1.0,0.0,9898.425,0.9567752,-1.595521,3.7748656e-08,1.0014044,0.09910762,-7.3768956e-07,-6.403965e-05,0.99859756,-7.356219e-07,6.14695,0.0,-30.026417,14.299794,1.874761,0.0,14.303511,230.61713,1.0,0.1008922,0.10086503,6.1909957,6.2179723,0.0,-21.472258,15.325309,-266.25177,296.27817,-7.042547e-12,-4.4255485e-13,6.1909957,6.1909957,6.2179723,0.03956732,1.0,1.0,1.0,6.2179723,6.1909957,0.0,6.413272e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.515,1.0,0.0,9898.423,0.96355957,-1.595521,3.7748656e-08,1.0014036,0.09910408,-7.3921456e-07,-6.343457e-05,0.99859834,-7.371438e-07,7.468966,0.0,-9.574214,14.299794,0.6065473,0.0,14.303511,230.61713,1.0,0.100886784,0.10086137,6.2538276,6.2808037,0.0,-21.762058,14.293093,-277.556,287.13022,-7.429648e-12,-4.29943e-13,6.2538276,6.2538276,6.2808037,0.039567985,1.0,1.0,1.0,6.2808037,6.2538276,-0.0,-5.7501897e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5152,1.0,0.0,9898.421,0.9702473,-1.595521,3.7748656e-08,1.0014027,0.099100545,-7.3797173e-07,-6.263234e-05,0.9985992,-7.3590564e-07,8.761452,0.0,10.915828,14.299794,-0.66401017,0.0,14.303511,230.61713,1.0,0.100881316,0.100857735,0.033474214,0.06045045,0.0,-21.96593,13.204479,-287.76486,276.84903,-7.7889665e-12,-4.0262246e-13,0.033474214,0.033474214,0.06045045,0.039568838,1.0,1.0,1.0,0.06045045,0.033474214,-0.0,-1.7859056e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5154,1.0,0.0,9898.417,0.97681403,-1.595521,3.7748656e-08,1.0014019,0.09909704,-7.340077e-07,-6.163521e-05,0.9986,-7.3195395e-07,10.019305,0.0,31.362835,14.299794,-1.9318962,0.0,14.303511,230.61713,1.0,0.1008758,0.10085413,0.09630604,0.123282306,0.0,-22.083075,12.063769,-296.83798,265.47516,-8.108237e-12,-3.6549108e-13,0.09630604,0.09630604,0.123282306,0.039569877,0.99999994,0.99999994,1.0,0.123282306,0.09630604,-0.0,-2.98684e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5156,1.0,0.0,9898.414,0.9832356,-1.595521,3.7748656e-08,1.0014011,0.09909359,-7.273474e-07,-6.0452174e-05,0.99860084,-7.2531344e-07,11.237561,0.0,51.6861,14.299794,-3.1921062,0.0,14.303511,230.61713,1.0,0.10087028,0.10085057,0.15913786,0.18611416,0.0,-22.113024,10.8754635,-304.7396,253.0535,-8.50296e-12,-3.273704e-13,0.15913786,0.15913786,0.18611416,0.0395711,0.99999994,0.99999994,1.0,0.18611416,0.15913786,-0.0,-4.1733987e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5158,1.0,0.0,9898.41,0.9894888,-1.595521,3.7748656e-08,1.0014002,0.0990902,-7.179914e-07,-5.9078626e-05,0.9986017,-7.1598487e-07,12.41141,0.0,71.805405,14.299794,-4.439666,0.0,14.303511,230.61713,1.0,0.10086476,0.100847065,0.2219697,0.24894601,0.0,-22.055664,9.644255,-311.4385,239.63309,-9.023861e-12,-2.9286946e-13,0.2219697,0.2219697,0.24894601,0.039572503,0.99999994,0.99999994,1.0,0.24894601,0.2219697,-0.0,-5.3412364e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.516,1.0,0.0,9898.406,0.99555075,-1.595521,3.7748656e-08,1.0013994,0.09908689,-7.0600845e-07,-5.7526784e-05,0.9986025,-7.0403655e-07,13.53622,0.0,91.64134,14.299794,-5.6696515,0.0,14.303511,230.61713,1.0,0.10085927,0.10084364,0.28480154,0.31177786,0.0,-21.911224,8.375004,-316.90823,225.26689,-9.640617e-12,-2.625132e-13,0.28480154,0.28480154,0.31177786,0.039574075,0.99999994,0.99999994,1.0,0.31177786,0.28480154,-0.0,-6.486072e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5162,1.0,0.0,9898.401,1.0013998,-1.595521,3.7748656e-08,1.0013986,0.09908365,-6.914366e-07,-5.5800552e-05,0.99860334,-6.895065e-07,14.607551,0.0,111.11561,14.299794,-6.8772078,0.0,14.303511,230.61713,1.0,0.10085382,0.100840285,0.34763336,0.3746097,0.0,-21.680271,7.072721,-321.12723,210.01163,-1.0485474e-11,-2.3582248e-13,0.34763336,0.34763336,0.3746097,0.03957582,0.99999994,0.99999994,1.0,0.3746097,0.34763336,-0.0,-7.6037004e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5164,1.0,0.0,9898.396,1.0070145,-1.595521,3.7748656e-08,1.0013978,0.09908052,-6.743364e-07,-5.3907235e-05,0.9986041,-6.7245514e-07,15.621175,0.0,130.15135,14.299794,-8.0575695,0.0,14.303511,230.61713,1.0,0.100848444,0.100837044,0.4104652,0.43744156,0.0,-21.363722,5.742548,-324.07883,193.92747,-1.1618323e-11,-2.1201023e-13,0.4104652,0.4104652,0.43744156,0.039577723,0.99999994,0.99999994,1.0,0.43744156,0.4104652,-0.0,-8.690075e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5166,1.0,0.0,9898.391,1.0123749,-1.595521,3.7748656e-08,1.001397,0.099077486,-6.5478747e-07,-5.185378e-05,0.99860495,-6.5296183e-07,16.57309,0.0,148.67342,14.299794,-9.206078,0.0,14.303511,230.61713,1.0,0.10084315,0.1008339,0.47329706,0.5002734,0.0,-20.962826,4.389735,-325.75137,177.07794,-1.2877844e-11,-1.9061112e-13,0.47329706,0.47329706,0.5002734,0.039579775,0.9999999,0.9999999,1.0,0.5002734,0.47329706,-0.0,-9.741219e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5168,1.0,0.0,9898.385,1.0174619,-1.595521,3.7748656e-08,1.0013962,0.09907458,-6.3285876e-07,-4.964963e-05,0.9986057,-6.3109525e-07,17.459541,0.0,166.6087,14.299794,-10.318199,0.0,14.303511,230.61713,1.0,0.10083796,0.10083088,0.5361289,0.5631053,0.0,-20.479166,3.0196233,-326.13824,159.52954,-1.4388336e-11,-1.7147091e-13,0.5361289,0.5361289,0.5631053,0.039581973,0.9999999,0.9999999,1.0,0.5631053,0.5361289,-0.0,-1.0753324e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.517,1.0,0.0,9898.379,1.0222571,-1.595521,3.7748656e-08,1.0013955,0.0990718,-6.0865756e-07,-4.7300404e-05,0.99860656,-6.0696243e-07,18.27703,0.0,183.88643,14.299794,-11.389546,0.0,14.303511,230.61713,1.0,0.100832894,0.100827985,0.59896076,0.6259371,0.0,-19.914652,1.6376209,-325.23795,141.35152,-1.6067493e-11,-1.5355946e-13,0.59896076,0.59896076,0.6259371,0.03958431,0.9999999,0.9999999,1.0,0.6259371,0.59896076,-0.0,-1.172275e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5172,1.0,0.0,9898.372,1.0267437,-1.595521,3.7748656e-08,1.0013946,0.09906916,-5.82251e-07,-4.4819335e-05,0.99860734,-5.8063034e-07,19.022335,0.0,200.43839,14.299794,-12.41589,0.0,14.303511,230.61713,1.0,0.10082798,0.10082524,0.6617926,0.688769,0.0,-19.271517,0.24918298,-323.05402,122.61565,-1.7778607e-11,-1.3703566e-13,0.6617926,0.6617926,0.688769,0.03958678,0.9999999,0.9999999,1.0,0.688769,0.6617926,-0.0,-1.2646038e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5174,1.0,0.0,9898.365,1.0309057,-1.595521,3.7748656e-08,1.0013939,0.09906667,-5.537729e-07,-4.2212225e-05,0.99860805,-5.522324e-07,19.692509,0.0,216.19925,14.299794,-13.393181,0.0,14.303511,230.61713,1.0,0.100823216,0.10082265,0.72462445,0.75160086,0.0,-18.552298,-1.1402099,-319.59512,103.39586,-1.9343612e-11,-1.2249335e-13,0.72462445,0.72462445,0.75160086,0.03958936,0.9999999,0.9999999,1.0,0.75160086,0.72462445,-0.0,-1.351988e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
