Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5176,1.0,0.0,9898.358,1.0347286,-1.595521,3.7748656e-08,1.0013931,0.09906434,-5.2330046e-07,-3.949175e-05,0.9986088,-5.2184544e-07,20.28491,0.0,231.10683,14.299794,-14.317562,0.0,14.303511,230.61713,1.0,0.100818634,0.10082021,0.7874563,0.8144327,0.0,-17.759836,-2.5250735,-314.87485,83.76802,-2.0729187e-11,-1.0936358e-13,0.7874563,0.7874563,0.8144327,0.039592046,0.9999999,0.9999999,1.0,0.8144327,0.7874563,-0.0,-1.4341165e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5178,1.0,0.0,9898.352,1.0381992,-1.595521,3.7748656e-08,1.0013924,0.099062175,-4.909566e-07,-3.6664216e-05,0.99860954,-4.8959225e-07,20.797203,0.0,245.10225,14.299794,-15.185388,0.0,14.303511,230.61713,1.0,0.100814246,0.10081795,0.85028815,0.87726456,0.0,-16.89726,-3.8999424,-308.91187,63.809616,-2.1911108e-11,-9.720702e-14,0.85028815,0.85028815,0.87726456,0.039594833,0.9999998,0.9999998,1.0,0.87726456,0.85028815,-0.0,-1.5106981e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.518,1.0,0.0,9898.344,1.0413055,-1.595521,3.7748656e-08,1.0013918,0.099060185,-4.5688313e-07,-3.3746936e-05,0.9986102,-4.5561407e-07,21.227365,0.0,258.1303,14.299794,-15.993231,0.0,14.303511,230.61713,1.0,0.100810066,0.100815855,0.91312003,0.9400964,0.0,-15.967976,-5.25939,-301.7297,43.59941,-2.2855594e-11,-8.557408e-14,0.91312003,0.91312003,0.9400964,0.03959771,0.9999998,0.9999998,1.0,0.9400964,0.91312003,-0.0,-1.5814618e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5182,1.0,0.0,9898.336,1.0440369,-1.595521,3.7748656e-08,1.001391,0.099058375,-4.2119564e-07,-3.074194e-05,0.9986109,-4.2002625e-07,21.573704,0.0,270.13956,14.299794,-16.737907,0.0,14.303511,230.61713,1.0,0.10080612,0.100813955,0.97595185,1.0029283,0.0,-14.975653,-6.5980506,-293.35675,23.217182,-2.3652892e-11,-7.501146e-14,0.97595185,0.97595185,1.0029283,0.039600663,0.9999998,0.9999998,1.0,1.0029283,0.97595185,-0.0,-1.6461591e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5184,1.0,0.0,9898.328,1.0463842,-1.595521,3.7748656e-08,1.0013903,0.09905675,-3.8406282e-07,-2.766957e-05,0.9986115,-3.8299703e-07,21.83485,0.0,281.08264,14.299794,-17.416475,0.0,14.303511,230.61713,1.0,0.10080241,0.10081224,1.0387838,1.0657601,0.0,-13.924208,-7.9106417,-283.82602,2.7433734,-2.451015e-11,-6.573367e-14,1.0387838,1.0387838,1.0657601,0.03960368,0.9999998,0.9999998,1.0,1.0657601,1.0387838,-0.0,-1.7045647e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5186,1.0,0.0,9898.32,1.0483397,-1.595521,3.7748656e-08,1.0013897,0.09905533,-3.455822e-07,-2.453681e-05,0.99861217,-3.4462363e-07,22.009775,0.0,290.91632,14.299794,-18.026262,0.0,14.303511,230.61713,1.0,0.10079896,0.10081073,1.1016157,1.1285919,0.0,-12.817793,-9.191983,-273.17514,-17.741203,-2.5413916e-11,-5.719583e-14,1.1016157,1.1016157,1.1285919,0.03960675,0.9999998,0.9999998,1.0,1.1285919,1.1016157,-0.0,-1.7564787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5188,1.0,0.0,9898.312,1.0498973,-1.595521,3.7748656e-08,1.0013891,0.0990541,-3.0591784e-07,-2.135607e-05,0.99861276,-3.0506968e-07,22.097794,0.0,299.60184,14.299794,-18.56486,0.0,14.303511,230.61713,1.0,0.10079576,0.10080942,1.1644474,1.1914238,0.0,-11.660775,-10.437018,-261.44614,-38.155697,-2.635379e-11,-4.9541876e-14,1.1644474,1.1644474,1.1914238,0.03960986,0.9999998,0.9999998,1.0,1.1914238,1.1644474,-0.0,-1.8017242e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.519,1.0,0.0,9898.303,1.0510521,-1.595521,3.7748656e-08,1.0013885,0.09905307,-2.6521278e-07,-1.813866e-05,0.9986133,-2.6447776e-07,22.098557,0.0,307.1049,14.299794,-19.030144,0.0,14.303511,230.61713,1.0,0.10079285,0.100808315,1.2272793,1.2542557,0.0,-10.457722,-11.640835,-248.68536,-58.41953,-2.7354032e-11,-4.1592445e-14,1.2272793,1.2272793,1.2542557,0.03961301,0.9999998,0.9999998,1.0,1.2542557,1.2272793,-0.0,-1.8401504e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5192,1.0,0.0,9898.295,1.051801,-1.595521,3.7748656e-08,1.0013881,0.09905225,-2.236124e-07,-1.4899285e-05,0.9986139,-2.2299291e-07,22.012064,0.0,313.39587,14.299794,-19.42028,0.0,14.303511,230.61713,1.0,0.100790225,0.10080743,1.2901112,1.3170875,0.0,-9.213382,-12.798682,-234.94316,-78.45273,-2.8419047e-11,-3.4009372e-14,1.2901112,1.2901112,1.3170875,0.03961617,0.9999998,0.9999998,1.0,1.3170875,1.2901112,-0.0,-1.8716307e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5194,1.0,0.0,9898.286,1.0521421,-1.595521,3.7748656e-08,1.0013876,0.09905164,-1.8130254e-07,-1.1645947e-05,0.9986144,-1.8080046e-07,21.838657,0.0,318.44998,14.299794,-19.73373,0.0,14.303511,230.61713,1.0,0.10078789,0.10080674,1.3529431,1.3799194,0.0,-7.932666,-13.905992,-220.27376,-98.17623,-2.9740366e-11,-2.6655324e-14,1.3529431,1.3529431,1.3799194,0.039619345,0.9999998,0.9999998,1.0,1.3799194,1.3529431,-0.0,-1.8960637e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5196,1.0,0.0,9898.277,1.0520753,-1.595521,3.7748656e-08,1.0013871,0.09905124,-1.3842873e-07,-8.394529e-06,0.99861485,-1.3804551e-07,21.579025,0.0,322.24725,14.299794,-19.96926,0.0,14.303511,230.61713,1.0,0.10078587,0.10080628,1.415775,1.4427512,0.0,-6.6206293,-14.958395,-204.73508,-117.512184,-3.134652e-11,-2.0015021e-14,1.415775,1.415775,1.4427512,0.039622515,0.9999998,0.9999998,1.0,1.4427512,1.415775,-0.0,-1.913377e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5198,1.0,0.0,9898.269,1.0516018,-1.595521,3.7748656e-08,1.0013866,0.09905104,-9.515745e-08,-5.154107e-06,0.9986153,-9.489411e-08,21.23419,0.0,324.77274,14.299794,-20.125935,0.0,14.303511,230.61713,1.0,0.100784145,0.100806035,1.4786069,1.505583,0.0,-5.282451,-15.951739,-188.38846,-136.38428,-3.314006e-11,-1.3962158e-14,1.4786069,1.4786069,1.505583,0.039625667,0.9999998,0.9999998,1.0,1.505583,1.4786069,-0.0,-1.9235245e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.52,1.0,0.0,9898.26,1.0507244,-1.595521,3.7748656e-08,1.0013862,0.099051066,-5.1651018e-08,-1.934979e-06,0.99861574,-5.150812e-08,20.805517,0.0,326.01642,14.299794,-20.203144,0.0,14.303511,230.61713,1.0,0.100782745,0.100806005,1.5414388,1.5684149,0.0,-3.9234118,-16.882107,-171.2984,-154.71803,-3.5065558e-11,-8.5574206e-15,1.5414388,1.5414388,1.5684149,0.039628793,0.9999998,0.9999998,1.0,1.5684149,1.5414388,-0.0,-1.9264873e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5202,1.0,0.0,9898.252,1.0494473,-1.595521,3.7748656e-08,1.0013858,0.0990513,-8.06272e-09,1.244299e-06,0.9986161,-8.04042e-09,20.2947,0.0,325.97348,14.299794,-20.20058,0.0,14.303511,230.61713,1.0,0.10078167,0.1008062,1.6042707,1.6312468,0.0,-2.5488746,-17.745825,-153.53238,-172.44109,-3.7095924e-11,-3.8914604e-15,1.6042707,1.6042707,1.6312468,0.039631877,0.9999998,0.9999998,1.0,1.6312468,1.6042707,-0.0,-1.9222747e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5204,1.0,0.0,9898.243,1.0477763,-1.595521,3.7748656e-08,1.0013855,0.09905174,3.5440554e-08,4.3765085e-06,0.99861646,3.5342552e-08,19.703754,0.0,324.644,14.299794,-20.118256,0.0,14.303511,230.61713,1.0,0.10078092,0.1008066,1.6671026,1.6940787,0.0,-1.1642644,-18.53949,-135.1605,-189.48352,-3.910434e-11,1.356149e-15,1.6671026,1.6671026,1.6940787,0.039634917,0.9999998,0.9999998,1.0,1.6940787,1.6671026,-0.0,-1.91092e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5206,1.0,0.0,9898.234,1.0457187,-1.595521,3.7748656e-08,1.0013851,0.099052384,7.871034e-08,7.4528793e-06,0.99861676,7.849275e-08,19.035011,0.0,322.03336,14.299794,-19.956497,0.0,14.303511,230.61713,1.0,0.10078049,0.10080722,1.7299345,1.7569104,0.0,0.22495516,-19.259968,-116.2553,-205.77805,-4.1051676e-11,6.3954274e-15,1.7299345,1.7299345,1.7569104,0.039637897,0.9999998,0.9999998,1.0,1.7569104,1.7299345,-0.0,-1.8924817e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5208,1.0,0.0,9898.227,1.0432829,-1.595521,3.7748656e-08,1.0013849,0.09905324,1.2159421e-07,1.0458507e-05,0.99861705,1.2125813e-07,18.291115,0.0,318.15176,14.299794,-19.715944,0.0,14.303511,230.61713,1.0,0.10078039,0.10080805,1.7927663,1.8197423,0.0,1.6133021,-19.904417,-96.89137,-221.26038,-4.2968167e-11,1.1329348e-14,1.7927663,1.7927663,1.8197423,0.039640795,0.9999998,0.9999998,1.0,1.8197423,1.7927663,-0.0,-1.8670444e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.521,1.0,0.0,9898.218,1.0404788,-1.595521,3.7748656e-08,1.0013846,0.09905431,1.6392363e-07,1.33783005e-05,0.9986173,1.6347063e-07,17.475,0.0,313.0146,14.299794,-19.397543,0.0,14.303511,230.61713,1.0,0.10078062,0.10080909,1.8555982,1.8825742,0.0,2.9952981,-20.470299,-77.14516,-235.86942,-4.4909045e-11,1.6210229e-14,1.8555982,1.8555982,1.8825742,0.03964362,0.9999998,0.9999998,1.0,1.8825742,1.8555982,-0.0,-1.8347204e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5212,1.0,0.0,9898.21,1.037318,-1.595521,3.7748656e-08,1.0013844,0.09905555,2.0555096e-07,1.6209697e-05,0.99861753,2.0498302e-07,16.589888,0.0,306.6421,14.299794,-19.002554,0.0,14.303511,230.61713,1.0,0.10078117,0.100810334,1.9184301,1.9454061,0.0,4.3654904,-20.95538,-57.094574,-249.54752,-4.689746e-11,2.1048188e-14,1.9184301,1.9184301,1.9454061,0.039646354,0.9999998,0.9999998,1.0,1.9454061,1.9184301,-0.0,-1.7956476e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5214,1.0,0.0,9898.202,1.033813,-1.595521,3.7748656e-08,1.0013841,0.099057,2.46322e-07,1.8936107e-05,0.9986177,2.456415e-07,15.639272,0.0,299.05948,14.299794,-18.532536,0.0,14.303511,230.61713,1.0,0.10078205,0.10081178,1.981262,2.0082378,0.0,5.718472,-21.357744,-36.818768,-262.2407,-4.879822e-11,2.5665468e-14,1.981262,1.981262,2.0082378,0.039648976,0.9999998,0.9999998,1.0,2.0082378,1.981262,-0.0,-1.7499909e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5216,1.0,0.0,9898.194,1.0299777,-1.595521,3.7748656e-08,1.001384,0.09905863,2.860956e-07,2.1554364e-05,0.9986179,2.8530533e-07,14.626904,0.0,290.29663,14.299794,-17.989344,0.0,14.303511,230.61713,1.0,0.100783244,0.10081341,2.0440938,2.0710697,0.0,7.0489054,-21.675808,-16.397753,-273.89886,-5.0390185e-11,2.9811335e-14,2.0440938,2.0440938,2.0710697,0.03965149,0.9999998,0.9999998,1.0,2.0710697,2.0440938,-0.0,-1.6979337e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5218,1.0,0.0,9898.187,1.0258272,-1.595521,3.7748656e-08,1.0013839,0.099060446,3.2473804e-07,2.4046712e-05,0.998618,3.238411e-07,13.556778,0.0,280.38818,14.299794,-17.375122,0.0,14.303511,230.61713,1.0,0.100784756,0.10081524,2.1069257,2.1339016,0.0,8.351541,-21.90832,4.0878754,-284.47604,-5.1715493e-11,3.458065e-14,2.1069257,2.1069257,2.1339016,0.039653886,0.9999998,0.9999998,1.0,2.1339016,2.1069257,-0.0,-1.6396817e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.522,1.0,0.0,9898.18,1.0213776,-1.595521,3.7748656e-08,1.0013838,0.09906243,3.6208726e-07,2.6414751e-05,0.9986181,3.6108722e-07,12.433119,0.0,269.37323,14.299794,-16.692293,0.0,14.303511,230.61713,1.0,0.100786574,0.10081724,2.1697576,2.1967335,0.0,9.621238,-22.054358,24.55727,-293.93048,-5.2898717e-11,3.878306e-14,2.1697576,2.1697576,2.1967335,0.039656147,0.9999998,0.9999998,1.0,2.1967335,2.1697576,-0.0,-1.5754631e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5222,1.0,0.0,9898.173,1.0166461,-1.595521,3.7748656e-08,1.0013838,0.09906458,3.9798223e-07,2.8635704e-05,0.9986182,3.968831e-07,11.26036,0.0,257.29523,14.299794,-15.943552,0.0,14.303511,230.61713,1.0,0.10078869,0.10081941,2.2325897,2.2595654,0.0,10.852988,-22.113348,44.929653,-302.22488,-5.411282e-11,4.2390065e-14,2.2325897,2.2325897,2.2595654,0.03965827,0.9999998,0.9999998,1.0,2.2595654,2.2325897,-0.0,-1.5055312e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5224,1.0,0.0,9898.166,1.0116513,-1.595521,3.7748656e-08,1.0013837,0.09906689,4.3232873e-07,3.0714487e-05,0.9986182,4.311348e-07,10.043129,0.0,244.20189,14.299794,-15.131854,0.0,14.303511,230.61713,1.0,0.1007911,0.10082175,2.2954216,2.3223972,0.0,12.041933,-22.085062,65.124626,-309.3265,-5.549237e-11,4.5902894e-14,2.2954216,2.2954216,2.3223972,0.039660256,0.9999999,0.9999999,1.0,2.3223972,2.2954216,-0.0,-1.4301519e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5226,1.0,0.0,9898.16,1.006412,-1.595521,3.7748656e-08,1.0013837,0.09906934,4.6497513e-07,3.263936e-05,0.9986182,4.6369104e-07,8.786228,0.0,230.14487,14.299794,-14.260403,0.0,14.303511,230.61713,1.0,0.10079379,0.10082424,2.3582535,2.385229,0.0,13.18338,-21.969608,85.06249,-315.20737,-5.690465e-11,5.0955052e-14,2.3582535,2.3582535,2.385229,0.039662085,0.9999999,0.9999999,1.0,2.385229,2.3582535,-0.0,-1.3496292e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5228,1.0,0.0,9898.153,1.0009483,-1.595521,3.7748656e-08,1.0013837,0.099071935,4.958255e-07,3.440307e-05,0.9986182,4.944561e-07,7.494618,0.0,215.17966,14.299794,-13.332636,0.0,14.303511,230.61713,1.0,0.10079675,0.100826874,2.4210854,2.4480608,0.0,14.272827,-21.767445,104.664566,-319.8442,-5.795017e-11,5.633815e-14,2.4210854,2.4210854,2.4480608,0.039663758,0.9999999,0.9999999,1.0,2.4480608,2.4210854,-0.0,-1.2642637e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.523,1.0,0.0,9898.148,0.99528116,-1.595521,3.7748656e-08,1.0013838,0.09907466,5.247527e-07,3.600005e-05,0.9986181,5.2330347e-07,6.173394,0.0,199.36531,14.299794,-12.352214,0.0,14.303511,230.61713,1.0,0.10079997,0.100829646,2.4839172,2.5108926,0.0,15.305975,-21.479368,123.85351,-323.2188,-5.86018e-11,6.025293e-14,2.4839172,2.4839172,2.5108926,0.039665263,0.9999999,0.9999999,1.0,2.5108926,2.4839172,-0.0,-1.1743866e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5232,1.0,0.0,9898.143,0.989432,-1.595521,3.7748656e-08,1.0013838,0.09907751,5.5166976e-07,3.742433e-05,0.99861807,5.5014607e-07,4.8277698,0.0,182.76425,14.299794,-11.323006,0.0,14.303511,230.61713,1.0,0.10080344,0.100832544,2.546749,2.5737245,0.0,16.278748,-21.106518,142.55359,-325.31784,-5.910105e-11,6.446467e-14,2.546749,2.546749,2.5737245,0.0396666,0.9999999,0.9999999,1.0,2.5737245,2.546749,-0.0,-1.0803421e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5234,1.0,0.0,9898.138,0.9834229,-1.595521,3.7748656e-08,1.0013839,0.09908046,5.764491e-07,3.8671584e-05,0.998618,5.7485687e-07,3.463054,0.0,165.44199,14.299794,-10.249073,0.0,14.303511,230.61713,1.0,0.100807145,0.100835554,2.609581,2.6365564,0.0,17.18731,-20.650362,160.69101,-326.133,-5.956918e-11,6.8990834e-14,2.609581,2.609581,2.6365564,0.039667767,0.9999999,0.9999999,1.0,2.6365564,2.609581,-0.0,-9.824883e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5236,1.0,0.0,9898.133,0.9772766,-1.595521,3.7748656e-08,1.001384,0.099083506,5.990246e-07,3.973578e-05,0.9986179,5.973699e-07,2.084631,0.0,147.46689,14.299794,-9.134652,0.0,14.303511,230.61713,1.0,0.10081107,0.10083867,2.6724129,2.6993883,0.0,18.028072,-20.112703,178.1942,-325.6611,-6.0007e-11,7.1779524e-14,2.6724129,2.6724129,2.6993883,0.039668754,0.99999994,0.99999994,1.0,2.6993883,2.6724129,-0.0,-8.811987e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5238,1.0,0.0,9898.129,0.9710162,-1.595521,3.7748656e-08,1.0013841,0.09908664,6.1934134e-07,4.061665e-05,0.9986177,6.1763035e-07,0.69793946,0.0,128.90988,14.299794,-7.98414,0.0,14.303511,230.61713,1.0,0.10081521,0.10084187,2.7352448,2.7622201,0.0,18.797722,-19.495663,194.99411,-323.904,-6.047253e-11,7.3802624e-14,2.7352448,2.7352448,2.7622201,0.03966956,0.99999994,0.99999994,1.0,2.7622201,2.7352448,-0.0,-7.768566e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.524,1.0,0.0,9898.125,0.9646653,-1.595521,3.7748656e-08,1.0013844,0.09908984,6.3729306e-07,4.1310283e-05,0.9986176,6.355323e-07,-0.6915495,0.0,109.84422,14.299794,-6.802077,0.0,14.303511,230.61713,1.0,0.10081952,0.10084515,2.7980766,2.825052,0.0,19.493221,-18.801672,211.02443,-320.86865,-6.0915474e-11,7.6218207e-14,2.7980766,2.7980766,2.825052,0.039670184,0.99999994,0.99999994,1.0,2.825052,2.7980766,-0.0,-6.698564e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5242,1.0,0.0,9898.122,0.9582474,-1.595521,3.7748656e-08,1.0013845,0.09909312,6.528293e-07,4.1812138e-05,0.9986174,6.510254e-07,-2.0783536,0.0,90.34512,14.299794,-5.5931263,0.0,14.303511,230.61713,1.0,0.10082401,0.1008485,2.8609085,2.887884,0.0,20.111826,-18.033472,226.22191,-316.56702,-6.123515e-11,7.9195866e-14,2.8609085,2.8609085,2.887884,0.039670624,0.99999994,0.99999994,1.0,2.887884,2.8609085,-0.0,-5.6059918e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5244,1.0,0.0,9898.119,0.95178676,-1.595521,3.7748656e-08,1.0013847,0.09909643,6.659044e-07,4.212421e-05,0.99861723,6.6406403e-07,-3.4570017,0.0,70.48955,14.299794,-4.362058,0.0,14.303511,230.61713,1.0,0.10082866,0.1008519,2.9237404,2.9507158,0.0,20.651093,-17.194092,240.52658,-311.0161,-6.15505e-11,8.238104e-14,2.9237404,2.9237404,2.9507158,0.039670873,0.99999994,0.99999994,1.0,2.9507158,2.9237404,-0.0,-4.4949775e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5246,1.0,0.0,9898.116,0.94530714,-1.595521,3.7748656e-08,1.0013849,0.099099785,6.7646437e-07,4.2247593e-05,0.998617,6.7459456e-07,-4.822054,0.0,50.355846,14.299794,-3.1137304,0.0,14.303511,230.61713,1.0,0.100833446,0.10085535,2.9865723,3.0135477,0.0,21.108898,-16.286844,253.882,-304.23785,-6.192212e-11,8.5217234e-14,2.9865723,2.9865723,3.0135477,0.039670944,0.99999994,0.99999994,1.0,3.0135477,2.9865723,-0.0,-3.3697063e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5248,1.0,0.0,9898.114,0.9388327,-1.595521,3.7748656e-08,1.0013851,0.09910317,6.8449964e-07,4.217495e-05,0.9986168,6.826073e-07,-6.168125,0.0,30.023468,14.299794,-1.8530682,0.0,14.303511,230.61713,1.0,0.100838356,0.100858815,3.0494041,3.0763793,0.0,21.48343,-15.315307,266.23547,-296.25894,-6.2288535e-11,8.8033374e-14,3.0494041,3.0494041,3.0763793,0.03967082,1.0,1.0,1.0,3.0763793,3.0494041,-0.0,-2.2343732e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.525,1.0,0.0,9898.112,0.9323875,-1.595521,3.7748656e-08,1.0013853,0.099106565,6.8999213e-07,4.1911546e-05,0.9986166,6.8808436e-07,-7.4899035,0.0,9.572652,14.299794,-0.58504575,0.0,14.303511,230.61713,1.0,0.10084336,0.1008623,3.112236,3.1392112,0.0,21.773216,-14.283314,277.53827,-287.1109,-6.264533e-11,9.0549326e-14,3.112236,3.112236,3.1392112,0.039670516,1.0,1.0,1.0,3.1392112,3.112236,-0.0,-1.0932251e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5252,1.0,0.0,9898.111,0.92599535,-1.595521,3.7748656e-08,1.0013856,0.099109955,6.9291605e-07,4.145812e-05,0.99861634,6.9099985e-07,-8.782174,0.0,-10.915905,14.299794,0.6853336,0.0,14.304304,230.61713,1.0,0.10084846,0.100865796,3.175068,3.202043,0.0,21.97711,-13.194935,287.74576,-276.82983,-6.293494e-11,9.333704e-14,3.175068,3.175068,3.202043,0.039670028,1.0,1.0,1.0,3.202043,3.175068,0.0,4.9509463e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5254,1.0,0.0,9898.11,0.9196798,-1.595521,3.7748656e-08,1.0013858,0.09911334,6.9330696e-07,4.0819275e-05,0.9986161,6.9138935e-07,-10.039839,0.0,-31.361351,14.299794,1.9530572,0.0,14.304304,230.61713,1.0,0.100853615,0.100869276,3.2379,3.264875,0.0,22.094305,-12.054465,296.81766,-265.45633,-6.312473e-11,9.6045215e-14,3.2379,3.2379,3.264875,0.03966936,1.0,1.0,1.0,3.264875,3.2379,0.0,1.1895869e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5256,1.0,0.0,9898.11,0.9134641,-1.595521,3.7748656e-08,1.001386,0.09911669,6.911412e-07,3.9993418e-05,0.99861586,6.892293e-07,-11.257934,0.0,-51.683006,14.299794,3.2131226,0.0,14.304304,230.61713,1.0,0.100858815,0.10087273,3.300732,3.3277068,0.0,22.124338,-10.866405,304.71823,-253.03522,-6.31455e-11,9.806005e-14,3.300732,3.300732,3.3277068,0.039668508,1.0,1.0,1.0,3.3277068,3.300732,0.0,2.3228038e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5258,1.0,0.0,9898.11,0.9073712,-1.595521,3.7748656e-08,1.0013863,0.09912001,6.8641236e-07,3.8985687e-05,0.9986156,6.8451317e-07,-12.431653,0.0,-71.80068,14.299794,4.4605575,0.0,14.304304,230.61713,1.0,0.100864045,0.10087616,3.3635638,3.3905387,0.0,22.067093,-9.635439,311.41623,-239.61555,-6.299843e-11,1.0033829e-13,3.3635638,3.3635638,3.3905387,0.03966748,1.0,1.0,1.0,3.3905387,3.3635638,0.0,3.4449805e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.526,1.0,0.0,9898.11,0.90142334,-1.595521,3.7748656e-08,1.0013865,0.09912328,6.7918313e-07,3.780175e-05,0.9986154,6.7730355e-07,-13.556366,0.0,-91.634995,14.299794,5.69044,0.0,14.304304,230.61713,1.0,0.10086928,0.10087953,3.4263957,3.4533706,0.0,21.92279,-8.366424,316.88528,-225.25029,-6.267183e-11,1.02739296e-13,3.4263957,3.4263957,3.4533706,0.039666288,1.0,1.0,1.0,3.4533706,3.4263957,0.0,4.552001e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5262,1.0,0.0,9898.111,0.89564216,-1.595521,3.7748656e-08,1.0013868,0.09912648,6.6944307e-07,3.644408e-05,0.99861515,6.6759014e-07,-14.627634,0.0,-111.10768,14.299794,6.8979163,0.0,14.304304,230.61713,1.0,0.100874506,0.10088284,3.4892273,3.5162024,0.0,21.692001,-7.064368,321.1038,-209.99612,-6.214576e-11,1.04557056e-13,3.4892273,3.4892273,3.5162024,0.039664928,1.0,1.0,1.0,3.5162024,3.4892273,0.0,5.639813e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5264,1.0,0.0,9898.112,0.89004874,-1.595521,3.7748656e-08,1.001387,0.09912962,6.572493e-07,3.492289e-05,0.99861485,6.554298e-07,-15.641229,0.0,-130.14189,14.299794,8.078221,0.0,14.304304,230.61713,1.0,0.1008797,0.100886084,3.5520592,3.5790343,0.0,21.375635,-5.734407,324.0551,-193.91322,-6.145748e-11,1.074713e-13,3.5520592,3.5520592,3.5790343,0.039663404,1.0000001,1.0000001,1.0,3.5790343,3.5520592,0.0,6.704451e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5266,1.0,0.0,9898.114,0.88466334,-1.595521,3.7748656e-08,1.0013872,0.09913267,6.426507e-07,3.323916e-05,0.9986146,6.4087135e-07,-16.59315,0.0,-148.66252,14.299794,9.226698,0.0,14.304304,230.61713,1.0,0.10088484,0.100889236,3.614891,3.641866,0.0,20.974937,-4.3817883,325.7276,-177.06506,-6.072523e-11,1.11023854e-13,3.614891,3.614891,3.641866,0.039661724,1.0000001,1.0000001,1.0,3.641866,3.614891,0.0,7.742045e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5268,1.0,0.0,9898.116,0.8795055,-1.595521,3.7748656e-08,1.0013875,0.09913563,6.2571115e-07,3.1400967e-05,0.99861443,6.239784e-07,-17.479643,0.0,-166.59648,14.299794,10.338814,0.0,14.304304,230.61713,1.0,0.10088991,0.100892305,3.677723,3.7046978,0.0,20.491491,-3.0118487,326.11462,-159.51814,-6.005359e-11,1.1459612e-13,3.677723,3.677723,3.7046978,0.03965991,1.0000001,1.0000001,1.0,3.7046978,3.677723,0.0,8.748826e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.527,1.0,0.0,9898.118,0.8745937,-1.5956079,-3.9030667e-08,1.0013877,0.099138476,6.064859e-07,2.9416602e-05,0.9986142,6.0480613e-07,-18.297205,0.0,-183.87302,14.299794,11.410178,0.0,14.304304,230.61713,1.0,0.10089489,0.100895256,3.7405548,3.7675297,0.0,19.927198,-1.6299938,325.2147,-141.34167,-5.9487935e-11,1.1806982e-13,3.7405548,3.7405548,3.7675297,0.039657943,1.0000001,1.0000001,1.0,3.7675297,3.7405548,0.0,9.721128e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5272,1.0,0.0,9898.121,0.8699456,-1.5956079,-3.9030667e-08,1.001388,0.09914121,5.850589e-07,2.7289516e-05,0.99861395,5.834382e-07,-19.042612,0.0,-200.42393,14.299794,12.436564,0.0,14.304304,230.61713,1.0,0.10089977,0.100898094,3.8033867,3.8303616,0.0,19.284288,-0.24167581,323.03134,-122.60741,-5.8875904e-11,1.2091455e-13,3.8033867,3.8033867,3.8303616,0.039655846,1.0000001,1.0000001,1.0,3.8303616,3.8033867,0.0,1.0655449e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5274,1.0,0.0,9898.124,0.8655777,-1.5956079,-3.9030667e-08,1.0013882,0.09914382,5.6151356e-07,2.503636e-05,0.9986138,5.5995787e-07,-19.712921,0.0,-216.18394,14.299794,13.41392,0.0,14.304304,230.61713,1.0,0.10090452,0.10090081,3.8662186,3.8931935,0.0,18.565294,1.1476274,319.57318,-103.38925,-5.824209e-11,1.2306249e-13,3.8662186,3.8662186,3.8931935,0.039653625,1.0000001,1.0000001,1.0,3.8931935,3.8662186,0.0,1.1548425e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5276,1.0,0.0,9898.128,0.8615056,-1.5956079,-3.9030667e-08,1.0013883,0.09914629,5.359377e-07,2.2657938e-05,0.9986136,5.344527e-07,-20.305487,0.0,-231.09082,14.299794,14.338389,0.0,14.304304,230.61713,1.0,0.10090913,0.100903384,3.9290504,3.9560254,0.0,17.773052,2.5324333,314.85388,-83.76304,-5.7708494e-11,1.2468282e-13,3.9290504,3.9290504,3.9560254,0.03965129,1.0000001,1.0000001,1.0,3.9560254,3.9290504,0.0,1.239683e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5278,1.0,0.0,9898.131,0.8577438,-1.5956079,-3.9030667e-08,1.0013885,0.09914862,5.0845273e-07,2.0165447e-05,0.9986134,5.070437e-07,-20.817966,0.0,-245.08577,14.299794,15.206323,0.0,14.304304,230.61713,1.0,0.100913584,0.10090582,3.9918823,4.018857,0.0,16.910688,3.9072778,308.892,-63.806232,-5.7283962e-11,1.2623487e-13,3.9918823,3.9918823,4.018857,0.039648846,1.0000001,1.0000001,1.0,4.018857,3.9918823,0.0,1.3197646e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.528,1.0,0.0,9898.135,0.8543053,-1.5956079,-3.9030667e-08,1.0013887,0.09915081,4.791456e-07,1.7570355e-05,0.9986133,4.7781765e-07,-21.248339,0.0,-258.11356,14.299794,16.014292,0.0,14.304304,230.61713,1.0,0.10091787,0.10090809,4.054714,4.081689,0.0,15.981604,5.266735,301.71112,-43.597565,-5.6907357e-11,1.2838629e-13,4.054714,4.054714,4.081689,0.0396463,1.0000001,1.0000001,1.0,4.081689,4.054714,0.0,1.394801e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5282,1.0,0.0,9898.14,0.8512022,-1.5956079,-3.9030667e-08,1.0013888,0.09915282,4.48144e-07,1.4882286e-05,0.9986131,4.4690182e-07,-21.594904,0.0,-270.12277,14.299794,16.75911,0.0,14.304304,230.61713,1.0,0.10092196,0.10091021,4.117546,4.1445208,0.0,14.989463,6.6054406,293.33954,-23.21679,-5.6455965e-11,1.3147031e-13,4.117546,4.117546,4.1445208,0.039643675,1.0000001,1.0000001,1.0,4.1445208,4.117546,0.0,1.4645256e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5284,1.0,0.0,9898.144,0.8484451,-1.5956079,-3.9030667e-08,1.0013889,0.09915467,4.1553196e-07,1.2113167e-05,0.99861306,4.1438008e-07,-21.85629,0.0,-281.06598,14.299794,17.437836,0.0,14.304304,230.61713,1.0,0.10092584,0.10091215,4.180378,4.2073526,0.0,13.93818,7.9181113,283.81033,-2.744329,-5.585025e-11,1.346088e-13,4.180378,4.180378,4.2073526,0.039640967,1.0000001,1.0000001,1.0,4.2073526,4.180378,0.0,1.5286952e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5286,1.0,0.0,9898.148,0.8460435,-1.5956079,-3.9030667e-08,1.001389,0.09915636,3.814626e-07,9.264717e-06,0.99861294,3.804051e-07,-22.03147,0.0,-290.90005,14.299794,18.047789,0.0,14.304304,230.61713,1.0,0.10092951,0.10091392,4.24321,4.2701845,0.0,12.8319025,9.199566,273.161,17.73903,-5.521616e-11,1.3886346e-13,4.24321,4.24321,4.2701845,0.03963819,1.0000001,1.0000001,1.0,4.2701845,4.24321,0.0,1.5870869e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5288,1.0,0.0,9898.153,0.8440054,-1.5956079,-3.9030667e-08,1.001389,0.099157855,3.4604864e-07,6.3569196e-06,0.9986129,3.4508926e-07,-22.119743,0.0,-299.58615,14.299794,18.586563,0.0,14.304304,230.61713,1.0,0.100932956,0.10091551,4.3060417,4.3330164,0.0,11.674995,10.444747,261.4337,38.15246,-5.464922e-11,1.4325687e-13,4.3060417,4.3060417,4.3330164,0.03963536,1.0000001,1.0000001,1.0,4.3330164,4.3060417,0.0,1.6394952e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.529,1.0,0.0,9898.158,0.8423374,-1.5956079,-3.9030667e-08,1.0013891,0.09915917,3.0947442e-07,3.3956387e-06,0.9986128,3.0861645e-07,-22.120764,0.0,-307.08997,14.299794,19.052027,0.0,14.304304,230.61713,1.0,0.10093615,0.1009169,4.3688736,4.3958483,0.0,10.472024,11.648741,248.67458,58.4154,-5.4127668e-11,1.458891e-13,4.3688736,4.3688736,4.3958483,0.03963248,1.0000001,1.0000001,1.0,4.3958483,4.3688736,0.0,1.6857436e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5292,1.0,0.0,9898.163,0.84104496,-1.5956079,-3.9030667e-08,1.0013891,0.0991603,2.7182205e-07,3.9613545e-07,0.9986128,2.7106842e-07,-22.034527,0.0,-313.38193,14.299794,19.442347,0.0,14.304304,230.61713,1.0,0.100939095,0.10091811,4.431705,4.45868,0.0,9.227734,12.806793,234.93404,78.4479,-5.3910515e-11,1.4686235e-13,4.431705,4.431705,4.45868,0.039629564,1.0000001,1.0000001,1.0,4.45868,4.431705,0.0,1.7256761e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5294,1.0,0.0,9898.168,0.8401318,-1.5956079,-3.9030667e-08,1.0013891,0.099161245,2.3326928e-07,-2.6311795e-06,0.9986128,2.3262255e-07,-21.86137,0.0,-318.43716,14.299794,19.75598,0.0,14.304304,230.61713,1.0,0.10094177,0.10091912,4.494537,4.521512,0.0,7.9470353,13.914335,220.2663,98.17089,-5.3960305e-11,1.4815327e-13,4.494537,4.494537,4.521512,0.039626624,1.0000001,1.0000001,1.0,4.521512,4.494537,0.0,1.759157e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5296,1.0,0.0,9898.174,0.8396005,-1.5956079,-3.9030667e-08,1.001389,0.09916199,1.939412e-07,-5.6807526e-06,0.9986129,1.9340354e-07,-21.601974,0.0,-322.23575,14.300212,19.991684,0.0,14.304304,230.62344,1.0,0.10094418,0.100919925,4.5573688,4.584344,0.0,6.634982,14.966993,204.7292,117.506546,-5.389181e-11,1.50108e-13,4.5573688,4.5573688,4.584344,0.03962367,1.0000001,1.0000001,1.0,4.584344,4.5573688,0.0,1.786078e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5298,1.0,0.0,9898.179,0.83945215,-1.5956079,-3.9030667e-08,1.001389,0.099162534,1.5400704e-07,-8.732827e-06,0.99861294,1.535801e-07,-21.257364,0.0,-324.76266,14.300212,20.148531,0.0,14.304304,230.62344,1.0,0.10094631,0.100920536,4.6202006,4.647176,0.0,5.2967515,15.960612,188.3841,136.37856,-5.3632068e-11,1.5198864e-13,4.6202006,4.6202006,4.647176,0.039620716,1.0000002,1.0000002,1.0,4.647176,4.6202006,0.0,1.8063574e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.53,1.0,0.0,9898.185,0.8396864,-1.5956079,-3.9030667e-08,1.0013889,0.099162884,1.1359789e-07,-1.1785472e-05,0.998613,1.13282994e-07,-20.828896,0.0,-326.0079,14.300212,20.2259,0.0,14.304304,230.62344,1.0,0.10094814,0.100920945,4.6830325,4.7100077,0.0,3.9376254,16.89127,171.29546,154.71245,-5.3438524e-11,1.5343418e-13,4.6830325,4.6830325,4.7100077,0.039617766,1.0000002,1.0000002,1.0,4.7100077,4.6830325,0.0,1.8199354e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5302,1.0,0.0,9898.189,0.84030145,-1.5956079,-3.9030667e-08,1.0013888,0.09916304,7.286382e-08,-1.4817345e-05,0.9986131,7.2661855e-08,-20.318258,0.0,-325.96658,14.300212,20.223486,0.0,14.304304,230.62344,1.0,0.10094969,0.10092115,4.7458644,4.7728395,0.0,2.562967,17.755291,153.53072,172.43587,-5.3384894e-11,1.5515326e-13,4.7458644,4.7458644,4.7728395,0.039614834,1.0000002,1.0000002,1.0,4.7728395,4.7458644,0.0,1.826781e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5304,1.0,0.0,9898.195,0.84129417,-1.5956079,-3.9030667e-08,1.0013887,0.09916299,3.1980182e-08,-1.7825818e-05,0.9986133,3.189155e-08,-19.727468,0.0,-324.63885,14.300212,20.141294,0.0,14.304304,230.62344,1.0,0.100950934,0.10092115,4.8086963,4.8356714,0.0,1.1782019,18.549267,135.15999,189.47887,-5.3511175e-11,1.5763705e-13,4.8086963,4.8086963,4.8356714,0.03961194,1.0000002,1.0000002,1.0,4.8356714,4.8086963,0.0,1.8268845e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5306,1.0,0.0,9898.201,0.84266,-1.5956079,-3.9030667e-08,1.0013884,0.09916274,-8.909473e-09,-2.0796682e-05,0.9986135,-8.884784e-09,-19.058853,0.0,-322.0299,14.300212,19.97965,0.0,14.304304,230.62344,1.0,0.10095187,0.10092094,4.871528,4.8985033,0.0,-0.21120471,19.270058,116.255745,205.77417,-5.372788e-11,1.5963595e-13,4.871528,4.871528,4.8985033,0.039609075,1.0000002,1.0000002,1.0,4.8985033,4.871528,0.0,1.8202613e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5308,1.0,0.0,9898.206,0.844393,-1.5956079,-3.9030667e-08,1.0013882,0.0991623,-4.9677507e-08,-2.371546e-05,0.9986137,-4.9539864e-08,-18.315054,0.0,-318.1501,14.300212,19.739191,0.0,14.304304,230.62344,1.0,0.100952506,0.10092053,4.93436,4.961335,0.0,-1.599769,19.914822,96.89259,221.25748,-5.3865346e-11,1.609553e-13,4.93436,4.93436,4.961335,0.039606266,1.0000002,1.0000002,1.0,4.961335,4.93436,0.0,1.8069545e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.531,1.0,0.0,9898.212,0.8464859,-1.5956079,-3.9030667e-08,1.001388,0.09916166,-9.0164264e-08,-2.6575866e-05,0.99861395,-8.9914494e-08,-17.499002,0.0,-313.01462,14.300212,19.420864,0.0,14.304304,230.62344,1.0,0.100952834,0.100919925,4.9971914,5.024167,0.0,-2.9820101,20.481012,77.14695,235.86768,-5.3810068e-11,1.6200573e-13,4.9971914,4.9971914,5.024167,0.03960352,1.0000001,1.0000001,1.0,5.024167,4.9971914,0.0,1.7870322e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5312,1.0,0.0,9898.217,0.8489301,-1.5956079,-3.9030667e-08,1.0013877,0.099160835,-1.3021938e-07,-2.9364133e-05,0.9986142,-1.2985872e-07,-16.613918,0.0,-306.64383,14.300212,19.025925,0.0,14.304304,230.62344,1.0,0.100952856,0.100919105,5.0600233,5.0869985,0.0,-4.3524723,20.96639,57.09674,249.5471,-5.3860277e-11,1.6286694e-13,5.0600233,5.0600233,5.0869985,0.039600845,1.0000001,1.0000001,1.0,5.0869985,5.0600233,0.0,1.7605832e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5314,1.0,0.0,9898.222,0.85171574,-1.5956079,-3.9030667e-08,1.0013874,0.09915982,-1.6971593e-07,-3.2074626e-05,0.99861455,-1.69246e-07,-15.663298,0.0,-299.06284,14.300212,18.555933,0.0,14.304304,230.62344,1.0,0.10095257,0.100918114,5.122855,5.1498303,0.0,-5.7057457,21.369043,36.82108,262.24176,-5.4120115e-11,1.6451104e-13,5.122855,5.122855,5.1498303,0.03959825,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,1.7277199e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5316,1.0,0.0,9898.227,0.85483164,-1.5956079,-3.9030667e-08,1.0013871,0.09915863,-2.0847621e-07,-3.4693978e-05,0.99861485,-2.0789908e-07,-14.650888,0.0,-290.30154,14.300212,18.012741,0.0,14.304304,230.62344,1.0,0.100951985,0.10091692,5.185687,5.212662,0.0,-7.0364885,21.687376,16.399986,273.90155,-5.4366255e-11,1.6665619e-13,5.185687,5.185687,5.212662,0.039595746,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,1.6885782e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5318,1.0,0.0,9898.231,0.8582655,-1.5956079,-3.9030667e-08,1.0013866,0.09915725,-2.4637848e-07,-3.7213613e-05,0.9986152,-2.456966e-07,-13.5806875,0.0,-280.39447,14.300212,17.398493,0.0,14.304304,230.62344,1.0,0.10095109,0.10091555,5.248519,5.275494,0.0,-8.339448,21.920135,-4.085944,284.48044,-5.4401653e-11,1.6897993e-13,5.248519,5.248519,5.275494,0.039593343,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,1.643318e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.532,1.0,0.0,9898.236,0.86200386,-1.5956079,-3.9030667e-08,1.0013863,0.0991557,-2.833021e-07,-3.962456e-05,0.9986156,-2.8251822e-07,-12.456918,0.0,-269.38077,14.300212,16.715612,0.0,14.304304,230.62344,1.0,0.1009499,0.100913994,5.311351,5.338326,0.0,-9.609481,22.066399,-24.555866,293.93665,-5.4301064e-11,1.6827487e-13,5.311351,5.311351,5.338326,0.039591048,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,1.592122e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5322,1.0,0.0,9898.241,0.8660321,-1.5956079,-3.9030667e-08,1.0013859,0.09915399,-3.190863e-07,-4.1919135e-05,0.99861604,-3.1820372e-07,-11.284015,0.0,-257.3039,14.300212,15.966797,0.0,14.304304,230.62344,1.0,0.100948416,0.100912265,5.3741827,5.401158,0.0,-10.841572,22.125587,-44.92899,302.23288,-5.4105713e-11,1.5838292e-13,5.3741827,5.3741827,5.401158,0.03958887,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,1.5351907e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5324,1.0,0.0,9898.245,0.8703347,-1.5956079,-3.9030667e-08,1.0013855,0.09915211,-3.5358167e-07,-4.408466e-05,0.9986165,-3.52604e-07,-10.066608,0.0,-244.21146,14.300212,15.154999,0.0,14.304304,230.62344,1.0,0.10094665,0.10091037,5.437014,5.4639897,0.0,-12.030859,22.097467,-65.124916,309.33636,-5.379011e-11,1.444331e-13,5.437014,5.437014,5.4639897,0.039586816,1.0000001,1.0000001,1.0,5.4639897,5.437014,0.0,1.4727533e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5326,1.0,0.0,9898.249,0.874895,-1.5956079,-3.9030667e-08,1.001385,0.099150084,-3.8671968e-07,-4.6119487e-05,0.998617,-3.8565074e-07,-8.809504,0.0,-230.15515,14.300212,14.283422,0.0,14.304304,230.62344,1.0,0.1009446,0.100908324,5.499846,5.5268216,0.0,-13.1726465,21.98215,-85.06393,315.2191,-5.3471127e-11,1.3204268e-13,5.499846,5.499846,5.5268216,0.039584894,1.0000001,1.0000001,1.0,5.5268216,5.499846,0.0,1.4050526e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5328,1.0,0.0,9898.253,0.87969553,-1.5956079,-3.9030667e-08,1.0013844,0.099147916,-4.1832723e-07,-4.801558e-05,0.9986175,-4.1717135e-07,-7.5176616,0.0,-215.19043,14.300212,13.35551,0.0,14.304304,230.62344,1.0,0.100942284,0.100906126,5.562678,5.5896535,0.0,-14.262426,21.780088,-104.667336,319.85776,-5.309529e-11,1.2231503e-13,5.562678,5.562678,5.5896535,0.039583113,1.0000001,1.0000001,1.0,5.5896535,5.562678,0.0,1.3323506e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.533,1.0,0.0,9898.256,0.884718,-1.5956079,-3.9030667e-08,1.0013839,0.099145606,-4.4829292e-07,-4.9760358e-05,0.998618,-4.470547e-07,-6.1961827,0.0,-199.37636,14.300212,12.374922,0.0,14.304304,230.62344,1.0,0.100939706,0.10090379,5.6255097,5.6524854,0.0,-15.295897,21.49208,-123.85777,323.23413,-5.2697683e-11,1.1597799e-13,5.6255097,5.6255097,5.6524854,0.039581474,1.0000001,1.0000001,1.0,5.6524854,5.6255097,0.0,1.2549135e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5332,1.0,0.0,9898.259,0.8899433,-1.5956079,-3.9030667e-08,1.0013833,0.09914317,-4.7652898e-07,-5.1354953e-05,0.9986186,-4.7521334e-07,-4.850283,0.0,-182.77534,14.300212,11.34553,0.0,14.304304,230.62344,1.0,0.10093688,0.100901306,5.6883416,5.7153172,0.0,-16.268978,21.11926,-142.55948,325.33484,-5.2446478e-11,1.0995246e-13,5.6883416,5.6883416,5.7153172,0.039579988,1.0000001,1.0000001,1.0,5.7153172,5.6883416,0.0,1.17306406e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5334,1.0,0.0,9898.262,0.8953516,-1.5956079,-3.9030667e-08,1.0013827,0.09914062,-5.029354e-07,-5.2788197e-05,0.99861914,-5.015474e-07,-3.485275,0.0,-165.4529,14.300212,10.271397,0.0,14.304304,230.62344,1.0,0.10093381,0.10089871,5.7511735,5.778149,0.0,-17.177828,20.663103,-160.69865,326.15155,-5.227459e-11,1.04237176e-13,5.7511735,5.7511735,5.778149,0.039578658,1.0000001,1.0000001,1.0,5.778149,5.7511735,0.0,1.08710715e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5336,1.0,0.0,9898.265,0.9009225,-1.5956079,-3.9030667e-08,1.0013821,0.09913796,-5.2739716e-07,-5.4059845e-05,0.9986198,-5.259423e-07,-2.1065476,0.0,-147.47739,14.300212,9.156762,0.0,14.304304,230.62344,1.0,0.10093052,0.100896,5.8140054,5.840981,0.0,-18.018858,20.125406,-178.2037,325.6811,-5.2190623e-11,9.8181405e-14,5.8140054,5.8140054,5.840981,0.039577484,1.0000001,1.0000001,1.0,5.840981,5.8140054,0.0,9.9737306e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5338,1.0,0.0,9898.267,0.9066349,-1.5956079,-3.9030667e-08,1.0013815,0.099135205,-5.4984037e-07,-5.515983e-05,0.9986204,-5.483243e-07,-0.71954286,0.0,-128.91974,14.300212,8.006025,0.0,14.304304,230.62344,1.0,0.100927,0.100893185,5.876837,5.903813,0.0,-18.78875,19.508291,-195.00554,323.92526,-5.2023847e-11,9.222966e-14,5.876837,5.876837,5.903813,0.039576482,1.0000001,1.0000001,1.0,5.903813,5.876837,0.0,9.04197e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.534,1.0,0.0,9898.269,0.91246754,-1.5956079,-3.9030667e-08,1.0013809,0.09913236,-5.7017604e-07,-5.6093042e-05,0.99862105,-5.686046e-07,0.6702636,0.0,-109.8532,14.300212,6.823731,0.0,14.304304,230.62344,1.0,0.10092329,0.10089028,5.9396687,5.966645,0.0,-19.48446,18.814198,-211.03781,320.89102,-5.1505907e-11,8.725769e-14,5.9396687,5.9396687,5.966645,0.03957564,1.0000001,1.0000001,1.0,5.966645,5.9396687,0.0,8.079357e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5342,1.0,0.0,9898.27,0.9183985,-1.5956079,-3.9030667e-08,1.0013802,0.099129446,-5.883357e-07,-5.6849698e-05,0.9986217,-5.86715e-07,2.0573854,0.0,-90.353035,14.300212,5.6145444,0.0,14.304304,230.62344,1.0,0.100919396,0.1008873,6.0025005,6.0294766,0.0,-20.103249,18.045862,-226.23727,316.5903,-5.0598217e-11,8.370619e-14,6.0025005,6.0025005,6.0294766,0.039574973,1.0000001,1.0000001,1.0,6.0294766,6.0025005,0.0,7.0895695e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5344,1.0,0.0,9898.2705,0.92440563,-1.5956079,-3.9030667e-08,1.0013795,0.099126466,-6.0426044e-07,-5.743159e-05,0.9986224,-6.0259674e-07,3.436347,0.0,-70.49619,14.300212,4.3832383,0.0,14.304304,230.62344,1.0,0.10091533,0.100884244,6.0653324,6.0923085,0.0,-20.642666,17.20632,-240.54391,311.0401,-4.9557122e-11,8.207407e-14,6.0653324,6.0653324,6.0923085,0.039574474,1.0000001,1.0000001,1.0,6.0923085,6.0653324,0.0,6.0763554e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5346,1.0,0.0,9898.271,0.9304666,-1.5956079,-3.9030667e-08,1.0013788,0.099123426,-6.1790473e-07,-5.7832334e-05,0.9986231,-6.1620426e-07,4.801705,0.0,-50.361046,14.300212,3.134674,0.0,14.304304,230.62344,1.0,0.1009111,0.10088113,6.1281643,6.1551404,0.0,-21.100588,16.298883,-253.90125,304.2623,-4.8572125e-11,7.9811774e-14,6.1281643,6.1281643,6.1551404,0.039574154,1.0,1.0,1.0,6.1551404,6.1281643,0.0,5.043519e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5348,1.0,0.0,9898.272,0.9365588,-1.5956079,-3.9030667e-08,1.001378,0.09912035,-6.2926205e-07,-5.805229e-05,0.9986238,-6.275313e-07,6.1480684,0.0,-30.027061,14.300212,1.8737799,0.0,14.304304,230.62344,1.0,0.10090674,0.10087798,6.190996,6.2179723,0.0,-21.475204,15.327136,-266.2566,296.28363,-4.7725154e-11,7.7167026e-14,6.190996,6.190996,6.2179723,0.03957401,1.0,1.0,1.0,6.2179723,6.190996,0.0,3.9949594e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.535,1.0,0.0,9898.271,0.9426596,-1.5956079,-3.9030667e-08,1.0013773,0.099117234,-6.3824984e-07,-5.8092657e-05,0.9986245,-6.3649526e-07,7.4701242,0.0,-9.574501,14.300212,0.60553277,0.0,14.304304,230.62344,1.0,0.10090225,0.10087478,6.253828,6.2808037,0.0,-21.765038,14.294913,-277.56113,287.13562,-4.715734e-11,7.5690505e-14,6.253828,6.253828,6.2808037,0.03957404,1.0,1.0,1.0,6.2808037,6.253828,0.0,2.9345818e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5352,1.0,0.0,9898.271,0.94874644,-1.5956079,-3.9030667e-08,1.0013766,0.09911411,-6.4487165e-07,-5.7952497e-05,0.9986253,-6.4309984e-07,8.762652,0.0,10.915913,14.300212,-0.66506106,0.0,14.304304,230.62344,1.0,0.100897655,0.10087157,0.033474386,0.06045045,0.0,-21.968943,13.206291,-287.77023,276.85434,-4.6649646e-11,7.5285434e-14,0.033474386,0.033474386,0.06045045,0.03957424,1.0,1.0,1.0,0.06045045,0.033474386,0.0,1.8663428e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5354,1.0,0.0,9898.2705,0.9547969,-1.5956079,-3.9030667e-08,1.0013759,0.099110976,-6.490868e-07,-5.7634035e-05,0.998626,-6.473044e-07,10.020551,0.0,31.363306,14.300212,-1.9329863,0.0,14.304304,230.62344,1.0,0.10089297,0.10086835,0.096306205,0.123282306,0.0,-22.086117,12.065566,-296.84366,265.48035,-4.6019542e-11,7.511047e-14,0.096306205,0.096306205,0.123282306,0.039574616,1.0,1.0,1.0,0.123282306,0.096306205,0.0,7.942278e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5356,1.0,0.0,9898.27,0.9607886,-1.5956079,-3.9030667e-08,1.0013751,0.09910785,-6.508978e-07,-5.7138852e-05,0.99862677,-6.4911137e-07,11.238854,0.0,51.686974,14.300212,-3.193238,0.0,14.304304,230.62344,1.0,0.100888215,0.100865126,0.15913804,0.18611416,0.0,-22.116096,10.877242,-304.74554,253.05856,-4.533748e-11,7.491533e-14,0.15913804,0.15913804,0.18611416,0.039575167,1.0,1.0,1.0,0.18611416,0.15913804,-0.0,-2.777798e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5358,1.0,0.0,9898.268,0.9666996,-1.5956079,-3.9030667e-08,1.0013744,0.09910474,-6.503079e-07,-5.6467874e-05,0.9986275,-6.4852406e-07,12.412754,0.0,71.806694,14.300212,-4.440842,0.0,14.304304,230.62344,1.0,0.1008834,0.10086192,0.22196986,0.24894601,0.0,-22.058765,9.64601,-311.4447,239.638,-4.4787205e-11,7.480751e-14,0.22196986,0.22196986,0.24894601,0.039575886,1.0,1.0,1.0,0.24894601,0.22196986,-0.0,-1.3457269e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.536,1.0,0.0,9898.266,0.9725082,-1.5956079,-3.9030667e-08,1.0013736,0.09910165,-6.4730875e-07,-5.5623543e-05,0.99862826,-6.455341e-07,13.537616,0.0,91.64306,14.300212,-5.6708736,0.0,14.304304,230.62344,1.0,0.10087856,0.10085874,0.2848017,0.31177786,0.0,-21.914349,8.376733,-316.91467,225.27162,-4.4358937e-11,7.4828375e-14,0.2848017,0.2848017,0.31177786,0.039576765,1.0,1.0,1.0,0.31177786,0.2848017,-0.0,-2.405676e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5362,1.0,0.0,9898.264,0.9781931,-1.5956079,-3.9030667e-08,1.0013728,0.0990986,-6.41957e-07,-5.461202e-05,0.99862903,-6.4019804e-07,14.609,0.0,111.11777,14.300212,-6.8784785,0.0,14.304304,230.62344,1.0,0.1008737,0.1008556,0.3476335,0.3746097,0.0,-21.683418,7.0744176,-321.1339,210.01614,-4.401265e-11,7.496724e-14,0.3476335,0.3476335,0.3746097,0.039577816,0.99999994,0.99999994,1.0,0.3746097,0.3476335,-0.0,-3.4536928e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5364,1.0,0.0,9898.261,0.98373365,-1.5956079,-3.9030667e-08,1.0013721,0.099095605,-6.342242e-07,-5.3436484e-05,0.9986298,-6.3248734e-07,15.622679,0.0,130.15396,14.300212,-8.058889,0.0,14.304304,230.62344,1.0,0.100868836,0.1008525,0.41046536,0.43744156,0.0,-21.366886,5.744208,-324.08572,193.93178,-4.3828587e-11,7.5311224e-14,0.41046536,0.41046536,0.43744156,0.03957902,0.99999994,0.99999994,1.0,0.43744156,0.41046536,-0.0,-4.4859686e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5366,1.0,0.0,9898.258,0.9891097,-1.5956079,-3.9030667e-08,1.0013714,0.09909267,-6.241711e-07,-5.2099625e-05,0.9986305,-6.224627e-07,16.57465,0.0,148.6765,14.300212,-9.207448,0.0,14.304304,230.62344,1.0,0.10086399,0.100849465,0.47329718,0.5002734,0.0,-20.966003,4.3913536,-325.75848,177.08199,-4.366141e-11,7.585097e-14,0.47329718,0.47329718,0.5002734,0.03958038,0.99999994,0.99999994,1.0,0.5002734,0.47329718,-0.0,-5.4987346e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5368,1.0,0.0,9898.255,0.9943018,-1.5956079,-3.9030667e-08,1.0013705,0.09908981,-6.1183715e-07,-5.060886e-05,0.9986313,-6.1016345e-07,17.461159,0.0,166.61226,14.300212,-10.319622,0.0,14.304304,230.62344,1.0,0.10085919,0.100846514,0.536129,0.5631053,0.0,-20.482355,3.0211961,-326.14554,159.5333,-4.334905e-11,7.6398706e-14,0.536129,0.536129,0.5631053,0.03958189,0.99999994,0.99999994,1.0,0.5631053,0.536129,-0.0,-6.488303e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.537,1.0,0.0,9898.251,0.99929106,-1.5956079,-3.9030667e-08,1.0013698,0.09908703,-5.9725e-07,-4.8966114e-05,0.9986321,-5.9561705e-07,18.278704,0.0,183.89047,14.300212,-11.39102,0.0,14.304304,230.62344,1.0,0.10085444,0.10084363,0.5989609,0.6259371,0.0,-19.917847,1.6391438,-325.24542,141.35495,-4.284488e-11,7.699727e-14,0.5989609,0.5989609,0.6259371,0.03958354,0.99999994,0.99999994,1.0,0.6259371,0.5989609,-0.0,-7.45108e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5372,1.0,0.0,9898.247,1.0040597,-1.5956079,-3.9030667e-08,1.0013691,0.09908435,-5.8048084e-07,-4.718591e-05,0.9986328,-5.788947e-07,19.02406,0.0,200.44292,14.300212,-12.417416,0.0,14.304304,230.62344,1.0,0.10084976,0.10084085,0.6617927,0.688769,0.0,-19.274712,0.25065216,-323.06165,122.61871,-4.2149326e-11,7.7609014e-14,0.6617927,0.6617927,0.688769,0.039585326,0.99999994,0.99999994,1.0,0.688769,0.6617927,-0.0,-8.383585e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5374,1.0,0.0,9898.242,1.0085906,-1.5956079,-3.9030667e-08,1.0013684,0.09908177,-5.6159166e-07,-4.5271147e-05,0.9986335,-5.600579e-07,19.694284,0.0,216.20428,14.300212,-13.394758,0.0,14.304304,230.62344,1.0,0.10084517,0.10083816,0.7246246,0.75160086,0.0,-18.555487,-1.138798,-319.6028,103.398544,-4.120608e-11,7.834149e-14,0.7246246,0.7246246,0.75160086,0.039587237,0.9999999,0.9999999,1.0,0.75160086,0.7246246,-0.0,-9.282423e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5376,1.0,0.0,9898.237,1.0128676,-1.5956079,-3.9030667e-08,1.0013676,0.099079296,-5.406654e-07,-4.322646e-05,0.9986342,-5.3918956e-07,20.286737,0.0,231.11235,14.300212,-14.319189,0.0,14.304304,230.62344,1.0,0.10084069,0.1008356,0.7874564,0.8144327,0.0,-17.763014,-2.5237222,-314.88263,83.770294,-4.0026753e-11,7.9040303e-14,0.7874564,0.7874564,0.8144327,0.039589275,0.9999999,0.9999999,1.0,0.8144327,0.7874564,-0.0,-1.0144333e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5378,1.0,0.0,9898.232,1.0168756,-1.5956079,-3.9030667e-08,1.0013669,0.09907695,-5.1776124e-07,-4.1060357e-05,0.99863493,-5.163487e-07,20.799078,0.0,245.10826,14.300212,-15.187063,0.0,14.304304,230.62344,1.0,0.10083633,0.10083316,0.8502883,0.87726456,0.0,-16.900423,-3.8986542,-308.9197,63.81144,-3.8588424e-11,7.978164e-14,0.8502883,0.8502883,0.87726456,0.039591424,0.9999999,0.9999999,1.0,0.87726456,0.8502883,-0.0,-1.0966228e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.538,1.0,0.0,9898.228,1.0206004,-1.5956079,-3.9030667e-08,1.0013663,0.09907473,-4.929875e-07,-3.8786337e-05,0.99863565,-4.916432e-07,21.229284,0.0,258.1368,14.300212,-15.994953,0.0,14.304304,230.62344,1.0,0.100832105,0.100830846,0.9131201,0.9400964,0.0,-15.971117,-5.2581673,-301.73755,43.600754,-3.686977e-11,8.068741e-14,0.9131201,0.9131201,0.9400964,0.039593678,0.9999999,0.9999999,1.0,0.9400964,0.9131201,-0.0,-1.1745132e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
