Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5382,1.0,0.0,9898.222,1.024029,-1.5956079,-3.9030667e-08,1.0013655,0.09907265,-4.664614e-07,-3.6408434e-05,0.9986363,-4.6519006e-07,21.575663,0.0,270.14655,14.300212,-16.739674,0.0,14.304304,230.62344,1.0,0.100828044,0.10082867,0.97595197,1.0029283,0.0,-14.978766,-6.596895,-293.36456,23.218016,-3.498925e-11,8.1911386e-14,0.97595197,0.97595197,1.0029283,0.03959603,0.9999999,0.9999999,1.0,1.0029283,0.97595197,-0.0,-1.2478252e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5384,1.0,0.0,9898.217,1.0271496,-1.5956079,-3.9030667e-08,1.0013648,0.09907072,-4.3824807e-07,-3.393843e-05,0.99863696,-4.3705418e-07,21.836845,0.0,281.09006,14.300212,-17.418283,0.0,14.304304,230.62344,1.0,0.10082414,0.10082665,1.0387838,1.0657601,0.0,-13.927289,-7.909555,-283.83374,2.743673,-3.3156655e-11,8.309793e-14,1.0387838,1.0387838,1.0657601,0.039598472,0.9999999,0.9999999,1.0,1.0657601,1.0387838,-0.0,-1.316298e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5386,1.0,0.0,9898.21,1.0299512,-1.5956079,-3.9030667e-08,1.0013642,0.09906894,-4.0849912e-07,-3.1382955e-05,0.9986376,-4.0738684e-07,22.011803,0.0,290.92422,14.300212,-18.028109,0.0,14.304304,230.62344,1.0,0.10082043,0.10082478,1.1016157,1.1285919,0.0,-12.820836,-9.190966,-273.18274,-17.741465,-3.1385058e-11,8.4279365e-14,1.1016157,1.1016157,1.1285919,0.039600987,0.9999999,0.9999999,1.0,1.1285919,1.1016157,-0.0,-1.3796915e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5388,1.0,0.0,9898.204,1.0324243,-1.5956079,-3.9030667e-08,1.0013636,0.09906731,-3.7730854e-07,-2.8750586e-05,0.9986383,-3.7628163e-07,22.099846,0.0,299.61014,14.300212,-18.566742,0.0,14.304304,230.62344,1.0,0.10081691,0.10082307,1.1644475,1.1914238,0.0,-11.663775,-10.43607,-261.4536,-38.15654,-2.9598567e-11,8.526418e-14,1.1644475,1.1644475,1.1914238,0.039603572,0.9999999,0.9999999,1.0,1.1914238,1.1644475,-0.0,-1.4377827e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.539,1.0,0.0,9898.198,1.0345607,-1.5956079,-3.9030667e-08,1.001363,0.09906585,-3.447946e-07,-2.6056896e-05,0.99863887,-3.438566e-07,22.10063,0.0,307.1136,14.300212,-19.032057,0.0,14.304304,230.62344,1.0,0.1008136,0.10082153,1.2272794,1.2542557,0.0,-10.460673,-11.639956,-248.69263,-58.42098,-2.7852595e-11,8.647557e-14,1.2272794,1.2272794,1.2542557,0.039606225,0.9999998,0.9999998,1.0,1.2542557,1.2272794,-0.0,-1.4903668e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5392,1.0,0.0,9898.191,1.0363532,-1.5956079,-3.9030667e-08,1.0013624,0.099064566,-3.111186e-07,-2.3305325e-05,0.99863946,-3.102726e-07,22.014153,0.0,313.40497,14.300212,-19.42222,0.0,14.304304,230.62344,1.0,0.10081051,0.10082016,1.2901113,1.3170875,0.0,-9.216281,-12.797872,-234.95015,-78.4548,-2.6422696e-11,8.817033e-14,1.2901113,1.2901113,1.3170875,0.03960892,0.9999998,0.9999998,1.0,1.3170875,1.2901113,-0.0,-1.5372629e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5394,1.0,0.0,9898.185,1.037796,-1.5956079,-3.9030667e-08,1.0013618,0.09906345,-2.7637057e-07,-2.0509393e-05,0.99864,-2.7561936e-07,21.840757,0.0,318.4594,14.300212,-19.735693,0.0,14.304304,230.62344,1.0,0.10080766,0.10081898,1.3529432,1.3799194,0.0,-7.9355087,-13.905248,-220.28046,-98.17893,-2.5368652e-11,8.963163e-14,1.3529432,1.3529432,1.3799194,0.03961166,0.9999998,0.9999998,1.0,1.3799194,1.3529432,-0.0,-1.578311e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5396,1.0,0.0,9898.178,1.0388849,-1.5956079,-3.9030667e-08,1.0013614,0.09906251,-2.406897e-07,-1.7682632e-05,0.99864054,-2.4003572e-07,21.581127,0.0,322.25696,14.300212,-19.97124,0.0,14.304304,230.62344,1.0,0.100805044,0.10081797,1.4157751,1.4427512,0.0,-6.623412,-14.957715,-204.74144,-117.51553,-2.448634e-11,9.0680596e-14,1.4157751,1.4157751,1.4427512,0.039614428,0.9999998,0.9999998,1.0,1.4427512,1.4157751,-0.0,-1.613376e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5398,1.0,0.0,9898.171,1.0396165,-1.5956079,-3.9030667e-08,1.0013608,0.09906176,-2.042012e-07,-1.4831025e-05,0.998641,-2.0364656e-07,21.23629,0.0,324.78268,14.300212,-20.12793,0.0,14.304304,230.62344,1.0,0.10080268,0.100817144,1.4786068,1.505583,0.0,-5.28517,-15.95112,-188.39442,-136.38828,-2.3616335e-11,9.1595466e-14,1.4786068,1.4786068,1.505583,0.039617214,0.9999998,0.9999998,1.0,1.505583,1.4786068,-0.0,-1.6423414e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.54,1.0,0.0,9898.164,1.039989,-1.5956079,-3.9030667e-08,1.0013603,0.09906118,-1.6706242e-07,-1.1966358e-05,0.99864155,-1.6660883e-07,20.80761,0.0,326.0266,14.300212,-20.205147,0.0,14.304304,230.62344,1.0,0.100800574,0.10081652,1.5414387,1.5684149,0.0,-3.9260645,-16.881546,-171.30392,-154.72269,-2.2796423e-11,9.284687e-14,1.5414387,1.5414387,1.5684149,0.039620012,0.9999998,0.9999998,1.0,1.5684149,1.5414387,-0.0,-1.6651158e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5402,1.0,0.0,9898.157,1.0400021,-1.5956079,-3.9030667e-08,1.0013598,0.09906079,-1.2939711e-07,-9.100086e-06,0.99864197,-1.290459e-07,20.296778,0.0,325.98383,14.300212,-20.202587,0.0,14.304304,230.62344,1.0,0.10079874,0.10081607,1.6042706,1.6312468,0.0,-2.551459,-17.745317,-153.53743,-172.4464,-2.2095756e-11,9.421625e-14,1.6042706,1.6042706,1.6312468,0.039622802,0.9999998,0.9999998,1.0,1.6312468,1.6042706,-0.0,-1.6816274e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5404,1.0,0.0,9898.15,1.0396564,-1.5956079,-3.9030667e-08,1.0013595,0.09906059,-9.1352724e-08,-6.2416048e-06,0.9986424,-9.110485e-08,19.70581,0.0,324.6545,14.300212,-20.120262,0.0,14.304304,230.62344,1.0,0.10079718,0.10081582,1.6671025,1.6940787,0.0,-1.1667786,-18.539032,-135.16504,-189.48947,-2.1627254e-11,9.5195885e-14,1.6671025,1.6671025,1.6940787,0.039625585,0.9999998,0.9999998,1.0,1.6940787,1.6671025,-0.0,-1.6918345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5406,1.0,0.0,9898.144,1.0389543,-1.5956079,-3.9030667e-08,1.001359,0.09906057,-5.306291e-08,-3.4015943e-06,0.9986428,-5.2918974e-08,19.037043,0.0,322.0439,14.300212,-19.958498,0.0,14.304304,230.62344,1.0,0.10079589,0.10081576,1.7299343,1.7569104,0.0,0.22251207,-19.259556,-116.25927,-205.78464,-2.1263422e-11,9.6360345e-14,1.7299343,1.7299343,1.7569104,0.03962835,0.9999998,0.9999998,1.0,1.7569104,1.7299343,-0.0,-1.6957152e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5408,1.0,0.0,9898.137,1.0378993,-1.5956079,-3.9030667e-08,1.0013586,0.099060744,-1.4677058e-08,-5.938716e-07,0.99864316,-1.4637257e-08,18.293114,0.0,318.16232,14.300212,-19.717934,0.0,14.304304,230.62344,1.0,0.10079488,0.10081589,1.7927663,1.8197423,0.0,1.6109304,-19.904045,-96.89475,-221.26758,-2.0929418e-11,9.744583e-14,1.7927663,1.7927663,1.8197423,0.039631076,0.9999998,0.9999998,1.0,1.8197423,1.7927663,-0.0,-1.6932715e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.541,1.0,0.0,9898.13,1.036496,-1.5956079,-3.9030667e-08,1.0013583,0.0990611,2.367886e-08,2.1762262e-06,0.9986435,2.3614662e-08,17.476963,0.0,313.02512,14.300212,-19.399517,0.0,14.304304,230.62344,1.0,0.10079417,0.10081621,1.8555982,1.8825742,0.0,2.992998,-20.46996,-77.1479,-235.87721,-2.0590935e-11,9.820647e-14,1.8555982,1.8555982,1.8825742,0.039633762,0.9999998,0.9999998,1.0,1.8825742,1.8555982,-0.0,-1.684529e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5412,1.0,0.0,9898.123,1.0347507,-1.5956079,-3.9030667e-08,1.001358,0.09906163,6.1869486e-08,4.895951e-06,0.9986438,6.170178e-08,16.591808,0.0,306.65253,14.300212,-19.004509,0.0,14.304304,230.62344,1.0,0.100793734,0.10081673,1.9184301,1.9454061,0.0,4.3632603,-20.955069,-57.09666,-249.55588,-2.0186283e-11,9.8813156e-14,1.9184301,1.9184301,1.9454061,0.0396364,0.9999998,0.9999998,1.0,1.9454061,1.9184301,-0.0,-1.669535e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5414,1.0,0.0,9898.116,1.0326706,-1.5956079,-3.9030667e-08,1.0013577,0.09906235,9.973647e-08,7.5573075e-06,0.9986441,9.9466185e-08,15.641145,0.0,299.06976,14.300212,-18.534466,0.0,14.304304,230.62344,1.0,0.10079359,0.10081742,1.981262,2.0082378,0.0,5.716311,-21.357456,-36.82017,-262.2496,-1.9721818e-11,9.9459984e-14,1.981262,1.981262,2.0082378,0.03963897,0.9999998,0.9999998,1.0,2.0082378,1.981262,-0.0,-1.648359e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5416,1.0,0.0,9898.109,1.0302645,-1.5956079,-3.9030667e-08,1.0013574,0.099063255,1.3714795e-07,1.01436635e-05,0.99864435,1.3677635e-07,14.628726,0.0,290.30673,14.300212,-17.991245,0.0,14.304304,230.62344,1.0,0.100793734,0.100818306,2.0440938,2.0710697,0.0,7.0468106,-21.675537,-16.39845,-273.90826,-1.9069817e-11,1.0041188e-13,2.0440938,2.0440938,2.0710697,0.039641473,0.9999998,0.9999998,1.0,2.0710697,2.0440938,-0.0,-1.6210963e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5418,1.0,0.0,9898.104,1.0275419,-1.5956079,-3.9030667e-08,1.0013572,0.09906433,1.739624e-07,1.26570985e-05,0.9986446,1.7349115e-07,13.558547,0.0,280.398,14.300212,-17.376991,0.0,14.304304,230.62344,1.0,0.100794174,0.100819364,2.1069257,2.1339016,0.0,8.34951,-21.908056,4.087898,-284.4859,-1.808409e-11,1.0115026e-13,2.1069257,2.1069257,2.1339016,0.039643895,0.9999998,0.9999998,1.0,2.1339016,2.1069257,-0.0,-1.5878625e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.542,1.0,0.0,9898.097,1.0245138,-1.5956079,-3.9030667e-08,1.0013571,0.099065565,2.100348e-07,1.5078557e-05,0.9986448,2.0946591e-07,12.434831,0.0,269.38275,14.300212,-16.694126,0.0,14.304304,230.62344,1.0,0.10079489,0.1008206,2.1697576,2.1967335,0.0,9.619268,-22.054098,24.558025,-293.94077,-1.7002889e-11,1.01643046e-13,2.1697576,2.1697576,2.1967335,0.039646227,0.9999998,0.9999998,1.0,2.1967335,2.1697576,-0.0,-1.5487943e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5422,1.0,0.0,9898.091,1.0211923,-1.5956079,-3.9030667e-08,1.0013568,0.09906697,2.4526358e-07,1.7401851e-05,0.99864495,2.4459936e-07,11.2620125,0.0,257.30438,14.300212,-15.945349,0.0,14.304304,230.62344,1.0,0.10079589,0.10082202,2.2325895,2.2595654,0.0,10.851076,-22.113089,44.93115,-302.23553,-1.6001703e-11,1.0219376e-13,2.2325895,2.2325895,2.2595654,0.039648462,0.9999998,0.9999998,1.0,2.2595654,2.2325895,-0.0,-1.5040511e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5424,1.0,0.0,9898.085,1.0175902,-1.5956079,-3.9030667e-08,1.0013567,0.099068545,2.7948607e-07,1.9621151e-05,0.9986451,2.7872926e-07,10.04472,0.0,244.21063,14.300212,-15.13361,0.0,14.304304,230.62344,1.0,0.10079717,0.10082359,2.2954214,2.3223972,0.0,12.040074,-22.084793,65.12686,-309.3375,-1.502201e-11,1.0285033e-13,2.2954214,2.2954214,2.3223972,0.039650597,0.9999999,0.9999999,1.0,2.3223972,2.2954214,-0.0,-1.4538136e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5426,1.0,0.0,9898.079,1.0137218,-1.5956079,-3.9030667e-08,1.0013566,0.099070266,3.1259583e-07,2.172673e-05,0.99864525,3.117494e-07,8.787757,0.0,230.15315,14.300212,-14.2621155,0.0,14.304304,230.62344,1.0,0.10079872,0.100825325,2.3582532,2.385229,0.0,13.18157,-21.969326,85.06546,-315.2186,-1.4012407e-11,1.03756976e-13,2.3582532,2.3582532,2.385229,0.039652616,0.9999999,0.9999999,1.0,2.385229,2.3582532,-0.0,-1.3982812e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5428,1.0,0.0,9898.073,1.009602,-1.5956079,-3.9030667e-08,1.0013565,0.099072136,3.4446148e-07,2.3714654e-05,0.9986453,3.4352885e-07,7.496084,0.0,215.18742,14.300212,-13.334304,0.0,14.304304,230.62344,1.0,0.10080053,0.10082721,2.4210851,2.4480608,0.0,14.27106,-21.767143,104.66827,-319.85568,-1.2764407e-11,1.04292165e-13,2.4210851,2.4210851,2.4480608,0.039654512,0.9999999,0.9999999,1.0,2.4480608,2.4210851,-0.0,-1.3376713e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.543,1.0,0.0,9898.068,1.0052466,-1.5956079,-3.9030667e-08,1.0013565,0.09907415,3.7497898e-07,2.557078e-05,0.99864537,3.7396376e-07,6.1747975,0.0,199.37253,14.300212,-12.353836,0.0,14.304304,230.62344,1.0,0.10080261,0.10082925,2.483917,2.5108926,0.0,15.304247,-21.479044,123.857925,-323.23044,-1.1240125e-11,1.044165e-13,2.483917,2.483917,2.5108926,0.03965629,0.9999999,0.9999999,1.0,2.5108926,2.483917,-0.0,-1.2722192e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5432,1.0,0.0,9898.063,1.0006726,-1.5956079,-3.9030667e-08,1.0013564,0.099076286,4.0403134e-07,2.7294082e-05,0.9986454,4.029375e-07,4.8291106,0.0,182.77087,14.300212,-11.324581,0.0,14.304304,230.62344,1.0,0.100804925,0.10083142,2.5467489,2.5737245,0.0,16.277054,-21.106163,142.5587,-325.32956,-9.541392e-12,1.04390455e-13,2.5467489,2.5467489,2.5737245,0.039657928,0.9999999,0.9999999,1.0,2.5737245,2.5467489,-0.0,-1.2021648e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5434,1.0,0.0,9898.059,0.9958973,-1.5956079,-3.9030667e-08,1.0013564,0.09907855,4.3148674e-07,2.887775e-05,0.9986454,4.3031858e-07,3.4643335,0.0,165.44798,14.300212,-10.250601,0.0,14.304304,230.62344,1.0,0.100807495,0.10083372,2.6095808,2.6365564,0.0,17.185642,-20.649975,160.6968,-326.14478,-7.7293155e-12,1.0467706e-13,2.6095808,2.6095808,2.6365564,0.039659433,0.9999999,0.9999999,1.0,2.6365564,2.6095808,-0.0,-1.1277817e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5436,1.0,0.0,9898.054,0.9909389,-1.5956079,-3.9030667e-08,1.0013564,0.09908093,4.5730314e-07,3.0314013e-05,0.9986454,4.560651e-07,2.0858512,0.0,147.47221,14.300212,-9.136132,0.0,14.304304,230.62344,1.0,0.10081029,0.10083614,2.6724126,2.6993883,0.0,18.026428,-20.112278,178.20064,-325.67285,-5.8356237e-12,1.05318904e-13,2.6724126,2.6724126,2.6993883,0.039660793,0.9999999,0.9999999,1.0,2.6993883,2.6724126,-0.0,-1.0493687e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5438,1.0,0.0,9898.05,0.98581624,-1.5956079,-3.9030667e-08,1.0013565,0.099083416,4.8134797e-07,3.1598876e-05,0.9986454,4.8004483e-07,0.6991027,0.0,128.91454,14.300212,-7.985574,0.0,14.304304,230.62344,1.0,0.10081331,0.100838676,2.7352448,2.7622201,0.0,18.796093,-19.495195,195.00114,-323.91568,-3.9968554e-12,1.0575734e-13,2.7352448,2.7352448,2.7622201,0.039662,0.9999999,0.9999999,1.0,2.7622201,2.7352448,-0.0,-9.6722246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.544,1.0,0.0,9898.046,0.98054874,-1.5956079,-3.9030667e-08,1.0013565,0.099085994,5.035509e-07,3.272914e-05,0.99864537,5.0218756e-07,-0.6904405,0.0,109.84815,14.300212,-6.8034644,0.0,14.304304,230.62344,1.0,0.10081653,0.10084131,2.7980766,2.825052,0.0,19.491604,-18.801163,211.03204,-320.8802,-2.3016552e-12,1.0632168e-13,2.7980766,2.7980766,2.825052,0.03966306,0.99999994,0.99999994,1.0,2.825052,2.7980766,-0.0,-8.8166075e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5442,1.0,0.0,9898.043,0.97515625,-1.5956079,-3.9030667e-08,1.0013566,0.099088676,5.238342e-07,3.3701206e-05,0.9986453,5.224159e-07,-2.0772958,0.0,90.34833,14.300212,-5.594469,0.0,14.304304,230.62344,1.0,0.10081996,0.10084404,2.8609085,2.887884,0.0,20.110212,-18.032917,226.23006,-316.57837,-5.9829827e-13,1.0724951e-13,2.8609085,2.8609085,2.887884,0.03966396,0.99999994,0.99999994,1.0,2.887884,2.8609085,-0.0,-7.930096e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5444,1.0,0.0,9898.04,0.96965915,-1.5956079,-3.9030667e-08,1.0013566,0.09909142,5.4212757e-07,3.4509147e-05,0.9986452,5.406596e-07,-3.4559913,0.0,70.49202,14.300212,-4.363358,0.0,14.304304,230.62344,1.0,0.10082357,0.10084685,2.9237404,2.9507158,0.0,20.64948,-17.19349,240.53522,-311.02722,1.2330809e-12,1.0844724e-13,2.9237404,2.9237404,2.9507158,0.039664704,0.99999994,0.99999994,1.0,2.9507158,2.9237404,-0.0,-7.016042e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5446,1.0,0.0,9898.037,0.9640781,-1.5956079,-3.9030667e-08,1.0013567,0.099094234,5.583837e-07,3.5153116e-05,0.99864507,5.568716e-07,-4.8210874,0.0,50.357574,14.300212,-3.114989,0.0,14.304304,230.62344,1.0,0.10082734,0.100849725,2.9865723,3.0135477,0.0,21.107279,-16.286192,253.89108,-304.24866,3.0788612e-12,1.0933415e-13,2.9865723,2.9865723,3.0135477,0.039665285,0.99999994,0.99999994,1.0,3.0135477,2.9865723,-0.0,-6.077899e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5448,1.0,0.0,9898.034,0.9584339,-1.5956079,-3.9030667e-08,1.0013568,0.09909711,5.725288e-07,3.5631416e-05,0.99864495,5.709782e-07,-6.167197,0.0,30.024456,14.300212,-1.8542876,0.0,14.304304,230.62344,1.0,0.10083127,0.10085267,3.0494041,3.0763793,0.0,21.481802,-15.314606,266.24493,-296.2694,4.9108747e-12,1.10029966e-13,3.0494041,3.0494041,3.0763793,0.039665703,0.99999994,0.99999994,1.0,3.0763793,3.0494041,-0.0,-5.1191808e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.545,1.0,0.0,9898.032,0.9527478,-1.5956079,-3.9030667e-08,1.001357,0.09910002,5.845276e-07,3.5938534e-05,0.9986448,5.829444e-07,-7.489011,0.0,9.5729,14.300212,-0.58622843,0.0,14.304304,230.62344,1.0,0.10083534,0.10085566,3.112236,3.1392112,0.0,21.771574,-14.282563,277.54807,-287.12097,6.901804e-12,1.1057846e-13,3.112236,3.112236,3.1392112,0.039665964,0.99999994,0.99999994,1.0,3.1392112,3.112236,-0.0,-4.143494e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5452,1.0,0.0,9898.031,0.9470409,-1.5956079,-3.9030667e-08,1.0013572,0.09910298,5.9433705e-07,3.607737e-05,0.99864465,5.927271e-07,-8.781312,0.0,-10.916387,14.300212,0.6841851,0.0,14.304304,230.62344,1.0,0.10083954,0.100858696,3.175068,3.202043,0.0,21.975449,-13.194136,287.75583,-276.83945,9.10345e-12,1.11045565e-13,3.175068,3.175068,3.202043,0.039666057,0.99999994,0.99999994,1.0,3.202043,3.175068,-0.0,-3.154478e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5454,1.0,0.0,9898.029,0.94133437,-1.5956079,-3.9030667e-08,1.0013573,0.09910596,6.01889e-07,3.604815e-05,0.99864453,6.002584e-07,-10.039002,0.0,-31.362547,14.300212,1.9519401,0.0,14.304304,230.62344,1.0,0.10084385,0.10086175,3.2378998,3.264875,0.0,22.09262,-12.053618,296.82797,-265.46542,1.1310121e-11,1.13449255e-13,3.2378998,3.2378998,3.264875,0.039665982,1.0,1.0,1.0,3.264875,3.2378998,-0.0,-2.1558069e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5456,1.0,0.0,9898.028,0.9356494,-1.5956079,-3.9030667e-08,1.0013574,0.09910895,6.0721794e-07,3.5851623e-05,0.99864435,6.055727e-07,-11.257118,0.0,-51.684902,14.300212,3.212034,0.0,14.304304,230.62344,1.0,0.10084824,0.10086482,3.3007317,3.3277068,0.0,22.12263,-10.86551,304.7287,-253.04381,1.32216816e-11,1.1791094e-13,3.3007317,3.3007317,3.3277068,0.039665747,1.0,1.0,1.0,3.3277068,3.3007317,-0.0,-1.1512299e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5458,1.0,0.0,9898.028,0.93000704,-1.5956079,-3.9030667e-08,1.0013577,0.099111944,6.1028203e-07,3.5484853e-05,0.9986442,6.086283e-07,-12.430855,0.0,-71.80325,14.300212,4.4594946,0.0,14.304304,230.62344,1.0,0.10085272,0.1008679,3.3635635,3.3905387,0.0,22.065353,-9.634499,311.42685,-239.6236,1.4881272e-11,1.246919e-13,3.3635635,3.3635635,3.3905387,0.03966535,1.0,1.0,1.0,3.3905387,3.3635635,-0.0,-1.4449157e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.546,1.0,0.0,9898.028,0.92442805,-1.5956079,-3.9030667e-08,1.0013578,0.099114925,6.1109694e-07,3.4953424e-05,0.998644,6.0944075e-07,-13.555579,0.0,-91.638214,14.300212,5.6893997,0.0,14.304304,230.62344,1.0,0.10085726,0.10087097,3.4263954,3.4533706,0.0,21.92102,-8.365441,316.89597,-225.25775,1.6486812e-11,1.3145832e-13,3.4263954,3.4263954,3.4533706,0.03966479,1.0,1.0,1.0,3.4533706,3.4263954,0.0,8.606833e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5462,1.0,0.0,9898.028,0.91893303,-1.5956079,-3.9030667e-08,1.001358,0.09911789,6.0963697e-07,3.4256725e-05,0.9986438,6.0798453e-07,-14.626855,0.0,-111.11151,14.300212,6.896896,0.0,14.304304,230.62344,1.0,0.10086183,0.10087402,3.4892273,3.5162024,0.0,21.690199,-7.063345,321.11447,-210.00298,1.8139747e-11,1.3650238e-13,3.4892273,3.4892273,3.5162024,0.039664075,1.0,1.0,1.0,3.5162024,3.4892273,0.0,1.8606015e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5464,1.0,0.0,9898.029,0.9135422,-1.5956079,-3.9030667e-08,1.0013583,0.099120826,6.0591327e-07,3.340183e-05,0.99864364,6.0427067e-07,-15.640452,0.0,-130.1463,14.300212,8.077218,0.0,14.304304,230.62344,1.0,0.100866444,0.10087705,3.5520592,3.5790343,0.0,21.373798,-5.7333465,324.06573,-193.91945,1.975781e-11,1.3911654e-13,3.5520592,3.5520592,3.5790343,0.0396632,1.0,1.0,1.0,3.5790343,3.5520592,0.0,2.8515771e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5466,1.0,0.0,9898.029,0.9082752,-1.5956079,-3.9030667e-08,1.0013584,0.09912372,5.999749e-07,3.2390297e-05,0.9986434,5.9834815e-07,-16.592373,0.0,-148.66748,14.300212,9.225708,0.0,14.304304,230.62344,1.0,0.10087106,0.100880034,3.614891,3.641866,0.0,20.973066,-4.3806934,325.73813,-177.07065,2.1349264e-11,1.4043526e-13,3.614891,3.614891,3.641866,0.03966218,1.0,1.0,1.0,3.641866,3.614891,0.0,3.8299284e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5468,1.0,0.0,9898.031,0.9031513,-1.5956079,-3.9030667e-08,1.0013586,0.099126555,5.918152e-07,3.1224565e-05,0.9986432,5.902104e-07,-17.47886,0.0,-166.60194,14.300212,10.337834,0.0,14.304304,230.62344,1.0,0.10087566,0.10088297,3.677723,3.7046978,0.0,20.489584,-3.0107226,326.125,-159.52307,2.2919906e-11,1.4215384e-13,3.677723,3.677723,3.7046978,0.03966101,1.0,1.0,1.0,3.7046978,3.677723,0.0,4.792092e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.547,1.0,0.0,9898.032,0.8981891,-1.5956931,-4.095704e-08,1.0013587,0.099129334,5.8146225e-07,2.991236e-05,0.99864304,5.798853e-07,-18.296415,0.0,-183.87894,14.300212,11.409207,0.0,14.304304,230.62344,1.0,0.10088024,0.10088584,3.7405548,3.7675297,0.0,19.925255,-1.6288397,325.22488,-141.34595,2.4342082e-11,1.444851e-13,3.7405548,3.7405548,3.7675297,0.039659698,1.0,1.0,1.0,3.7675297,3.7405548,0.0,5.734536e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5472,1.0,0.0,9898.035,0.8934066,-1.5956931,-4.095704e-08,1.001359,0.09913204,5.6898165e-07,2.845722e-05,0.99864286,5.6743835e-07,-19.041813,0.0,-200.43028,14.300212,12.4356,0.0,14.304304,230.62344,1.0,0.10088479,0.10088864,3.8033867,3.8303616,0.0,19.282309,-0.24049722,323.0413,-122.611015,2.5578425e-11,1.4705985e-13,3.8033867,3.8033867,3.8303616,0.039658256,1.0000001,1.0000001,1.0,3.8303616,3.8033867,0.0,6.653801e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5474,1.0,0.0,9898.037,0.8888211,-1.5956931,-4.095704e-08,1.0013591,0.09913466,5.544234e-07,2.6864269e-05,0.9986427,5.529194e-07,-19.712107,0.0,-216.19066,14.300212,13.41296,0.0,14.304304,230.62344,1.0,0.10088927,0.10089135,3.8662186,3.8931935,0.0,18.56328,1.1488268,319.58286,-103.392204,2.6685626e-11,1.4925e-13,3.8662186,3.8662186,3.8931935,0.039656673,1.0000001,1.0000001,1.0,3.8931935,3.8662186,0.0,7.5465614e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5476,1.0,0.0,9898.04,0.8844492,-1.5956931,-4.095704e-08,1.0013593,0.099137194,5.378428e-07,2.5141866e-05,0.9986425,5.363836e-07,-20.304655,0.0,-231.09787,14.300212,14.33743,0.0,14.304304,230.62344,1.0,0.100893684,0.10089398,3.9290504,3.9560254,0.0,17.771006,2.5336502,314.86322,-83.76535,2.7739729e-11,1.5090946e-13,3.9290504,3.9290504,3.9560254,0.039654966,1.0000001,1.0000001,1.0,3.9560254,3.9290504,0.0,8.409564e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5478,1.0,0.0,9898.043,0.8803065,-1.5956931,-4.095704e-08,1.0013595,0.09913963,5.1932915e-07,2.3294533e-05,0.9986424,5.1792e-07,-20.817118,0.0,-245.0931,14.300212,15.205362,0.0,14.304304,230.62344,1.0,0.100898,0.10089651,3.9918823,4.018857,0.0,16.908607,3.9085088,308.901,-63.8079,2.8845721e-11,1.5275365e-13,3.9918823,3.9918823,4.018857,0.03965315,1.0000001,1.0000001,1.0,4.018857,3.9918823,0.0,9.239681e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.548,1.0,0.0,9898.046,0.87640786,-1.5956931,-4.095704e-08,1.0013596,0.099141955,4.9893396e-07,2.1330397e-05,0.9986422,4.9757995e-07,-21.247469,0.0,-258.12112,14.300212,16.01333,0.0,14.304304,230.62344,1.0,0.100902215,0.10089892,4.054714,4.081689,0.0,15.979492,5.2679768,301.71973,-43.59861,2.998147e-11,1.5426027e-13,4.054714,4.054714,4.081689,0.03965121,1.0000001,1.0000001,1.0,4.081689,4.054714,0.0,1.00339214e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5482,1.0,0.0,9898.05,0.8727671,-1.5956931,-4.095704e-08,1.0013598,0.09914415,4.76741e-07,1.9255558e-05,0.9986421,4.7544714e-07,-21.594013,0.0,-270.1305,14.300212,16.758144,0.0,14.304304,230.62344,1.0,0.100906305,0.10090122,4.117546,4.1445208,0.0,14.987323,6.60669,293.34775,-23.217232,3.104096e-11,1.5485252e-13,4.117546,4.117546,4.1445208,0.039649177,1.0000001,1.0000001,1.0,4.1445208,4.117546,0.0,1.0789397e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5484,1.0,0.0,9898.053,0.86939716,-1.5956931,-4.095704e-08,1.0013599,0.09914624,4.5283554e-07,1.7081176e-05,0.99864197,4.516064e-07,-21.85538,0.0,-281.07388,14.300212,17.436867,0.0,14.304304,230.62344,1.0,0.10091026,0.10090339,4.180378,4.2073526,0.0,13.936013,7.919365,283.81805,-2.7441893,3.2177958e-11,1.5528735e-13,4.180378,4.180378,4.2073526,0.039647043,1.0000001,1.0000001,1.0,4.2073526,4.180378,0.0,1.1503426e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5486,1.0,0.0,9898.058,0.8663099,-1.5956931,-4.095704e-08,1.00136,0.09914819,4.2733177e-07,1.4813232e-05,0.99864185,4.261718e-07,-22.030533,0.0,-290.90805,14.300212,18.046814,0.0,14.304304,230.62344,1.0,0.10091406,0.100905426,4.24321,4.2701845,0.0,12.829712,9.200822,273.1683,17.739729,3.353467e-11,1.554382e-13,4.24321,4.24321,4.2701845,0.03964482,1.0000001,1.0000001,1.0,4.2701845,4.24321,0.0,1.2173476e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5488,1.0,0.0,9898.062,0.86351603,-1.5956931,-4.095704e-08,1.00136,0.09915,4.00318e-07,1.2460356e-05,0.9986417,3.9923125e-07,-22.118786,0.0,-299.5942,14.300212,18.58558,0.0,14.304304,230.62344,1.0,0.100917704,0.10090732,4.3060417,4.3330164,0.0,11.672783,10.446003,261.4405,38.15369,3.5032584e-11,1.5556443e-13,4.3060417,4.3060417,4.3330164,0.03964252,1.0000001,1.0000001,1.0,4.3330164,4.3060417,0.0,1.2797187e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.549,1.0,0.0,9898.065,0.8610253,-1.5956931,-4.095704e-08,1.0013602,0.09915166,3.7187485e-07,1.0032017e-05,0.99864167,3.7086528e-07,-22.119785,0.0,-307.09805,14.300212,19.05104,0.0,14.304304,230.62344,1.0,0.10092117,0.10090907,4.368873,4.3958483,0.0,10.469792,11.649993,248.68091,58.417137,3.6508303e-11,1.56018e-13,4.368873,4.368873,4.3958483,0.039640147,1.0000001,1.0000001,1.0,4.3958483,4.368873,0.0,1.3372369e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5492,1.0,0.0,9898.07,0.8588461,-1.5956931,-4.095704e-08,1.0013602,0.099153176,3.4214102e-07,7.535808e-06,0.9986416,3.4121214e-07,-22.033527,0.0,-313.38998,14.300212,19.441353,0.0,14.304304,230.62344,1.0,0.10092445,0.100910656,4.431705,4.45868,0.0,9.225485,12.808042,234.93988,78.4501,3.799872e-11,1.5627442e-13,4.431705,4.431705,4.45868,0.039637715,1.0000001,1.0000001,1.0,4.45868,4.431705,0.0,1.3896982e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5494,1.0,0.0,9898.075,0.856986,-1.5956931,-4.095704e-08,1.0013603,0.09915453,3.1119606e-07,4.9854007e-06,0.99864155,3.1035117e-07,-21.86035,0.0,-318.44516,14.300212,19.754978,0.0,14.304304,230.62344,1.0,0.10092752,0.10091209,4.494537,4.521512,0.0,7.9447713,13.915578,220.27162,98.17354,3.953226e-11,1.5633066e-13,4.494537,4.494537,4.521512,0.03963523,1.0000001,1.0000001,1.0,4.521512,4.494537,0.0,1.436923e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5496,1.0,0.0,9898.08,0.8554508,-1.5956931,-4.095704e-08,1.0013603,0.09915573,2.7918318e-07,2.385808e-06,0.99864155,2.7842518e-07,-21.600935,0.0,-322.24365,14.300613,19.990677,0.0,14.304304,230.62962,1.0,0.10093038,0.10091336,4.5573688,4.584344,0.0,6.632705,14.968229,204.73404,117.509605,4.0988133e-11,1.5631646e-13,4.5573688,4.5573688,4.584344,0.0396327,1.0000001,1.0000001,1.0,4.584344,4.5573688,0.0,1.4787504e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5498,1.0,0.0,9898.086,0.85424566,-1.5956931,-4.095704e-08,1.0013603,0.09915676,2.4622508e-07,-2.5187424e-07,0.99864155,2.4555658e-07,-21.256306,0.0,-324.77042,14.300613,20.147518,0.0,14.304304,230.62962,1.0,0.10093302,0.100914456,4.6202006,4.647176,0.0,5.294464,15.961841,188.38843,136.382,4.2379072e-11,1.5629959e-13,4.6202006,4.6202006,4.647176,0.03963014,1.0000001,1.0000001,1.0,4.647176,4.6202006,0.0,1.5150374e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.55,1.0,0.0,9898.091,0.8533742,-1.5956931,-4.095704e-08,1.0013603,0.099157624,2.1242238e-07,-2.9169953e-06,0.9986416,2.1184566e-07,-20.82782,0.0,-326.01553,14.300613,20.22488,0.0,14.304304,230.62962,1.0,0.10093544,0.10091539,4.6830325,4.7100077,0.0,3.9353287,16.89249,171.29929,154.71625,4.3734755e-11,1.5629325e-13,4.6830325,4.6830325,4.7100077,0.039627556,1.0000001,1.0000001,1.0,4.7100077,4.6830325,0.0,1.5456638e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5502,1.0,0.0,9898.096,0.8528389,-1.5956931,-4.095704e-08,1.0013602,0.09915832,1.7794461e-07,-5.601171e-06,0.99864167,1.7746152e-07,-20.317167,0.0,-325.97403,14.300613,20.22246,0.0,14.304304,230.62962,1.0,0.100937605,0.10091613,4.7458644,4.7728395,0.0,2.560663,17.756504,153.53406,172.43997,4.4982316e-11,1.562928e-13,4.7458644,4.7458644,4.7728395,0.039624956,1.0000001,1.0000001,1.0,4.7728395,4.7458644,0.0,1.5705318e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5504,1.0,0.0,9898.102,0.8526408,-1.5956931,-4.095704e-08,1.00136,0.09915884,1.4286378e-07,-8.290191e-06,0.9986417,1.4247595e-07,-19.726362,0.0,-324.6461,14.300613,20.140265,0.0,14.304304,230.62962,1.0,0.10093953,0.100916706,4.8086963,4.8356714,0.0,1.1758916,18.55047,135.16284,189.48326,4.6111896e-11,1.5629365e-13,4.8086963,4.8086963,4.8356714,0.039622348,1.0000001,1.0000001,1.0,4.8356714,4.8086963,0.0,1.5895615e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5506,1.0,0.0,9898.106,0.85278004,-1.5956931,-4.095704e-08,1.00136,0.09915919,1.0734953e-07,-1.0979115e-05,0.99864185,1.0705813e-07,-19.057735,0.0,-322.03693,14.300613,19.978615,0.0,14.304304,230.62962,1.0,0.1009412,0.10091711,4.871528,4.8985033,0.0,-0.21352006,19.271255,116.25812,205.77882,4.731107e-11,1.5629417e-13,4.871528,4.871528,4.8985033,0.039619748,1.0000001,1.0000001,1.0,4.8985033,4.871528,0.0,1.6026996e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5508,1.0,0.0,9898.112,0.8532552,-1.5956931,-4.095704e-08,1.0013598,0.09915935,7.152585e-08,-1.3656022e-05,0.99864197,7.133171e-08,-18.313925,0.0,-318.15686,14.300613,19.738152,0.0,14.304304,230.62962,1.0,0.10094262,0.100917324,4.93436,4.961335,0.0,-1.6020887,19.916014,96.89451,221.26236,4.8592633e-11,1.5629429e-13,4.93436,4.93436,4.961335,0.039617166,1.0000001,1.0000001,1.0,4.961335,4.93436,0.0,1.6099126e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.551,1.0,0.0,9898.118,0.85406375,-1.5956931,-4.095704e-08,1.0013597,0.09915935,3.5500936e-08,-1.6310196e-05,0.99864215,3.540459e-08,-17.497864,0.0,-313.02118,14.300613,19.41982,0.0,14.304304,230.62962,1.0,0.10094377,0.100917354,4.997192,5.024167,0.0,-2.9843338,20.482197,77.148415,235.87276,4.982178e-11,1.5629426e-13,4.997192,4.997192,5.024167,0.039614603,1.0000001,1.0000001,1.0,5.024167,4.997192,0.0,1.6111855e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5512,1.0,0.0,9898.123,0.85520184,-1.5956931,-4.095704e-08,1.0013596,0.09915917,-5.611921e-10,-1.8931974e-05,0.9986423,-5.5966926e-10,-16.612772,0.0,-306.65012,14.300613,19.02488,0.0,14.304304,230.62962,1.0,0.10094465,0.10091721,5.0600233,5.0869985,0.0,-4.3547997,20.967573,57.09776,249.55237,5.09847e-11,1.5629423e-13,5.0600233,5.0600233,5.0869985,0.039612085,1.0000001,1.0000001,1.0,5.0869985,5.0600233,0.0,1.606531e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5514,1.0,0.0,9898.129,0.85666454,-1.5956931,-4.095704e-08,1.0013593,0.09915882,-3.6537266e-08,-2.1516405e-05,0.9986425,-3.6438134e-08,-15.662144,0.0,-299.06885,14.300613,18.554884,0.0,14.304304,230.62962,1.0,0.10094527,0.10091689,5.122855,5.1498303,0.0,-5.708077,21.37022,36.821674,262.24716,5.1917175e-11,1.5629422e-13,5.122855,5.122855,5.1498303,0.039609596,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,1.5959795e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5516,1.0,0.0,9898.134,0.85844564,-1.5956931,-4.095704e-08,1.0013591,0.099158294,-7.230337e-08,-2.4047718e-05,0.99864274,-7.210724e-08,-14.649729,0.0,-290.30725,14.300613,18.01169,0.0,14.304304,230.62962,1.0,0.100945614,0.10091639,5.185687,5.212662,0.0,-7.038824,21.688553,16.400171,273.90707,5.266497e-11,1.5629422e-13,5.185687,5.185687,5.212662,0.039607167,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,1.5795833e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5518,1.0,0.0,9898.14,0.86053777,-1.5956931,-4.095704e-08,1.0013589,0.09915761,-1.0772056e-07,-2.6516469e-05,0.99864304,-1.07428406e-07,-13.579522,0.0,-280.3999,14.300613,17.397438,0.0,14.304304,230.62962,1.0,0.100945696,0.10091572,5.248519,5.275494,0.0,-8.341788,21.92131,-4.086157,284.48605,5.338539e-11,1.5629422e-13,5.248519,5.248519,5.275494,0.039604798,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,1.5574157e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.552,1.0,0.0,9898.145,0.8629325,-1.5956931,-4.095704e-08,1.0013585,0.099156745,-1.4265973e-07,-2.8917626e-05,0.99864334,-1.422729e-07,-12.455747,0.0,-269.3859,14.300613,16.714556,0.0,14.304304,230.62962,1.0,0.100945495,0.10091487,5.311351,5.338326,0.0,-9.611827,22.067574,-24.556461,293.94235,5.40784e-11,1.5629422e-13,5.311351,5.311351,5.338326,0.0396025,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,1.5295728e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5522,1.0,0.0,9898.149,0.86562014,-1.5956931,-4.095704e-08,1.0013583,0.099155724,-1.7698065e-07,-3.1243453e-05,0.99864364,-1.7650088e-07,-11.282839,0.0,-257.30872,14.300613,15.965736,0.0,14.304304,230.62962,1.0,0.10094503,0.10091387,5.3741827,5.401158,0.0,-10.843925,22.126764,-44.929955,302.23865,5.4705393e-11,1.5594133e-13,5.3741827,5.3741827,5.401158,0.03960028,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,1.4961704e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5524,1.0,0.0,9898.154,0.8685901,-1.5956931,-4.095704e-08,1.0013579,0.09915455,-2.1055688e-07,-3.3478933e-05,0.998644,-2.0998623e-07,-10.065427,0.0,-244.21596,14.300613,15.1539345,0.0,14.304304,230.62962,1.0,0.1009443,0.10091269,5.4370146,5.4639897,0.0,-12.033221,22.098648,-65.126236,309.3422,5.5194523e-11,1.555337e-13,5.4370146,5.4370146,5.4639897,0.039598145,1.0000001,1.0000001,1.0,5.4639897,5.4370146,0.0,1.4573462e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5526,1.0,0.0,9898.159,0.8718307,-1.5956931,-4.095704e-08,1.0013576,0.09915321,-2.4326846e-07,-3.562239e-05,0.99864435,-2.4260933e-07,-8.808315,0.0,-230.15935,14.300613,14.282353,0.0,14.304304,230.62962,1.0,0.10094331,0.10091135,5.4998465,5.5268216,0.0,-13.175019,21.983334,-85.06559,315.22495,5.56315e-11,1.552293e-13,5.4998465,5.4998465,5.5268216,0.039596107,1.0000001,1.0000001,1.0,5.5268216,5.4998465,0.0,1.4132551e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5528,1.0,0.0,9898.164,0.8753293,-1.5956931,-4.095704e-08,1.0013571,0.09915173,-2.7500377e-07,-3.766239e-05,0.99864477,-2.742589e-07,-7.5164666,0.0,-215.19432,14.300613,13.354435,0.0,14.304304,230.62962,1.0,0.10094205,0.10090986,5.562678,5.5896535,0.0,-14.264811,21.781277,-104.66933,319.86365,5.6088835e-11,1.5448631e-13,5.562678,5.562678,5.5896535,0.039594166,1.0000001,1.0000001,1.0,5.5896535,5.562678,0.0,1.3640772e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.553,1.0,0.0,9898.168,0.8790724,-1.5956931,-4.095704e-08,1.0013567,0.099150114,-3.0561168e-07,-3.959636e-05,0.9986452,-3.0478412e-07,-6.1949797,0.0,-199.37993,14.300613,12.37384,0.0,14.304304,230.62962,1.0,0.10094055,0.10090823,5.6255097,5.6524854,0.0,-15.298295,21.493275,-123.860085,323.24002,5.646956e-11,1.5332592e-13,5.6255097,5.6255097,5.6524854,0.039592337,1.0000001,1.0000001,1.0,5.6524854,5.6255097,0.0,1.3100029e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5532,1.0,0.0,9898.173,0.8830456,-1.5956931,-4.095704e-08,1.0013562,0.099148355,-3.350132e-07,-4.1414212e-05,0.9986456,-3.3410632e-07,-4.8490705,0.0,-182.7786,14.300613,11.3444395,0.0,14.304304,230.62962,1.0,0.1009388,0.100906454,5.6883416,5.7153172,0.0,-16.27139,21.120462,-142.5621,325.3407,5.674354e-11,1.5248073e-13,5.6883416,5.6883416,5.7153172,0.03959062,1.0000001,1.0000001,1.0,5.7153172,5.6883416,0.0,1.2512444e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5534,1.0,0.0,9898.177,0.8872336,-1.5956931,-4.095704e-08,1.0013558,0.09914647,-3.6308663e-07,-4.3106586e-05,0.9986461,-3.6210412e-07,-3.4840517,0.0,-165.45583,14.300613,10.270296,0.0,14.304304,230.62962,1.0,0.10093681,0.10090454,5.7511735,5.778149,0.0,-17.180258,20.66431,-160.70158,326.1574,5.682095e-11,1.5156271e-13,5.7511735,5.7511735,5.778149,0.039589025,1.0000001,1.0000001,1.0,5.778149,5.7511735,0.0,1.1880345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5536,1.0,0.0,9898.18,0.8916205,-1.5956931,-4.095704e-08,1.0013553,0.099144466,-3.8972672e-07,-4.467358e-05,0.99864656,-3.886725e-07,-2.1053112,0.0,-147.48,14.300613,9.15565,0.0,14.304304,230.62962,1.0,0.10093459,0.100902505,5.8140054,5.840981,0.0,-18.021307,20.12662,-178.20692,325.68692,5.6652173e-11,1.5101923e-13,5.8140054,5.8140054,5.840981,0.039587557,1.0000001,1.0000001,1.0,5.840981,5.8140054,0.0,1.12062615e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5538,1.0,0.0,9898.184,0.89618963,-1.5956931,-4.095704e-08,1.0013547,0.09914235,-4.1485106e-07,-4.6105168e-05,0.9986471,-4.1372928e-07,-0.71829134,0.0,-128.92203,14.300613,8.004901,0.0,14.304304,230.62962,1.0,0.100932136,0.10090035,5.8768373,5.903813,0.0,-18.79122,19.50951,-195.00903,323.93106,5.6440238e-11,1.5089269e-13,5.8768373,5.8768373,5.903813,0.03958622,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,1.0492667e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.554,1.0,0.0,9898.187,0.9009236,-1.5956931,-4.095704e-08,1.0013542,0.09914012,-4.3837917e-07,-4.7396585e-05,0.99864763,-4.3719427e-07,0.6715329,0.0,-109.85516,14.300613,6.82259,0.0,14.304304,230.62962,1.0,0.10092948,0.10089809,5.939669,5.966645,0.0,-19.486954,18.81542,-211.0416,320.89676,5.6291614e-11,1.5089353e-13,5.939669,5.939669,5.966645,0.03958502,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,9.742373e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5542,1.0,0.0,9898.189,0.90580463,-1.5956931,-4.095704e-08,1.0013536,0.0991378,-4.602257e-07,-4.8548638e-05,0.99864817,-4.5898227e-07,2.0586753,0.0,-90.35466,14.300613,5.613385,0.0,14.304304,230.62962,1.0,0.100926615,0.10089572,6.0025005,6.0294766,0.0,-20.105762,18.047089,-226.24132,316.59598,5.6037633e-11,1.5048017e-13,6.0025005,6.0025005,6.0294766,0.039583955,1.0000001,1.0000001,1.0,6.0294766,6.0025005,0.0,8.958258e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5544,1.0,0.0,9898.192,0.91081417,-1.5956931,-4.095704e-08,1.001353,0.099135384,-4.8032524e-07,-4.954906e-05,0.99864876,-4.79028e-07,3.43766,0.0,-70.49748,14.300613,4.3820586,0.0,14.304304,230.62962,1.0,0.10092357,0.10089326,6.0653324,6.0923085,0.0,-20.645206,17.207546,-240.54822,311.0457,5.5576158e-11,1.500184e-13,6.0653324,6.0653324,6.0923085,0.039583042,1.0000001,1.0000001,1.0,6.0923085,6.0653324,0.0,8.143309e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5546,1.0,0.0,9898.194,0.91593343,-1.5956931,-4.095704e-08,1.0013524,0.0991329,-4.986033e-07,-5.040127e-05,0.99864936,-4.972573e-07,4.803044,0.0,-50.361988,14.300613,3.1334713,0.0,14.304304,230.62962,1.0,0.100920334,0.10089072,6.1281643,6.1551404,0.0,-21.103153,16.30011,-253.90582,304.2678,5.4902916e-11,1.2907623e-13,6.1281643,6.1281643,6.1551404,0.039582275,1.0000001,1.0000001,1.0,6.1551404,6.1281643,0.0,7.300613e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5548,1.0,0.0,9898.196,0.92114323,-1.5956931,-4.095704e-08,1.0013518,0.09913035,-5.1499006e-07,-5.1099254e-05,0.99864995,-5.1360047e-07,6.1494365,0.0,-30.027657,14.300613,1.8725512,0.0,14.304304,230.62962,1.0,0.10091693,0.10088811,6.190996,6.2179723,0.0,-21.477797,15.32836,-266.26138,296.28906,5.4214227e-11,1.4812284e-14,6.190996,6.190996,6.2179723,0.03958166,1.0000001,1.0000001,1.0,6.2179723,6.190996,0.0,6.433364e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.555,1.0,0.0,9898.198,0.926424,-1.5956931,-4.095704e-08,1.0013512,0.09912773,-5.294601e-07,-5.1639952e-05,0.9986506,-5.2803216e-07,7.4715233,0.0,-9.574738,14.300613,0.6042758,0.0,14.304304,230.62962,1.0,0.100913376,0.10088543,6.253828,6.2808037,0.0,-21.767654,14.296131,-277.56616,287.14093,5.3637046e-11,-1.5422199e-13,6.253828,6.253828,6.2808037,0.03958119,1.0,1.0,1.0,6.2808037,6.253828,0.0,5.5448435e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5552,1.0,0.0,9898.199,0.9317561,-1.5956931,-4.095704e-08,1.0013506,0.09912507,-5.4194703e-07,-5.2023584e-05,0.9986512,-5.404861e-07,8.764086,0.0,10.916042,14.300613,-0.6663487,0.0,14.304304,230.62962,1.0,0.10090969,0.1008827,0.033474542,0.06045045,0.0,-21.971586,13.2075,-287.77554,276.8595,5.3116705e-11,-3.220731e-13,0.033474542,0.033474542,0.06045045,0.039580878,1.0,1.0,1.0,0.06045045,0.033474542,0.0,4.6383686e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5554,1.0,0.0,9898.2,0.9371196,-1.5956931,-4.095704e-08,1.0013499,0.09912237,-5.524143e-07,-5.2250864e-05,0.99865186,-5.5092585e-07,10.022021,0.0,31.36381,14.300613,-1.934307,0.0,14.304304,230.62962,1.0,0.100905865,0.10087993,0.09630636,0.123282306,0.0,-22.088785,12.066764,-296.84918,265.48538,5.2791188e-11,-4.642872e-13,0.09630636,0.09630636,0.123282306,0.03958072,1.0,1.0,1.0,0.123282306,0.09630636,0.0,3.717345e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5556,1.0,0.0,9898.201,0.94249463,-1.5956931,-4.095704e-08,1.0013493,0.09911963,-5.607981e-07,-5.231709e-05,0.9986525,-5.5928786e-07,11.240364,0.0,51.68786,14.300613,-3.1945941,0.0,14.304304,230.62962,1.0,0.10090193,0.10087713,0.15913819,0.18611416,0.0,-22.11879,10.878425,-304.75128,253.06343,5.247875e-11,-5.7366167e-13,0.15913819,0.15913819,0.18611416,0.039580718,1.0,1.0,1.0,0.18611416,0.15913819,0.0,2.785215e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5558,1.0,0.0,9898.201,0.9478612,-1.5956931,-4.095704e-08,1.0013486,0.099116884,-5.671165e-07,-5.2224226e-05,0.99865323,-5.6558997e-07,12.414306,0.0,71.807976,14.300613,-4.442236,0.0,14.304304,230.62962,1.0,0.10089791,0.1008743,0.22197,0.24894601,0.0,-22.06148,9.647175,-311.45065,239.64268,5.2073953e-11,-6.60369e-13,0.22197,0.22197,0.24894601,0.039580867,1.0,1.0,1.0,0.24894601,0.22197,0.0,1.8454472e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.556,1.0,0.0,9898.201,0.9531996,-1.5956931,-4.095704e-08,1.0013479,0.09911413,-5.712956e-07,-5.1976163e-05,0.9986539,-5.697585e-07,13.539211,0.0,91.64474,14.300613,-5.672307,0.0,14.304304,230.62962,1.0,0.100893795,0.100871466,0.28480184,0.31177786,0.0,-21.917086,8.377873,-316.92087,225.27612,5.1653157e-11,-7.3349193e-13,0.28480184,0.28480184,0.31177786,0.039581172,1.0,1.0,1.0,0.31177786,0.28480184,0.0,9.015201e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5562,1.0,0.0,9898.201,0.95849013,-1.5956931,-4.095704e-08,1.0013472,0.09911137,-5.733434e-07,-5.15682e-05,0.9986546,-5.718017e-07,14.610641,0.0,111.119865,14.300613,-6.879953,0.0,14.304304,230.62962,1.0,0.10088962,0.100868635,0.34763366,0.3746097,0.0,-21.686174,7.0755324,-321.1403,210.02043,5.1285236e-11,-7.9672087e-13,0.34763366,0.34763366,0.3746097,0.039581627,1.0,1.0,1.0,0.3746097,0.34763366,-0.0,-4.3075177e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5564,1.0,0.0,9898.2,0.9637133,-1.5956931,-4.095704e-08,1.0013466,0.09910863,-5.7327276e-07,-5.10078e-05,0.99865526,-5.7173196e-07,15.624366,0.0,130.15648,14.300613,-8.060407,0.0,14.304304,230.62962,1.0,0.10088539,0.1008658,0.41046548,0.43744156,0.0,-21.369658,5.745292,-324.0923,193.9358,5.1041144e-11,-8.5127695e-13,0.41046548,0.41046548,0.43744156,0.03958223,1.0,1.0,1.0,0.43744156,0.41046548,-0.0,-9.848372e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5566,1.0,0.0,9898.199,0.96885,-1.5956931,-4.095704e-08,1.0013459,0.0991059,-5.71074e-07,-5.0296738e-05,0.998656,-5.6953996e-07,16.576384,0.0,148.67943,14.300613,-9.209009,0.0,14.304304,230.62962,1.0,0.10088113,0.100862995,0.47329733,0.5002734,0.0,-20.968788,4.392404,-325.7652,177.08575,5.0960278e-11,-8.9802303e-13,0.47329733,0.47329733,0.5002734,0.03958298,1.0,1.0,1.0,0.5002734,0.47329733,-0.0,-1.9202842e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5568,1.0,0.0,9898.198,0.9738815,-1.5956931,-4.095704e-08,1.0013452,0.09910321,-5.6676623e-07,-4.9433263e-05,0.99865663,-5.6524453e-07,17.462938,0.0,166.61563,14.300613,-10.321228,0.0,14.304304,230.62962,1.0,0.10087685,0.10086022,0.5361292,0.5631053,0.0,-20.485147,3.0222085,-326.1524,159.53677,5.1032244e-11,-9.377058e-13,0.5361292,0.5361292,0.5631053,0.039583877,1.0,1.0,1.0,0.5631053,0.5361292,-0.0,-2.8459946e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.557,1.0,0.0,9898.196,0.9787894,-1.5956931,-4.095704e-08,1.0013444,0.09910057,-5.6035304e-07,-4.8426587e-05,0.99865735,-5.5884937e-07,18.28053,0.0,183.89429,14.300613,-11.392672,0.0,14.304304,230.62962,1.0,0.100872576,0.100857496,0.598961,0.6259371,0.0,-19.920647,1.6401144,-325.2524,141.35812,5.1368652e-11,-9.713068e-13,0.598961,0.598961,0.6259371,0.039584912,0.99999994,0.99999994,1.0,0.6259371,0.598961,-0.0,-3.7585494e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5572,1.0,0.0,9898.194,0.9835559,-1.5956931,-4.095704e-08,1.0013437,0.099097975,-5.5187087e-07,-4.7276386e-05,0.99865806,-5.5039067e-07,19.025934,0.0,200.44717,14.300613,-12.419112,0.0,14.304304,230.62962,1.0,0.10086831,0.10085481,0.6617928,0.688769,0.0,-19.277512,0.2515773,-323.06873,122.62155,5.18193e-11,-9.99543e-13,0.6617928,0.6617928,0.688769,0.039586082,0.99999994,0.99999994,1.0,0.688769,0.6617928,-0.0,-4.654619e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5574,1.0,0.0,9898.192,0.9881638,-1.5956931,-4.095704e-08,1.001343,0.09909544,-5.413517e-07,-4.5991143e-05,0.9986587,-5.399005e-07,19.696207,0.0,216.20897,14.300613,-13.3965,0.0,14.304304,230.62962,1.0,0.10086407,0.10085219,0.7246247,0.75160086,0.0,-18.558285,-1.1379218,-319.61,103.40102,5.225968e-11,-1.0232825e-12,0.7246247,0.7246247,0.75160086,0.03958739,0.99999994,0.99999994,1.0,0.75160086,0.7246247,-0.0,-5.5308867e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5576,1.0,0.0,9898.189,0.99259645,-1.5956931,-4.095704e-08,1.0013424,0.09909298,-5.288439e-07,-4.4572105e-05,0.99865943,-5.2742695e-07,20.288704,0.0,231.11748,14.300613,-14.320976,0.0,14.304304,230.62962,1.0,0.10085987,0.10084964,0.7874565,0.8144327,0.0,-17.765804,-2.5228982,-314.88986,83.77238,5.2710915e-11,-1.043286e-12,0.7874565,0.7874565,0.8144327,0.03958882,0.99999994,0.99999994,1.0,0.8144327,0.7874565,-0.0,-6.384182e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5578,1.0,0.0,9898.187,0.99683785,-1.5956931,-4.095704e-08,1.0013417,0.0990906,-5.144167e-07,-4.302617e-05,0.9986601,-5.130391e-07,20.801086,0.0,245.11383,14.300613,-15.188893,0.0,14.304304,230.62962,1.0,0.10085574,0.10084718,0.85028833,0.87726456,0.0,-16.9032,-3.897885,-308.92694,63.813103,5.3267498e-11,-1.0594256e-12,0.85028833,0.85028833,0.87726456,0.03959037,0.99999994,0.99999994,1.0,0.87726456,0.85028833,-0.0,-7.211393e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.558,1.0,0.0,9898.184,1.0008729,-1.5956931,-4.095704e-08,1.001341,0.09908831,-4.9811433e-07,-4.1363597e-05,0.9986608,-4.9678107e-07,21.231333,0.0,258.14282,14.300613,-15.996826,0.0,14.304304,230.62962,1.0,0.100851685,0.10084479,0.9131202,0.9400964,0.0,-15.973878,-5.2574553,-301.74478,43.601974,5.3908808e-11,-1.0719288e-12,0.9131202,0.9131202,0.9400964,0.03959203,0.99999994,0.99999994,1.0,0.9400964,0.9131202,-0.0,-8.009502e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5582,1.0,0.0,9898.181,1.0046871,-1.5956931,-4.095704e-08,1.0013404,0.09908612,-4.800179e-07,-3.9584513e-05,0.99866146,-4.787337e-07,21.57775,0.0,270.15298,14.300613,-16.741587,0.0,14.304304,230.62962,1.0,0.10084772,0.10084252,0.975952,1.0029283,0.0,-14.981506,-6.596243,-293.37173,23.218771,5.4590422e-11,-1.0814986e-12,0.975952,0.975952,1.0029283,0.039593805,0.99999994,0.99999994,1.0,1.0029283,0.975952,-0.0,-8.775646e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5584,1.0,0.0,9898.177,1.0082668,-1.5956931,-4.095704e-08,1.0013397,0.099084035,-4.6016956e-07,-3.7700756e-05,0.9986621,-4.5893907e-07,21.838966,0.0,281.09692,14.300613,-17.420237,0.0,14.304304,230.62962,1.0,0.100843854,0.10084035,1.0387839,1.0657601,0.0,-13.930002,-7.9089637,-283.84085,2.7439365,5.5431233e-11,-1.0884706e-12,1.0387839,1.0387839,1.0657601,0.03959568,0.9999999,0.9999999,1.0,1.0657601,1.0387839,-0.0,-9.507021e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5586,1.0,0.0,9898.173,1.0115995,-1.5956931,-4.095704e-08,1.0013391,0.09908206,-4.3866612e-07,-3.571531e-05,0.99866277,-4.3749367e-07,22.013954,0.0,290.93146,14.300613,-18.030098,0.0,14.304304,230.62962,1.0,0.100840114,0.10083829,1.1016158,1.1285919,0.0,-12.823518,-9.190436,-273.18973,-17.741713,5.6218984e-11,-1.0929167e-12,1.1016158,1.1016158,1.1285919,0.039597645,0.9999999,0.9999999,1.0,1.1285919,1.1016158,-0.0,-1.02010084e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5588,1.0,0.0,9898.168,1.0146736,-1.5956931,-4.095704e-08,1.0013384,0.0990802,-4.156282e-07,-3.3634653e-05,0.99866337,-4.1451787e-07,22.102024,0.0,299.61777,14.300613,-18.568764,0.0,14.304304,230.62962,1.0,0.10083651,0.10083635,1.1644475,1.1914238,0.0,-11.66642,-10.435604,-261.46045,-38.157322,5.6914463e-11,-1.0948926e-12,1.1644475,1.1644475,1.1914238,0.0395997,0.9999999,0.9999999,1.0,1.1914238,1.1644475,-0.0,-1.08551575e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
