Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.559,1.0,0.0,9898.164,1.0174781,-1.5956931,-4.095704e-08,1.0013378,0.09907848,-3.910987e-07,-3.1475523e-05,0.99866396,-3.9005437e-07,22.10283,0.0,307.12158,14.300613,-19.034111,0.0,14.304304,230.62962,1.0,0.10083304,0.10083455,1.2272794,1.2542557,0.0,-10.463278,-11.639553,-248.69926,-58.422314,5.763588e-11,-1.095498e-12,1.2272794,1.2272794,1.2542557,0.03960184,0.9999999,0.9999999,1.0,1.2542557,1.2272794,-0.0,-1.14671174e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5592,1.0,0.0,9898.159,1.0200034,-1.5956931,-4.095704e-08,1.0013372,0.09907688,-3.651821e-07,-2.9236384e-05,0.99866456,-3.6420744e-07,22.01637,0.0,313.41327,14.300613,-19.424301,0.0,14.304304,230.62962,1.0,0.10082974,0.10083288,1.2901113,1.3170875,0.0,-9.21884,-12.797531,-234.95657,-78.4567,5.836373e-11,-1.0951361e-12,1.2901113,1.2901113,1.3170875,0.03960405,0.9999999,0.9999999,1.0,1.3170875,1.2901113,-0.0,-1.2034717e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5594,1.0,0.0,9898.154,1.022241,-1.5956931,-4.095704e-08,1.0013366,0.09907543,-3.3799057e-07,-2.692956e-05,0.99866515,-3.3708886e-07,21.842985,0.0,318.46802,14.300613,-19.737797,0.0,14.304304,230.62962,1.0,0.10082661,0.100831345,1.3529432,1.3799194,0.0,-7.9380174,-13.904968,-220.2866,-98.18142,5.909962e-11,-1.0935815e-12,1.3529432,1.3529432,1.3799194,0.039606314,0.9999999,0.9999999,1.0,1.3799194,1.3529432,-0.0,-1.2555978e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5596,1.0,0.0,9898.149,1.0241832,-1.5956931,-4.095704e-08,1.0013361,0.09907411,-3.0960987e-07,-2.4565665e-05,0.99866575,-3.087842e-07,21.583363,0.0,322.26587,14.300613,-19.973362,0.0,14.304304,230.62962,1.0,0.10082366,0.10082996,1.4157751,1.4427512,0.0,-6.6258674,-14.957496,-204.74727,-117.51861,5.995396e-11,-1.0911672e-12,1.4157751,1.4157751,1.4427512,0.039608642,0.9999999,0.9999999,1.0,1.4427512,1.4157751,-0.0,-1.3029077e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5598,1.0,0.0,9898.145,1.0258234,-1.5956931,-4.095704e-08,1.0013355,0.09907295,-2.801596e-07,-2.215258e-05,0.9986663,-2.794128e-07,21.238527,0.0,324.79184,14.300613,-20.130068,0.0,14.304304,230.62962,1.0,0.1008209,0.10082873,1.4786069,1.505583,0.0,-5.2875686,-15.95096,-188.3999,-136.39195,6.094667e-11,-1.0877161e-12,1.4786069,1.4786069,1.505583,0.03961101,0.9999999,0.9999999,1.0,1.505583,1.4786069,-0.0,-1.3452419e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.56,1.0,0.0,9898.14,1.0271565,-1.5956931,-4.095704e-08,1.001335,0.099071935,-2.497422e-07,-1.9696468e-05,0.99866676,-2.490767e-07,20.809843,0.0,326.03598,14.300613,-20.207296,0.0,14.304304,230.62962,1.0,0.10081835,0.10082766,1.5414388,1.5684149,0.0,-3.9284031,-16.88144,-171.30902,-154.72696,6.217277e-11,-1.0832604e-12,1.5414388,1.5414388,1.5684149,0.03961342,0.9999999,0.9999999,1.0,1.5684149,1.5414388,-0.0,-1.3824535e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5602,1.0,0.0,9898.135,1.0281785,-1.5956931,-4.095704e-08,1.0013344,0.09907108,-2.1848328e-07,-1.721022e-05,0.9986673,-2.1790132e-07,20.299002,0.0,325.99335,14.300613,-20.204742,0.0,14.304304,230.62962,1.0,0.100816004,0.10082674,1.6042707,1.6312468,0.0,-2.5537353,-17.745266,-153.54208,-172.45128,6.3525636e-11,-1.0771134e-12,1.6042707,1.6042707,1.6312468,0.039615855,0.9999999,0.9999999,1.0,1.6312468,1.6042707,-0.0,-1.4144183e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5604,1.0,0.0,9898.129,1.028886,-1.5956931,-4.095704e-08,1.001334,0.099070385,-1.8649791e-07,-1.4702638e-05,0.9986678,-1.8600133e-07,19.70802,0.0,324.66415,14.300613,-20.12242,0.0,14.304304,230.62962,1.0,0.10081388,0.10082599,1.6671025,1.6940787,0.0,-1.1689906,-18.539028,-135.16922,-189.49493,6.495908e-11,-1.0708199e-12,1.6671025,1.6671025,1.6940787,0.03961831,0.9999999,0.9999999,1.0,1.6940787,1.6671025,-0.0,-1.4410307e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5606,1.0,0.0,9898.124,1.0292774,-1.5956931,-4.095704e-08,1.0013336,0.09906985,-1.5389038e-07,-1.2179395e-05,0.99866825,-1.5348076e-07,19.03923,0.0,322.05362,14.300613,-19.960651,0.0,14.304304,230.62962,1.0,0.10081198,0.1008254,1.7299343,1.7569104,0.0,0.22036575,-19.259596,-116.26294,-205.7907,6.6308216e-11,-1.0648068e-12,1.7299343,1.7299343,1.7569104,0.039620772,0.9999999,0.9999999,1.0,1.7569104,1.7299343,-0.0,-1.4622034e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5608,1.0,0.0,9898.118,1.0293522,-1.5956931,-4.095704e-08,1.0013331,0.099069476,-1.207845e-07,-9.65407e-06,0.9986687,-1.2046311e-07,18.295277,0.0,318.1721,14.300613,-19.72008,0.0,14.304304,230.62962,1.0,0.10081032,0.10082498,1.7927662,1.8197423,0.0,1.6088508,-19.904127,-96.89787,-221.27422,6.740411e-11,-1.0586309e-12,1.7927662,1.7927662,1.8197423,0.039623234,0.9999999,0.9999999,1.0,1.8197423,1.7927662,-0.0,-1.4778753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.561,1.0,0.0,9898.112,1.0291108,-1.5956931,-4.095704e-08,1.0013328,0.09906927,-8.731879e-08,-7.1337226e-06,0.9986691,-8.708651e-08,17.479092,0.0,313.03485,14.300613,-19.401653,0.0,14.304304,230.62962,1.0,0.100808896,0.10082472,1.8555981,1.8825742,0.0,2.9909854,-20.470078,-77.15045,-235.8844,6.8334824e-11,-1.0519311e-12,1.8555981,1.8555981,1.8825742,0.03962569,0.9999999,0.9999999,1.0,1.8825742,1.8555981,-0.0,-1.4879984e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5612,1.0,0.0,9898.107,1.0285548,-1.5956931,-4.095704e-08,1.0013323,0.09906922,-5.3613878e-08,-4.627899e-06,0.99866945,-5.34713e-08,16.593903,0.0,306.66223,14.300613,-19.006628,0.0,14.304304,230.62962,1.0,0.10080771,0.10082464,1.91843,1.9454061,0.0,4.361315,-20.955215,-57.09861,-249.56361,6.898396e-11,-1.0441498e-12,1.91843,1.91843,1.9454061,0.039628126,0.9999998,0.9999998,1.0,1.9454061,1.91843,-0.0,-1.4925487e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5614,1.0,0.0,9898.102,1.0276872,-1.5956931,-4.095704e-08,1.0013319,0.09906934,-1.9781458e-08,-2.1468918e-06,0.9986698,-1.9728867e-08,15.643198,0.0,299.0793,14.300613,-18.536564,0.0,14.304304,230.62962,1.0,0.10080678,0.10082472,1.9812618,2.0082378,0.0,5.714432,-21.35763,-36.82149,-262.25784,6.91365e-11,-1.0359308e-12,1.9812618,1.9812618,2.0082378,0.03963054,0.9999998,0.9999998,1.0,2.0082378,1.9812618,-0.0,-1.491524e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5616,1.0,0.0,9898.097,1.0265119,-1.5956931,-4.095704e-08,1.0013316,0.099069625,1.4038639e-08,2.9888085e-07,0.99867016,1.40013245e-08,14.630734,0.0,290.31613,14.300613,-17.99332,0.0,14.304304,230.62962,1.0,0.1008061,0.100824974,2.0440938,2.0710697,0.0,7.0449963,-21.675732,-16.399122,-273.917,6.88782e-11,-1.0281404e-12,2.0440938,2.0440938,2.0710697,0.039632916,0.9999999,0.9999999,1.0,2.0710697,2.0440938,-0.0,-1.4849442e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5618,1.0,0.0,9898.091,1.0250342,-1.5956931,-4.095704e-08,1.0013313,0.09907007,4.771415e-08,2.7061317e-06,0.99867046,4.7587356e-08,13.560507,0.0,280.4072,14.300613,-17.379038,0.0,14.304304,230.62962,1.0,0.10080567,0.10082539,2.1069257,2.1339016,0.0,8.347758,-21.908266,4.0878944,-284.4951,6.856397e-11,-1.0200212e-12,2.1069257,2.1069257,2.1339016,0.039635245,0.9999999,0.9999999,1.0,2.1339016,2.1069257,-0.0,-1.4728487e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.562,1.0,0.0,9898.086,1.0232602,-1.5956931,-4.095704e-08,1.001331,0.099070676,8.1154475e-08,5.0588615e-06,0.99867076,8.093887e-08,12.436739,0.0,269.39163,14.300613,-16.696142,0.0,14.304304,230.62962,1.0,0.1008055,0.10082598,2.1697576,2.1967335,0.0,9.6175785,-22.054317,24.558704,-293.95035,6.857151e-11,-1.0123522e-12,2.1697576,2.1697576,2.1967335,0.03963753,0.9999999,0.9999999,1.0,2.1967335,2.1697576,-0.0,-1.4552938e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5622,1.0,0.0,9898.08,1.0211973,-1.5956931,-4.095704e-08,1.0013307,0.099071436,1.14189454e-07,7.352084e-06,0.998671,1.1388614e-07,11.263865,0.0,257.31296,14.300613,-15.947328,0.0,14.304304,230.62962,1.0,0.10080558,0.100826725,2.2325895,2.2595654,0.0,10.849444,-22.11331,44.932518,-302.24548,6.8986344e-11,-1.0041008e-12,2.2325895,2.2325895,2.2595654,0.039639745,0.9999999,0.9999999,1.0,2.2595654,2.2325895,-0.0,-1.4323585e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5624,1.0,0.0,9898.075,1.0188538,-1.5956931,-4.095704e-08,1.0013305,0.09907235,1.4673428e-07,9.580649e-06,0.99867123,1.4634459e-07,10.046516,0.0,244.21884,14.300613,-15.135552,0.0,14.304304,230.62962,1.0,0.100805916,0.10082763,2.2954214,2.3223972,0.0,12.038496,-22.085012,65.12893,-309.34778,6.9595364e-11,-9.954605e-13,2.2954214,2.2954214,2.3223972,0.03964189,0.9999999,0.9999999,1.0,2.3223972,2.2954214,-0.0,-1.4041433e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5626,1.0,0.0,9898.07,1.0162392,-1.5956931,-4.095704e-08,1.0013304,0.099073425,1.7867303e-07,1.1730618e-05,0.9986714,1.7819859e-07,8.789495,0.0,230.16095,14.300613,-14.264017,0.0,14.304304,230.62962,1.0,0.1008065,0.10082869,2.3582532,2.385229,0.0,13.180043,-21.969538,85.06822,-315.22916,7.026076e-11,-9.86995e-13,2.3582532,2.3582532,2.385229,0.039643966,0.9999999,0.9999999,1.0,2.385229,2.3582532,-0.0,-1.3707607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5628,1.0,0.0,9898.065,1.0133637,-1.5956931,-4.095704e-08,1.0013301,0.09907464,2.0985695e-07,1.3796153e-05,0.9986716,2.0929977e-07,7.4977617,0.0,215.19476,14.300613,-13.3361635,0.0,14.304304,230.62962,1.0,0.10080733,0.10082991,2.4210851,2.4480608,0.0,14.26958,-21.767342,104.67172,-319.8665,7.077018e-11,-9.80226e-13,2.4210851,2.4210851,2.4480608,0.039645955,0.9999999,0.9999999,1.0,2.4480608,2.4210851,-0.0,-1.3323456e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.563,1.0,0.0,9898.061,1.0102389,-1.5956931,-4.095704e-08,1.00133,0.099075995,2.401856e-07,1.5769858e-05,0.99867177,2.39548e-07,6.1764145,0.0,199.37935,14.300613,-12.355652,0.0,14.304304,230.62962,1.0,0.10080841,0.10083127,2.483917,2.5108926,0.0,15.302809,-21.479223,123.86206,-323.24142,7.098412e-11,-9.734894e-13,2.483917,2.483917,2.5108926,0.03964785,0.9999999,0.9999999,1.0,2.5108926,2.483917,-0.0,-1.289054e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5632,1.0,0.0,9898.057,1.0068768,-1.5956931,-4.095704e-08,1.0013299,0.099077486,2.6955098e-07,1.7646647e-05,0.9986719,2.688355e-07,4.830667,0.0,182.77716,14.300613,-11.326351,0.0,14.304304,230.62962,1.0,0.10080973,0.100832775,2.5467489,2.5737245,0.0,16.275654,-21.10632,142.5635,-325.34067,7.100337e-11,-9.653815e-13,2.5467489,2.5467489,2.5737245,0.039649654,0.9999999,0.9999999,1.0,2.5737245,2.5467489,-0.0,-1.2410598e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5634,1.0,0.0,9898.052,1.0032905,-1.5956931,-4.095704e-08,1.0013298,0.09907911,2.9785195e-07,1.9417303e-05,0.998672,2.970614e-07,3.4658294,0.0,165.45369,14.300613,-10.252325,0.0,14.304304,230.62962,1.0,0.10081129,0.100834414,2.6095808,2.6365564,0.0,17.184275,-20.650105,160.70226,-326.15594,7.1025935e-11,-9.550134e-13,2.6095808,2.6095808,2.6365564,0.03965135,0.9999999,0.9999999,1.0,2.6365564,2.6095808,-0.0,-1.18855205e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5636,1.0,0.0,9898.048,0.99949384,-1.5956931,-4.095704e-08,1.0013297,0.09908086,3.2496348e-07,2.1077187e-05,0.9986721,3.2410102e-07,2.0872877,0.0,147.47731,14.300613,-9.13781,0.0,14.304304,230.62962,1.0,0.100813076,0.10083618,2.6724126,2.6993883,0.0,18.025087,-20.112375,178.20673,-325.68402,7.1060456e-11,-9.453e-13,2.6724126,2.6724126,2.6993883,0.039652932,0.9999999,0.9999999,1.0,2.6993883,2.6724126,-0.0,-1.1317294e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5638,1.0,0.0,9898.044,0.9955015,-1.5956931,-4.095704e-08,1.0013295,0.09908273,3.50794e-07,2.2618588e-05,0.9986722,3.4986306e-07,0.7004812,0.0,128.91899,14.300613,-7.987204,0.0,14.304304,230.62962,1.0,0.10081508,0.10083808,2.7352445,2.7622201,0.0,18.794777,-19.495258,195.00783,-323.92682,7.1003974e-11,-9.374335e-13,2.7352445,2.7352445,2.7622201,0.039654404,0.9999999,0.9999999,1.0,2.7622201,2.7352445,-0.0,-1.0708274e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.564,1.0,0.0,9898.041,0.9913287,-1.5956931,-4.095704e-08,1.0013295,0.099084705,3.7527684e-07,2.403734e-05,0.9986722,3.7428094e-07,-0.6891182,0.0,109.85195,14.300613,-6.805048,0.0,14.304304,230.62962,1.0,0.1008173,0.100840084,2.7980764,2.825052,0.0,19.490303,-18.801186,211.03929,-320.89124,7.0973616e-11,-9.296034e-13,2.7980764,2.7980764,2.825052,0.039655752,0.9999999,0.9999999,1.0,2.825052,2.7980764,-0.0,-1.0060831e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5642,1.0,0.0,9898.037,0.98699135,-1.5956931,-4.095704e-08,1.0013295,0.099086784,3.9830073e-07,2.533026e-05,0.99867225,3.9724372e-07,-2.0760274,0.0,90.35145,14.300613,-5.5960064,0.0,14.304304,230.62962,1.0,0.10081973,0.1008422,2.8609083,2.887884,0.0,20.108925,-18.032896,226.23784,-316.5893,7.110772e-11,-9.205214e-13,2.8609083,2.8609083,2.887884,0.03965698,0.9999999,0.9999999,1.0,2.887884,2.8609083,-0.0,-9.377311e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5644,1.0,0.0,9898.034,0.9825059,-1.5956931,-4.095704e-08,1.0013295,0.09908895,4.1977168e-07,2.6490668e-05,0.99867225,4.1865772e-07,-3.454774,0.0,70.49444,14.300613,-4.3648505,0.0,14.304304,230.62962,1.0,0.10082235,0.10084441,2.9237401,2.9507158,0.0,20.6482,-17.193424,240.5435,-311.03793,7.122725e-11,-9.122231e-13,2.9237401,2.9237401,2.9507158,0.039658073,0.99999994,0.99999994,1.0,2.9507158,2.9237401,-0.0,-8.660386e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5646,1.0,0.0,9898.031,0.9778894,-1.5956931,-4.095704e-08,1.0013295,0.09909122,4.3965542e-07,2.751458e-05,0.99867225,4.3848866e-07,-4.8199177,0.0,50.359287,14.300613,-3.1164374,0.0,14.304304,230.62962,1.0,0.10082516,0.10084672,2.986572,3.0135477,0.0,21.105999,-16.286081,253.89981,-304.2591,7.1232235e-11,-9.051732e-13,2.986572,2.986572,3.0135477,0.03965903,0.99999994,0.99999994,1.0,3.0135477,2.986572,-0.0,-7.9127844e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5648,1.0,0.0,9898.029,0.97315925,-1.5956931,-4.095704e-08,1.0013295,0.099093564,4.578603e-07,2.8396285e-05,0.9986722,4.566452e-07,-6.1660724,0.0,30.025455,14.300613,-1.8556938,0.0,14.304304,230.62962,1.0,0.10082814,0.100849114,3.049404,3.0763793,0.0,21.48052,-15.314447,266.2541,-296.27954,7.10965e-11,-8.982203e-13,3.049404,3.049404,3.0763793,0.039659858,0.99999994,0.99999994,1.0,3.0763793,3.049404,-0.0,-7.137344e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.565,1.0,0.0,9898.027,0.9683333,-1.5956931,-4.095704e-08,1.0013297,0.09909597,4.7433636e-07,2.913924e-05,0.9986721,4.730775e-07,-7.4879265,0.0,9.573185,14.300613,-0.5875942,0.0,14.304304,230.62962,1.0,0.10083129,0.10085158,3.1122358,3.1392112,0.0,21.770283,-14.282356,277.55756,-287.13077,7.074378e-11,-8.90867e-13,3.1122358,3.1122358,3.1392112,0.039660543,0.99999994,0.99999994,1.0,3.1392112,3.1122358,-0.0,-6.3370095e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5652,1.0,0.0,9898.025,0.96342963,-1.5956931,-4.095704e-08,1.0013297,0.099098444,4.889868e-07,2.9735358e-05,0.99867207,4.87689e-07,-8.780264,0.0,-10.916811,14.300613,0.68285745,0.0,14.304304,230.62962,1.0,0.100834586,0.100854106,3.1750677,3.202043,0.0,21.974144,-13.19388,287.76566,-276.84885,7.024152e-11,-8.8314057e-13,3.1750677,3.1750677,3.202043,0.039661083,0.99999994,0.99999994,1.0,3.202043,3.1750677,-0.0,-5.514849e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5654,1.0,0.0,9898.023,0.95846677,-1.5956931,-4.095704e-08,1.0013298,0.09910097,5.0182155e-07,3.0183193e-05,0.998672,5.004896e-07,-10.037987,0.0,-31.363674,14.300613,1.9506482,0.0,14.304304,230.62962,1.0,0.10083803,0.10085669,3.2378995,3.264875,0.0,22.091301,-12.053314,296.83807,-265.4744,6.967104e-11,-8.7582936e-13,3.2378995,3.2378995,3.264875,0.039661486,0.99999994,0.99999994,1.0,3.264875,3.2378995,-0.0,-4.673942e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5656,1.0,0.0,9898.022,0.95346314,-1.5956931,-4.095704e-08,1.0013299,0.09910353,5.127517e-07,3.0486835e-05,0.9986719,5.113906e-07,-11.25613,0.0,-51.686714,14.300613,3.2107754,0.0,14.304304,230.62962,1.0,0.10084159,0.10085932,3.3007314,3.3277068,0.0,22.121288,-10.865157,304.739,-253.05228,6.903934e-11,-8.675291e-13,3.3007314,3.3007314,3.3277068,0.03966174,0.99999994,0.99999994,1.0,3.3277068,3.3007314,-0.0,-3.817476e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5658,1.0,0.0,9898.021,0.9484374,-1.5956931,-4.095704e-08,1.0013299,0.09910613,5.217731e-07,3.0640054e-05,0.9986718,5.2038797e-07,-12.429891,0.0,-71.80574,14.300613,4.4582667,0.0,14.304304,230.62962,1.0,0.10084527,0.10086199,3.3635633,3.3905387,0.0,22.06399,-9.634099,311.4373,-239.63155,6.8364495e-11,-8.585013e-13,3.3635633,3.3635633,3.3905387,0.03966185,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-2.948617e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.566,1.0,0.0,9898.021,0.9434083,-1.5956931,-4.095704e-08,1.00133,0.099108756,5.2883723e-07,3.0643874e-05,0.9986717,5.2743326e-07,-13.554634,0.0,-91.64134,14.300613,5.688199,0.0,14.304304,230.62962,1.0,0.10084905,0.10086468,3.4263952,3.4533706,0.0,21.91963,-8.364996,316.9065,-225.26515,6.751444e-11,-8.490042e-13,3.4263952,3.4263952,3.4533706,0.039661817,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-2.0705993e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5662,1.0,0.0,9898.0205,0.93839455,-1.5956931,-4.095704e-08,1.0013301,0.09911139,5.339194e-07,3.0496643e-05,0.9986716,5.3250176e-07,-14.625923,0.0,-111.115265,14.300613,6.89572,0.0,14.304304,230.62962,1.0,0.100852914,0.10086738,3.489227,3.5162024,0.0,21.688778,-7.0628552,321.12506,-210.0098,6.629737e-11,-8.411422e-13,3.489227,3.489227,3.5162024,0.03966164,1.0,1.0,1.0,3.5162024,3.489227,-0.0,-1.1867123e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5664,1.0,0.0,9898.0205,0.93341464,-1.5956931,-4.095704e-08,1.0013304,0.09911403,5.3701797e-07,3.0204928e-05,0.9986715,5.35592e-07,-15.639531,0.0,-130.15065,14.300613,8.076064,0.0,14.304304,230.62962,1.0,0.10085684,0.100870095,3.552059,3.5790343,0.0,21.372347,-5.7328143,324.07632,-193.92567,6.489316e-11,-8.331433e-13,3.552059,3.552059,3.5790343,0.039661318,1.0,1.0,1.0,3.5790343,3.552059,-0.0,-3.0025937e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5666,1.0,0.0,9898.021,0.9284869,-1.5956931,-4.095704e-08,1.0013305,0.09911666,5.380886e-07,2.9765466e-05,0.9986713,5.366596e-07,-16.59146,0.0,-148.67238,14.300613,9.224573,0.0,14.304304,230.62962,1.0,0.100860834,0.10087281,3.6148908,3.641866,0.0,20.97158,-4.380122,325.74866,-177.07626,6.348568e-11,-8.2340753e-13,3.6148908,3.6148908,3.641866,0.039660856,1.0,1.0,1.0,3.641866,3.6148908,0.0,5.854919e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5668,1.0,0.0,9898.022,0.9236295,-1.5956931,-4.095704e-08,1.0013306,0.09911928,5.371997e-07,2.9180366e-05,0.9986712,5.35773e-07,-17.477947,0.0,-166.60738,14.300613,10.336716,0.0,14.304304,230.62962,1.0,0.100864865,0.1008755,3.6777227,3.7046978,0.0,20.488062,-3.010115,326.1354,-159.52805,6.2029853e-11,-8.149796e-13,3.6777227,3.6777227,3.7046978,0.039660253,1.0,1.0,1.0,3.7046978,3.6777227,0.0,1.4672537e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.567,1.0,0.0,9898.023,0.9188604,-1.5957767,-2.1661606e-09,1.0013307,0.09912187,5.343226e-07,2.8456105e-05,0.99867105,5.3290336e-07,-18.295502,0.0,-183.88486,14.300613,11.408102,0.0,14.304304,230.62962,1.0,0.10086892,0.10087818,3.7405546,3.7675297,0.0,19.9237,-1.6281987,325.23514,-141.35028,6.056016e-11,-8.069797e-13,3.7405546,3.7405546,3.7675297,0.039659515,1.0,1.0,1.0,3.7675297,3.7405546,0.0,2.3417583e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5672,1.0,0.0,9898.024,0.91419685,-1.5957767,-2.1661606e-09,1.0013309,0.09912443,5.2947155e-07,2.7590619e-05,0.9986709,5.28065e-07,-19.040892,0.0,-200.43665,14.300613,12.4345045,0.0,14.304304,230.62962,1.0,0.100872986,0.10088082,3.8033864,3.8303616,0.0,19.280718,-0.239826,323.05133,-122.6147,5.9135176e-11,-7.972406e-13,3.8033864,3.8033864,3.8303616,0.03965864,1.0,1.0,1.0,3.8303616,3.8033864,0.0,3.205785e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5674,1.0,0.0,9898.026,0.9096561,-1.5957767,-2.1661606e-09,1.001331,0.09912694,5.226648e-07,2.6593196e-05,0.99867076,5.212762e-07,-19.711178,0.0,-216.19742,14.300613,13.411872,0.0,14.304304,230.62962,1.0,0.100877054,0.10088341,3.8662183,3.8931935,0.0,18.561653,1.149525,319.59265,-103.39523,5.7701083e-11,-7.877718e-13,3.8662183,3.8662183,3.8931935,0.039657634,1.0,1.0,1.0,3.8931935,3.8662183,0.0,4.0561723e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5676,1.0,0.0,9898.028,0.9052546,-1.5957767,-2.1661606e-09,1.0013312,0.09912941,5.139369e-07,2.5461493e-05,0.99867064,5.1257143e-07,-20.303715,0.0,-231.105,14.300613,14.336349,0.0,14.304304,230.62962,1.0,0.1008811,0.10088596,3.9290502,3.9560254,0.0,17.769342,2.5343723,314.87274,-83.76773,5.614695e-11,-7.797835e-13,3.9290502,3.9290502,3.9560254,0.039656505,1.0,1.0,1.0,3.9560254,3.9290502,0.0,4.889796e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5678,1.0,0.0,9898.03,0.9010083,-1.5957767,-2.1661606e-09,1.0013313,0.09913181,5.0332807e-07,2.4204068e-05,0.99867046,5.019906e-07,-20.816162,0.0,-245.10054,14.300613,15.204284,0.0,14.304304,230.62962,1.0,0.10088511,0.10088844,3.991882,4.018857,0.0,16.906912,3.909251,308.9102,-63.809643,5.456338e-11,-7.7265635e-13,3.991882,3.991882,4.018857,0.039655253,1.0,1.0,1.0,4.018857,3.991882,0.0,5.70361e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.568,1.0,0.0,9898.033,0.8969326,-1.5957767,-2.1661606e-09,1.0013314,0.09913414,4.90894e-07,2.2823799e-05,0.99867034,4.895894e-07,-21.246498,0.0,-258.12885,14.300613,16.012253,0.0,14.304304,230.62962,1.0,0.10088908,0.10089085,4.054714,4.081689,0.0,15.977763,5.2687364,301.72855,-43.599724,5.3093457e-11,-7.657332e-13,4.054714,4.054714,4.081689,0.039653886,1.0000001,1.0000001,1.0,4.081689,4.054714,0.0,6.494657e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5682,1.0,0.0,9898.036,0.89304215,-1.5957767,-2.1661606e-09,1.0013316,0.0991364,4.7667493e-07,2.1329792e-05,0.9986702,4.7540803e-07,-21.593025,0.0,-270.13846,14.300613,16.757067,0.0,14.304304,230.62962,1.0,0.100892976,0.10089319,4.117546,4.1445208,0.0,14.985561,6.6074634,293.35617,-23.217728,5.164977e-11,-7.587615e-13,4.117546,4.117546,4.1445208,0.03965241,1.0000001,1.0000001,1.0,4.1445208,4.117546,0.0,7.260053e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5684,1.0,0.0,9898.039,0.88935107,-1.5957767,-2.1661606e-09,1.0013317,0.09913856,4.6072032e-07,1.972008e-05,0.9986701,4.594957e-07,-21.85437,0.0,-281.082,14.300613,17.435787,0.0,14.304304,230.62962,1.0,0.100896806,0.100895435,4.1803775,4.2073526,0.0,13.934221,7.9201493,283.82608,-2.7440853,5.0271235e-11,-7.502757e-13,4.1803775,4.1803775,4.2073526,0.039650824,1.0000001,1.0000001,1.0,4.2073526,4.1803775,0.0,7.9970405e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5686,1.0,0.0,9898.043,0.8858724,-1.5957767,-2.1661606e-09,1.0013318,0.09914062,4.4309084e-07,1.8012182e-05,0.99867,4.4191302e-07,-22.029505,0.0,-290.9163,14.300613,18.04573,0.0,14.304304,230.62962,1.0,0.10090054,0.10089759,4.2432094,4.2701845,0.0,12.827891,9.201613,273.17587,17.740412,4.9040723e-11,-7.4197354e-13,4.2432094,4.2432094,4.2701845,0.03964914,1.0000001,1.0000001,1.0,4.2701845,4.2432094,0.0,8.702966e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5688,1.0,0.0,9898.047,0.8826187,-1.5957767,-2.1661606e-09,1.0013318,0.099142596,4.238798e-07,1.620584e-05,0.9986699,4.2275295e-07,-22.117735,0.0,-299.60254,14.300613,18.584494,0.0,14.304304,230.62962,1.0,0.10090417,0.10089963,4.3060412,4.3330164,0.0,11.670936,10.4468,261.4476,38.15493,4.7891493e-11,-7.3515776e-13,4.3060412,4.3060412,4.3330164,0.039647363,1.0000001,1.0000001,1.0,4.3330164,4.3060412,0.0,9.3752874e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.569,1.0,0.0,9898.051,0.87960136,-1.5957767,-2.1661606e-09,1.0013319,0.09914445,4.0312256e-07,1.4305173e-05,0.9986698,4.0205083e-07,-22.118713,0.0,-307.10645,14.300613,19.049948,0.0,14.304304,230.62962,1.0,0.100907676,0.100901574,4.368873,4.3958483,0.0,10.467919,11.650793,248.68753,58.418907,4.67156e-11,-7.275195e-13,4.368873,4.368873,4.3958483,0.0396455,1.0000001,1.0000001,1.0,4.3958483,4.368873,0.0,1.0011606e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5692,1.0,0.0,9898.055,0.87683105,-1.5957767,-2.1661606e-09,1.001332,0.099146195,3.8091903e-07,1.2321888e-05,0.99866974,3.7990625e-07,-22.032433,0.0,-313.39838,14.300613,19.440252,0.0,14.304304,230.62962,1.0,0.10091106,0.10090339,4.431705,4.45868,0.0,9.22359,12.808843,234.946,78.45238,4.5569264e-11,-7.1843887e-13,4.431705,4.431705,4.45868,0.03964356,1.0000001,1.0000001,1.0,4.45868,4.431705,0.0,1.0609649e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5694,1.0,0.0,9898.059,0.87431735,-1.5957767,-2.1661606e-09,1.001332,0.09914782,3.5736232e-07,1.0265194e-05,0.9986697,3.5641213e-07,-21.859232,0.0,-318.45352,14.300613,19.753872,0.0,14.304304,230.62962,1.0,0.1009143,0.10090508,4.494537,4.521512,0.0,7.9428554,13.916377,220.27725,98.176285,4.4447532e-11,-7.0651997e-13,4.494537,4.494537,4.521512,0.039641548,1.0000001,1.0000001,1.0,4.521512,4.494537,0.0,1.1167303e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5696,1.0,0.0,9898.063,0.87206906,-1.5957767,-2.1661606e-09,1.0013322,0.09914931,3.3253224e-07,8.137356e-06,0.9986696,3.3164807e-07,-21.599796,0.0,-322.25195,14.301,19.989563,0.0,14.304304,230.63568,1.0,0.100917384,0.100906655,4.5573688,4.584344,0.0,6.6307707,14.969025,204.73915,117.5128,4.3352776e-11,-6.9770036e-13,4.5573688,4.5573688,4.584344,0.039639473,1.0000001,1.0000001,1.0,4.584344,4.5573688,0.0,1.1682577e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5698,1.0,0.0,9898.068,0.8700938,-1.5957767,-2.1661606e-09,1.0013322,0.09915067,3.0652643e-07,5.9516547e-06,0.9986696,3.0571138e-07,-21.255144,0.0,-324.77863,14.301,20.146397,0.0,14.304304,230.63568,1.0,0.100920305,0.10090808,4.6202006,4.647176,0.0,5.2925134,15.962632,188.39302,136.3856,4.243658e-11,-6.9249955e-13,4.6202006,4.6202006,4.647176,0.039637342,1.0000001,1.0000001,1.0,4.647176,4.6202006,0.0,1.2153671e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.57,1.0,0.0,9898.073,0.8683983,-1.5957767,-2.1661606e-09,1.0013322,0.0991519,2.7945399e-07,3.714062e-06,0.9986696,2.787109e-07,-20.82664,0.0,-326.0236,14.301,20.223751,0.0,14.304304,230.63568,1.0,0.100923054,0.100909375,4.6830325,4.7100077,0.0,3.9333637,16.893276,171.30336,154.72023,4.1561872e-11,-6.860518e-13,4.6830325,4.6830325,4.7100077,0.039635163,1.0000001,1.0000001,1.0,4.7100077,4.6830325,0.0,1.2578937e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5702,1.0,0.0,9898.078,0.8669881,-1.5957767,-2.1661606e-09,1.0013322,0.09915298,2.51417e-07,1.4307641e-06,0.9986696,2.5074849e-07,-20.315968,0.0,-325.98193,14.301,20.221323,0.0,14.304304,230.63568,1.0,0.10092562,0.10091052,4.7458644,4.7728395,0.0,2.5586853,17.757282,153.53761,172.4443,4.0737615e-11,-6.786168e-13,4.7458644,4.7458644,4.7728395,0.039632943,1.0000001,1.0000001,1.0,4.7728395,4.7458644,0.0,1.2956903e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5704,1.0,0.0,9898.083,0.8658679,-1.5957767,-2.1661606e-09,1.0013322,0.09915392,2.2252725e-07,-8.860353e-07,0.9986696,2.2193557e-07,-19.725145,0.0,-324.65378,14.301,20.13912,0.0,14.304304,230.63568,1.0,0.100927986,0.10091153,4.8086963,4.8356714,0.0,1.1739032,18.551243,135.16588,189.48792,4.012424e-11,-6.700881e-13,4.8086963,4.8086963,4.8356714,0.039630692,1.0000001,1.0000001,1.0,4.8356714,4.8086963,0.0,1.3286316e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5706,1.0,0.0,9898.089,0.8650411,-1.5957767,-2.1661606e-09,1.001332,0.099154726,1.9290376e-07,-3.2288624e-06,0.9986697,1.9239086e-07,-19.056501,0.0,-322.04443,14.301,19.977465,0.0,14.304304,230.63568,1.0,0.100930154,0.10091238,4.871528,4.8985033,0.0,-0.21551771,19.27202,116.26066,205.78375,3.9574632e-11,-6.6236936e-13,4.871528,4.871528,4.8985033,0.03962842,1.0000001,1.0000001,1.0,4.8985033,4.871528,0.0,1.3566068e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5708,1.0,0.0,9898.094,0.86451,-1.5957767,-2.1661606e-09,1.001332,0.09915536,1.6261859e-07,-5.590452e-06,0.99866974,1.6218624e-07,-18.312675,0.0,-318.1641,14.301,19.736994,0.0,14.304304,230.63568,1.0,0.100932114,0.10091307,4.93436,4.961335,0.0,-1.6040943,19.916769,96.89655,221.26755,3.8899817e-11,-6.5478065e-13,4.93436,4.93436,4.961335,0.03962613,1.0000001,1.0000001,1.0,4.961335,4.93436,0.0,1.3795265e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.571,1.0,0.0,9898.099,0.86427605,-1.5957767,-2.1661606e-09,1.0013319,0.09915585,1.3181524e-07,-7.9623815e-06,0.99866986,1.3146482e-07,-17.496601,0.0,-313.02814,14.301,19.418657,0.0,14.304304,230.63568,1.0,0.10093386,0.100913614,4.997192,5.024167,0.0,-2.986346,20.482946,77.14998,235.87817,3.7895305e-11,-6.453874e-13,4.997192,4.997192,5.024167,0.039623838,1.0000001,1.0000001,1.0,5.024167,4.997192,0.0,1.3973175e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5712,1.0,0.0,9898.1045,0.8643393,-1.5957767,-2.1661606e-09,1.0013318,0.099156186,1.006046e-07,-1.0330522e-05,0.99867,1.0033717e-07,-16.611496,0.0,-306.65683,14.301,19.023708,0.0,14.304304,230.63568,1.0,0.10093538,0.100913994,5.0600233,5.0869985,0.0,-4.3568177,20.968313,57.098854,249.55797,3.6633713e-11,-6.363624e-13,5.0600233,5.0600233,5.0869985,0.039621543,1.0000001,1.0000001,1.0,5.0869985,5.0600233,0.0,1.4099243e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5714,1.0,0.0,9898.11,0.8646988,-1.5957767,-2.1661606e-09,1.0013317,0.09915637,6.908421e-08,-1.2694554e-05,0.9986701,6.890058e-08,-15.660855,0.0,-299.07526,14.301,18.553707,0.0,14.304304,230.63568,1.0,0.10093667,0.100914225,5.122855,5.1498303,0.0,-5.7101007,21.370956,36.82231,262.25293,3.5353744e-11,-6.2921445e-13,5.122855,5.122855,5.1498303,0.039619267,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,1.4173139e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5716,1.0,0.0,9898.115,0.86535263,-1.5957767,-2.1661606e-09,1.0013314,0.09915641,3.739293e-08,-1.5036752e-05,0.9986703,3.7293553e-08,-14.648429,0.0,-290.31335,14.301,18.010506,0.0,14.304304,230.63568,1.0,0.10093773,0.100914285,5.185687,5.212662,0.0,-7.040853,21.689281,16.400368,273.91296,3.4141565e-11,-6.238683e-13,5.185687,5.185687,5.212662,0.039617006,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,1.4194734e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5718,1.0,0.0,9898.121,0.8662976,-1.5957767,-2.1661606e-09,1.0013313,0.09915628,5.6400813e-09,-1.7351234e-05,0.99867046,5.6250937e-09,-13.578212,0.0,-280.40567,14.301,17.39625,0.0,14.304304,230.63568,1.0,0.100938566,0.100914195,5.248519,5.275494,0.0,-8.3438225,21.922035,-4.0863867,284.49207,3.286517e-11,-6.317313e-13,5.248519,5.248519,5.275494,0.039614778,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,1.4164077e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.572,1.0,0.0,9898.126,0.86752945,-1.5957767,-2.1661606e-09,1.0013311,0.099156,-2.6078677e-08,-1.9635894e-05,0.99867064,-2.6009388e-08,-12.454428,0.0,-269.39136,14.301,16.713362,0.0,14.304304,230.63568,1.0,0.100939155,0.10091394,5.311351,5.338326,0.0,-9.613867,22.068295,-24.557102,293.94846,3.1488357e-11,-6.5318665e-13,5.311351,5.311351,5.338326,0.039612584,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,1.4081402e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5722,1.0,0.0,9898.132,0.86904305,-1.5957767,-2.1661606e-09,1.0013309,0.099155575,-5.7625464e-08,-2.1873162e-05,0.9986709,-5.7472384e-08,-11.281511,0.0,-257.31384,14.301,15.964536,0.0,14.304304,230.63568,1.0,0.10093951,0.10091354,5.3741827,5.401158,0.0,-10.845971,22.127481,-44.930992,302.2448,3.0050965e-11,-6.784859e-13,5.3741827,5.3741827,5.401158,0.039610434,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,1.3947151e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5724,1.0,0.0,9898.137,0.870832,-1.5957767,-2.1661606e-09,1.0013306,0.099155,-8.889965e-08,-2.4062125e-05,0.9986712,-8.866353e-08,-10.064091,0.0,-244.22075,14.301,15.152727,0.0,14.304304,230.63568,1.0,0.10093963,0.10091298,5.4370146,5.4639897,0.0,-12.035274,22.099363,-65.12765,309.3484,2.8608279e-11,-7.052363e-13,5.4370146,5.4370146,5.4639897,0.039608337,1.0000001,1.0000001,1.0,5.4639897,5.4370146,0.0,1.3761924e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5726,1.0,0.0,9898.143,0.8728891,-1.5957767,-2.1661606e-09,1.0013304,0.09915427,-1.197533e-07,-2.6191667e-05,0.9986714,-1.194353e-07,-8.806972,0.0,-230.16379,14.301,14.28114,0.0,14.304304,230.63568,1.0,0.100939505,0.100912265,5.4998465,5.5268216,0.0,-13.177078,21.984049,-85.06737,315.23117,2.7246268e-11,-7.2834983e-13,5.4998465,5.4998465,5.5268216,0.0396063,1.0000001,1.0000001,1.0,5.5268216,5.4998465,0.0,1.3526532e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5728,1.0,0.0,9898.147,0.8752061,-1.5957767,-2.1661606e-09,1.00133,0.09915341,-1.5009672e-07,-2.8252636e-05,0.9986717,-1.4969825e-07,-7.515114,0.0,-215.19841,14.301,13.353214,0.0,14.304304,230.63568,1.0,0.10093915,0.10091141,5.5626783,5.5896535,0.0,-14.266878,21.781992,-104.671455,319.86987,2.5763856e-11,-7.4391334e-13,5.5626783,5.5626783,5.5896535,0.03960433,1.0000001,1.0000001,1.0,5.5896535,5.5626783,0.0,1.3241966e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.573,1.0,0.0,9898.152,0.87777376,-1.5957767,-2.1661606e-09,1.0013297,0.09915239,-1.7980575e-07,-3.0238642e-05,0.99867207,-1.7932852e-07,-6.193618,0.0,-199.38368,14.301,12.372612,0.0,14.304304,230.63568,1.0,0.10093855,0.1009104,5.6255097,5.6524854,0.0,-15.300372,21.49399,-123.86254,323.24622,2.4210266e-11,-7.555071e-13,5.6255097,5.6255097,5.6524854,0.039602436,1.0000001,1.0000001,1.0,5.6524854,5.6255097,0.0,1.2909358e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5732,1.0,0.0,9898.157,0.880582,-1.5957767,-2.1661606e-09,1.0013294,0.099151246,-2.0876571e-07,-3.2148087e-05,0.9986724,-2.0821177e-07,-4.8476987,0.0,-182.782,14.301,11.343203,0.0,14.304304,230.63568,1.0,0.10093773,0.100909255,5.6883416,5.7153172,0.0,-16.27348,21.121178,-142.56488,325.3469,2.2846659e-11,-7.628733e-13,5.6883416,5.6883416,5.7153172,0.039600622,1.0000001,1.0000001,1.0,5.7153172,5.6883416,0.0,1.2530063e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5734,1.0,0.0,9898.162,0.8836199,-1.5957767,-2.1661606e-09,1.001329,0.09914997,-2.3687745e-07,-3.396504e-05,0.9986728,-2.362491e-07,-3.4826686,0.0,-165.45888,14.301,10.269049,0.0,14.304304,230.63568,1.0,0.10093667,0.100907974,5.7511735,5.778149,0.0,-17.182358,20.665028,-160.70467,326.16354,2.177676e-11,-7.666329e-13,5.7511735,5.7511735,5.778149,0.039598897,1.0000001,1.0000001,1.0,5.778149,5.7511735,0.0,1.2105644e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5736,1.0,0.0,9898.166,0.8868756,-1.5957767,-2.1661606e-09,1.0013286,0.09914858,-2.6404172e-07,-3.568353e-05,0.99867314,-2.6334152e-07,-2.1039157,0.0,-147.4827,14.301,9.154391,0.0,14.304304,230.63568,1.0,0.10093539,0.10090656,5.8140054,5.840981,0.0,-18.02342,20.127337,-178.2103,325.693,2.0833097e-11,-7.681238e-13,5.8140054,5.8140054,5.840981,0.03959726,1.0000001,1.0000001,1.0,5.840981,5.8140054,0.0,1.16377834e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5738,1.0,0.0,9898.171,0.8903367,-1.5957767,-2.1661606e-09,1.0013282,0.09914705,-2.9016738e-07,-3.730647e-05,0.99867356,-2.8939814e-07,-0.716882,0.0,-128.92438,14.301,8.003629,0.0,14.304304,230.63568,1.0,0.100933895,0.10090502,5.8768373,5.903813,0.0,-18.793348,19.51023,-195.01268,323.93704,1.9845695e-11,-7.698465e-13,5.8768373,5.8768373,5.903813,0.039595734,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,1.1128275e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.574,1.0,0.0,9898.175,0.8939897,-1.5957767,-2.1661606e-09,1.0013278,0.09914542,-3.1514855e-07,-3.8820726e-05,0.99867404,-3.1431335e-07,0.6729577,0.0,-109.857155,14.301,6.8213034,0.0,14.304304,230.63568,1.0,0.10093219,0.10090336,5.939669,5.966645,0.0,-19.489098,18.81614,-211.04552,320.90268,1.8735067e-11,-7.707677e-13,5.939669,5.939669,5.966645,0.039594308,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,1.05792196e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5742,1.0,0.0,9898.179,0.89782083,-1.5957767,-2.1661606e-09,1.0013273,0.09914367,-3.388983e-07,-4.0221643e-05,0.99867445,-3.3800046e-07,2.0601172,0.0,-90.3563,14.301,5.612082,0.0,14.304304,230.63568,1.0,0.100930266,0.100901596,6.002501,6.0294766,0.0,-20.107925,18.047808,-226.2455,316.6018,1.7589326e-11,-7.7048833e-13,6.002501,6.002501,6.0294766,0.039592993,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,9.992841e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5744,1.0,0.0,9898.183,0.9018155,-1.5957767,-2.1661606e-09,1.0013268,0.09914183,-3.613384e-07,-4.1506977e-05,0.9986749,-3.6038145e-07,3.4391212,0.0,-70.498764,14.301,4.3807373,0.0,14.304304,230.63568,1.0,0.10092816,0.100899726,6.065333,6.0923085,0.0,-20.647387,17.208265,-240.55264,311.0514,1.64856e-11,-7.677079e-13,6.065333,6.065333,6.0923085,0.039591793,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,9.37135e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5746,1.0,0.0,9898.186,0.90595835,-1.5957767,-2.1661606e-09,1.0013263,0.09913989,-3.8237906e-07,-4.2672462e-05,0.99867547,-3.8136676e-07,4.8045263,0.0,-50.36291,14.301,3.13213,0.0,14.304304,230.63568,1.0,0.100925855,0.10089775,6.1281643,6.1551404,0.0,-21.105352,16.300825,-253.91048,304.2734,1.5490286e-11,-7.646546e-13,6.1281643,6.1281643,6.1551404,0.039590713,1.0000001,1.0000001,1.0,6.1551404,6.1281643,0.0,8.7169745e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5748,1.0,0.0,9898.189,0.9102339,-1.5957767,-2.1661606e-09,1.0013258,0.09913786,-4.0196093e-07,-4.3709697e-05,0.99867594,-4.0089722e-07,6.1509423,0.0,-30.028215,14.301,1.8711878,0.0,14.304304,230.63568,1.0,0.10092337,0.10089568,6.190996,6.2179723,0.0,-21.480013,15.329071,-266.2663,296.2945,1.4694121e-11,-7.62546e-13,6.190996,6.190996,6.2179723,0.03958975,1.0000001,1.0000001,1.0,6.2179723,6.190996,0.0,8.0322756e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.575,1.0,0.0,9898.192,0.914626,-1.5957767,-2.1661606e-09,1.0013252,0.09913576,-4.199956e-07,-4.461903e-05,0.9986765,-4.1888458e-07,7.4730554,0.0,-9.574932,14.301,0.6028884,0.0,14.304304,230.63568,1.0,0.100920714,0.100893535,6.253828,6.2808037,0.0,-21.769892,14.296837,-277.5713,287.1462,1.3977921e-11,-7.6055557e-13,6.253828,6.253828,6.2808037,0.039588924,1.0000001,1.0000001,1.0,6.2808037,6.253828,0.0,7.31987e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5752,1.0,0.0,9898.195,0.919118,-1.5957767,-2.1661606e-09,1.0013248,0.09913358,-4.3646673e-07,-4.53937e-05,0.998677,-4.3531264e-07,8.765645,0.0,10.916217,14.301,-0.6677622,0.0,14.304957,230.63568,1.0,0.1009179,0.100891314,0.03347468,0.06045045,0.0,-21.973843,13.208198,-287.78085,276.86465,1.3154946e-11,-7.572882e-13,0.03347468,0.03347468,0.06045045,0.03958822,1.0000001,1.0000001,1.0,0.06045045,0.03347468,0.0,6.582444e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5754,1.0,0.0,9898.197,0.9236931,-1.5957767,-2.1661606e-09,1.0013242,0.09913134,-4.5128044e-07,-4.6035682e-05,0.9986776,-4.5008767e-07,10.023611,0.0,31.364355,14.301,-1.9357486,0.0,14.304957,230.63568,1.0,0.10091493,0.10088903,0.0963065,0.123282306,0.0,-22.09106,12.067451,-296.8547,265.49036,1.21843004e-11,-7.5128906e-13,0.0963065,0.0963065,0.123282306,0.03958765,1.0,1.0,1.0,0.123282306,0.0963065,0.0,5.822789e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5756,1.0,0.0,9898.199,0.92833424,-1.5957767,-2.1661606e-09,1.0013236,0.09912905,-4.6436529e-07,-4.6542154e-05,0.99867815,-4.6313846e-07,11.241986,0.0,51.68878,14.301,-3.196066,0.0,14.304957,230.63568,1.0,0.10091183,0.10088668,0.15913832,0.18611416,0.0,-22.121084,10.879098,-304.757,253.0682,1.1051723e-11,-7.42648e-13,0.15913832,0.15913832,0.18611416,0.03958722,1.0,1.0,1.0,0.18611416,0.15913832,0.0,5.04377e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5758,1.0,0.0,9898.201,0.93302405,-1.5957767,-2.1661606e-09,1.001323,0.09912672,-4.7570276e-07,-4.690671e-05,0.99867874,-4.7444655e-07,12.415961,0.0,71.80927,14.301,-4.4437394,0.0,14.304957,230.63568,1.0,0.10090861,0.10088429,0.22197014,0.24894601,0.0,-22.063793,9.647832,-311.45654,239.64726,9.8884815e-12,-7.330589e-13,0.22197014,0.22197014,0.24894601,0.039586917,1.0,1.0,1.0,0.24894601,0.22197014,0.0,4.248323e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.576,1.0,0.0,9898.203,0.93774503,-1.5957767,-2.1661606e-09,1.0013224,0.09912434,-4.8527056e-07,-4.7134767e-05,0.99867934,-4.8398965e-07,13.540902,0.0,91.64642,14.301,-5.6738443,0.0,14.304957,230.63568,1.0,0.10090526,0.10088186,0.28480196,0.31177786,0.0,-21.919415,8.378512,-316.9269,225.28047,8.889969e-12,-7.2355235e-13,0.28480196,0.28480196,0.31177786,0.03958675,1.0,1.0,1.0,0.31177786,0.28480196,0.0,3.439431e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5762,1.0,0.0,9898.204,0.9424797,-1.5957767,-2.1661606e-09,1.0013218,0.09912194,-4.930058e-07,-4.722071e-05,0.99867994,-4.917051e-07,14.612369,0.0,111.12193,14.301,-6.881525,0.0,14.304957,230.63568,1.0,0.10090182,0.10087939,0.3476338,0.3746097,0.0,-21.688519,7.076149,-321.14648,210.02455,7.965207e-12,-7.1447335e-13,0.3476338,0.3476338,0.3746097,0.03958672,1.0,1.0,1.0,0.3746097,0.3476338,0.0,2.62012e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5764,1.0,0.0,9898.205,0.94721055,-1.5957767,-2.1661606e-09,1.0013212,0.09911952,-4.9888547e-07,-4.7168865e-05,0.9986806,-4.9756983e-07,15.626132,0.0,130.15894,14.301,-8.062016,0.0,14.304957,230.63568,1.0,0.10089829,0.100876905,0.41046563,0.43744156,0.0,-21.372015,5.745883,-324.0986,193.93967,7.0041637e-12,-7.054616e-13,0.41046563,0.41046563,0.43744156,0.039586823,1.0,1.0,1.0,0.43744156,0.41046563,0.0,1.7934628e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5766,1.0,0.0,9898.206,0.95192,-1.5957767,-2.1661606e-09,1.0013205,0.09911709,-5.0291544e-07,-4.6978097e-05,0.9986812,-5.0158985e-07,16.57819,0.0,148.6823,14.301,-9.210656,0.0,14.304957,230.63568,1.0,0.10089468,0.10087442,0.47329745,0.5002734,0.0,-20.971157,4.3929663,-325.77164,177.08936,5.951291e-12,-6.9643754e-13,0.47329745,0.47329745,0.5002734,0.039587066,1.0,1.0,1.0,0.5002734,0.47329745,0.0,9.6252e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5768,1.0,0.0,9898.206,0.9565907,-1.5957767,-2.1661606e-09,1.0013199,0.09911467,-5.050622e-07,-4.6646604e-05,0.99868184,-5.0373154e-07,17.464785,0.0,166.6189,14.301,-10.322913,0.0,14.304957,230.63568,1.0,0.100891024,0.10087191,0.5361293,0.5631053,0.0,-20.487524,3.0227387,-326.15897,159.54007,4.876088e-12,-6.873693e-13,0.5361293,0.5361293,0.5631053,0.039587438,1.0,1.0,1.0,0.5631053,0.5361293,0.0,1.3038723e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.577,1.0,0.0,9898.206,0.9612056,-1.5957767,-2.1661606e-09,1.0013193,0.09911226,-5.0532714e-07,-4.6178317e-05,0.9986825,-5.0399643e-07,18.28242,0.0,183.89793,14.301,-11.394397,0.0,14.304957,230.63568,1.0,0.100887306,0.100869425,0.5989611,0.6259371,0.0,-19.923027,1.6406091,-325.25903,141.36111,3.7726415e-12,-6.781341e-13,0.5989611,0.5989611,0.6259371,0.039587952,1.0,1.0,1.0,0.6259371,0.5989611,-0.0,-6.9984023e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5772,1.0,0.0,9898.206,0.9657477,-1.5957767,-2.1661606e-09,1.0013186,0.09910986,-5.037339e-07,-4.5577697e-05,0.9986831,-5.0240806e-07,19.027863,0.0,200.45123,14.301,-12.420878,0.0,14.304957,230.63568,1.0,0.10088356,0.10086696,0.66179293,0.688769,0.0,-19.279896,0.25203347,-323.07544,122.62421,2.5754793e-12,-6.6923415e-13,0.66179293,0.66179293,0.688769,0.039588585,1.0,1.0,1.0,0.688769,0.66179293,-0.0,-1.525112e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5774,1.0,0.0,9898.206,0.9702004,-1.5957767,-2.1661606e-09,1.001318,0.09910749,-5.0026944e-07,-4.4845096e-05,0.99868375,-4.9895334e-07,19.698174,0.0,216.21342,14.301,-13.398306,0.0,14.304957,230.63568,1.0,0.100879796,0.10086451,0.7246248,0.75160086,0.0,-18.560667,-1.1375072,-319.61676,103.40332,1.4390799e-12,-6.606758e-13,0.7246248,0.7246248,0.75160086,0.039589345,1.0,1.0,1.0,0.75160086,0.7246248,-0.0,-2.3423818e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5776,1.0,0.0,9898.205,0.9745476,-1.5957767,-2.1661606e-09,1.0013174,0.09910514,-4.9496e-07,-4.398427e-05,0.9986844,-4.936585e-07,20.29071,0.0,231.12233,14.301,-14.322822,0.0,14.304957,230.63568,1.0,0.100876026,0.10086209,0.78745663,0.8144327,0.0,-17.76818,-2.5225282,-314.89664,83.7743,5.2087983e-13,-6.525937e-13,0.78745663,0.78745663,0.8144327,0.03959024,0.99999994,0.99999994,1.0,0.8144327,0.78745663,-0.0,-3.148637e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5778,1.0,0.0,9898.204,0.97877336,-1.5957767,-2.1661606e-09,1.0013167,0.099102855,-4.878368e-07,-4.2996813e-05,0.998685,-4.8655465e-07,20.803131,0.0,245.11908,14.301,-15.190778,0.0,14.304957,230.63568,1.0,0.10087226,0.100859724,0.85028845,0.87726456,0.0,-16.905567,-3.8975625,-308.93372,63.814636,-1.2049206e-13,-6.4480403e-13,0.85028845,0.85028845,0.87726456,0.03959125,0.99999994,0.99999994,1.0,0.87726456,0.85028845,-0.0,-3.9409052e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.578,1.0,0.0,9898.202,0.98286235,-1.5957767,-2.1661606e-09,1.0013161,0.09910062,-4.7892195e-07,-4.1885814e-05,0.99868566,-4.7766383e-07,21.233414,0.0,258.14844,14.301,-15.99875,0.0,14.304957,230.63568,1.0,0.10086853,0.10085741,0.9131203,0.9400964,0.0,-15.976232,-5.2571826,-301.75153,43.603092,-5.8490067e-13,-6.3658795e-13,0.9131203,0.9131203,0.9400964,0.03959237,0.99999994,0.99999994,1.0,0.9400964,0.9131203,-0.0,-4.716311e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5782,1.0,0.0,9898.201,0.98679984,-1.5957767,-2.1661606e-09,1.0013155,0.09909844,-4.6827324e-07,-4.0662042e-05,0.9986863,-4.6704372e-07,21.579863,0.0,270.159,14.301,-16.743547,0.0,14.304957,230.63568,1.0,0.10086483,0.10085515,0.97595215,1.0029283,0.0,-14.983841,-6.596022,-293.37845,23.219452,-9.0806534e-13,-6.280936e-13,0.97595215,0.97595215,1.0029283,0.03959361,0.99999994,0.99999994,1.0,1.0029283,0.97595215,-0.0,-5.471996e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5784,1.0,0.0,9898.199,0.99057156,-1.5957767,-2.1661606e-09,1.0013148,0.09909633,-4.5592503e-07,-3.9320625e-05,0.9986869,-4.547285e-07,21.841112,0.0,281.1033,14.301,-17.422234,0.0,14.304957,230.63568,1.0,0.10086118,0.100852974,1.038784,1.0657601,0.0,-13.932315,-7.9087963,-283.84747,2.7441616,-1.2094494e-12,-6.1944335e-13,1.038784,1.038784,1.0657601,0.039594956,0.99999994,0.99999994,1.0,1.0657601,1.038784,-0.0,-6.2052074e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5786,1.0,0.0,9898.197,0.994164,-1.5957767,-2.1661606e-09,1.0013142,0.099094294,-4.4190944e-07,-3.7877056e-05,0.99868757,-4.4075023e-07,22.016129,0.0,290.9382,14.301,-18.032127,0.0,14.304957,230.63568,1.0,0.10085759,0.100850865,1.1016158,1.1285919,0.0,-12.825804,-9.190325,-273.19623,-17.741962,-1.5120678e-12,-6.1172096e-13,1.1016158,1.1016158,1.1285919,0.039596405,0.99999994,0.99999994,1.0,1.1285919,1.1016158,-0.0,-6.9133094e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5788,1.0,0.0,9898.194,0.99756426,-1.5957767,-2.1661606e-09,1.0013136,0.09909235,-4.263232e-07,-3.6326095e-05,0.99868816,-4.252054e-07,22.104223,0.0,299.62485,14.301,-18.570826,0.0,14.304957,230.63568,1.0,0.100854084,0.10084884,1.1644477,1.1914238,0.0,-11.668675,-10.435549,-261.4668,-38.158066,-1.6109208e-12,-6.042649e-13,1.1644477,1.1644477,1.1914238,0.03959795,0.99999994,0.99999994,1.0,1.1914238,1.1644477,-0.0,-7.5937436e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.579,1.0,0.0,9898.192,1.0007603,-1.5957767,-2.1661606e-09,1.001313,0.099090494,-4.0919605e-07,-3.468525e-05,0.99868876,-4.0812364e-07,22.105051,0.0,307.129,14.301,-19.0362,0.0,14.304957,230.63568,1.0,0.100850664,0.10084691,1.2272795,1.2542557,0.0,-10.465498,-11.639554,-248.70543,-58.423565,-1.4968746e-12,-5.968001e-13,1.2272795,1.2272795,1.2542557,0.039599586,0.99999994,0.99999994,1.0,1.2542557,1.2272795,-0.0,-8.2440586e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5792,1.0,0.0,9898.189,1.0037409,-1.5957767,-2.1661606e-09,1.0013124,0.099088736,-3.9059884e-07,-3.295063e-05,0.99868935,-3.8957566e-07,22.018608,0.0,313.421,14.301,-19.426416,0.0,14.304957,230.63568,1.0,0.10084735,0.100845076,1.2901114,1.3170875,0.0,-9.22102,-12.797588,-234.96251,-78.45847,-1.2795888e-12,-5.8913985e-13,1.2901114,1.2901114,1.3170875,0.039601307,0.99999994,0.99999994,1.0,1.3170875,1.2901114,-0.0,-8.861906e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5794,1.0,0.0,9898.187,1.0064955,-1.5957767,-2.1661606e-09,1.0013118,0.09908709,-3.7058578e-07,-3.1136904e-05,0.99868995,-3.6961544e-07,21.845238,0.0,318.476,14.301,-19.739935,0.0,14.304957,230.63568,1.0,0.10084415,0.100843355,1.3529432,1.3799194,0.0,-7.940155,-13.905082,-220.29228,-98.18372,-1.1159041e-12,-5.818606e-13,1.3529432,1.3529432,1.3799194,0.039603103,0.9999999,0.9999999,1.0,1.3799194,1.3529432,-0.0,-9.445093e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5796,1.0,0.0,9898.183,1.0090144,-1.5957767,-2.1661606e-09,1.0013112,0.09908554,-3.4926032e-07,-2.9247172e-05,0.9986905,-3.483462e-07,21.585623,0.0,322.2741,14.301,-19.97552,0.0,14.304957,230.63568,1.0,0.100841075,0.10084174,1.4157751,1.4427512,0.0,-6.627958,-14.9576645,-204.75266,-117.521454,-1.1125796e-12,-5.7538967e-13,1.4157751,1.4157751,1.4427512,0.039604977,0.9999999,0.9999999,1.0,1.4427512,1.4157751,-0.0,-9.991538e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
