Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5798,1.0,0.0,9898.18,1.0112889,-1.5957767,-2.1661606e-09,1.0013107,0.09908412,-3.266722e-07,-2.728775e-05,0.9986911,-3.2581755e-07,21.240791,0.0,324.8003,14.301,-20.13224,0.0,14.304957,230.63568,1.0,0.10083814,0.10084025,1.4786069,1.505583,0.0,-5.289609,-15.951182,-188.40495,-136.39536,-1.2323401e-12,-5.6839147e-13,1.4786069,1.4786069,1.505583,0.03960691,0.9999999,0.9999999,1.0,1.505583,1.4786069,-0.0,-1.0499303e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.58,1.0,0.0,9898.176,1.0133113,-1.5957767,-2.1661606e-09,1.0013101,0.09908281,-3.0294683e-07,-2.5266487e-05,0.9986916,-3.021546e-07,20.812105,0.0,326.04462,14.301,-20.20948,0.0,14.304957,230.63568,1.0,0.10083535,0.10083888,1.5414388,1.5684149,0.0,-3.9303901,-16.881714,-171.3137,-154.73091,-1.4608014e-12,-5.6118294e-13,1.5414388,1.5414388,1.5684149,0.039608896,0.9999999,0.9999999,1.0,1.5684149,1.5414388,-0.0,-1.0966631e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5802,1.0,0.0,9898.173,1.0150746,-1.5957767,-2.1661606e-09,1.0013096,0.09908163,-2.7813644e-07,-2.3193772e-05,0.99869215,-2.7740938e-07,20.301256,0.0,326.00214,14.301,-20.206934,0.0,14.304957,230.63568,1.0,0.10083272,0.10083763,1.6042707,1.6312468,0.0,-2.5556664,-17.74559,-153.54637,-172.45578,-1.7583437e-12,-5.5456106e-13,1.6042707,1.6042707,1.6312468,0.03961094,0.9999999,0.9999999,1.0,1.6312468,1.6042707,-0.0,-1.13918766e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5804,1.0,0.0,9898.169,1.0165732,-1.5957767,-2.1661606e-09,1.001309,0.09908058,-2.5235357e-07,-2.1074127e-05,0.99869263,-2.5169416e-07,19.710262,0.0,324.67307,14.301,-20.124615,0.0,14.304957,230.63568,1.0,0.10083026,0.10083652,1.6671026,1.6940787,0.0,-1.1708637,-18.5394,-135.17308,-189.49998,-2.0364949e-12,-5.482058e-13,1.6671026,1.6671026,1.6940787,0.039613023,0.9999999,0.9999999,1.0,1.6940787,1.6671026,-0.0,-1.1773587e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5806,1.0,0.0,9898.165,1.0178021,-1.5957767,-2.1661606e-09,1.0013086,0.09907966,-2.2569918e-07,-1.892033e-05,0.9986931,-2.2510964e-07,19.041458,0.0,322.06262,14.301,-19.962849,0.0,14.304957,230.63568,1.0,0.10082798,0.10083555,1.7299345,1.7569104,0.0,0.21855272,-19.260012,-116.266335,-205.79628,-2.1292287e-12,-5.420529e-13,1.7299345,1.7299345,1.7569104,0.03961514,0.9999999,0.9999999,1.0,1.7569104,1.7299345,-0.0,-1.2110445e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5808,1.0,0.0,9898.161,1.0187573,-1.5957767,-2.1661606e-09,1.0013081,0.099078886,-1.9826857e-07,-1.6733557e-05,0.9986936,-1.9775088e-07,18.297483,0.0,318.18112,14.301,-19.722271,0.0,14.304957,230.63568,1.0,0.100825876,0.10083471,1.7927662,1.8197423,0.0,1.6070993,-19.904581,-96.90077,-221.28033,-1.9754957e-12,-5.350277e-13,1.7927662,1.7927662,1.8197423,0.039617274,0.9999999,0.9999999,1.0,1.8197423,1.7927662,-0.0,-1.2401313e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.581,1.0,0.0,9898.157,1.0194362,-1.5957767,-2.1661606e-09,1.0013076,0.099078245,-1.7016617e-07,-1.4525451e-05,0.99869406,-1.69722e-07,17.481274,0.0,313.04388,14.301,-19.403835,0.0,14.304957,230.63568,1.0,0.10082397,0.10083403,1.8555981,1.8825742,0.0,2.989296,-20.47057,-77.15282,-235.89105,-1.6432457e-12,-5.2755304e-13,1.8555981,1.8555981,1.8825742,0.03961944,0.9999999,0.9999999,1.0,1.8825742,1.8555981,-0.0,-1.2645182e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5812,1.0,0.0,9898.152,1.0198369,-1.5957767,-2.1661606e-09,1.0013072,0.099077746,-1.4150403e-07,-1.2308557e-05,0.9986945,-1.411348e-07,16.596052,0.0,306.67117,14.301,-19.008797,0.0,14.304957,230.63568,1.0,0.100822255,0.100833476,1.91843,1.9454061,0.0,4.359688,-20.95574,-57.100426,-249.57076,-1.3023049e-12,-5.2025083e-13,1.91843,1.91843,1.9454061,0.039621606,0.9999999,0.9999999,1.0,1.9454061,1.91843,-0.0,-1.2841278e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5814,1.0,0.0,9898.148,1.0199585,-1.5957767,-2.1661606e-09,1.0013068,0.099077396,-1.1239186e-07,-1.0081315e-05,0.9986949,-1.1209868e-07,15.645314,0.0,299.0882,14.301,-18.538717,0.0,14.304957,230.63568,1.0,0.10082075,0.10083308,1.9812618,2.0082378,0.0,5.7128673,-21.358181,-36.822727,-262.26547,-9.735035e-13,-5.1334495e-13,1.9812618,1.9812618,2.0082378,0.039623775,0.9999999,0.9999999,1.0,2.0082378,1.9812618,-0.0,-1.2988993e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5816,1.0,0.0,9898.145,1.0198015,-1.5957767,-2.1661606e-09,1.0013064,0.09907718,-8.295846e-08,-7.861421e-06,0.9986953,-8.2742126e-08,14.632812,0.0,290.32483,14.301,-17.995453,0.0,14.304957,230.63568,1.0,0.10081945,0.100832835,2.0440938,2.0710697,0.0,7.043494,-21.676306,-16.39976,-273.92508,-5.914009e-13,-5.0648396e-13,2.0440938,2.0440938,2.0710697,0.039625943,0.9999999,0.9999999,1.0,2.0710697,2.0440938,-0.0,-1.308789e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5818,1.0,0.0,9898.14,1.0193671,-1.5957767,-2.1661606e-09,1.001306,0.09907711,-5.326009e-08,-5.6495933e-06,0.9986957,-5.3121244e-08,13.56254,0.0,280.4157,14.301,-17.381145,0.0,14.304957,230.63568,1.0,0.10081837,0.10083272,2.1069257,2.1339016,0.0,8.346317,-21.908857,4.0878763,-284.5036,-3.5659552e-14,-4.9965956e-13,2.1069257,2.1069257,2.1339016,0.039628096,0.9999999,0.9999999,1.0,2.1339016,2.1069257,-0.0,-1.3137732e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.582,1.0,0.0,9898.136,1.0186576,-1.5957767,-2.1661606e-09,1.0013057,0.099077195,-2.343919e-08,-3.4602333e-06,0.998696,-2.3378101e-08,12.438725,0.0,269.39993,14.301,-16.698221,0.0,14.304957,230.63568,1.0,0.10081752,0.100832775,2.1697576,2.1967335,0.0,9.616196,-22.054922,24.559319,-293.95926,5.8665995e-13,-4.920829e-13,2.1697576,2.1697576,2.1967335,0.039630227,0.9999999,0.9999999,1.0,2.1967335,2.1697576,-0.0,-1.3138431e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5822,1.0,0.0,9898.132,1.0176762,-1.5957767,-2.1661606e-09,1.0013053,0.09907742,6.3626735e-09,-1.2983269e-06,0.9986963,6.3460943e-09,11.265803,0.0,257.32098,14.301,-15.949377,0.0,14.304957,230.63568,1.0,0.100816876,0.10083297,2.2325895,2.2595654,0.0,10.84812,-22.113922,44.933777,-302.25476,1.0797268e-12,-4.853033e-13,2.2325895,2.2325895,2.2595654,0.039632328,0.9999999,0.9999999,1.0,2.2595654,2.2325895,-0.0,-1.309012e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5824,1.0,0.0,9898.128,1.0164274,-1.5957767,-2.1661606e-09,1.0013051,0.09907778,3.6100378e-08,8.280858e-07,0.9986966,3.6006334e-08,10.048402,0.0,244.22653,14.301,-15.137567,0.0,14.304957,230.63568,1.0,0.10081645,0.10083332,2.2954214,2.3223972,0.0,12.037226,-22.085629,65.13084,-309.35736,1.5956969e-12,-4.786443e-13,2.2954214,2.2954214,2.3223972,0.039634388,0.9999999,0.9999999,1.0,2.3223972,2.2954214,-0.0,-1.2993105e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5826,1.0,0.0,9898.123,1.0149164,-1.5957767,-2.1661606e-09,1.0013047,0.0990783,6.561876e-08,2.913152e-06,0.9986969,6.544786e-08,8.791326,0.0,230.16826,14.301,-14.265995,0.0,14.304957,230.63568,1.0,0.10081626,0.1008338,2.3582532,2.385229,0.0,13.178824,-21.97015,85.070786,-315.23904,2.216376e-12,-4.706483e-13,2.3582532,2.3582532,2.385229,0.039636407,0.9999999,0.9999999,1.0,2.385229,2.3582532,-0.0,-1.2847886e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5828,1.0,0.0,9898.119,1.0131495,-1.5957767,-2.1661606e-09,1.0013045,0.099078946,9.479938e-08,4.9434634e-06,0.99869716,9.4552526e-08,7.499536,0.0,215.20166,14.301,-13.338101,0.0,14.304957,230.63568,1.0,0.10081629,0.10083444,2.4210851,2.4480608,0.0,14.26841,-21.767946,104.67494,-319.8766,2.9943615e-12,-4.621155e-13,2.4210851,2.4210851,2.4480608,0.039638374,0.9999999,0.9999999,1.0,2.4480608,2.4210851,-0.0,-1.26551e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.583,1.0,0.0,9898.115,1.0111339,-1.5957767,-2.1661606e-09,1.0013043,0.09907972,1.235501e-07,6.9171915e-06,0.9986974,1.2322843e-07,6.1781306,0.0,199.3858,14.301,-12.357548,0.0,14.304957,230.63568,1.0,0.10081654,0.10083521,2.483917,2.5108926,0.0,15.301683,-21.479815,123.86593,-323.2517,3.876305e-12,-4.5427645e-13,2.483917,2.483917,2.5108926,0.03964028,0.9999999,0.9999999,1.0,2.5108926,2.483917,-0.0,-1.2415565e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5832,1.0,0.0,9898.112,1.0088776,-1.5957767,-2.1661606e-09,1.001304,0.099080645,1.5177437e-07,8.828525e-06,0.99869764,1.513793e-07,4.8323245,0.0,182.7831,14.301,-11.328204,0.0,14.304957,230.63568,1.0,0.10081701,0.10083613,2.5467489,2.5737245,0.0,16.274569,-21.106894,142.56801,-325.3511,4.6712014e-12,-4.4762062e-13,2.5467489,2.5467489,2.5737245,0.039642125,0.9999999,0.9999999,1.0,2.5737245,2.5467489,-0.0,-1.2130273e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5834,1.0,0.0,9898.108,1.0063896,-1.5957767,-2.1661606e-09,1.0013039,0.09908169,1.7934936e-07,1.0664188e-05,0.9986978,1.7888256e-07,3.4674282,0.0,165.4591,14.301,-10.254133,0.0,14.304957,230.63568,1.0,0.10081771,0.10083717,2.6095808,2.6365564,0.0,17.183226,-20.650654,160.70738,-326.16647,5.231582e-12,-4.4108014e-13,2.6095808,2.6095808,2.6365564,0.03964389,0.9999999,0.9999999,1.0,2.6365564,2.6095808,-0.0,-1.18004145e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5836,1.0,0.0,9898.1045,1.0036798,-1.5957767,-2.1661606e-09,1.0013037,0.099082865,2.0619657e-07,1.2421325e-05,0.998698,2.0565999e-07,2.0888276,0.0,147.48218,14.301,-9.139572,0.0,14.304957,230.63568,1.0,0.10081862,0.10083835,2.6724126,2.6993883,0.0,18.02407,-20.1129,178.21245,-325.6946,5.6917075e-12,-4.3487463e-13,2.6724126,2.6724126,2.6993883,0.039645582,0.9999999,0.9999999,1.0,2.6993883,2.6724126,-0.0,-1.14273355e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5838,1.0,0.0,9898.102,1.0007586,-1.5957767,-2.1661606e-09,1.0013036,0.099084154,2.3222188e-07,1.4090567e-05,0.9986981,2.3161762e-07,0.70196307,0.0,128.92325,14.301,-7.98892,0.0,14.304957,230.63568,1.0,0.10081974,0.10083965,2.7352445,2.7622201,0.0,18.793787,-19.49575,195.01416,-323.9374,6.293028e-12,-4.2879697e-13,2.7352445,2.7352445,2.7622201,0.039647188,0.9999999,0.9999999,1.0,2.7622201,2.7352445,-0.0,-1.1012543e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.584,1.0,0.0,9898.099,0.99763757,-1.5957767,-2.1661606e-09,1.0013034,0.09908556,2.5733326e-07,1.566944e-05,0.99869823,2.5666372e-07,-0.68769306,0.0,109.8556,14.301,-6.8067174,0.0,14.304957,230.63568,1.0,0.10082107,0.100841075,2.7980764,2.825052,0.0,19.489336,-18.801641,211.04617,-320.90176,7.144379e-12,-4.2267549e-13,2.7980764,2.7980764,2.825052,0.039648704,0.9999999,0.9999999,1.0,2.825052,2.7980764,-0.0,-1.05576746e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5842,1.0,0.0,9898.096,0.9943286,-1.5957767,-2.1661606e-09,1.0013033,0.09908709,2.8141935e-07,1.7153514e-05,0.99869835,2.8068723e-07,-2.0746572,0.0,90.354454,14.301,-5.5976295,0.0,14.304957,230.63568,1.0,0.100822605,0.10084261,2.8609083,2.887884,0.0,20.107973,-18.033316,226.24524,-316.5997,8.155409e-12,-4.1632127e-13,2.8609083,2.8609083,2.887884,0.039650124,0.9999999,0.9999999,1.0,2.887884,2.8609083,-0.0,-1.0064429e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5844,1.0,0.0,9898.093,0.9908446,-1.5957767,-2.1661606e-09,1.0013032,0.09908871,3.044213e-07,1.8532965e-05,0.9986985,3.0362938e-07,-3.4534566,0.0,70.49679,14.301,-4.3664274,0.0,14.304957,230.63568,1.0,0.10082434,0.100844264,2.9237401,2.9507158,0.0,20.64726,-17.193804,240.55139,-311.0482,9.193575e-12,-4.0976245e-13,2.9237401,2.9237401,2.9507158,0.039651442,0.9999999,0.9999999,1.0,2.9507158,2.9237401,-0.0,-9.534822e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5846,1.0,0.0,9898.09,0.98719877,-1.5957767,-2.1661606e-09,1.0013032,0.09909044,3.262408e-07,1.9803456e-05,0.99869853,3.2539216e-07,-4.8186507,0.0,50.360962,14.301,-3.1179695,0.0,14.304957,230.63568,1.0,0.100826256,0.100846015,2.986572,3.0135477,0.0,21.105068,-16.286417,253.90817,-304.26913,1.0365364e-11,-4.0324973e-13,2.986572,2.986572,3.0135477,0.039652653,0.9999999,0.9999999,1.0,3.0135477,2.986572,-0.0,-8.970912e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5848,1.0,0.0,9898.088,0.9834052,-1.5957767,-2.1661606e-09,1.0013031,0.09909226,3.4680897e-07,2.0965595e-05,0.99869853,3.4590684e-07,-6.1648526,0.0,30.026451,14.301,-1.8571819,0.0,14.304957,230.63568,1.0,0.100828364,0.10084786,3.049404,3.0763793,0.0,21.479591,-15.314738,266.26285,-296.2893,1.1569819e-11,-3.9724856e-13,3.049404,3.049404,3.0763793,0.039653752,0.99999994,0.99999994,1.0,3.0763793,3.049404,-0.0,-8.374738e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.585,1.0,0.0,9898.086,0.9794783,-1.5957767,-2.1661606e-09,1.0013031,0.09909415,3.660701e-07,2.2011034e-05,0.9986986,3.651179e-07,-7.4867506,0.0,9.573496,14.301,-0.58904004,0.0,14.304957,230.63568,1.0,0.100830644,0.10084979,3.1122358,3.1392112,0.0,21.76935,-14.282599,277.5667,-287.1402,1.2719518e-11,-3.923819e-13,3.1122358,3.1122358,3.1392112,0.03965474,0.99999994,0.99999994,1.0,3.1392112,3.1122358,-0.0,-7.748688e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5852,1.0,0.0,9898.084,0.9754329,-1.5957767,-2.1661606e-09,1.0013031,0.099096134,3.8391886e-07,2.2935374e-05,0.9986986,3.8292026e-07,-8.779129,0.0,-10.917185,14.301,0.6814522,0.0,14.304957,230.63568,1.0,0.10083309,0.10085181,3.1750677,3.202043,0.0,21.973206,-13.194076,287.77512,-276.85794,1.37324015e-11,-3.875159e-13,3.1750677,3.1750677,3.202043,0.03965561,0.99999994,0.99999994,1.0,3.202043,3.1750677,-0.0,-7.09512e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5854,1.0,0.0,9898.082,0.97128433,-1.5957767,-2.1661606e-09,1.0013031,0.09909819,4.0031398e-07,2.373882e-05,0.9986986,3.9927272e-07,-10.036888,0.0,-31.364729,14.301,1.9492816,0.0,14.304957,230.63568,1.0,0.10083569,0.100853905,3.2378995,3.264875,0.0,22.09035,-12.053461,296.8478,-265.4831,1.4598439e-11,-3.7974303e-13,3.2378995,3.2378995,3.264875,0.03965636,0.99999994,0.99999994,1.0,3.264875,3.2378995,-0.0,-6.4165086e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5856,1.0,0.0,9898.081,0.9670483,-1.5957767,-2.1661606e-09,1.0013031,0.0991003,4.1518086e-07,2.4417597e-05,0.9986986,4.1410092e-07,-11.255066,0.0,-51.688442,14.301,3.2094452,0.0,14.304957,230.63568,1.0,0.10083843,0.100856066,3.3007314,3.3277068,0.0,22.120321,-10.865256,304.749,-253.06055,1.521849e-11,-3.6591357e-13,3.3007314,3.3007314,3.3277068,0.03965699,0.99999994,0.99999994,1.0,3.3277068,3.3007314,-0.0,-5.7154153e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5858,1.0,0.0,9898.08,0.96274066,-1.5957767,-2.1661606e-09,1.0013031,0.099102475,4.2846375e-07,2.4967481e-05,0.9986986,4.2734925e-07,-12.428854,0.0,-71.80812,14.301,4.4569707,0.0,14.304957,230.63568,1.0,0.10084132,0.100858286,3.3635633,3.3905387,0.0,22.063004,-9.6341505,311.44745,-239.63933,1.563439e-11,-3.5144205e-13,3.3635633,3.3635633,3.3905387,0.039657492,0.99999994,0.99999994,1.0,3.3905387,3.3635633,-0.0,-4.994486e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.586,1.0,0.0,9898.079,0.95837766,-1.5957767,-2.1661606e-09,1.0013032,0.09910469,4.4012748e-07,2.5392155e-05,0.99869853,4.389826e-07,-13.553622,0.0,-91.64437,14.301,5.686935,0.0,14.304957,230.63568,1.0,0.10084432,0.10086056,3.4263952,3.4533706,0.0,21.918623,-8.365,316.9168,-225.27243,1.5854597e-11,-3.4192207e-13,3.4263952,3.4263952,3.4533706,0.039657872,0.99999994,0.99999994,1.0,3.4533706,3.4263952,-0.0,-4.256451e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5862,1.0,0.0,9898.078,0.95397544,-1.5957767,-2.1661606e-09,1.0013032,0.099106945,4.50133e-07,2.5682342e-05,0.9986985,4.4896206e-07,-14.624932,0.0,-111.11891,14.301,6.8944845,0.0,14.304957,230.63568,1.0,0.100847445,0.10086287,3.489227,3.5162024,0.0,21.687746,-7.0628133,321.13544,-210.01653,1.6091132e-11,-3.3320119e-13,3.489227,3.489227,3.5162024,0.03965812,0.99999994,0.99999994,1.0,3.5162024,3.489227,-0.0,-3.504116e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5864,1.0,0.0,9898.078,0.9495505,-1.5957767,-2.1661606e-09,1.0013033,0.09910923,4.5843962e-07,2.584366e-05,0.9986984,4.5724698e-07,-15.638557,0.0,-130.15489,14.301,8.074855,0.0,14.304957,230.63568,1.0,0.10085067,0.100865215,3.552059,3.5790343,0.0,21.371286,-5.7327285,324.08673,-193.93184,1.653965e-11,-3.2312128e-13,3.552059,3.552059,3.5790343,0.03965825,1.0,1.0,1.0,3.5790343,3.552059,-0.0,-2.7402765e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5866,1.0,0.0,9898.078,0.94511926,-1.5957767,-2.1661606e-09,1.0013033,0.09911154,4.650349e-07,2.5870464e-05,0.99869835,4.6382507e-07,-16.590496,0.0,-148.6772,14.301,9.223387,0.0,14.304957,230.63568,1.0,0.10085399,0.100867584,3.6148908,3.641866,0.0,20.97049,-4.3799934,325.75903,-177.08183,1.7091543e-11,-3.1409903e-13,3.6148908,3.6148908,3.641866,0.03965824,1.0,1.0,1.0,3.641866,3.6148908,-0.0,-1.967798e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5868,1.0,0.0,9898.079,0.94069827,-1.5957767,-2.1661606e-09,1.0013034,0.09911387,4.698691e-07,2.5771542e-05,0.99869823,4.6864662e-07,-17.476994,0.0,-166.61273,14.301,10.33555,0.0,14.304957,230.63568,1.0,0.10085738,0.10086997,3.6777227,3.7046978,0.0,20.48694,-3.0099463,326.14572,-159.533,1.7793824e-11,-3.0602563e-13,3.6777227,3.6777227,3.7046978,0.03965811,1.0,1.0,1.0,3.7046978,3.6777227,-0.0,-1.1895318e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.587,1.0,0.0,9898.079,0.93630385,-1.5958587,-4.457375e-08,1.0013036,0.0991162,4.7296354e-07,2.5538819e-05,0.9986982,4.717329e-07,-18.294552,0.0,-183.8907,14.301,11.406954,0.0,14.304957,230.63568,1.0,0.100860834,0.10087237,3.7405546,3.7675297,0.0,19.922544,-1.6279923,325.24533,-141.35463,1.8620059e-11,-2.9862923e-13,3.7405546,3.7405546,3.7675297,0.039657854,1.0,1.0,1.0,3.7675297,3.7405546,-0.0,-4.08388e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5872,1.0,0.0,9898.08,0.93195224,-1.5958587,-4.457375e-08,1.0013036,0.09911852,4.7428165e-07,2.5175255e-05,0.9986981,4.7304752e-07,-19.039944,0.0,-200.44296,14.301,12.433372,0.0,14.304957,230.63568,1.0,0.10086434,0.10087476,3.8033864,3.8303616,0.0,19.279528,-0.23958433,323.06137,-122.61841,1.9497041e-11,-2.9168394e-13,3.8033864,3.8033864,3.8303616,0.039657474,1.0,1.0,1.0,3.8303616,3.8033864,0.0,3.7272327e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5874,1.0,0.0,9898.081,0.92765945,-1.5958587,-4.457375e-08,1.0013037,0.09912083,4.738269e-07,2.4687482e-05,0.998698,4.7259385e-07,-19.710226,0.0,-216.20416,14.301,13.410752,0.0,14.304957,230.63568,1.0,0.10086789,0.100877136,3.8662183,3.8931935,0.0,18.560427,1.1497991,319.60248,-103.39831,2.037436e-11,-2.8410127e-13,3.8662183,3.8662183,3.8931935,0.039656967,1.0,1.0,1.0,3.8931935,3.8662183,0.0,1.1508964e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5876,1.0,0.0,9898.083,0.92344123,-1.5958587,-4.457375e-08,1.0013038,0.09912313,4.7161643e-07,2.4072991e-05,0.9986979,4.7038904e-07,-20.302757,0.0,-231.11212,14.301,14.335238,0.0,14.304957,230.63568,1.0,0.100871466,0.100879505,3.9290502,3.9560254,0.0,17.768082,2.5346756,314.8823,-83.770164,2.1278992e-11,-2.7590975e-13,3.9290502,3.9290502,3.9560254,0.03965634,1.0,1.0,1.0,3.9560254,3.9290502,0.0,1.9232598e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5878,1.0,0.0,9898.085,0.9193131,-1.5958587,-4.457375e-08,1.0013039,0.09912539,4.6767275e-07,2.3335882e-05,0.9986978,4.6645553e-07,-20.815195,0.0,-245.10802,14.301,15.20318,0.0,14.304957,230.63568,1.0,0.10087505,0.10088184,3.991882,4.018857,0.0,16.905615,3.9095807,308.91946,-63.811436,2.2258402e-11,-2.6804863e-13,3.991882,3.991882,4.018857,0.039655596,1.0,1.0,1.0,4.018857,3.991882,0.0,2.6869689e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.588,1.0,0.0,9898.087,0.91529,-1.5958587,-4.457375e-08,1.001304,0.09912761,4.6199236e-07,2.2475946e-05,0.9986977,4.6078983e-07,-21.24552,0.0,-258.1366,14.301,16.011154,0.0,14.304957,230.63568,1.0,0.10087863,0.10088414,4.0547137,4.081689,0.0,15.97643,5.269089,301.7375,-43.600887,2.3276613e-11,-2.5913096e-13,4.0547137,4.0547137,4.081689,0.03965474,1.0,1.0,1.0,4.081689,4.0547137,0.0,3.4392066e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5882,1.0,0.0,9898.089,0.9113867,-1.5958587,-4.457375e-08,1.0013041,0.099129796,4.5461636e-07,2.1505952e-05,0.9986976,4.5343293e-07,-21.59203,0.0,-270.14648,14.301,16.755972,0.0,14.304957,230.63568,1.0,0.10088221,0.10088639,4.1175456,4.1445208,0.0,14.984193,6.6078362,293.36475,-23.21827,2.4299845e-11,-2.5036876e-13,4.1175456,4.1175456,4.1445208,0.039653767,1.0,1.0,1.0,4.1445208,4.1175456,0.0,4.177201e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5884,1.0,0.0,9898.092,0.90761745,-1.5958587,-4.457375e-08,1.0013041,0.09913193,4.4557777e-07,2.0418656e-05,0.9986975,4.444178e-07,-21.85336,0.0,-281.09024,14.301,17.43469,0.0,14.304957,230.63568,1.0,0.10088575,0.10088859,4.1803775,4.2073526,0.0,13.932819,7.920539,283.83426,-2.744018,2.53812e-11,-2.4128475e-13,4.1803775,4.1803775,4.2073526,0.039652687,1.0,1.0,1.0,4.2073526,4.1803775,0.0,4.89828e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5886,1.0,0.0,9898.095,0.9039957,-1.5958587,-4.457375e-08,1.0013043,0.09913399,4.3488623e-07,1.9228855e-05,0.9986974,4.33754e-07,-22.028475,0.0,-290.9247,14.301,18.044634,0.0,14.304957,230.63568,1.0,0.10088926,0.10089073,4.2432094,4.2701845,0.0,12.826457,9.202018,273.18362,17.741072,2.6385217e-11,-2.3323585e-13,4.2432094,4.2432094,4.2701845,0.039651502,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.5998196e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5888,1.0,0.0,9898.098,0.9005346,-1.5958587,-4.457375e-08,1.0013044,0.09913599,4.2262036e-07,1.7928896e-05,0.99869734,4.2152e-07,-22.116686,0.0,-299.61105,14.301,18.583395,0.0,14.304957,230.63568,1.0,0.10089271,0.100892805,4.3060412,4.3330164,0.0,11.669471,10.447214,261.4549,38.156162,2.710916e-11,-2.2485326e-13,4.3060412,4.3060412,4.3330164,0.03965022,1.0000001,1.0000001,1.0,4.3330164,4.3060412,0.0,6.2792495e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.589,1.0,0.0,9898.102,0.89724654,-1.5958587,-4.457375e-08,1.0013044,0.09913791,4.0882858e-07,1.6534737e-05,0.9986973,4.0776408e-07,-22.117641,0.0,-307.11505,14.301,19.048843,0.0,14.304957,230.63568,1.0,0.10089609,0.1008948,4.368873,4.3958483,0.0,10.466426,11.651216,248.69435,58.42069,2.744955e-11,-2.1735572e-13,4.368873,4.368873,4.3958483,0.039648842,1.0000001,1.0000001,1.0,4.3958483,4.368873,0.0,6.934077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5892,1.0,0.0,9898.1045,0.8941434,-1.5958587,-4.457375e-08,1.0013045,0.09913976,3.9355578e-07,1.50459e-05,0.99869716,3.92531e-07,-22.03134,0.0,-313.407,14.301,19.439144,0.0,14.304957,230.63568,1.0,0.1008994,0.100896716,4.431705,4.45868,0.0,9.222069,12.809271,234.95233,78.45469,2.760085e-11,-2.1020754e-13,4.431705,4.431705,4.45868,0.03964738,1.0000001,1.0000001,1.0,4.45868,4.431705,0.0,7.561958e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5894,1.0,0.0,9898.108,0.8912362,-1.5958587,-4.457375e-08,1.0013046,0.09914151,3.768757e-07,1.3469422e-05,0.9986971,3.758943e-07,-21.858116,0.0,-318.46216,14.301,19.752756,0.0,14.304957,230.63568,1.0,0.100902624,0.100898534,4.494537,4.521512,0.0,7.9413095,13.916807,220.28307,98.17909,2.7671662e-11,-2.0302848e-13,4.494537,4.494537,4.521512,0.03964583,1.0000001,1.0000001,1.0,4.521512,4.494537,0.0,8.160616e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5896,1.0,0.0,9898.112,0.8885352,-1.5958587,-4.457375e-08,1.0013046,0.09914317,3.5885077e-07,1.1811487e-05,0.9986971,3.5791626e-07,-21.598658,0.0,-322.26053,14.301373,19.98844,0.0,14.304957,230.64162,1.0,0.10090574,0.10090027,4.5573688,4.584344,0.0,6.629202,14.969456,204.74446,117.516075,2.7641776e-11,-1.9860808e-13,4.5573688,4.5573688,4.584344,0.039644204,1.0000001,1.0000001,1.0,4.584344,4.5573688,0.0,8.727923e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5898,1.0,0.0,9898.117,0.8860501,-1.5958587,-4.457375e-08,1.0013046,0.099144734,3.395609e-07,1.00798e-05,0.99869704,3.3867659e-07,-21.253984,0.0,-324.78714,14.301373,20.145266,0.0,14.304957,230.64162,1.0,0.10090875,0.100901894,4.6202006,4.647176,0.0,5.290923,15.963061,188.3978,136.38933,2.7524604e-11,-1.9464592e-13,4.6202006,4.6202006,4.647176,0.03964251,1.0000001,1.0000001,1.0,4.647176,4.6202006,0.0,9.2618606e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.59,1.0,0.0,9898.121,0.88378954,-1.5958587,-4.457375e-08,1.0013047,0.09914619,3.1907774e-07,8.277712e-06,0.998697,3.1824678e-07,-20.825457,0.0,-326.03198,14.301373,20.222614,0.0,14.304957,230.64162,1.0,0.100911625,0.100903414,4.6830325,4.7100077,0.0,3.9317546,16.893702,171.30762,154.72435,2.7270894e-11,-1.904472e-13,4.6830325,4.6830325,4.7100077,0.039640747,1.0000001,1.0000001,1.0,4.7100077,4.6830325,0.0,9.760533e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5902,1.0,0.0,9898.126,0.8817613,-1.5958587,-4.457375e-08,1.0013047,0.09914753,2.9747224e-07,6.417639e-06,0.998697,2.9669755e-07,-20.314764,0.0,-325.99017,14.301373,20.220177,0.0,14.304957,230.64162,1.0,0.10091438,0.10090482,4.7458644,4.7728395,0.0,2.5570593,17.757704,153.54135,172.4488,2.6791283e-11,-1.8686315e-13,4.7458644,4.7458644,4.7728395,0.03963893,1.0000001,1.0000001,1.0,4.7728395,4.7458644,0.0,1.0222186e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5904,1.0,0.0,9898.131,0.8799725,-1.5958587,-4.457375e-08,1.0013047,0.09914876,2.7481127e-07,4.498822e-06,0.998697,2.7409556e-07,-19.72392,0.0,-324.66183,14.301373,20.137964,0.0,14.304957,230.64162,1.0,0.10091698,0.10090611,4.8086963,4.8356714,0.0,1.172262,18.551659,135.16908,189.49275,2.619562e-11,-1.8389664e-13,4.8086963,4.8086963,4.8356714,0.039637066,1.0000001,1.0000001,1.0,4.8356714,4.8086963,0.0,1.064522e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5906,1.0,0.0,9898.136,0.8784291,-1.5958587,-4.457375e-08,1.0013047,0.09914987,2.5119098e-07,2.5352053e-06,0.998697,2.505368e-07,-19.055256,0.0,-322.05225,14.301373,19.9763,0.0,14.304957,230.64162,1.0,0.10091944,0.10090727,4.871528,4.8985033,0.0,-0.21717247,19.272429,116.26334,205.78891,2.5549729e-11,-1.7937477e-13,4.871528,4.871528,4.8985033,0.03963515,1.0000001,1.0000001,1.0,4.8985033,4.871528,0.0,1.1028181e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5908,1.0,0.0,9898.141,0.8771363,-1.5958587,-4.457375e-08,1.0013046,0.099150844,2.2669803e-07,5.332025e-07,0.99869704,2.2610766e-07,-18.31141,0.0,-318.17172,14.301373,19.735819,0.0,14.304957,230.64162,1.0,0.100921735,0.10090832,4.93436,4.961335,0.0,-1.6057609,19.917171,96.89873,221.27298,2.4697706e-11,-1.7288807e-13,4.93436,4.93436,4.961335,0.039633203,1.0000001,1.0000001,1.0,4.961335,4.93436,0.0,1.136976e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.591,1.0,0.0,9898.1455,0.8760983,-1.5958587,-4.457375e-08,1.0013046,0.0991517,2.0139568e-07,-1.5062102e-06,0.9986971,2.0087121e-07,-17.495317,0.0,-313.0355,14.301373,19.417473,0.0,14.304957,230.64162,1.0,0.10092386,0.10090923,4.997192,5.024167,0.0,-2.9880233,20.483341,77.15164,235.88385,2.3458072e-11,-1.6730581e-13,4.997192,4.997192,5.024167,0.03963123,1.0000001,1.0000001,1.0,5.024167,4.997192,0.0,1.1668787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5912,1.0,0.0,9898.15,0.87531817,-1.5958587,-4.457375e-08,1.0013045,0.09915243,1.7541235e-07,-3.5645617e-06,0.99869716,1.7495559e-07,-16.610195,0.0,-306.66388,14.301373,19.022516,0.0,14.304957,230.64162,1.0,0.1009258,0.10091,5.0600233,5.0869985,0.0,-4.3585043,20.9687,57.10002,249.56386,2.1947777e-11,-1.6361932e-13,5.0600233,5.0600233,5.0869985,0.03962923,1.0000001,1.0000001,1.0,5.0869985,5.0600233,0.0,1.1924253e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5914,1.0,0.0,9898.156,0.8747983,-1.5958587,-4.457375e-08,1.0013045,0.09915303,1.4883601e-07,-5.642384e-06,0.9986972,1.4844846e-07,-15.659539,0.0,-299.082,14.301373,18.552505,0.0,14.304957,230.64162,1.0,0.10092757,0.10091065,5.122855,5.1498303,0.0,-5.7117953,21.371334,36.822998,262.259,2.0388915e-11,-1.6012857e-13,5.122855,5.122855,5.1498303,0.039627217,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,1.2135293e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5916,1.0,0.0,9898.161,0.87454,-1.5958587,-4.457375e-08,1.0013044,0.09915349,1.2177561e-07,-7.72722e-06,0.99869734,1.2145856e-07,-14.647098,0.0,-290.3198,14.301373,18.009296,0.0,14.304957,230.64162,1.0,0.10092915,0.100911155,5.185687,5.212662,0.0,-7.0425553,21.689653,16.400585,273.9192,1.8995338e-11,-1.556686e-13,5.185687,5.185687,5.212662,0.039625198,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,1.2301248e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5918,1.0,0.0,9898.167,0.87454355,-1.5958587,-4.457375e-08,1.0013043,0.09915382,9.431966e-08,-9.820367e-06,0.99869746,9.407411e-08,-13.576867,0.0,-280.4118,14.301373,17.395031,0.0,14.304957,230.64162,1.0,0.10093053,0.10091152,5.248519,5.275494,0.0,-8.345531,21.922398,-4.086622,284.4984,1.7816325e-11,-1.5208594e-13,5.248519,5.248519,5.275494,0.03962318,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,1.2421619e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.592,1.0,0.0,9898.172,0.8748083,-1.5958587,-4.457375e-08,1.0013041,0.09915401,6.6550314e-08,-1.1900107e-05,0.9986976,6.6377076e-08,-12.45307,0.0,-269.39713,14.301373,16.712135,0.0,14.304957,230.64162,1.0,0.10093171,0.10091175,5.311351,5.338326,0.0,-9.6155815,22.068651,-24.557774,293.9549,1.6771242e-11,-1.4978802e-13,5.311351,5.311351,5.338326,0.03962117,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,1.249607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5922,1.0,0.0,9898.178,0.8753327,-1.5958587,-4.457375e-08,1.0013039,0.09915406,3.8635093e-08,-1.3967127e-05,0.99869776,3.8534534e-08,-11.28014,0.0,-257.31924,14.301373,15.9633,0.0,14.304957,230.64162,1.0,0.10093269,0.10091184,5.3741827,5.401158,0.0,-10.8476925,22.127832,-44.932083,302.2513,1.5813816e-11,-1.4804603e-13,5.3741827,5.3741827,5.401158,0.03961918,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,1.2524463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5924,1.0,0.0,9898.183,0.87611413,-1.5958587,-4.457375e-08,1.0013038,0.09915398,1.0615492e-08,-1.6013562e-05,0.99869794,1.0587866e-08,-10.062707,0.0,-244.2258,14.301373,15.151483,0.0,14.304957,230.64162,1.0,0.10093346,0.10091179,5.4370146,5.4639897,0.0,-12.037001,22.099707,-65.12914,309.35495,1.486727e-11,-1.4615879e-13,5.4370146,5.4370146,5.4639897,0.03961721,1.0000001,1.0000001,1.0,5.4639897,5.4370146,0.0,1.2506756e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5926,1.0,0.0,9898.188,0.8771491,-1.5958587,-4.457375e-08,1.0013036,0.099153765,-1.7354788e-08,-1.8031538e-05,0.9986982,-1.7309631e-08,-8.805576,0.0,-230.16847,14.301373,14.279886,0.0,14.304957,230.64162,1.0,0.10093403,0.100911595,5.4998465,5.5268216,0.0,-13.178811,21.984386,-85.06925,315.23773,1.40545e-11,-1.4243915e-13,5.4998465,5.4998465,5.5268216,0.03961527,1.0000001,1.0000001,1.0,5.5268216,5.4998465,0.0,1.2443104e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5928,1.0,0.0,9898.193,0.87843317,-1.5958587,-4.457375e-08,1.0013033,0.09915342,-4.5201975e-08,-2.0011144e-05,0.99869835,-4.508438e-08,-7.5137076,0.0,-215.20273,14.301373,13.351952,0.0,14.304957,230.64162,1.0,0.100934386,0.100911275,5.5626783,5.5896535,0.0,-14.268619,21.782326,-104.673706,319.87643,1.3572233e-11,-1.3645685e-13,5.5626783,5.5626783,5.5896535,0.03961337,1.0000001,1.0000001,1.0,5.5896535,5.5626783,0.0,1.2333858e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.593,1.0,0.0,9898.199,0.879961,-1.5958587,-4.457375e-08,1.0013031,0.09915294,-7.27972e-08,-2.194832e-05,0.99869865,-7.260785e-08,-6.1922,0.0,-199.38762,14.301373,12.371339,0.0,14.304957,230.64162,1.0,0.100934535,0.10091081,5.62551,5.6524854,0.0,-15.302119,21.49432,-123.865135,323.25275,1.3391844e-11,-1.3112212e-13,5.62551,5.62551,5.6524854,0.039611515,1.0000001,1.0000001,1.0,5.6524854,5.62551,0.0,1.2179555e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5932,1.0,0.0,9898.204,0.88172644,-1.5958587,-4.457375e-08,1.0013028,0.099152334,-1.0002955e-07,-2.3833092e-05,0.9986989,-9.976942e-08,-4.8462696,0.0,-182.78557,14.301373,11.341919,0.0,14.304957,230.64162,1.0,0.100934476,0.10091021,5.688342,5.7153172,0.0,-16.275234,21.121504,-142.56781,325.35336,1.3273322e-11,-1.2805684e-13,5.688342,5.688342,5.7153172,0.03960971,1.0000001,1.0000001,1.0,5.7153172,5.688342,0.0,1.1980887e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5934,1.0,0.0,9898.21,0.8837223,-1.5958587,-4.457375e-08,1.0013025,0.0991516,-1.268329e-07,-2.566464e-05,0.9986992,-1.2650314e-07,-3.481228,0.0,-165.46207,14.301373,10.267755,0.0,14.304957,230.64162,1.0,0.1009342,0.10090948,5.7511735,5.778149,0.0,-17.18412,20.66535,-160.70792,326.16998,1.30144845e-11,-1.2532415e-13,5.7511735,5.7511735,5.778149,0.03960796,1.0000001,1.0000001,1.0,5.778149,5.7511735,0.0,1.173871e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5936,1.0,0.0,9898.215,0.88594085,-1.5958587,-4.457375e-08,1.0013022,0.09915073,-1.5307471e-07,-2.7427035e-05,0.9986995,-1.526768e-07,-2.102463,0.0,-147.48549,14.301373,9.153085,0.0,14.304957,230.64162,1.0,0.10093372,0.10090862,5.8140054,5.840981,0.0,-18.025192,20.127657,-178.21384,325.69934,1.2392746e-11,-1.2190479e-13,5.8140054,5.8140054,5.840981,0.039606277,1.0000001,1.0000001,1.0,5.840981,5.8140054,0.0,1.1454022e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5938,1.0,0.0,9898.22,0.88837326,-1.5958587,-4.457375e-08,1.0013019,0.09914975,-1.7867407e-07,-2.9121056e-05,0.9986998,-1.7820975e-07,-0.71541625,0.0,-128.92679,14.301373,8.00231,0.0,14.304957,230.64162,1.0,0.10093304,0.10090764,5.8768373,5.903813,0.0,-18.79513,19.510546,-195.01651,323.9433,1.1485842e-11,-1.1877096e-13,5.8768373,5.8768373,5.903813,0.039604668,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,1.1127982e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.594,1.0,0.0,9898.225,0.89101005,-1.5958587,-4.457375e-08,1.0013015,0.099148646,-2.0355073e-07,-3.073948e-05,0.99870014,-2.0302191e-07,0.6744375,0.0,-109.8592,14.301373,6.8199706,0.0,14.304957,230.64162,1.0,0.10093215,0.10090654,5.939669,5.966645,0.0,-19.49089,18.816454,-211.0496,320.9088,1.0553463e-11,-1.1491958e-13,5.939669,5.939669,5.966645,0.03960313,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,1.0761912e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5942,1.0,0.0,9898.229,0.893841,-1.5958587,-4.457375e-08,1.0013012,0.09914744,-2.2761694e-07,-3.2275893e-05,0.99870056,-2.2702577e-07,2.0616124,0.0,-90.35797,14.301373,5.610734,0.0,14.304957,230.64162,1.0,0.10093106,0.100905314,6.002501,6.0294766,0.0,-20.10973,18.048117,-226.24985,316.60782,9.667412e-12,-1.1070818e-13,6.002501,6.002501,6.0294766,0.039601676,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,1.0357269e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5944,1.0,0.0,9898.233,0.8968552,-1.5958587,-4.457375e-08,1.0013008,0.09914612,-2.508042e-07,-3.3720866e-05,0.9987009,-2.5015297e-07,3.4406328,0.0,-70.50005,14.301373,4.379373,0.0,14.304957,230.64162,1.0,0.10092979,0.10090399,6.065333,6.0923085,0.0,-20.649204,17.20857,-240.55722,311.05728,8.792791e-12,-1.07041776e-13,6.065333,6.065333,6.0923085,0.03960031,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,9.915691e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5946,1.0,0.0,9898.237,0.900041,-1.5958587,-4.457375e-08,1.0013003,0.099144705,-2.7302247e-07,-3.5074154e-05,0.99870133,-2.7231377e-07,4.806056,0.0,-50.363823,14.301373,3.1307476,0.0,14.304957,230.64162,1.0,0.10092832,0.10090255,6.128165,6.1551404,0.0,-21.107182,16.301126,-253.91528,304.2791,7.938716e-12,-1.0422815e-13,6.128165,6.128165,6.1551404,0.039599035,1.0000001,1.0000001,1.0,6.1551404,6.128165,0.0,9.4387865e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5948,1.0,0.0,9898.242,0.9033861,-1.5958587,-4.457375e-08,1.0013,0.099143185,-2.9418393e-07,-3.6327674e-05,0.99870175,-2.9342058e-07,6.152492,0.0,-30.028755,14.301373,1.8697859,0.0,14.304957,230.64162,1.0,0.10092667,0.100901015,6.1909966,6.2179723,0.0,-21.481857,15.329366,-266.2713,296.30005,7.161644e-12,-1.0001157e-13,6.1909966,6.1909966,6.2179723,0.039597858,1.0000001,1.0000001,1.0,6.2179723,6.1909966,0.0,8.928409e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.595,1.0,0.0,9898.246,0.9068779,-1.5958587,-4.457375e-08,1.0012995,0.09914158,-3.1419924e-07,-3.7482016e-05,0.99870217,-3.1338425e-07,7.474626,0.0,-9.575096,14.301373,0.60146534,0.0,14.304957,230.64162,1.0,0.10092484,0.100899376,6.253828,6.2808037,0.0,-21.77175,14.297124,-277.5765,287.15158,6.554382e-12,-9.5200106e-14,6.253828,6.253828,6.2808037,0.03959678,1.0000001,1.0000001,1.0,6.2808037,6.253828,0.0,8.386496e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5952,1.0,0.0,9898.249,0.910503,-1.5958587,-4.457375e-08,1.001299,0.099139884,-3.3301725e-07,-3.8529575e-05,0.99870265,-3.3215375e-07,8.76724,0.0,10.916426,14.301373,-0.66920805,0.0,14.304957,230.64162,1.0,0.10092285,0.10089766,0.033474796,0.06045045,0.0,-21.975716,13.208476,-287.78625,276.8698,6.075852e-12,-9.137095e-14,0.033474796,0.033474796,0.06045045,0.039595813,1.0000001,1.0000001,1.0,0.06045045,0.033474796,0.0,7.815223e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5954,1.0,0.0,9898.253,0.9142477,-1.5958587,-4.457375e-08,1.0012985,0.099138126,-3.5056212e-07,-3.9466155e-05,0.9987031,-3.4965342e-07,10.025229,0.0,31.364939,14.301373,-1.9372189,0.0,14.304957,230.64162,1.0,0.10092069,0.10089587,0.09630662,0.123282306,0.0,-22.092949,12.067719,-296.86026,265.49533,5.5452804e-12,-8.7975376e-14,0.09630662,0.09630662,0.123282306,0.039594945,1.0000001,1.0000001,1.0,0.123282306,0.09630662,0.0,7.216789e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5956,1.0,0.0,9898.256,0.9180978,-1.5958587,-4.457375e-08,1.0012981,0.099136285,-3.667959e-07,-4.028826e-05,0.9987036,-3.6584547e-07,11.24363,0.0,51.68974,14.301373,-3.1975622,0.0,14.304957,230.64162,1.0,0.10091839,0.10089399,0.15913844,0.18611416,0.0,-22.122986,10.8793545,-304.76273,253.07298,4.9455127e-12,-8.446059e-14,0.15913844,0.15913844,0.18611416,0.039594192,1.0000001,1.0000001,1.0,0.18611416,0.15913844,0.0,6.593463e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5958,1.0,0.0,9898.26,0.92203885,-1.5958587,-4.457375e-08,1.0012976,0.099134386,-3.816178e-07,-4.0995943e-05,0.99870414,-3.806294e-07,12.417634,0.0,71.81061,14.301373,-4.445263,0.0,14.304957,230.64162,1.0,0.10091594,0.100892045,0.22197028,0.24894601,0.0,-22.065708,9.648073,-311.4624,239.65181,4.3875333e-12,-8.087775e-14,0.22197028,0.22197028,0.24894601,0.039593555,1.0,1.0,1.0,0.24894601,0.22197028,0.0,5.9475948e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.596,1.0,0.0,9898.262,0.9260561,-1.5958587,-4.457375e-08,1.001297,0.09913242,-3.9500904e-07,-4.158509e-05,0.9987046,-3.9398634e-07,13.542604,0.0,91.64813,14.301373,-5.675397,0.0,14.304957,230.64162,1.0,0.10091335,0.10089004,0.2848021,0.31177786,0.0,-21.92134,8.3787365,-316.9329,225.28477,3.9335492e-12,-7.7301e-14,0.2848021,0.2848021,0.31177786,0.03959303,1.0,1.0,1.0,0.31177786,0.2848021,0.0,5.281628e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5962,1.0,0.0,9898.265,0.9301344,-1.5958587,-4.457375e-08,1.0012965,0.09913042,-4.068661e-07,-4.2053336e-05,0.99870515,-4.0581313e-07,14.614102,0.0,111.124016,14.301373,-6.8831086,0.0,14.304957,230.64162,1.0,0.10091065,0.10088799,0.34763393,0.3746097,0.0,-21.690456,7.076354,-321.1526,210.02858,3.7314214e-12,-7.3765165e-14,0.34763393,0.34763393,0.3746097,0.039592624,1.0,1.0,1.0,0.3746097,0.34763393,0.0,4.5980617e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5964,1.0,0.0,9898.267,0.93425864,-1.5958587,-4.457375e-08,1.0012959,0.09912837,-4.1718653e-07,-4.2399308e-05,0.9987057,-4.1610733e-07,15.627897,0.0,130.16139,14.301373,-8.063631,0.0,14.304957,230.64162,1.0,0.100907825,0.10088589,0.41046575,0.43744156,0.0,-21.373962,5.746066,-324.10483,193.94344,3.7213917e-12,-7.033473e-14,0.41046575,0.41046575,0.43744156,0.039592337,1.0,1.0,1.0,0.43744156,0.41046575,0.0,3.8995044e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5966,1.0,0.0,9898.27,0.9384135,-1.5958587,-4.457375e-08,1.0012954,0.09912629,-4.2591572e-07,-4.2624848e-05,0.9987063,-4.2481437e-07,16.579988,0.0,148.68512,14.301373,-9.212304,0.0,14.304957,230.64162,1.0,0.100904904,0.10088375,0.47329757,0.5002734,0.0,-20.973112,4.3931246,-325.77795,177.09283,3.5486796e-12,-6.7181856e-14,0.47329757,0.47329757,0.5002734,0.03959217,1.0,1.0,1.0,0.5002734,0.47329757,0.0,3.188559e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5968,1.0,0.0,9898.2705,0.94258344,-1.5958587,-4.457375e-08,1.0012949,0.09912418,-4.33053e-07,-4.2725944e-05,0.9987068,-4.319337e-07,17.466618,0.0,166.62209,14.301373,-10.3245945,0.0,14.304957,230.64162,1.0,0.100901894,0.1008816,0.5361294,0.5631053,0.0,-20.489487,3.0228693,-326.16534,159.54326,3.2173188e-12,-6.363205e-14,0.5361294,0.5361294,0.5631053,0.03959212,1.0,1.0,1.0,0.5631053,0.5361294,0.0,2.4679052e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.597,1.0,0.0,9898.272,0.946753,-1.5958587,-4.457375e-08,1.0012943,0.099122055,-4.3854192e-07,-4.270501e-05,0.9987074,-4.3740891e-07,18.284285,0.0,183.9015,14.301373,-11.396112,0.0,14.304957,230.64162,1.0,0.1008988,0.100879416,0.59896123,0.6259371,0.0,-19.924994,1.6407098,-325.26547,141.36397,2.7900332e-12,-5.9737934e-14,0.59896123,0.59896123,0.6259371,0.03959219,1.0,1.0,1.0,0.6259371,0.59896123,0.0,1.740234e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5972,1.0,0.0,9898.273,0.95090693,-1.5958587,-4.457375e-08,1.0012937,0.099119924,-4.4240582e-07,-4.2561613e-05,0.99870795,-4.4126335e-07,19.029762,0.0,200.45517,14.301373,-12.422628,0.0,14.304957,230.64162,1.0,0.100895636,0.10087722,0.66179305,0.688769,0.0,-19.281862,0.2521011,-323.0819,122.62674,2.2814593e-12,-5.5998178e-14,0.66179305,0.66179305,0.688769,0.03959238,1.0,1.0,1.0,0.688769,0.66179305,0.0,1.0082706e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5974,1.0,0.0,9898.274,0.95502985,-1.5958587,-4.457375e-08,1.0012932,0.099117786,-4.4459642e-07,-4.2294578e-05,0.99870855,-4.434488e-07,19.700108,0.0,216.21773,14.301373,-13.400091,0.0,14.304957,230.64162,1.0,0.100892425,0.10087502,0.7246249,0.75160086,0.0,-18.562632,-1.1374753,-319.62323,103.405495,1.6502872e-12,-5.2886213e-14,0.7246249,0.7246249,0.75160086,0.039592683,1.0,1.0,1.0,0.75160086,0.7246249,0.0,2.7472067e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5976,1.0,0.0,9898.275,0.9591067,-1.5958587,-4.457375e-08,1.0012926,0.099115655,-4.451454e-07,-4.1909392e-05,0.99870914,-4.4399687e-07,20.292677,0.0,231.127,14.301373,-14.324642,0.0,14.304957,230.64162,1.0,0.10088916,0.10087283,0.78745675,0.8144327,0.0,-17.770142,-2.5225344,-314.9031,83.776115,9.445795e-13,-5.0278612e-14,0.78745675,0.78745675,0.8144327,0.039593108,1.0,1.0,1.0,0.8144327,0.78745675,-0.0,-4.576872e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5978,1.0,0.0,9898.276,0.96312237,-1.5958587,-4.457375e-08,1.001292,0.09911354,-4.440278e-07,-4.140416e-05,0.99870974,-4.4288268e-07,20.80513,0.0,245.1241,14.301373,-15.192634,0.0,14.304957,230.64162,1.0,0.10088587,0.10087065,0.85028857,0.87726456,0.0,-16.90752,-3.8976092,-308.94016,63.816067,2.6054929e-13,-4.757083e-14,0.85028857,0.85028857,0.87726456,0.03959365,1.0,1.0,1.0,0.87726456,0.85028857,-0.0,-1.1862562e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.598,1.0,0.0,9898.276,0.9670623,-1.5958587,-4.457375e-08,1.0012914,0.099111445,-4.412807e-07,-4.078061e-05,0.9987103,-4.401432e-07,21.235445,0.0,258.1538,14.301373,-16.000639,0.0,14.304957,230.64162,1.0,0.10088255,0.10086849,0.9131204,0.9400964,0.0,-15.978173,-5.2572722,-301.75793,43.604126,-2.167735e-13,-4.4630112e-14,0.9131204,0.9131204,0.9400964,0.039594296,1.0,1.0,1.0,0.9400964,0.9131204,-0.0,-1.908293e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5982,1.0,0.0,9898.276,0.97091204,-1.5958587,-4.457375e-08,1.0012908,0.09910938,-4.3693476e-07,-4.0040268e-05,0.9987109,-4.3580897e-07,21.581924,0.0,270.1647,14.301373,-16.74547,0.0,14.304957,230.64162,1.0,0.10087924,0.10086636,0.97595227,1.0029283,0.0,-14.985767,-6.5961566,-293.38477,23.220068,-4.0648688e-13,-4.1574058e-14,0.97595227,0.97595227,1.0029283,0.03959506,1.0,1.0,1.0,1.0029283,0.97595227,-0.0,-2.6211303e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5984,1.0,0.0,9898.275,0.97465754,-1.5958587,-4.457375e-08,1.0012902,0.099107355,-4.3100246e-07,-3.9196253e-05,0.99871147,-4.2989248e-07,21.8432,0.0,281.10934,14.301373,-17.424187,0.0,14.304957,230.64162,1.0,0.10087592,0.10086427,1.038784,1.0657601,0.0,-13.934222,-7.908978,-283.85367,2.7443478,-2.626617e-13,-3.8494934e-14,1.038784,1.038784,1.0657601,0.03959593,0.99999994,0.99999994,1.0,1.0657601,1.038784,-0.0,-3.322142e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5986,1.0,0.0,9898.275,0.9782852,-1.5958587,-4.457375e-08,1.0012896,0.09910538,-4.2348637e-07,-3.8239465e-05,0.99871206,-4.2239623e-07,22.018242,0.0,290.94455,14.301373,-18.034113,0.0,14.304957,230.64162,1.0,0.10087263,0.10086222,1.1016159,1.1285919,0.0,-12.827688,-9.190554,-273.20233,-17.742222,6.799991e-14,-3.557951e-14,1.1016159,1.1016159,1.1285919,0.0395969,0.99999994,0.99999994,1.0,1.1285919,1.1016159,-0.0,-4.008755e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5988,1.0,0.0,9898.274,0.98178196,-1.5958587,-4.457375e-08,1.001289,0.09910344,-4.1443977e-07,-3.7177877e-05,0.99871266,-4.1337339e-07,22.10636,0.0,299.6315,14.301373,-18.572838,0.0,14.304957,230.64162,1.0,0.100869365,0.10086022,1.1644478,1.1914238,0.0,-11.670533,-10.435827,-261.47272,-38.158783,4.0815552e-13,-3.268947e-14,1.1644478,1.1644478,1.1914238,0.039597973,0.99999994,0.99999994,1.0,1.1914238,1.1644478,-0.0,-4.678476e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.599,1.0,0.0,9898.273,0.985135,-1.5958587,-4.457375e-08,1.0012884,0.09910158,-4.038612e-07,-3.601714e-05,0.99871325,-4.0282254e-07,22.107208,0.0,307.13593,14.301373,-19.03824,0.0,14.304957,230.64162,1.0,0.10086614,0.100858286,1.2272797,1.2542557,0.0,-10.467325,-11.639882,-248.71117,-58.424755,7.176161e-13,-2.9203924e-14,1.2272797,1.2272797,1.2542557,0.039599143,0.99999994,0.99999994,1.0,1.2542557,1.2272797,-0.0,-5.3288744e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5992,1.0,0.0,9898.272,0.9883325,-1.5958587,-4.457375e-08,1.0012878,0.09909978,-3.918254e-07,-3.4760928e-05,0.9987138,-3.9081812e-07,22.02078,0.0,313.4282,14.301373,-19.42848,0.0,14.304957,230.64162,1.0,0.10086297,0.100856416,1.2901114,1.3170875,0.0,-9.222814,-12.797967,-234.96803,-78.46015,9.698477e-13,-2.5687966e-14,1.2901114,1.2901114,1.3170875,0.039600402,0.99999994,0.99999994,1.0,1.3170875,1.2901114,-0.0,-5.9575935e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5994,1.0,0.0,9898.271,0.99136287,-1.5958587,-4.457375e-08,1.0012872,0.09909805,-3.7837748e-07,-3.341403e-05,0.9987144,-3.774052e-07,21.847424,0.0,318.48346,14.301373,-19.742022,0.0,14.304957,230.64162,1.0,0.100859866,0.10085463,1.3529433,1.3799194,0.0,-7.9419107,-13.905512,-220.29756,-98.18589,1.1659549e-12,-2.2337907e-14,1.3529433,1.3529433,1.3799194,0.03960175,0.99999994,0.99999994,1.0,1.3799194,1.3529433,-0.0,-6.562377e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5996,1.0,0.0,9898.27,0.99421537,-1.5958587,-4.457375e-08,1.0012867,0.0990964,-3.635405e-07,-3.1984342e-05,0.9987149,-3.6260676e-07,21.587818,0.0,322.28177,14.301373,-19.977625,0.0,14.304957,230.64162,1.0,0.10085684,0.10085291,1.4157752,1.4427512,0.0,-6.6296735,-14.958144,-204.75766,-117.524124,1.3489961e-12,-1.908987e-14,1.4157752,1.4157752,1.4427512,0.039603174,0.99999994,0.99999994,1.0,1.4427512,1.4157752,-0.0,-7.1410504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.5998,1.0,0.0,9898.268,0.99688,-1.5958587,-4.457375e-08,1.0012861,0.09909484,-3.4738758e-07,-3.0473995e-05,0.99871546,-3.4649568e-07,21.242992,0.0,324.80817,14.301373,-20.134361,0.0,14.304957,230.64162,1.0,0.100853905,0.10085128,1.478607,1.505583,0.0,-5.2912803,-15.951712,-188.40965,-136.39851,1.5608755e-12,-1.5776104e-14,1.478607,1.478607,1.505583,0.03960468,0.99999994,0.99999994,1.0,1.505583,1.478607,-0.0,-7.6915384e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6,1.0,0.0,9898.266,0.99934727,-1.5958587,-4.457375e-08,1.0012857,0.09909337,-3.2998702e-07,-2.8888448e-05,0.998716,-3.2914016e-07,20.814306,0.0,326.05264,14.301373,-20.211613,0.0,14.304957,230.64162,1.0,0.10085107,0.10084974,1.5414388,1.5684149,0.0,-3.9320147,-16.882292,-171.31805,-154.73459,1.9834045e-12,-1.2802119e-14,1.5414388,1.5414388,1.5684149,0.039606247,0.99999994,0.99999994,1.0,1.5684149,1.5414388,-0.0,-8.211881e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6002,1.0,0.0,9898.264,1.0016086,-1.5958587,-4.457375e-08,1.0012851,0.09909199,-3.114168e-07,-2.7235092e-05,0.99871653,-3.1061793e-07,20.303455,0.0,326.0103,14.301373,-20.209076,0.0,14.304957,230.64162,1.0,0.10084834,0.10084831,1.6042707,1.6312468,0.0,-2.5572412,-17.746214,-153.55035,-172.45996,2.6989235e-12,-9.856557e-15,1.6042707,1.6042707,1.6312468,0.039607886,0.99999994,0.99999994,1.0,1.6312468,1.6042707,-0.0,-8.7001915e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6004,1.0,0.0,9898.261,1.0036561,-1.5958587,-4.457375e-08,1.0012846,0.09909072,-2.9173478e-07,-2.5521393e-05,0.99871707,-2.9098672e-07,19.712454,0.0,324.68134,14.301373,-20.126762,0.0,14.304957,230.64162,1.0,0.10084573,0.100846976,1.6671026,1.6940787,0.0,-1.172386,-18.540068,-135.17665,-189.50468,3.546167e-12,-6.830323e-15,1.6671026,1.6671026,1.6940787,0.03960958,0.9999999,0.9999999,1.0,1.6940787,1.6671026,-0.0,-9.154773e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
