Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6006,1.0,0.0,9898.259,1.0054829,-1.5958587,-4.457375e-08,1.0012841,0.09908955,-2.7101802e-07,-2.3753808e-05,0.9987176,-2.7032337e-07,19.043636,0.0,322.07095,14.301373,-19.964996,0.0,14.304957,230.64162,1.0,0.10084325,0.10084575,1.7299345,1.7569104,0.0,0.21708462,-19.260721,-116.26948,-205.80148,4.4919576e-12,-3.559192e-15,1.7299345,1.7299345,1.7569104,0.039611325,0.9999999,0.9999999,1.0,1.7569104,1.7299345,-0.0,-9.574033e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6008,1.0,0.0,9898.256,1.0070827,-1.5958587,-4.457375e-08,1.0012835,0.09908849,-2.4933803e-07,-2.1936032e-05,0.9987181,-2.4869917e-07,18.299644,0.0,318.18948,14.301373,-19.724417,0.0,14.304957,230.64162,1.0,0.100840904,0.10084463,1.7927663,1.8197423,0.0,1.6056871,-19.90533,-96.90346,-221.28603,5.5767647e-12,-4.403674e-16,1.7927663,1.7927663,1.8197423,0.039613113,0.9999999,0.9999999,1.0,1.8197423,1.7927663,-0.0,-9.9564886e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.601,1.0,0.0,9898.253,1.00845,-1.5958587,-4.457375e-08,1.001283,0.099087544,-2.2680717e-07,-2.0076126e-05,0.99871856,-2.2622626e-07,17.483414,0.0,313.05225,14.301373,-19.405975,0.0,14.304957,230.64162,1.0,0.100838706,0.10084363,1.8555982,1.8825742,0.0,2.987941,-20.471354,-77.15502,-235.89723,6.7215187e-12,2.7444829e-15,1.8555982,1.8555982,1.8825742,0.03961494,0.9999999,0.9999999,1.0,1.8825742,1.8555982,-0.0,-1.0300793e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6012,1.0,0.0,9898.251,1.0095807,-1.5958587,-4.457375e-08,1.0012827,0.09908672,-2.0349042e-07,-1.8184435e-05,0.998719,-2.0296942e-07,16.598166,0.0,306.6795,14.301373,-19.010927,0.0,14.304957,230.64162,1.0,0.100836664,0.10084275,1.91843,1.9454061,0.0,4.3583913,-20.956556,-57.102116,-249.5774,7.8126845e-12,6.2691145e-15,1.91843,1.91843,1.9454061,0.0396168,0.9999999,0.9999999,1.0,1.9454061,1.91843,-0.0,-1.06057776e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6014,1.0,0.0,9898.248,1.0104709,-1.5958587,-4.457375e-08,1.0012822,0.09908601,-1.7948493e-07,-1.6264243e-05,0.99871945,-1.7902553e-07,15.647397,0.0,299.09644,14.301373,-18.540833,0.0,14.304957,230.64162,1.0,0.10083479,0.10084199,1.9812618,2.0082378,0.0,5.711629,-21.359026,-36.823883,-262.27255,8.906533e-12,8.947713e-15,1.9812618,1.9812618,2.0082378,0.039618682,0.9999999,0.9999999,1.0,2.0082378,1.9812618,-0.0,-1.0870421e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6016,1.0,0.0,9898.245,1.011118,-1.5958587,-4.457375e-08,1.0012817,0.09908542,-1.5486083e-07,-1.43226525e-05,0.9987199,-1.544646e-07,14.63486,0.0,290.33295,14.301373,-17.997551,0.0,14.304957,230.64162,1.0,0.10083307,0.10084136,2.0440938,2.0710697,0.0,7.042314,-21.677174,-16.400358,-273.93262,1.0144577e-11,1.0847322e-14,2.0440938,2.0440938,2.0710697,0.039620582,0.9999999,0.9999999,1.0,2.0710697,2.0440938,-0.0,-1.1093828e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6018,1.0,0.0,9898.241,1.0115203,-1.5958587,-4.457375e-08,1.0012814,0.09908496,-1.2973291e-07,-1.2368349e-05,0.9987203,-1.2940107e-07,13.56455,0.0,280.42368,14.301373,-17.383223,0.0,14.304957,230.64162,1.0,0.10083153,0.10084086,2.1069257,2.1339016,0.0,8.345196,-21.909746,4.08785,-284.5115,1.1453217e-11,1.2626692e-14,2.1069257,2.1069257,2.1339016,0.0396225,0.9999999,0.9999999,1.0,2.1339016,2.1069257,-0.0,-1.1275302e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.602,1.0,0.0,9898.238,1.0116767,-1.5958587,-4.457375e-08,1.0012809,0.09908462,-1.0420534e-07,-1.0405299e-05,0.9987207,-1.0393889e-07,12.440695,0.0,269.40768,14.301373,-16.700274,0.0,14.304957,230.64162,1.0,0.100830175,0.10084049,2.1697574,2.1967335,0.0,9.61513,-22.055826,24.559881,-293.96756,1.2909503e-11,1.4629855e-14,2.1697574,2.1697574,2.1967335,0.03962441,0.9999999,0.9999999,1.0,2.1967335,2.1697574,-0.0,-1.1414268e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6022,1.0,0.0,9898.235,1.0115875,-1.5958587,-4.457375e-08,1.0012805,0.099084415,-7.833358e-08,-8.448721e-06,0.99872106,-7.813334e-08,11.267727,0.0,257.32846,14.301373,-15.951401,0.0,14.304957,230.64162,1.0,0.100829,0.10084023,2.2325892,2.2595654,0.0,10.84711,-22.114836,44.934937,-302.2634,1.4299651e-11,1.717055e-14,2.2325892,2.2325892,2.2595654,0.039626323,0.9999999,0.9999999,1.0,2.2595654,2.2325892,-0.0,-1.1510288e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6024,1.0,0.0,9898.232,1.0112535,-1.5958587,-4.457375e-08,1.0012802,0.09908433,-5.2245518e-08,-6.4986884e-06,0.9987214,-5.2112e-08,10.050278,0.0,244.23372,14.301373,-15.139559,0.0,14.304957,230.64162,1.0,0.10082801,0.10084013,2.2954211,2.3223972,0.0,12.03627,-22.086548,65.13261,-309.36633,1.5391135e-11,1.999072e-14,2.2954211,2.2954211,2.3223972,0.039628223,0.9999999,0.9999999,1.0,2.3223972,2.2954211,-0.0,-1.1563132e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6026,1.0,0.0,9898.2295,1.0106765,-1.5958587,-4.457375e-08,1.00128,0.099084385,-2.6012986e-08,-4.5647375e-06,0.9987217,-2.5946525e-08,8.793151,0.0,230.17511,14.301373,-14.267954,0.0,14.304957,230.64162,1.0,0.10082722,0.100840144,2.358253,2.385229,0.0,13.177919,-21.971071,85.07317,-315.24826,1.6265132e-11,2.2860494e-14,2.358253,2.358253,2.385229,0.039630104,0.9999999,0.9999999,1.0,2.385229,2.358253,-0.0,-1.1572712e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6028,1.0,0.0,9898.227,1.0098596,-1.5958587,-4.457375e-08,1.0012796,0.099084556,2.5216504e-10,-2.652225e-06,0.9987221,2.5152094e-10,7.501309,0.0,215.20813,14.301373,-13.340023,0.0,14.304957,230.64162,1.0,0.10082661,0.10084029,2.421085,2.4480608,0.0,14.267553,-21.768862,104.67794,-319.88605,1.7111685e-11,2.5028963e-14,2.421085,2.421085,2.4480608,0.039631963,0.9999999,0.9999999,1.0,2.4480608,2.421085,-0.0,-1.1539096e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.603,1.0,0.0,9898.224,1.008806,-1.5958587,-4.457375e-08,1.0012792,0.099084854,2.6461656e-08,-7.751068e-07,0.9987224,2.6394082e-08,6.1798496,0.0,199.39185,14.301373,-12.359431,0.0,14.304957,230.64162,1.0,0.10082621,0.100840576,2.4839168,2.5108926,0.0,15.300872,-21.480722,123.86954,-323.26138,1.8007066e-11,2.790568e-14,2.4839168,2.4839168,2.5108926,0.03963379,0.9999999,0.9999999,1.0,2.5108926,2.4839168,-0.0,-1.146252e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6032,1.0,0.0,9898.221,1.0075206,-1.5958587,-4.457375e-08,1.001279,0.09908528,5.2527948e-08,1.0679743e-06,0.9987226,5.239384e-08,4.833988,0.0,182.7887,14.301373,-11.330048,0.0,14.304957,230.64162,1.0,0.100826,0.10084098,2.5467486,2.5737245,0.0,16.273798,-21.107786,142.57222,-325.36093,1.8943262e-11,3.115097e-14,2.5467486,2.5467486,2.5737245,0.039635573,0.9999999,0.9999999,1.0,2.5737245,2.5467486,-0.0,-1.13433586e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6034,1.0,0.0,9898.218,1.0060084,-1.5958587,-4.457375e-08,1.0012788,0.09908583,7.831865e-08,2.8710272e-06,0.9987229,7.811873e-08,3.4690356,0.0,165.46422,14.301373,-10.255934,0.0,14.304957,230.64162,1.0,0.10082599,0.100841515,2.6095805,2.6365564,0.0,17.182495,-20.65153,160.71219,-326.1764,1.9824621e-11,3.3883893e-14,2.6095805,2.6095805,2.6365564,0.03963732,0.9999999,0.9999999,1.0,2.6365564,2.6095805,-0.0,-1.1182157e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6036,1.0,0.0,9898.215,1.0042759,-1.5958587,-4.457375e-08,1.0012785,0.0990865,1.0375469e-07,4.6194154e-06,0.99872315,1.03489896e-07,2.090379,0.0,147.48677,14.301373,-9.141329,0.0,14.304957,230.64162,1.0,0.100826174,0.10084218,2.6724124,2.6993883,0.0,18.023375,-20.113752,178.21783,-325.7046,2.0678103e-11,3.7080937e-14,2.6724124,2.6724124,2.6993883,0.039639015,0.9999999,0.9999999,1.0,2.6993883,2.6724124,-0.0,-1.0979624e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6038,1.0,0.0,9898.212,1.00233,-1.5958587,-4.457375e-08,1.0012783,0.09908729,1.2873798e-07,6.3116336e-06,0.9987233,1.2840947e-07,0.7034582,0.0,128.92729,14.301373,-7.990632,0.0,14.304957,230.64162,1.0,0.100826554,0.10084296,2.7352443,2.7622201,0.0,18.79312,-19.496576,195.0201,-323.9474,2.1659272e-11,4.0351484e-14,2.7352443,2.7352443,2.7622201,0.039640646,0.9999999,0.9999999,1.0,2.7622201,2.7352443,-0.0,-1.07366056e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.604,1.0,0.0,9898.209,1.0001783,-1.5958587,-4.457375e-08,1.001278,0.099088185,1.5318172e-07,7.942073e-06,0.99872357,1.527909e-07,-0.68625355,0.0,109.85907,14.301373,-6.8083844,0.0,14.304957,230.64162,1.0,0.10082713,0.10084386,2.7980762,2.825052,0.0,19.488693,-18.80244,211.05266,-320.9117,2.2836625e-11,4.267947e-14,2.7980762,2.7980762,2.825052,0.03964222,0.9999999,0.9999999,1.0,2.825052,2.7980762,-0.0,-1.04540916e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6042,1.0,0.0,9898.207,0.99782944,-1.5958587,-4.457375e-08,1.0012779,0.0990892,1.7697214e-07,9.5047635e-06,0.99872375,1.7652069e-07,-2.0732725,0.0,90.35732,14.301373,-5.599251,0.0,14.304957,230.64162,1.0,0.100827895,0.100844875,2.860908,2.887884,0.0,20.107351,-18.03408,226.25224,-316.6096,2.4142414e-11,4.4945506e-14,2.860908,2.860908,2.887884,0.03964372,0.9999999,0.9999999,1.0,2.887884,2.860908,-0.0,-1.0133243e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6044,1.0,0.0,9898.204,0.99529254,-1.5958587,-4.457375e-08,1.0012778,0.09909032,2.0006328e-07,1.0991402e-05,0.99872386,1.99553e-07,-3.452125,0.0,70.49905,14.301373,-4.368003,0.0,14.304957,230.64162,1.0,0.10082885,0.10084601,2.92374,2.9507158,0.0,20.646656,-17.19453,240.55888,-311.05792,2.5492282e-11,4.7148968e-14,2.92374,2.92374,2.9507158,0.039645154,0.9999999,0.9999999,1.0,2.9507158,2.92374,-0.0,-9.7753244e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6046,1.0,0.0,9898.202,0.99257743,-1.5958587,-4.457375e-08,1.0012776,0.099091545,2.2234552e-07,1.23998325e-05,0.99872404,2.2177846e-07,-4.8173704,0.0,50.362587,14.301373,-3.1194997,0.0,14.304957,230.64162,1.0,0.10082999,0.10084724,2.9865718,3.0135477,0.0,21.104475,-16.287104,253.9161,-304.2787,2.6788667e-11,4.900027e-14,2.9865718,2.9865718,3.0135477,0.039646506,0.9999999,0.9999999,1.0,3.0135477,2.9865718,-0.0,-9.381759e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6048,1.0,0.0,9898.2,0.9896947,-1.5958587,-4.457375e-08,1.0012774,0.09909287,2.437466e-07,1.3725116e-05,0.99872416,2.4312502e-07,-6.163622,0.0,30.027431,14.301373,-1.8586675,0.0,14.304957,230.64162,1.0,0.10083131,0.10084858,3.0494037,3.0763793,0.0,21.479006,-15.315383,266.2712,-296.29865,2.7784303e-11,5.0828587e-14,3.0494037,3.0494037,3.0763793,0.039647773,0.9999999,0.9999999,1.0,3.0763793,3.0494037,-0.0,-8.9540166e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.605,1.0,0.0,9898.198,0.98665535,-1.5958587,-4.457375e-08,1.0012773,0.09909429,2.6421358e-07,1.4956996e-05,0.9987242,2.6353985e-07,-7.4855666,0.0,9.573824,14.301373,-0.59048194,0.0,14.304957,230.64162,1.0,0.100832805,0.100850016,3.1122355,3.1392112,0.0,21.768768,-14.283201,277.57544,-287.14926,2.8379809e-11,5.220795e-14,3.1122355,3.1122355,3.1392112,0.039648954,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-8.493965e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6052,1.0,0.0,9898.196,0.98347116,-1.5958587,-4.457375e-08,1.0012773,0.09909579,2.8363348e-07,1.6098478e-05,0.99872434,2.8291032e-07,-8.777988,0.0,-10.917512,14.301373,0.68005276,0.0,14.304957,230.64162,1.0,0.10083447,0.10085154,3.1750674,3.202043,0.0,21.97262,-13.194632,287.7842,-276.8667,2.8710877e-11,5.3882578e-14,3.1750674,3.1750674,3.202043,0.039650038,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-8.0034596e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6054,1.0,0.0,9898.195,0.9801543,-1.5958587,-4.457375e-08,1.0012772,0.099097386,3.0196514e-07,1.7139899e-05,0.9987244,3.0119526e-07,-10.035789,0.0,-31.365711,14.301373,1.947923,0.0,14.304957,230.64162,1.0,0.10083629,0.10085315,3.2378993,3.264875,0.0,22.089758,-12.05397,296.85718,-265.4915,2.8961217e-11,5.62499e-14,3.2378993,3.2378993,3.264875,0.03965103,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-7.4842795e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6056,1.0,0.0,9898.193,0.97671723,-1.5958587,-4.457375e-08,1.0012772,0.09909904,3.1911944e-07,1.808141e-05,0.99872446,3.1830587e-07,-11.254003,0.0,-51.690075,14.301373,3.2081256,0.0,14.304957,230.64162,1.0,0.10083827,0.100854844,3.3007312,3.3277068,0.0,22.11972,-10.865718,304.7586,-253.06853,2.912782e-11,5.854317e-14,3.3007312,3.3007312,3.3277068,0.03965192,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-6.938266e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6058,1.0,0.0,9898.192,0.9731732,-1.5958587,-4.457375e-08,1.0012771,0.099100776,3.3505623e-07,1.8918432e-05,0.9987245,3.3420207e-07,-12.427825,0.0,-71.810394,14.301373,4.4556875,0.0,14.304957,230.64162,1.0,0.1008404,0.10085662,3.363563,3.3905387,0.0,22.06239,-9.634563,311.45728,-239.64688,2.921448e-11,6.0501896e-14,3.363563,3.363563,3.3905387,0.039652713,0.99999994,0.99999994,1.0,3.3905387,3.363563,-0.0,-6.3675934e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.606,1.0,0.0,9898.191,0.96953547,-1.5958587,-4.457375e-08,1.0012771,0.09910257,3.4973064e-07,1.9648174e-05,0.9987245,3.4883908e-07,-13.552623,0.0,-91.64728,14.301373,5.6856866,0.0,14.304957,230.64162,1.0,0.10084266,0.10085845,3.426395,3.4533706,0.0,21.91799,-8.365366,316.9268,-225.27951,2.9357954e-11,6.2092204e-14,3.426395,3.426395,3.4533706,0.039653394,0.99999994,0.99999994,1.0,3.4533706,3.426395,-0.0,-5.7744394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6062,1.0,0.0,9898.191,0.96581787,-1.5958587,-4.457375e-08,1.0012771,0.099104434,3.630701e-07,2.0268126e-05,0.9987246,3.621445e-07,-14.623959,0.0,-111.12243,14.301373,6.8932686,0.0,14.304957,230.64162,1.0,0.10084506,0.10086034,3.4892268,3.5162024,0.0,21.68709,-7.063132,321.14554,-210.0231,2.9643527e-11,6.373307e-14,3.4892268,3.4892268,3.5162024,0.03965397,0.99999994,0.99999994,1.0,3.5162024,3.4892268,-0.0,-5.1610552e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6064,1.0,0.0,9898.19,0.9620343,-1.5958587,-4.457375e-08,1.0012771,0.09910634,3.7501718e-07,2.0776937e-05,0.9987246,3.7406116e-07,-15.637605,0.0,-130.159,14.301373,8.0736685,0.0,14.304957,230.64162,1.0,0.10084758,0.100862294,3.5520587,3.5790343,0.0,21.370605,-5.733001,324.09686,-193.93788,2.993745e-11,6.5443216e-14,3.5520587,3.5520587,3.5790343,0.039654437,0.99999994,0.99999994,1.0,3.5790343,3.5520587,-0.0,-4.529751e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6066,1.0,0.0,9898.19,0.9581991,-1.5958587,-4.457375e-08,1.0012771,0.099108286,3.855649e-07,2.117116e-05,0.9987245,3.84582e-07,-16.589561,0.0,-148.68187,14.301373,9.222228,0.0,14.304957,230.64162,1.0,0.10085021,0.10086429,3.6148906,3.641866,0.0,20.969784,-4.3802214,325.7692,-177.08731,3.02457e-11,6.7077495e-14,3.6148906,3.6148906,3.641866,0.039654795,0.99999994,0.99999994,1.0,3.641866,3.6148906,-0.0,-3.8829153e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6068,1.0,0.0,9898.19,0.95432645,-1.5958587,-4.457375e-08,1.0012771,0.099110276,3.946693e-07,2.1451368e-05,0.9987245,3.9366319e-07,-17.476072,0.0,-166.61794,14.301373,10.334415,0.0,14.304957,230.64162,1.0,0.100852944,0.10086632,3.6777225,3.7046978,0.0,20.486204,-3.010131,326.15585,-159.5379,3.0673568e-11,6.889527e-14,3.6777225,3.6777225,3.7046978,0.03965504,0.99999994,0.99999994,1.0,3.7046978,3.6777225,-0.0,-3.2229657e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.607,1.0,0.0,9898.191,0.9504309,-1.595939,-8.446838e-08,1.0012771,0.09911228,4.0229943e-07,2.1613849e-05,0.9987245,4.012738e-07,-18.29364,0.0,-183.89644,14.301373,11.405841,0.0,14.304957,230.64162,1.0,0.10085577,0.10086838,3.7405543,3.7675297,0.0,19.921776,-1.6281356,325.25537,-141.35893,3.1177567e-11,7.103033e-14,3.7405543,3.7405543,3.7675297,0.039655175,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-2.5523699e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6072,1.0,0.0,9898.191,0.946527,-1.595939,-8.446838e-08,1.0012772,0.09911431,4.083958e-07,2.1663634e-05,0.99872446,4.073546e-07,-19.039038,0.0,-200.44916,14.301373,12.432278,0.0,14.304957,230.64162,1.0,0.10085868,0.10087047,3.8033862,3.8303616,0.0,19.278725,-0.23968865,323.07126,-122.6221,3.1679357e-11,7.297321e-14,3.8033862,3.8033862,3.8303616,0.039655197,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-1.8736642e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6074,1.0,0.0,9898.192,0.9426291,-1.595939,-8.446838e-08,1.0012772,0.09911636,4.1295687e-07,2.159957e-05,0.9987244,4.1190404e-07,-19.709322,0.0,-216.21082,14.301373,13.409674,0.0,14.304957,230.64162,1.0,0.10086165,0.100872576,3.866218,3.8931935,0.0,18.559591,1.1497312,319.61218,-103.40138,3.212473e-11,7.4714466e-14,3.866218,3.866218,3.8931935,0.0396551,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-1.189351e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6076,1.0,0.0,9898.194,0.9387518,-1.595939,-8.446838e-08,1.0012772,0.09911842,4.1598057e-07,2.1414437e-05,0.9987244,4.1491995e-07,-20.301851,0.0,-231.11917,14.301373,14.334172,0.0,14.304957,230.64162,1.0,0.10086469,0.100874685,3.92905,3.9560254,0.0,17.76721,2.5346415,314.89178,-83.77261,3.2572747e-11,7.599919e-14,3.92905,3.92905,3.9560254,0.0396549,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-5.019892e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6078,1.0,0.0,9898.195,0.93490934,-1.595939,-8.446838e-08,1.0012773,0.09912047,4.1744508e-07,2.1121052e-05,0.99872434,4.1638071e-07,-20.814283,0.0,-245.11543,14.301373,15.202126,0.0,14.304957,230.64162,1.0,0.10086778,0.10087679,3.9918818,4.018857,0.0,16.904707,3.9095776,308.92868,-63.813255,3.3004717e-11,7.6765654e-14,3.9918818,3.9918818,4.018857,0.039654583,1.0,1.0,1.0,4.018857,3.9918818,0.0,1.859022e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.608,1.0,0.0,9898.197,0.9311159,-1.595939,-8.446838e-08,1.0012773,0.09912251,4.1735575e-07,2.0712945e-05,0.9987243,4.1629156e-07,-21.2446,0.0,-258.14435,14.301373,16.010109,0.0,14.304957,230.64162,1.0,0.1008709,0.100878894,4.0547137,4.081689,0.0,15.975486,5.269114,301.74643,-43.60208,3.3132577e-11,7.7572294e-14,4.0547137,4.0547137,4.081689,0.03965416,1.0,1.0,1.0,4.081689,4.0547137,0.0,8.717161e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6082,1.0,0.0,9898.199,0.92738545,-1.595939,-8.446838e-08,1.0012774,0.099124536,4.1572775e-07,2.0193433e-05,0.9987242,4.1466765e-07,-21.5911,0.0,-270.15448,14.301373,16.75493,0.0,14.304957,230.64162,1.0,0.100874044,0.10088098,4.1175456,4.1445208,0.0,14.983213,6.607886,293.37332,-23.218845,3.296448e-11,7.876353e-14,4.1175456,4.1175456,4.1445208,0.039653633,1.0,1.0,1.0,4.1445208,4.1175456,0.0,1.5529485e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6084,1.0,0.0,9898.201,0.9237315,-1.595939,-8.446838e-08,1.0012774,0.09912653,4.1253955e-07,1.956503e-05,0.99872416,4.1148755e-07,-21.852415,0.0,-281.09848,14.301373,17.433653,0.0,14.304957,230.64162,1.0,0.1008772,0.100883044,4.1803775,4.2073526,0.0,13.931805,7.9206104,283.84247,-2.7439835,3.2614873e-11,8.016667e-14,4.1803775,4.1803775,4.2073526,0.039652996,1.0,1.0,1.0,4.2073526,4.1803775,0.0,2.2270758e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6086,1.0,0.0,9898.203,0.92016757,-1.595939,-8.446838e-08,1.0012776,0.09912851,4.0785807e-07,1.8830495e-05,0.9987241,4.0681795e-07,-22.027515,0.0,-290.93314,14.301373,18.043598,0.0,14.304957,230.64162,1.0,0.10088037,0.10088508,4.2432094,4.2701845,0.0,12.825408,9.202107,273.19144,17.741703,3.2216212e-11,8.367494e-14,4.2432094,4.2432094,4.2701845,0.03965226,1.0,1.0,1.0,4.2701845,4.2432094,0.0,2.8916098e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6088,1.0,0.0,9898.206,0.91670656,-1.595939,-8.446838e-08,1.0012776,0.09913044,4.016519e-07,1.7994724e-05,0.99872404,4.0062756e-07,-22.11571,0.0,-299.61966,14.301373,18.582357,0.0,14.304957,230.64162,1.0,0.10088352,0.10088708,4.3060412,4.3330164,0.0,11.668388,10.447321,261.46228,38.157375,3.176772e-11,8.6984144e-14,4.3060412,4.3060412,4.3330164,0.039651427,1.0,1.0,1.0,4.3330164,4.3060412,0.0,3.544092e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.609,1.0,0.0,9898.209,0.9133611,-1.595939,-8.446838e-08,1.0012777,0.09913233,3.9400345e-07,1.7057897e-05,0.998724,3.9299854e-07,-22.116646,0.0,-307.12375,14.301373,19.047804,0.0,14.304957,230.64162,1.0,0.10088665,0.10088903,4.368873,4.3958483,0.0,10.465311,11.651335,248.70126,58.422462,3.1336295e-11,8.882518e-14,4.368873,4.368873,4.3958483,0.039650492,1.0,1.0,1.0,4.3958483,4.368873,0.0,4.1821274e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6092,1.0,0.0,9898.212,0.9101433,-1.595939,-8.446838e-08,1.0012777,0.09913416,3.849281e-07,1.6024609e-05,0.9987239,3.8394631e-07,-22.030323,0.0,-313.41577,14.301373,19.438103,0.0,14.304957,230.64162,1.0,0.10088975,0.100890934,4.431705,4.45868,0.0,9.220923,12.8094,234.95877,78.457,3.1171513e-11,8.987661e-14,4.431705,4.431705,4.45868,0.03964947,1.0,1.0,1.0,4.45868,4.431705,0.0,4.8034032e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6094,1.0,0.0,9898.215,0.9070649,-1.595939,-8.446838e-08,1.0012778,0.09913594,3.7441822e-07,1.4899344e-05,0.99872386,3.734632e-07,-21.857079,0.0,-318.47095,14.301373,19.751709,0.0,14.304957,230.64162,1.0,0.1008928,0.10089277,4.494537,4.521512,0.0,7.9401355,13.916944,220.28902,98.18192,3.1370833e-11,9.181101e-14,4.494537,4.494537,4.521512,0.039648358,1.0,1.0,1.0,4.521512,4.494537,0.0,5.405666e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6096,1.0,0.0,9898.219,0.90413696,-1.595939,-8.446838e-08,1.0012778,0.09913766,3.6257575e-07,1.3685749e-05,0.9987238,3.6165093e-07,-21.597599,0.0,-322.2693,14.301733,19.987387,0.0,14.304957,230.64743,1.0,0.1008958,0.100894555,4.5573688,4.584344,0.0,6.6280007,14.969598,204.7499,117.519394,3.1699407e-11,9.395662e-14,4.5573688,4.5573688,4.584344,0.039647166,1.0000001,1.0000001,1.0,4.584344,4.5573688,0.0,5.98675e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6098,1.0,0.0,9898.223,0.90136987,-1.595939,-8.446838e-08,1.0012778,0.09913929,3.493899e-07,1.2388855e-05,0.9987238,3.4849865e-07,-21.252901,0.0,-324.79584,14.301733,20.144203,0.0,14.304957,230.64743,1.0,0.10089873,0.100896254,4.6202006,4.647176,0.0,5.2896967,15.963205,188.40273,136.3931,3.193321e-11,9.568003e-14,4.6202006,4.6202006,4.647176,0.039645888,1.0000001,1.0000001,1.0,4.647176,4.6202006,0.0,6.544545e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.61,1.0,0.0,9898.227,0.89877355,-1.595939,-8.446838e-08,1.0012779,0.09914086,3.349641e-07,1.1016465e-05,0.99872375,3.3410967e-07,-20.82435,0.0,-326.0406,14.301733,20.221542,0.0,14.304957,230.64743,1.0,0.10090159,0.10089788,4.6830325,4.7100077,0.0,3.930504,16.893847,171.31201,154.72856,3.2023106e-11,9.710267e-14,4.6830325,4.6830325,4.7100077,0.03964454,1.0000001,1.0000001,1.0,4.7100077,4.6830325,0.0,7.07703e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6102,1.0,0.0,9898.23,0.8963572,-1.595939,-8.446838e-08,1.0012779,0.09914234,3.1934803e-07,9.56994e-06,0.99872375,3.1853338e-07,-20.313635,0.0,-325.99863,14.301733,20.219097,0.0,14.304957,230.64743,1.0,0.10090435,0.10089943,4.7458644,4.7728395,0.0,2.555787,17.757847,153.54521,172.45343,3.2095066e-11,9.7729726e-14,4.7458644,4.7458644,4.7728395,0.03964312,1.0000001,1.0000001,1.0,4.7728395,4.7458644,0.0,7.582298e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6104,1.0,0.0,9898.235,0.89412934,-1.595939,-8.446838e-08,1.0012779,0.099143736,3.025723e-07,8.057849e-06,0.9987237,3.0180044e-07,-19.722767,0.0,-324.67014,14.301733,20.136873,0.0,14.304957,230.64743,1.0,0.10090703,0.10090087,4.8086963,4.8356714,0.0,1.1709698,18.551798,135.17242,189.49773,3.2163775e-11,9.8461014e-14,4.8086963,4.8086963,4.8356714,0.03964164,1.0000001,1.0000001,1.0,4.8356714,4.8086963,0.0,8.058551e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6106,1.0,0.0,9898.239,0.89209783,-1.595939,-8.446838e-08,1.0012779,0.09914504,2.8470527e-07,6.4808173e-06,0.9987237,2.83979e-07,-19.054081,0.0,-322.06036,14.301733,19.975199,0.0,14.304957,230.64743,1.0,0.10090959,0.10090224,4.871528,4.8985033,0.0,-0.21848269,19.272564,116.26614,205.79424,3.2339718e-11,9.9410585e-14,4.871528,4.871528,4.8985033,0.039640103,1.0000001,1.0000001,1.0,4.8985033,4.871528,0.0,8.504105e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6108,1.0,0.0,9898.244,0.89026964,-1.595939,-8.446838e-08,1.0012779,0.09914624,2.6582126e-07,4.8514084e-06,0.99872375,2.6514314e-07,-18.310213,0.0,-318.1796,14.301733,19.734709,0.0,14.304957,230.64743,1.0,0.10091204,0.1009035,4.93436,4.961335,0.0,-1.6070874,19.917301,96.90099,221.2786,3.2767303e-11,1.0055119e-13,4.93436,4.93436,4.961335,0.039638516,1.0000001,1.0000001,1.0,4.961335,4.93436,0.0,8.917388e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.611,1.0,0.0,9898.249,0.88865113,-1.595939,-8.446838e-08,1.0012779,0.09914735,2.460078e-07,3.1718926e-06,0.99872375,2.4538028e-07,-17.494099,0.0,-313.04312,14.301733,19.416351,0.0,14.304957,230.64743,1.0,0.10091437,0.10090466,4.997192,5.024167,0.0,-2.9893641,20.483461,77.15339,235.88972,3.3400012e-11,1.027794e-13,4.997192,4.997192,5.024167,0.039636873,1.0000001,1.0000001,1.0,5.024167,4.997192,0.0,9.296931e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6112,1.0,0.0,9898.254,0.88724774,-1.595939,-8.446838e-08,1.0012778,0.09914834,2.2533175e-07,1.4500826e-06,0.9987238,2.2475697e-07,-16.608955,0.0,-306.67123,14.301733,19.021383,0.0,14.304957,230.64743,1.0,0.10091656,0.10090571,5.0600233,5.0869985,0.0,-4.359858,20.968815,57.101257,249.56998,3.4104563e-11,1.05008396e-13,5.0600233,5.0600233,5.0869985,0.039635204,1.0000001,1.0000001,1.0,5.0869985,5.0600233,0.0,9.6414e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6114,1.0,0.0,9898.259,0.88606423,-1.595939,-8.446838e-08,1.0012778,0.099149235,2.0387121e-07,-3.0785276e-07,0.9987238,2.0335119e-07,-15.658279,0.0,-299.08905,14.301733,18.551361,0.0,14.304957,230.64743,1.0,0.100918606,0.10090665,5.122855,5.1498303,0.0,-5.7131605,21.371439,36.823727,262.26532,3.4833837e-11,1.0670413e-13,5.122855,5.122855,5.1498303,0.03963349,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,9.949615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6116,1.0,0.0,9898.264,0.8851045,-1.595939,-8.446838e-08,1.0012777,0.09915002,1.8171139e-07,-2.0961133e-06,0.9987239,1.8124791e-07,-14.645819,0.0,-290.3265,14.301733,18.00814,0.0,14.304957,230.64743,1.0,0.10092051,0.100907475,5.185687,5.212662,0.0,-7.04393,21.689749,16.400826,273.9257,3.5557262e-11,1.0767661e-13,5.185687,5.185687,5.212662,0.039631758,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,1.0220532e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6118,1.0,0.0,9898.269,0.8843714,-1.595939,-8.446838e-08,1.0012777,0.09915068,1.5895078e-07,-3.908114e-06,0.998724,1.5854539e-07,-13.57557,0.0,-280.41818,14.301733,17.393866,0.0,14.304957,230.64743,1.0,0.100922264,0.10090819,5.248519,5.275494,0.0,-8.346915,21.922485,-4.086858,284.50504,3.6352362e-11,1.09027384e-13,5.248519,5.248519,5.275494,0.03963,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,1.0453222e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.612,1.0,0.0,9898.274,0.88386726,-1.595939,-8.446838e-08,1.0012776,0.09915123,1.3565581e-07,-5.7347315e-06,0.99872404,1.3530986e-07,-12.451756,0.0,-269.40317,14.301733,16.710957,0.0,14.304957,230.64743,1.0,0.10092385,0.100908786,5.311351,5.338326,0.0,-9.616973,22.06873,-24.55847,293.96164,3.7333275e-11,1.1172197e-13,5.311351,5.311351,5.338326,0.039628234,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,1.0646948e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6122,1.0,0.0,9898.279,0.88359344,-1.595939,-8.446838e-08,1.0012774,0.09915166,1.11882024e-07,-7.574526e-06,0.99872416,1.1159672e-07,-11.2788105,0.0,-257.32492,14.301733,15.962111,0.0,14.304957,230.64743,1.0,0.100925274,0.100909255,5.3741827,5.401158,0.0,-10.849091,22.127901,-44.93322,302.25812,3.8413602e-11,1.1457469e-13,5.3741827,5.3741827,5.401158,0.039626453,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,1.0801046e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6124,1.0,0.0,9898.285,0.8835503,-1.595939,-8.446838e-08,1.0012773,0.099151984,8.776375e-08,-9.412793e-06,0.99872434,8.753997e-08,-10.061363,0.0,-244.2311,14.301733,15.150283,0.0,14.304957,230.64743,1.0,0.10092653,0.100909606,5.4370146,5.4639897,0.0,-12.038405,22.099768,-65.13071,309.36182,3.9578927e-11,1.1817758e-13,5.4370146,5.4370146,5.4639897,0.039624676,1.0000001,1.0000001,1.0,5.4639897,5.4370146,0.0,1.0915069e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6126,1.0,0.0,9898.29,0.8837375,-1.595939,-8.446838e-08,1.0012772,0.09915218,6.338904e-08,-1.1248545e-05,0.99872446,6.322743e-08,-8.804217,0.0,-230.17339,14.301733,14.278676,0.0,14.304957,230.64743,1.0,0.10092761,0.10090984,5.4998465,5.5268216,0.0,-13.1802225,21.98444,-85.07122,315.2446,4.0771803e-11,1.8373389e-13,5.4998465,5.4998465,5.5268216,0.039622907,1.0000001,1.0000001,1.0,5.5268216,5.4998465,0.0,1.0988679e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6128,1.0,0.0,9898.296,0.88415384,-1.595939,-8.446838e-08,1.001277,0.09915225,3.8842124e-08,-1.3073045e-05,0.99872464,3.874311e-08,-7.512335,0.0,-215.20724,14.301733,13.350729,0.0,14.304957,230.64743,1.0,0.100928515,0.10090994,5.5626783,5.5896535,0.0,-14.270035,21.78237,-104.676056,319.8833,4.1953406e-11,3.350256e-13,5.5626783,5.5626783,5.5896535,0.039621145,1.0000001,1.0000001,1.0,5.5896535,5.5626783,0.0,1.1021721e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.613,1.0,0.0,9898.301,0.8847972,-1.595939,-8.446838e-08,1.0012769,0.09915221,1.4209602e-08,-1.4881862e-05,0.9987248,1.4173386e-08,-6.190814,0.0,-199.39174,14.301733,12.370105,0.0,14.304957,230.64743,1.0,0.10092924,0.100909926,5.62551,5.6524854,0.0,-15.303541,21.494356,-123.86786,323.2596,4.303183e-11,5.0997276e-13,5.62551,5.62551,5.6524854,0.039619405,1.0000001,1.0000001,1.0,5.6524854,5.62551,0.0,1.1014183e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6132,1.0,0.0,9898.307,0.88566476,-1.595939,-8.446838e-08,1.0012766,0.09915204,-1.0420399e-08,-1.6665119e-05,0.998725,-1.0393844e-08,-4.84487,0.0,-182.78928,14.301733,11.340673,0.0,14.304957,230.64743,1.0,0.100929774,0.100909784,5.688342,5.7153172,0.0,-16.276663,21.121532,-142.57088,325.36017,4.3979934e-11,6.6758404e-13,5.688342,5.688342,5.7153172,0.039617695,1.0000001,1.0000001,1.0,5.7153172,5.688342,0.0,1.09661826e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6134,1.0,0.0,9898.312,0.8867526,-1.595939,-8.446838e-08,1.0012764,0.09915177,-3.4953437e-08,-1.8417759e-05,0.99872524,-3.4864378e-08,-3.4798148,0.0,-165.46538,14.301733,10.266497,0.0,14.304957,230.64743,1.0,0.100930125,0.10090952,5.751174,5.778149,0.0,-17.185556,20.66537,-160.7113,326.1767,4.480099e-11,7.9829735e-13,5.751174,5.751174,5.778149,0.039616015,1.0000001,1.0000001,1.0,5.778149,5.751174,0.0,1.0877999e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6136,1.0,0.0,9898.316,0.88805634,-1.595939,-8.446838e-08,1.0012761,0.099151365,-5.9296784e-08,-2.0130432e-05,0.9987255,-5.914573e-08,-2.1010363,0.0,-147.48842,14.301733,9.151814,0.0,14.304957,230.64743,1.0,0.100930296,0.100909136,5.8140054,5.840981,0.0,-18.026634,20.12767,-178.21754,325.70596,4.5531644e-11,9.0744176e-13,5.8140054,5.8140054,5.840981,0.03961437,1.0000001,1.0000001,1.0,5.840981,5.8140054,0.0,1.0750039e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6138,1.0,0.0,9898.322,0.88957053,-1.595939,-8.446838e-08,1.0012759,0.09915085,-8.3354756e-08,-2.180155e-05,0.9987257,-8.314245e-08,-0.7139756,0.0,-128.9293,14.301733,8.001025,0.0,14.304957,230.64743,1.0,0.10093028,0.10090864,5.8768373,5.903813,0.0,-18.796577,19.510553,-195.02051,323.94983,4.6287613e-11,1.0044656e-12,5.8768373,5.8768373,5.903813,0.03961277,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,1.0582875e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.614,1.0,0.0,9898.327,0.8912891,-1.595939,-8.446838e-08,1.0012757,0.099150226,-1.07070676e-07,-2.3423112e-05,0.998726,-1.0679803e-07,0.67589235,0.0,-109.86131,14.301733,6.8186717,0.0,14.304957,230.64743,1.0,0.10093008,0.10090802,5.939669,5.966645,0.0,-19.492346,18.816454,-211.05388,320.9152,4.711358e-11,1.0864271e-12,5.939669,5.939669,5.966645,0.03961122,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,1.0377261e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6142,1.0,0.0,9898.332,0.8932053,-1.595939,-8.446838e-08,1.0012753,0.099149495,-1.3033352e-07,-2.4992129e-05,0.9987263,-1.3000172e-07,2.063082,0.0,-90.35968,14.301733,5.6094203,0.0,14.304957,230.64743,1.0,0.1009297,0.10090729,6.002501,6.0294766,0.0,-20.111193,18.048111,-226.25436,316.61404,4.781222e-11,1.154786e-12,6.002501,6.002501,6.0294766,0.039609727,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,1.0134039e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6144,1.0,0.0,9898.337,0.8953114,-1.595939,-8.446838e-08,1.0012751,0.099148646,-1.5307106e-07,-2.6495876e-05,0.9987266,-1.5268147e-07,3.442118,0.0,-70.501366,14.301733,4.378043,0.0,14.304957,230.64743,1.0,0.10092913,0.10090645,6.065333,6.0923085,0.0,-20.650675,17.208557,-240.56198,311.06335,4.82415e-11,1.2153698e-12,6.065333,6.065333,6.0923085,0.039608296,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,9.854201e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6146,1.0,0.0,9898.342,0.8975993,-1.595939,-8.446838e-08,1.0012747,0.09914771,-1.7518647e-07,-2.7935106e-05,0.9987269,-1.747407e-07,4.8075576,0.0,-50.364746,14.301733,3.1294003,0.0,14.304957,230.64743,1.0,0.10092839,0.1009055,6.128165,6.1551404,0.0,-21.108664,16.301105,-253.92026,304.285,4.845197e-11,1.2728168e-12,6.128165,6.128165,6.1551404,0.039606933,1.0000001,1.0000001,1.0,6.1551404,6.128165,0.0,9.538849e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6148,1.0,0.0,9898.347,0.9000599,-1.595939,-8.446838e-08,1.0012743,0.099146664,-1.9659673e-07,-2.9300789e-05,0.99872726,-1.9609662e-07,6.154011,0.0,-30.029285,14.301733,1.8684206,0.0,14.304957,230.64743,1.0,0.10092747,0.10090445,6.1909966,6.2179723,0.0,-21.483347,15.329337,-266.27646,296.30576,4.8650837e-11,1.3243437e-12,6.1909966,6.1909966,6.2179723,0.039605636,1.0000001,1.0000001,1.0,6.2179723,6.1909966,0.0,9.189234e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.615,1.0,0.0,9898.352,0.9026838,-1.595939,-8.446838e-08,1.001274,0.09914552,-2.1723929e-07,-3.0592477e-05,0.9987276,-2.1668683e-07,7.476163,0.0,-9.575239,14.301733,0.6000808,0.0,14.304957,230.64743,1.0,0.10092638,0.1009033,6.2538285,6.2808037,0.0,-21.77325,14.297087,-277.58185,287.1571,4.8981555e-11,1.3648569e-12,6.2538285,6.2538285,6.2808037,0.03960442,1.0000001,1.0000001,1.0,6.2808037,6.2538285,0.0,8.806727e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6152,1.0,0.0,9898.355,0.9054609,-1.595939,-8.446838e-08,1.0012736,0.09914429,-2.3702208e-07,-3.1801468e-05,0.99872804,-2.364195e-07,8.768796,0.0,10.916668,14.301733,-0.67061305,0.0,14.304957,230.64743,1.0,0.10092512,0.10090205,0.033474892,0.06045045,0.0,-21.977224,13.208429,-287.79178,276.8751,4.942103e-11,1.3957705e-12,0.033474892,0.033474892,0.06045045,0.03960328,1.0000001,1.0000001,1.0,0.06045045,0.033474892,0.0,8.3927794e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6154,1.0,0.0,9898.36,0.90838057,-1.595939,-8.446838e-08,1.0012732,0.099142976,-2.558885e-07,-3.292286e-05,0.9987284,-2.5523815e-07,10.026807,0.0,31.365562,14.301733,-1.9386455,0.0,14.304957,230.64743,1.0,0.1009237,0.10090072,0.09630672,0.123282306,0.0,-22.094467,12.06766,-296.86594,265.50037,4.9920384e-11,1.4230817e-12,0.09630672,0.09630672,0.123282306,0.03960223,1.0000001,1.0000001,1.0,0.123282306,0.09630672,0.0,7.948899e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6156,1.0,0.0,9898.364,0.91143167,-1.595939,-8.446838e-08,1.0012728,0.09914158,-2.7371524e-07,-3.3956963e-05,0.9987288,-2.730198e-07,11.24523,0.0,51.69074,14.301733,-3.1990116,0.0,14.304957,230.64743,1.0,0.10092212,0.1008993,0.15913855,0.18611416,0.0,-22.124514,10.879283,-304.76852,253.07779,5.046407e-11,1.4452751e-12,0.15913855,0.15913855,0.18611416,0.039601266,1.0000001,1.0000001,1.0,0.18611416,0.15913855,0.0,7.476817e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6158,1.0,0.0,9898.368,0.9146026,-1.595939,-8.446838e-08,1.0012723,0.09914011,-2.904983e-07,-3.489785e-05,0.9987292,-2.8976046e-07,12.419255,0.0,71.81198,14.301733,-4.446737,0.0,14.304957,230.64743,1.0,0.1009204,0.100897804,0.22197038,0.24894601,0.0,-22.067244,9.647988,-311.46835,239.65636,5.1052516e-11,1.4627207e-12,0.22197038,0.22197038,0.24894601,0.03960039,1.0000001,1.0000001,1.0,0.24894601,0.22197038,0.0,6.9784285e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.616,1.0,0.0,9898.372,0.9178813,-1.595939,-8.446838e-08,1.001272,0.099138565,-3.0616337e-07,-3.5741297e-05,0.9987297,-3.0538604e-07,13.5442505,0.0,91.64987,14.301733,-5.6768956,0.0,14.304957,230.64743,1.0,0.10091853,0.10089623,0.2848022,0.31177786,0.0,-21.922886,8.378635,-316.93893,225.28906,5.1724656e-11,1.4760382e-12,0.2848022,0.2848022,0.31177786,0.039599612,1.0000001,1.0000001,1.0,0.31177786,0.2848022,0.0,6.455729e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6162,1.0,0.0,9898.375,0.9212555,-1.595939,-8.446838e-08,1.0012715,0.099136956,-3.206388e-07,-3.6488018e-05,0.9987302,-3.19825e-07,14.615773,0.0,111.12612,14.301733,-6.8846335,0.0,14.304957,230.64743,1.0,0.10091653,0.1008946,0.34763402,0.3746097,0.0,-21.692009,7.0762353,-321.15872,210.0326,5.239039e-11,1.4861902e-12,0.34763402,0.34763402,0.3746097,0.03959893,1.0,1.0,1.0,0.3746097,0.34763402,0.0,5.910716e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6164,1.0,0.0,9898.379,0.9247125,-1.595939,-8.446838e-08,1.001271,0.099135295,-3.3390214e-07,-3.713021e-05,0.9987306,-3.3305497e-07,15.629595,0.0,130.16386,14.301733,-8.065183,0.0,14.304957,230.64743,1.0,0.1009144,0.1008929,0.41046587,0.43744156,0.0,-21.375523,5.7459283,-324.11102,193.94716,5.296329e-11,1.4937425e-12,0.41046587,0.41046587,0.43744156,0.039598346,1.0,1.0,1.0,0.43744156,0.41046587,0.0,5.3454404e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6166,1.0,0.0,9898.382,0.9282393,-1.595939,-8.446838e-08,1.0012705,0.09913359,-3.4587129e-07,-3.7674014e-05,0.9987311,-3.4499408e-07,16.581713,0.0,148.68794,14.301733,-9.213884,0.0,14.304957,230.64743,1.0,0.100912146,0.10089115,0.4732977,0.5002734,0.0,-20.974678,4.392965,-325.7842,177.09625,5.3476473e-11,1.4989313e-12,0.4732977,0.4732977,0.5002734,0.039597865,1.0,1.0,1.0,0.5002734,0.4732977,0.0,4.7620656e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6168,1.0,0.0,9898.385,0.93182266,-1.595939,-8.446838e-08,1.00127,0.09913182,-3.5653682e-07,-3.8109003e-05,0.9987316,-3.5563292e-07,17.468369,0.0,166.62527,14.301733,-10.326204,0.0,14.304957,230.64743,1.0,0.100909784,0.10088935,0.53612953,0.5631053,0.0,-20.491055,3.0226858,-326.17163,159.54636,5.384906e-11,1.5021218e-12,0.53612953,0.53612953,0.5631053,0.039597485,1.0,1.0,1.0,0.5631053,0.53612953,0.0,4.1627978e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.617,1.0,0.0,9898.388,0.93544924,-1.595939,-8.446838e-08,1.0012696,0.09913003,-3.6585536e-07,-3.8434962e-05,0.9987321,-3.6492818e-07,18.286064,0.0,183.90503,14.301733,-11.397752,0.0,14.304957,230.64743,1.0,0.100907326,0.10088751,0.59896135,0.6259371,0.0,-19.926563,1.6405,-325.2718,141.36676,5.40597e-11,1.5034663e-12,0.59896135,0.59896135,0.6259371,0.039597213,1.0,1.0,1.0,0.6259371,0.59896135,0.0,3.549888e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6172,1.0,0.0,9898.39,0.9391055,-1.595939,-8.446838e-08,1.001269,0.0991282,-3.7381008e-07,-3.8654583e-05,0.9987326,-3.7286316e-07,19.03157,0.0,200.45905,14.301733,-12.424298,0.0,14.304957,230.64743,1.0,0.10090477,0.10088564,0.6617932,0.688769,0.0,-19.283432,0.25186276,-323.08823,122.62918,5.411597e-11,1.5032059e-12,0.6617932,0.6617932,0.688769,0.039597042,1.0,1.0,1.0,0.688769,0.6617932,0.0,2.9256347e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6174,1.0,0.0,9898.392,0.94277793,-1.595939,-8.446838e-08,1.0012685,0.099126354,-3.803683e-07,-3.876603e-05,0.9987331,-3.7940515e-07,19.701944,0.0,216.22194,14.301733,-13.401791,0.0,14.304957,230.64743,1.0,0.10090213,0.10088374,0.724625,0.75160086,0.0,-18.5642,-1.1377444,-319.62955,103.40759,5.4031803e-11,1.5018177e-12,0.724625,0.724625,0.75160086,0.03959698,1.0,1.0,1.0,0.75160086,0.724625,0.0,2.292389e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6176,1.0,0.0,9898.395,0.94645286,-1.595939,-8.446838e-08,1.0012679,0.099124484,-3.8550718e-07,-3.8769787e-05,0.99873364,-3.8453143e-07,20.294542,0.0,231.13155,14.301733,-14.326373,0.0,14.304957,230.64743,1.0,0.10089942,0.10088182,0.78745687,0.8144327,0.0,-17.771706,-2.5228367,-314.9094,83.77785,5.387585e-11,1.4990728e-12,0.78745687,0.78745687,0.8144327,0.03959702,1.0,1.0,1.0,0.8144327,0.78745687,0.0,1.6525084e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6178,1.0,0.0,9898.3955,0.9501166,-1.595939,-8.446838e-08,1.0012674,0.099122606,-3.8921627e-07,-3.8663733e-05,0.9987342,-3.8823154e-07,20.807022,0.0,245.12897,14.301733,-15.194395,0.0,14.304957,230.64743,1.0,0.10089665,0.100879885,0.8502887,0.87726456,0.0,-16.909075,-3.8979468,-308.94638,63.81742,5.3689043e-11,1.4950058e-12,0.8502887,0.8502887,0.87726456,0.039597165,1.0,1.0,1.0,0.87726456,0.8502887,0.0,1.0083903e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.618,1.0,0.0,9898.397,0.9537557,-1.595939,-8.446838e-08,1.001267,0.09912073,-3.9147963e-07,-3.8449118e-05,0.9987347,-3.904896e-07,21.237364,0.0,258.159,14.301733,-16.00243,0.0,14.304957,230.64743,1.0,0.100893825,0.100877956,0.9131205,0.9400964,0.0,-15.979717,-5.257647,-301.7641,43.60509,5.345785e-11,1.4896774e-12,0.9131205,0.9131205,0.9400964,0.03959742,1.0,1.0,1.0,0.9400964,0.9131205,0.0,3.6242676e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6182,1.0,0.0,9898.398,0.95735675,-1.595939,-8.446838e-08,1.0012664,0.09911885,-3.922817e-07,-3.813091e-05,0.99873525,-3.9129003e-07,21.58387,0.0,270.17017,14.301733,-16.747292,0.0,14.304957,230.64743,1.0,0.100890964,0.10087603,0.9759523,1.0029283,0.0,-14.987299,-6.5965705,-293.3908,23.220633,5.323279e-11,1.4835659e-12,0.9759523,0.9759523,1.0029283,0.039597772,1.0,1.0,1.0,1.0029283,0.9759523,-0.0,-2.8300136e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6184,1.0,0.0,9898.399,0.96090645,-1.595939,-8.446838e-08,1.0012658,0.09911699,-3.9163808e-07,-3.7705766e-05,0.9987358,-3.906485e-07,21.84517,0.0,281.1151,14.301733,-17.426037,0.0,14.304957,230.64743,1.0,0.10088807,0.1008741,1.0387841,1.0657601,0.0,-13.935738,-7.9094324,-283.85962,2.7444992,5.3044093e-11,1.47694e-12,1.0387841,1.0387841,1.0657601,0.039598227,1.0,1.0,1.0,1.0657601,1.0387841,-0.0,-9.25507e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6186,1.0,0.0,9898.4,0.9643919,-1.595939,-8.446838e-08,1.0012653,0.09911514,-3.8953783e-07,-3.717496e-05,0.9987363,-3.8855396e-07,22.020235,0.0,290.95062,14.301733,-18.03599,0.0,14.304957,230.64743,1.0,0.10088516,0.1008722,1.101616,1.1285919,0.0,-12.829184,-9.191051,-273.20813,-17.742495,5.2913222e-11,1.4701066e-12,1.101616,1.101616,1.1285919,0.039598785,1.0,1.0,1.0,1.1285919,1.101616,-0.0,-1.5627187e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6188,1.0,0.0,9898.401,0.9678003,-1.595939,-8.446838e-08,1.0012647,0.09911332,-3.8601382e-07,-3.6545258e-05,0.99873686,-3.8503927e-07,22.108374,0.0,299.63785,14.301733,-18.574741,0.0,14.304957,230.64743,1.0,0.10088224,0.100870326,1.1644479,1.1914238,0.0,-11.672007,-10.436367,-261.47836,-38.159492,5.2715464e-11,1.4617501e-12,1.1644479,1.1644479,1.1914238,0.039599437,1.0,1.0,1.0,1.1914238,1.1644479,-0.0,-2.192285e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.619,1.0,0.0,9898.401,0.97111934,-1.595939,-8.446838e-08,1.0012642,0.099111535,-3.8105506e-07,-3.581804e-05,0.9987374,-3.8009344e-07,22.109238,0.0,307.14252,14.301733,-19.040167,0.0,14.304957,230.64743,1.0,0.10087932,0.10086848,1.2272797,1.2542557,0.0,-10.468772,-11.640466,-248.71661,-58.425907,5.2219944e-11,1.4527788e-12,1.2272797,1.2272797,1.2542557,0.039600186,1.0,1.0,1.0,1.2542557,1.2272797,-0.0,-2.811888e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6192,1.0,0.0,9898.401,0.97433686,-1.595939,-8.446838e-08,1.0012636,0.099109784,-3.7469434e-07,-3.4994147e-05,0.998738,-3.7374917e-07,22.022827,0.0,313.435,14.301733,-19.430431,0.0,14.304957,230.64743,1.0,0.10087641,0.10086667,1.2901115,1.3170875,0.0,-9.224232,-12.798595,-234.97325,-78.461754,5.1422422e-11,1.4446081e-12,1.2901115,1.2901115,1.3170875,0.039601024,0.99999994,0.99999994,1.0,1.3170875,1.2901115,-0.0,-3.4192702e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6194,1.0,0.0,9898.401,0.9774414,-1.595939,-8.446838e-08,1.0012631,0.09910808,-3.6696144e-07,-3.407853e-05,0.9987385,-3.660362e-07,21.849482,0.0,318.49048,14.301733,-19.74399,0.0,14.304957,230.64743,1.0,0.10087354,0.10086491,1.3529434,1.3799194,0.0,-7.943296,-13.906185,-220.30254,-98.18795,5.037631e-11,1.436584e-12,1.3529434,1.3529434,1.3799194,0.039601956,0.99999994,0.99999994,1.0,1.3799194,1.3529434,-0.0,-4.0122117e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6196,1.0,0.0,9898.401,0.9804216,-1.595939,-8.446838e-08,1.0012625,0.09910642,-3.578997e-07,-3.307362e-05,0.99873906,-3.5699767e-07,21.589886,0.0,322.289,14.301733,-19.979612,0.0,14.304957,230.64743,1.0,0.10087069,0.100863196,1.4157752,1.4427512,0.0,-6.631023,-14.958862,-204.76236,-117.52665,4.9177384e-11,1.4280695e-12,1.4157752,1.4157752,1.4427512,0.039602965,0.99999994,0.99999994,1.0,1.4427512,1.4157752,-0.0,-4.588561e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6198,1.0,0.0,9898.401,0.9832669,-1.595939,-8.446838e-08,1.0012621,0.09910483,-3.4752964e-07,-3.1984433e-05,0.9987396,-3.466541e-07,21.245066,0.0,324.81558,14.301733,-20.136362,0.0,14.304957,230.64743,1.0,0.10086789,0.10086154,1.478607,1.505583,0.0,-5.292591,-15.952474,-188.41405,-136.40152,4.7886396e-11,1.4184758e-12,1.478607,1.478607,1.505583,0.03960406,0.99999994,0.99999994,1.0,1.505583,1.478607,-0.0,-5.1462223e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.62,1.0,0.0,9898.4,0.985967,-1.595939,-8.446838e-08,1.0012615,0.099103294,-3.3591746e-07,-3.0813542e-05,0.9987401,-3.3507155e-07,20.816381,0.0,326.0602,14.301733,-20.213627,0.0,14.304957,230.64743,1.0,0.10086515,0.10085995,1.5414389,1.5684149,0.0,-3.933283,-16.883099,-171.32214,-154.73805,4.6676468e-11,1.4084891e-12,1.5414389,1.5414389,1.5684149,0.039605234,0.99999994,0.99999994,1.0,1.5684149,1.5414389,-0.0,-5.6831922e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6202,1.0,0.0,9898.399,0.9885123,-1.595939,-8.446838e-08,1.001261,0.09910183,-3.2308685e-07,-2.9567704e-05,0.9987406,-3.222736e-07,20.305527,0.0,326.01797,14.301733,-20.2111,0.0,14.304957,230.64743,1.0,0.100862466,0.10085842,1.6042708,1.6312468,0.0,-2.5584652,-17.747063,-153.55408,-172.4639,4.5599035e-11,1.3985262e-12,1.6042708,1.6042708,1.6312468,0.039606478,0.99999994,0.99999994,1.0,1.6312468,1.6042708,-0.0,-6.197528e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6204,1.0,0.0,9898.398,0.9908937,-1.595939,-8.446838e-08,1.0012604,0.09910044,-3.091007e-07,-2.8251532e-05,0.99874115,-3.0832294e-07,19.71452,0.0,324.6891,14.301733,-20.128792,0.0,14.304957,230.64743,1.0,0.100859866,0.10085697,1.6671026,1.6940787,0.0,-1.1735632,-18.540956,-135.18,-189.5091,4.4627996e-11,1.3881074e-12,1.6671026,1.6671026,1.6940787,0.03960779,0.99999994,0.99999994,1.0,1.6940787,1.6671026,-0.0,-6.6873575e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6206,1.0,0.0,9898.397,0.99310285,-1.595939,-8.446838e-08,1.0012599,0.09909913,-2.9401727e-07,-2.686839e-05,0.9987416,-2.9327776e-07,19.045692,0.0,322.07877,14.301733,-19.967028,0.0,14.304957,230.64743,1.0,0.10085735,0.100855604,1.7299345,1.7569104,0.0,0.21595651,-19.261648,-116.272415,-205.80635,4.3758424e-11,1.3767282e-12,1.7299345,1.7299345,1.7569104,0.03960916,0.99999994,0.99999994,1.0,1.7569104,1.7299345,-0.0,-7.150924e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6208,1.0,0.0,9898.396,0.99513197,-1.595939,-8.446838e-08,1.0012594,0.0990979,-2.7787598e-07,-2.5422876e-05,0.9987421,-2.7717738e-07,18.301685,0.0,318.19733,14.301733,-19.726446,0.0,14.304957,230.64743,1.0,0.100854926,0.10085432,1.7927663,1.8197423,0.0,1.6046097,-19.906296,-96.90597,-221.29135,4.2833726e-11,1.3654713e-12,1.7927663,1.7927663,1.8197423,0.0396106,0.99999994,0.99999994,1.0,1.8197423,1.7927663,-0.0,-7.586596e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.621,1.0,0.0,9898.395,0.996974,-1.595939,-8.446838e-08,1.001259,0.09909676,-2.607405e-07,-2.392068e-05,0.99874264,-2.6008522e-07,17.485437,0.0,313.06006,14.301733,-19.407999,0.0,14.304957,230.64743,1.0,0.10085261,0.10085313,1.8555982,1.8825742,0.0,2.9869158,-20.472353,-77.157074,-235.903,4.1804615e-11,1.3548543e-12,1.8555982,1.8555982,1.8825742,0.03961208,0.99999994,0.99999994,1.0,1.8825742,1.8555982,-0.0,-7.992852e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6212,1.0,0.0,9898.394,0.9986226,-1.595939,-8.446838e-08,1.0012585,0.09909571,-2.42675e-07,-2.2372235e-05,0.99874306,-2.4206534e-07,16.600166,0.0,306.6873,14.301733,-19.012945,0.0,14.304957,230.64743,1.0,0.1008504,0.10085202,1.9184301,1.9454061,0.0,4.357419,-20.957586,-57.103687,-249.5836,4.0862452e-11,1.344138e-12,1.9184301,1.9184301,1.9454061,0.03961361,0.99999994,0.99999994,1.0,1.9454061,1.9184301,-0.0,-8.368276e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
