Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6214,1.0,0.0,9898.392,1.0000722,-1.595939,-8.446838e-08,1.001258,0.09909476,-2.2375055e-07,-2.0779013e-05,0.99874353,-2.2318862e-07,15.649373,0.0,299.10413,14.301733,-18.54284,0.0,14.304957,230.64743,1.0,0.10084832,0.10085102,1.981262,2.0082378,0.0,5.710711,-21.360083,-36.824955,-262.27917,4.0166363e-11,1.3340279e-12,1.981262,1.981262,2.0082378,0.039615177,0.99999994,0.99999994,1.0,2.0082378,1.981262,-0.0,-8.7115325e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6216,1.0,0.0,9898.39,1.001318,-1.595939,-8.446838e-08,1.0012575,0.09909391,-2.0401684e-07,-1.914827e-05,0.998744,-2.0350467e-07,14.636806,0.0,290.34055,14.301733,-17.999542,0.0,14.304957,230.64743,1.0,0.10084636,0.10085013,2.0440938,2.0710697,0.0,7.04145,-21.678255,-16.400915,-273.9396,3.969025e-11,1.3233877e-12,2.0440938,2.0440938,2.0710697,0.039616786,0.9999999,0.9999999,1.0,2.0710697,2.0440938,-0.0,-9.021447e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6218,1.0,0.0,9898.388,1.0023559,-1.595939,-8.446838e-08,1.0012572,0.09909316,-1.8356545e-07,-1.7488603e-05,0.9987444,-1.8310477e-07,13.566463,0.0,280.4311,14.301733,-17.385195,0.0,14.304957,230.64743,1.0,0.10084453,0.10084934,2.1069257,2.1339016,0.0,8.344385,-21.910849,4.0878263,-284.51892,3.9437502e-11,1.3124377e-12,2.1069257,2.1069257,2.1339016,0.03961842,0.9999999,0.9999999,1.0,2.1339016,2.1069257,-0.0,-9.296946e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.622,1.0,0.0,9898.387,1.0031825,-1.595939,-8.446838e-08,1.0012567,0.09909252,-1.6248838e-07,-1.5801426e-05,0.99874485,-1.6208074e-07,12.442571,0.0,269.4149,14.301733,-16.702225,0.0,14.304957,230.64743,1.0,0.10084285,0.10084865,2.1697576,2.1967335,0.0,9.614374,-22.056944,24.560404,-293.9753,3.9362905e-11,1.3008772e-12,2.1697576,2.1697576,2.1967335,0.039620075,0.9999999,0.9999999,1.0,2.1967335,2.1697576,-0.0,-9.537054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6222,1.0,0.0,9898.384,1.0037955,-1.595939,-8.446838e-08,1.0012563,0.099091984,-1.4083778e-07,-1.4092712e-05,0.99874526,-1.4048457e-07,11.269563,0.0,257.33545,14.301733,-15.953328,0.0,14.304957,230.64743,1.0,0.10084131,0.10084807,2.2325892,2.2595654,0.0,10.846405,-22.115967,44.93602,-302.27148,3.9166774e-11,1.2900795e-12,2.2325892,2.2325892,2.2595654,0.039621748,0.9999999,0.9999999,1.0,2.2595654,2.2325892,-0.0,-9.7409554e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6224,1.0,0.0,9898.382,1.0041932,-1.595939,-8.446838e-08,1.001256,0.09909157,-1.18711e-07,-1.2371507e-05,0.9987456,-1.18413375e-07,10.052071,0.0,244.24043,14.301733,-15.1414585,0.0,14.304957,230.64743,1.0,0.10083993,0.10084762,2.2954211,2.3223972,0.0,12.035616,-22.087687,65.134254,-309.3747,3.8739997e-11,1.280103e-12,2.2954211,2.2954211,2.3223972,0.039623428,0.9999999,0.9999999,1.0,2.3223972,2.2954211,-0.0,-9.907982e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6226,1.0,0.0,9898.38,1.0043744,-1.595939,-8.446838e-08,1.0012555,0.09909125,-9.621915e-08,-1.064874e-05,0.99874604,-9.597799e-08,8.794898,0.0,230.18152,14.301733,-14.269822,0.0,14.304957,230.64743,1.0,0.1008387,0.10084727,2.358253,2.385229,0.0,13.177315,-21.972214,85.07539,-315.2569,3.8094184e-11,1.271484e-12,2.358253,2.358253,2.385229,0.039625116,0.9999999,0.9999999,1.0,2.385229,2.358253,-0.0,-1.00375686e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6228,1.0,0.0,9898.378,1.0043392,-1.595939,-8.446838e-08,1.0012552,0.099091046,-7.342194e-08,-8.92129e-06,0.9987464,-7.323797e-08,7.503008,0.0,215.21419,14.301733,-13.341859,0.0,14.304957,230.64743,1.0,0.10083763,0.10084703,2.421085,2.4480608,0.0,14.266996,-21.770004,104.68073,-319.89493,3.728955e-11,1.2632299e-12,2.421085,2.421085,2.4480608,0.0396268,0.9999999,0.9999999,1.0,2.4480608,2.421085,-0.0,-1.01293466e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.623,1.0,0.0,9898.376,1.0040883,-1.595939,-8.446838e-08,1.0012549,0.099090956,-5.043286e-08,-7.202634e-06,0.9987467,-5.030652e-08,6.181498,0.0,199.39754,14.301733,-12.361231,0.0,14.304957,230.64743,1.0,0.10083673,0.1008469,2.4839168,2.5108926,0.0,15.30036,-21.481857,123.87291,-323.27045,3.653768e-11,1.2529552e-12,2.4839168,2.4839168,2.5108926,0.039628476,0.9999999,0.9999999,1.0,2.5108926,2.4839168,-0.0,-1.01830764e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6232,1.0,0.0,9898.374,1.003623,-1.595939,-8.446838e-08,1.0012546,0.09909098,-2.730684e-08,-5.497302e-06,0.99874705,-2.7238453e-08,4.8355846,0.0,182.79398,14.301733,-11.331809,0.0,14.304957,230.64743,1.0,0.100836,0.1008469,2.5467486,2.5737245,0.0,16.273329,-21.108913,142.57616,-325.37015,3.5897816e-11,1.2417941e-12,2.5467486,2.5467486,2.5737245,0.03963014,0.9999999,0.9999999,1.0,2.5737245,2.5467486,-0.0,-1.0198644e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6234,1.0,0.0,9898.371,1.0029457,-1.595939,-8.446838e-08,1.0012542,0.099091105,-4.1803476e-09,-3.8062449e-06,0.99874735,-4.169881e-09,3.4705794,0.0,165.46904,14.301733,-10.257655,0.0,14.304957,230.64743,1.0,0.10083544,0.10084701,2.6095805,2.6365564,0.0,17.182064,-20.652643,160.71669,-326.18573,3.5378853e-11,1.2306281e-12,2.6095805,2.6095805,2.6365564,0.039631784,0.9999999,0.9999999,1.0,2.6365564,2.6095805,-0.0,-1.01760946e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6236,1.0,0.0,9898.369,1.0020592,-1.595939,-8.446838e-08,1.001254,0.09909135,1.8901455e-08,-2.1434134e-06,0.99874765,1.8854141e-08,2.0918689,0.0,147.4911,14.301733,-9.143009,0.0,14.304957,230.64743,1.0,0.10083505,0.10084724,2.6724124,2.6993883,0.0,18.022978,-20.114847,178.2229,-325.714,3.4894893e-11,1.2283423e-12,2.6724124,2.6724124,2.6993883,0.039633397,0.9999999,0.9999999,1.0,2.6993883,2.6724124,-0.0,-1.0115586e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6238,1.0,0.0,9898.367,1.0009675,-1.595939,-8.446838e-08,1.0012537,0.09909171,4.183682e-08,-5.140134e-07,0.9987479,4.1732118e-08,0.7048938,0.0,128.93112,14.301733,-7.9922695,0.0,14.304957,230.64743,1.0,0.10083483,0.10084757,2.7352443,2.7622201,0.0,18.792755,-19.497648,195.0257,-323.95682,3.4251588e-11,1.2355043e-12,2.7352443,2.7352443,2.7622201,0.03963498,0.9999999,0.9999999,1.0,2.7622201,2.7352443,-0.0,-1.0017465e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.624,1.0,0.0,9898.365,0.9996751,-1.595939,-8.446838e-08,1.0012534,0.09909217,6.4561846e-08,1.0801808e-06,0.9987482,6.440031e-08,-0.68487215,0.0,109.86236,14.301733,-6.8099775,0.0,14.304957,230.64743,1.0,0.10083479,0.10084803,2.7980762,2.825052,0.0,19.488358,-18.803486,211.05878,-320.92114,3.3570327e-11,1.2450898e-12,2.7980762,2.7980762,2.825052,0.039636526,0.9999999,0.9999999,1.0,2.825052,2.7980762,-0.0,-9.882206e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6242,1.0,0.0,9898.363,0.99818724,-1.595939,-8.446838e-08,1.0012531,0.09909274,8.69933e-08,2.6312407e-06,0.9987484,8.677568e-08,-2.0719447,0.0,90.36006,14.301733,-5.6007996,0.0,14.304957,230.64743,1.0,0.10083492,0.100848585,2.860908,2.887884,0.0,20.10704,-18.035095,226.25885,-316.61893,3.299364e-11,1.2528821e-12,2.860908,2.860908,2.887884,0.03963803,0.9999999,0.9999999,1.0,2.887884,2.860908,-0.0,-9.7104014e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6244,1.0,0.0,9898.361,0.99651,-1.595939,-8.446838e-08,1.001253,0.099093415,1.0904725e-07,4.1345793e-06,0.9987486,1.087745e-07,-3.45085,0.0,70.5012,14.301733,-4.3695073,0.0,14.304957,230.64743,1.0,0.10083523,0.10084926,2.92374,2.9507158,0.0,20.646364,-17.195513,240.56596,-311.06717,3.2463577e-11,1.25752e-12,2.92374,2.92374,2.9507158,0.039639484,0.9999999,0.9999999,1.0,2.9507158,2.92374,-0.0,-9.502771e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6246,1.0,0.0,9898.36,0.99465007,-1.595939,-8.446838e-08,1.0012528,0.09909419,1.3062942e-07,5.583418e-06,0.99874884,1.3030274e-07,-4.816147,0.0,50.36415,14.301733,-3.120959,0.0,14.304957,230.64743,1.0,0.1008357,0.10085004,2.9865718,3.0135477,0.0,21.104198,-16.288052,253.92363,-304.28778,3.1896482e-11,1.2601272e-12,2.9865718,2.9865718,3.0135477,0.03964088,0.9999999,0.9999999,1.0,3.0135477,2.9865718,-0.0,-9.2602086e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6248,1.0,0.0,9898.358,0.99261475,-1.595939,-8.446838e-08,1.0012525,0.09909507,1.5168546e-07,6.9725934e-06,0.998749,1.5130618e-07,-6.162448,0.0,30.028383,14.301733,-1.8600825,0.0,14.304957,230.64743,1.0,0.100836344,0.10085091,3.0494037,3.0763793,0.0,21.478739,-15.316291,266.27914,-296.30753,3.127709e-11,1.2609027e-12,3.0494037,3.0494037,3.0763793,0.03964222,0.9999999,0.9999999,1.0,3.0763793,3.0494037,-0.0,-8.983664e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.625,1.0,0.0,9898.356,0.99041206,-1.595939,-8.446838e-08,1.0012524,0.099096045,1.7214363e-07,8.294968e-06,0.9987492,1.7171325e-07,-7.4844403,0.0,9.57416,14.301733,-0.5918531,0.0,14.304957,230.64743,1.0,0.100837156,0.10085189,3.1122355,3.1392112,0.0,21.768509,-14.284068,277.58377,-287.15793,3.03957e-11,1.2597311e-12,3.1122355,3.1122355,3.1392112,0.039643493,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-8.674255e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6252,1.0,0.0,9898.355,0.9880506,-1.595939,-8.446838e-08,1.0012523,0.0990971,1.9192763e-07,9.552119e-06,0.9987493,1.9144784e-07,-8.776908,0.0,-10.917801,14.301733,0.67872447,0.0,14.306052,230.64743,1.0,0.10083813,0.10085296,3.1750674,3.202043,0.0,21.972363,-13.195456,287.79285,-276.87506,2.9371058e-11,1.2573165e-12,3.1750674,3.1750674,3.202043,0.0396447,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-8.3332026e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6254,1.0,0.0,9898.3545,0.98553956,-1.595939,-8.446838e-08,1.001252,0.09909826,2.1095023e-07,1.0729537e-05,0.99874943,2.1042297e-07,-10.03475,0.0,-31.366627,14.301733,1.9466363,0.0,14.306052,230.64743,1.0,0.100839265,0.10085413,3.2378993,3.264875,0.0,22.0895,-12.0547495,296.86612,-265.4995,2.8411041e-11,1.2542156e-12,3.2378993,3.2378993,3.264875,0.039645832,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-7.9619554e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6256,1.0,0.0,9898.354,0.98288864,-1.595939,-8.446838e-08,1.0012519,0.09909949,2.2915053e-07,1.183314e-05,0.99874955,2.2857782e-07,-11.253004,0.0,-51.691616,14.301733,3.2068791,0.0,14.306052,230.64743,1.0,0.10084055,0.10085537,3.3007312,3.3277068,0.0,22.119455,-10.866451,304.76782,-253.0762,2.763444e-11,1.2498647e-12,3.3007312,3.3007312,3.3277068,0.03964689,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-7.561809e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6258,1.0,0.0,9898.353,0.980108,-1.595939,-8.446838e-08,1.0012519,0.099100806,2.4646081e-07,1.285491e-05,0.9987497,2.4584492e-07,-12.426863,0.0,-71.81255,14.301733,4.4544797,0.0,14.306052,230.64743,1.0,0.10084199,0.10085671,3.363563,3.3905387,0.0,22.062113,-9.635251,311.4667,-239.65416,2.7053929e-11,1.2442578e-12,3.363563,3.363563,3.3905387,0.039647862,0.99999994,0.99999994,1.0,3.3905387,3.363563,-0.0,-7.134195e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.626,1.0,0.0,9898.352,0.9772083,-1.595939,-8.446838e-08,1.0012518,0.09910219,2.6283936e-07,1.3791919e-05,0.9987498,2.6218257e-07,-13.551694,0.0,-91.65005,14.301733,5.6845155,0.0,14.306052,230.64743,1.0,0.10084357,0.10085812,3.426395,3.4533706,0.0,21.9177,-8.366006,316.93637,-225.28633,2.6700541e-11,1.2378274e-12,3.426395,3.426395,3.4533706,0.039648756,0.99999994,0.99999994,1.0,3.4533706,3.426395,-0.0,-6.68078e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6262,1.0,0.0,9898.351,0.9742006,-1.595939,-8.446838e-08,1.0012517,0.099103644,2.781898e-07,1.4637741e-05,0.99874985,2.7749468e-07,-14.623058,0.0,-111.12579,14.301733,6.892132,0.0,14.306052,230.64743,1.0,0.10084529,0.100859605,3.4892268,3.5162024,0.0,21.686785,-7.0637255,321.15527,-210.02946,2.6413318e-11,1.2290813e-12,3.4892268,3.4892268,3.5162024,0.039649557,0.99999994,0.99999994,1.0,3.5162024,3.4892268,-0.0,-6.203558e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6264,1.0,0.0,9898.351,0.9710963,-1.595939,-8.446838e-08,1.0012517,0.099105164,2.9248133e-07,1.539397e-05,0.9987499,2.9175055e-07,-15.63673,0.0,-130.16295,14.301733,8.072564,0.0,14.306052,230.64743,1.0,0.10084714,0.10086115,3.5520587,3.5790343,0.0,21.370277,-5.7335477,324.1067,-193.94374,2.5952152e-11,1.2193495e-12,3.5520587,3.5520587,3.5790343,0.039650273,0.99999994,0.99999994,1.0,3.5790343,3.5520587,-0.0,-5.7042065e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6266,1.0,0.0,9898.351,0.9679072,-1.595939,-8.446838e-08,1.0012516,0.099106744,3.0565974e-07,1.6054684e-05,0.99875,3.0489605e-07,-16.588709,0.0,-148.68639,14.301733,9.221153,0.0,14.306052,230.64743,1.0,0.100849114,0.10086276,3.6148906,3.641866,0.0,20.96943,-4.3807225,325.77902,-177.09265,2.529901e-11,1.2096292e-12,3.6148906,3.6148906,3.641866,0.039650895,0.99999994,0.99999994,1.0,3.641866,3.6148906,-0.0,-5.1846662e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6268,1.0,0.0,9898.351,0.9646452,-1.595939,-8.446838e-08,1.0012516,0.09910837,3.1764472e-07,1.6620384e-05,0.99875003,3.168511e-07,-17.475239,0.0,-166.62299,14.301733,10.333367,0.0,14.306052,230.64743,1.0,0.10085121,0.10086442,3.6777225,3.7046978,0.0,20.485825,-3.0105872,326.16568,-159.5427,2.4571518e-11,1.2014437e-12,3.6777225,3.6777225,3.7046978,0.039651424,0.99999994,0.99999994,1.0,3.7046978,3.6777225,-0.0,-4.646898e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.627,1.0,0.0,9898.351,0.9613228,-1.5960181,1.0769562e-08,1.0012516,0.09911004,3.2843136e-07,1.7088101e-05,0.99875003,3.2761082e-07,-18.29282,0.0,-183.902,14.301733,11.404818,0.0,14.306052,230.64743,1.0,0.10085341,0.100866124,3.7405543,3.7675297,0.0,19.921368,-1.6285486,325.26514,-141.36314,2.3932446e-11,1.1939451e-12,3.7405543,3.7405543,3.7675297,0.039651856,0.99999994,0.99999994,1.0,3.7675297,3.7405543,-0.0,-4.092964e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6272,1.0,0.0,9898.351,0.9579522,-1.5960181,1.0769562e-08,1.0012515,0.09911175,3.3797326e-07,1.745557e-05,0.9987501,3.3712888e-07,-19.038227,0.0,-200.4552,14.301733,12.431276,0.0,14.306052,230.64743,1.0,0.10085571,0.100867875,3.8033862,3.8303616,0.0,19.278286,-0.24006014,323.08093,-122.62574,2.3527909e-11,1.1863324e-12,3.8033862,3.8033862,3.8303616,0.03965219,0.99999994,0.99999994,1.0,3.8303616,3.8033862,-0.0,-3.5249307e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6274,1.0,0.0,9898.352,0.95454615,-1.5960181,1.0769562e-08,1.0012515,0.099113494,3.4622516e-07,1.7721728e-05,0.9987501,3.453602e-07,-19.708519,0.0,-216.2173,14.301733,13.408691,0.0,14.306052,230.64743,1.0,0.10085811,0.10086966,3.866218,3.8931935,0.0,18.55912,1.1493993,319.6217,-103.40442,2.3053774e-11,1.1789258e-12,3.866218,3.866218,3.8931935,0.039652426,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-2.9449218e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6276,1.0,0.0,9898.353,0.95111734,-1.5960181,1.0769562e-08,1.0012515,0.09911527,3.5318277e-07,1.7888953e-05,0.9987501,3.5230042e-07,-20.30105,0.0,-231.12607,14.301733,14.333207,0.0,14.306052,230.64743,1.0,0.10086058,0.10087147,3.92905,3.9560254,0.0,17.766703,2.5343468,314.90112,-83.77505,2.2568346e-11,1.1709102e-12,3.92905,3.92905,3.9560254,0.039652564,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-2.3551413e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6278,1.0,0.0,9898.354,0.9476785,-1.5960181,1.0769562e-08,1.0012515,0.09911706,3.5880325e-07,1.7952361e-05,0.9987501,3.5790686e-07,-20.813484,0.0,-245.12271,14.301733,15.201175,0.0,14.306052,230.64743,1.0,0.10086313,0.100873314,3.9918818,4.018857,0.0,16.904165,3.9093177,308.93777,-63.815083,2.2182967e-11,1.1609771e-12,3.9918818,3.9918818,4.018857,0.039652605,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-1.7577857e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.628,1.0,0.0,9898.355,0.9442424,-1.5960181,1.0769562e-08,1.0012515,0.09911886,3.630666e-07,1.791391e-05,0.9987501,3.6215954e-07,-21.243795,0.0,-258.15195,14.301733,16.009169,0.0,14.306052,230.64743,1.0,0.100865744,0.10087517,4.0547137,4.081689,0.0,15.97491,5.268886,301.75525,-43.603294,2.1872374e-11,1.1498507e-12,4.0547137,4.0547137,4.081689,0.03965254,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-1.155095e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6282,1.0,0.0,9898.356,0.9408218,-1.5960181,1.0769562e-08,1.0012516,0.09912067,3.6598277e-07,1.7777322e-05,0.99875003,3.6506842e-07,-21.590288,0.0,-270.1624,14.301733,16.754,0.0,14.306052,230.64743,1.0,0.10086841,0.10087703,4.1175456,4.1445208,0.0,14.982601,6.6076875,293.38184,-23.219446,2.1611274e-11,1.1403029e-12,4.1175456,4.1175456,4.1445208,0.039652385,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-5.493187e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6284,1.0,0.0,9898.358,0.9374293,-1.5960181,1.0769562e-08,1.0012516,0.09912248,3.6755313e-07,1.753666e-05,0.99875003,3.6663485e-07,-21.851595,0.0,-281.10666,14.301733,17.43273,0.0,14.306052,230.64743,1.0,0.10087112,0.100878894,4.1803775,4.2073526,0.0,13.931156,7.920439,283.85065,-2.7439804,2.1350552e-11,1.1327298e-12,4.1803775,4.1803775,4.2073526,0.03965213,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.729692e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6286,1.0,0.0,9898.36,0.93407756,-1.5960181,1.0769562e-08,1.0012516,0.09912429,3.6773233e-07,1.7195283e-05,0.99875,3.6681357e-07,-22.026682,0.0,-290.94153,14.301733,18.042679,0.0,14.306052,230.64743,1.0,0.10087387,0.10088075,4.2432094,4.2701845,0.0,12.824723,9.20196,273.19922,17.742302,2.1056441e-11,1.1261096e-12,4.2432094,4.2432094,4.2701845,0.039651778,1.0,1.0,1.0,4.2701845,4.2432094,0.0,6.6250183e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6288,1.0,0.0,9898.362,0.93077874,-1.5960181,1.0769562e-08,1.0012516,0.099126086,3.6656854e-07,1.6756436e-05,0.99875,3.6565265e-07,-22.11486,0.0,-299.6282,14.301733,18.58144,0.0,14.306052,230.64743,1.0,0.100876644,0.1008826,4.3060412,4.3330164,0.0,11.667668,10.447192,261.46967,38.158554,2.0748356e-11,1.1175939e-12,4.3060412,4.3060412,4.3330164,0.039651327,1.0,1.0,1.0,4.3330164,4.3060412,0.0,1.2640561e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.629,1.0,0.0,9898.365,0.92754513,-1.5960181,1.0769562e-08,1.0012516,0.09912785,3.6405265e-07,1.622225e-05,0.99875,3.6314304e-07,-22.11578,0.0,-307.13245,14.301733,19.046886,0.0,14.306052,230.64743,1.0,0.10087943,0.10088442,4.368873,4.3958483,0.0,10.464557,11.651224,248.70822,58.42421,2.0457863e-11,1.1064616e-12,4.368873,4.368873,4.3958483,0.039650787,1.0,1.0,1.0,4.3958483,4.368873,0.0,1.8597397e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6292,1.0,0.0,9898.367,0.92438847,-1.5960181,1.0769562e-08,1.0012517,0.099129595,3.602067e-07,1.5594083e-05,0.9987499,3.593067e-07,-22.029438,0.0,-313.42456,14.301733,19.43718,0.0,14.306052,230.64743,1.0,0.10088222,0.10088622,4.431705,4.45868,0.0,9.220135,12.809303,234.96527,78.4593,2.016231e-11,1.0971841e-12,4.431705,4.431705,4.45868,0.03965016,1.0,1.0,1.0,4.45868,4.431705,0.0,2.4473723e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6294,1.0,0.0,9898.37,0.92132026,-1.5960181,1.0769562e-08,1.0012517,0.09913131,3.5504434e-07,1.4874985e-05,0.9987499,3.5415718e-07,-21.856174,0.0,-318.47977,14.301733,19.750782,0.0,14.306052,230.64743,1.0,0.100885,0.10088799,4.494537,4.521512,0.0,7.9393144,13.91686,220.29503,98.184746,1.9851261e-11,1.0898294e-12,4.494537,4.494537,4.521512,0.03964944,1.0,1.0,1.0,4.521512,4.494537,0.0,3.024808e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6296,1.0,0.0,9898.374,0.9183517,-1.5960181,1.0769562e-08,1.0012517,0.099132985,3.4856168e-07,1.40664815e-05,0.99874985,3.4769073e-07,-21.59667,0.0,-322.27814,14.302082,19.986454,0.0,14.306052,230.65314,1.0,0.10088776,0.10088972,4.5573688,4.584344,0.0,6.6271486,14.969522,204.75542,117.52272,1.9494557e-11,1.0815655e-12,4.5573688,4.5573688,4.584344,0.03964864,1.0,1.0,1.0,4.584344,4.5573688,0.0,3.5899316e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6298,1.0,0.0,9898.377,0.9154936,-1.5960181,1.0769562e-08,1.0012517,0.09913461,3.4080472e-07,1.3173227e-05,0.99874985,3.3995312e-07,-21.251951,0.0,-324.80463,14.302082,20.143265,0.0,14.306052,230.65314,1.0,0.1008905,0.100891404,4.6202006,4.647176,0.0,5.2888155,15.963137,188.40773,136.3969,1.9087796e-11,1.0717014e-12,4.6202006,4.6202006,4.647176,0.039647754,1.0,1.0,1.0,4.647176,4.6202006,0.0,4.140673e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.63,1.0,0.0,9898.38,0.9127562,-1.5960181,1.0769562e-08,1.0012517,0.09913619,3.318089e-07,1.2196633e-05,0.9987498,3.3097976e-07,-20.823378,0.0,-326.04932,14.302082,20.220596,0.0,14.306052,230.65314,1.0,0.1008932,0.10089304,4.6830325,4.7100077,0.0,3.9295957,16.893782,171.3165,154.73282,1.872884e-11,1.0617211e-12,4.6830325,4.6830325,4.7100077,0.03964679,1.0,1.0,1.0,4.7100077,4.6830325,0.0,4.6750433e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6302,1.0,0.0,9898.384,0.9101494,-1.5960181,1.0769562e-08,1.0012518,0.09913771,3.216089e-07,1.1144661e-05,0.9987498,3.2080524e-07,-20.312637,0.0,-326.00726,14.302082,20.21814,0.0,14.306052,230.65314,1.0,0.10089585,0.10089462,4.7458644,4.7728395,0.0,2.554853,17.757784,153.54916,172.45808,1.8447643e-11,1.054125e-12,4.7458644,4.7458644,4.7728395,0.039645754,1.0,1.0,1.0,4.7728395,4.7458644,0.0,5.1910824e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6304,1.0,0.0,9898.388,0.90768254,-1.5960181,1.0769562e-08,1.0012518,0.09913917,3.1024666e-07,1.00190355e-05,0.9987498,3.094714e-07,-19.721746,0.0,-324.67862,14.302082,20.135908,0.0,14.306052,230.65314,1.0,0.10089845,0.100896135,4.8086963,4.8356714,0.0,1.170012,18.551733,135.17583,189.50278,1.8271079e-11,1.0471147e-12,4.8086963,4.8086963,4.8356714,0.039644644,1.0,1.0,1.0,4.8356714,4.8086963,0.0,5.6869478e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6306,1.0,0.0,9898.392,0.90536445,-1.5960181,1.0769562e-08,1.0012518,0.09914056,2.977451e-07,8.817672e-06,0.9987498,2.9700107e-07,-19.053036,0.0,-322.06866,14.302082,19.974222,0.0,14.306052,230.65314,1.0,0.100900985,0.10089759,4.871528,4.8985033,0.0,-0.21946219,19.272497,116.26902,205.79964,1.8117506e-11,1.0385825e-12,4.871528,4.871528,4.8985033,0.03964347,1.0000001,1.0000001,1.0,4.8985033,4.871528,0.0,6.160867e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6308,1.0,0.0,9898.396,0.90320337,-1.5960181,1.0769562e-08,1.0012518,0.09914189,2.8418017e-07,7.5590547e-06,0.9987498,2.8347006e-07,-18.309143,0.0,-318.18765,14.302082,19.733719,0.0,14.306052,230.65314,1.0,0.100903444,0.10089896,4.93436,4.961335,0.0,-1.6080867,19.917229,96.903336,221.28433,1.7933342e-11,1.031261e-12,4.93436,4.93436,4.961335,0.03964223,1.0000001,1.0000001,1.0,4.961335,4.93436,0.0,6.611138e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.631,1.0,0.0,9898.4,0.90120685,-1.5960181,1.0769562e-08,1.0012518,0.09914313,2.6960078e-07,6.234826e-06,0.9987498,2.6892707e-07,-17.493004,0.0,-313.05093,14.302082,19.41535,0.0,14.306052,230.65314,1.0,0.10090581,0.100900255,4.9971914,5.024167,0.0,-2.9903815,20.483385,77.1552,235.89575,1.763538e-11,1.0218012e-12,4.9971914,4.9971914,5.024167,0.039640937,1.0000001,1.0000001,1.0,5.024167,4.9971914,0.0,7.036147e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6312,1.0,0.0,9898.405,0.89938194,-1.5960181,1.0769562e-08,1.0012517,0.0991443,2.5405345e-07,4.860457e-06,0.99874985,2.5341865e-07,-16.60784,0.0,-306.67877,14.302082,19.02037,0.0,14.306052,230.65314,1.0,0.10090809,0.10090148,5.0600233,5.0869985,0.0,-4.360892,20.96873,57.102543,249.57625,1.7404253e-11,1.0120968e-12,5.0600233,5.0600233,5.0869985,0.039639596,1.0000001,1.0000001,1.0,5.0869985,5.0600233,0.0,7.434363e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6314,1.0,0.0,9898.409,0.897735,-1.5960181,1.0769562e-08,1.0012517,0.099145375,2.3760268e-07,3.432632e-06,0.99874985,2.3700898e-07,-15.657141,0.0,-299.0963,14.302082,18.550335,0.0,14.306052,230.65314,1.0,0.100910276,0.10090262,5.122855,5.1498303,0.0,-5.7142086,21.37135,36.824497,262.27182,1.7469625e-11,1.002882e-12,5.122855,5.122855,5.1498303,0.039638206,1.0000001,1.0000001,1.0,5.1498303,5.122855,0.0,7.8044124e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6316,1.0,0.0,9898.414,0.89627177,-1.5960181,1.0769562e-08,1.0012517,0.09914637,2.2030062e-07,1.961211e-06,0.9987499,2.1975016e-07,-14.644658,0.0,-290.33347,14.302082,18.007103,0.0,14.306052,230.65314,1.0,0.10091235,0.10090365,5.185687,5.212662,0.0,-7.0449915,21.68965,16.40109,273.93237,1.7492233e-11,9.895895e-13,5.185687,5.185687,5.212662,0.039636772,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,8.1449954e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6318,1.0,0.0,9898.419,0.8949971,-1.5960181,1.0769562e-08,1.0012516,0.099147275,2.0224988e-07,4.4853059e-07,0.99875,2.0174456e-07,-13.5743885,0.0,-280.42477,14.302082,17.392813,0.0,14.306052,230.65314,1.0,0.10091431,0.10090461,5.248519,5.275494,0.0,-8.347988,21.922377,-4.087085,284.51187,1.728309e-11,9.621262e-13,5.248519,5.248519,5.275494,0.039635304,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,8.4549086e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.632,1.0,0.0,9898.424,0.8939155,-1.5960181,1.0769562e-08,1.0012516,0.09914808,1.835008e-07,-1.0943088e-06,0.99875003,1.8304235e-07,-12.450554,0.0,-269.40942,14.302082,16.709892,0.0,14.306052,230.65314,1.0,0.10091614,0.100905456,5.311351,5.338326,0.0,-9.618056,22.06861,-24.559174,293.9686,1.689696e-11,9.223467e-13,5.311351,5.311351,5.338326,0.039633803,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,8.73307e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6322,1.0,0.0,9898.43,0.89303035,-1.5960181,1.0769562e-08,1.0012515,0.09914879,1.6410573e-07,-2.6632756e-06,0.9987501,1.6369574e-07,-11.277589,0.0,-257.33078,14.302082,15.961033,0.0,14.306052,230.65314,1.0,0.100917846,0.10090621,5.3741827,5.401158,0.0,-10.850183,22.127771,-44.934387,302.26517,1.6468635e-11,8.820335e-13,5.3741827,5.3741827,5.401158,0.03963228,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,8.978556e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6324,1.0,0.0,9898.435,0.8923444,-1.5960181,1.0769562e-08,1.0012513,0.0991494,1.4415957e-07,-4.2545585e-06,0.9987502,1.4379945e-07,-10.0601225,0.0,-244.23659,14.302082,15.149191,0.0,14.306052,230.65314,1.0,0.10091942,0.10090686,5.4370146,5.4639897,0.0,-12.039505,22.099628,-65.13232,309.3689,1.5992353e-11,8.4360253e-13,5.4370146,5.4370146,5.4639897,0.039630737,1.0000001,1.0000001,1.0,5.4639897,5.4370146,0.0,9.190553e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6326,1.0,0.0,9898.439,0.89185995,-1.5960181,1.0769562e-08,1.0012512,0.09914991,1.2371964e-07,-5.862974e-06,0.9987503,1.2341062e-07,-8.8029585,0.0,-230.17848,14.302082,14.27757,0.0,14.306052,230.65314,1.0,0.100920856,0.1009074,5.4998465,5.5268216,0.0,-13.18133,21.98429,-85.07325,315.25174,1.5345234e-11,8.0729883e-13,5.4998465,5.4998465,5.5268216,0.039629184,1.0000001,1.0000001,1.0,5.5268216,5.4998465,0.0,9.368318e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6328,1.0,0.0,9898.444,0.89157814,-1.5960181,1.0769562e-08,1.0012511,0.099150315,1.02860255e-07,-7.4822e-06,0.99875045,1.0260335e-07,-7.5110593,0.0,-215.21194,14.302082,13.34961,0.0,14.306052,230.65314,1.0,0.10092214,0.10090784,5.5626783,5.5896535,0.0,-14.271149,21.782207,-104.6785,319.89044,1.4651717e-11,7.599905e-13,5.5626783,5.5626783,5.5896535,0.039627615,1.0000001,1.0000001,1.0,5.5896535,5.5626783,0.0,9.511281e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.633,1.0,0.0,9898.45,0.8914995,-1.5960181,1.0769562e-08,1.001251,0.09915061,8.166667e-08,-9.101951e-06,0.99875057,8.146272e-08,-6.189522,0.0,-199.39603,14.302082,12.368972,0.0,14.306052,230.65314,1.0,0.10092328,0.100908175,5.62551,5.6524854,0.0,-15.304661,21.494183,-123.87068,323.2667,1.3991599e-11,6.500983e-13,5.62551,5.62551,5.6524854,0.03962605,1.0000001,1.0000001,1.0,5.6524854,5.62551,0.0,9.619034e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6332,1.0,0.0,9898.455,0.89162403,-1.5960181,1.0769562e-08,1.0012509,0.099150814,6.021954e-08,-1.0719657e-05,0.9987507,6.006917e-08,-4.843562,0.0,-182.79315,14.302082,11.339527,0.0,14.306052,230.65314,1.0,0.10092426,0.1009084,5.688342,5.7153172,0.0,-16.277786,21.12135,-142.57407,325.36722,1.3244682e-11,5.022867e-13,5.688342,5.688342,5.7153172,0.03962449,1.0000001,1.0000001,1.0,5.7153172,5.688342,0.0,9.6912416e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6334,1.0,0.0,9898.461,0.8919506,-1.5960181,1.0769562e-08,1.0012507,0.0991509,3.8608547e-08,-1.2331888e-05,0.99875087,3.8512155e-08,-3.4784918,0.0,-165.46883,14.302082,10.265336,0.0,14.306052,230.65314,1.0,0.10092509,0.10090852,5.751174,5.778149,0.0,-17.186686,20.665178,-160.71484,326.18365,1.2472695e-11,3.6154052e-13,5.751174,5.751174,5.778149,0.03962294,1.0000001,1.0000001,1.0,5.778149,5.751174,0.0,9.727708e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6336,1.0,0.0,9898.466,0.89247763,-1.5960181,1.0769562e-08,1.0012505,0.09915089,1.6900733e-08,-1.39246495e-05,0.99875104,1.6858545e-08,-2.0996978,0.0,-147.49144,14.302082,9.15064,0.0,14.306052,230.65314,1.0,0.10092576,0.100908525,5.8140054,5.840981,0.0,-18.02777,20.127468,-178.2214,325.71283,1.1785889e-11,2.368618e-13,5.8140054,5.8140054,5.840981,0.039621405,1.0000001,1.0000001,1.0,5.840981,5.8140054,0.0,9.7283994e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6338,1.0,0.0,9898.472,0.89320266,-1.5960181,1.0769562e-08,1.0012503,0.09915076,-4.823183e-09,-1.5502454e-05,0.9987513,-4.8111453e-09,-0.71262234,0.0,-128.93192,14.302082,7.999836,0.0,14.306052,230.65314,1.0,0.10092627,0.10090843,5.8768373,5.903813,0.0,-18.797718,19.51034,-195.02466,323.95657,1.118439e-11,1.280839e-13,5.8768373,5.8768373,5.903813,0.039619893,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,9.693389e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.634,1.0,0.0,9898.477,0.89412254,-1.5960181,1.0769562e-08,1.00125,0.09915054,-2.6443214e-08,-1.70502e-05,0.99875146,-2.6377226e-08,0.67726046,0.0,-109.8635,14.302082,6.817467,0.0,14.306052,230.65314,1.0,0.100926615,0.10090822,5.939669,5.966645,0.0,-19.493492,18.81623,-211.0583,320.9218,1.062639e-11,3.8149e-14,5.939669,5.939669,5.966645,0.039618406,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,9.6229044e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6342,1.0,0.0,9898.481,0.89523345,-1.5960181,1.0769562e-08,1.0012499,0.09915021,-4.793221e-08,-1.8568227e-05,0.9987517,-4.781262e-08,2.064465,0.0,-90.36144,14.302082,5.6082,0.0,14.306052,230.65314,1.0,0.1009268,0.10090791,6.002501,6.0294766,0.0,-20.112343,18.047878,-226.25905,316.62048,1.0113538e-11,-3.690508e-14,6.002501,6.002501,6.0294766,0.03961695,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,9.517283e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6344,1.0,0.0,9898.487,0.89653075,-1.5960181,1.0769562e-08,1.0012496,0.099149786,-6.9184736e-08,-2.0048707e-05,0.99875194,-6.901215e-08,3.443516,0.0,-70.502716,14.302082,4.3768067,0.0,14.306052,230.65314,1.0,0.100926824,0.10090749,6.065333,6.0923085,0.0,-20.65183,17.208315,-240.56691,311.0696,9.633364e-12,-1.04195684e-13,6.065333,6.065333,6.0923085,0.039615534,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,9.3770275e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6346,1.0,0.0,9898.492,0.8980092,-1.5960181,1.0769562e-08,1.0012493,0.09914926,-9.011835e-08,-2.1485921e-05,0.99875224,-8.98936e-08,4.808971,0.0,-50.365685,14.302082,3.1281476,0.0,14.306052,230.65314,1.0,0.10092668,0.10090697,6.128165,6.1551404,0.0,-21.109823,16.300852,-253.9254,304.29108,9.068768e-12,-1.6523518e-13,6.128165,6.128165,6.1551404,0.039614163,1.0000001,1.0000001,1.0,6.1551404,6.128165,0.0,9.202737e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6348,1.0,0.0,9898.497,0.89966303,-1.5960181,1.0769562e-08,1.0012491,0.09914863,-1.1069179e-07,-2.2879598e-05,0.9987525,-1.1041579e-07,6.15544,0.0,-30.029816,14.302082,1.8671505,0.0,14.306052,230.65314,1.0,0.10092638,0.10090634,6.1909966,6.2179723,0.0,-21.484512,15.329073,-266.2818,296.3116,8.435424e-12,-2.2281101e-13,6.1909966,6.1909966,6.2179723,0.039612837,1.0000001,1.0000001,1.0,6.2179723,6.1909966,0.0,8.9951335e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.635,1.0,0.0,9898.502,0.90148556,-1.5960181,1.0769562e-08,1.0012487,0.09914791,-1.307917e-07,-2.421358e-05,0.9987528,-1.3046566e-07,7.4776087,0.0,-9.575368,14.302082,0.59879255,0.0,14.306052,230.65314,1.0,0.100925915,0.10090563,6.2538285,6.2808037,0.0,-21.77442,14.296812,-277.58737,287.16272,7.747645e-12,-2.7231307e-13,6.2538285,6.2538285,6.2808037,0.039611567,1.0000001,1.0000001,1.0,6.2808037,6.2538285,0.0,8.755063e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6352,1.0,0.0,9898.507,0.9034697,-1.5960181,1.0769562e-08,1.0012485,0.0991471,-1.5037381e-07,-2.5493126e-05,0.99875313,-1.4999904e-07,8.770258,0.0,10.916936,14.302082,-0.67192024,0.0,14.306052,230.65314,1.0,0.10092529,0.100904815,0.033474963,0.06045045,0.0,-21.978401,13.208142,-287.79745,276.88052,7.0054526e-12,-3.1591968e-13,0.033474963,0.033474963,0.06045045,0.039610352,1.0000001,1.0000001,1.0,0.06045045,0.033474963,0.0,8.483488e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6354,1.0,0.0,9898.512,0.9056077,-1.5960181,1.0769562e-08,1.0012481,0.099146195,-1.6934254e-07,-2.6712427e-05,0.9987534,-1.6892061e-07,10.028287,0.0,31.36622,14.302082,-1.9399724,0.0,14.306052,230.65314,1.0,0.100924514,0.100903906,0.09630679,0.123282306,0.0,-22.095648,12.067362,-296.87173,265.50552,6.2418907e-12,-3.5453183e-13,0.09630679,0.09630679,0.123282306,0.0396092,1.0000001,1.0000001,1.0,0.123282306,0.09630679,0.0,8.1815095e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6356,1.0,0.0,9898.517,0.90789133,-1.5960181,1.0769562e-08,1.0012478,0.09914521,-1.8764322e-07,-2.786187e-05,0.9987538,-1.8717581e-07,11.246729,0.0,51.69178,14.302082,-3.200359,0.0,14.306052,230.65314,1.0,0.10092359,0.10090291,0.15913862,0.18611416,0.0,-22.1257,10.878971,-304.77444,253.08267,5.463459e-12,-3.863909e-13,0.15913862,0.15913862,0.18611416,0.039608117,1.0000001,1.0000001,1.0,0.18611416,0.15913862,0.0,7.850256e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6358,1.0,0.0,9898.521,0.91031176,-1.5960181,1.0769562e-08,1.0012474,0.099144146,-2.0520226e-07,-2.8941047e-05,0.99875414,-2.0469126e-07,12.4207735,0.0,71.8134,14.302082,-4.448106,0.0,14.306052,230.65314,1.0,0.10092251,0.100901835,0.22197045,0.24894601,0.0,-22.068436,9.647662,-311.47437,239.66096,4.8327132e-12,-4.1282426e-13,0.22197045,0.22197045,0.24894601,0.039607096,1.0000001,1.0000001,1.0,0.24894601,0.22197045,0.0,7.491153e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.636,1.0,0.0,9898.525,0.9128598,-1.5960181,1.0769562e-08,1.001247,0.099143,-2.2193855e-07,-2.9947638e-05,0.9987545,-2.2138605e-07,13.545789,0.0,91.651665,14.302082,-5.6782875,0.0,14.306052,230.65314,1.0,0.10092129,0.10090068,0.2848023,0.31177786,0.0,-21.924084,8.378294,-316.94504,225.2934,4.541883e-12,-4.3540041e-13,0.2848023,0.2848023,0.31177786,0.039606158,1.0000001,1.0000001,1.0,0.31177786,0.2848023,0.0,7.105312e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6362,1.0,0.0,9898.529,0.91552556,-1.5960181,1.0769562e-08,1.0012467,0.09914179,-2.3782763e-07,-3.0872772e-05,0.99875486,-2.3723575e-07,14.617332,0.0,111.12827,14.302082,-6.886049,0.0,14.306052,230.65314,1.0,0.10091993,0.10089944,0.3476341,0.3746097,0.0,-21.693209,7.0758767,-321.1649,210.03662,4.7008326e-12,-4.5478996e-13,0.3476341,0.3476341,0.3746097,0.03960529,1.0000001,1.0000001,1.0,0.3746097,0.3476341,0.0,6.6942526e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6364,1.0,0.0,9898.534,0.918299,-1.5960181,1.0769562e-08,1.0012462,0.0991405,-2.5279414e-07,-3.171809e-05,0.9987553,-2.521652e-07,15.631176,0.0,130.16637,14.302082,-8.066623,0.0,14.306052,230.65314,1.0,0.10091844,0.10089814,0.41046596,0.43744156,0.0,-21.376726,5.745551,-324.11725,193.95088,5.0871794e-12,-4.879148e-13,0.41046596,0.41046596,0.43744156,0.039604507,1.0000001,1.0000001,1.0,0.43744156,0.41046596,0.0,6.259711e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6366,1.0,0.0,9898.538,0.92116964,-1.5960181,1.0769562e-08,1.0012459,0.09913916,-2.6680652e-07,-3.2478816e-05,0.9987557,-2.6614296e-07,16.583317,0.0,148.69081,14.302082,-9.215349,0.0,14.306052,230.65314,1.0,0.100916825,0.10089677,0.47329777,0.5002734,0.0,-20.975883,4.392568,-325.79047,177.09966,5.512947e-12,-6.236298e-13,0.47329777,0.47329777,0.5002734,0.039603803,1.0,1.0,1.0,0.5002734,0.47329777,0.0,5.8034683e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6368,1.0,0.0,9898.541,0.92412657,-1.5960181,1.0769562e-08,1.0012454,0.09913776,-2.797941e-07,-3.3156306e-05,0.9987561,-2.790985e-07,17.469995,0.0,166.62848,14.302082,-10.327694,0.0,14.306052,230.65314,1.0,0.10091508,0.10089534,0.5361296,0.5631053,0.0,-20.492262,3.0222673,-326.17792,159.54944,5.9343637e-12,-8.2976784e-13,0.5361296,0.5361296,0.5631053,0.039603185,1.0,1.0,1.0,0.5631053,0.5361296,0.0,5.327185e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.637,1.0,0.0,9898.545,0.92715865,-1.5960181,1.0769562e-08,1.001245,0.099136315,-2.9170883e-07,-3.3741326e-05,0.9987565,-2.9098382e-07,18.287714,0.0,183.90857,14.302082,-11.399268,0.0,14.306052,230.65314,1.0,0.100913234,0.10089386,0.5989614,0.6259371,0.0,-19.927773,1.640058,-325.27808,141.36949,6.4048224e-12,-1.0373086e-12,0.5989614,0.5989614,0.6259371,0.039602656,1.0,1.0,1.0,0.6259371,0.5989614,0.0,4.8326704e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6372,1.0,0.0,9898.549,0.9302545,-1.5960181,1.0769562e-08,1.0012445,0.09913481,-3.0251297e-07,-3.423427e-05,0.998757,-3.017614e-07,19.033243,0.0,200.4629,14.302082,-12.42584,0.0,14.306052,230.65314,1.0,0.100911275,0.10089233,0.6617933,0.688769,0.0,-19.28464,0.25139567,-323.09448,122.63158,7.071446e-12,-1.2167899e-12,0.6617933,0.6617933,0.688769,0.039602213,1.0,1.0,1.0,0.688769,0.6617933,0.0,4.3218154e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6374,1.0,0.0,9898.552,0.9334026,-1.5960181,1.0769562e-08,1.0012441,0.09913327,-3.121635e-07,-3.463562e-05,0.9987574,-3.1138825e-07,19.703642,0.0,216.22614,14.302082,-13.40336,0.0,14.306052,230.65314,1.0,0.10090921,0.100890756,0.7246251,0.75160086,0.0,-18.565403,-1.1382385,-319.63577,103.40963,7.817374e-12,-1.3670694e-12,0.7246251,0.7246251,0.75160086,0.039601866,1.0,1.0,1.0,0.75160086,0.7246251,0.0,3.7965624e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6376,1.0,0.0,9898.555,0.936591,-1.5960181,1.0769562e-08,1.0012436,0.099131696,-3.206375e-07,-3.4941564e-05,0.9987579,-3.1984146e-07,20.296263,0.0,231.13603,14.302082,-14.327969,0.0,14.306052,230.65314,1.0,0.100907065,0.10088915,0.7874569,0.8144327,0.0,-17.772903,-2.5233595,-314.91556,83.77952,8.540651e-12,-1.4943426e-12,0.7874569,0.7874569,0.8144327,0.039601605,1.0,1.0,1.0,0.8144327,0.7874569,0.0,3.2588602e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6378,1.0,0.0,9898.558,0.939808,-1.5960181,1.0769562e-08,1.0012431,0.0991301,-3.2791843e-07,-3.5155703e-05,0.9987584,-3.2710466e-07,20.808767,0.0,245.13376,14.302082,-15.196017,0.0,14.306052,230.65314,1.0,0.10090483,0.10088751,0.85028875,0.87726456,0.0,-16.910267,-3.8985002,-308.95248,63.818718,9.442236e-12,-1.6032235e-12,0.85028875,0.85028875,0.87726456,0.03960144,1.0,1.0,1.0,0.87726456,0.85028875,0.0,2.7107241e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.638,1.0,0.0,9898.56,0.9430415,-1.5960181,1.0769562e-08,1.0012426,0.09912847,-3.3395983e-07,-3.5272515e-05,0.99875885,-3.3313137e-07,21.23913,0.0,258.16406,14.302082,-16.00408,0.0,14.306052,230.65314,1.0,0.10090252,0.10088584,0.9131206,0.9400964,0.0,-15.980898,-5.2582326,-301.77008,43.606003,1.0628907e-11,-1.696626e-12,0.9131206,0.9131206,0.9400964,0.039601363,1.0,1.0,1.0,0.9400964,0.9131206,0.0,2.154244e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6382,1.0,0.0,9898.5625,0.9462795,-1.5960181,1.0769562e-08,1.0012422,0.09912683,-3.3875455e-07,-3.529478e-05,0.9987593,-3.379145e-07,21.585657,0.0,270.17554,14.302082,-16.748966,0.0,14.306052,230.65314,1.0,0.10090015,0.100884154,0.97595245,1.0029283,0.0,-14.988467,-6.59719,-293.3967,23.221153,1.1915266e-11,-1.7767413e-12,0.97595245,0.97595245,1.0029283,0.039601386,1.0,1.0,1.0,1.0029283,0.97595245,0.0,1.5914834e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6384,1.0,0.0,9898.564,0.94951016,-1.5960181,1.0769562e-08,1.0012417,0.099125184,-3.4227787e-07,-3.521947e-05,0.99875987,-3.4142946e-07,21.846977,0.0,281.12073,14.302082,-17.427736,0.0,14.306052,230.65314,1.0,0.10089772,0.100882456,1.0387843,1.0657601,0.0,-13.936891,-7.910087,-283.86536,2.7446184,1.3210285e-11,-1.8449472e-12,1.0387843,1.0387843,1.0657601,0.039601497,1.0,1.0,1.0,1.0657601,1.0387843,0.0,1.0245083e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6386,1.0,0.0,9898.566,0.9527214,-1.5960181,1.0769562e-08,1.0012412,0.09912353,-3.4451347e-07,-3.5049583e-05,0.99876034,-3.4365985e-07,22.02206,0.0,290.95648,14.302082,-18.037714,0.0,14.306052,230.65314,1.0,0.10089524,0.10088076,1.1016161,1.1285919,0.0,-12.830319,-9.191742,-273.2137,-17.742785,1.4689852e-11,-1.9020085e-12,1.1016161,1.1016161,1.1285919,0.039601702,1.0,1.0,1.0,1.1285919,1.1016161,0.0,4.5544506e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6388,1.0,0.0,9898.568,0.9559015,-1.5960181,1.0769562e-08,1.0012407,0.099121876,-3.4546468e-07,-3.478656e-05,0.9987608,-3.4460905e-07,22.110216,0.0,299.64395,14.302082,-18.576488,0.0,14.306052,230.65314,1.0,0.10089273,0.10087906,1.1644479,1.1914238,0.0,-11.673121,-10.437096,-261.48376,-38.1602,1.6270445e-11,-1.9502245e-12,1.1644479,1.1644479,1.1914238,0.039601993,1.0,1.0,1.0,1.1914238,1.1644479,-0.0,-1.1357436e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.639,1.0,0.0,9898.57,0.95903873,-1.5960181,1.0769562e-08,1.0012403,0.09912024,-3.451293e-07,-3.4431712e-05,0.99876136,-3.4427484e-07,22.111097,0.0,307.14883,14.302082,-19.041935,0.0,14.306052,230.65314,1.0,0.10089019,0.10087737,1.2272798,1.2542557,0.0,-10.469864,-11.641233,-248.7218,-58.427036,1.7720395e-11,-1.9900843e-12,1.2272798,1.2272798,1.2542557,0.03960238,1.0,1.0,1.0,1.2542557,1.2272798,-0.0,-6.8043797e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6392,1.0,0.0,9898.571,0.9621216,-1.5960181,1.0769562e-08,1.0012397,0.09911861,-3.435349e-07,-3.3984576e-05,0.99876183,-3.4268473e-07,22.024698,0.0,313.44156,14.302082,-19.432219,0.0,14.306052,230.65314,1.0,0.10088763,0.10087568,1.2901117,1.3170875,0.0,-9.225297,-12.799402,-234.97823,-78.46331,1.8717758e-11,-2.0231223e-12,1.2901117,1.2901117,1.3170875,0.039602853,1.0,1.0,1.0,1.3170875,1.2901117,-0.0,-1.2430506e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6394,1.0,0.0,9898.572,0.9651389,-1.5960181,1.0769562e-08,1.0012392,0.099117,-3.4065715e-07,-3.3446526e-05,0.99876237,-3.3981445e-07,21.851364,0.0,318.49722,14.302082,-19.745796,0.0,14.306052,230.65314,1.0,0.100885056,0.10087403,1.3529434,1.3799194,0.0,-7.9443326,-13.907031,-220.30727,-98.18994,1.9256308e-11,-2.0494429e-12,1.3529434,1.3529434,1.3799194,0.039603416,1.0,1.0,1.0,1.3799194,1.3529434,-0.0,-1.7993642e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6396,1.0,0.0,9898.573,0.96807957,-1.5960181,1.0769562e-08,1.0012387,0.099115424,-3.3653214e-07,-3.282394e-05,0.99876285,-3.3569995e-07,21.591776,0.0,322.2959,14.302082,-19.981434,0.0,14.306052,230.65314,1.0,0.100882486,0.1008724,1.4157753,1.4427512,0.0,-6.6320276,-14.959748,-204.76682,-117.529076,1.961889e-11,-2.0709402e-12,1.4157753,1.4157753,1.4427512,0.039604057,1.0,1.0,1.0,1.4427512,1.4157753,-0.0,-2.347329e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6398,1.0,0.0,9898.574,0.970933,-1.5960181,1.0769562e-08,1.0012382,0.099113874,-3.311588e-07,-3.2114964e-05,0.9987634,-3.3034024e-07,21.24696,0.0,324.8226,14.302082,-20.138199,0.0,14.306052,230.65314,1.0,0.10087992,0.100870796,1.4786072,1.505583,0.0,-5.293561,-15.9534,-188.41821,-136.40439,1.9995033e-11,-2.0878364e-12,1.4786072,1.4786072,1.505583,0.039604783,1.0,1.0,1.0,1.505583,1.4786072,-0.0,-2.8849252e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.64,1.0,0.0,9898.575,0.9736888,-1.5960181,1.0769562e-08,1.0012376,0.09911237,-3.2458118e-07,-3.1323394e-05,0.99876386,-3.2377923e-07,20.81828,0.0,326.06735,14.302082,-20.215475,0.0,14.306052,230.65314,1.0,0.10087738,0.10086924,1.541439,1.5684149,0.0,-3.9342167,-16.884062,-171.32599,-154.74136,2.0437282e-11,-2.1002325e-12,1.541439,1.541439,1.5684149,0.039605584,0.99999994,0.99999994,1.0,1.5684149,1.541439,-0.0,-3.4101717e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6402,1.0,0.0,9898.575,0.976337,-1.5960181,1.0769562e-08,1.0012372,0.0991109,-3.168044e-07,-3.0453248e-05,0.99876434,-3.1602198e-07,20.307425,0.0,326.02524,14.302082,-20.212955,0.0,14.306052,230.65314,1.0,0.10087487,0.100867726,1.6042708,1.6312468,0.0,-2.5593596,-17.748064,-153.55759,-172.46764,2.0889016e-11,-2.108303e-12,1.6042708,1.6042708,1.6312468,0.039606463,0.99999994,0.99999994,1.0,1.6312468,1.6042708,-0.0,-3.92116e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6404,1.0,0.0,9898.575,0.9788682,-1.5960181,1.0769562e-08,1.0012367,0.099109486,-3.0789317e-07,-2.9508792e-05,0.9987649,-3.0713304e-07,19.716412,0.0,324.6964,14.302082,-20.130653,0.0,14.306052,230.65314,1.0,0.100872405,0.10086625,1.6671027,1.6940787,0.0,-1.1744163,-18.541996,-135.18314,-189.51326,2.1293134e-11,-2.113522e-12,1.6671027,1.6671027,1.6940787,0.039607417,0.99999994,0.99999994,1.0,1.6940787,1.6671027,-0.0,-4.416026e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6406,1.0,0.0,9898.575,0.9812732,-1.5960181,1.0769562e-08,1.0012362,0.09910812,-2.9784658e-07,-2.849053e-05,0.99876535,-2.9711157e-07,19.047577,0.0,322.08612,14.302082,-19.968893,0.0,14.306052,230.65314,1.0,0.100869976,0.10086484,1.7299346,1.7569104,0.0,0.21514675,-19.262724,-116.27517,-205.81094,2.1663657e-11,-2.1165257e-12,1.7299346,1.7299346,1.7569104,0.039608434,0.99999994,0.99999994,1.0,1.7569104,1.7299346,-0.0,-4.8929984e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6408,1.0,0.0,9898.575,0.9835435,-1.5960181,1.0769562e-08,1.0012357,0.099106826,-2.867366e-07,-2.7406382e-05,0.9987658,-2.8602926e-07,18.303558,0.0,318.20468,14.302082,-19.728313,0.0,14.306052,230.65314,1.0,0.10086761,0.10086349,1.7927665,1.8197423,0.0,1.6038451,-19.907404,-96.90831,-221.29637,2.201214e-11,-2.1173503e-12,1.7927665,1.7927665,1.8197423,0.039609518,0.99999994,0.99999994,1.0,1.8197423,1.7927665,-0.0,-5.3503445e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.641,1.0,0.0,9898.575,0.98567104,-1.5960181,1.0769562e-08,1.0012352,0.09910559,-2.7459205e-07,-2.6257745e-05,0.9987663,-2.7391494e-07,17.487295,0.0,313.0674,14.302082,-19.409863,0.0,14.306052,230.65314,1.0,0.100865304,0.100862205,1.8555982,1.8825742,0.0,2.986198,-20.473494,-77.15899,-235.90843,2.2304719e-11,-2.1156737e-12,1.8555982,1.8555982,1.8825742,0.039610665,0.99999994,0.99999994,1.0,1.8825742,1.8555982,-0.0,-5.7864163e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6412,1.0,0.0,9898.575,0.9876483,-1.5960181,1.0769562e-08,1.0012348,0.09910443,-2.614519e-07,-2.505128e-05,0.9987668,-2.6080744e-07,16.602007,0.0,306.69458,14.302082,-19.014801,0.0,14.306052,230.65314,1.0,0.10086308,0.10086098,1.9184301,1.9454061,0.0,4.356749,-20.958757,-57.105156,-249.58943,2.2474394e-11,-2.1122928e-12,1.9184301,1.9184301,1.9454061,0.039611865,0.99999994,0.99999994,1.0,1.9454061,1.9184301,-0.0,-6.199661e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6414,1.0,0.0,9898.574,0.98946834,-1.5960181,1.0769562e-08,1.0012343,0.099103324,-2.4736548e-07,-2.378848e-05,0.99876726,-2.4675595e-07,15.651191,0.0,299.11136,14.302082,-18.544687,0.0,14.306052,230.65314,1.0,0.10086092,0.10085984,1.981262,2.0082378,0.0,5.71009,-21.36128,-36.82596,-262.2854,2.2713253e-11,-2.1073705e-12,1.981262,1.981262,2.0082378,0.039613117,0.99999994,0.99999994,1.0,2.0082378,1.981262,-0.0,-6.5886255e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6416,1.0,0.0,9898.574,0.99112487,-1.5960181,1.0769562e-08,1.0012338,0.09910232,-2.3242025e-07,-2.2478116e-05,0.9987677,-2.3184776e-07,14.6385975,0.0,290.34766,14.302082,-18.001377,0.0,14.306052,230.65314,1.0,0.10085887,0.10085878,2.0440938,2.0710697,0.0,7.040879,-21.679476,-16.401434,-273.9462,2.3134982e-11,-2.1012892e-12,2.0440938,2.0440938,2.0710697,0.039614413,0.99999994,0.99999994,1.0,2.0710697,2.0440938,-0.0,-6.9519054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6418,1.0,0.0,9898.573,0.9926121,-1.5960181,1.0769562e-08,1.0012333,0.09910138,-2.166535e-07,-2.1121523e-05,0.99876815,-2.1612004e-07,13.568226,0.0,280.43805,14.302082,-17.387014,0.0,14.306052,230.65314,1.0,0.10085691,0.1008578,2.1069257,2.1339016,0.0,8.3438635,-21.91209,4.087806,-284.52585,2.3648392e-11,-2.093355e-12,2.1069257,2.1069257,2.1339016,0.039615758,0.99999994,0.99999994,1.0,2.1339016,2.1069257,-0.0,-7.2882116e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.642,1.0,0.0,9898.572,0.993925,-1.5960181,1.0769562e-08,1.001233,0.09910053,-2.0012928e-07,-1.9726662e-05,0.99876857,-1.9963669e-07,12.4443,0.0,269.42166,14.302082,-16.704025,0.0,14.306052,230.65314,1.0,0.100855045,0.1008569,2.1697576,2.1967335,0.0,9.613902,-22.058203,24.560896,-293.98257,2.4098433e-11,-2.0841814e-12,2.1697576,2.1697576,2.1967335,0.039617132,0.99999994,0.99999994,1.0,2.1967335,2.1697576,-0.0,-7.596366e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
