Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6422,1.0,0.0,9898.571,0.9950591,-1.5960181,1.0769562e-08,1.0012325,0.09909976,-1.8290314e-07,-1.8294691e-05,0.998769,-1.8245309e-07,11.2712555,0.0,257.342,14.302082,-15.955106,0.0,14.306052,230.65314,1.0,0.1008533,0.100856096,2.2325895,2.2595654,0.0,10.8459835,-22.117239,44.937035,-302.27905,2.4503514e-11,-2.0746326e-12,2.2325895,2.2325895,2.2595654,0.039618544,0.99999994,0.99999994,1.0,2.2595654,2.2325895,-0.0,-7.875296e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6424,1.0,0.0,9898.57,0.99601066,-1.5960181,1.0769562e-08,1.0012321,0.099099085,-1.6503449e-07,-1.6835163e-05,0.9987694,-1.6462855e-07,10.053724,0.0,244.24673,14.302082,-15.143211,0.0,14.306052,230.65314,1.0,0.10085167,0.10085538,2.2954211,2.3223972,0.0,12.035243,-22.088966,65.135796,-309.38254,2.4863563e-11,-2.0648485e-12,2.2954211,2.2954211,2.3223972,0.03961998,0.99999994,0.99999994,1.0,2.3223972,2.2954211,-0.0,-8.124055e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6426,1.0,0.0,9898.569,0.9967766,-1.5960181,1.0769562e-08,1.0012318,0.0990985,-1.4661401e-07,-1.5351976e-05,0.99876976,-1.462535e-07,8.79651,0.0,230.18753,14.302082,-14.271547,0.0,14.306052,230.65314,1.0,0.100850165,0.10085476,2.358253,2.385229,0.0,13.17699,-21.9735,85.07748,-315.265,2.5308667e-11,-2.0540366e-12,2.358253,2.358253,2.385229,0.03962144,0.99999994,0.99999994,1.0,2.385229,2.358253,-0.0,-8.341781e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6428,1.0,0.0,9898.567,0.9973546,-1.5960181,1.0769562e-08,1.0012313,0.09909802,-1.276906e-07,-1.3849623e-05,0.9987702,-1.2737672e-07,7.5045753,0.0,215.21988,14.302082,-13.343554,0.0,14.306052,230.65314,1.0,0.10084879,0.10085423,2.421085,2.4480608,0.0,14.266716,-21.771292,104.68336,-319.90323,2.5819525e-11,-2.0411314e-12,2.421085,2.421085,2.4480608,0.03962291,0.99999994,0.99999994,1.0,2.4480608,2.421085,-0.0,-8.527743e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.643,1.0,0.0,9898.566,0.997743,-1.5960181,1.0769562e-08,1.001231,0.099097624,-1.08344985e-07,-1.2335886e-05,0.99877053,-1.0807874e-07,6.1830196,0.0,199.40288,14.302082,-12.362892,0.0,14.306052,230.65314,1.0,0.10084754,0.10085381,2.4839168,2.5108926,0.0,15.300123,-21.483143,123.87607,-323.27893,2.6190163e-11,-2.0279162e-12,2.4839168,2.4839168,2.5108926,0.03962439,0.99999994,0.99999994,1.0,2.5108926,2.4839168,-0.0,-8.681343e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6432,1.0,0.0,9898.565,0.99794084,-1.5960181,1.0769562e-08,1.0012306,0.09909733,-8.865538e-08,-1.08144295e-05,0.9987709,-8.843758e-08,4.837058,0.0,182.79892,14.302082,-11.333435,0.0,14.306052,230.65314,1.0,0.10084644,0.10085348,2.5467486,2.5737245,0.0,16.273134,-21.110191,142.57986,-325.37878,2.6379265e-11,-2.0157684e-12,2.5467486,2.5467486,2.5737245,0.039625883,0.99999994,0.99999994,1.0,2.5737245,2.5467486,-0.0,-8.802085e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6434,1.0,0.0,9898.564,0.9979478,-1.5960181,1.0769562e-08,1.0012302,0.09909713,-6.8672826e-08,-9.295078e-06,0.99877125,-6.8504164e-08,3.4720032,0.0,165.47357,14.302082,-10.259244,0.0,14.306052,230.65314,1.0,0.10084547,0.10085326,2.6095805,2.6365564,0.0,17.181908,-20.65391,160.72092,-326.1945,2.6482051e-11,-2.0034792e-12,2.6095805,2.6095805,2.6365564,0.03962737,0.99999994,0.99999994,1.0,2.6365564,2.6095805,-0.0,-8.8895995e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6436,1.0,0.0,9898.5625,0.9977645,-1.5960181,1.0769562e-08,1.00123,0.099097036,-4.8462496e-08,-7.778453e-06,0.99877155,-4.83435e-08,2.093242,0.0,147.4952,14.302082,-9.144559,0.0,14.306052,230.65314,1.0,0.10084465,0.10085313,2.6724124,2.6993883,0.0,18.022858,-20.116098,178.22765,-325.72284,2.652138e-11,-1.9898913e-12,2.6724124,2.6724124,2.6993883,0.03962885,0.9999999,0.9999999,1.0,2.6993883,2.6724124,-0.0,-8.943667e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6438,1.0,0.0,9898.562,0.997392,-1.5960181,1.0769562e-08,1.0012296,0.099097036,-2.8139487e-08,-6.2712834e-06,0.9987719,-2.8070412e-08,0.70621574,0.0,128.93474,14.302082,-7.993779,0.0,14.306052,230.65314,1.0,0.10084398,0.10085311,2.7352443,2.7622201,0.0,18.792667,-19.498882,195.03096,-323.9657,2.6483846e-11,-1.9758665e-12,2.7352443,2.7352443,2.7622201,0.039630316,0.9999999,0.9999999,1.0,2.7622201,2.7352443,-0.0,-8.9641794e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.644,1.0,0.0,9898.561,0.99683213,-1.5960181,1.0769562e-08,1.0012293,0.09909713,-7.764187e-09,-4.7794406e-06,0.9987722,-7.745132e-09,-0.6836016,0.0,109.86547,14.302082,-6.811446,0.0,14.306052,230.65314,1.0,0.10084346,0.10085319,2.7980762,2.825052,0.0,19.488298,-18.804697,211.06453,-320.93,2.6534233e-11,-1.9609882e-12,2.7980762,2.7980762,2.825052,0.03963177,0.9999999,0.9999999,1.0,2.825052,2.7980762,-0.0,-8.951135e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6442,1.0,0.0,9898.559,0.9960876,-1.5960181,1.0769562e-08,1.001229,0.099097334,1.2600663e-08,-3.3126032e-06,0.99877244,1.2569746e-08,-2.0707254,0.0,90.362656,14.302082,-5.602226,0.0,14.306052,230.65314,1.0,0.10084309,0.10085337,2.860908,2.887884,0.0,20.107006,-18.036282,226.26509,-316.62775,2.6815952e-11,-1.945719e-12,2.860908,2.860908,2.887884,0.039633196,0.99999994,0.99999994,1.0,2.887884,2.860908,-0.0,-8.9046765e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6444,1.0,0.0,9898.558,0.9951616,-1.5960181,1.0769562e-08,1.0012288,0.09909763,3.2868524e-08,-1.8684635e-06,0.99877274,3.27879e-08,-3.449682,0.0,70.50325,14.302082,-4.37089,0.0,14.306052,230.65314,1.0,0.10084286,0.10085365,2.92374,2.9507158,0.0,20.64635,-17.196669,240.57265,-311.0759,2.7246322e-11,-1.930036e-12,2.92374,2.92374,2.9507158,0.039634597,0.99999994,0.99999994,1.0,2.9507158,2.92374,-0.0,-8.8250175e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6446,1.0,0.0,9898.557,0.9940579,-1.5960181,1.0769562e-08,1.0012286,0.09909803,5.2970332e-08,-4.5818894e-07,0.998773,5.284042e-08,-4.815029,0.0,50.365643,14.302082,-3.1222987,0.0,14.306052,230.65314,1.0,0.100842796,0.10085404,2.9865718,3.0135477,0.0,21.104204,-16.289175,253.93074,-304.2964,2.7632431e-11,-1.9144831e-12,2.9865718,2.9865718,3.0135477,0.039635967,0.99999994,0.99999994,1.0,3.0135477,2.9865718,-0.0,-8.712581e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6448,1.0,0.0,9898.556,0.9927811,-1.5960181,1.0769562e-08,1.0012283,0.09909851,7.280079e-08,9.16591e-07,0.9987732,7.262228e-08,-6.1613793,0.0,30.029303,14.302082,-1.8613788,0.0,14.306052,230.65314,1.0,0.100842886,0.10085451,3.0494037,3.0763793,0.0,21.478758,-15.317379,266.28665,-296.31595,2.7939229e-11,-1.8978337e-12,3.0494037,3.0494037,3.0763793,0.039637297,0.99999994,0.99999994,1.0,3.0763793,3.0494037,-0.0,-8.567835e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.645,1.0,0.0,9898.555,0.99133646,-1.5960181,1.0769562e-08,1.0012281,0.099099085,9.233641e-08,2.2474994e-06,0.99877346,9.211003e-08,-7.483419,0.0,9.574495,14.302082,-0.59310615,0.0,14.306052,230.65314,1.0,0.100843124,0.10085509,3.1122355,3.1392112,0.0,21.768538,-14.285118,277.59164,-287.16614,2.8072968e-11,-1.8810244e-12,3.1122355,3.1122355,3.1392112,0.039638586,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-8.3913896e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6452,1.0,0.0,9898.554,0.98972964,-1.5960181,1.0769562e-08,1.0012279,0.099099755,1.11478634e-07,3.531283e-06,0.99877363,1.11205374e-07,-8.775932,0.0,-10.918057,14.302082,0.677514,0.0,14.306052,230.65314,1.0,0.10084352,0.10085575,3.1750674,3.202043,0.0,21.972397,-13.1964655,287.80106,-276.883,2.7996444e-11,-1.8660481e-12,3.1750674,3.1750674,3.202043,0.039639827,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-8.18398e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6454,1.0,0.0,9898.553,0.987967,-1.5960181,1.0769562e-08,1.0012276,0.09910051,1.301539e-07,4.768408e-06,0.9987738,1.2983492e-07,-10.033818,0.0,-31.36748,14.302082,1.9454677,0.0,14.306052,230.65314,1.0,0.100844055,0.100856505,3.2378993,3.264875,0.0,22.089535,-12.0557165,296.87466,-265.50717,2.7635087e-11,-1.85054e-12,3.2378993,3.2378993,3.264875,0.039641023,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-7.9464655e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6456,1.0,0.0,9898.552,0.9860555,-1.5960181,1.0769562e-08,1.0012275,0.09910136,1.4828274e-07,5.946675e-06,0.998774,1.4791938e-07,-11.252113,0.0,-51.693066,14.302082,3.2057514,0.0,14.306052,230.65314,1.0,0.10084474,0.100857355,3.3007312,3.3277068,0.0,22.119488,-10.867375,304.7766,-253.08354,2.7194347e-11,-1.8338423e-12,3.3007312,3.3007312,3.3277068,0.039642155,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-7.679812e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6458,1.0,0.0,9898.551,0.9840026,-1.5960181,1.0769562e-08,1.0012274,0.09910228,1.6582221e-07,7.0643637e-06,0.9987742,1.6541593e-07,-12.42601,0.0,-71.8146,14.302082,4.4533916,0.0,14.306052,230.65314,1.0,0.100845575,0.100858286,3.363563,3.3905387,0.0,22.06214,-9.636129,311.4757,-239.66112,2.6876943e-11,-1.8182632e-12,3.363563,3.363563,3.3905387,0.03964323,0.99999994,0.99999994,1.0,3.3905387,3.363563,-0.0,-7.385079e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.646,1.0,0.0,9898.551,0.9818162,-1.5960181,1.0769562e-08,1.0012271,0.09910328,1.826914e-07,8.117578e-06,0.9987743,1.8224382e-07,-13.550877,0.0,-91.65268,14.302082,5.683465,0.0,14.306052,230.65314,1.0,0.10084655,0.1008593,3.426395,3.4533706,0.0,21.917715,-8.366839,316.9456,-225.29291,2.6636538e-11,-1.8023084e-12,3.426395,3.426395,3.4533706,0.039644245,0.99999994,0.99999994,1.0,3.4533706,3.426395,-0.0,-7.063363e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6462,1.0,0.0,9898.55,0.9795047,-1.5960181,1.0769562e-08,1.001227,0.09910435,1.9885448e-07,9.1035745e-06,0.99877447,1.9836736e-07,-14.622273,0.0,-111.129005,14.302082,6.8911176,0.0,14.306052,230.65314,1.0,0.10084766,0.10086039,3.4892268,3.5162024,0.0,21.686787,-7.0645123,321.1646,-210.03558,2.644393e-11,-1.7856498e-12,3.4892268,3.4892268,3.5162024,0.039645188,0.99999994,0.99999994,1.0,3.5162024,3.4892268,-0.0,-6.7159455e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6464,1.0,0.0,9898.55,0.9770771,-1.5960181,1.0769562e-08,1.0012269,0.0991055,2.1425294e-07,1.00172865e-05,0.9987746,2.1372816e-07,-15.635975,0.0,-130.16673,14.302082,8.071584,0.0,14.306052,230.65314,1.0,0.100848906,0.10086155,3.5520587,3.5790343,0.0,21.370264,-5.7342887,324.11612,-193.9494,2.6251319e-11,-1.7702159e-12,3.5520587,3.5520587,3.5790343,0.039646067,0.99999994,0.99999994,1.0,3.5790343,3.5520587,-0.0,-6.344264e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6466,1.0,0.0,9898.55,0.97454274,-1.5960181,1.0769562e-08,1.0012268,0.099106714,2.2881876e-07,1.0858765e-05,0.9987747,2.2825836e-07,-16.587978,0.0,-148.6907,14.302082,9.220204,0.0,14.306052,230.65314,1.0,0.10085028,0.100862786,3.6148906,3.641866,0.0,20.969397,-4.3814173,325.7885,-177.09782,2.605537e-11,-1.756459e-12,3.6148906,3.6148906,3.641866,0.039646868,0.99999994,0.99999994,1.0,3.641866,3.6148906,-0.0,-5.949741e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6468,1.0,0.0,9898.55,0.9719112,-1.5960181,1.0769562e-08,1.0012268,0.09910798,2.4250383e-07,1.1620516e-05,0.99877477,2.4190993e-07,-17.47453,0.0,-166.62784,14.302082,10.332449,0.0,14.306052,230.65314,1.0,0.10085177,0.100864075,3.6777225,3.7046978,0.0,20.485765,-3.011237,326.1752,-159.54735,2.5916448e-11,-1.743161e-12,3.6777225,3.6777225,3.7046978,0.03964759,0.99999994,0.99999994,1.0,3.7046978,3.6777225,-0.0,-5.5337456e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.647,1.0,0.0,9898.55,0.96919245,-1.5960956,3.6974306e-08,1.0012267,0.099109314,2.5527677e-07,1.2302647e-05,0.9987749,2.5465164e-07,-18.292128,0.0,-183.90735,14.302082,11.403926,0.0,14.306052,230.65314,1.0,0.100853376,0.10086542,3.7405543,3.7675297,0.0,19.921282,-1.6291541,325.2746,-141.36726,2.5732907e-11,-1.7319777e-12,3.7405543,3.7405543,3.7675297,0.039648235,0.99999994,0.99999994,1.0,3.7675297,3.7405543,-0.0,-5.097998e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6472,1.0,0.0,9898.551,0.9663969,-1.5960956,3.6974306e-08,1.0012265,0.09911069,2.6705402e-07,1.2903097e-05,0.99877495,2.6640012e-07,-19.03755,0.0,-200.46104,14.302082,12.430409,0.0,14.306052,230.65314,1.0,0.1008551,0.10086684,3.8033862,3.8303616,0.0,19.278173,-0.24062271,323.09033,-122.629295,2.539205e-11,-1.7211036e-12,3.8033862,3.8033862,3.8303616,0.0396488,0.99999994,0.99999994,1.0,3.8303616,3.8033862,-0.0,-4.6440935e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6474,1.0,0.0,9898.551,0.96353513,-1.5960956,3.6974306e-08,1.0012265,0.09911212,2.778188e-07,1.3416418e-05,0.998775,2.7713855e-07,-19.707853,0.0,-216.22359,14.302082,13.407846,0.0,14.306052,230.65314,1.0,0.10085692,0.1008683,3.866218,3.8931935,0.0,18.558975,1.148878,319.63098,-103.4074,2.484895e-11,-1.707794e-12,3.866218,3.866218,3.8931935,0.039649285,0.99999994,0.99999994,1.0,3.8931935,3.866218,-0.0,-4.173798e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6476,1.0,0.0,9898.552,0.9606178,-1.5960956,3.6974306e-08,1.0012264,0.09911359,2.8754215e-07,1.3846817e-05,0.99877506,2.8683812e-07,-20.300392,0.0,-231.13278,14.302082,14.332381,0.0,14.306052,230.65314,1.0,0.100858845,0.1008698,3.92905,3.9560254,0.0,17.766527,2.533865,314.91022,-83.77744,2.420971e-11,-1.6924657e-12,3.92905,3.92905,3.9560254,0.039649684,0.99999994,0.99999994,1.0,3.9560254,3.92905,-0.0,-3.6889e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6478,1.0,0.0,9898.553,0.9576559,-1.5960956,3.6974306e-08,1.0012264,0.0991151,2.9617107e-07,1.4187639e-05,0.99877506,2.9544594e-07,-20.812828,0.0,-245.1298,14.302082,15.200366,0.0,14.306052,230.65314,1.0,0.100860864,0.10087134,3.9918818,4.018857,0.0,16.903955,3.9088733,308.9467,-63.816887,2.3528084e-11,-1.6788575e-12,3.9918818,3.9918818,4.018857,0.039649997,0.99999994,0.99999994,1.0,4.018857,3.9918818,-0.0,-3.1911977e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.648,1.0,0.0,9898.554,0.95466053,-1.5960956,3.6974306e-08,1.0012264,0.09911663,3.0367585e-07,1.44380065e-05,0.9987751,3.0293236e-07,-21.24314,0.0,-258.1594,14.302082,16.008373,0.0,14.306052,230.65314,1.0,0.10086296,0.100872904,4.0547137,4.081689,0.0,15.974663,5.268477,301.76392,-43.604507,2.272878e-11,-1.6657386e-12,4.0547137,4.0547137,4.081689,0.03965022,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-2.6825887e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6482,1.0,0.0,9898.556,0.9516429,-1.5960956,3.6974306e-08,1.0012263,0.09911819,3.100219e-07,1.4604811e-05,0.9987752,3.0926293e-07,-21.58963,0.0,-270.17017,14.302082,16.753216,0.0,14.306052,230.65314,1.0,0.100865126,0.100874506,4.1175456,4.1445208,0.0,14.982319,6.607311,293.39023,-23.220062,2.1948941e-11,-1.6535915e-12,4.1175456,4.1175456,4.1445208,0.039650362,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-2.1649926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6484,1.0,0.0,9898.557,0.94861424,-1.5960956,3.6974306e-08,1.0012263,0.09911977,3.152081e-07,1.4680588e-05,0.9987752,3.1443642e-07,-21.85093,0.0,-281.1147,14.302082,17.431955,0.0,14.306052,230.65314,1.0,0.10086736,0.10087612,4.1803775,4.2073526,0.0,13.930838,7.920092,283.8587,-2.7440047,2.1416624e-11,-1.6411277e-12,4.1803775,4.1803775,4.2073526,0.039650414,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-1.6403284e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6486,1.0,0.0,9898.559,0.9455857,-1.5960956,3.6974306e-08,1.0012263,0.099121355,3.1922795e-07,1.4661332e-05,0.9987752,3.1844647e-07,-22.026009,0.0,-290.9498,14.302082,18.04191,0.0,14.306052,230.65314,1.0,0.100869656,0.100877754,4.2432094,4.2701845,0.0,12.824368,9.20164,273.20694,17.742863,2.1039405e-11,-1.6262696e-12,4.2432094,4.2432094,4.2701845,0.039650384,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-1.1105585e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6488,1.0,0.0,9898.561,0.9425686,-1.5960956,3.6974306e-08,1.0012263,0.09912296,3.2204017e-07,1.4556818e-05,0.9987752,3.2125178e-07,-22.114174,0.0,-299.6367,14.302082,18.580675,0.0,14.306052,230.65314,1.0,0.100872,0.10087939,4.3060412,4.3330164,0.0,11.667276,10.4468975,261.477,38.159695,2.0722072e-11,-1.6110959e-12,4.3060412,4.3060412,4.3330164,0.039650258,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-5.7766063e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.649,1.0,0.0,9898.5625,0.9395741,-1.5960956,3.6974306e-08,1.0012263,0.09912455,3.236389e-07,1.4362776e-05,0.9987752,3.228466e-07,-22.11508,0.0,-307.14105,14.302082,19.046124,0.0,14.306052,230.65314,1.0,0.10087439,0.10088104,4.368873,4.3958483,0.0,10.4641285,11.650951,248.71513,58.425915,2.047341e-11,-1.5941383e-12,4.368873,4.368873,4.3958483,0.039650053,1.0,1.0,1.0,4.3958483,4.368873,-0.0,-4.36171e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6492,1.0,0.0,9898.564,0.9366132,-1.5960956,3.6974306e-08,1.0012263,0.09912614,3.24049e-07,1.408166e-05,0.9987752,3.2325573e-07,-22.02872,0.0,-313.4333,14.302082,19.436417,0.0,14.306052,230.65314,1.0,0.1008768,0.10088267,4.431705,4.45868,0.0,9.219671,12.809049,234.97174,78.46155,2.0262134e-11,-1.5799327e-12,4.431705,4.431705,4.45868,0.039649762,1.0,1.0,1.0,4.45868,4.431705,0.0,4.895965e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6494,1.0,0.0,9898.567,0.9336968,-1.5960956,3.6974306e-08,1.0012263,0.099127725,3.2326105e-07,1.371394e-05,0.99877524,3.224697e-07,-21.855438,0.0,-318.4886,14.302082,19.750017,0.0,14.306052,230.65314,1.0,0.100879245,0.10088431,4.494537,4.521512,0.0,7.9388165,13.916621,220.30104,98.18753,2.0018877e-11,-1.5697376e-12,4.494537,4.494537,4.521512,0.039649386,1.0,1.0,1.0,4.521512,4.494537,0.0,1.0200114e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6496,1.0,0.0,9898.57,0.93083566,-1.5960956,3.6974306e-08,1.0012263,0.09912929,3.2129262e-07,1.3258732e-05,0.99877524,3.2050605e-07,-21.595915,0.0,-322.28696,14.302422,19.985685,0.0,14.306052,230.65872,1.0,0.100881696,0.10088592,4.5573688,4.584344,0.0,6.6266174,14.969296,204.76094,117.52601,1.9710334e-11,-1.5601391e-12,4.5573688,4.5573688,4.584344,0.039648928,1.0,1.0,1.0,4.584344,4.5573688,0.0,1.5456626e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6498,1.0,0.0,9898.573,0.92804027,-1.5960956,3.6974306e-08,1.0012263,0.09913083,3.1814756e-07,1.2724979e-05,0.9987752,3.1736872e-07,-21.251173,0.0,-324.81345,14.302422,20.14249,0.0,14.306052,230.65872,1.0,0.100884154,0.100887515,4.6202006,4.647176,0.0,5.2882524,15.962921,188.41277,136.40068,1.9358754e-11,-1.5486991e-12,4.6202006,4.6202006,4.647176,0.039648388,1.0,1.0,1.0,4.647176,4.6202006,0.0,2.064612e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.65,1.0,0.0,9898.576,0.9253208,-1.5960956,3.6974306e-08,1.0012263,0.09913235,3.138439e-07,1.210634e-05,0.9987752,3.130756e-07,-20.822577,0.0,-326.05807,14.302422,20.219812,0.0,14.306052,230.65872,1.0,0.10088661,0.10088909,4.6830325,4.7100077,0.0,3.9290023,16.893574,171.32101,154.73705,1.8989612e-11,-1.5360795e-12,4.6830325,4.6830325,4.7100077,0.039647773,1.0,1.0,1.0,4.7100077,4.6830325,0.0,2.5749468e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6502,1.0,0.0,9898.579,0.9226872,-1.5960956,3.6974306e-08,1.0012263,0.099133834,3.0837424e-07,1.1407049e-05,0.9987752,3.0761933e-07,-20.311811,0.0,-326.01593,14.302422,20.217348,0.0,14.306052,230.65872,1.0,0.10088905,0.100890614,4.7458644,4.7728395,0.0,2.5542307,17.757582,153.55316,172.46275,1.8565306e-11,-1.5238467e-12,4.7458644,4.7458644,4.7728395,0.03964708,1.0,1.0,1.0,4.7728395,4.7458644,0.0,3.07481e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6504,1.0,0.0,9898.583,0.92014897,-1.5960956,3.6974306e-08,1.0012263,0.09913528,3.0179015e-07,1.0635646e-05,0.99877524,3.0105133e-07,-19.720896,0.0,-324.68716,14.302422,20.135105,0.0,14.306052,230.65872,1.0,0.10089147,0.10089211,4.808696,4.8356714,0.0,1.1693627,18.551533,135.1793,189.50786,1.8142408e-11,-1.5128761e-12,4.808696,4.808696,4.8356714,0.039646313,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.5623827e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6506,1.0,0.0,9898.586,0.9177154,-1.5960956,3.6974306e-08,1.0012263,0.09913668,2.940848e-07,9.790166e-06,0.99877524,2.9336488e-07,-19.05216,0.0,-322.07703,14.302422,19.973408,0.0,14.306052,230.65872,1.0,0.10089386,0.100893565,4.8715277,4.8985033,0.0,-0.22013703,19.272297,116.27195,205.80508,1.791601e-11,-1.5003559e-12,4.8715277,4.8715277,4.8985033,0.039645478,1.0,1.0,1.0,4.8985033,4.8715277,0.0,4.035885e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6508,1.0,0.0,9898.59,0.9153952,-1.5960956,3.6974306e-08,1.0012263,0.09913804,2.8531022e-07,8.874045e-06,0.99877524,2.846118e-07,-18.308243,0.0,-318.19583,14.302422,19.732895,0.0,14.306052,230.65872,1.0,0.10089621,0.100894965,4.9343596,4.961335,0.0,-1.608785,19.917028,96.90573,221.29012,1.7982895e-11,-1.4859785e-12,4.9343596,4.9343596,4.961335,0.03964458,1.0,1.0,1.0,4.961335,4.9343596,0.0,4.4936215e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.651,1.0,0.0,9898.594,0.9131967,-1.5960956,3.6974306e-08,1.0012263,0.09913934,2.754986e-07,7.89393e-06,0.99877524,2.7482417e-07,-17.492079,0.0,-313.0589,14.302422,19.414513,0.0,14.306052,230.65872,1.0,0.10089851,0.10089632,4.9971914,5.024167,0.0,-2.9911015,20.483181,77.15706,235.90184,1.8256207e-11,-1.4698965e-12,4.9971914,4.9971914,5.024167,0.039643615,1.0,1.0,1.0,5.024167,4.9971914,0.0,4.9339434e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6512,1.0,0.0,9898.598,0.91112775,-1.5960956,3.6974306e-08,1.0012262,0.099140584,2.646783e-07,6.850962e-06,0.99877524,2.6403038e-07,-16.60689,0.0,-306.68646,14.302422,19.019518,0.0,14.306052,230.65872,1.0,0.100900754,0.10089762,5.0600233,5.0869985,0.0,-4.3616314,20.968521,57.10387,249.58261,1.8677102e-11,-1.4535485e-12,5.0600233,5.0600233,5.0869985,0.039642595,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.355261e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6514,1.0,0.0,9898.603,0.90919566,-1.5960956,3.6974306e-08,1.0012262,0.09914176,2.5290987e-07,5.7514244e-06,0.9987753,2.5229076e-07,-15.656165,0.0,-299.10373,14.302422,18.549469,0.0,14.306052,230.65872,1.0,0.10090294,0.10089884,5.122855,5.1498303,0.0,-5.7149663,21.371132,36.825302,262.2784,1.904338e-11,-1.4401178e-12,5.122855,5.122855,5.1498303,0.03964152,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.7560623e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6516,1.0,0.0,9898.606,0.90740734,-1.5960956,3.6974306e-08,1.0012262,0.09914287,2.402182e-07,4.599601e-06,0.9987753,2.396302e-07,-14.643659,0.0,-290.34055,14.302422,18.006222,0.0,14.306052,230.65872,1.0,0.100905046,0.1009,5.185687,5.212662,0.0,-7.0457654,21.689425,16.401379,273.93918,1.9221022e-11,-1.4290464e-12,5.185687,5.185687,5.212662,0.03964039,1.0000001,1.0000001,1.0,5.212662,5.185687,0.0,6.134903e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6518,1.0,0.0,9898.611,0.905769,-1.5960956,3.6974306e-08,1.0012262,0.09914392,2.266846e-07,3.3942447e-06,0.99877536,2.2612974e-07,-13.573364,0.0,-280.43155,14.302422,17.391918,0.0,14.306052,230.65872,1.0,0.10090707,0.10090109,5.248519,5.275494,0.0,-8.348777,21.922142,-4.0872993,284.51886,1.9270219e-11,-1.4191027e-12,5.248519,5.248519,5.275494,0.039639216,1.0000001,1.0000001,1.0,5.275494,5.248519,0.0,6.4904285e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.652,1.0,0.0,9898.616,0.9042864,-1.5960956,3.6974306e-08,1.0012261,0.09914489,2.1232711e-07,2.1481103e-06,0.9987754,2.118074e-07,-12.449507,0.0,-269.41583,14.302422,16.70898,0.0,14.306052,230.65872,1.0,0.10090902,0.10090211,5.311351,5.338326,0.0,-9.618857,22.068365,-24.55988,293.9757,1.9170068e-11,-1.4104001e-12,5.311351,5.311351,5.338326,0.039637998,1.0000001,1.0000001,1.0,5.338326,5.311351,0.0,6.821386e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6522,1.0,0.0,9898.62,0.9029646,-1.5960956,3.6974306e-08,1.0012261,0.09914578,1.972176e-07,8.568608e-07,0.9987755,1.967349e-07,-11.27652,0.0,-257.33682,14.302422,15.960107,0.0,14.306052,230.65872,1.0,0.100910865,0.10090304,5.3741827,5.401158,0.0,-10.850996,22.127516,-44.935566,302.2724,1.8864896e-11,-1.4020718e-12,5.3741827,5.3741827,5.401158,0.039636742,1.0000001,1.0000001,1.0,5.401158,5.3741827,0.0,7.126577e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6524,1.0,0.0,9898.625,0.90180814,-1.5960956,3.6974306e-08,1.001226,0.0991466,1.8141039e-07,-4.6518804e-07,0.99877554,1.8096641e-07,-10.059032,0.0,-244.24223,14.302422,15.14825,0.0,14.306052,230.65872,1.0,0.10091261,0.1009039,5.4370146,5.4639897,0.0,-12.040328,22.09936,-65.13396,309.3762,1.8661838e-11,-1.3934144e-12,5.4370146,5.4370146,5.4639897,0.039635453,1.0000001,1.0000001,1.0,5.4639897,5.4370146,0.0,7.4049375e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6526,1.0,0.0,9898.63,0.900821,-1.5960956,3.6974306e-08,1.0012258,0.09914733,1.6497216e-07,-1.820583e-06,0.99877566,1.6456845e-07,-8.801847,0.0,-230.18373,14.302422,14.276614,0.0,14.306052,230.65872,1.0,0.100914255,0.100904666,5.4998465,5.5268216,0.0,-13.182161,21.984009,-85.07533,315.25906,1.8668022e-11,-1.3827409e-12,5.4998465,5.4998465,5.5268216,0.039634142,1.0000001,1.0000001,1.0,5.5268216,5.4998465,0.0,7.655522e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6528,1.0,0.0,9898.636,0.90000623,-1.5960956,3.6974306e-08,1.0012258,0.09914797,1.4798046e-07,-3.1991442e-06,0.9987757,1.4761834e-07,-7.509928,0.0,-215.21678,14.302422,13.348638,0.0,14.306052,230.65872,1.0,0.10091578,0.100905344,5.5626783,5.5896535,0.0,-14.271988,21.781916,-104.681,319.89777,1.8701315e-11,-1.3691664e-12,5.5626783,5.5626783,5.5896535,0.0396328,1.0000001,1.0000001,1.0,5.5896535,5.5626783,0.0,7.877444e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.653,1.0,0.0,9898.641,0.8993667,-1.5960956,3.6974306e-08,1.0012257,0.099148534,1.3048817e-07,-4.600567e-06,0.99877584,1.3016889e-07,-6.1883717,0.0,-199.40044,14.302422,12.367985,0.0,14.306052,230.65872,1.0,0.10091719,0.10090594,5.62551,5.6524854,0.0,-15.305507,21.493877,-123.87358,323.27402,1.8813114e-11,-1.3548498e-12,5.62551,5.62551,5.6524854,0.039631445,1.0000001,1.0000001,1.0,5.6524854,5.62551,0.0,8.069972e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6532,1.0,0.0,9898.6455,0.89890426,-1.5960956,3.6974306e-08,1.0012256,0.099148996,1.1255352e-07,-6.014882e-06,0.99877596,1.12278144e-07,-4.8423934,0.0,-182.79713,14.302422,11.338523,0.0,14.306052,230.65872,1.0,0.10091848,0.10090644,5.688342,5.7153172,0.0,-16.278639,21.12103,-142.57735,325.37448,1.8915697e-11,-1.342833e-12,5.688342,5.688342,5.7153172,0.039630078,1.0000001,1.0000001,1.0,5.7153172,5.688342,0.0,8.2324874e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6534,1.0,0.0,9898.65,0.8986202,-1.5960956,3.6974306e-08,1.0012255,0.099149376,9.4252144e-08,-7.436634e-06,0.9987761,9.402157e-08,-3.477305,0.0,-165.4724,14.302422,10.264317,0.0,14.306052,230.65872,1.0,0.10091964,0.10090685,5.751174,5.778149,0.0,-17.187542,20.664846,-160.71848,326.19086,1.884858e-11,-1.3312289e-12,5.751174,5.751174,5.778149,0.039628703,1.0000001,1.0000001,1.0,5.778149,5.751174,0.0,8.364421e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6536,1.0,0.0,9898.656,0.8985151,-1.5960956,3.6974306e-08,1.0012252,0.09914966,7.5660004e-08,-8.864629e-06,0.9987762,7.547494e-08,-2.0984938,0.0,-147.49457,14.302422,9.149604,0.0,14.306052,230.65872,1.0,0.10092067,0.10090717,5.814006,5.840981,0.0,-18.02863,20.127125,-178.22537,325.71994,1.8623577e-11,-1.3202676e-12,5.814006,5.814006,5.840981,0.039627325,1.0000001,1.0000001,1.0,5.840981,5.814006,0.0,8.4654005e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6538,1.0,0.0,9898.661,0.898589,-1.5960956,3.6974306e-08,1.0012251,0.09914985,5.679915e-08,-1.0291397e-05,0.9987764,5.666023e-08,-0.71140176,0.0,-128.9346,14.302422,7.9987845,0.0,14.306052,230.65872,1.0,0.10092157,0.100907385,5.8768373,5.903813,0.0,-18.798582,19.509985,-195.02895,323.96353,1.8068958e-11,-1.3094366e-12,5.8768373,5.8768373,5.903813,0.03962595,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,8.535113e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.654,1.0,0.0,9898.666,0.8988412,-1.5960956,3.6974306e-08,1.001225,0.09914995,3.7803645e-08,-1.1712527e-05,0.99877656,3.77112e-08,0.6784972,0.0,-109.86575,14.302422,6.8164,0.0,14.306052,230.65872,1.0,0.10092233,0.10090751,5.939669,5.966645,0.0,-19.49436,18.815863,-211.06287,320.92862,1.7258433e-11,-1.3004128e-12,5.939669,5.939669,5.966645,0.039624583,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,8.57337e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6542,1.0,0.0,9898.672,0.8992703,-1.5960956,3.6974306e-08,1.0012248,0.09914996,1.870738e-08,-1.311982e-05,0.99877673,1.8661641e-08,2.0657175,0.0,-90.363266,14.302422,5.6071167,0.0,14.306052,230.65872,1.0,0.10092295,0.10090754,6.002501,6.0294766,0.0,-20.113214,18.047497,-226.26389,316.62714,1.6411917e-11,-1.2920619e-12,6.002501,6.002501,6.0294766,0.039623227,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,8.5800934e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6544,1.0,0.0,9898.677,0.8998744,-1.5960956,3.6974306e-08,1.0012246,0.099149875,-4.0881049e-10,-1.4513286e-05,0.9987769,-4.078111e-10,3.4447844,0.0,-70.504105,14.302422,4.3757067,0.0,14.306052,230.65872,1.0,0.100923434,0.10090747,6.065333,6.0923085,0.0,-20.652704,17.20792,-240.57198,311.07608,1.5700217e-11,-1.2822642e-12,6.065333,6.065333,6.0923085,0.03962189,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,8.555354e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6546,1.0,0.0,9898.683,0.90065074,-1.5960956,3.6974306e-08,1.0012244,0.0991497,-1.9478186e-08,-1.588281e-05,0.99877715,-1.9430576e-08,4.8102546,0.0,-50.366642,14.302422,3.1270306,0.0,14.306052,230.65872,1.0,0.10092377,0.10090731,6.128165,6.1551404,0.0,-21.1107,16.300446,-253.9307,304.29733,1.5070872e-11,-1.2718747e-12,6.128165,6.128165,6.1551404,0.03962058,1.0000001,1.0000001,1.0,6.1551404,6.128165,0.0,8.499327e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6548,1.0,0.0,9898.6875,0.9015961,-1.5960956,3.6974306e-08,1.0012242,0.09914943,-3.8383874e-08,-1.7225351e-05,0.99877733,-3.8290068e-08,6.156739,0.0,-30.030354,14.302422,1.8660161,0.0,14.306052,230.65872,1.0,0.10092396,0.10090706,6.1909966,6.2179723,0.0,-21.485392,15.328653,-266.2873,296.31766,1.4464979e-11,-1.2626845e-12,6.1909966,6.1909966,6.2179723,0.03961929,1.0000001,1.0000001,1.0,6.2179723,6.1909966,0.0,8.412303e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.655,1.0,0.0,9898.692,0.9027066,-1.5960956,3.6974306e-08,1.0012239,0.09914907,-5.7147844e-08,-1.853786e-05,0.99877757,-5.700821e-08,7.4789233,0.0,-9.57549,14.302422,0.5976404,0.0,14.306052,230.65872,1.0,0.10092401,0.10090671,6.2538285,6.2808037,0.0,-21.775303,14.296379,-277.59305,287.16852,1.3916254e-11,-1.2547839e-12,6.2538285,6.2538285,6.2808037,0.039618038,1.0000001,1.0000001,1.0,6.2808037,6.2538285,0.0,8.294673e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6552,1.0,0.0,9898.698,0.90397775,-1.5960956,3.6974306e-08,1.0012237,0.09914863,-7.564321e-08,-1.98147e-05,0.99877787,-7.545843e-08,8.771589,0.0,10.917222,14.302422,-0.67309064,0.0,14.306052,230.65872,1.0,0.10092392,0.100906275,0.03347502,0.06045045,0.0,-21.979286,13.207696,-287.80325,276.88605,1.3534816e-11,-1.2454798e-12,0.03347502,0.03347502,0.06045045,0.039616823,1.0000001,1.0000001,1.0,0.06045045,0.03347502,0.0,8.146951e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6554,1.0,0.0,9898.703,0.90540445,-1.5960956,3.6974306e-08,1.0012233,0.099148095,-9.380524e-08,-2.104732e-05,0.9987781,-9.357614e-08,10.0296335,0.0,31.366907,14.302422,-1.9411618,0.0,14.306052,230.65872,1.0,0.10092368,0.10090574,0.09630685,0.123282306,0.0,-22.096535,12.066901,-296.8777,265.5108,1.3316678e-11,-1.23286e-12,0.09630685,0.09630685,0.123282306,0.039615646,1.0000001,1.0000001,1.0,0.123282306,0.09630685,0.0,7.969765e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6556,1.0,0.0,9898.708,0.90698105,-1.5960956,3.6974306e-08,1.0012231,0.09914748,-1.1158991e-07,-2.2233993e-05,0.9987784,-1.1131744e-07,11.248092,0.0,51.69286,14.302422,-3.201568,0.0,14.306052,230.65872,1.0,0.10092331,0.10090513,0.1591387,0.18611416,0.0,-22.126589,10.878497,-304.78052,253.08766,1.3208651e-11,-1.2110553e-12,0.1591387,0.1591387,0.18611416,0.039614517,1.0000001,1.0000001,1.0,0.18611416,0.1591387,0.0,7.763856e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6558,1.0,0.0,9898.713,0.90870136,-1.5960956,3.6974306e-08,1.0012228,0.09914678,-1.289239e-07,-2.3372391e-05,0.9987787,-1.2860917e-07,12.422154,0.0,71.814865,14.302422,-4.4493346,0.0,14.306052,230.65872,1.0,0.100922786,0.10090443,0.22197053,0.24894601,0.0,-22.069326,9.647173,-311.48053,239.66566,1.3249351e-11,-1.1840508e-12,0.22197053,0.22197053,0.24894601,0.039613437,1.0000001,1.0000001,1.0,0.24894601,0.22197053,0.0,7.530048e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.656,1.0,0.0,9898.718,0.9105586,-1.5960956,3.6974306e-08,1.0012225,0.09914601,-1.4574279e-07,-2.4455783e-05,0.998779,-1.453871e-07,13.547186,0.0,91.6535,14.302422,-5.6795363,0.0,14.306052,230.65872,1.0,0.10092213,0.100903645,0.28480235,0.31177786,0.0,-21.924974,8.377789,-316.9513,225.29778,1.3453155e-11,-1.1573418e-12,0.28480235,0.28480235,0.31177786,0.039612412,1.0000001,1.0000001,1.0,0.31177786,0.28480235,0.0,7.2692714e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6562,1.0,0.0,9898.723,0.9125457,-1.5960956,3.6974306e-08,1.0012221,0.09914516,-1.620131e-07,-2.5481082e-05,0.9987793,-1.616178e-07,14.618748,0.0,111.13048,14.302422,-6.8873186,0.0,14.306052,230.65872,1.0,0.10092134,0.100902796,0.3476342,0.3746097,0.0,-21.694103,7.075355,-321.17117,210.0407,1.3746477e-11,-1.1329576e-12,0.3476342,0.3476342,0.3746097,0.039611444,1.0000001,1.0000001,1.0,0.3746097,0.3476342,0.0,6.982511e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6564,1.0,0.0,9898.727,0.9146549,-1.5960956,3.6974306e-08,1.0012218,0.099144235,-1.7764515e-07,-2.6447373e-05,0.99877965,-1.7721185e-07,15.632609,0.0,130.16893,14.302422,-8.067914,0.0,14.306052,230.65872,1.0,0.100920424,0.100901864,0.41046602,0.43744156,0.0,-21.37762,5.7450113,-324.12357,193.95464,1.40418215e-11,-1.110655e-12,0.41046602,0.41046602,0.43744156,0.03961054,1.0000001,1.0000001,1.0,0.43744156,0.41046602,0.0,6.671059e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6566,1.0,0.0,9898.731,0.91687804,-1.5960956,3.6974306e-08,1.0012215,0.099143244,-1.9260011e-07,-2.7343796e-05,0.99878,-1.9213046e-07,16.584768,0.0,148.69371,14.302422,-9.216662,0.0,14.306052,230.65872,1.0,0.10091937,0.10090086,0.47329786,0.5002734,0.0,-20.976776,4.392009,-325.79678,177.10307,1.4310676e-11,-1.0900074e-12,0.47329786,0.47329786,0.5002734,0.039609697,1.0000001,1.0000001,1.0,0.5002734,0.47329786,0.0,6.335983e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6568,1.0,0.0,9898.735,0.9192067,-1.5960956,3.6974306e-08,1.0012211,0.09914219,-2.0679975e-07,-2.8175038e-05,0.99878037,-2.0629562e-07,17.471466,0.0,166.63171,14.302422,-10.329031,0.0,14.306052,230.65872,1.0,0.1009182,0.100899786,0.5361297,0.5631053,0.0,-20.493155,3.0216877,-326.18423,159.55252,1.4606974e-11,-1.0709418e-12,0.5361297,0.5361297,0.5631053,0.03960892,1.0000001,1.0000001,1.0,0.5631053,0.5361297,0.0,5.9783254e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.657,1.0,0.0,9898.739,0.92163193,-1.5960956,3.6974306e-08,1.0012207,0.099141076,-2.2019368e-07,-2.8933893e-05,0.9987807,-2.1965707e-07,18.289204,0.0,183.91214,14.302422,-11.400627,0.0,14.306052,230.65872,1.0,0.100916915,0.10089865,0.59896153,0.6259371,0.0,-19.928661,1.6394569,-325.28436,141.37222,1.4946997e-11,-1.0529482e-12,0.59896153,0.59896153,0.6259371,0.039608218,1.0,1.0,1.0,0.6259371,0.59896153,0.0,5.5996736e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6572,1.0,0.0,9898.744,0.9241445,-1.5960956,3.6974306e-08,1.0012203,0.0991399,-2.3275035e-07,-2.9618952e-05,0.99878114,-2.3218333e-07,19.034752,0.0,200.46678,14.302422,-12.427223,0.0,14.306052,230.65872,1.0,0.100915514,0.10089746,0.66179335,0.688769,0.0,-19.285524,0.2507715,-323.10074,122.63395,1.5408664e-11,-1.035894e-12,0.66179335,0.66179335,0.688769,0.039607584,1.0,1.0,1.0,0.688769,0.66179335,0.0,5.2016176e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6574,1.0,0.0,9898.748,0.92673504,-1.5960956,3.6974306e-08,1.00122,0.09913868,-2.4439188e-07,-3.0226704e-05,0.9987815,-2.4379668e-07,19.70517,0.0,216.23032,14.302422,-13.404766,0.0,14.306052,230.65872,1.0,0.100914,0.10089621,0.7246252,0.75160086,0.0,-18.566282,-1.138887,-319.64197,103.41164,1.598179e-11,-1.0196877e-12,0.7246252,0.7246252,0.75160086,0.039607026,1.0,1.0,1.0,0.75160086,0.7246252,0.0,4.785515e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6576,1.0,0.0,9898.751,0.9293937,-1.5960956,3.6974306e-08,1.0012195,0.09913741,-2.5508692e-07,-3.0757612e-05,0.9987819,-2.5446585e-07,20.29781,0.0,231.1405,14.302422,-14.329398,0.0,14.306052,230.65872,1.0,0.10091239,0.10089492,0.78745705,0.8144327,0.0,-17.773777,-2.5240335,-314.92166,83.78116,1.6533618e-11,-1.0035258e-12,0.78745705,0.78745705,0.8144327,0.039606545,1.0,1.0,1.0,0.8144327,0.78745705,0.0,4.3529987e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6578,1.0,0.0,9898.755,0.93211055,-1.5960956,3.6974306e-08,1.0012192,0.0991361,-2.6480237e-07,-3.1210177e-05,0.99878234,-2.641579e-07,20.810333,0.0,245.13852,14.302422,-15.19747,0.0,14.306052,230.65872,1.0,0.100910686,0.10089358,0.85028887,0.87726456,0.0,-16.91113,-3.8992012,-308.9585,63.819977,1.7066529e-11,-9.883893e-13,0.85028887,0.85028887,0.87726456,0.039606147,1.0,1.0,1.0,0.87726456,0.85028887,0.0,3.9057387e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.658,1.0,0.0,9898.759,0.9348754,-1.5960956,3.6974306e-08,1.0012187,0.09913475,-2.7349446e-07,-3.157884e-05,0.99878275,-2.7282906e-07,21.240715,0.0,258.1691,14.302422,-16.005556,0.0,14.306052,230.65872,1.0,0.10090889,0.1008922,0.9131207,0.9400964,0.0,-15.981753,-5.2589617,-301.77597,43.60688,1.740034e-11,-9.744e-13,0.9131207,0.9131207,0.9400964,0.03960582,1.0,1.0,1.0,0.9400964,0.9131207,0.0,3.4454327e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6582,1.0,0.0,9898.762,0.937678,-1.5960956,3.6974306e-08,1.0012183,0.09913337,-2.8114016e-07,-3.18679e-05,0.9987832,-2.804564e-07,21.58726,0.0,270.18082,14.302422,-16.750463,0.0,14.306052,230.65872,1.0,0.10090702,0.10089079,0.9759525,1.0029283,0.0,-14.989311,-6.5979486,-293.40247,23.22164,1.7562372e-11,-9.613978e-13,0.9759525,0.9759525,1.0029283,0.039605577,1.0,1.0,1.0,1.0029283,0.9759525,0.0,2.9737913e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6584,1.0,0.0,9898.765,0.9405078,-1.5960956,3.6974306e-08,1.0012178,0.09913197,-2.8768525e-07,-3.2070813e-05,0.99878365,-2.8698582e-07,21.848597,0.0,281.12625,14.302422,-17.429256,0.0,14.306052,230.65872,1.0,0.10090507,0.100889355,1.0387844,1.0657601,0.0,-13.93772,-7.9108763,-283.87097,2.7447085,1.7789197e-11,-9.485825e-13,1.0387844,1.0387844,1.0657601,0.039605413,1.0,1.0,1.0,1.0657601,1.0387844,0.0,2.4925745e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6586,1.0,0.0,9898.768,0.9433544,-1.5960956,3.6974306e-08,1.0012174,0.09913055,-2.9317616e-07,-3.219539e-05,0.99878407,-2.9246362e-07,22.023695,0.0,290.96225,14.302422,-18.039255,0.0,14.306052,230.65872,1.0,0.10090305,0.100887895,1.1016161,1.1285919,0.0,-12.831133,-9.192563,-273.21915,-17.743095,1.8133349e-11,-9.357073e-13,1.1016161,1.1016161,1.1285919,0.03960533,1.0,1.0,1.0,1.1285919,1.1016161,0.0,2.0036374e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6588,1.0,0.0,9898.7705,0.9462072,-1.5960956,3.6974306e-08,1.001217,0.0991291,-2.975716e-07,-3.222938e-05,0.99878454,-2.9684867e-07,22.111866,0.0,299.6499,14.302422,-18.57805,0.0,14.306052,230.65872,1.0,0.10090097,0.10088642,1.164448,1.1914238,0.0,-11.673916,-10.437949,-261.489,-38.16091,1.8455798e-11,-9.230206e-13,1.164448,1.164448,1.1914238,0.039605334,1.0,1.0,1.0,1.1914238,1.164448,0.0,1.5088284e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.659,1.0,0.0,9898.772,0.9490557,-1.5960956,3.6974306e-08,1.0012165,0.09912766,-3.0085025e-07,-3.21815e-05,0.99878496,-3.001196e-07,22.112759,0.0,307.155,14.302422,-19.043516,0.0,14.306052,230.65872,1.0,0.10089885,0.10088493,1.2272799,1.2542557,0.0,-10.470638,-11.64212,-248.72684,-58.428158,1.8636634e-11,-9.116033e-13,1.2272799,1.2272799,1.2542557,0.039605413,1.0,1.0,1.0,1.2542557,1.2272799,0.0,1.0100054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6592,1.0,0.0,9898.775,0.9518892,-1.5960956,3.6974306e-08,1.001216,0.0991262,-3.0302743e-07,-3.205013e-05,0.99878544,-3.022918e-07,22.026371,0.0,313.44788,14.302422,-19.433817,0.0,14.306052,230.65872,1.0,0.10089667,0.10088343,1.2901117,1.3170875,0.0,-9.2260475,-12.8003235,-234.98303,-78.46484,1.8579683e-11,-9.012336e-13,1.2901117,1.2901117,1.3170875,0.03960558,1.0,1.0,1.0,1.3170875,1.2901117,0.0,5.09029e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6594,1.0,0.0,9898.777,0.9546974,-1.5960956,3.6974306e-08,1.0012156,0.099124745,-3.0408108e-07,-3.183343e-05,0.9987859,-3.0334317e-07,21.853045,0.0,318.5037,14.302422,-19.747412,0.0,14.306052,230.65872,1.0,0.100894466,0.100881934,1.3529435,1.3799194,0.0,-7.945058,-13.907988,-220.31181,-98.19189,1.8314029e-11,-8.912869e-13,1.3529435,1.3529435,1.3799194,0.039605826,1.0,1.0,1.0,1.3799194,1.3529435,0.0,7.746803e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6596,1.0,0.0,9898.779,0.9574699,-1.5960956,3.6974306e-08,1.0012151,0.09912331,-3.040221e-07,-3.1537096e-05,0.9987864,-3.0328462e-07,21.593464,0.0,322.30252,14.302422,-19.983063,0.0,14.306052,230.65872,1.0,0.10089223,0.100880444,1.4157754,1.4427512,0.0,-6.6327243,-14.960739,-204.77109,-117.53143,1.8039247e-11,-8.811364e-13,1.4157754,1.4157754,1.4427512,0.039606147,1.0,1.0,1.0,1.4427512,1.4157754,-0.0,-4.9200315e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6598,1.0,0.0,9898.781,0.9601965,-1.5960956,3.6974306e-08,1.0012146,0.09912186,-3.0282956e-07,-3.1159074e-05,0.99878687,-3.0209526e-07,21.248653,0.0,324.82935,14.302422,-20.139841,0.0,14.306052,230.65872,1.0,0.10088998,0.10087897,1.4786072,1.505583,0.0,-5.2942276,-15.954425,-188.4222,-136.40715,1.8070004e-11,-8.709806e-13,1.4786072,1.4786072,1.505583,0.03960655,1.0,1.0,1.0,1.505583,1.4786072,-0.0,-9.8839745e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.66,1.0,0.0,9898.783,0.96286726,-1.5960956,3.6974306e-08,1.0012141,0.099120446,-3.005501e-07,-3.0699422e-05,0.9987873,-2.998216e-07,20.819973,0.0,326.0742,14.302422,-20.217127,0.0,14.306052,230.65872,1.0,0.10088772,0.1008775,1.541439,1.5684149,0.0,-3.9348502,-16.885122,-171.32965,-154.74454,1.8500772e-11,-8.616774e-13,1.541439,1.541439,1.5684149,0.03960703,1.0,1.0,1.0,1.5684149,1.541439,-0.0,-1.4795747e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6602,1.0,0.0,9898.784,0.96547246,-1.5960956,3.6974306e-08,1.0012137,0.09911906,-2.9715204e-07,-3.0166531e-05,0.99878776,-2.9643203e-07,20.309118,0.0,326.03214,14.302422,-20.214617,0.0,14.306052,230.65872,1.0,0.10088546,0.10087606,1.6042709,1.6312468,0.0,-2.5599582,-17.749159,-153.56091,-172.47124,1.9026468e-11,-8.5279803e-13,1.6042709,1.6042709,1.6312468,0.03960758,1.0,1.0,1.0,1.6312468,1.6042709,-0.0,-1.9637444e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6604,1.0,0.0,9898.786,0.9680026,-1.5960956,3.6974306e-08,1.0012132,0.09911769,-2.9266576e-07,-2.9554427e-05,0.99878824,-2.9195692e-07,19.718102,0.0,324.70337,14.302422,-20.13232,0.0,14.306052,230.65872,1.0,0.1008832,0.10087465,1.6671028,1.6940787,0.0,-1.1749778,-18.543125,-135.18611,-189.51726,1.9550911e-11,-8.435345e-13,1.6671028,1.6671028,1.6940787,0.03960821,1.0,1.0,1.0,1.6940787,1.6671028,-0.0,-2.4391216e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6606,1.0,0.0,9898.787,0.97044855,-1.5960956,3.6974306e-08,1.0012127,0.099116355,-2.871216e-07,-2.8872579e-05,0.9987887,-2.8642643e-07,19.049261,0.0,322.0931,14.302422,-19.970564,0.0,14.306052,230.65872,1.0,0.100880966,0.10087328,1.7299346,1.7569104,0.0,0.21462427,-19.263885,-116.27778,-205.81534,2.0003558e-11,-8.33551e-13,1.7299346,1.7299346,1.7569104,0.039608907,1.0,1.0,1.0,1.7569104,1.7299346,-0.0,-2.9039647e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6608,1.0,0.0,9898.788,0.97280145,-1.5960956,3.6974306e-08,1.0012122,0.09911506,-2.8052025e-07,-2.811993e-05,0.9987892,-2.7984134e-07,18.305233,0.0,318.21167,14.302422,-19.729984,0.0,14.306052,230.65872,1.0,0.10087875,0.100871935,1.7927665,1.8197423,0.0,1.6033635,-19.908596,-96.91052,-221.30116,2.0358305e-11,-8.2401886e-13,1.7927665,1.7927665,1.8197423,0.039609667,0.99999994,0.99999994,1.0,1.8197423,1.7927665,-0.0,-3.3565794e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.661,1.0,0.0,9898.789,0.9750528,-1.5960956,3.6974306e-08,1.0012119,0.09911381,-2.7288817e-07,-2.7301063e-05,0.99878967,-2.7222796e-07,17.488955,0.0,313.07437,14.302422,-19.411531,0.0,14.306052,230.65872,1.0,0.10087657,0.10087063,1.8555983,1.8825742,0.0,2.9857585,-20.474714,-77.1608,-235.91359,2.0669006e-11,-8.143714e-13,1.8555983,1.8555983,1.8825742,0.039610494,0.99999994,0.99999994,1.0,1.8825742,1.8555983,-0.0,-3.7953622e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6612,1.0,0.0,9898.789,0.9771945,-1.5960956,3.6974306e-08,1.0012114,0.0991126,-2.6427364e-07,-2.6415366e-05,0.9987901,-2.6363452e-07,16.603651,0.0,306.7015,14.302422,-19.016466,0.0,14.306052,230.65872,1.0,0.100874424,0.10086938,1.9184302,1.9454061,0.0,4.3563538,-20.960005,-57.106533,-249.59497,2.1002143e-11,-8.0412597e-13,1.9184302,1.9184302,1.9454061,0.039611384,0.99999994,0.99999994,1.0,1.9454061,1.9184302,-0.0,-4.2186784e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6614,1.0,0.0,9898.79,0.979219,-1.5960956,3.6974306e-08,1.0012109,0.09911145,-2.546963e-07,-2.5472347e-05,0.99879056,-2.540806e-07,15.652814,0.0,299.11816,14.302422,-18.546343,0.0,14.306052,230.65872,1.0,0.10087233,0.10086818,1.981262,2.0082378,0.0,5.7097387,-21.362553,-36.826893,-262.2913,2.1137219e-11,-7.93766e-13,1.981262,1.981262,2.0082378,0.039612327,0.99999994,0.99999994,1.0,2.0082378,1.981262,-0.0,-4.625016e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6616,1.0,0.0,9898.79,0.9811191,-1.5960956,3.6974306e-08,1.0012105,0.09911035,-2.442016e-07,-2.4469797e-05,0.998791,-2.4361148e-07,14.640199,0.0,290.35434,14.302422,-18.003021,0.0,14.306052,230.65872,1.0,0.10087029,0.10086704,2.0440938,2.0710697,0.0,7.040573,-21.68077,-16.401913,-273.95242,2.101435e-11,-7.83136e-13,2.0440938,2.0440938,2.0710697,0.039613325,0.99999994,0.99999994,1.0,2.0710697,2.0440938,-0.0,-5.012916e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6618,1.0,0.0,9898.79,0.982888,-1.5960956,3.6974306e-08,1.00121,0.099109314,-2.3282098e-07,-2.3416385e-05,0.99879146,-2.3225856e-07,13.5698,0.0,280.4446,14.302422,-17.388645,0.0,14.306052,230.65872,1.0,0.100868315,0.10086596,2.1069257,2.1339016,0.0,8.343604,-21.913404,4.0877967,-284.5324,2.0814425e-11,-7.728217e-13,2.1069257,2.1069257,2.1339016,0.039614376,0.99999994,0.99999994,1.0,2.1339016,2.1069257,-0.0,-5.3810233e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.662,1.0,0.0,9898.791,0.9845196,-1.5960956,3.6974306e-08,1.0012096,0.09910834,-2.2060668e-07,-2.231425e-05,0.9987919,-2.2007396e-07,12.445846,0.0,269.42807,14.302422,-16.70564,0.0,14.306052,230.65872,1.0,0.10086641,0.10086494,2.1697576,2.1967335,0.0,9.613688,-22.059534,24.561369,-293.98944,2.082817e-11,-7.6463163e-13,2.1697576,2.1697576,2.1967335,0.03961547,0.99999994,0.99999994,1.0,2.1967335,2.1697576,-0.0,-5.7280076e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6622,1.0,0.0,9898.791,0.98600817,-1.5960956,3.6974306e-08,1.0012091,0.09910743,-2.0761361e-07,-2.1169775e-05,0.9987923,-2.0711244e-07,11.272769,0.0,257.3482,14.302422,-15.956701,0.0,14.306052,230.65872,1.0,0.10086458,0.10086399,2.2325895,2.2595654,0.0,10.845815,-22.118584,44.937996,-302.2862,2.1033212e-11,-7.559972e-13,2.2325895,2.2325895,2.2595654,0.03961661,0.99999994,0.99999994,1.0,2.2595654,2.2325895,-0.0,-6.0526595e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6624,1.0,0.0,9898.791,0.98734856,-1.5960956,3.6974306e-08,1.0012088,0.099106595,-1.9386984e-07,-1.9982144e-05,0.9987927,-1.93402e-07,10.0552025,0.0,244.25267,14.302422,-15.144784,0.0,14.306052,230.65872,1.0,0.10086284,0.100863114,2.2954214,2.3223972,0.0,12.035119,-22.090322,65.13726,-309.38992,2.1454671e-11,-7.4717256e-13,2.2954214,2.2954214,2.3223972,0.03961778,0.99999994,0.99999994,1.0,2.3223972,2.2954214,-0.0,-6.353801e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6626,1.0,0.0,9898.79,0.98853624,-1.5960956,3.6974306e-08,1.0012083,0.09910583,-1.7943592e-07,-1.8759452e-05,0.9987931,-1.7900305e-07,8.797951,0.0,230.19319,14.302422,-14.273095,0.0,14.306052,230.65872,1.0,0.100861184,0.10086231,2.3582532,2.385229,0.0,13.176909,-21.97486,85.07944,-315.27264,2.196764e-11,-7.391553e-13,2.3582532,2.3582532,2.385229,0.039618988,0.99999994,0.99999994,1.0,2.385229,2.3582532,-0.0,-6.6303734e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6628,1.0,0.0,9898.79,0.98956704,-1.5960956,3.6974306e-08,1.001208,0.099105135,-1.6438136e-07,-1.7502818e-05,0.9987935,-1.6398495e-07,7.5059752,0.0,215.22525,14.302422,-13.345073,0.0,14.306052,230.65872,1.0,0.10085963,0.10086158,2.421085,2.4480608,0.0,14.26668,-21.772655,104.68583,-319.91107,2.245717e-11,-7.322855e-13,2.421085,2.421085,2.4480608,0.03962023,0.99999994,0.99999994,1.0,2.4480608,2.421085,-0.0,-6.881421e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
