Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.663,1.0,0.0,9898.79,0.9904377,-1.5960956,3.6974306e-08,1.0012076,0.09910453,-1.4876741e-07,-1.6221842e-05,0.9987939,-1.4840877e-07,6.184377,0.0,199.4079,14.302422,-12.364382,0.0,14.306052,230.65872,1.0,0.100858174,0.10086094,2.4839168,2.5108926,0.0,15.300129,-21.484507,123.87904,-323.28696,2.3010727e-11,-7.257644e-13,2.4839168,2.4839168,2.5108926,0.03962149,0.99999994,0.99999994,1.0,2.5108926,2.4839168,-0.0,-7.106072e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6632,1.0,0.0,9898.789,0.99114525,-1.5960956,3.6974306e-08,1.0012072,0.09910401,-1.3262687e-07,-1.491702e-05,0.99879426,-1.3230724e-07,4.8383718,0.0,182.80359,14.302422,-11.334892,0.0,14.306052,230.65872,1.0,0.100856826,0.10086037,2.5467486,2.5737245,0.0,16.273178,-21.11155,142.58334,-325.38693,2.3719447e-11,-7.186642e-13,2.5467486,2.5467486,2.5737245,0.039622772,0.99999994,0.99999994,1.0,2.5737245,2.5467486,-0.0,-7.303562e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6634,1.0,0.0,9898.789,0.99168766,-1.5960956,3.6974306e-08,1.0012069,0.09910356,-1.16025696e-07,-1.3600686e-05,0.9987946,-1.1574616e-07,3.473271,0.0,165.47784,14.302422,-10.260667,0.0,14.306052,230.65872,1.0,0.10085559,0.1008599,2.6095805,2.6365564,0.0,17.18199,-20.65526,160.7249,-326.20276,2.4572523e-11,-7.1140885e-13,2.6095805,2.6095805,2.6365564,0.03962407,0.99999994,0.99999994,1.0,2.6365564,2.6095805,-0.0,-7.473224e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6636,1.0,0.0,9898.788,0.9920633,-1.5960956,3.6974306e-08,1.0012065,0.099103205,-9.905107e-08,-1.2269126e-05,0.998795,-9.88125e-08,2.0944626,0.0,147.49904,14.302422,-9.145946,0.0,14.306052,230.65872,1.0,0.10085447,0.10085951,2.6724124,2.6993883,0.0,18.022974,-20.117437,178.23212,-325.73117,2.5586833e-11,-7.0345845e-13,2.6724124,2.6724124,2.6993883,0.039625373,0.99999994,0.99999994,1.0,2.6993883,2.6724124,-0.0,-7.6145255e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6638,1.0,0.0,9898.788,0.9922711,-1.5960956,3.6974306e-08,1.0012062,0.09910293,-8.1735706e-08,-1.0930452e-05,0.99879533,-8.15389e-08,0.70738834,0.0,128.93816,14.302422,-7.9951277,0.0,14.306052,230.65872,1.0,0.10085347,0.1008592,2.7352443,2.7622201,0.0,18.792816,-19.500204,195.0359,-323.97406,2.6930897e-11,-6.940791e-13,2.7352443,2.7352443,2.7622201,0.039626684,0.99999994,0.99999994,1.0,2.7622201,2.7352443,-0.0,-7.7269796e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.664,1.0,0.0,9898.787,0.9923109,-1.5960956,3.6974306e-08,1.0012058,0.09910274,-6.415654e-08,-9.588635e-06,0.9987956,-6.40021e-08,-0.6824778,0.0,109.868416,14.302422,-6.8127556,0.0,14.306052,230.65872,1.0,0.1008526,0.100858994,2.7980762,2.825052,0.0,19.488478,-18.806,211.06995,-320.93835,2.8398233e-11,-6.83783e-13,2.7980762,2.7980762,2.825052,0.039627995,0.99999994,0.99999994,1.0,2.825052,2.7980762,-0.0,-7.8102325e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6642,1.0,0.0,9898.787,0.99218285,-1.5960956,3.6974306e-08,1.0012054,0.09910264,-4.6358867e-08,-8.250773e-06,0.998796,-4.6247298e-08,-2.0696507,0.0,90.36511,14.302422,-5.6034946,0.0,14.306052,230.65872,1.0,0.100851856,0.10085887,2.860908,2.887884,0.0,20.107212,-18.037561,226.27097,-316.63608,2.976175e-11,-6.7395444e-13,2.860908,2.860908,2.887884,0.039629303,0.99999994,0.99999994,1.0,2.887884,2.860908,-0.0,-7.864032e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6644,1.0,0.0,9898.786,0.9918879,-1.5960956,3.6974306e-08,1.0012052,0.099102624,-2.8448476e-08,-6.9222356e-06,0.9987963,-2.8380027e-08,-3.448656,0.0,70.505196,14.302422,-4.372118,0.0,14.306052,230.65872,1.0,0.10085124,0.10085884,2.92374,2.9507158,0.0,20.64658,-17.197924,240.57895,-311.08414,3.091803e-11,-6.6515077e-13,2.92374,2.92374,2.9507158,0.0396306,0.99999994,0.99999994,1.0,2.9507158,2.92374,-0.0,-7.8882636e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6646,1.0,0.0,9898.786,0.9914276,-1.5960956,3.6974306e-08,1.0012048,0.0991027,-1.0472425e-08,-5.605855e-06,0.9987966,-1.0447234e-08,-4.8140516,0.0,50.367065,14.302422,-3.1234848,0.0,14.306052,230.65872,1.0,0.10085075,0.10085889,2.9865718,3.0135477,0.0,21.104452,-16.2904,253.93745,-304.30453,3.2004142e-11,-6.565061e-13,2.9865718,2.9865718,3.0135477,0.039631885,0.99999994,0.99999994,1.0,3.0135477,2.9865718,-0.0,-7.882914e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6648,1.0,0.0,9898.785,0.9908041,-1.5960956,3.6974306e-08,1.0012046,0.099102855,7.48727e-09,-4.3082755e-06,0.9987968,7.469264e-09,-6.1604495,0.0,30.030186,14.302422,-1.8625227,0.0,14.306052,230.65872,1.0,0.1008504,0.10085903,3.0494037,3.0763793,0.0,21.479021,-15.318572,266.29376,-296.32394,3.312823e-11,-6.474908e-13,3.0494037,3.0494037,3.0763793,0.039633144,0.99999994,0.99999994,1.0,3.0763793,3.0494037,-0.0,-7.8480724e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.665,1.0,0.0,9898.784,0.99002004,-1.5960956,3.6974306e-08,1.0012044,0.09910311,2.5373517e-08,-3.033086e-06,0.9987971,2.531251e-08,-7.4825363,0.0,9.574824,14.302422,-0.5942081,0.0,14.306052,230.65872,1.0,0.10085018,0.10085926,3.1122355,3.1392112,0.0,21.768812,-14.286276,277.5991,-287.17392,3.4266135e-11,-6.3742403e-13,3.1122355,3.1122355,3.1392112,0.039634388,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-7.7839225e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6652,1.0,0.0,9898.784,0.98907876,-1.5960956,3.6974306e-08,1.0012041,0.099103436,4.3118476e-08,-1.7825078e-06,0.99879736,4.3014825e-08,-8.775095,0.0,-10.918288,14.302422,0.6764539,0.0,14.306052,230.65872,1.0,0.1008501,0.10085958,3.1750674,3.202043,0.0,21.972681,-13.197586,287.80887,-276.89056,3.532356e-11,-6.287483e-13,3.1750674,3.1750674,3.202043,0.039635602,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-7.690776e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6654,1.0,0.0,9898.784,0.9879842,-1.5960956,3.6974306e-08,1.0012039,0.099103846,6.066492e-08,-5.671121e-07,0.9987976,6.051912e-08,-10.033025,0.0,-31.368275,14.302422,1.944449,0.0,14.306052,230.65872,1.0,0.10085015,0.10085999,3.2378993,3.264875,0.0,22.089823,-12.056799,296.88275,-265.51447,3.6241263e-11,-6.207003e-13,3.2378993,3.2378993,3.264875,0.039636783,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-7.5690494e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6656,1.0,0.0,9898.783,0.98674065,-1.5960956,3.6974306e-08,1.0012037,0.099104345,7.79212e-08,6.157084e-07,0.99879783,7.773396e-08,-11.251361,0.0,-51.69443,14.302422,3.204773,0.0,14.306052,230.65872,1.0,0.100850336,0.100860484,3.3007312,3.3277068,0.0,22.119778,-10.868416,304.78497,-253.09053,3.706093e-11,-6.109096e-13,3.3007312,3.3007312,3.3277068,0.039637927,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-7.4192634e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6658,1.0,0.0,9898.783,0.98535323,-1.5960956,3.6974306e-08,1.0012034,0.09910492,9.483953e-08,1.7565015e-06,0.998798,9.461168e-08,-12.425297,0.0,-71.816536,14.302422,4.4524527,0.0,14.306052,230.65872,1.0,0.10085066,0.10086106,3.363563,3.3905387,0.0,22.062426,-9.637128,311.4843,-239.66777,3.7799555e-11,-6.0144045e-13,3.363563,3.363563,3.3905387,0.03963903,0.99999994,0.99999994,1.0,3.3905387,3.363563,-0.0,-7.242028e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.666,1.0,0.0,9898.783,0.98382735,-1.5960956,3.6974306e-08,1.0012032,0.099105574,1.11367946e-07,2.8536695e-06,0.9987982,1.1110043e-07,-13.5502,0.0,-91.655174,14.302422,5.6825643,0.0,14.306052,230.65872,1.0,0.10085111,0.100861706,3.426395,3.4533706,0.0,21.917994,-8.367793,316.95435,-225.29918,3.8338797e-11,-5.9284674e-13,3.426395,3.426395,3.4533706,0.03964009,0.99999994,0.99999994,1.0,3.4533706,3.426395,-0.0,-7.03809e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6662,1.0,0.0,9898.783,0.98216903,-1.5960956,3.6974306e-08,1.0012031,0.099106304,1.2743592e-07,3.9019014e-06,0.9987984,1.2712985e-07,-14.621632,0.0,-111.132065,14.302422,6.8902535,0.0,14.306052,230.65872,1.0,0.10085169,0.10086244,3.4892268,3.5162024,0.0,21.687054,-7.065422,321.17352,-210.04146,3.8733135e-11,-5.8451003e-13,3.4892268,3.4892268,3.5162024,0.039641105,0.99999994,0.99999994,1.0,3.5162024,3.4892268,-0.0,-6.808252e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6664,1.0,0.0,9898.783,0.98038477,-1.5960956,3.6974306e-08,1.001203,0.0991071,1.429981e-07,4.897807e-06,0.99879855,1.426547e-07,-15.635363,0.0,-130.17033,14.302422,8.070755,0.0,14.306052,230.65872,1.0,0.1008524,0.10086325,3.5520587,3.5790343,0.0,21.370516,-5.735153,324.12515,-193.95483,3.9084052e-11,-5.770567e-13,3.5520587,3.5520587,3.5790343,0.039642062,0.99999994,0.99999994,1.0,3.5790343,3.5520587,-0.0,-6.5534856e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6666,1.0,0.0,9898.783,0.97848153,-1.5960956,3.6974306e-08,1.0012027,0.09910798,1.579836e-07,5.836941e-06,0.9987987,1.5760428e-07,-16.587395,0.0,-148.69484,14.302422,9.219409,0.0,14.306052,230.65872,1.0,0.100853235,0.10086413,3.6148906,3.641866,0.0,20.969631,-4.382237,325.79764,-177.1028,3.935568e-11,-5.7029663e-13,3.6148906,3.6148906,3.641866,0.039642964,0.99999994,0.99999994,1.0,3.641866,3.6148906,-0.0,-6.274734e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6668,1.0,0.0,9898.783,0.9764666,-1.5960956,3.6974306e-08,1.0012026,0.09910891,1.7236219e-07,6.7186465e-06,0.99879885,1.7194837e-07,-17.47397,0.0,-166.63249,14.302422,10.331684,0.0,14.306052,230.65872,1.0,0.100854196,0.10086508,3.6777222,3.7046978,0.0,20.485981,-3.0120113,326.18433,-159.55183,3.9652847e-11,-5.631801e-13,3.6777222,3.6777222,3.7046978,0.039643813,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-5.973272e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.667,1.0,0.0,9898.783,0.9743478,-1.5961716,2.4142206e-08,1.0012025,0.09910992,1.8605364e-07,7.5379203e-06,0.998799,1.85607e-07,-18.29159,0.0,-183.91249,14.302422,11.403191,0.0,14.306052,230.65872,1.0,0.10085527,0.100866094,3.740554,3.7675297,0.0,19.921474,-1.629884,325.28372,-141.37123,3.998993e-11,-5.5496097e-13,3.740554,3.740554,3.7675297,0.039644595,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-5.650372e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6672,1.0,0.0,9898.784,0.97213316,-1.5961716,2.4142206e-08,1.0012023,0.099110976,1.99035e-07,8.28993e-06,0.99879915,1.9855726e-07,-19.03703,0.0,-200.46666,14.302422,12.4297,0.0,14.306052,230.65872,1.0,0.10085645,0.10086717,3.803386,3.8303616,0.0,19.278337,-0.24130902,323.0994,-122.632744,4.0346435e-11,-5.4832365e-13,3.803386,3.803386,3.8303616,0.039645314,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-5.3072597e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6674,1.0,0.0,9898.784,0.96983117,-1.5961716,2.4142206e-08,1.0012022,0.099112086,2.1125928e-07,8.975136e-06,0.9987992,2.1075223e-07,-19.707346,0.0,-216.22966,14.302422,13.407162,0.0,14.306052,230.65872,1.0,0.10085775,0.10086831,3.8662179,3.8931935,0.0,18.559113,1.1482341,319.63995,-103.41031,4.0664933e-11,-5.4203126e-13,3.8662179,3.8662179,3.8931935,0.039645966,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-4.945149e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6676,1.0,0.0,9898.785,0.9674506,-1.5961716,2.4142206e-08,1.0012021,0.09911325,2.2267781e-07,9.591053e-06,0.9987993,2.2214341e-07,-20.299894,0.0,-231.13927,14.302422,14.331718,0.0,14.306052,230.65872,1.0,0.10085916,0.100869484,3.9290497,3.9560254,0.0,17.766632,2.5332623,314.91907,-83.77979,4.0809706e-11,-5.3565003e-13,3.9290497,3.9290497,3.9560254,0.03964655,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-4.5652367e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6678,1.0,0.0,9898.786,0.96500057,-1.5961716,2.4142206e-08,1.001202,0.099114455,2.332339e-07,1.0135789e-05,0.99879944,2.3267421e-07,-20.812338,0.0,-245.13667,14.302422,15.199721,0.0,14.306052,230.65872,1.0,0.100860655,0.10087071,3.9918816,4.018857,0.0,16.904028,3.90831,308.95535,-63.818665,4.0851416e-11,-5.282815e-13,3.9918816,3.9918816,4.018857,0.039647065,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-4.1690825e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.668,1.0,0.0,9898.787,0.9624902,-1.5961716,2.4142206e-08,1.001202,0.09911571,2.4289193e-07,1.0602826e-05,0.9987995,2.423091e-07,-21.242653,0.0,-258.16663,14.302422,16.007746,0.0,14.306052,230.65872,1.0,0.10086224,0.100871995,4.0547137,4.081689,0.0,15.974703,5.2679505,301.77234,-43.60571,4.115422e-11,-5.1922296e-13,4.0547137,4.0547137,4.081689,0.039647505,0.99999994,0.99999994,1.0,4.081689,4.0547137,-0.0,-3.758126e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6682,1.0,0.0,9898.788,0.95992905,-1.5961716,2.4142206e-08,1.0012019,0.099117,2.516462e-07,1.099653e-05,0.99879956,2.5104242e-07,-21.589144,0.0,-270.1777,14.302422,16.752602,0.0,14.306052,230.65872,1.0,0.100863926,0.100873314,4.1175456,4.1445208,0.0,14.982324,6.6068196,293.3984,-23.220688,4.1687587e-11,-5.095859e-13,4.1175456,4.1175456,4.1445208,0.039647873,0.99999994,0.99999994,1.0,4.1445208,4.1175456,-0.0,-3.333922e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6684,1.0,0.0,9898.789,0.9573267,-1.5961716,2.4142206e-08,1.0012017,0.09911832,2.594507e-07,1.1310567e-05,0.9987996,2.588282e-07,-21.85044,0.0,-281.12253,14.302422,17.43135,0.0,14.306052,230.65872,1.0,0.100865684,0.10087466,4.1803775,4.2073526,0.0,13.930806,7.919634,283.86658,-2.7440517,4.22721e-11,-5.024623e-13,4.1803775,4.1803775,4.2073526,0.039648164,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-2.8981122e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6686,1.0,0.0,9898.791,0.9546929,-1.5961716,2.4142206e-08,1.0012017,0.09911967,2.6628481e-07,1.155002e-05,0.9987997,2.6564595e-07,-22.025513,0.0,-290.9579,14.302422,18.041315,0.0,14.306052,230.65872,1.0,0.10086752,0.10087605,4.2432094,4.2701845,0.0,12.824301,9.201212,273.2145,17.743391,4.287993e-11,-4.956801e-13,4.2432094,4.2432094,4.2701845,0.03964838,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-2.4523189e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6688,1.0,0.0,9898.793,0.9520375,-1.5961716,2.4142206e-08,1.0012017,0.099121034,2.7209887e-07,1.1711253e-05,0.99879974,2.7144608e-07,-22.113668,0.0,-299.645,14.302422,18.580086,0.0,14.306052,230.65872,1.0,0.100869425,0.10087745,4.3060412,4.3330164,0.0,11.667172,10.446497,261.4842,38.16079,4.3457914e-11,-4.862702e-13,4.3060412,4.3060412,4.3330164,0.039648518,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-1.9982004e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.669,1.0,0.0,9898.795,0.9493704,-1.5961716,2.4142206e-08,1.0012016,0.09912243,2.768836e-07,1.17925065e-05,0.9987998,2.762194e-07,-22.114563,0.0,-307.1495,14.302422,19.045538,0.0,14.306052,230.65872,1.0,0.100871384,0.10087887,4.368873,4.3958483,0.0,10.463987,11.650576,248.72194,58.427567,4.3929776e-11,-4.7514407e-13,4.368873,4.368873,4.3958483,0.03964858,1.0,1.0,1.0,4.3958483,4.368873,-0.0,-1.5374967e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6692,1.0,0.0,9898.797,0.94670147,-1.5961716,2.4142206e-08,1.0012016,0.09912383,2.8064574e-07,1.1793056e-05,0.9987998,2.7997248e-07,-22.02819,0.0,-313.4419,14.302422,19.435833,0.0,14.306052,230.65872,1.0,0.100873396,0.10088032,4.431705,4.45868,0.0,9.219494,12.808696,234.97813,78.463745,4.4381346e-11,-4.6554313e-13,4.431705,4.431705,4.45868,0.03964857,1.0,1.0,1.0,4.45868,4.431705,-0.0,-1.07190665e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6694,1.0,0.0,9898.799,0.94404066,-1.5961716,2.4142206e-08,1.0012016,0.099125236,2.8334784e-07,1.1715922e-05,0.99879986,2.8266814e-07,-21.85489,0.0,-318.49725,14.302422,19.749434,0.0,14.306052,230.65872,1.0,0.10087546,0.10088176,4.494537,4.521512,0.0,7.9386034,13.916286,220.30699,98.190254,4.4688604e-11,-4.580236e-13,4.494537,4.494537,4.521512,0.039648477,1.0,1.0,1.0,4.521512,4.494537,-0.0,-6.0315823e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6696,1.0,0.0,9898.801,0.94139785,-1.5961716,2.4142206e-08,1.0012015,0.09912665,2.8499178e-07,1.15614785e-05,0.9987999,2.8430816e-07,-21.595348,0.0,-322.2957,14.302753,19.985098,0.0,14.306052,230.66422,1.0,0.10087755,0.10088321,4.5573683,4.584344,0.0,6.6263695,14.968979,204.76643,117.52925,4.4757892e-11,-4.522496e-13,4.5573683,4.5573683,4.584344,0.03964831,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-1.3301314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6698,1.0,0.0,9898.804,0.93878275,-1.5961716,2.4142206e-08,1.0012015,0.09912805,2.855679e-07,1.1325789e-05,0.9987999,2.8488287e-07,-21.250587,0.0,-324.82217,14.302753,20.1419,0.0,14.306052,230.66422,1.0,0.10087968,0.10088466,4.6202,4.647176,0.0,5.28797,15.962617,188.41777,136.4044,4.469157e-11,-4.4585397e-13,4.6202,4.6202,4.647176,0.039648067,1.0,1.0,1.0,4.647176,4.6202,0.0,3.3679417e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.67,1.0,0.0,9898.807,0.936205,-1.5961716,2.4142206e-08,1.0012015,0.09912945,2.850938e-07,1.1018135e-05,0.9987999,2.8440996e-07,-20.821968,0.0,-326.06677,14.302753,20.219215,0.0,14.306052,230.66422,1.0,0.10088183,0.1008861,4.683032,4.7100077,0.0,3.9286869,16.89328,171.32553,154.74124,4.4523284e-11,-4.09899e-13,4.683032,4.683032,4.7100077,0.03964775,1.0,1.0,1.0,4.7100077,4.683032,0.0,8.045189e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6702,1.0,0.0,9898.81,0.9336741,-1.5961716,2.4142206e-08,1.0012015,0.09913084,2.835712e-07,1.0636198e-05,0.9988,2.8289102e-07,-20.31118,0.0,-326.02457,14.302753,20.216742,0.0,14.306052,230.66422,1.0,0.10088399,0.10088753,4.745864,4.7728395,0.0,2.5538836,17.757296,153.55716,172.46739,4.427772e-11,-2.4744359e-13,4.745864,4.745864,4.7728395,0.039647363,1.0,1.0,1.0,4.7728395,4.745864,0.0,1.2684269e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6704,1.0,0.0,9898.8125,0.9311992,-1.5961716,2.4142206e-08,1.0012015,0.0991322,2.809876e-07,1.0174403e-05,0.9988,2.8031363e-07,-19.72024,0.0,-324.69568,14.302753,20.13449,0.0,14.306052,230.66422,1.0,0.10088616,0.10088894,4.808696,4.8356714,0.0,1.1689855,18.551254,135.18279,189.51291,4.4005168e-11,-1.3499196e-14,4.808696,4.808696,4.8356714,0.039646905,1.0,1.0,1.0,4.8356714,4.808696,0.0,1.7268242e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6706,1.0,0.0,9898.815,0.92878944,-1.5961716,2.4142206e-08,1.0012014,0.09913355,2.7735604e-07,9.644987e-06,0.99880004,2.7669077e-07,-19.05148,0.0,-322.08542,14.302753,19.972782,0.0,14.306052,230.66422,1.0,0.10088833,0.10089033,4.8715277,4.8985033,0.0,-0.22054265,19.272022,116.27491,205.81052,4.372439e-11,2.19213e-13,4.8715277,4.8715277,4.8985033,0.03964638,1.0,1.0,1.0,4.8985033,4.8715277,0.0,2.178017e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6708,1.0,0.0,9898.819,0.92645353,-1.5961716,2.4142206e-08,1.0012014,0.09913487,2.7272736e-07,9.04586e-06,0.99880004,2.720732e-07,-18.307535,0.0,-318.20404,14.302753,19.732256,0.0,14.306052,230.66422,1.0,0.10089048,0.10089169,4.9343596,4.961335,0.0,-1.6092174,19.916754,96.90815,221.2959,4.336947e-11,4.210293e-13,4.9343596,4.9343596,4.961335,0.039645784,1.0,1.0,1.0,4.961335,4.9343596,0.0,2.6203306e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.671,1.0,0.0,9898.822,0.9242,-1.5961716,2.4142206e-08,1.0012014,0.09913615,2.6710003e-07,8.377287e-06,0.99880004,2.664594e-07,-17.491346,0.0,-313.0669,14.302753,19.41386,0.0,14.306052,230.66422,1.0,0.10089262,0.10089301,4.9971914,5.024167,0.0,-2.9915588,20.482904,77.15895,235.90794,4.2921427e-11,5.884313e-13,4.9971914,4.9971914,5.024167,0.03964512,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.0521292e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6712,1.0,0.0,9898.826,0.92203695,-1.5961716,2.4142206e-08,1.0012014,0.099137396,2.6047337e-07,7.646272e-06,0.9988001,2.5984863e-07,-16.606129,0.0,-306.69424,14.302753,19.018852,0.0,14.306052,230.66422,1.0,0.100894734,0.1008943,5.0600233,5.0869985,0.0,-4.362112,20.96824,57.10523,249.589,4.2557256e-11,7.347161e-13,5.0600233,5.0600233,5.0869985,0.0396444,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.471827e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6714,1.0,0.0,9898.83,0.9199723,-1.5961716,2.4142206e-08,1.0012013,0.0991386,2.5292118e-07,6.8534764e-06,0.9988001,2.5231458e-07,-15.655379,0.0,-299.1112,14.302753,18.548788,0.0,14.306052,230.66422,1.0,0.10089681,0.100895554,5.122855,5.1498303,0.0,-5.715468,21.370848,36.826134,262.28506,4.2379086e-11,8.658072e-13,5.122855,5.122855,5.1498303,0.03964362,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.8779145e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6716,1.0,0.0,9898.834,0.91801333,-1.5961716,2.4142206e-08,1.0012013,0.09913976,2.444529e-07,6.0011744e-06,0.99880016,2.4386665e-07,-14.642846,0.0,-290.34775,14.302753,18.005524,0.0,14.306052,230.66422,1.0,0.100898854,0.10089675,5.185687,5.212662,0.0,-7.046286,21.689133,16.40169,273.94604,4.2285838e-11,9.819708e-13,5.185687,5.185687,5.212662,0.039642785,1.0,1.0,1.0,5.212662,5.185687,0.0,4.268934e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6718,1.0,0.0,9898.839,0.9161672,-1.5961716,2.4142206e-08,1.0012013,0.09914087,2.3510069e-07,5.0946996e-06,0.9988002,2.3453688e-07,-13.572527,0.0,-280.43842,14.302753,17.391205,0.0,14.306052,230.66422,1.0,0.100900844,0.1008979,5.248519,5.275494,0.0,-8.349315,21.92184,-4.0875,284.5259,4.2260907e-11,1.0775227e-12,5.248519,5.248519,5.275494,0.03964189,1.0,1.0,1.0,5.275494,5.248519,0.0,4.6434756e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.672,1.0,0.0,9898.843,0.9144404,-1.5961716,2.4142206e-08,1.0012012,0.09914192,2.2491545e-07,4.1326166e-06,0.9988002,2.243761e-07,-12.448644,0.0,-269.42233,14.302753,16.708252,0.0,14.306052,230.66422,1.0,0.10090278,0.100898996,5.311351,5.338326,0.0,-9.619411,22.068054,-24.56058,293.9829,4.2288326e-11,1.1549371e-12,5.311351,5.311351,5.338326,0.039640956,1.0,1.0,1.0,5.338326,5.311351,0.0,5.000184e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6722,1.0,0.0,9898.847,0.9128391,-1.5961716,2.4142206e-08,1.0012012,0.09914292,2.1390979e-07,3.1245165e-06,0.9988003,2.1339683e-07,-11.275632,0.0,-257.343,14.302753,15.95936,0.0,14.306052,230.66422,1.0,0.10090465,0.10090004,5.3741827,5.401158,0.0,-10.851563,22.127195,-44.936752,302.27972,4.2540096e-11,1.2213584e-12,5.3741827,5.3741827,5.401158,0.03963997,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.3377963e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6724,1.0,0.0,9898.852,0.9113689,-1.5961716,2.4142206e-08,1.001201,0.09914385,2.0214085e-07,2.072692e-06,0.99880034,2.0165615e-07,-10.05812,0.0,-244.248,14.302753,15.147487,0.0,14.306052,230.66422,1.0,0.100906454,0.100901015,5.4370146,5.4639897,0.0,-12.040908,22.099028,-65.13561,309.3836,4.2888405e-11,1.2841997e-12,5.4370146,5.4370146,5.4639897,0.039638944,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.6551045e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6726,1.0,0.0,9898.856,0.91003495,-1.5961716,2.4142206e-08,1.001201,0.09914472,1.8964121e-07,9.797891e-07,0.99880046,1.8918651e-07,-8.800912,0.0,-230.18909,14.302753,14.275833,0.0,14.306052,230.66422,1.0,0.10090818,0.100901924,5.4998465,5.5268216,0.0,-13.182752,21.983664,-85.07744,315.26654,4.3236668e-11,1.3385393e-12,5.4998465,5.4998465,5.5268216,0.03963788,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.9509983e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6728,1.0,0.0,9898.861,0.9088419,-1.5961716,2.4142206e-08,1.0012009,0.099145524,1.7646455e-07,-1.4867636e-07,0.9988005,1.7604147e-07,-7.5089703,0.0,-215.22173,14.302753,13.34784,0.0,14.306052,230.66422,1.0,0.10090984,0.100902766,5.5626783,5.5896535,0.0,-14.272588,21.781557,-104.68354,319.90527,4.346241e-11,1.3795978e-12,5.5626783,5.5626783,5.5896535,0.03963678,1.0000001,1.0000001,1.0,5.5896535,5.5626783,0.0,6.2244204e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.673,1.0,0.0,9898.866,0.90779376,-1.5961716,2.4142206e-08,1.0012008,0.099146254,1.6267158e-07,-1.3093398e-06,0.9988006,1.622816e-07,-6.1873918,0.0,-199.40497,14.302753,12.367169,0.0,14.306052,230.66422,1.0,0.100911394,0.10090353,5.62551,5.6524854,0.0,-15.306114,21.493505,-123.87654,323.2815,4.3704106e-11,1.4147706e-12,5.62551,5.62551,5.6524854,0.039635655,1.0000001,1.0000001,1.0,5.6524854,5.62551,0.0,6.474394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6732,1.0,0.0,9898.871,0.906894,-1.5961716,2.4142206e-08,1.0012008,0.09914692,1.4829759e-07,-2.4983985e-06,0.9988007,1.4794209e-07,-4.8413925,0.0,-182.80122,14.302753,11.33769,0.0,14.306052,230.66422,1.0,0.10091286,0.10090423,5.688342,5.7153172,0.0,-16.279253,21.120646,-142.58069,325.38193,4.4059128e-11,1.5236318e-12,5.688342,5.688342,5.7153172,0.0396345,1.0000001,1.0000001,1.0,5.7153172,5.688342,0.0,6.70005e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6734,1.0,0.0,9898.876,0.9061458,-1.5961716,2.4142206e-08,1.0012007,0.0991475,1.3342554e-07,-3.7081045e-06,0.99880075,1.3310571e-07,-3.4762843,0.0,-165.47604,14.302753,10.263467,0.0,14.306052,230.66422,1.0,0.10091423,0.100904845,5.751174,5.778149,0.0,-17.188162,20.664446,-160.72218,326.19824,4.447925e-11,1.7229488e-12,5.751174,5.751174,5.778149,0.039633326,1.0000001,1.0000001,1.0,5.778149,5.751174,0.0,6.90062e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6736,1.0,0.0,9898.881,0.90555143,-1.5961716,2.4142206e-08,1.0012006,0.099148005,1.181057e-07,-4.939133e-06,0.9988009,1.1782263e-07,-2.097454,0.0,-147.49777,14.302753,9.148737,0.0,14.306052,230.66422,1.0,0.1009155,0.10090539,5.814006,5.840981,0.0,-18.029255,20.126709,-178.22943,325.7272,4.4789946e-11,1.9379782e-12,5.814006,5.814006,5.840981,0.039632138,1.0000001,1.0000001,1.0,5.840981,5.814006,0.0,7.075447e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6738,1.0,0.0,9898.886,0.9051128,-1.5961716,2.4142206e-08,1.0012004,0.09914844,1.0237231e-07,-6.18158e-06,0.998801,1.0212697e-07,-0.71034336,0.0,-128.93736,14.302753,7.9979,0.0,14.306052,230.66422,1.0,0.100916654,0.10090585,5.8768373,5.903813,0.0,-18.79921,19.509554,-195.03333,323.97067,4.4846547e-11,2.131542e-12,5.8768373,5.8768373,5.903813,0.03963093,1.0000001,1.0000001,1.0,5.903813,5.8768373,0.0,7.223953e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.674,1.0,0.0,9898.891,0.9048311,-1.5961716,2.4142206e-08,1.0012003,0.09914879,8.631575e-08,-7.432589e-06,0.9988012,8.610892e-08,0.6795736,0.0,-109.868065,14.302753,6.815498,0.0,14.306052,230.66422,1.0,0.100917704,0.10090622,5.939669,5.966645,0.0,-19.49499,18.815416,-211.06755,320.9356,4.4600892e-11,2.2971128e-12,5.939669,5.939669,5.966645,0.03962972,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,7.3456185e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6742,1.0,0.0,9898.896,0.9047072,-1.5961716,2.4142206e-08,1.0012001,0.09914906,6.996182e-08,-8.6929485e-06,0.9988013,6.97942e-08,2.0668113,0.0,-90.36513,14.302753,5.606197,0.0,14.306052,230.66422,1.0,0.10091864,0.10090653,6.002501,6.0294766,0.0,-20.113848,18.047037,-226.26884,316.63397,4.419417e-11,2.4337706e-12,6.002501,6.002501,6.0294766,0.03962851,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,7.440077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6744,1.0,0.0,9898.901,0.9047409,-1.5961716,2.4142206e-08,1.0012,0.09914925,5.3390895e-08,-9.95021e-06,0.99880147,5.326299e-08,3.445895,0.0,-70.50552,14.302753,4.374769,0.0,14.306052,230.66422,1.0,0.100919455,0.10090674,6.065333,6.0923085,0.0,-20.65334,17.207445,-240.5772,311.0827,4.3729517e-11,2.5447413e-12,6.065333,6.065333,6.0923085,0.0396273,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,7.5070226e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6746,1.0,0.0,9898.906,0.90493196,-1.5961716,2.4142206e-08,1.0011998,0.099149354,3.6658257e-08,-1.120164e-05,0.99880165,3.6570448e-08,4.8113813,0.0,-50.367626,14.302753,3.1260753,0.0,14.306052,230.66422,1.0,0.100920156,0.100906864,6.128165,6.1551404,0.0,-21.111336,16.299955,-253.93613,304.30374,4.3211535e-11,2.6367476e-12,6.128165,6.128165,6.1551404,0.03962609,1.0000001,1.0000001,1.0,6.1551404,6.128165,0.0,7.546303e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6748,1.0,0.0,9898.912,0.9052791,-1.5961716,2.4142206e-08,1.0011996,0.09914938,1.9834573e-08,-1.2444276e-05,0.9988018,1.978707e-08,6.157882,0.0,-30.030903,14.302753,1.8650428,0.0,14.306052,230.66422,1.0,0.10092073,0.100906916,6.1909966,6.2179723,0.0,-21.48603,15.328148,-266.29294,296.32385,4.2591774e-11,2.7152e-12,6.1909966,6.1909966,6.2179723,0.0396249,1.0000001,1.0000001,1.0,6.2179723,6.1909966,0.0,7.557832e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.675,1.0,0.0,9898.917,0.90578073,-1.5961716,2.4142206e-08,1.0011995,0.09914933,2.9803071e-09,-1.3673938e-05,0.998802,2.9731706e-09,7.4800825,0.0,-9.575613,14.302753,0.596649,0.0,14.306052,230.66422,1.0,0.10092118,0.10090687,6.2538285,6.2808037,0.0,-21.77594,14.295858,-277.59885,287.17447,4.2003945e-11,2.782894e-12,6.2538285,6.2538285,6.2808037,0.03962372,1.0000001,1.0000001,1.0,6.2808037,6.2538285,0.0,7.541613e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6752,1.0,0.0,9898.922,0.90643466,-1.5961716,2.4142206e-08,1.0011992,0.09914919,-1.3856492e-08,-1.4886019e-05,0.9988022,-1.3823317e-08,8.772763,0.0,10.917519,14.302753,-0.6741004,0.0,14.306811,230.66422,1.0,0.100921504,0.10090675,0.033475056,0.06045045,0.0,-21.979923,13.20716,-287.80923,276.89172,4.156612e-11,2.8432265e-12,0.033475056,0.033475056,0.06045045,0.039622556,1.0000001,1.0000001,1.0,0.06045045,0.033475056,0.0,7.4977805e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6754,1.0,0.0,9898.928,0.907238,-1.5961716,2.4142206e-08,1.001199,0.099148974,-3.0592055e-08,-1.6075328e-05,0.9988024,-3.0518827e-08,10.030824,0.0,31.367615,14.302753,-1.9421899,0.0,14.306811,230.66422,1.0,0.1009217,0.10090655,0.0963069,0.123282306,0.0,-22.097174,12.066349,-296.8838,265.51617,4.1294218e-11,2.89285e-12,0.0963069,0.0963069,0.123282306,0.039621424,1.0000001,1.0000001,1.0,0.123282306,0.0963069,0.0,7.426554e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6756,1.0,0.0,9898.933,0.9081876,-1.5961716,2.4142206e-08,1.0011988,0.099148676,-4.7180073e-08,-1.7236744e-05,0.99880266,-4.706716e-08,11.249297,0.0,51.69397,14.302753,-3.2026148,0.0,14.306811,230.66422,1.0,0.10092177,0.10090626,0.15913874,0.18611416,0.0,-22.127226,10.877929,-304.7867,253.09276,4.1118133e-11,2.9337969e-12,0.15913874,0.15913874,0.18611416,0.03962031,1.0000001,1.0000001,1.0,0.18611416,0.15913874,0.0,7.3282905e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6758,1.0,0.0,9898.9375,0.9092796,-1.5961716,2.4142206e-08,1.0011985,0.0991483,-6.355382e-08,-1.8366014e-05,0.9988029,-6.340175e-08,12.423375,0.0,71.81637,14.302753,-4.4504004,0.0,14.306811,230.66422,1.0,0.10092171,0.100905895,0.22197057,0.24894601,0.0,-22.069963,9.646588,-311.48682,239.67046,4.0990617e-11,2.9938122e-12,0.22197057,0.22197057,0.24894601,0.039619237,1.0000001,1.0000001,1.0,0.24894601,0.22197057,0.0,7.203395e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.676,1.0,0.0,9898.942,0.9105094,-1.5961716,2.4142206e-08,1.0011983,0.09914785,-7.965681e-08,-1.9459814e-05,0.99880314,-7.9466254e-08,13.548422,0.0,91.65539,14.302753,-5.680622,0.0,14.306811,230.66422,1.0,0.100921534,0.10090544,0.2848024,0.31177786,0.0,-21.92561,8.377187,-316.95764,225.30225,4.085679e-11,3.0760691e-12,0.2848024,0.2848024,0.31177786,0.03961819,1.0000001,1.0000001,1.0,0.31177786,0.2848024,0.0,7.052401e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6762,1.0,0.0,9898.947,0.9118724,-1.5961716,2.4142206e-08,1.001198,0.09914732,-9.540531e-08,-2.0514211e-05,0.99880344,-9.517713e-08,14.619999,0.0,111.13274,14.302753,-6.888424,0.0,14.306811,230.66422,1.0,0.10092123,0.10090492,0.34763426,0.3746097,0.0,-21.694735,7.0747356,-321.17758,210.04485,4.0657554e-11,3.157831e-12,0.34763426,0.34763426,0.3746097,0.03961719,1.0000001,1.0000001,1.0,0.3746097,0.34763426,0.0,6.875939e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6764,1.0,0.0,9898.952,0.91336304,-1.5961716,2.4142206e-08,1.0011977,0.099146724,-1.1076993e-07,-2.1525362e-05,0.99880373,-1.1050506e-07,15.633876,0.0,130.17154,14.302753,-8.069039,0.0,14.306811,230.66422,1.0,0.1009208,0.10090432,0.41046607,0.43744156,0.0,-21.37825,5.7443743,-324.12997,193.95844,4.0367543e-11,3.227084e-12,0.41046607,0.41046607,0.43744156,0.03961623,1.0000001,1.0000001,1.0,0.43744156,0.41046607,0.0,6.674745e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6766,1.0,0.0,9898.957,0.9149755,-1.5961716,2.4142206e-08,1.0011975,0.09914606,-1.2569298e-07,-2.2489812e-05,0.99880403,-1.253925e-07,16.58605,0.0,148.69667,14.302753,-9.217808,0.0,14.306811,230.66422,1.0,0.100920245,0.10090365,0.47329792,0.5002734,0.0,-20.977404,4.3913527,-325.8032,177.10654,3.9983062e-11,3.2827766e-12,0.47329792,0.47329792,0.5002734,0.03961532,1.0000001,1.0000001,1.0,0.5002734,0.47329792,0.0,6.449593e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6768,1.0,0.0,9898.962,0.91670364,-1.5961716,2.4142206e-08,1.0011971,0.09914532,-1.401252e-07,-2.3402607e-05,0.99880433,-1.397903e-07,17.472765,0.0,166.63501,14.302753,-10.330195,0.0,14.306811,230.66422,1.0,0.100919574,0.10090291,0.5361298,0.5631053,0.0,-20.493776,3.0210123,-326.1906,159.55562,3.9606672e-11,3.3267384e-12,0.5361298,0.5361298,0.5631053,0.03961446,1.0000001,1.0000001,1.0,0.5631053,0.5361298,0.0,6.201387e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.677,1.0,0.0,9898.967,0.9185407,-1.5961716,2.4142206e-08,1.0011967,0.099144526,-1.540099e-07,-2.4264324e-05,0.9988046,-1.5364192e-07,18.290518,0.0,183.91576,14.302753,-11.401813,0.0,14.306811,230.66422,1.0,0.10091879,0.1009021,0.5989616,0.6259371,0.0,-19.92928,1.6387612,-325.2907,141.37497,3.9236326e-11,3.3609125e-12,0.5989616,0.5989616,0.6259371,0.03961365,1.0,1.0,1.0,0.6259371,0.5989616,0.0,5.931072e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6772,1.0,0.0,9898.971,0.9204796,-1.5961716,2.4142206e-08,1.0011965,0.09914366,-1.6729165e-07,-2.5067615e-05,0.998805,-1.6689205e-07,19.036081,0.0,200.4707,14.302753,-12.42843,0.0,14.306811,230.66422,1.0,0.10091789,0.10090123,0.6617934,0.688769,0.0,-19.286137,0.2500546,-323.10703,122.63632,3.8906295e-11,3.3875472e-12,0.6617934,0.6617934,0.688769,0.039612897,1.0,1.0,1.0,0.688769,0.6617934,0.0,5.6398548e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6774,1.0,0.0,9898.976,0.92251307,-1.5961716,2.4142206e-08,1.0011961,0.099142745,-1.7990038e-07,-2.5811489e-05,0.9988053,-1.7947079e-07,19.706514,0.0,216.23453,14.302753,-13.4059925,0.0,14.306811,230.66422,1.0,0.100916885,0.1009003,0.72462523,0.75160086,0.0,-18.566889,-1.139626,-319.64816,103.413635,3.8605497e-11,3.4072083e-12,0.72462523,0.72462523,0.75160086,0.039612204,1.0,1.0,1.0,0.75160086,0.72462523,0.0,5.328947e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6776,1.0,0.0,9898.9795,0.9246332,-1.5961716,2.4142206e-08,1.0011958,0.09914178,-1.9181286e-07,-2.6492142e-05,0.99880564,-1.9135496e-07,20.29917,0.0,231.145,14.302753,-14.330646,0.0,14.306811,230.66422,1.0,0.100915775,0.10089932,0.7874571,0.8144327,0.0,-17.774374,-2.524796,-314.9278,83.782776,3.8267233e-11,3.4203703e-12,0.7874571,0.7874571,0.8144327,0.03961157,1.0,1.0,1.0,0.8144327,0.7874571,0.0,4.9994906e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6778,1.0,0.0,9898.984,0.926832,-1.5961716,2.4142206e-08,1.0011954,0.099140756,-2.0296615e-07,-2.7107828e-05,0.998806,-2.0248177e-07,20.811708,0.0,245.14328,14.302753,-15.198738,0.0,14.306811,230.66422,1.0,0.10091456,0.10089828,0.8502889,0.87726456,0.0,-16.91172,-3.8999877,-308.9645,63.821213,3.7966998e-11,3.428525e-12,0.8502889,0.8502889,0.87726456,0.039611004,1.0,1.0,1.0,0.87726456,0.8502889,0.0,4.652624e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.678,1.0,0.0,9898.988,0.9291012,-1.5961716,2.4142206e-08,1.0011951,0.09913969,-2.1334196e-07,-2.7661978e-05,0.99880636,-2.1283297e-07,21.242105,0.0,258.1741,14.302753,-16.006844,0.0,14.306811,230.66422,1.0,0.10091325,0.10089719,0.91312075,0.9400964,0.0,-15.982331,-5.2597737,-301.78183,43.60773,3.773298e-11,3.4323078e-12,0.91312075,0.91312075,0.9400964,0.039610498,1.0,1.0,1.0,0.9400964,0.91312075,0.0,4.289589e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6782,1.0,0.0,9898.992,0.93143225,-1.5961716,2.4142206e-08,1.0011947,0.09913859,-2.2291815e-07,-2.8141816e-05,0.9988068,-2.2238648e-07,21.588663,0.0,270.18607,14.302753,-16.751772,0.0,14.306811,230.66422,1.0,0.10091185,0.10089606,0.9759526,1.0029283,0.0,-14.989877,-6.5987864,-293.40817,23.2221,3.740883e-11,3.431877e-12,0.9759526,0.9759526,1.0029283,0.039610058,1.0,1.0,1.0,1.0029283,0.9759526,0.0,3.9118586e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6784,1.0,0.0,9898.995,0.9338164,-1.5961716,2.4142206e-08,1.0011942,0.09913743,-2.316037e-07,-2.8554396e-05,0.99880713,-2.310515e-07,21.850014,0.0,281.13174,14.302753,-17.430584,0.0,14.306811,230.66422,1.0,0.100910366,0.10089489,1.0387844,1.0657601,0.0,-13.938272,-7.9117413,-283.87653,2.744777,3.6893343e-11,3.428021e-12,1.0387844,1.0387844,1.0657601,0.03960969,1.0,1.0,1.0,1.0657601,1.0387844,0.0,3.5208362e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6786,1.0,0.0,9898.999,0.9362446,-1.5961716,2.4142206e-08,1.0011939,0.09913626,-2.3940586e-07,-2.8896742e-05,0.99880755,-2.3883524e-07,22.025126,0.0,290.96793,14.302753,-18.0406,0.0,14.306811,230.66422,1.0,0.1009088,0.10089369,1.1016163,1.1285919,0.0,-12.831669,-9.193457,-273.2245,-17.743422,3.6300397e-11,3.4216915e-12,1.1016163,1.1016163,1.1285919,0.039609395,1.0,1.0,1.0,1.1285919,1.1016163,0.0,3.118013e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6788,1.0,0.0,9899.003,0.93870795,-1.5961716,2.4142206e-08,1.0011935,0.099135056,-2.463137e-07,-2.9165045e-05,0.99880797,-2.4572682e-07,22.113308,0.0,299.6558,14.302753,-18.579414,0.0,14.306811,230.66422,1.0,0.10090717,0.10089246,1.1644481,1.1914238,0.0,-11.674436,-10.438871,-261.49414,-38.161633,3.5682634e-11,3.4131142e-12,1.1644481,1.1644481,1.1914238,0.039609164,1.0,1.0,1.0,1.1914238,1.1644481,0.0,2.7049346e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.679,1.0,0.0,9899.006,0.9411972,-1.5961716,2.4142206e-08,1.001193,0.09913383,-2.5229562e-07,-2.9358365e-05,0.9988084,-2.5169467e-07,22.11421,0.0,307.16104,14.302753,-19.044897,0.0,14.306811,230.66422,1.0,0.10090546,0.100891195,1.2272799,1.2542557,0.0,-10.471138,-11.643073,-248.73177,-58.429276,3.507511e-11,3.4014404e-12,1.2272799,1.2272799,1.2542557,0.039609008,1.0,1.0,1.0,1.2542557,1.2272799,0.0,2.2831847e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6792,1.0,0.0,9899.009,0.94370306,-1.5961716,2.4142206e-08,1.0011927,0.099132575,-2.5733104e-07,-2.9480127e-05,0.9988088,-2.5671832e-07,22.027832,0.0,313.45407,14.302753,-19.435213,0.0,14.306811,230.66422,1.0,0.1009037,0.100889914,1.2901118,1.3170875,0.0,-9.226526,-12.801306,-234.98772,-78.46636,3.4437675e-11,3.386841e-12,1.2901118,1.2901118,1.3170875,0.03960892,1.0,1.0,1.0,1.3170875,1.2901118,0.0,1.8543176e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6794,1.0,0.0,9899.012,0.9462162,-1.5961716,2.4142206e-08,1.0011922,0.099131316,-2.6140526e-07,-2.952614e-05,0.9988092,-2.6078308e-07,21.854513,0.0,318.51004,14.302753,-19.748823,0.0,14.306811,230.66422,1.0,0.10090189,0.10088862,1.3529437,1.3799194,0.0,-7.9455132,-13.908999,-220.31624,-98.1938,3.3746016e-11,3.3705126e-12,1.3529437,1.3529437,1.3799194,0.039608907,1.0,1.0,1.0,1.3799194,1.3529437,0.0,1.4199475e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6796,1.0,0.0,9899.015,0.9487274,-1.5961716,2.4142206e-08,1.0011919,0.09913004,-2.6451272e-07,-2.9498055e-05,0.99880964,-2.6388335e-07,21.594936,0.0,322.309,14.302753,-19.984488,0.0,14.306811,230.66422,1.0,0.10090002,0.100887306,1.4157754,1.4427512,0.0,-6.6331544,-14.961782,-204.77524,-117.533745,3.3053633e-11,3.3529572e-12,1.4157754,1.4157754,1.4427512,0.039608967,1.0,1.0,1.0,1.4427512,1.4157754,0.0,9.816944e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6798,1.0,0.0,9899.018,0.9512273,-1.5961716,2.4142206e-08,1.0011914,0.09912876,-2.6665842e-07,-2.9398647e-05,0.99881005,-2.6602416e-07,21.25013,0.0,324.8359,14.302753,-20.141275,0.0,14.306811,230.66422,1.0,0.10089812,0.100885995,1.4786073,1.505583,0.0,-5.29463,-15.9555,-188.42604,-136.40985,3.2379984e-11,3.3334507e-12,1.4786073,1.4786073,1.505583,0.0396091,1.0,1.0,1.0,1.505583,1.4786073,0.0,5.411947e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.68,1.0,0.0,9899.0205,0.9537067,-1.5961716,2.4142206e-08,1.0011909,0.09912748,-2.6779554e-07,-2.922084e-05,0.99881047,-2.671588e-07,20.821451,0.0,326.0808,14.302753,-20.21857,0.0,14.306811,230.66422,1.0,0.10089618,0.10088468,1.5414392,1.5684149,0.0,-3.935223,-16.886227,-171.33318,-154.74763,3.177518e-11,3.3131197e-12,1.5414392,1.5414392,1.5684149,0.0396093,1.0,1.0,1.0,1.5684149,1.5414392,0.0,1.0008092e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6802,1.0,0.0,9899.022,0.9561564,-1.5961716,2.4142206e-08,1.0011905,0.09912621,-2.6797156e-07,-2.897446e-05,0.9988109,-2.6733466e-07,20.310593,0.0,326.03882,14.302753,-20.216068,0.0,14.306811,230.66422,1.0,0.10089422,0.100883365,1.6042709,1.6312468,0.0,-2.5602994,-17.750294,-153.56412,-172.47472,3.125273e-11,3.2926958e-12,1.6042709,1.6042709,1.6312468,0.039609578,1.0,1.0,1.0,1.6312468,1.6042709,-0.0,-3.4001704e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6804,1.0,0.0,9899.024,0.9585674,-1.5961716,2.4142206e-08,1.0011901,0.099124946,-2.6717066e-07,-2.8655306e-05,0.99881136,-2.665359e-07,19.719574,0.0,324.71008,14.302753,-20.133778,0.0,14.306811,230.66422,1.0,0.10089224,0.10088206,1.6671028,1.6940787,0.0,-1.1752857,-18.544289,-135.18896,-189.52112,3.0750034e-11,3.2720749e-12,1.6671028,1.6671028,1.6940787,0.03960992,1.0,1.0,1.0,1.6940787,1.6671028,-0.0,-7.7749105e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6806,1.0,0.0,9899.026,0.9609309,-1.5961716,2.4142206e-08,1.0011896,0.099123694,-2.6539618e-07,-2.8264712e-05,0.9988118,-2.6476584e-07,19.050726,0.0,322.09985,14.302753,-19.972023,0.0,14.306811,230.66422,1.0,0.10089025,0.10088077,1.7299347,1.7569104,0.0,0.21435158,-19.265078,-116.280266,-205.81958,3.0382457e-11,3.2509555e-12,1.7299347,1.7299347,1.7569104,0.03961033,1.0,1.0,1.0,1.7569104,1.7299347,-0.0,-1.2107312e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6808,1.0,0.0,9899.028,0.96323824,-1.5961716,2.4142206e-08,1.0011892,0.099122465,-2.6264547e-07,-2.7808283e-05,0.9988122,-2.620219e-07,18.306688,0.0,318.21838,14.302753,-19.731443,0.0,14.306811,230.66422,1.0,0.10088826,0.100879505,1.7927666,1.8197423,0.0,1.6031275,-19.909817,-96.912636,-221.30576,3.020096e-11,3.2288382e-12,1.7927666,1.7927666,1.8197423,0.039610807,1.0,1.0,1.0,1.8197423,1.7927666,-0.0,-1.6381385e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.681,1.0,0.0,9899.03,0.96548104,-1.5961716,2.4142206e-08,1.0011888,0.09912126,-2.5890793e-07,-2.7282907e-05,0.9988127,-2.5829345e-07,17.490398,0.0,313.08105,14.302753,-19.41299,0.0,14.306811,230.66422,1.0,0.10088627,0.10087825,1.8555983,1.8825742,0.0,2.985561,-20.47596,-77.162506,-235.91855,3.0121346e-11,3.2047654e-12,1.8555983,1.8555983,1.8825742,0.039611347,1.0,1.0,1.0,1.8825742,1.8555983,-0.0,-2.0581712e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6812,1.0,0.0,9899.032,0.9676512,-1.5961716,2.4142206e-08,1.0011883,0.09912008,-2.5422628e-07,-2.6693271e-05,0.9988131,-2.5362317e-07,16.60508,0.0,306.7081,14.302753,-19.01792,0.0,14.306811,230.66422,1.0,0.100884296,0.10087703,1.9184302,1.9454061,0.0,4.356195,-20.961275,-57.107838,-249.60027,3.016945e-11,3.179658e-12,1.9184302,1.9184302,1.9454061,0.039611947,1.0,1.0,1.0,1.9454061,1.9184302,-0.0,-2.4693037e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6814,1.0,0.0,9899.033,0.96974087,-1.5961716,2.4142206e-08,1.0011879,0.09911893,-2.486123e-07,-2.6040083e-05,0.9988135,-2.4802273e-07,15.654225,0.0,299.1247,14.302753,-18.54779,0.0,14.306811,230.66422,1.0,0.100882344,0.10087585,1.9812621,2.0082378,0.0,5.7096205,-21.363846,-36.827774,-262.2969,3.0355905e-11,3.152829e-12,1.9812621,1.9812621,2.0082378,0.03961261,1.0,1.0,1.0,2.0082378,1.9812621,-0.0,-2.8700349e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6816,1.0,0.0,9899.034,0.9717426,-1.5961716,2.4142206e-08,1.0011874,0.09911782,-2.4205437e-07,-2.5330077e-05,0.9988139,-2.4148054e-07,14.641589,0.0,290.36075,14.302753,-18.00446,0.0,14.306811,230.66422,1.0,0.100880414,0.1008747,2.0440938,2.0710697,0.0,7.040496,-21.682085,-16.402357,-273.95837,3.0607242e-11,3.1268959e-12,2.0440938,2.0440938,2.0710697,0.03961333,0.99999994,0.99999994,1.0,2.0710697,2.0440938,-0.0,-3.2589092e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6818,1.0,0.0,9899.036,0.973649,-1.5961716,2.4142206e-08,1.0011871,0.09911675,-2.3462273e-07,-2.4564342e-05,0.9988144,-2.3406672e-07,13.571168,0.0,280.45084,14.302753,-17.39007,0.0,14.306811,230.66422,1.0,0.10087852,0.10087359,2.1069257,2.1339016,0.0,8.343568,-21.914736,4.0878005,-284.53864,3.0877426e-11,3.1016637e-12,2.1069257,2.1069257,2.1339016,0.0396141,0.99999994,0.99999994,1.0,2.1339016,2.1069257,-0.0,-3.6345256e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.682,1.0,0.0,9899.037,0.9754536,-1.5961716,2.4142206e-08,1.0011866,0.09911573,-2.2630988e-07,-2.37401e-05,0.9988148,-2.2577376e-07,12.447186,0.0,269.4341,14.302753,-16.70705,0.0,14.306811,230.66422,1.0,0.10087667,0.100872524,2.1697576,2.1967335,0.0,9.613694,-22.06088,24.561829,-293.99594,3.1155366e-11,3.0746733e-12,2.1697576,2.1697576,2.1967335,0.039614923,0.99999994,0.99999994,1.0,2.1967335,2.1697576,-0.0,-3.9955186e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6822,1.0,0.0,9899.038,0.97714984,-1.5961716,2.4142206e-08,1.0011861,0.09911475,-2.1717337e-07,-2.2871793e-05,0.99881524,-2.1665906e-07,11.274081,0.0,257.35403,14.302753,-15.958094,0.0,14.306811,230.66422,1.0,0.10087486,0.10087151,2.2325895,2.2595654,0.0,10.845862,-22.119944,44.93892,-302.29297,3.1492333e-11,3.0383346e-12,2.2325895,2.2325895,2.2595654,0.039615795,0.99999994,0.99999994,1.0,2.2595654,2.2325895,-0.0,-4.3405755e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6824,1.0,0.0,9899.039,0.9787317,-1.5961716,2.4142206e-08,1.0011858,0.09911383,-2.0725327e-07,-2.1952088e-05,0.99881566,-2.0676264e-07,10.056483,0.0,244.25829,14.302753,-15.146156,0.0,14.306811,230.66422,1.0,0.10087311,0.10087055,2.2954214,2.3223972,0.0,12.035209,-22.091692,65.13866,-309.39694,3.1826562e-11,2.9975237e-12,2.2954214,2.2954214,2.3223972,0.03961671,0.99999994,0.99999994,1.0,2.3223972,2.2954214,-0.0,-4.6683937e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6826,1.0,0.0,9899.039,0.9801938,-1.5961716,2.4142206e-08,1.0011854,0.099112965,-1.9658164e-07,-2.0990505e-05,0.998816,-1.9611643e-07,8.799197,0.0,230.19855,14.302753,-14.274445,0.0,14.306811,230.66422,1.0,0.10087142,0.10086965,2.3582532,2.385229,0.0,13.17704,-21.976238,85.08131,-315.27985,3.1931006e-11,2.9570552e-12,2.3582532,2.3582532,2.385229,0.03961767,0.99999994,0.99999994,1.0,2.385229,2.3582532,-0.0,-4.977806e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6828,1.0,0.0,9899.04,0.98153085,-1.5961716,2.4142206e-08,1.0011849,0.09911215,-1.852075e-07,-1.9987638e-05,0.99881643,-1.8476935e-07,7.507187,0.0,215.23032,14.302753,-13.346398,0.0,14.306811,230.66422,1.0,0.100869805,0.1008688,2.4210851,2.4480608,0.0,14.2668495,-21.774036,104.68817,-319.9185,3.1848368e-11,2.9187527e-12,2.4210851,2.4210851,2.4480608,0.03961866,0.99999994,0.99999994,1.0,2.4480608,2.4210851,-0.0,-5.267734e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.683,1.0,0.0,9899.04,0.9827383,-1.5961716,2.4142206e-08,1.0011846,0.09911141,-1.7319502e-07,-1.8948605e-05,0.99881685,-1.7278542e-07,6.18555,0.0,199.41266,14.302753,-12.36568,0.0,14.306811,230.66422,1.0,0.100868255,0.10086801,2.4839168,2.5108926,0.0,15.300338,-21.485888,123.88187,-323.29453,3.1780377e-11,2.8822216e-12,2.4839168,2.4839168,2.5108926,0.03961969,0.99999994,0.99999994,1.0,2.5108926,2.4839168,-0.0,-5.5371228e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6832,1.0,0.0,9899.041,0.98381203,-1.5961716,2.4142206e-08,1.0011842,0.09911072,-1.6057871e-07,-1.7877235e-05,0.9988172,-1.6019908e-07,4.8395042,0.0,182.808,14.302753,-11.336161,0.0,14.306811,230.66422,1.0,0.10086678,0.100867294,2.5467486,2.5737245,0.0,16.273424,-21.112928,142.58664,-325.39462,3.1788322e-11,2.846253e-12,2.5467486,2.5467486,2.5737245,0.03962075,0.99999994,0.99999994,1.0,2.5737245,2.5467486,-0.0,-5.785001e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6834,1.0,0.0,9899.041,0.9847483,-1.5961716,2.4142206e-08,1.0011839,0.099110104,-1.474046e-07,-1.6776397e-05,0.99881756,-1.4705623e-07,3.4743614,0.0,165.48189,14.302753,-10.261903,0.0,14.306811,230.66422,1.0,0.100865394,0.100866646,2.6095805,2.6365564,0.0,17.182272,-20.656633,160.72867,-326.21054,3.173978e-11,2.8110238e-12,2.6095805,2.6095805,2.6365564,0.039621837,0.99999994,0.99999994,1.0,2.6365564,2.6095805,-0.0,-6.010511e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6836,1.0,0.0,9899.041,0.985544,-1.5961716,2.4142206e-08,1.0011834,0.09910956,-1.3374239e-07,-1.5653213e-05,0.998818,-1.334264e-07,2.0955095,0.0,147.50269,14.302753,-9.147148,0.0,14.306811,230.66422,1.0,0.1008641,0.100866064,2.6724124,2.6993883,0.0,18.02329,-20.118801,178.23636,-325.73904,3.1392052e-11,2.7797027e-12,2.6724124,2.6724124,2.6993883,0.039622944,0.99999994,0.99999994,1.0,2.6993883,2.6724124,-0.0,-6.212892e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
