Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6838,1.0,0.0,9899.042,0.98619664,-1.5961716,2.4142206e-08,1.001183,0.09910908,-1.1960542e-07,-1.4508373e-05,0.99881834,-1.193229e-07,0.7083904,0.0,128.94138,14.302753,-7.9962955,0.0,14.306811,230.66422,1.0,0.1008629,0.10086556,2.7352443,2.7622201,0.0,18.793165,-19.501554,195.04059,-323.98196,3.0829693e-11,2.7505786e-12,2.7352443,2.7352443,2.7622201,0.039624076,0.99999994,0.99999994,1.0,2.7622201,2.7352443,-0.0,-6.3914484e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.684,1.0,0.0,9899.042,0.986704,-1.5961716,2.4142206e-08,1.0011828,0.09910868,-1.05070036e-07,-1.3348789e-05,0.99881864,-1.04821936e-07,-0.6815214,0.0,109.87121,14.302753,-6.813886,0.0,14.306811,230.66422,1.0,0.10086179,0.100865126,2.7980762,2.825052,0.0,19.488853,-18.807333,211.07507,-320.9463,3.0272878e-11,2.722691e-12,2.7980762,2.7980762,2.825052,0.039625213,0.99999994,0.99999994,1.0,2.825052,2.7980762,-0.0,-6.545544e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6842,1.0,0.0,9899.042,0.9870646,-1.5961716,2.4142206e-08,1.0011824,0.09910835,-9.021085e-08,-1.21768935e-05,0.998819,-8.99979e-08,-2.0687406,0.0,90.36744,14.302753,-5.6045876,0.0,14.306811,230.66422,1.0,0.10086079,0.10086477,2.860908,2.887884,0.0,20.107615,-18.038876,226.27652,-316.64395,2.9620743e-11,2.695593e-12,2.860908,2.860908,2.887884,0.03962636,0.99999994,0.99999994,1.0,2.887884,2.860908,-0.0,-6.674695e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6844,1.0,0.0,9899.042,0.98727745,-1.5961716,2.4142206e-08,1.0011821,0.09910809,-7.50652e-08,-1.0997744e-05,0.9988193,-7.488805e-08,-3.4477925,0.0,70.50705,14.302753,-4.3731713,0.0,14.306811,230.66422,1.0,0.10085989,0.10086449,2.92374,2.9507158,0.0,20.647007,-17.199213,240.58492,-311.09195,2.8726355e-11,2.6681973e-12,2.92374,2.92374,2.9507158,0.039627522,0.99999994,0.99999994,1.0,2.9507158,2.92374,-0.0,-6.778504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6846,1.0,0.0,9899.042,0.9873422,-1.5961716,2.4142206e-08,1.0011817,0.09910791,-5.9668466e-08,-9.815001e-06,0.99881965,-5.952769e-08,-4.813235,0.0,50.368416,14.302753,-3.1244986,0.0,14.306811,230.66422,1.0,0.1008591,0.10086429,2.9865718,3.0135477,0.0,21.104898,-16.291664,253.94382,-304.31223,2.7704151e-11,2.6433302e-12,2.9865718,2.9865718,3.0135477,0.039628673,0.99999994,0.99999994,1.0,3.0135477,2.9865718,-0.0,-6.856635e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6848,1.0,0.0,9899.042,0.987259,-1.5961716,2.4142206e-08,1.0011815,0.09910782,-4.4069562e-08,-8.636661e-06,0.99881995,-4.3965613e-08,-6.159679,0.0,30.031027,14.302753,-1.8634962,0.0,14.306811,230.66422,1.0,0.10085842,0.100864165,3.0494037,3.0763793,0.0,21.479486,-15.319807,266.3005,-296.3315,2.6569745e-11,2.6199566e-12,3.0494037,3.0494037,3.0763793,0.039629832,0.99999994,0.99999994,1.0,3.0763793,3.0494037,-0.0,-6.908913e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.685,1.0,0.0,9899.042,0.9870285,-1.5961716,2.4142206e-08,1.0011811,0.09910779,-2.8336421e-08,-7.4656623e-06,0.99882025,-2.82696e-08,-7.481811,0.0,9.575145,14.302753,-0.59514093,0.0,14.306811,230.66422,1.0,0.10085786,0.10086412,3.1122355,3.1392112,0.0,21.76929,-14.287479,277.60617,-287.18134,2.5656095e-11,2.594597e-12,3.1122355,3.1122355,3.1392112,0.039630976,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-6.935237e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6852,1.0,0.0,9899.042,0.98665196,-1.5961716,2.4142206e-08,1.0011809,0.09910784,-1.2530119e-08,-6.302314e-06,0.9988205,-1.2500578e-08,-8.774414,0.0,-10.918498,14.302753,0.67556167,0.0,14.306811,230.66422,1.0,0.100857414,0.10086416,3.1750674,3.202043,0.0,21.97317,-13.198755,287.81625,-276.89777,2.5394279e-11,2.569327e-12,3.1750674,3.1750674,3.202043,0.03963211,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-6.935551e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6854,1.0,0.0,9899.042,0.98613113,-1.5961716,2.4142206e-08,1.0011806,0.099107966,3.2912122e-09,-5.1541347e-06,0.9988208,3.2834546e-09,-10.032386,0.0,-31.369022,14.302753,1.943597,0.0,14.306811,230.66422,1.0,0.10085708,0.10086427,3.2378993,3.264875,0.0,22.090317,-12.057931,296.89044,-265.52142,2.5722159e-11,2.5448933e-12,3.2378993,3.2378993,3.264875,0.039633226,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-6.90987e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6856,1.0,0.0,9899.043,0.9854684,-1.5961716,2.4142206e-08,1.0011804,0.099108174,1.906166e-08,-4.025701e-06,0.998821,1.9016742e-08,-11.250764,0.0,-51.695717,14.302753,3.2039607,0.0,14.306811,230.66422,1.0,0.10085686,0.100864455,3.3007312,3.3277068,0.0,22.120274,-10.86951,304.7929,-253.09718,2.6180695e-11,2.5199935e-12,3.3007312,3.3007312,3.3277068,0.03963433,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-6.858361e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6858,1.0,0.0,9899.043,0.9846665,-1.5961716,2.4142206e-08,1.00118,0.09910845,3.473309e-08,-2.921841e-06,0.99882126,3.4651258e-08,-12.424739,0.0,-71.81837,14.302753,4.451679,0.0,14.306811,230.66422,1.0,0.10085677,0.10086473,3.363563,3.3905387,0.0,22.062922,-9.638182,311.49246,-239.6741,2.6448217e-11,2.4948641e-12,3.363563,3.363563,3.3905387,0.0396354,0.99999994,0.99999994,1.0,3.3905387,3.363563,-0.0,-6.781277e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.686,1.0,0.0,9899.043,0.9837289,-1.5961716,2.4142206e-08,1.0011799,0.0991088,5.023156e-08,-1.8437952e-06,0.9988215,5.0113236e-08,-13.549679,0.0,-91.65755,14.302753,5.681829,0.0,14.306811,230.66422,1.0,0.100856796,0.10086507,3.4263947,3.4533706,0.0,21.918486,-8.368806,316.9627,-225.30518,2.6546312e-11,2.4700968e-12,3.4263947,3.4263947,3.4533706,0.039636448,0.99999994,0.99999994,1.0,3.4533706,3.4263947,-0.0,-6.678976e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6862,1.0,0.0,9899.043,0.9826593,-1.5961716,2.4142206e-08,1.0011797,0.099109225,6.550919e-08,-7.95065e-07,0.99882174,6.535491e-08,-14.621145,0.0,-111.134964,14.302753,6.8895545,0.0,14.306811,230.66422,1.0,0.10085694,0.10086549,3.4892266,3.5162024,0.0,21.687536,-7.066392,321.18204,-210.04707,2.6642098e-11,2.4446994e-12,3.4892266,3.4892266,3.5162024,0.039637465,0.99999994,0.99999994,1.0,3.5162024,3.4892266,-0.0,-6.551869e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6864,1.0,0.0,9899.043,0.981462,-1.5961716,2.4142206e-08,1.0011795,0.099109724,8.0505146e-08,2.1758973e-07,0.998822,8.031558e-08,-15.634909,0.0,-130.17375,14.302753,8.070091,0.0,14.306811,230.66422,1.0,0.1008572,0.10086599,3.5520585,3.5790343,0.0,21.370989,-5.7360797,324.1338,-193.96004,2.6698775e-11,2.4188427e-12,3.5520585,3.5520585,3.5790343,0.03963845,0.99999994,0.99999994,1.0,3.5790343,3.5520585,-0.0,-6.4004894e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6866,1.0,0.0,9899.044,0.98014176,-1.5961716,2.4142206e-08,1.0011792,0.09911029,9.5168694e-08,1.1905855e-06,0.99882215,9.494463e-08,-16.58697,0.0,-148.69878,14.302753,9.21878,0.0,14.306811,230.66422,1.0,0.10085758,0.100866556,3.6148903,3.641866,0.0,20.970089,-4.3831196,325.80634,-177.10756,2.6625332e-11,2.392972e-12,3.6148903,3.6148903,3.641866,0.039639387,0.99999994,0.99999994,1.0,3.641866,3.6148903,-0.0,-6.2254884e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6868,1.0,0.0,9899.044,0.9787038,-1.5961716,2.4142206e-08,1.0011791,0.099110916,1.09442716e-07,2.1227672e-06,0.99882233,1.09185095e-07,-17.47357,0.0,-166.63693,14.302753,10.331086,0.0,14.306811,230.66422,1.0,0.10085807,0.10086718,3.6777222,3.7046978,0.0,20.48642,-3.0128498,326.19308,-159.55615,2.660622e-11,2.3683917e-12,3.6777222,3.6777222,3.7046978,0.039640285,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-6.027545e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.687,1.0,0.0,9899.045,0.9771537,-1.5962464,1.2136915e-07,1.0011789,0.09911162,1.232604e-07,3.0103297e-06,0.9988225,1.2297029e-07,-18.291214,0.0,-183.91742,14.302753,11.402622,0.0,14.306811,230.66422,1.0,0.10085867,0.10086788,3.740554,3.7675297,0.0,19.921892,-1.6306787,325.29248,-141.37506,2.6676572e-11,2.3435173e-12,3.740554,3.740554,3.7675297,0.039641142,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-5.8074384e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6872,1.0,0.0,9899.045,0.97549754,-1.5962464,1.2136915e-07,1.0011787,0.09911238,1.3658453e-07,3.8486714e-06,0.9988227,1.3626311e-07,-19.036673,0.0,-200.47205,14.302753,12.429159,0.0,14.306811,230.66422,1.0,0.10085939,0.10086865,3.803386,3.8303616,0.0,19.278732,-0.24206017,323.10812,-122.63607,2.6818376e-11,2.3182571e-12,3.803386,3.803386,3.8303616,0.03964195,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-5.566062e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6874,1.0,0.0,9899.046,0.97374165,-1.5962464,1.2136915e-07,1.0011786,0.09911319,1.4936653e-07,4.6339346e-06,0.9988228,1.4901507e-07,-19.707006,0.0,-216.23547,14.302753,13.406647,0.0,14.306811,230.66422,1.0,0.100860216,0.10086948,3.8662179,3.8931935,0.0,18.55948,1.1475257,319.6486,-103.41312,2.703849e-11,2.29273e-12,3.8662179,3.8662179,3.8931935,0.039642707,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-5.304491e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6876,1.0,0.0,9899.047,0.97189283,-1.5962464,1.2136915e-07,1.0011784,0.09911406,1.6155695e-07,5.368391e-06,0.998823,1.6117686e-07,-20.299568,0.0,-231.14551,14.302753,14.331226,0.0,14.306811,230.66422,1.0,0.10086115,0.10087036,3.9290497,3.9560254,0.0,17.766973,2.5325954,314.92758,-83.782074,2.7174098e-11,2.2671344e-12,3.9290497,3.9290497,3.9560254,0.03964341,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-5.0234313e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6878,1.0,0.0,9899.048,0.9699581,-1.5962464,1.2136915e-07,1.0011783,0.09911499,1.731204e-07,6.0414723e-06,0.9988231,1.7271314e-07,-20.812021,0.0,-245.14331,14.302753,15.19925,0.0,14.306811,230.66422,1.0,0.100862175,0.1008713,3.9918816,4.018857,0.0,16.904339,3.9076831,308.9637,-63.8204,2.715179e-11,2.2432895e-12,3.9918816,3.9918816,4.018857,0.039644055,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-4.723891e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.688,1.0,0.0,9899.049,0.967945,-1.5962464,1.2136915e-07,1.0011781,0.09911596,1.8401941e-07,6.660068e-06,0.9988232,1.8358656e-07,-21.242344,0.0,-258.1736,14.302753,16.007292,0.0,14.306811,230.66422,1.0,0.1008633,0.10087229,4.0547137,4.081689,0.0,15.974981,5.2673626,301.78052,-43.60689,2.6951122e-11,2.220857e-12,4.0547137,4.0547137,4.081689,0.039644644,0.99999994,0.99999994,1.0,4.081689,4.0547137,-0.0,-4.4073676e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6882,1.0,0.0,9899.05,0.965861,-1.5962464,1.2136915e-07,1.001178,0.09911698,1.9424415e-07,7.2141843e-06,0.99882334,1.937873e-07,-21.588837,0.0,-270.18503,14.302753,16.752165,0.0,14.306811,230.66422,1.0,0.100864515,0.10087333,4.1175456,4.1445208,0.0,14.982569,6.606269,293.40634,-23.221313,2.6743528e-11,2.201292e-12,4.1175456,4.1175456,4.1445208,0.039645173,0.99999994,0.99999994,1.0,4.1445208,4.1175456,-0.0,-4.0750972e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6884,1.0,0.0,9899.051,0.9637142,-1.5962464,1.2136915e-07,1.0011779,0.09911804,2.0367447e-07,7.7039485e-06,0.99882346,2.0319548e-07,-21.850134,0.0,-281.13013,14.302753,17.430927,0.0,14.306811,230.66422,1.0,0.100865826,0.10087441,4.180377,4.2073526,0.0,13.931016,7.9191175,283.87427,-2.7441175,2.6598465e-11,2.1814514e-12,4.180377,4.180377,4.2073526,0.039645642,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-3.7281627e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6886,1.0,0.0,9899.053,0.9615126,-1.5962464,1.2136915e-07,1.0011779,0.09911914,2.1236526e-07,8.130421e-06,0.9988235,2.1186588e-07,-22.025202,0.0,-290.96576,14.302753,18.040901,0.0,14.306811,230.66422,1.0,0.10086721,0.10087553,4.243209,4.2701845,0.0,12.824474,9.200728,273.22186,17.743883,2.6426942e-11,2.1602442e-12,4.243209,4.243209,4.2701845,0.03964604,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-3.367991e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6888,1.0,0.0,9899.055,0.9592646,-1.5962464,1.2136915e-07,1.0011778,0.099120274,2.2023984e-07,8.489336e-06,0.99882364,2.1972198e-07,-22.113354,0.0,-299.65305,14.302753,18.579681,0.0,14.306811,230.66422,1.0,0.10086868,0.10087669,4.306041,4.3330164,0.0,11.66731,10.446044,261.4912,38.161835,2.608087e-11,2.1392406e-12,4.306041,4.306041,4.3330164,0.03964638,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-2.9958905e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.689,1.0,0.0,9899.056,0.95697856,-1.5962464,1.2136915e-07,1.0011777,0.09912144,2.2727673e-07,8.783079e-06,0.9988237,2.2674236e-07,-22.114239,0.0,-307.15778,14.302753,19.04514,0.0,14.306811,230.66422,1.0,0.10087022,0.10087787,4.3688726,4.3958483,0.0,10.464088,11.650149,248.7286,58.42916,2.5424718e-11,2.1168275e-12,4.3688726,4.3688726,4.3958483,0.039646648,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-2.613275e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6892,1.0,0.0,9899.058,0.9546631,-1.5962464,1.2136915e-07,1.0011775,0.09912262,2.3346315e-07,9.006862e-06,0.99882376,2.3291426e-07,-22.027853,0.0,-313.4503,14.302753,19.435438,0.0,14.306811,230.66422,1.0,0.100871824,0.10087909,4.4317045,4.45868,0.0,9.219558,12.808294,234.9844,78.46588,2.4627161e-11,2.0950884e-12,4.4317045,4.4317045,4.45868,0.039646853,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-2.2216057e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6894,1.0,0.0,9899.06,0.95232683,-1.5962464,1.2136915e-07,1.0011775,0.09912382,2.3875882e-07,9.162387e-06,0.9988238,2.3819752e-07,-21.854538,0.0,-318.50577,14.302753,19.749039,0.0,14.306811,230.66422,1.0,0.10087349,0.100880325,4.4945364,4.521512,0.0,7.9386306,13.915909,220.31285,98.19291,2.3815392e-11,2.0739766e-12,4.4945364,4.4945364,4.521512,0.03964699,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-1.8223608e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6896,1.0,0.0,9899.0625,0.9499785,-1.5962464,1.2136915e-07,1.0011774,0.09912504,2.4316458e-07,9.24724e-06,0.99882394,2.4259296e-07,-21.59498,0.0,-322.30426,14.303077,19.984701,0.0,14.306811,230.6696,1.0,0.100875214,0.10088158,4.5573683,4.584344,0.0,6.62636,14.96862,204.77185,117.53242,2.3035355e-11,2.0523043e-12,4.5573683,4.5573683,4.584344,0.039647065,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-1.4170091e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6898,1.0,0.0,9899.064,0.9476268,-1.5962464,1.2136915e-07,1.0011774,0.09912628,2.4666156e-07,9.2629625e-06,0.99882394,2.4608175e-07,-21.2502,0.0,-324.83078,14.303077,20.141499,0.0,14.306811,230.6696,1.0,0.10087698,0.10088284,4.6202,4.647176,0.0,5.2879252,15.9622755,188.42273,136.40807,2.2280048e-11,2.0287014e-12,4.6202,4.6202,4.647176,0.039647065,1.0,1.0,1.0,4.647176,4.6202,-0.0,-1.0070765e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.69,1.0,0.0,9899.066,0.94528055,-1.5962464,1.2136915e-07,1.0011773,0.09912752,2.4924265e-07,9.207842e-06,0.998824,2.4865676e-07,-20.82156,0.0,-326.07538,14.303077,20.21881,0.0,14.306811,230.6696,1.0,0.10087879,0.10088412,4.683032,4.7100077,0.0,3.9286072,16.892952,171.33,154.74536,2.1540311e-11,2.005536e-12,4.683032,4.683032,4.7100077,0.039646998,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-5.9409926e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6902,1.0,0.0,9899.069,0.94294834,-1.5962464,1.2136915e-07,1.0011773,0.09912877,2.508812e-07,9.086508e-06,0.99882406,2.502915e-07,-20.31075,0.0,-326.0331,14.303077,20.21633,0.0,14.306811,230.6696,1.0,0.10088063,0.1008854,4.745864,4.7728395,0.0,2.5537703,17.756979,153.56114,172.47195,2.0869018e-11,1.9849417e-12,4.745864,4.745864,4.7728395,0.039646864,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-1.7960262e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6904,1.0,0.0,9899.072,0.94063884,-1.5962464,1.2136915e-07,1.0011773,0.099130005,2.5158354e-07,8.89362e-06,0.9988241,2.5099223e-07,-19.719786,0.0,-324.70413,14.303077,20.134068,0.0,14.306811,230.6696,1.0,0.1008825,0.10088667,4.808696,4.8356714,0.0,1.1688399,18.550945,135.18625,189.5179,2.0241815e-11,1.9633355e-12,4.808696,4.808696,4.8356714,0.039646663,1.0,1.0,1.0,4.8356714,4.808696,0.0,2.3487452e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6906,1.0,0.0,9899.075,0.9383606,-1.5962464,1.2136915e-07,1.0011772,0.09913125,2.513687e-07,8.634964e-06,0.9988242,2.5077793e-07,-19.051,0.0,-322.09375,14.303077,19.97235,0.0,14.306811,230.6696,1.0,0.10088439,0.100887954,4.8715277,4.8985033,0.0,-0.22071896,19.271719,116.27786,205.81589,1.9639573e-11,1.939148e-12,4.8715277,4.8715277,4.8985033,0.039646402,1.0,1.0,1.0,4.8985033,4.8715277,0.0,6.4780314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6908,1.0,0.0,9899.078,0.93612194,-1.5962464,1.2136915e-07,1.0011772,0.09913247,2.5019747e-07,8.306627e-06,0.99882424,2.4960949e-07,-18.307032,0.0,-318.21222,14.303077,19.731812,0.0,14.306811,230.6696,1.0,0.1008863,0.10088921,4.9343596,4.961335,0.0,-1.6094229,19.916454,96.91058,221.30164,1.8970183e-11,1.9172188e-12,4.9343596,4.9343596,4.961335,0.039646074,1.0,1.0,1.0,4.961335,4.9343596,0.0,1.0576546e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.691,1.0,0.0,9899.081,0.9339311,-1.5962464,1.2136915e-07,1.0011771,0.099133685,2.481226e-07,7.916904e-06,0.99882424,2.4753948e-07,-17.490814,0.0,-313.07486,14.303077,19.413403,0.0,14.306811,230.6696,1.0,0.100888215,0.100890465,4.9971914,5.024167,0.0,-2.9917917,20.482607,77.16085,235.91402,1.8190954e-11,1.8952125e-12,4.9971914,4.9971914,5.024167,0.039645683,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.4629099e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6912,1.0,0.0,9899.085,0.9317961,-1.5962464,1.2136915e-07,1.0011771,0.09913487,2.4512153e-07,7.463481e-06,0.9988243,2.4454548e-07,-16.605572,0.0,-306.702,14.303077,19.018381,0.0,14.306811,230.6696,1.0,0.10089012,0.100891694,5.0600233,5.0869985,0.0,-4.3623705,20.967941,57.106606,249.59538,1.7353998e-11,1.8731473e-12,5.0600233,5.0600233,5.0869985,0.039645225,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.8620923e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6914,1.0,0.0,9899.088,0.9297246,-1.5962464,1.2136915e-07,1.0011771,0.09913604,2.4120575e-07,6.945464e-06,0.99882436,2.4063894e-07,-15.654794,0.0,-299.11868,14.303077,18.548302,0.0,14.306811,230.6696,1.0,0.10089203,0.1008929,5.122855,5.1498303,0.0,-5.7157507,21.370544,36.826984,262.29172,1.6546629e-11,1.853372e-12,5.122855,5.122855,5.1498303,0.03964472,1.0,1.0,1.0,5.1498303,5.122855,0.0,2.2537359e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6916,1.0,0.0,9899.092,0.9277242,-1.5962464,1.2136915e-07,1.001177,0.09913718,2.3641822e-07,6.3679886e-06,0.9988244,2.3586267e-07,-14.642234,0.0,-290.35495,14.303077,18.005022,0.0,14.306811,230.6696,1.0,0.10089392,0.10089408,5.185687,5.212662,0.0,-7.046591,21.688826,16.40202,273.9529,1.5886868e-11,1.8338584e-12,5.185687,5.185687,5.212662,0.03964415,1.0,1.0,1.0,5.212662,5.185687,0.0,2.6364091e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6918,1.0,0.0,9899.096,0.9258022,-1.5962464,1.2136915e-07,1.001177,0.09913828,2.3074456e-07,5.7354473e-06,0.9988244,2.3020237e-07,-13.571887,0.0,-280.4453,14.303077,17.390686,0.0,14.306811,230.6696,1.0,0.100895785,0.100895226,5.248519,5.275494,0.0,-8.34964,21.921528,-4.0876822,284.533,1.5167161e-11,1.8146663e-12,5.248519,5.248519,5.275494,0.039643526,1.0,1.0,1.0,5.275494,5.248519,0.0,3.0087236e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.692,1.0,0.0,9899.1,0.92396545,-1.5962464,1.2136915e-07,1.0011768,0.099139355,2.2424159e-07,5.0457447e-06,0.9988245,2.237147e-07,-12.447977,0.0,-269.4289,14.303077,16.707714,0.0,14.306811,230.6696,1.0,0.10089763,0.100896336,5.311351,5.338326,0.0,-9.619755,22.067732,-24.561264,293.99017,1.4225551e-11,1.7990047e-12,5.311351,5.311351,5.338326,0.039642848,1.0,1.0,1.0,5.338326,5.311351,0.0,3.3692874e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6922,1.0,0.0,9899.104,0.9222206,-1.5962464,1.2136915e-07,1.0011768,0.09914039,2.169259e-07,4.307935e-06,0.99882454,2.1641623e-07,-11.274939,0.0,-257.34918,14.303077,15.958805,0.0,14.306811,230.6696,1.0,0.100899436,0.1008974,5.3741827,5.401158,0.0,-10.851923,22.126862,-44.93793,302.2871,1.318818e-11,1.7840805e-12,5.3741827,5.3741827,5.401158,0.039642118,1.0,1.0,1.0,5.401158,5.3741827,0.0,3.7168085e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6924,1.0,0.0,9899.108,0.9205739,-1.5962464,1.2136915e-07,1.0011768,0.099141374,2.088099e-07,3.5173991e-06,0.9988246,2.0831932e-07,-10.0574,0.0,-244.25383,14.303077,15.146914,0.0,14.306811,230.6696,1.0,0.1009012,0.10089842,5.4370146,5.4639897,0.0,-12.041283,22.098682,-65.13726,309.39108,1.2128211e-11,1.7683478e-12,5.4370146,5.4370146,5.4639897,0.039641347,1.0,1.0,1.0,5.4639897,5.4370146,0.0,4.0500204e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6926,1.0,0.0,9899.112,0.91903114,-1.5962464,1.2136915e-07,1.0011767,0.09914231,1.999519e-07,2.6808657e-06,0.99882466,1.9948214e-07,-8.800167,0.0,-230.19452,14.303077,14.275241,0.0,14.306811,230.6696,1.0,0.100902915,0.100899406,5.4998465,5.5268216,0.0,-13.183139,21.983307,-85.07955,315.27408,1.11083955e-11,1.7516988e-12,5.4998465,5.4998465,5.5268216,0.039640527,1.0,1.0,1.0,5.5268216,5.4998465,0.0,4.3677463e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6928,1.0,0.0,9899.117,0.9175979,-1.5962464,1.2136915e-07,1.0011766,0.09914321,1.903677e-07,1.8017203e-06,0.9988247,1.899205e-07,-7.5082,0.0,-215.22675,14.303077,13.347229,0.0,14.306811,230.6696,1.0,0.100904584,0.10090034,5.5626783,5.5896535,0.0,-14.272986,21.781187,-104.6861,319.91284,1.0047598e-11,1.7330604e-12,5.5626783,5.5626783,5.5896535,0.03963967,1.0,1.0,1.0,5.5896535,5.5626783,0.0,4.668822e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.693,1.0,0.0,9899.121,0.91627914,-1.5962464,1.2136915e-07,1.0011766,0.09914404,1.8012385e-07,8.816118e-07,0.99882483,1.7970075e-07,-6.186598,0.0,-199.40956,14.303077,12.36654,0.0,14.306811,230.6696,1.0,0.100906186,0.10090121,5.62551,5.6524854,0.0,-15.306523,21.49312,-123.879524,323.2891,8.964092e-12,1.7138781e-12,5.62551,5.62551,5.6524854,0.039638776,1.0,1.0,1.0,5.6524854,5.62551,0.0,4.952184e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6932,1.0,0.0,9899.126,0.9150795,-1.5962464,1.2136915e-07,1.0011765,0.099144824,1.6921732e-07,-7.165865e-08,0.9988249,1.6881985e-07,-4.840575,0.0,-182.80539,14.303077,11.337042,0.0,14.306811,230.6696,1.0,0.10090772,0.10090202,5.688342,5.7153172,0.0,-16.279669,21.120245,-142.58408,325.38947,7.885915e-12,1.6928597e-12,5.688342,5.688342,5.7153172,0.03963784,1.0,1.0,1.0,5.7153172,5.688342,0.0,5.2168254e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6934,1.0,0.0,9899.131,0.91400313,-1.5962464,1.2136915e-07,1.0011764,0.09914555,1.577238e-07,-1.0608348e-06,0.99882495,1.5735336e-07,-3.475444,0.0,-165.47977,14.303077,10.262799,0.0,14.306811,230.6696,1.0,0.100909196,0.10090278,5.751174,5.778149,0.0,-17.188585,20.66403,-160.72595,326.20572,6.6850392e-12,1.666571e-12,5.751174,5.751174,5.778149,0.039636884,1.0,1.0,1.0,5.778149,5.751174,0.0,5.4618297e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6936,1.0,0.0,9899.136,0.9130538,-1.5962464,1.2136915e-07,1.0011764,0.09914621,1.456802e-07,-2.0765308e-06,0.9988251,1.4533808e-07,-2.0965922,0.0,-147.50104,14.303077,9.148049,0.0,14.306811,230.6696,1.0,0.10091058,0.100903474,5.814006,5.840981,0.0,-18.029684,20.126276,-178.23355,325.7346,5.4151713e-12,1.6439862e-12,5.814006,5.814006,5.840981,0.0396359,1.0,1.0,1.0,5.840981,5.814006,0.0,5.686299e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6938,1.0,0.0,9899.141,0.91223466,-1.5962464,1.2136915e-07,1.0011762,0.099146806,1.3312612e-07,-3.1189586e-06,0.9988252,1.3281351e-07,-0.70946085,0.0,-128.94019,14.303077,7.997194,0.0,14.306811,230.6696,1.0,0.10091189,0.10090409,5.8768373,5.903813,0.0,-18.799643,19.509104,-195.03778,323.97797,4.2853143e-12,1.6256018e-12,5.8768373,5.8768373,5.903813,0.039634883,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.8894475e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.694,1.0,0.0,9899.1455,0.91154844,-1.5962464,1.2136915e-07,1.0011761,0.09914733,1.2011003e-07,-4.183599e-06,0.9988253,1.1982802e-07,0.68047583,0.0,-109.87043,14.303077,6.8147726,0.0,14.306811,230.6696,1.0,0.10091312,0.10090466,5.939669,5.966645,0.0,-19.495426,18.81495,-211.07233,320.94275,3.5230354e-12,1.611342e-12,5.939669,5.939669,5.966645,0.039633855,1.0000001,1.0000001,1.0,5.966645,5.939669,0.0,6.0706e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6942,1.0,0.0,9899.15,0.91099745,-1.5962464,1.2136915e-07,1.001176,0.0991478,1.06694216e-07,-5.264062e-06,0.99882543,1.0644372e-07,2.0677326,0.0,-90.36704,14.303077,5.6054525,0.0,14.306811,230.6696,1.0,0.100914255,0.10090515,6.002501,6.0294766,0.0,-20.114286,18.046553,-226.2739,316.64093,3.064521e-12,1.599269e-12,6.002501,6.002501,6.0294766,0.039632812,1.0000001,1.0000001,1.0,6.0294766,6.002501,0.0,6.2291384e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6944,1.0,0.0,9899.155,0.9105834,-1.5962464,1.2136915e-07,1.0011759,0.09914819,9.2914576e-08,-6.3569078e-06,0.99882555,9.269646e-08,3.4468343,0.0,-70.50698,14.303077,4.3740063,0.0,14.306811,230.6696,1.0,0.1009153,0.10090557,6.065333,6.0923085,0.0,-20.653778,17.206944,-240.5825,311.08948,2.758214e-12,1.5848031e-12,6.065333,6.065333,6.0923085,0.039631754,1.0000001,1.0000001,1.0,6.0923085,6.065333,0.0,6.3645416e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6946,1.0,0.0,9899.16,0.91030747,-1.5962464,1.2136915e-07,1.0011756,0.09914852,7.8836166e-08,-7.460074e-06,0.99882567,7.865112e-08,4.8123384,0.0,-50.368633,14.303077,3.1252937,0.0,14.306811,230.6696,1.0,0.100916244,0.100905925,6.128165,6.1551404,0.0,-21.111776,16.299437,-253.94167,304.3103,2.5293355e-12,1.5695858e-12,6.128165,6.128165,6.1551404,0.039630692,1.0000001,1.0000001,1.0,6.1551404,6.128165,0.0,6.476387e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6948,1.0,0.0,9899.165,0.9101704,-1.5962464,1.2136915e-07,1.0011755,0.09914877,6.451914e-08,-8.568118e-06,0.99882585,6.436772e-08,6.158856,0.0,-30.031466,14.303077,1.8642429,0.0,14.306811,230.6696,1.0,0.10091709,0.1009062,6.1909966,6.2179723,0.0,-21.486467,15.327612,-266.29868,296.33014,2.3241892e-12,1.5537683e-12,6.1909966,6.1909966,6.2179723,0.03962962,1.0000001,1.0000001,1.0,6.2179723,6.1909966,0.0,6.564318e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.695,1.0,0.0,9899.171,0.91017234,-1.5962464,1.2136915e-07,1.0011754,0.09914896,4.9974158e-08,-9.675469e-06,0.99882597,4.985689e-08,7.4810724,0.0,-9.575737,14.303077,0.5958305,0.0,14.306811,230.6696,1.0,0.10091783,0.10090641,6.2538285,6.2808037,0.0,-21.776379,14.295305,-277.60477,287.1805,2.0030718e-12,1.535502e-12,6.2538285,6.2538285,6.2808037,0.039628558,1.0000001,1.0000001,1.0,6.2808037,6.2538285,0.0,6.628056e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6952,1.0,0.0,9899.176,0.91031295,-1.5962464,1.2136915e-07,1.0011752,0.09914906,3.5279776e-08,-1.0780515e-05,0.99882615,3.5197e-08,8.773769,0.0,10.917825,14.303077,-0.67493737,0.0,14.306811,230.6696,1.0,0.10091847,0.100906536,0.03347508,0.06045045,0.0,-21.980358,13.20659,-287.8153,276.8975,1.503005e-12,1.5145432e-12,0.03347508,0.03347508,0.06045045,0.039627492,1.0000001,1.0000001,1.0,0.06045045,0.03347508,0.0,6.6674446e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6954,1.0,0.0,9899.181,0.9105914,-1.5962464,1.2136915e-07,1.001175,0.0991491,2.048418e-08,-1.1878025e-05,0.9988263,2.0436126e-08,10.031844,0.0,31.368341,14.303077,-1.9430455,0.0,14.306811,230.6696,1.0,0.100919,0.100906596,0.09630692,0.123282306,0.0,-22.097607,12.065762,-296.89,265.52167,7.8950155e-13,1.4953092e-12,0.09630692,0.09630692,0.123282306,0.03962644,1.0000001,1.0000001,1.0,0.123282306,0.09630692,0.0,6.682401e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6956,1.0,0.0,9899.186,0.9110064,-1.5962464,1.2136915e-07,1.0011748,0.09914907,5.6680514e-09,-1.2963391e-05,0.99882656,5.6547567e-09,11.250333,0.0,51.695107,14.303077,-3.203489,0.0,14.306811,230.6696,1.0,0.10091942,0.10090658,0.15913875,0.18611416,0.0,-22.127657,10.877324,-304.79306,253.09795,-1.3418257e-13,1.4823387e-12,0.15913875,0.15913875,0.18611416,0.039625395,1.0000001,1.0000001,1.0,0.18611416,0.15913875,0.0,6.67293e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6958,1.0,0.0,9899.191,0.9115559,-1.5962464,1.2136915e-07,1.0011747,0.09914897,-9.1645616e-09,-1.4036967e-05,0.99882674,-9.143069e-09,12.424425,0.0,71.8179,14.303077,-4.451293,0.0,14.306811,230.6696,1.0,0.10091973,0.10090649,0.2219706,0.24894601,0.0,-22.07039,9.645966,-311.49323,239.67532,-1.1764203e-12,1.4719626e-12,0.2219706,0.2219706,0.24894601,0.03962437,1.0000001,1.0000001,1.0,0.24894601,0.2219706,0.0,6.63912e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.696,1.0,0.0,9899.196,0.91223764,-1.5962464,1.2136915e-07,1.0011744,0.099148795,-2.3909227e-08,-1.5085862e-05,0.998827,-2.3853167e-08,13.549487,0.0,91.65731,14.303077,-5.6815333,0.0,14.306811,230.6696,1.0,0.10091993,0.10090632,0.28480244,0.31177786,0.0,-21.926033,8.376547,-316.9641,225.3068,-2.1280909e-12,1.4613079e-12,0.28480244,0.28480244,0.31177786,0.039623365,1.0000001,1.0000001,1.0,0.31177786,0.28480244,0.0,6.581159e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6962,1.0,0.0,9899.201,0.9130488,-1.5962464,1.2136915e-07,1.0011742,0.09914854,-3.8547128e-08,-1.6113485e-05,0.99882716,-3.8456765e-08,14.621078,0.0,111.13503,14.303077,-6.8893538,0.0,14.306811,230.6696,1.0,0.100920014,0.10090608,0.3476343,0.3746097,0.0,-21.695154,7.0740767,-321.18408,210.04904,-3.0590166e-12,1.4495875e-12,0.3476343,0.3476343,0.3746097,0.039622385,1.0000001,1.0000001,1.0,0.3746097,0.3476343,0.0,6.499356e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6964,1.0,0.0,9899.206,0.9139861,-1.5962464,1.2136915e-07,1.001174,0.099148236,-5.300306e-08,-1.711489e-05,0.9988274,-5.2878832e-08,15.634968,0.0,130.17421,14.303077,-8.069988,0.0,14.306811,230.6696,1.0,0.10091999,0.100905776,0.41046613,0.43744156,0.0,-21.378666,5.7436967,-324.1365,193.9623,-4.070688e-12,1.4370055e-12,0.41046613,0.41046613,0.43744156,0.039621428,1.0000001,1.0000001,1.0,0.43744156,0.41046613,0.0,6.394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6966,1.0,0.0,9899.211,0.9150457,-1.5962464,1.2136915e-07,1.0011737,0.09914785,-6.723252e-08,-1.8085515e-05,0.9988277,-6.707498e-08,16.587156,0.0,148.69968,14.303077,-9.218775,0.0,14.306811,230.6696,1.0,0.10091986,0.1009054,0.47329795,0.5002734,0.0,-20.977814,4.390657,-325.80972,177.11003,-4.876368e-12,1.4236127e-12,0.47329795,0.47329795,0.5002734,0.039620508,1.0000001,1.0000001,1.0,0.5002734,0.47329795,0.0,6.2655246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6968,1.0,0.0,9899.216,0.9162234,-1.5962464,1.2136915e-07,1.0011735,0.0991474,-8.1197875e-08,-1.9022855e-05,0.99882793,-8.100765e-08,17.473883,0.0,166.63835,14.303077,-10.3311825,0.0,14.306811,230.6696,1.0,0.10091961,0.10090496,0.5361298,0.5631053,0.0,-20.49418,3.020297,-326.1971,159.55875,-5.291367e-12,1.4094742e-12,0.5361298,0.5361298,0.5631053,0.039619613,1.0000001,1.0000001,1.0,0.5631053,0.5361298,0.0,6.114474e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.697,1.0,0.0,9899.221,0.9175146,-1.5962464,1.2136915e-07,1.0011731,0.09914689,-9.4808186e-08,-1.9922198e-05,0.9988282,-9.458613e-08,18.29165,0.0,183.91942,14.303077,-11.402818,0.0,14.306811,230.6696,1.0,0.10091926,0.10090444,0.59896165,0.6259371,0.0,-19.929676,1.638026,-325.29715,141.37772,-5.387403e-12,1.395233e-12,0.59896165,0.59896165,0.6259371,0.039618768,1.0,1.0,1.0,0.6259371,0.59896165,0.0,5.941455e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6972,1.0,0.0,9899.226,0.91891426,-1.5962464,1.2136915e-07,1.0011729,0.09914632,-1.08041235e-07,-2.0779582e-05,0.9988285,-1.0778824e-07,19.037228,0.0,200.47467,14.303077,-12.429453,0.0,14.306811,230.6696,1.0,0.1009188,0.10090386,0.6617935,0.688769,0.0,-19.286526,0.249299,-323.11337,122.6387,-5.1944837e-12,1.3805068e-12,0.6617935,0.6617935,0.688769,0.039617956,1.0,1.0,1.0,0.688769,0.6617935,0.0,5.7471837e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6974,1.0,0.0,9899.23,0.9204169,-1.5962464,1.2136915e-07,1.0011727,0.09914569,-1.2084658e-07,-2.1595399e-05,0.99882877,-1.2056366e-07,19.707674,0.0,216.23878,14.303077,-13.407036,0.0,14.306811,230.6696,1.0,0.10091823,0.10090323,0.7246253,0.75160086,0.0,-18.56727,-1.1404028,-319.65442,103.415634,-4.6415107e-12,1.3650062e-12,0.7246253,0.7246253,0.75160086,0.03961719,1.0,1.0,1.0,0.75160086,0.7246253,0.0,5.5324225e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6976,1.0,0.0,9899.235,0.9220166,-1.5962464,1.2136915e-07,1.0011723,0.099144995,-1.3317846e-07,-2.236025e-05,0.99882907,-1.3286676e-07,20.30034,0.0,231.14954,14.303077,-14.331707,0.0,14.306811,230.6696,1.0,0.10091756,0.10090253,0.78745717,0.8144327,0.0,-17.774746,-2.5255945,-314.93393,83.784386,-3.8242473e-12,1.3492531e-12,0.78745717,0.78745717,0.8144327,0.039616466,1.0,1.0,1.0,0.8144327,0.78745717,0.0,5.29809e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6978,1.0,0.0,9899.239,0.9237075,-1.5962464,1.2136915e-07,1.001172,0.09914425,-1.4497968e-07,-2.3080176e-05,0.99882936,-1.4464045e-07,20.812891,0.0,245.14807,14.303077,-15.199817,0.0,14.306811,230.6696,1.0,0.10091679,0.10090178,0.850289,0.87726456,0.0,-16.912083,-3.9008088,-308.97052,63.82244,-2.8971873e-12,1.3335141e-12,0.850289,0.850289,0.87726456,0.039615795,1.0,1.0,1.0,0.87726456,0.850289,0.0,5.04484e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.698,1.0,0.0,9899.244,0.9254829,-1.5962464,1.2136915e-07,1.0011717,0.09914345,-1.5621316e-07,-2.3746836e-05,0.9988297,-1.5584774e-07,21.2433,0.0,258.17914,14.303077,-16.00794,0.0,14.306811,230.6696,1.0,0.10091592,0.10090097,0.9131208,0.9400964,0.0,-15.982682,-5.2606177,-301.78772,43.608566,-1.9965414e-12,1.317836e-12,0.9131208,0.9131208,0.9400964,0.039615173,1.0,1.0,1.0,0.9400964,0.9131208,0.0,4.7737373e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6982,1.0,0.0,9899.248,0.9273361,-1.5962464,1.2136915e-07,1.0011714,0.09914261,-1.6681103e-07,-2.435655e-05,0.99883,-1.6642093e-07,21.589869,0.0,270.1913,14.303077,-16.752886,0.0,14.306811,230.6696,1.0,0.10091496,0.10090011,0.9759527,1.0029283,0.0,-14.990214,-6.5996547,-293.41388,23.222542,-1.2312832e-12,1.3018975e-12,0.9759527,0.9759527,1.0029283,0.039614607,1.0,1.0,1.0,1.0029283,0.9759527,0.0,4.4858265e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6984,1.0,0.0,9899.253,0.92926013,-1.5962464,1.2136915e-07,1.001171,0.099141724,-1.7679639e-07,-2.4913787e-05,0.9988304,-1.7638307e-07,21.85123,0.0,281.1372,14.303077,-17.431715,0.0,14.306811,230.6696,1.0,0.10091392,0.10089921,1.0387845,1.0657601,0.0,-13.938596,-7.912634,-283.88202,2.7448273,-4.758491e-13,1.2861252e-12,1.0387845,1.0387845,1.0657601,0.039614096,1.0,1.0,1.0,1.0657601,1.0387845,0.0,4.1822016e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6986,1.0,0.0,9899.257,0.9312476,-1.5962464,1.2136915e-07,1.0011706,0.0991408,-1.860899e-07,-2.5408992e-05,0.99883074,-1.8565498e-07,22.02635,0.0,290.97357,14.303077,-18.041748,0.0,14.306811,230.6696,1.0,0.10091278,0.100898266,1.1016164,1.1285919,0.0,-12.831977,-9.194374,-273.2298,-17.743763,3.7535087e-13,1.2703872e-12,1.1016164,1.1016164,1.1285919,0.039613638,1.0,1.0,1.0,1.1285919,1.1016164,0.0,3.8642728e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6988,1.0,0.0,9899.261,0.93329114,-1.5962464,1.2136915e-07,1.0011703,0.09913983,-1.9465963e-07,-2.5843801e-05,0.9988311,-1.9420482e-07,22.11454,0.0,299.66162,14.303077,-18.580576,0.0,14.306811,230.6696,1.0,0.100911565,0.100897275,1.1644481,1.1914238,0.0,-11.674726,-10.4398155,-261.49924,-38.16237,1.3887862e-12,1.2534969e-12,1.1644481,1.1644481,1.1914238,0.039613243,1.0,1.0,1.0,1.1914238,1.1644481,0.0,3.5331084e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.699,1.0,0.0,9899.265,0.9353829,-1.5962464,1.2136915e-07,1.0011699,0.099138826,-2.0249938e-07,-2.6222153e-05,0.99883145,-2.020264e-07,22.115452,0.0,307.16702,14.303077,-19.046074,0.0,14.306811,230.6696,1.0,0.100910276,0.10089626,1.22728,1.2542557,0.0,-10.47141,-11.644042,-248.73662,-58.430405,2.3642332e-12,1.2358445e-12,1.22728,1.22728,1.2542557,0.039612908,1.0,1.0,1.0,1.2542557,1.22728,0.0,3.1900786e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6992,1.0,0.0,9899.269,0.9375152,-1.5962464,1.2136915e-07,1.0011696,0.0991378,-2.0954425e-07,-2.6534653e-05,0.9988318,-2.0905496e-07,22.02908,0.0,313.4602,14.303077,-19.436405,0.0,14.306811,230.6696,1.0,0.10090891,0.1008952,1.2901119,1.3170875,0.0,-9.226778,-12.802301,-234.99231,-78.46788,3.0780849e-12,1.2180651e-12,1.2901119,1.2901119,1.3170875,0.03961263,1.0,1.0,1.0,1.3170875,1.2901119,0.0,2.8364077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6994,1.0,0.0,9899.272,0.9396799,-1.5962464,1.2136915e-07,1.0011692,0.09913674,-2.1581043e-07,-2.678498e-05,0.99883217,-2.1530667e-07,21.855764,0.0,318.51627,14.303077,-19.750025,0.0,14.306811,230.6696,1.0,0.10090749,0.10089412,1.3529437,1.3799194,0.0,-7.9457426,-13.910023,-220.32057,-98.1957,3.6814245e-12,1.2016918e-12,1.3529437,1.3529437,1.3799194,0.03961242,1.0,1.0,1.0,1.3799194,1.3529437,0.0,2.4734135e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6996,1.0,0.0,9899.275,0.941869,-1.5962464,1.2136915e-07,1.0011688,0.09913567,-2.2127165e-07,-2.6966807e-05,0.9988326,-2.2075531e-07,21.596193,0.0,322.3153,14.303077,-19.9857,0.0,14.306811,230.6696,1.0,0.100906,0.10089302,1.4157755,1.4427512,0.0,-6.6333604,-14.962832,-204.77928,-117.53603,4.2970284e-12,1.1841452e-12,1.4157755,1.4157755,1.4427512,0.03961227,1.0,1.0,1.0,1.4427512,1.4157755,0.0,2.1024725e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.6998,1.0,0.0,9899.279,0.9440744,-1.5962464,1.2136915e-07,1.0011684,0.099134564,-2.2589455e-07,-2.7086262e-05,0.99883294,-2.253676e-07,21.251387,0.0,324.84232,14.303077,-20.1425,0.0,14.306811,230.6696,1.0,0.10090446,0.100891896,1.4786074,1.505583,0.0,-5.294811,-15.956576,-188.4298,-136.41252,4.867067e-12,1.1660452e-12,1.4786074,1.4786074,1.505583,0.039612185,1.0,1.0,1.0,1.505583,1.4786074,0.0,1.7250018e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7,1.0,0.0,9899.282,0.9462878,-1.5962464,1.2136915e-07,1.001168,0.09913346,-2.2966987e-07,-2.7141314e-05,0.99883336,-2.2913429e-07,20.822708,0.0,326.08728,14.303077,-20.219803,0.0,14.306811,230.6696,1.0,0.10090287,0.10089076,1.5414392,1.5684149,0.0,-3.9353771,-16.887331,-171.33661,-154.75067,5.3036017e-12,1.1486295e-12,1.5414392,1.5414392,1.5684149,0.039612163,1.0,1.0,1.0,1.5684149,1.5414392,0.0,1.3424117e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7002,1.0,0.0,9899.285,0.94850105,-1.5962464,1.2136915e-07,1.0011677,0.09913234,-2.3258748e-07,-2.7129672e-05,0.9988337,-2.3204528e-07,20.31185,0.0,326.04532,14.303077,-20.217306,0.0,14.306811,230.6696,1.0,0.10090124,0.100889616,1.604271,1.6312468,0.0,-2.560425,-17.751423,-153.56721,-172.47812,5.586899e-12,1.1322122e-12,1.604271,1.604271,1.6312468,0.0396122,1.0,1.0,1.0,1.6312468,1.604271,0.0,9.561306e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7004,1.0,0.0,9899.288,0.950706,-1.5962464,1.2136915e-07,1.0011672,0.09913122,-2.3462968e-07,-2.7050706e-05,0.99883413,-2.3408292e-07,19.720825,0.0,324.7166,14.303077,-20.13502,0.0,14.306811,230.6696,1.0,0.10089957,0.10088845,1.6671029,1.6940787,0.0,-1.1753814,-18.545444,-135.19173,-189.52489,5.7851397e-12,1.1164834e-12,1.6671029,1.6671029,1.6940787,0.03961231,1.0,1.0,1.0,1.6940787,1.6671029,0.0,5.6757647e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7006,1.0,0.0,9899.291,0.9528944,-1.5962464,1.2136915e-07,1.0011668,0.099130094,-2.3579662e-07,-2.6911654e-05,0.99883455,-2.3524733e-07,19.051971,0.0,322.10635,14.303077,-19.973269,0.0,14.306811,230.6696,1.0,0.10089787,0.1008873,1.7299347,1.7569104,0.0,0.21428722,-19.266258,-116.28266,-205.8237,5.9935017e-12,1.1006526e-12,1.7299347,1.7299347,1.7569104,0.039612476,1.0,1.0,1.0,1.7569104,1.7299347,0.0,1.7820145e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7008,1.0,0.0,9899.294,0.95505834,-1.5962464,1.2136915e-07,1.0011665,0.09912898,-2.3609107e-07,-2.6706137e-05,0.99883497,-2.3554128e-07,18.307926,0.0,318.22488,14.303077,-19.73269,0.0,14.306811,230.6696,1.0,0.10089615,0.10088615,1.7927666,1.8197423,0.0,1.6030959,-19.91102,-96.91465,-221.31021,6.2945218e-12,1.0843586e-12,1.7927666,1.7927666,1.8197423,0.0396127,1.0,1.0,1.0,1.8197423,1.7927666,-0.0,-2.1054687e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.701,1.0,0.0,9899.296,0.95718986,-1.5962464,1.2136915e-07,1.001166,0.09912786,-2.3551704e-07,-2.643718e-05,0.9988354,-2.3496877e-07,17.491625,0.0,313.08746,14.303077,-19.414234,0.0,14.306811,230.6696,1.0,0.100894414,0.100885,1.8555984,1.8825742,0.0,2.9855633,-20.477188,-77.16414,-235.92334,6.6500256e-12,1.0684876e-12,1.8555984,1.8555984,1.8825742,0.039612994,1.0,1.0,1.0,1.8825742,1.8555984,-0.0,-5.9722898e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7012,1.0,0.0,9899.299,0.9592811,-1.5962464,1.2136915e-07,1.0011656,0.099126756,-2.3406433e-07,-2.6105692e-05,0.99883574,-2.3351963e-07,16.606293,0.0,306.71445,14.303077,-19.01916,0.0,14.306811,230.6696,1.0,0.10089266,0.100883864,1.9184302,1.9454061,0.0,4.3562326,-20.962524,-57.109074,-249.60538,6.9330084e-12,1.0540218e-12,1.9184302,1.9184302,1.9454061,0.03961334,1.0,1.0,1.0,1.9454061,1.9184302,-0.0,-9.8040855e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7014,1.0,0.0,9899.301,0.96132445,-1.5962464,1.2136915e-07,1.0011652,0.099125676,-2.3176909e-07,-2.5717547e-05,0.99883616,-2.3122993e-07,15.655422,0.0,299.13092,14.303077,-18.549025,0.0,14.306811,230.6696,1.0,0.10089091,0.10088274,1.9812621,2.0082378,0.0,5.7096944,-21.365116,-36.8286,-262.30234,7.094924e-12,1.0394139e-12,1.9812621,1.9812621,2.0082378,0.03961375,1.0,1.0,1.0,2.0082378,1.9812621,-0.0,-1.3586844e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7016,1.0,0.0,9899.303,0.9633125,-1.5962464,1.2136915e-07,1.0011648,0.09912461,-2.2861626e-07,-2.5265183e-05,0.9988366,-2.2808462e-07,14.642767,0.0,290.36685,14.303077,-18.005686,0.0,14.306811,230.6696,1.0,0.10088916,0.10088164,2.0440938,2.0710697,0.0,7.0406065,-21.683374,-16.402767,-273.96408,7.185202e-12,1.0233043e-12,2.0440938,2.0440938,2.0710697,0.039614215,1.0,1.0,1.0,2.0710697,2.0440938,-0.0,-1.7306844e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7018,1.0,0.0,9899.305,0.965238,-1.5962464,1.2136915e-07,1.0011643,0.09912356,-2.2462174e-07,-2.4758916e-05,0.998837,-2.2409957e-07,13.572325,0.0,280.45682,14.303077,-17.391285,0.0,14.306811,230.6696,1.0,0.100887425,0.10088056,2.1069257,2.1339016,0.0,8.343717,-21.91604,4.087817,-284.54462,7.399467e-12,1.006e-12,2.1069257,2.1069257,2.1339016,0.039614733,1.0,1.0,1.0,2.1339016,2.1069257,-0.0,-2.0950619e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.702,1.0,0.0,9899.307,0.96709394,-1.5962464,1.2136915e-07,1.001164,0.09912255,-2.1980992e-07,-2.4193687e-05,0.9988374,-2.1929911e-07,12.448319,0.0,269.4399,14.303077,-16.708252,0.0,14.306811,230.6696,1.0,0.1008857,0.10087951,2.1697576,2.1967335,0.0,9.613881,-22.0622,24.562279,-294.0022,7.759672e-12,9.895087e-13,2.1697576,2.1697576,2.1967335,0.039615307,1.0,1.0,1.0,2.1967335,2.1697576,-0.0,-2.4504569e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7022,1.0,0.0,9899.309,0.96887374,-1.5962464,1.2136915e-07,1.0011636,0.09912157,-2.1421282e-07,-2.3578525e-05,0.99883777,-2.137152e-07,11.2751875,0.0,257.35962,14.303077,-15.959279,0.0,14.306811,230.6696,1.0,0.100884,0.10087849,2.2325895,2.2595654,0.0,10.846087,-22.121275,44.93981,-302.29944,8.044146e-12,9.736848e-13,2.2325895,2.2325895,2.2595654,0.039615933,1.0,1.0,1.0,2.2595654,2.2325895,-0.0,-2.7955899e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7024,1.0,0.0,9899.31,0.9705709,-1.5962464,1.2136915e-07,1.0011631,0.099120624,-2.0781987e-07,-2.2912984e-05,0.9988382,-2.0733725e-07,10.057561,0.0,244.26364,14.303077,-15.147324,0.0,14.306811,230.6696,1.0,0.10088232,0.10087751,2.2954214,2.3223972,0.0,12.035472,-22.093033,65.13999,-309.40363,8.228117e-12,9.579813e-13,2.2954214,2.2954214,2.3223972,0.039616603,0.99999994,0.99999994,1.0,2.3223972,2.2954214,-0.0,-3.1292096e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7026,1.0,0.0,9899.312,0.9721794,-1.5962464,1.2136915e-07,1.0011628,0.099119715,-2.006767e-07,-2.220077e-05,0.9988386,-2.0021082e-07,8.800244,0.0,230.20366,14.303077,-14.275591,0.0,14.306811,230.6696,1.0,0.10088069,0.10087657,2.3582532,2.385229,0.0,13.177341,-21.977587,85.0831,-315.28674,8.2547155e-12,9.417356e-13,2.3582532,2.3582532,2.385229,0.039617322,0.99999994,0.99999994,1.0,2.385229,2.3582532,-0.0,-3.450101e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7028,1.0,0.0,9899.3125,0.97369355,-1.5962464,1.2136915e-07,1.0011624,0.09911885,-1.9281381e-07,-2.1438787e-05,0.99883896,-1.9236636e-07,7.5082006,0.0,215.23514,14.303077,-13.347522,0.0,14.306811,230.6696,1.0,0.10087909,0.10087567,2.4210851,2.4480608,0.0,14.267189,-21.775389,104.690414,-319.92554,8.102246e-12,9.27155e-13,2.4210851,2.4210851,2.4480608,0.039618082,0.99999994,0.99999994,1.0,2.4480608,2.4210851,-0.0,-3.7571276e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.703,1.0,0.0,9899.314,0.9751079,-1.5962464,1.2136915e-07,1.0011619,0.09911803,-1.8424814e-07,-2.0638576e-05,0.9988394,-1.838207e-07,6.1865287,0.0,199.41716,14.303077,-12.366778,0.0,14.306811,230.6696,1.0,0.10087754,0.10087482,2.483917,2.5108926,0.0,15.300714,-21.487242,123.88456,-323.30173,7.9090415e-12,9.133326e-13,2.483917,2.483917,2.5108926,0.039618887,0.99999994,0.99999994,1.0,2.5108926,2.483917,-0.0,-4.049197e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7032,1.0,0.0,9899.315,0.97641754,-1.5962464,1.2136915e-07,1.0011616,0.09911726,-1.750155e-07,-1.9796586e-05,0.99883974,-1.7460961e-07,4.8404455,0.0,182.81218,14.303077,-11.337232,0.0,14.306811,230.6696,1.0,0.10087604,0.10087401,2.5467489,2.5737245,0.0,16.273836,-21.11428,142.58978,-325.40195,7.8108735e-12,9.0013365e-13,2.5467489,2.5467489,2.5737245,0.039619725,0.99999994,0.99999994,1.0,2.5737245,2.5467489,-0.0,-4.3252523e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7034,1.0,0.0,9899.316,0.97761786,-1.5962464,1.2136915e-07,1.0011612,0.099116534,-1.6515776e-07,-1.8920895e-05,0.99884015,-1.6477486e-07,3.475264,0.0,165.48572,14.303077,-10.262945,0.0,14.306811,230.6696,1.0,0.1008746,0.100873254,2.6095805,2.6365564,0.0,17.182716,-20.65798,160.73225,-326.21796,7.809505e-12,8.8587563e-13,2.6095805,2.6095805,2.6365564,0.039620597,0.99999994,0.99999994,1.0,2.6365564,2.6095805,-0.0,-4.584317e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7036,1.0,0.0,9899.317,0.9787047,-1.5962464,1.2136915e-07,1.0011609,0.09911587,-1.5471082e-07,-1.801203e-05,0.9988405,-1.5435225e-07,2.096372,0.0,147.50615,14.303077,-9.148159,0.0,14.306811,230.6696,1.0,0.10087323,0.10087256,2.6724124,2.6993883,0.0,18.023767,-20.12014,178.24037,-325.74652,8.04623e-12,8.7033814e-13,2.6724124,2.6724124,2.6993883,0.0396215,0.99999994,0.99999994,1.0,2.6993883,2.6724124,-0.0,-4.8254737e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7038,1.0,0.0,9899.318,0.97967434,-1.5962464,1.2136915e-07,1.0011605,0.09911525,-1.4371146e-07,-1.7070966e-05,0.99884087,-1.433785e-07,0.7092115,0.0,128.94444,14.303077,-7.997274,0.0,14.306811,230.6696,1.0,0.10087192,0.10087191,2.7352443,2.7622201,0.0,18.79367,-19.502882,195.04504,-323.98947,8.5777305e-12,8.563675e-13,2.7352443,2.7352443,2.7622201,0.039622426,0.99999994,0.99999994,1.0,2.7622201,2.7352443,-0.0,-5.0478693e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.704,1.0,0.0,9899.319,0.9805236,-1.5962464,1.2136915e-07,1.0011601,0.0991147,-1.321995e-07,-1.6106149e-05,0.9988412,-1.3189329e-07,-0.68074274,0.0,109.87385,14.303077,-6.8148303,0.0,14.306811,230.6696,1.0,0.100870684,0.10087133,2.7980762,2.825052,0.0,19.48939,-18.808645,211.07994,-320.9538,9.2156985e-12,8.446344e-13,2.7980762,2.7980762,2.825052,0.03962338,0.99999994,0.99999994,1.0,2.825052,2.7980762,-0.0,-5.25074e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7042,1.0,0.0,9899.32,0.98124945,-1.5962464,1.2136915e-07,1.0011598,0.09911421,-1.2021775e-07,-1.512048e-05,0.9988416,-1.1993937e-07,-2.068005,0.0,90.369644,14.303077,-5.605496,0.0,14.306811,230.6696,1.0,0.10086953,0.10087081,2.860908,2.887884,0.0,20.108175,-18.04017,226.28178,-316.65143,9.8054785e-12,8.317365e-13,2.860908,2.860908,2.887884,0.039624352,0.99999994,0.99999994,1.0,2.887884,2.860908,-0.0,-5.43336e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7044,1.0,0.0,9899.321,0.9818497,-1.5962464,1.2136915e-07,1.0011594,0.099113785,-1.0782725e-07,-1.4116492e-05,0.9988419,-1.0757764e-07,-3.4471004,0.0,70.5088,14.303077,-4.374044,0.0,14.306811,230.6696,1.0,0.100868456,0.100870356,2.92374,2.9507158,0.0,20.647589,-17.200489,240.59058,-311.09937,1.0265635e-11,8.1631804e-13,2.92374,2.92374,2.9507158,0.039625343,0.99999994,0.99999994,1.0,2.9507158,2.92374,-0.0,-5.595116e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7046,1.0,0.0,9899.321,0.98232234,-1.5962464,1.2136915e-07,1.0011591,0.09911341,-9.507356e-08,-1.30976305e-05,0.99884224,-9.485354e-08,-4.8125863,0.0,50.369698,14.303077,-3.1253333,0.0,14.306811,230.6696,1.0,0.100867465,0.10086996,2.9865718,3.0135477,0.0,21.105501,-16.292915,253.94984,-304.31955,1.0822208e-11,8.0042385e-13,2.9865718,2.9865718,3.0135477,0.039626345,0.99999994,0.99999994,1.0,3.0135477,2.9865718,-0.0,-5.7354715e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
