Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7048,1.0,0.0,9899.322,0.98266596,-1.5962464,1.2136915e-07,1.0011588,0.099113114,-8.20039e-08,-1.20669865e-05,0.99884254,-8.181418e-08,-6.159074,0.0,30.031828,14.303077,-1.8642927,0.0,14.306811,230.6696,1.0,0.10086657,0.10086963,3.0494037,3.0763793,0.0,21.480106,-15.321033,266.3069,-296.3387,1.16152305e-11,7.845311e-13,3.0494037,3.0494037,3.0763793,0.03962736,0.99999994,0.99999994,1.0,3.0763793,3.0494037,-0.0,-5.853937e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.705,1.0,0.0,9899.323,0.98287964,-1.5962464,1.2136915e-07,1.0011585,0.09911288,-6.8662516e-08,-1.10298715e-05,0.9988429,-6.85037e-08,-7.4812493,0.0,9.575452,14.303077,-0.5958989,0.0,14.306811,230.6696,1.0,0.10086576,0.10086938,3.1122355,3.1392112,0.0,21.769924,-14.288676,277.61288,-287.18835,1.2383823e-11,7.699032e-13,3.1122355,3.1122355,3.1392112,0.039628375,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-5.950101e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7052,1.0,0.0,9899.323,0.9829629,-1.5962464,1.2136915e-07,1.0011581,0.09911271,-5.5102493e-08,-9.990067e-06,0.9988432,-5.497508e-08,-8.773894,0.0,-10.9186945,14.303077,0.6748425,0.0,14.306811,230.6696,1.0,0.10086505,0.100869186,3.1750674,3.202043,0.0,21.973814,-13.19992,287.82327,-276.90457,1.2891611e-11,7.55935e-13,3.1750674,3.1750674,3.202043,0.039629396,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-6.023686e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7054,1.0,0.0,9899.324,0.98291576,-1.5962464,1.2136915e-07,1.0011579,0.09911261,-4.1403517e-08,-8.948443e-06,0.99884343,-4.1307803e-08,-10.031908,0.0,-31.369728,14.303077,1.9429165,0.0,14.306811,230.6696,1.0,0.10086443,0.10086907,3.2378993,3.264875,0.0,22.090971,-12.059063,296.89774,-265.528,1.3232481e-11,7.442755e-13,3.2378993,3.2378993,3.264875,0.039630413,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-6.074475e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7056,1.0,0.0,9899.324,0.98273873,-1.5962464,1.2136915e-07,1.0011576,0.09911258,-2.7571499e-08,-7.914131e-06,0.9988437,-2.7507777e-08,-11.250326,0.0,-51.696938,14.303077,3.2033188,0.0,14.306811,230.6696,1.0,0.10086392,0.100869015,3.3007312,3.3277068,0.0,22.120932,-10.870605,304.80045,-253.10352,1.34980065e-11,7.308859e-13,3.3007312,3.3007312,3.3277068,0.039631426,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-6.102358e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7058,1.0,0.0,9899.325,0.98243284,-1.5962464,1.2136915e-07,1.0011573,0.09911261,-1.3661818e-08,-6.8892673e-06,0.998844,-1.3630251e-08,-12.42434,0.0,-71.8201,14.303077,4.4510756,0.0,14.306811,230.6696,1.0,0.10086351,0.10086904,3.3635628,3.3905387,0.0,22.06358,-9.63924,311.50024,-239.68015,1.3737152e-11,7.1519304e-13,3.3635628,3.3635628,3.3905387,0.039632425,0.99999994,0.99999994,1.0,3.3905387,3.3635628,-0.0,-6.1072775e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.706,1.0,0.0,9899.326,0.98199946,-1.5962464,1.2136915e-07,1.001157,0.09911271,2.6462643e-10,-5.8757005e-06,0.99884427,2.6401512e-10,-13.549317,0.0,-91.65979,14.303077,5.6812625,0.0,14.306811,230.6696,1.0,0.100863196,0.10086912,3.4263947,3.4533706,0.0,21.919142,-8.369824,316.97067,-225.31088,1.3910634e-11,7.003306e-13,3.4263947,3.4263947,3.4533706,0.03963342,0.99999994,0.99999994,1.0,3.4533706,3.4263947,-0.0,-6.089273e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7062,1.0,0.0,9899.326,0.98144054,-1.5962464,1.2136915e-07,1.0011568,0.099112876,1.415244e-08,-4.8782977e-06,0.9988445,1.4119753e-08,-14.620818,0.0,-111.137726,14.303077,6.8890247,0.0,14.306811,230.6696,1.0,0.10086299,0.10086928,3.4892266,3.5162024,0.0,21.688189,-7.0673704,321.19016,-210.05243,1.4027803e-11,6.8745465e-13,3.4892266,3.4892266,3.5162024,0.03963439,0.99999994,0.99999994,1.0,3.5162024,3.4892266,-0.0,-6.048483e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7064,1.0,0.0,9899.327,0.9807585,-1.5962464,1.2136915e-07,1.0011566,0.09911311,2.7958384e-08,-3.8992052e-06,0.99884474,2.7893826e-08,-15.634614,0.0,-130.17702,14.303077,8.069596,0.0,14.306811,230.6696,1.0,0.10086288,0.10086951,3.5520585,3.5790343,0.0,21.371632,-5.7370167,324.14203,-193.96501,1.4082809e-11,6.7535956e-13,3.5520585,3.5520585,3.5790343,0.03963534,0.99999994,0.99999994,1.0,3.5790343,3.5520585,-0.0,-5.985107e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7066,1.0,0.0,9899.328,0.9799561,-1.5962464,1.2136915e-07,1.0011563,0.099113405,4.161899e-08,-2.944041e-06,0.998845,4.1522902e-08,-16.586704,0.0,-148.70253,14.303077,9.218318,0.0,14.306811,230.6696,1.0,0.10086289,0.1008698,3.6148903,3.641866,0.0,20.970718,-4.384014,325.81467,-177.11214,1.4113709e-11,6.600672e-13,3.6148903,3.6148903,3.641866,0.03963627,0.99999994,0.99999994,1.0,3.641866,3.6148903,-0.0,-5.8994264e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7068,1.0,0.0,9899.328,0.97903675,-1.5962464,1.2136915e-07,1.0011561,0.09911378,5.5074466e-08,-2.0130979e-06,0.9988452,5.4947343e-08,-17.473333,0.0,-166.64117,14.303077,10.330657,0.0,14.306811,230.6696,1.0,0.100862995,0.10087016,3.6777222,3.7046978,0.0,20.487036,-3.0137017,326.20145,-159.56029,1.4132542e-11,6.433882e-13,3.6777222,3.6777222,3.7046978,0.039637174,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-5.7918065e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.707,1.0,0.0,9899.329,0.9780041,-1.5962464,1.2136915e-07,1.0011559,0.0991142,6.830807e-08,-1.1174867e-06,0.99884546,6.815043e-08,-18.291002,0.0,-183.92212,14.303077,11.402224,0.0,14.306811,230.6696,1.0,0.10086321,0.10087059,3.740554,3.7675297,0.0,19.92249,-1.6314877,325.30087,-141.37875,1.41545066e-11,6.3014627e-13,3.740554,3.740554,3.7675297,0.039638046,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-5.6626966e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7072,1.0,0.0,9899.33,0.9768622,-1.5963197,-1.0087163e-07,1.0011557,0.09911469,8.127644e-08,-2.514205e-07,0.99884564,8.10889e-08,-19.036482,0.0,-200.4772,14.303077,12.428789,0.0,14.306811,230.6696,1.0,0.100863524,0.10087107,3.803386,3.8303616,0.0,19.279308,-0.24282667,323.1165,-122.639275,1.41406565e-11,6.182213e-13,3.803386,3.803386,3.8303616,0.039638884,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-5.5126502e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7074,1.0,0.0,9899.331,0.9756156,-1.5963197,-1.0087163e-07,1.0011555,0.09911524,9.390541e-08,5.775268e-07,0.9988458,9.368877e-08,-19.706835,0.0,-216.24106,14.303077,13.406303,0.0,14.306811,230.6696,1.0,0.10086394,0.10087162,3.8662179,3.8931935,0.0,18.560034,1.1468014,319.6569,-103.41583,1.4083041e-11,6.064256e-13,3.8662179,3.8662179,3.8931935,0.03963969,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-5.3422415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7076,1.0,0.0,9899.332,0.9742693,-1.5963197,-1.0087163e-07,1.0011554,0.09911584,1.061622e-07,1.366242e-06,0.998846,1.05917316e-07,-20.299412,0.0,-231.1515,14.303077,14.330907,0.0,14.306811,230.6696,1.0,0.100864455,0.10087223,3.9290497,3.9560254,0.0,17.7675,2.5319126,314.9358,-83.78427,1.3964625e-11,5.948847e-13,3.9290497,3.9290497,3.9560254,0.03964045,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-5.1522342e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7078,1.0,0.0,9899.333,0.9728283,-1.5963197,-1.0087163e-07,1.0011551,0.0991165,1.17983525e-07,2.114117e-06,0.9988462,1.17711416e-07,-20.811878,0.0,-245.14967,14.303077,15.198953,0.0,14.306811,230.6696,1.0,0.100865066,0.1008729,3.9918816,4.018857,0.0,16.904837,3.9070406,308.97177,-63.822086,1.3658608e-11,5.8294385e-13,3.9918816,3.9918816,4.018857,0.03964117,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-4.9432312e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.708,1.0,0.0,9899.334,0.9712984,-1.5963197,-1.0087163e-07,1.001155,0.09911721,1.293542e-07,2.8138954e-06,0.99884635,1.290559e-07,-21.242208,0.0,-258.18033,14.303077,16.007015,0.0,14.306811,230.6696,1.0,0.100865774,0.10087361,4.0547132,4.081689,0.0,15.975449,5.2667594,301.7884,-43.608047,1.32976815e-11,5.698542e-13,4.0547132,4.0547132,4.081689,0.039641846,0.99999994,0.99999994,1.0,4.081689,4.0547132,-0.0,-4.716221e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7082,1.0,0.0,9899.336,0.96968544,-1.5963197,-1.0087163e-07,1.0011549,0.09911797,1.4021509e-07,3.4698467e-06,0.9988465,1.398918e-07,-21.588707,0.0,-270.19208,14.303077,16.751904,0.0,14.306811,230.6696,1.0,0.10086658,0.10087439,4.117545,4.1445208,0.0,14.983004,6.605703,293.414,-23.221933,1.3053121e-11,5.568708e-13,4.117545,4.117545,4.1445208,0.039642476,0.99999994,0.99999994,1.0,4.1445208,4.117545,-0.0,-4.472206e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7084,1.0,0.0,9899.337,0.9679956,-1.5963197,-1.0087163e-07,1.0011547,0.099118784,1.5053848e-07,4.0765512e-06,0.99884665,1.5019143e-07,-21.850006,0.0,-281.13748,14.303077,17.430681,0.0,14.306811,230.6696,1.0,0.10086747,0.10087521,4.180377,4.2073526,0.0,13.931418,7.9185877,283.88168,-2.7441974,1.2896397e-11,5.429394e-13,4.180377,4.180377,4.2073526,0.039643057,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-4.212172e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7086,1.0,0.0,9899.338,0.9662354,-1.5963197,-1.0087163e-07,1.0011545,0.09911963,1.602638e-07,4.631064e-06,0.99884677,1.5989437e-07,-22.025074,0.0,-290.97336,14.303077,18.040668,0.0,14.306811,230.6696,1.0,0.10086845,0.10087607,4.243209,4.2701845,0.0,12.8248415,9.2002325,273.229,17.744345,1.2788942e-11,5.269203e-13,4.243209,4.243209,4.2701845,0.039643586,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-3.9370402e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7088,1.0,0.0,9899.34,0.96441144,-1.5963197,-1.0087163e-07,1.0011544,0.09912053,1.6939046e-07,5.128859e-06,0.9988469,1.6900003e-07,-22.11322,0.0,-299.6609,14.303077,18.579458,0.0,14.306811,230.6696,1.0,0.10086951,0.10087697,4.306041,4.3330164,0.0,11.667641,10.44558,261.49805,38.162834,1.2486219e-11,5.113202e-13,4.306041,4.306041,4.3330164,0.03964406,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-3.6477026e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.709,1.0,0.0,9899.342,0.9625307,-1.5963197,-1.0087163e-07,1.0011543,0.09912146,1.7787299e-07,5.571862e-06,0.998847,1.7746305e-07,-22.1141,0.0,-307.1658,14.303077,19.044922,0.0,14.306811,230.6696,1.0,0.10087065,0.100877926,4.3688726,4.3958483,0.0,10.464383,11.649715,248.7351,58.430695,1.1796072e-11,4.978905e-13,4.3688726,4.3688726,4.3958483,0.039644483,0.99999994,0.99999994,1.0,4.3958483,4.3688726,-0.0,-3.3451418e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7092,1.0,0.0,9899.344,0.9606002,-1.5963197,-1.0087163e-07,1.0011542,0.09912242,1.8565868e-07,5.9602808e-06,0.9988471,1.8523083e-07,-22.027704,0.0,-313.45847,14.303077,19.435226,0.0,14.306811,230.6696,1.0,0.10087185,0.10087891,4.4317045,4.45868,0.0,9.219816,12.807888,234.99052,78.46793,1.0808214e-11,4.880385e-13,4.4317045,4.4317045,4.45868,0.039644852,0.99999994,0.99999994,1.0,4.45868,4.4317045,-0.0,-3.030649e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7094,1.0,0.0,9899.346,0.95862734,-1.5963197,-1.0087163e-07,1.0011541,0.09912341,1.9274655e-07,6.2897698e-06,0.9988472,1.9230242e-07,-21.854378,0.0,-318.51407,14.303077,19.748829,0.0,14.306811,230.6696,1.0,0.100873135,0.10087992,4.4945364,4.521512,0.0,7.9388523,13.915526,220.31857,98.19549,9.5804155e-12,4.7859953e-13,4.4945364,4.4945364,4.521512,0.039645158,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-2.7053492e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7096,1.0,0.0,9899.348,0.9566195,-1.5963197,-1.0087163e-07,1.0011541,0.09912444,1.9908934e-07,6.55808e-06,0.9988473,1.9863063e-07,-21.594805,0.0,-322.31265,14.303393,19.984493,0.0,14.306811,230.6749,1.0,0.10087448,0.100880966,4.5573683,4.584344,0.0,6.626545,14.96826,204.77716,117.535484,8.339542e-12,4.6777426e-13,4.5573683,4.5573683,4.584344,0.03964541,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-2.3705123e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7098,1.0,0.0,9899.35,0.95458424,-1.5963197,-1.0087163e-07,1.001154,0.099125475,2.046792e-07,6.76697e-06,0.99884737,2.0420764e-07,-21.250008,0.0,-324.8392,14.303393,20.141289,0.0,14.306811,230.6749,1.0,0.10087589,0.10088203,4.6202,4.647176,0.0,5.288074,15.961935,188.42758,136.41162,7.133314e-12,4.559778e-13,4.6202,4.6202,4.647176,0.039645605,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.0274005e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.71,1.0,0.0,9899.352,0.9525291,-1.5963197,-1.0087163e-07,1.0011538,0.09912654,2.0949325e-07,6.914582e-06,0.9988475,2.0901064e-07,-20.821348,0.0,-326.0838,14.303393,20.218596,0.0,14.306811,230.6749,1.0,0.100877345,0.10088312,4.683032,4.7100077,0.0,3.92872,16.89263,171.3344,154.74939,5.929227e-12,4.4611192e-13,4.683032,4.683032,4.7100077,0.039645743,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-1.6773262e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7102,1.0,0.0,9899.3545,0.95046175,-1.5963197,-1.0087163e-07,1.0011538,0.09912761,2.1352531e-07,7.003614e-06,0.99884754,2.1303345e-07,-20.310518,0.0,-326.0415,14.303393,20.216108,0.0,14.306811,230.6749,1.0,0.10087886,0.10088423,4.745864,4.7728395,0.0,2.5538483,17.75667,153.56506,172.47643,4.8739207e-12,4.3874079e-13,4.745864,4.745864,4.7728395,0.039645813,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-1.3215907e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7104,1.0,0.0,9899.356,0.94838995,-1.5963197,-1.0087163e-07,1.0011537,0.09912871,2.1674421e-07,7.0298893e-06,0.9988476,2.1624496e-07,-19.719532,0.0,-324.71246,14.303393,20.13384,0.0,14.306811,230.6749,1.0,0.10088041,0.10088535,4.808696,4.8356714,0.0,1.1688839,18.550648,135.18968,189.52278,4.0225167e-12,4.3007338e-13,4.808696,4.808696,4.8356714,0.03964583,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-9.615217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7106,1.0,0.0,9899.359,0.94632137,-1.5963197,-1.0087163e-07,1.0011536,0.099129796,2.1913561e-07,6.9951952e-06,0.9988477,2.1863089e-07,-19.050722,0.0,-322.10196,14.303393,19.97211,0.0,14.306811,230.6749,1.0,0.100881994,0.100886464,4.8715277,4.8985033,0.0,-0.22070771,19.27143,116.280785,205.82118,3.3717742e-12,4.201601e-13,4.8715277,4.8715277,4.8985033,0.03964578,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-5.9847483e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7108,1.0,0.0,9899.362,0.94426364,-1.5963197,-1.0087163e-07,1.0011536,0.0991309,2.2072774e-07,6.897091e-06,0.9988478,2.2021938e-07,-18.306728,0.0,-318.2203,14.303393,19.731562,0.0,14.306811,230.6749,1.0,0.10088362,0.1008876,4.9343596,4.961335,0.0,-1.6094431,19.91617,96.913,221.3073,2.796168e-12,4.0825836e-13,4.9343596,4.9343596,4.961335,0.039645676,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.3380693e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.711,1.0,0.0,9899.365,0.9422243,-1.5963197,-1.0087163e-07,1.0011535,0.099131994,2.2150893e-07,6.7411643e-06,0.99884784,2.209988e-07,-17.490484,0.0,-313.08276,14.303393,19.41314,0.0,14.306811,230.6749,1.0,0.100885265,0.10088872,4.9971914,5.024167,0.0,-2.991842,20.482327,77.16275,235.92001,2.2206794e-12,3.946654e-13,4.9971914,4.9971914,5.024167,0.03964552,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.3111952e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7112,1.0,0.0,9899.368,0.9402111,-1.5963197,-1.0087163e-07,1.0011535,0.09913309,2.214746e-07,6.5255663e-06,0.9988479,2.2096457e-07,-16.605213,0.0,-306.7097,14.303393,19.018103,0.0,14.306811,230.6749,1.0,0.100886926,0.10088985,5.0600233,5.0869985,0.0,-4.362449,20.967663,57.107986,249.60168,1.6087061e-12,3.8139427e-13,5.0600233,5.0600233,5.0869985,0.0396453,1.0,1.0,1.0,5.0869985,5.0600233,0.0,4.9493396e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7114,1.0,0.0,9899.371,0.9382312,-1.5963197,-1.0087163e-07,1.0011533,0.09913418,2.2061813e-07,6.249203e-06,0.99884796,2.2011011e-07,-15.654408,0.0,-299.12616,14.303393,18.548008,0.0,14.306811,230.6749,1.0,0.10088861,0.10089097,5.122855,5.1498303,0.0,-5.7158556,21.370264,36.827847,262.2983,8.3905094e-13,3.7152426e-13,5.122855,5.122855,5.1498303,0.03964502,1.0,1.0,1.0,5.1498303,5.122855,0.0,8.563139e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7116,1.0,0.0,9899.375,0.936292,-1.5963197,-1.0087163e-07,1.0011533,0.09913525,2.1894007e-07,5.9164427e-06,0.998848,2.1843593e-07,-14.64182,0.0,-290.36212,14.303393,18.004713,0.0,14.306811,230.6749,1.0,0.10089029,0.100892074,5.185687,5.212662,0.0,-7.0467205,21.688541,16.402367,273.95975,1.4315377e-15,3.6176634e-13,5.185687,5.185687,5.212662,0.03964469,1.0,1.0,1.0,5.212662,5.185687,0.0,1.2139241e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7118,1.0,0.0,9899.378,0.9344006,-1.5963197,-1.0087163e-07,1.0011532,0.0991363,2.1644189e-07,5.5276523e-06,0.9988481,2.1594354e-07,-13.571445,0.0,-280.45218,14.303393,17.390358,0.0,14.306811,230.6749,1.0,0.10089198,0.10089316,5.248519,5.275494,0.0,-8.349792,21.921238,-4.0878477,284.54004,-8.51042e-13,3.5004283e-13,5.248519,5.248519,5.275494,0.039644297,1.0,1.0,1.0,5.275494,5.248519,0.0,1.5664522e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.712,1.0,0.0,9899.382,0.93256384,-1.5963197,-1.0087163e-07,1.0011532,0.09913733,2.1314949e-07,5.080529e-06,0.99884814,2.1265873e-07,-12.447507,0.0,-269.43546,14.303393,16.707369,0.0,14.306811,230.6749,1.0,0.10089366,0.100894235,5.311351,5.338326,0.0,-9.619927,22.067434,-24.561934,293.99738,-1.4930544e-12,3.3555393e-13,5.311351,5.311351,5.338326,0.039643858,1.0,1.0,1.0,5.338326,5.311351,0.0,1.9125627e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7122,1.0,0.0,9899.386,0.9307884,-1.5963197,-1.0087163e-07,1.0011531,0.09913834,2.0910875e-07,4.584382e-06,0.9988482,2.0862734e-07,-11.27444,0.0,-257.35538,14.303393,15.958442,0.0,14.306811,230.6749,1.0,0.10089533,0.10089527,5.3741827,5.401158,0.0,-10.852115,22.126554,-44.93909,302.2945,-1.733884e-12,3.12611e-13,5.3741827,5.3741827,5.401158,0.039643366,1.0,1.0,1.0,5.401158,5.3741827,0.0,2.25104e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7124,1.0,0.0,9899.39,0.9290808,-1.5963197,-1.0087163e-07,1.001153,0.099139325,2.0431362e-07,4.0377904e-06,0.99884826,2.0384327e-07,-10.056874,0.0,-244.25967,14.303393,15.14653,0.0,14.306811,230.6749,1.0,0.100896984,0.10089629,5.4370146,5.4639897,0.0,-12.0414915,22.098366,-65.13891,309.3986,-1.7457126e-12,2.8181317e-13,5.4370146,5.4370146,5.4639897,0.03964283,1.0,1.0,1.0,5.4639897,5.4370146,0.0,2.5806461e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7126,1.0,0.0,9899.394,0.9274471,-1.5963197,-1.0087163e-07,1.001153,0.09914028,1.9874476e-07,3.4392701e-06,0.9988483,1.9828724e-07,-8.799614,0.0,-230.19998,14.303393,14.274838,0.0,14.306811,230.6749,1.0,0.100898616,0.10089728,5.4998465,5.5268216,0.0,-13.183363,21.982977,-85.08166,315.28165,-1.6427616e-12,2.5017328e-13,5.4998465,5.4998465,5.5268216,0.03964224,1.0,1.0,1.0,5.5268216,5.4998465,0.0,2.9001997e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7128,1.0,0.0,9899.397,0.9258932,-1.5963197,-1.0087163e-07,1.0011529,0.0991412,1.9246964e-07,2.7958868e-06,0.99884844,1.920266e-07,-7.5076203,0.0,-215.2318,14.303393,13.346807,0.0,14.306811,230.6749,1.0,0.10090022,0.100898236,5.5626783,5.5896535,0.0,-14.273223,21.780844,-104.68865,319.92044,-1.5559388e-12,2.2317941e-13,5.5626783,5.5626783,5.5896535,0.039641608,1.0,1.0,1.0,5.5896535,5.5626783,0.0,3.208516e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.713,1.0,0.0,9899.402,0.92442477,-1.5963197,-1.0087163e-07,1.0011529,0.099142075,1.8548909e-07,2.1092133e-06,0.9988485,1.8506215e-07,-6.185992,0.0,-199.4142,14.303393,12.3660965,0.0,14.306811,230.6749,1.0,0.10090178,0.100899145,5.62551,5.6524854,0.0,-15.306771,21.492764,-123.88251,323.2967,-1.460843e-12,1.9839875e-13,5.62551,5.62551,5.6524854,0.039640937,1.0,1.0,1.0,5.6524854,5.62551,0.0,3.5044916e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7132,1.0,0.0,9899.406,0.92304695,-1.5963197,-1.0087163e-07,1.0011528,0.09914292,1.7784842e-07,1.3792669e-06,0.99884856,1.7743909e-07,-4.839944,0.0,-182.8096,14.303393,11.336578,0.0,14.306811,230.6749,1.0,0.1009033,0.10090002,5.688342,5.7153172,0.0,-16.279928,21.119871,-142.58748,325.39706,-1.3506639e-12,1.7451866e-13,5.688342,5.688342,5.7153172,0.03964023,1.0,1.0,1.0,5.7153172,5.688342,0.0,3.78707e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7134,1.0,0.0,9899.41,0.92176473,-1.5963197,-1.0087163e-07,1.0011526,0.099143706,1.6956568e-07,6.117721e-07,0.9988487,1.6917544e-07,-3.474789,0.0,-165.48352,14.303393,10.262315,0.0,14.306811,230.6749,1.0,0.100904785,0.10090085,5.751174,5.778149,0.0,-17.188852,20.663641,-160.72975,326.21326,-1.2567456e-12,1.5192001e-13,5.751174,5.751174,5.778149,0.03963948,1.0,1.0,1.0,5.778149,5.751174,0.0,4.0552045e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7136,1.0,0.0,9899.415,0.92058253,-1.5963197,-1.0087163e-07,1.0011526,0.09914446,1.6066268e-07,-1.9123871e-07,0.99884874,1.6029296e-07,-2.0959136,0.0,-147.50435,14.303393,9.147546,0.0,14.306811,230.6749,1.0,0.10090621,0.10090163,5.8140054,5.840981,0.0,-18.029957,20.12587,-178.23772,325.74207,-1.0992179e-12,1.3214149e-13,5.8140054,5.8140054,5.840981,0.039638694,1.0,1.0,1.0,5.840981,5.8140054,0.0,4.307962e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7138,1.0,0.0,9899.42,0.9195045,-1.5963197,-1.0087163e-07,1.0011525,0.09914516,1.5117625e-07,-1.0268504e-06,0.99884886,1.508284e-07,-0.7087595,0.0,-128.94304,14.303393,7.9966693,0.0,14.306811,230.6749,1.0,0.10090758,0.100902356,5.8768373,5.903813,0.0,-18.799921,19.50868,-195.04228,323.98532,-9.852453e-13,1.1160997e-13,5.8768373,5.8768373,5.903813,0.039637882,1.0,1.0,1.0,5.903813,5.8768373,0.0,4.544467e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.714,1.0,0.0,9899.425,0.9185346,-1.5963197,-1.0087163e-07,1.0011524,0.09914581,1.4116071e-07,-1.8931596e-06,0.9988489,1.4083594e-07,0.6811991,0.0,-109.872826,14.303393,6.814228,0.0,14.306811,230.6749,1.0,0.10090888,0.100903034,5.939669,5.966645,0.0,-19.495707,18.814508,-211.07713,320.94998,-1.1065269e-12,9.135312e-14,5.939669,5.939669,5.966645,0.039637037,1.0,1.0,1.0,5.966645,5.939669,0.0,4.76389e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7142,1.0,0.0,9899.429,0.9176758,-1.5963197,-1.0087163e-07,1.0011523,0.0991464,1.3062244e-07,-2.7834792e-06,0.99884903,1.3032194e-07,2.0684767,0.0,-90.36898,14.303393,5.6048875,0.0,14.306811,230.6749,1.0,0.10091013,0.10090366,6.002501,6.0294766,0.0,-20.114569,18.046093,-226.279,316.64798,-1.6946337e-12,7.618606e-14,6.002501,6.002501,6.0294766,0.039636176,1.0,1.0,1.0,6.0294766,6.002501,0.0,4.965429e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7144,1.0,0.0,9899.434,0.9169312,-1.5963197,-1.0087163e-07,1.0011522,0.09914694,1.1964012e-07,-3.6979836e-06,0.99884915,1.1936491e-07,3.4475985,0.0,-70.50847,14.303393,4.373421,0.0,14.306811,230.6749,1.0,0.100911304,0.10090423,6.065333,6.0923085,0.0,-20.654064,17.206465,-240.58788,311.09634,-2.5970205e-12,6.228601e-14,6.065333,6.065333,6.0923085,0.039635293,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.1483504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7146,1.0,0.0,9899.438,0.91630334,-1.5963197,-1.0087163e-07,1.001152,0.099147424,1.0824101e-07,-4.63097e-06,0.9988493,1.0799204e-07,4.813122,0.0,-50.369663,14.303393,3.1246889,0.0,14.306811,230.6749,1.0,0.1009124,0.10090473,6.128165,6.1551404,0.0,-21.11206,16.298939,-253.9473,304.31696,-3.5114062e-12,4.588963e-14,6.128165,6.128165,6.1551404,0.039634388,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.3120374e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7148,1.0,0.0,9899.443,0.91579413,-1.5963197,-1.0087163e-07,1.0011519,0.09914785,9.6466216e-08,-5.57879e-06,0.9988494,9.624436e-08,6.1596575,0.0,-30.032043,14.303393,1.8636181,0.0,14.306811,230.6749,1.0,0.10091342,0.10090519,6.1909966,6.2179723,0.0,-21.486753,15.327096,-266.30453,296.33658,-4.38125e-12,2.8671947e-14,6.1909966,6.1909966,6.2179723,0.03963347,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.4559287e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.715,1.0,0.0,9899.448,0.9154052,-1.5963197,-1.0087163e-07,1.0011518,0.09914821,8.4385526e-08,-6.539563e-06,0.9988495,8.419147e-08,7.481891,0.0,-9.575869,14.303393,0.5951862,0.0,14.306811,230.6749,1.0,0.10091436,0.100905575,6.2538285,6.2808037,0.0,-21.77666,14.294769,-277.6108,287.18668,-5.1360253e-12,1.5349179e-14,6.2538285,6.2538285,6.2808037,0.039632544,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.5795255e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7152,1.0,0.0,9899.454,0.9151378,-1.5963197,-1.0087163e-07,1.0011517,0.09914851,7.200976e-08,-7.512776e-06,0.9988497,7.1844184e-08,8.774605,0.0,10.918131,14.303393,-0.67560107,0.0,14.306811,230.6749,1.0,0.10091521,0.100905895,0.033475086,0.06045045,0.0,-21.980639,13.206035,-287.8215,276.90338,-5.7925674e-12,4.179702e-15,0.033475086,0.033475086,0.06045045,0.03963161,1.0,1.0,1.0,0.06045045,0.033475086,0.0,5.6824394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7154,1.0,0.0,9899.459,0.91499263,-1.5963197,-1.0087163e-07,1.0011514,0.09914875,5.9389766e-08,-8.484204e-06,0.9988498,5.9253228e-08,10.032696,0.0,31.369078,14.303393,-1.9437283,0.0,14.306811,230.6749,1.0,0.100915976,0.100906156,0.096306935,0.123282306,0.0,-22.097883,12.065187,-296.89633,265.52725,-6.3816053e-12,-7.623464e-15,0.096306935,0.096306935,0.123282306,0.03963067,1.0,1.0,1.0,0.123282306,0.096306935,0.0,5.7642996e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7156,1.0,0.0,9899.464,0.9149698,-1.5963197,-1.0087163e-07,1.0011513,0.09914893,4.6583647e-08,-9.461371e-06,0.99885,4.647657e-08,11.251199,0.0,51.696262,14.303393,-3.2041907,0.0,14.306811,230.6749,1.0,0.100916654,0.10090636,0.15913878,0.18611416,0.0,-22.12793,10.87673,-304.79947,253.10321,-6.7030036e-12,-1.8929323e-14,0.15913878,0.15913878,0.18611416,0.039629728,1.0,1.0,1.0,0.18611416,0.15913878,0.0,5.824863e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7158,1.0,0.0,9899.469,0.9150693,-1.5963197,-1.0087163e-07,1.0011512,0.09914904,3.365018e-08,-1.0435814e-05,0.99885017,3.3572842e-08,12.425305,0.0,71.819466,14.303393,-4.4520135,0.0,14.306811,230.6749,1.0,0.100917235,0.100906484,0.22197062,0.24894601,0.0,-22.070658,9.645352,-311.49973,239.68027,-6.826576e-12,-2.954455e-14,0.22197062,0.22197062,0.24894601,0.039628793,1.0,1.0,1.0,0.24894601,0.22197062,0.0,5.863983e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.716,1.0,0.0,9899.474,0.91529036,-1.5963197,-1.0087163e-07,1.001151,0.09914909,2.0635332e-08,-1.1405392e-05,0.99885035,2.0587914e-08,13.550382,0.0,91.65927,14.303393,-5.682272,0.0,14.306811,230.6749,1.0,0.10091772,0.10090655,0.28480247,0.31177786,0.0,-21.926296,8.375915,-316.97067,225.3114,-6.8578736e-12,-3.9692963e-14,0.28480247,0.28480247,0.31177786,0.039627865,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.8815807e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7162,1.0,0.0,9899.479,0.91563195,-1.5963197,-1.0087163e-07,1.0011507,0.09914908,7.576222e-09,-1.2363112e-05,0.9988505,7.558816e-09,14.621985,0.0,111.137375,14.303393,-6.890111,0.0,14.306811,230.6749,1.0,0.100918114,0.10090655,0.34763432,0.3746097,0.0,-21.695412,7.0734253,-321.19067,210.0533,-6.8340463e-12,-4.9512525e-14,0.34763432,0.34763432,0.3746097,0.039626945,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.87764e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7164,1.0,0.0,9899.484,0.9160925,-1.5963197,-1.0087163e-07,1.0011506,0.099148996,-5.483831e-09,-1.3309076e-05,0.99885076,-5.4712337e-09,15.635889,0.0,130.17691,14.303393,-8.070763,0.0,14.306811,230.6749,1.0,0.100918405,0.100906484,0.41046616,0.43744156,0.0,-21.378914,5.743026,-324.1431,193.9662,-6.861292e-12,-5.917937e-14,0.41046616,0.41046616,0.43744156,0.03962604,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.852221e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7166,1.0,0.0,9899.489,0.9166701,-1.5963197,-1.0087163e-07,1.0011504,0.09914886,-1.849858e-08,-1.4240285e-05,0.99885094,-1.8456094e-08,16.588089,0.0,148.70274,14.303393,-9.219568,0.0,14.306811,230.6749,1.0,0.100918606,0.10090636,0.47329798,0.5002734,0.0,-20.978056,4.3899665,-325.8163,177.11356,-6.818502e-12,-6.8648e-14,0.47329798,0.47329798,0.5002734,0.03962515,1.0,1.0,1.0,0.5002734,0.47329798,0.0,5.8054834e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7168,1.0,0.0,9899.494,0.9173623,-1.5963197,-1.0087163e-07,1.0011501,0.09914866,-3.1411474e-08,-1.5152028e-05,0.9988512,-3.1339344e-08,17.474829,0.0,166.64175,14.303393,-10.331993,0.0,14.306811,230.6749,1.0,0.1009187,0.10090616,0.53612983,0.5631053,0.0,-20.494415,3.0195866,-326.20367,159.5619,-6.67011e-12,-7.751722e-14,0.53612983,0.53612983,0.5631053,0.03962428,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.7376383e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.717,1.0,0.0,9899.499,0.9181661,-1.5963197,-1.0087163e-07,1.0011499,0.09914839,-4.4186606e-08,-1.6035823e-05,0.9988514,-4.4085162e-08,18.292606,0.0,183.92314,14.303393,-11.403646,0.0,14.306811,230.6749,1.0,0.1009187,0.1009059,0.59896165,0.6259371,0.0,-19.929901,1.6372954,-325.30365,141.38051,-6.4807335e-12,-8.615777e-14,0.59896165,0.59896165,0.6259371,0.039623436,1.0,1.0,1.0,0.6259371,0.59896165,0.0,5.6490116e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7172,1.0,0.0,9899.504,0.9190784,-1.5963197,-1.0087163e-07,1.0011497,0.09914807,-5.677169e-08,-1.6897013e-05,0.99885166,-5.6641376e-08,19.038195,0.0,200.4787,14.303393,-12.430299,0.0,14.306811,230.6749,1.0,0.100918606,0.10090559,0.66179353,0.688769,0.0,-19.286743,0.24854808,-323.1198,122.6411,-6.4293193e-12,-9.4745406e-14,0.66179353,0.66179353,0.688769,0.03962262,1.0,1.0,1.0,0.688769,0.66179353,0.0,5.5399866e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7174,1.0,0.0,9899.509,0.92009556,-1.5963197,-1.0087163e-07,1.0011494,0.099147685,-6.9115245e-08,-1.7728362e-05,0.9988519,-6.895663e-08,19.70865,0.0,216.2431,14.303393,-13.407898,0.0,14.306811,230.6749,1.0,0.10091841,0.1009052,0.72462535,0.75160086,0.0,-18.567476,-1.1411744,-319.66074,103.41764,-6.527286e-12,-1.02961334e-13,0.72462535,0.72462535,0.75160086,0.03962183,1.0,1.0,1.0,0.75160086,0.72462535,0.0,5.4110068e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7176,1.0,0.0,9899.514,0.92121345,-1.5963197,-1.0087163e-07,1.0011492,0.09914725,-8.118594e-08,-1.852612e-05,0.99885213,-8.099966e-08,20.301329,0.0,231.15411,14.303393,-14.332586,0.0,14.306811,230.6749,1.0,0.10091812,0.10090477,0.78745717,0.8144327,0.0,-17.774942,-2.526387,-314.94012,83.786,-6.5721144e-12,-1.1013117e-13,0.78745717,0.78745717,0.8144327,0.039621074,1.0,1.0,1.0,0.8144327,0.78745717,0.0,5.26258e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7178,1.0,0.0,9899.519,0.9224278,-1.5963197,-1.0087163e-07,1.0011489,0.09914676,-9.292014e-08,-1.9290403e-05,0.99885243,-9.270699e-08,20.813889,0.0,245.15291,14.303393,-15.200713,0.0,14.306811,230.6749,1.0,0.100917734,0.10090428,0.85028905,0.87726456,0.0,-16.912266,-3.9016225,-308.97656,63.82366,-6.5180175e-12,-1.169761e-13,0.85028905,0.85028905,0.87726456,0.039620355,1.0,1.0,1.0,0.87726456,0.85028905,0.0,5.0952863e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.718,1.0,0.0,9899.523,0.92373383,-1.5963197,-1.0087163e-07,1.0011486,0.09914621,-1.042868e-07,-2.0016165e-05,0.99885267,-1.0404764e-07,21.244307,0.0,258.1842,14.303393,-16.008852,0.0,14.306811,230.6749,1.0,0.10091725,0.10090373,0.91312087,0.9400964,0.0,-15.982853,-5.261453,-301.7936,43.60939,-6.5609614e-12,-1.2398264e-13,0.91312087,0.91312087,0.9400964,0.03961967,1.0,1.0,1.0,0.9400964,0.91312087,0.0,4.9098904e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7182,1.0,0.0,9899.528,0.9251265,-1.5963197,-1.0087163e-07,1.0011483,0.09914561,-1.15232446e-07,-2.0699772e-05,0.99885297,-1.14968245e-07,21.590883,0.0,270.1966,14.303393,-16.753813,0.0,14.306811,230.6749,1.0,0.10091668,0.10090312,0.9759527,1.0029283,0.0,-14.990371,-6.600512,-293.4196,23.222973,-6.713255e-12,-1.3128206e-13,0.9759527,0.9759527,1.0029283,0.03961903,1.0,1.0,1.0,1.0029283,0.9759527,0.0,4.7070017e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7184,1.0,0.0,9899.532,0.92660046,-1.5963197,-1.0087163e-07,1.001148,0.09914497,-1.2572816e-07,-2.1342175e-05,0.99885327,-1.2543997e-07,21.852251,0.0,281.14267,14.303393,-17.432657,0.0,14.306811,230.6749,1.0,0.10091603,0.10090247,1.0387845,1.0657601,0.0,-13.938738,-7.913514,-283.88754,2.7448623,-6.9624983e-12,-1.383348e-13,1.0387845,1.0387845,1.0657601,0.039618425,1.0,1.0,1.0,1.0657601,1.0387845,0.0,4.487339e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7186,1.0,0.0,9899.537,0.9281501,-1.5963197,-1.0087163e-07,1.0011477,0.09914428,-1.3573951e-07,-2.1936707e-05,0.99885356,-1.3542845e-07,22.02738,0.0,290.97922,14.303393,-18.042704,0.0,14.306811,230.6749,1.0,0.10091528,0.100901775,1.1016164,1.1285919,0.0,-12.832104,-9.195277,-273.2351,-17.744122,-7.362181e-12,-1.455977e-13,1.1016164,1.1016164,1.1285919,0.039617874,1.0,1.0,1.0,1.1285919,1.1016164,0.0,4.251843e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7188,1.0,0.0,9899.541,0.92976964,-1.5963197,-1.0087163e-07,1.0011474,0.09914356,-1.451875e-07,-2.2488657e-05,0.99885386,-1.448549e-07,22.115576,0.0,299.66742,14.303393,-18.581547,0.0,14.306811,230.6749,1.0,0.100914456,0.10090103,1.1644483,1.1914238,0.0,-11.674835,-10.440742,-261.5043,-38.16312,-7.982238e-12,-1.5204381e-13,1.1644483,1.1644483,1.1914238,0.039617363,1.0,1.0,1.0,1.1914238,1.1644483,0.0,4.0014218e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.719,1.0,0.0,9899.546,0.93145275,-1.5963197,-1.0087163e-07,1.0011472,0.099142775,-1.5406584e-07,-2.2986658e-05,0.9988542,-1.5371299e-07,22.116493,0.0,307.17297,14.303393,-19.047056,0.0,14.306811,230.6749,1.0,0.10091355,0.10090025,1.22728,1.2542557,0.0,-10.471501,-11.644991,-248.74144,-58.43154,-8.7242435e-12,-1.5809183e-13,1.22728,1.22728,1.2542557,0.0396169,1.0,1.0,1.0,1.2542557,1.22728,0.0,3.736939e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7192,1.0,0.0,9899.55,0.9331931,-1.5963197,-1.0087163e-07,1.0011468,0.09914197,-1.6234013e-07,-2.3436722e-05,0.9988545,-1.6196843e-07,22.030125,0.0,313.46628,14.303393,-19.437399,0.0,14.306811,230.6749,1.0,0.10091256,0.10089942,1.2901119,1.3170875,0.0,-9.22685,-12.803274,-234.99687,-78.4694,-9.428706e-12,-1.644118e-13,1.2901119,1.2901119,1.3170875,0.03961649,1.0,1.0,1.0,1.3170875,1.2901119,0.0,3.4594944e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7194,1.0,0.0,9899.554,0.9349842,-1.5963197,-1.0087163e-07,1.0011464,0.09914113,-1.700194e-07,-2.3831757e-05,0.9988549,-1.6963024e-07,21.856813,0.0,318.52246,14.303393,-19.75103,0.0,14.306811,230.6749,1.0,0.10091151,0.100898564,1.3529438,1.3799194,0.0,-7.945794,-13.911019,-220.32484,-98.19761,-1.00357864e-11,-1.704156e-13,1.3529438,1.3529438,1.3799194,0.039616134,1.0,1.0,1.0,1.3799194,1.3529438,0.0,3.170272e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7196,1.0,0.0,9899.558,0.93681926,-1.5963197,-1.0087163e-07,1.0011461,0.09914026,-1.7705008e-07,-2.4174391e-05,0.99885523,-1.7664495e-07,21.597242,0.0,322.32156,14.303393,-19.986715,0.0,14.306811,230.6749,1.0,0.10091039,0.10089767,1.4157755,1.4427512,0.0,-6.6333895,-14.963853,-204.78326,-117.53831,-1.0554139e-11,-1.7625751e-13,1.4157755,1.4157755,1.4427512,0.03961583,1.0,1.0,1.0,1.4427512,1.4157755,0.0,2.870275e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7198,1.0,0.0,9899.562,0.9386914,-1.5963197,-1.0087163e-07,1.0011457,0.099139355,-1.8341284e-07,-2.4460878e-05,0.99885553,-1.8299328e-07,21.252436,0.0,324.84863,14.303393,-20.143522,0.0,14.306811,230.6749,1.0,0.1009092,0.100896746,1.4786074,1.505583,0.0,-5.2948165,-15.95762,-188.43347,-136.41516,-1.1014342e-11,-1.8333918e-13,1.4786074,1.4786074,1.505583,0.039615575,1.0,1.0,1.0,1.505583,1.4786074,0.0,2.560676e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.72,1.0,0.0,9899.565,0.94059354,-1.5963197,-1.0087163e-07,1.0011454,0.09913843,-1.8908553e-07,-2.4688521e-05,0.9988559,-1.8865312e-07,20.823755,0.0,326.09366,14.303393,-20.220833,0.0,14.306811,230.6749,1.0,0.10090796,0.1008958,1.5414393,1.5684149,0.0,-3.935358,-16.888397,-171.33997,-154.75368,-1.1274531e-11,-1.9020438e-13,1.5414393,1.5414393,1.5684149,0.039615374,1.0,1.0,1.0,1.5684149,1.5414393,0.0,2.242637e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7202,1.0,0.0,9899.569,0.94251865,-1.5963197,-1.0087163e-07,1.001145,0.099137485,-1.9406092e-07,-2.4862748e-05,0.99885625,-1.9361725e-07,20.312895,0.0,326.05173,14.303393,-20.21834,0.0,14.306811,230.6749,1.0,0.10090666,0.10089484,1.604271,1.6312468,0.0,-2.5603797,-17.752514,-153.57024,-172.48148,-1.1271185e-11,-1.9646814e-13,1.604271,1.604271,1.6312468,0.039615236,1.0,1.0,1.0,1.6312468,1.604271,0.0,1.9173706e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7204,1.0,0.0,9899.572,0.94445944,-1.5963197,-1.0087163e-07,1.0011446,0.09913653,-1.9829947e-07,-2.4982084e-05,0.99885666,-1.9784628e-07,19.721867,0.0,324.723,14.303393,-20.136059,0.0,14.306811,230.6749,1.0,0.100905314,0.100893855,1.6671029,1.6940787,0.0,-1.1753086,-18.546556,-135.1944,-189.52858,-1.1173493e-11,-2.0182873e-13,1.6671029,1.6671029,1.6940787,0.039615147,1.0,1.0,1.0,1.6940787,1.6671029,0.0,1.5860849e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7206,1.0,0.0,9899.576,0.94640875,-1.5963197,-1.0087163e-07,1.0011443,0.09913556,-2.0180072e-07,-2.5038482e-05,0.998857,-2.0133967e-07,19.053005,0.0,322.1127,14.303393,-19.974308,0.0,14.306811,230.6749,1.0,0.10090393,0.10089286,1.7299348,1.7569104,0.0,0.21438892,-19.267393,-116.28498,-205.82773,-1.1059899e-11,-2.0645268e-13,1.7299348,1.7299348,1.7569104,0.03961512,1.0,1.0,1.0,1.7569104,1.7299348,0.0,1.2500205e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7208,1.0,0.0,9899.579,0.9483593,-1.5963197,-1.0087163e-07,1.0011439,0.09913457,-2.0457104e-07,-2.5038727e-05,0.9988574,-2.0410381e-07,18.30895,0.0,318.2312,14.303393,-19.73373,0.0,14.306811,230.6749,1.0,0.1009025,0.10089185,1.7927667,1.8197423,0.0,1.6032277,-19.912178,-96.91661,-221.31458,-1.0991884e-11,-2.1138947e-13,1.7927667,1.7927667,1.8197423,0.039615147,1.0,1.0,1.0,1.8197423,1.7927667,0.0,9.1042285e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.721,1.0,0.0,9899.582,0.9503039,-1.5963197,-1.0087163e-07,1.0011436,0.09913359,-2.0655274e-07,-2.4985351e-05,0.99885774,-2.0608114e-07,17.49264,0.0,313.09372,14.303393,-19.415274,0.0,14.306811,230.6749,1.0,0.10090104,0.10089084,1.8555984,1.8825742,0.0,2.985726,-20.478365,-77.16572,-235.92801,-1.1006722e-11,-2.1693286e-13,1.8555984,1.8555984,1.8825742,0.03961523,1.0,1.0,1.0,1.8825742,1.8555984,0.0,5.685434e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7212,1.0,0.0,9899.585,0.9522354,-1.5963197,-1.0087163e-07,1.0011432,0.0991326,-2.0775927e-07,-2.4871617e-05,0.99885815,-2.0728508e-07,16.607294,0.0,306.7206,14.303393,-19.020195,0.0,14.306811,230.6749,1.0,0.10089955,0.100889824,1.9184303,1.9454061,0.0,4.3564277,-20.963722,-57.11026,-249.61035,-1.1047584e-11,-2.2315393e-13,1.9184303,1.9184303,1.9454061,0.039615367,1.0,1.0,1.0,1.9454061,1.9184303,0.0,2.256693e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7214,1.0,0.0,9899.588,0.9541467,-1.5963197,-1.0087163e-07,1.0011427,0.099131614,-2.0818545e-07,-2.470125e-05,0.9988585,-2.0771044e-07,15.656408,0.0,299.13696,14.303393,-18.550053,0.0,14.306811,230.6749,1.0,0.100898035,0.1008888,1.9812622,2.0082378,0.0,5.709923,-21.366331,-36.82939,-262.3076,-1.1103586e-11,-2.2929813e-13,1.9812622,1.9812622,2.0082378,0.03961556,1.0,1.0,1.0,2.0082378,1.9812622,-0.0,-1.1693622e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7216,1.0,0.0,9899.591,0.9560307,-1.5963197,-1.0087163e-07,1.0011424,0.09913063,-2.0783555e-07,-2.4476665e-05,0.99885887,-2.073615e-07,14.643736,0.0,290.37277,14.303393,-18.006706,0.0,14.306811,230.6749,1.0,0.10089651,0.10088779,2.044094,2.0710697,0.0,7.0408688,-21.684605,-16.403149,-273.9696,-1.11793986e-11,-2.3585612e-13,2.044094,2.044094,2.0710697,0.039615806,1.0,1.0,1.0,2.0710697,2.044094,-0.0,-4.5799924e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7218,1.0,0.0,9899.594,0.9578807,-1.5963197,-1.0087163e-07,1.001142,0.09912966,-2.0670264e-07,-2.4195186e-05,0.9988593,-2.0623132e-07,13.573274,0.0,280.46255,14.303393,-17.392296,0.0,14.306811,230.6749,1.0,0.10089497,0.10088679,2.106926,2.1339016,0.0,8.344012,-21.917286,4.0878487,-284.5504,-1.1291766e-11,-2.4552257e-13,2.106926,2.106926,2.1339016,0.0396161,1.0,1.0,1.0,2.1339016,2.106926,-0.0,-7.96251e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.722,1.0,0.0,9899.597,0.95968974,-1.5963197,-1.0087163e-07,1.0011417,0.09912871,-2.0480749e-07,-2.3861128e-05,0.99885964,-2.0434067e-07,12.449247,0.0,269.44547,14.303393,-16.70925,0.0,14.306811,230.6749,1.0,0.10089343,0.10088581,2.1697576,2.1967335,0.0,9.614212,-22.06346,24.562729,-294.0082,-1.154412e-11,-2.6478182e-13,2.1697576,2.1697576,2.1967335,0.039616454,1.0,1.0,1.0,2.1967335,2.1697576,-0.0,-1.130445e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7222,1.0,0.0,9899.599,0.9614514,-1.5963197,-1.0087163e-07,1.0011413,0.09912776,-2.0215039e-07,-2.3474042e-05,0.99886006,-2.0168976e-07,11.276092,0.0,257.365,14.303393,-15.960262,0.0,14.306811,230.6749,1.0,0.100891896,0.10088483,2.2325895,2.2595654,0.0,10.846453,-22.122545,44.940685,-302.30566,-1.1989079e-11,-2.8609341e-13,2.2325895,2.2325895,2.2595654,0.039616853,1.0,1.0,1.0,2.2595654,2.2325895,-0.0,-1.4593583e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7224,1.0,0.0,9899.601,0.9631592,-1.5963197,-1.0087163e-07,1.0011408,0.09912684,-1.9876447e-07,-2.303744e-05,0.9988604,-1.9831171e-07,10.058439,0.0,244.26878,14.303393,-15.148291,0.0,14.306811,230.6749,1.0,0.10089036,0.10088388,2.2954214,2.3223972,0.0,12.035872,-22.09431,65.1413,-309.41006,-1.247045e-11,-3.0428129e-13,2.2954214,2.2954214,2.3223972,0.039617304,1.0,1.0,1.0,2.3223972,2.2954214,-0.0,-1.7817866e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7226,1.0,0.0,9899.604,0.96480703,-1.5963197,-1.0087163e-07,1.0011405,0.099125944,-1.9464568e-07,-2.2551583e-05,0.9988608,-1.9420244e-07,8.801094,0.0,230.20854,14.303393,-14.27654,0.0,14.306811,230.6749,1.0,0.10088884,0.100882955,2.3582532,2.385229,0.0,13.177776,-21.97887,85.08482,-315.29337,-1.2699381e-11,-3.2035003e-13,2.3582532,2.3582532,2.385229,0.0396178,1.0,1.0,1.0,2.385229,2.3582532,-0.0,-2.0965489e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7228,1.0,0.0,9899.605,0.96638894,-1.5963197,-1.0087163e-07,1.0011401,0.09912508,-1.8982655e-07,-2.2019085e-05,0.9988612,-1.8939444e-07,7.50902,0.0,215.23975,14.303393,-13.348449,0.0,14.306811,230.6749,1.0,0.10088734,0.10088205,2.4210851,2.4480608,0.0,14.267657,-21.776678,104.69257,-319.9323,-1.2693553e-11,-3.3785352e-13,2.4210851,2.4210851,2.4480608,0.03961834,1.0,1.0,1.0,2.4480608,2.4210851,-0.0,-2.4024786e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.723,1.0,0.0,9899.607,0.9678992,-1.5963197,-1.0087163e-07,1.0011398,0.09912424,-1.8430634e-07,-2.1440776e-05,0.99886155,-1.8388694e-07,6.187316,0.0,199.42148,14.303393,-12.367682,0.0,14.306811,230.6749,1.0,0.10088586,0.10088118,2.483917,2.5108926,0.0,15.301215,-21.488531,123.887146,-323.30862,-1.2695642e-11,-3.5443507e-13,2.483917,2.483917,2.5108926,0.039618924,1.0,1.0,1.0,2.5108926,2.483917,-0.0,-2.698459e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7232,1.0,0.0,9899.609,0.96933246,-1.5963197,-1.0087163e-07,1.0011394,0.09912343,-1.7814864e-07,-2.081952e-05,0.9988619,-1.7774337e-07,4.8411994,0.0,182.81618,14.303393,-11.338111,0.0,14.306811,230.6749,1.0,0.100884415,0.10088035,2.5467489,2.5737245,0.0,16.27437,-21.115568,142.59279,-325.40897,-1.2665284e-11,-3.6732967e-13,2.5467489,2.5467489,2.5737245,0.03961955,0.99999994,0.99999994,1.0,2.5737245,2.5467489,-0.0,-2.9834172e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7234,1.0,0.0,9899.611,0.9706836,-1.5963197,-1.0087163e-07,1.001139,0.099122666,-1.7134381e-07,-2.0159454e-05,0.99886227,-1.7095417e-07,3.4759822,0.0,165.48936,14.303393,-10.263798,0.0,14.306811,230.6749,1.0,0.10088301,0.10087955,2.6095808,2.6365564,0.0,17.18328,-20.659264,160.73569,-326.22504,-1.2648007e-11,-3.7624724e-13,2.6095808,2.6095808,2.6365564,0.03962021,0.99999994,0.99999994,1.0,2.6365564,2.6095808,-0.0,-3.2563307e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7236,1.0,0.0,9899.612,0.97194767,-1.5963197,-1.0087163e-07,1.0011387,0.099121936,-1.6392029e-07,-1.94588e-05,0.9988626,-1.6354763e-07,2.0970528,0.0,147.50945,14.303393,-9.148983,0.0,14.306811,230.6749,1.0,0.100881636,0.10087879,2.6724124,2.6993883,0.0,18.024363,-20.121416,178.24422,-325.75366,-1.2821924e-11,-3.8467916e-13,2.6724124,2.6724124,2.6993883,0.03962091,0.99999994,0.99999994,1.0,2.6993883,2.6724124,-0.0,-3.5162277e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7238,1.0,0.0,9899.614,0.9731204,-1.5963197,-1.0087163e-07,1.0011383,0.09912125,-1.5590834e-07,-1.8723922e-05,0.99886304,-1.55554e-07,0.7098541,0.0,128.94734,14.303393,-7.998067,0.0,14.306811,230.6749,1.0,0.1008803,0.10087807,2.7352443,2.7622201,0.0,18.794294,-19.504148,195.04929,-323.99664,-1.3157043e-11,-3.9319722e-13,2.7352443,2.7352443,2.7622201,0.039621644,0.99999994,0.99999994,1.0,2.7622201,2.7352443,-0.0,-3.7621945e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.724,1.0,0.0,9899.616,0.9741975,-1.5963197,-1.0087163e-07,1.001138,0.09912061,-1.4734906e-07,-1.7959255e-05,0.99886334,-1.4701428e-07,-0.6801395,0.0,109.87636,14.303393,-6.815592,0.0,14.306811,230.6749,1.0,0.10087903,0.100877404,2.7980762,2.825052,0.0,19.49004,-18.8099,211.08458,-320.96094,-1.3439873e-11,-4.0165126e-13,2.7980762,2.7980762,2.825052,0.039622407,0.99999994,0.99999994,1.0,2.825052,2.7980762,-0.0,-3.9933642e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7242,1.0,0.0,9899.617,0.97517544,-1.5963197,-1.0087163e-07,1.0011376,0.09912001,-1.3827332e-07,-1.7163438e-05,0.9988637,-1.3795926e-07,-2.067442,0.0,90.371735,14.303393,-5.606224,0.0,14.306811,230.6749,1.0,0.10087781,0.10087678,2.860908,2.887884,0.0,20.10885,-18.041409,226.2868,-316.65854,-1.3563402e-11,-4.0978977e-13,2.860908,2.860908,2.887884,0.0396232,0.99999994,0.99999994,1.0,2.887884,2.860908,-0.0,-4.2089006e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7244,1.0,0.0,9899.618,0.9760507,-1.5963197,-1.0087163e-07,1.0011373,0.09911947,-1.2870223e-07,-1.6340236e-05,0.99886405,-1.2841e-07,-3.4465783,0.0,70.51046,14.303393,-4.3747373,0.0,14.306811,230.6749,1.0,0.100876644,0.1008762,2.92374,2.9507158,0.0,20.648287,-17.201708,240.59598,-311.10645,-1.355602e-11,-4.1628636e-13,2.92374,2.92374,2.9507158,0.039624017,0.99999994,0.99999994,1.0,2.9507158,2.92374,-0.0,-4.408056e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7246,1.0,0.0,9899.62,0.97682023,-1.5963197,-1.0087163e-07,1.0011369,0.09911897,-1.18681214e-07,-1.5494626e-05,0.9988644,-1.1841182e-07,-4.812105,0.0,50.37092,14.303393,-3.1259916,0.0,14.306811,230.6749,1.0,0.10087555,0.100875676,2.9865718,3.0135477,0.0,21.106218,-16.294113,253.9556,-304.3265,-1.3526353e-11,-4.2340583e-13,2.9865718,2.9865718,3.0135477,0.03962485,0.99999994,0.99999994,1.0,3.0135477,2.9865718,-0.0,-4.590134e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7248,1.0,0.0,9899.621,0.97748166,-1.5963197,-1.0087163e-07,1.0011365,0.09911853,-1.08232726e-07,-1.4628326e-05,0.9988647,-1.0798712e-07,-6.1586337,0.0,30.032587,14.303393,-1.8649149,0.0,14.306811,230.6749,1.0,0.10087451,0.100875214,3.0494037,3.0763793,0.0,21.48084,-15.322207,266.31296,-296.34555,-1.35013094e-11,-4.299158e-13,3.0494037,3.0494037,3.0763793,0.039625708,0.99999994,0.99999994,1.0,3.0763793,3.0494037,-0.0,-4.7545328e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.725,1.0,0.0,9899.622,0.9780327,-1.5963197,-1.0087163e-07,1.0011362,0.09911814,-9.741982e-08,-1.3749382e-05,0.99886507,-9.7198814e-08,-7.48085,0.0,9.575743,14.303393,-0.5964845,0.0,14.306811,230.6749,1.0,0.10087356,0.100874804,3.1122355,3.1392112,0.0,21.770674,-14.2898245,277.6193,-287.19504,-1.34733604e-11,-4.3521182e-13,3.1122355,3.1122355,3.1392112,0.039626576,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-4.9006776e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7252,1.0,0.0,9899.623,0.97847164,-1.5963197,-1.0087163e-07,1.001136,0.09911781,-8.6257394e-08,-1.2848974e-05,0.99886537,-8.606176e-08,-8.773536,0.0,-10.918881,14.303393,0.6742938,0.0,14.307928,230.6749,1.0,0.10087267,0.10087445,3.1750674,3.202043,0.0,21.974575,-13.20104,287.82996,-276.91107,-1.3446694e-11,-4.4091155e-13,3.1750674,3.1750674,3.202043,0.03962746,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-5.028047e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7254,1.0,0.0,9899.625,0.97879714,-1.5963197,-1.0087163e-07,1.0011356,0.09911754,-7.4804646e-08,-1.194525e-05,0.99886566,-7.463503e-08,-10.0315895,0.0,-31.3704,14.303393,1.942405,0.0,14.307928,230.6749,1.0,0.10087187,0.100874156,3.2378993,3.264875,0.0,22.091742,-12.060151,296.90466,-265.53427,-1.3487089e-11,-4.4151786e-13,3.2378993,3.2378993,3.264875,0.039628357,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-5.1362314e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7256,1.0,0.0,9899.626,0.97900826,-1.5963197,-1.0087163e-07,1.0011353,0.09911732,-6.3082275e-08,-1.1032512e-05,0.99886596,-6.2939286e-08,-11.250046,0.0,-51.698097,14.303393,3.2028444,0.0,14.307928,230.6749,1.0,0.10087114,0.10087392,3.3007312,3.3277068,0.0,22.121708,-10.871661,304.80765,-253.10954,-1.3552583e-11,-4.3916387e-13,3.3007312,3.3007312,3.3277068,0.03962925,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-5.2248577e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
