Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7258,1.0,0.0,9899.627,0.9791045,-1.5963197,-1.0087163e-07,1.001135,0.09911716,-5.117149e-08,-1.0117537e-05,0.99886626,-5.1055526e-08,-12.424098,0.0,-71.82175,14.303393,4.450638,0.0,14.307928,230.6749,1.0,0.1008705,0.10087374,3.3635628,3.3905387,0.0,22.064358,-9.640261,311.50763,-239.6859,-1.3542393e-11,-4.358778e-13,3.3635628,3.3635628,3.3905387,0.03963015,0.99999994,0.99999994,1.0,3.3905387,3.3635628,-0.0,-5.2936752e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.726,1.0,0.0,9899.628,0.9790859,-1.5963197,-1.0087163e-07,1.0011348,0.09911706,-3.9102222e-08,-9.19977e-06,0.99886656,-3.901363e-08,-13.54911,0.0,-91.661934,14.303393,5.6808605,0.0,14.307928,230.6749,1.0,0.10086994,0.10087363,3.4263947,3.4533706,0.0,21.91992,-8.37081,316.97827,-225.31633,-1.3393479e-11,-4.3257073e-13,3.4263947,3.4263947,3.4533706,0.039631046,0.99999994,0.99999994,1.0,3.4533706,3.4263947,-0.0,-5.342473e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7262,1.0,0.0,9899.629,0.9789528,-1.5963197,-1.0087163e-07,1.0011345,0.099117026,-2.689965e-08,-8.288086e-06,0.9988668,-2.683872e-08,-14.6206455,0.0,-111.14035,14.303393,6.888658,0.0,14.307928,230.6749,1.0,0.10086947,0.10087357,3.4892266,3.5162024,0.0,21.688963,-7.0683165,321.19788,-210.05754,-1.31002275e-11,-4.2994455e-13,3.4892266,3.4892266,3.5162024,0.03963194,0.99999994,0.99999994,1.0,3.5162024,3.4892266,-0.0,-5.3710963e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7264,1.0,0.0,9899.63,0.97870594,-1.5963197,-1.0087163e-07,1.0011342,0.09911704,-1.4626874e-08,-7.3822644e-06,0.9988671,-1.4593751e-08,-15.634474,0.0,-130.18013,14.303393,8.069264,0.0,14.307928,230.6749,1.0,0.10086909,0.100873575,3.5520585,3.5790343,0.0,21.372398,-5.7379236,324.1499,-193.96977,-1.2664981e-11,-4.2804852e-13,3.5520585,3.5520585,3.5790343,0.039632827,0.99999994,0.99999994,1.0,3.5790343,3.5520585,-0.0,-5.3794885e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7266,1.0,0.0,9899.631,0.9783465,-1.5963197,-1.0087163e-07,1.0011339,0.09911712,-2.3512234e-09,-6.48807e-06,0.99886733,-2.3459001e-09,-16.586596,0.0,-148.70612,14.303393,9.2180195,0.0,14.307928,230.6749,1.0,0.100868806,0.10087364,3.6148903,3.641866,0.0,20.971476,-4.384881,325.8226,-177.1165,-1.20653956e-11,-4.269218e-13,3.6148903,3.6148903,3.641866,0.039633702,0.99999994,0.99999994,1.0,3.641866,3.6148903,-0.0,-5.3676732e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7268,1.0,0.0,9899.632,0.9778762,-1.5963197,-1.0087163e-07,1.0011337,0.099117264,9.89042e-09,-5.605099e-06,0.9988676,9.868033e-09,-17.473251,0.0,-166.64522,14.303393,10.33039,0.0,14.307928,230.6749,1.0,0.100868605,0.10087377,3.6777222,3.7046978,0.0,20.48778,-3.0145278,326.20944,-159.56424,-1.1365993e-11,-4.2658756e-13,3.6777222,3.6777222,3.7046978,0.03963456,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-5.335732e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.727,1.0,0.0,9899.633,0.9772968,-1.5963197,-1.0087163e-07,1.0011334,0.09911746,2.2069067e-08,-4.7400554e-06,0.9988678,2.2019123e-08,-18.290945,0.0,-183.92662,14.303393,11.401987,0.0,14.307928,230.6749,1.0,0.1008685,0.10087396,3.740554,3.7675297,0.0,19.923218,-1.6322725,325.3089,-141.38228,-1.0637847e-11,-4.266171e-13,3.740554,3.740554,3.7675297,0.039635405,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-5.2838296e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7272,1.0,0.0,9899.635,0.976611,-1.5963917,-1.572455e-08,1.0011332,0.09911771,3.4118152e-08,-3.8923604e-06,0.99886805,3.404096e-08,-19.036448,0.0,-200.48213,14.303393,12.428581,0.0,14.307928,230.6749,1.0,0.100868486,0.10087421,3.803386,3.8303616,0.0,19.280018,-0.24356997,323.12448,-122.64235,-9.886801e-12,-4.272423e-13,3.803386,3.803386,3.8303616,0.03963623,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-5.2121948e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7274,1.0,0.0,9899.636,0.97582144,-1.5963917,-1.572455e-08,1.001133,0.09911803,4.6035744e-08,-3.0694157e-06,0.9988683,4.5931603e-08,-19.70682,0.0,-216.2464,14.303393,13.406122,0.0,14.307928,230.6749,1.0,0.10086856,0.10087451,3.8662179,3.8931935,0.0,18.56072,1.1460992,319.66486,-103.418434,-9.234626e-12,-4.280515e-13,3.8662179,3.8662179,3.8931935,0.03963703,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-5.1211366e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7276,1.0,0.0,9899.637,0.9749313,-1.5963917,-1.572455e-08,1.0011328,0.09911839,5.775334e-08,-2.2703339e-06,0.99886847,5.7622717e-08,-20.299414,0.0,-231.15724,14.303393,14.330751,0.0,14.307928,230.6749,1.0,0.10086873,0.10087488,3.9290497,3.9560254,0.0,17.768164,2.5312512,314.94363,-83.7864,-8.802231e-12,-4.2880104e-13,3.9290497,3.9290497,3.9560254,0.039637804,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-5.0110746e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7278,1.0,0.0,9899.638,0.9739442,-1.5963917,-1.572455e-08,1.0011326,0.099118814,6.922054e-08,-1.5038639e-06,0.9988687,6.906401e-08,-20.811893,0.0,-245.15579,14.303393,15.19882,0.0,14.307928,230.6749,1.0,0.10086899,0.1008753,3.9918816,4.018857,0.0,16.905474,3.9064195,308.9795,-63.823715,-8.490953e-12,-4.297017e-13,3.9918816,3.9918816,4.018857,0.03963855,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-4.882448e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.728,1.0,0.0,9899.64,0.9728641,-1.5963917,-1.572455e-08,1.0011324,0.09911929,8.0408576e-08,-7.6896174e-07,0.9988689,8.0226776e-08,-21.242235,0.0,-258.1868,14.303393,16.006903,0.0,14.307928,230.6749,1.0,0.10086934,0.10087577,4.0547132,4.081689,0.0,15.976057,5.2661777,301.79596,-43.60917,-8.303838e-12,-4.3082936e-13,4.0547132,4.0547132,4.081689,0.039639264,0.99999994,0.99999994,1.0,4.081689,4.0547132,-0.0,-4.735831e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7282,1.0,0.0,9899.641,0.9716951,-1.5963917,-1.572455e-08,1.0011322,0.09911981,9.12819e-08,-6.271278e-08,0.99886906,9.107555e-08,-21.588741,0.0,-270.19885,14.303393,16.75181,0.0,14.307928,230.6749,1.0,0.10086978,0.1008763,4.117545,4.1445208,0.0,14.9835825,6.6051593,293.4214,-23.222542,-8.102509e-12,-4.319669e-13,4.117545,4.117545,4.1445208,0.039639946,0.99999994,0.99999994,1.0,4.1445208,4.117545,-0.0,-4.5716977e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7284,1.0,0.0,9899.643,0.97044194,-1.5963917,-1.572455e-08,1.001132,0.099120386,1.0179317e-07,6.041486e-07,0.99886924,1.0156309e-07,-21.850044,0.0,-281.14456,14.303393,17.430603,0.0,14.307928,230.6749,1.0,0.100870304,0.10087688,4.180377,4.2073526,0.0,13.931965,7.9180803,283.88885,-2.744287,-7.958695e-12,-4.334226e-13,4.180377,4.180377,4.2073526,0.039640587,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-4.3908706e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7286,1.0,0.0,9899.644,0.9691094,-1.5963917,-1.572455e-08,1.0011319,0.099121004,1.11891545e-07,1.2295844e-06,0.9988694,1.1163868e-07,-22.025114,0.0,-290.98068,14.303393,18.040604,0.0,14.307928,230.6749,1.0,0.100870915,0.10087751,4.243209,4.2701845,0.0,12.825355,9.19976,273.2359,17.744776,-8.023347e-12,-4.342554e-13,4.243209,4.243209,4.2701845,0.039641194,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-4.1938986e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7288,1.0,0.0,9899.6455,0.9677026,-1.5963917,-1.572455e-08,1.0011318,0.09912167,1.2157426e-07,1.8151586e-06,0.99886954,1.2129955e-07,-22.11326,0.0,-299.66846,14.303393,18.579403,0.0,14.307928,230.6749,1.0,0.10087161,0.10087818,4.306041,4.3330164,0.0,11.668119,10.445141,261.50467,38.163788,-8.192442e-12,-4.3543774e-13,4.306041,4.306041,4.3330164,0.039641757,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-3.981474e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.729,1.0,0.0,9899.647,0.96622705,-1.5963917,-1.572455e-08,1.0011315,0.099122375,1.3077536e-07,2.356244e-06,0.9988697,1.3047989e-07,-22.114134,0.0,-307.17355,14.303393,19.044878,0.0,14.307928,230.6749,1.0,0.10087238,0.100878894,4.3688726,4.3958483,0.0,10.464827,11.649307,248.7414,58.432163,-8.273459e-12,-4.3805256e-13,4.3688726,4.3688726,4.3958483,0.039642278,0.99999994,0.99999994,1.0,4.3958483,4.3688726,-0.0,-3.7544865e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7292,1.0,0.0,9899.648,0.96468824,-1.5963917,-1.572455e-08,1.0011314,0.09912312,1.3946543e-07,2.8528618e-06,0.99886984,1.3915037e-07,-22.027733,0.0,-313.4664,14.303393,19.435188,0.0,14.307928,230.6749,1.0,0.10087323,0.100879654,4.4317045,4.45868,0.0,9.220223,12.807508,234.99648,78.46992,-8.101321e-12,-4.407902e-13,4.4317045,4.4317045,4.45868,0.039642755,0.99999994,0.99999994,1.0,4.45868,4.4317045,-0.0,-3.5137724e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7294,1.0,0.0,9899.65,0.96309215,-1.5963917,-1.572455e-08,1.0011313,0.0991239,1.4761605e-07,3.3028055e-06,0.99886996,1.4728262e-07,-21.854397,0.0,-318.52213,14.303393,19.748795,0.0,14.307928,230.6749,1.0,0.10087415,0.10088045,4.4945364,4.521512,0.0,7.939223,13.915174,220.32414,98.19797,-7.68977e-12,-4.4403096e-13,4.4945364,4.4945364,4.521512,0.039643187,0.99999994,0.99999994,1.0,4.521512,4.4945364,-0.0,-3.260195e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7296,1.0,0.0,9899.652,0.96144474,-1.5963917,-1.572455e-08,1.0011312,0.099124715,1.5519791e-07,3.7023683e-06,0.9988701,1.548474e-07,-21.59481,0.0,-322.32077,14.303703,19.984459,0.0,14.307928,230.68008,1.0,0.10087515,0.10088128,4.5573683,4.584344,0.0,6.626879,14.967931,204.78232,117.53846,-7.307879e-12,-4.4739177e-13,4.5573683,4.5573683,4.584344,0.039643567,0.99999994,0.99999994,1.0,4.584344,4.5573683,-0.0,-2.994979e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7298,1.0,0.0,9899.654,0.9597523,-1.5963917,-1.572455e-08,1.001131,0.09912556,1.6218324e-07,4.053914e-06,0.9988702,1.6181698e-07,-21.249998,0.0,-324.8474,14.303703,20.141254,0.0,14.307928,230.68008,1.0,0.1008762,0.10088214,4.6202,4.647176,0.0,5.2883716,15.961627,188.43233,136.41507,-7.127946e-12,-4.5003375e-13,4.6202,4.6202,4.647176,0.0396439,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.719007e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.73,1.0,0.0,9899.657,0.9580213,-1.5963917,-1.572455e-08,1.0011309,0.099126436,1.6853781e-07,4.352482e-06,0.9988703,1.6815724e-07,-20.821321,0.0,-326.092,14.303703,20.218557,0.0,14.307928,230.68008,1.0,0.10087732,0.10088303,4.683032,4.7100077,0.0,3.9289815,16.89234,171.33871,154.7533,-7.085331e-12,-4.514022e-13,4.683032,4.683032,4.7100077,0.03964418,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-2.433369e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7302,1.0,0.0,9899.659,0.9562581,-1.5963917,-1.572455e-08,1.0011308,0.09912733,1.7425828e-07,4.6021883e-06,0.99887043,1.7386483e-07,-20.31047,0.0,-326.04968,14.303703,20.216066,0.0,14.307928,230.68008,1.0,0.1008785,0.100883946,4.745864,4.7728395,0.0,2.5540743,17.756397,153.56891,172.48079,-7.2538837e-12,-4.5218964e-13,4.745864,4.745864,4.7728395,0.039644416,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.1391122e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7304,1.0,0.0,9899.662,0.9544694,-1.5963917,-1.572455e-08,1.0011307,0.09912825,1.7931701e-07,4.7943067e-06,0.99887055,1.7891219e-07,-19.719463,0.0,-324.7206,14.303703,20.133791,0.0,14.307928,230.68008,1.0,0.10087973,0.100884885,4.808696,4.8356714,0.0,1.169075,18.550388,135.19305,189.52756,-7.534394e-12,-4.5200397e-13,4.808696,4.808696,4.8356714,0.039644595,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-1.837393e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7306,1.0,0.0,9899.664,0.9526618,-1.5963917,-1.572455e-08,1.0011306,0.099129185,1.8371665e-07,4.938711e-06,0.9988707,1.8330192e-07,-19.05063,0.0,-322.11002,14.303703,19.972054,0.0,14.307928,230.68008,1.0,0.100881,0.100885846,4.8715277,4.8985033,0.0,-0.22055049,19.271181,116.28367,205.82635,-7.664548e-12,-4.3732067e-13,4.8715277,4.8715277,4.8985033,0.039644726,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-1.5293601e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7308,1.0,0.0,9899.667,0.9508422,-1.5963917,-1.572455e-08,1.0011306,0.09913013,1.8740234e-07,5.025611e-06,0.99887073,1.8697934e-07,-18.306612,0.0,-318.2282,14.303703,19.731493,0.0,14.307928,230.68008,1.0,0.10088233,0.100886814,4.9343596,4.961335,0.0,-1.6093186,19.915932,96.91539,221.31284,-7.476569e-12,-4.090227e-13,4.9343596,4.9343596,4.961335,0.039644804,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.2161902e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.731,1.0,0.0,9899.67,0.9490173,-1.5963917,-1.572455e-08,1.0011305,0.09913109,1.9039581e-07,5.0593385e-06,0.99887085,1.8996607e-07,-17.490343,0.0,-313.09055,14.303703,19.41306,0.0,14.307928,230.68008,1.0,0.10088369,0.1008878,4.9971914,5.024167,0.0,-2.9917488,20.482092,77.164635,235.9259,-6.880671e-12,-3.812248e-13,4.9971914,4.9971914,5.024167,0.039644826,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-8.990046e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7312,1.0,0.0,9899.673,0.9471938,-1.5963917,-1.572455e-08,1.0011303,0.09913206,1.9267489e-07,5.039081e-06,0.9988709,1.9224004e-07,-16.605047,0.0,-306.71725,14.303703,19.01801,0.0,14.307928,230.68008,1.0,0.100885086,0.100888796,5.0600233,5.0869985,0.0,-4.3623857,20.967432,57.109364,249.6079,-6.0795574e-12,-3.60444e-13,5.0600233,5.0600233,5.0869985,0.039644796,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-5.7896803e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7314,1.0,0.0,9899.676,0.9453786,-1.5963917,-1.572455e-08,1.0011302,0.09913302,1.9421157e-07,4.9652463e-06,0.99887097,1.9377327e-07,-15.654213,0.0,-299.1335,14.303703,18.5479,0.0,14.307928,230.68008,1.0,0.100886516,0.10088979,5.122855,5.1498303,0.0,-5.715821,21.370033,36.828712,262.30478,-5.2116033e-12,-3.420046e-13,5.122855,5.122855,5.1498303,0.03964472,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.5728264e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7316,1.0,0.0,9899.679,0.94357836,-1.5963917,-1.572455e-08,1.0011302,0.099134,1.9505339e-07,4.838104e-06,0.9988711,1.9461324e-07,-14.641597,0.0,-290.36923,14.303703,18.004587,0.0,14.307928,230.68008,1.0,0.10088796,0.100890785,5.185687,5.212662,0.0,-7.0467124,21.688309,16.402725,273.9665,-4.3520808e-12,-3.2758453e-13,5.185687,5.185687,5.212662,0.039644584,1.0,1.0,1.0,5.212662,5.185687,0.0,6.484451e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7318,1.0,0.0,9899.682,0.9417997,-1.5963917,-1.572455e-08,1.0011301,0.09913497,1.9516673e-07,4.656026e-06,0.99887115,1.9472635e-07,-13.571193,0.0,-280.459,14.303703,17.390215,0.0,14.307928,230.68008,1.0,0.10088943,0.100891784,5.248519,5.275494,0.0,-8.349809,21.921001,-4.087995,284.547,-3.5388571e-12,-3.1438426e-13,5.248519,5.248519,5.275494,0.0396444,1.0,1.0,1.0,5.275494,5.248519,0.0,3.862311e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.732,1.0,0.0,9899.686,0.9400492,-1.5963917,-1.572455e-08,1.00113,0.09913592,1.945431e-07,4.425931e-06,0.9988712,1.9410417e-07,-12.447226,0.0,-269.44196,14.303703,16.707207,0.0,14.307928,230.68008,1.0,0.100890905,0.10089277,5.311351,5.338326,0.0,-9.619967,22.067192,-24.56258,294.00455,-2.7540585e-12,-2.9974645e-13,5.311351,5.311351,5.338326,0.039644167,1.0,1.0,1.0,5.338326,5.311351,0.0,7.0567365e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7322,1.0,0.0,9899.688,0.93833315,-1.5963917,-1.572455e-08,1.00113,0.099136874,1.9320571e-07,4.14134e-06,0.9988713,1.9276982e-07,-11.27413,0.0,-257.36157,14.303703,15.958261,0.0,14.307928,230.68008,1.0,0.100892395,0.10089375,5.3741827,5.401158,0.0,-10.852177,22.126307,-44.940228,302.3018,-1.9895082e-12,-2.8300653e-13,5.3741827,5.3741827,5.401158,0.039643887,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.0219904e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7324,1.0,0.0,9899.692,0.936658,-1.5963917,-1.572455e-08,1.0011299,0.099137805,1.9116742e-07,3.8071973e-06,0.9988714,1.9073615e-07,-10.056535,0.0,-244.2655,14.303703,15.146329,0.0,14.307928,230.68008,1.0,0.100893885,0.10089471,5.4370146,5.4639897,0.0,-12.041572,22.098106,-65.140526,309.406,-1.3083051e-12,-2.7093676e-13,5.4370146,5.4370146,5.4639897,0.039643556,1.0,1.0,1.0,5.4639897,5.4370146,0.0,1.334037e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7326,1.0,0.0,9899.696,0.93502975,-1.5963917,-1.572455e-08,1.0011299,0.09913873,1.8840545e-07,3.426577e-06,0.99887145,1.8798045e-07,-8.799246,0.0,-230.20543,14.303703,14.274616,0.0,14.307928,230.68008,1.0,0.10089537,0.10089566,5.4998465,5.5268216,0.0,-13.183461,21.982706,-85.08375,315.28918,-7.7288165e-13,-2.6321707e-13,5.4998465,5.4998465,5.5268216,0.03964318,1.0,1.0,1.0,5.5268216,5.4998465,0.0,1.6406736e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7328,1.0,0.0,9899.7,0.9334544,-1.5963917,-1.572455e-08,1.0011297,0.099139616,1.8494923e-07,2.9965397e-06,0.99887156,1.8453206e-07,-7.5072236,0.0,-215.23685,14.303703,13.346563,0.0,14.307928,230.68008,1.0,0.10089684,0.10089658,5.5626783,5.5896535,0.0,-14.273336,21.78056,-104.69119,319.92804,-3.5175237e-13,-2.5711413e-13,5.5626783,5.5626783,5.5896535,0.039642755,1.0,1.0,1.0,5.5896535,5.5626783,0.0,1.9407615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.733,1.0,0.0,9899.704,0.9319377,-1.5963917,-1.572455e-08,1.0011296,0.099140495,1.8082584e-07,2.523351e-06,0.9988716,1.8041798e-07,-6.1855674,0.0,-199.41884,14.303703,12.365832,0.0,14.307928,230.68008,1.0,0.1008983,0.10089749,5.62551,5.6524854,0.0,-15.306898,21.492466,-123.88548,323.30432,4.5876765e-14,-2.5052624e-13,5.62551,5.62551,5.6524854,0.039642293,1.0,1.0,1.0,5.6524854,5.62551,0.0,2.2332136e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7332,1.0,0.0,9899.708,0.93048495,-1.5963917,-1.572455e-08,1.0011296,0.099141344,1.7603251e-07,2.0053296e-06,0.9988717,1.756355e-07,-4.839493,0.0,-182.81381,14.303703,11.336292,0.0,14.307928,230.68008,1.0,0.10089975,0.10089837,5.688342,5.7153172,0.0,-16.280066,21.119558,-142.59087,325.4047,4.8152834e-13,-2.4593673e-13,5.688342,5.688342,5.7153172,0.039641783,1.0,1.0,1.0,5.7153172,5.688342,0.0,2.5169507e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7334,1.0,0.0,9899.712,0.9291016,-1.5963917,-1.572455e-08,1.0011295,0.09914216,1.706153e-07,1.4456847e-06,0.9988718,1.7023052e-07,-3.474311,0.0,-165.4873,14.303703,10.262008,0.0,14.307928,230.68008,1.0,0.100901164,0.10089922,5.7511735,5.778149,0.0,-17.189,20.663311,-160.73354,326.22083,9.834248e-13,-2.4327526e-13,5.7511735,5.7511735,5.778149,0.039641235,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.7909577e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7336,1.0,0.0,9899.716,0.9277925,-1.5963917,-1.572455e-08,1.0011294,0.09914295,1.6458797e-07,8.473996e-07,0.99887186,1.6421683e-07,-2.09541,0.0,-147.50769,14.303703,9.147216,0.0,14.307928,230.68008,1.0,0.10090255,0.10090003,5.8140054,5.840981,0.0,-18.030111,20.125523,-178.24187,325.74954,1.4305941e-12,-2.41717e-13,5.8140054,5.8140054,5.840981,0.03964065,1.0,1.0,1.0,5.840981,5.8140054,0.0,3.054265e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7338,1.0,0.0,9899.721,0.92656225,-1.5963917,-1.572455e-08,1.0011293,0.09914369,1.5796479e-07,2.1342375e-07,0.998872,1.5760861e-07,-0.70823145,0.0,-128.94592,14.303703,7.9963183,0.0,14.307928,230.68008,1.0,0.100903906,0.10090081,5.8768373,5.903813,0.0,-18.800083,19.508314,-195.0468,323.9927,1.7922254e-12,-2.4031208e-13,5.8768373,5.8768373,5.903813,0.03964003,1.0,1.0,1.0,5.903813,5.8768373,0.0,3.3059074e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.734,1.0,0.0,9899.725,0.9254154,-1.5963917,-1.572455e-08,1.0011293,0.0991444,1.5078014e-07,-4.555984e-07,0.99887204,1.5044019e-07,0.6817506,0.0,-109.87525,14.303703,6.813855,0.0,14.307928,230.68008,1.0,0.10090522,0.100901544,5.939669,5.966645,0.0,-19.495874,18.814123,-211.08197,320.95724,2.0653197e-12,-2.3910317e-13,5.939669,5.939669,5.966645,0.03963938,1.0,1.0,1.0,5.966645,5.939669,0.0,3.544994e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7342,1.0,0.0,9899.7295,0.92435586,-1.5963917,-1.572455e-08,1.0011292,0.09914508,1.430573e-07,-1.1572297e-06,0.99887216,1.427348e-07,2.0690508,0.0,-90.37095,14.303703,5.6044936,0.0,14.307928,230.68008,1.0,0.100906484,0.100902244,6.002501,6.0294766,0.0,-20.11474,18.045689,-226.28415,316.6551,2.2827374e-12,-2.3822123e-13,6.002501,6.002501,6.0294766,0.039638698,1.0,1.0,1.0,6.0294766,6.002501,0.0,3.7706666e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7344,1.0,0.0,9899.733,0.9233875,-1.5963917,-1.572455e-08,1.001129,0.0991457,1.3482094e-07,-1.8886541e-06,0.9988723,1.3451702e-07,3.448194,0.0,-70.50997,14.303703,4.373006,0.0,14.307928,230.68008,1.0,0.100907706,0.1009029,6.065333,6.0923085,0.0,-20.654236,17.206041,-240.59329,311.10327,2.408512e-12,-2.379427e-13,6.065333,6.065333,6.0923085,0.039637987,1.0,1.0,1.0,6.0923085,6.065333,0.0,3.982123e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7346,1.0,0.0,9899.738,0.9225136,-1.5963917,-1.572455e-08,1.0011289,0.09914628,1.2610897e-07,-2.6455505e-06,0.9988724,1.2582473e-07,4.813738,0.0,-50.37071,14.303703,3.1242526,0.0,14.307928,230.68008,1.0,0.10090887,0.1009035,6.128165,6.1551404,0.0,-21.112232,16.298494,-253.95296,304.32367,2.3300196e-12,-2.3837838e-13,6.128165,6.128165,6.1551404,0.039637253,1.0,1.0,1.0,6.1551404,6.128165,0.0,4.1786286e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7348,1.0,0.0,9899.743,0.92173725,-1.5963917,-1.572455e-08,1.0011288,0.09914682,1.1693755e-07,-3.4271784e-06,0.99887246,1.16673995e-07,6.1602926,0.0,-30.03263,14.303703,1.8631613,0.0,14.307928,230.68008,1.0,0.10090998,0.10090407,6.1909966,6.2179723,0.0,-21.486923,15.326632,-266.3104,296.34305,2.003264e-12,-2.387794e-13,6.1909966,6.1909966,6.2179723,0.039636493,1.0,1.0,1.0,6.2179723,6.1909966,0.0,4.359498e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.735,1.0,0.0,9899.748,0.921061,-1.5963917,-1.572455e-08,1.0011287,0.099147305,1.0735517e-07,-4.227321e-06,0.9988726,1.0711324e-07,7.482545,0.0,-9.576007,14.303703,0.594709,0.0,14.307928,230.68008,1.0,0.10091103,0.100904584,6.2538285,6.2808037,0.0,-21.776829,14.294285,-277.61688,287.1929,1.5661769e-12,-2.3891934e-13,6.2538285,6.2538285,6.2808037,0.039635718,1.0,1.0,1.0,6.2808037,6.2538285,0.0,4.524095e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7352,1.0,0.0,9899.753,0.92048717,-1.5963917,-1.572455e-08,1.0011286,0.09914774,9.739137e-08,-5.0452986e-06,0.99887276,9.717192e-08,8.775275,0.0,10.918436,14.303703,-0.6760983,0.0,14.307928,230.68008,1.0,0.10091201,0.100905046,0.033475086,0.06045045,0.0,-21.980804,13.205529,-287.82776,276.90933,1.2220588e-12,-2.3936926e-13,0.033475086,0.033475086,0.06045045,0.039634924,1.0,1.0,1.0,0.06045045,0.033475086,0.0,4.6718245e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7354,1.0,0.0,9899.758,0.9200176,-1.5963917,-1.572455e-08,1.0011284,0.099148124,8.70717e-08,-5.8803253e-06,0.9988729,8.687553e-08,10.033383,0.0,31.369818,14.303703,-1.9442452,0.0,14.307928,230.68008,1.0,0.10091293,0.10090545,0.096306935,0.123282306,0.0,-22.098043,12.064661,-296.9027,265.5329,1.2493516e-12,-2.4021957e-13,0.096306935,0.096306935,0.123282306,0.03963412,1.0,1.0,1.0,0.123282306,0.096306935,0.0,4.8021967e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7356,1.0,0.0,9899.763,0.9196538,-1.5963917,-1.572455e-08,1.0011283,0.09914846,7.6470265e-08,-6.7247524e-06,0.998873,7.6298e-08,11.251903,0.0,51.697426,14.303703,-3.204727,0.0,14.307928,230.68008,1.0,0.10091377,0.10090581,0.15913878,0.18611416,0.0,-22.128086,10.876183,-304.80597,253.10855,1.5876967e-12,-2.414261e-13,0.15913878,0.15913878,0.18611416,0.039633308,1.0,1.0,1.0,0.18611416,0.15913878,0.0,4.9147566e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7358,1.0,0.0,9899.768,0.9193969,-1.5963917,-1.572455e-08,1.0011281,0.099148735,6.562357e-08,-7.5795397e-06,0.9988732,6.547576e-08,12.4260235,0.0,71.821045,14.303703,-4.452569,0.0,14.307928,230.68008,1.0,0.10091454,0.10090611,0.22197063,0.24894601,0.0,-22.070808,9.644785,-311.50632,239.68529,2.2244472e-12,-2.4281917e-13,0.22197063,0.22197063,0.24894601,0.03963248,1.0,1.0,1.0,0.24894601,0.22197063,0.0,5.009146e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.736,1.0,0.0,9899.772,0.9192475,-1.5963917,-1.572455e-08,1.001128,0.09914897,5.453374e-08,-8.438882e-06,0.9988733,5.4410922e-08,13.551113,0.0,91.66125,14.303703,-5.6828465,0.0,14.307928,230.68008,1.0,0.10091523,0.10090635,0.28480247,0.31177786,0.0,-21.92644,8.375326,-316.97733,225.31607,3.0034228e-12,-2.4430322e-13,0.28480247,0.28480247,0.31177786,0.039631657,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.0850694e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7362,1.0,0.0,9899.777,0.919206,-1.5963917,-1.572455e-08,1.0011278,0.09914913,4.3291664e-08,-9.297587e-06,0.9988735,4.319418e-08,14.622731,0.0,111.13974,14.303703,-6.8907037,0.0,14.307928,230.68008,1.0,0.10091584,0.100906536,0.34763432,0.3746097,0.0,-21.695547,7.0728164,-321.19736,210.05762,3.7525968e-12,-2.4581793e-13,0.34763432,0.34763432,0.3746097,0.03963083,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.1423022e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7364,1.0,0.0,9899.782,0.9192723,-1.5963917,-1.572455e-08,1.0011276,0.09914924,3.1902598e-08,-1.0158162e-05,0.99887365,3.1830773e-08,15.636646,0.0,130.17966,14.303703,-8.071374,0.0,14.307928,230.68008,1.0,0.10091637,0.10090667,0.41046616,0.43744156,0.0,-21.379044,5.742396,-324.1498,193.97015,4.3753837e-12,-2.4709003e-13,0.41046616,0.41046616,0.43744156,0.039630007,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.1806385e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7366,1.0,0.0,9899.787,0.9194459,-1.5963917,-1.572455e-08,1.0011275,0.0991493,2.0423128e-08,-1.1011678e-05,0.99887383,2.0377154e-08,16.588858,0.0,148.70584,14.303703,-9.220197,0.0,14.307928,230.68008,1.0,0.10091682,0.10090674,0.473298,0.5002734,0.0,-20.978174,4.389316,-325.82297,177.11714,4.9022574e-12,-2.4844715e-13,0.473298,0.473298,0.5002734,0.039629184,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.2000065e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7368,1.0,0.0,9899.792,0.9197257,-1.5963917,-1.572455e-08,1.0011272,0.0991493,8.885892e-09,-1.1857683e-05,0.998874,8.865893e-09,17.475609,0.0,166.64519,14.303703,-10.332639,0.0,14.307928,230.68008,1.0,0.10091718,0.10090675,0.53612983,0.5631053,0.0,-20.494524,3.0189157,-326.2103,159.56511,5.2973207e-12,-2.5009443e-13,0.53612983,0.53612983,0.5631053,0.039628375,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.2004033e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.737,1.0,0.0,9899.797,0.9201107,-1.5963917,-1.572455e-08,1.001127,0.09914924,-2.6574218e-09,-1.2694242e-05,0.9988742,-2.6514417e-09,18.293396,0.0,183.9269,14.303703,-11.404308,0.0,14.307928,230.68008,1.0,0.100917466,0.1009067,0.5989617,0.6259371,0.0,-19.93,1.6366038,-325.3102,141.38332,5.489036e-12,-2.517794e-13,0.5989617,0.5989617,0.6259371,0.039627574,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.1818354e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7372,1.0,0.0,9899.803,0.92059904,-1.5963917,-1.572455e-08,1.0011269,0.09914913,-1.4139039e-08,-1.3515453e-05,0.9988744,-1.4107228e-08,19.038996,0.0,200.48276,14.303703,-12.430978,0.0,14.307928,230.68008,1.0,0.10091766,0.1009066,0.66179353,0.688769,0.0,-19.28683,0.24783602,-323.12628,122.64352,5.5115404e-12,-2.531893e-13,0.66179353,0.66179353,0.688769,0.039626796,1.0,1.0,1.0,0.688769,0.66179353,0.0,5.144451e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7374,1.0,0.0,9899.808,0.9211887,-1.5963917,-1.572455e-08,1.0011266,0.099148974,-2.5540961e-08,-1.4319685e-05,0.99887466,-2.5483507e-08,19.709461,0.0,216.24745,14.303703,-13.408593,0.0,14.307928,230.68008,1.0,0.100917764,0.10090645,0.7246254,0.75160086,0.0,-18.567553,-1.141907,-319.6671,103.41966,5.5322153e-12,-2.5461819e-13,0.7246254,0.7246254,0.75160086,0.03962603,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.088426e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7376,1.0,0.0,9899.8125,0.92187726,-1.5963917,-1.572455e-08,1.0011264,0.09914876,-3.683595e-08,-1.51050235e-05,0.99887484,-3.6753107e-08,20.302147,0.0,231.15874,14.303703,-14.333296,0.0,14.307928,230.68008,1.0,0.10091779,0.10090623,0.7874572,0.8144327,0.0,-17.775005,-2.5271401,-314.94638,83.78763,5.442658e-12,-2.5598582e-13,0.7874572,0.7874572,0.8144327,0.03962528,1.0,1.0,1.0,0.8144327,0.7874572,0.0,5.014009e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7378,1.0,0.0,9899.817,0.922662,-1.5963917,-1.572455e-08,1.0011262,0.09914848,-4.7947974e-08,-1.5869786e-05,0.9988751,-4.784016e-08,20.814713,0.0,245.15778,14.303703,-15.201438,0.0,14.307928,230.68008,1.0,0.10091772,0.10090596,0.85028905,0.87726456,0.0,-16.912317,-3.9023964,-308.98267,63.824883,5.0916155e-12,-2.578108e-13,0.85028905,0.85028905,0.87726456,0.03962455,1.0,1.0,1.0,0.87726456,0.85028905,0.0,4.9215174e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.738,1.0,0.0,9899.822,0.92353976,-1.5963917,-1.572455e-08,1.0011259,0.099148154,-5.8845753e-08,-1.6607433e-05,0.9988753,-5.8713464e-08,21.245138,0.0,258.1893,14.303703,-16.009592,0.0,14.307928,230.68008,1.0,0.10091756,0.10090564,0.9131209,0.9400964,0.0,-15.98289,-5.262248,-301.79953,43.610214,4.594747e-12,-2.6000144e-13,0.9131209,0.9131209,0.9400964,0.039623853,1.0,1.0,1.0,0.9400964,0.9131209,0.0,4.811338e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7382,1.0,0.0,9899.827,0.92450714,-1.5963917,-1.572455e-08,1.0011257,0.09914778,-6.952004e-08,-1.7316099e-05,0.99887556,-6.9363786e-08,21.591722,0.0,270.20193,14.303703,-16.754566,0.0,14.307928,230.68008,1.0,0.100917324,0.10090528,0.97595274,1.0029283,0.0,-14.990395,-6.6013274,-293.42532,23.223394,4.1397233e-12,-2.6196824e-13,0.97595274,0.97595274,1.0029283,0.039623182,1.0,1.0,1.0,1.0029283,0.97595274,0.0,4.6838633e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7384,1.0,0.0,9899.831,0.92556024,-1.5963917,-1.572455e-08,1.0011255,0.09914736,-7.9864655e-08,-1.79971e-05,0.99887586,-7.9685194e-08,21.853096,0.0,281.1482,14.303703,-17.433424,0.0,14.307928,230.68008,1.0,0.100917004,0.10090485,1.0387846,1.0657601,0.0,-13.938746,-7.9143505,-283.89307,2.7448866,3.8739207e-12,-2.6385277e-13,1.0387846,1.0387846,1.0657601,0.039622538,1.0,1.0,1.0,1.0657601,1.0387846,0.0,4.5396895e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7386,1.0,0.0,9899.836,0.92669505,-1.5963917,-1.572455e-08,1.0011252,0.099146895,-8.990147e-08,-1.86403e-05,0.9988761,-8.9699505e-08,22.028229,0.0,290.9849,14.303703,-18.043484,0.0,14.307928,230.68008,1.0,0.1009166,0.100904375,1.1016164,1.1285919,0.0,-12.832095,-9.196135,-273.24042,-17.744493,3.6263106e-12,-2.656605e-13,1.1016164,1.1016164,1.1285919,0.039621934,1.0,1.0,1.0,1.1285919,1.1016164,0.0,4.379307e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7388,1.0,0.0,9899.841,0.9279072,-1.5963917,-1.572455e-08,1.0011249,0.09914638,-9.9601976e-08,-1.9253072e-05,0.9988764,-9.937827e-08,22.11643,0.0,299.67325,14.303703,-18.582338,0.0,14.307928,230.68008,1.0,0.10091612,0.10090386,1.1644483,1.1914238,0.0,-11.67481,-10.44162,-261.50937,-38.16388,3.2558867e-12,-2.675265e-13,1.1644483,1.1644483,1.1914238,0.03962136,1.0,1.0,1.0,1.1914238,1.1644483,0.0,4.2035396e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.739,1.0,0.0,9899.846,0.929192,-1.5963917,-1.572455e-08,1.0011246,0.09914582,-1.0891029e-07,-1.982476e-05,0.99887663,-1.0866574e-07,22.117348,0.0,307.17892,14.303703,-19.04786,0.0,14.307928,230.68008,1.0,0.10091556,0.100903295,1.2272801,1.2542557,0.0,-10.4714575,-11.645891,-248.74625,-58.43269,2.9206995e-12,-2.6941912e-13,1.2272801,1.2272801,1.2542557,0.03962082,1.0,1.0,1.0,1.2542557,1.2272801,0.0,4.013003e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7392,1.0,0.0,9899.85,0.9305445,-1.5963917,-1.572455e-08,1.0011243,0.099145226,-1.1779284e-07,-2.0358002e-05,0.9988769,-1.1752841e-07,22.030983,0.0,313.47235,14.303703,-19.43821,0.0,14.307928,230.68008,1.0,0.10091492,0.10090269,1.290112,1.3170875,0.0,-9.226787,-12.804195,-235.0014,-78.47093,2.639768e-12,-2.7108418e-13,1.290112,1.290112,1.3170875,0.039620325,1.0,1.0,1.0,1.3170875,1.290112,0.0,3.8081936e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7394,1.0,0.0,9899.8545,0.93195957,-1.5963917,-1.572455e-08,1.001124,0.09914459,-1.2621963e-07,-2.0851734e-05,0.9988772,-1.2593637e-07,21.857672,0.0,318.52863,14.303703,-19.751852,0.0,14.307928,230.68008,1.0,0.1009142,0.10090204,1.3529438,1.3799194,0.0,-7.94571,-13.911962,-220.3291,-98.19952,2.3159161e-12,-2.7266912e-13,1.3529438,1.3529438,1.3799194,0.03961987,1.0,1.0,1.0,1.3799194,1.3529438,0.0,3.5899077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7396,1.0,0.0,9899.858,0.93343174,-1.5963917,-1.572455e-08,1.0011237,0.099143915,-1.3415736e-07,-2.129958e-05,0.9988775,-1.3385636e-07,21.5981,0.0,322.3278,14.303703,-19.987543,0.0,14.307928,230.68008,1.0,0.10091342,0.100901365,1.4157757,1.4427512,0.0,-6.6332846,-14.964816,-204.78722,-117.54058,1.985035e-12,-2.740244e-13,1.4157757,1.4157757,1.4427512,0.039619457,1.0,1.0,1.0,1.4427512,1.4157757,0.0,3.359054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7398,1.0,0.0,9899.862,0.9349555,-1.5963917,-1.572455e-08,1.0011234,0.099143215,-1.4159713e-07,-2.1703505e-05,0.9988778,-1.4127951e-07,21.253294,0.0,324.85492,14.303703,-20.144358,0.0,14.307928,230.68008,1.0,0.10091257,0.10090065,1.4786075,1.505583,0.0,-5.294689,-15.958605,-188.4371,-136.4178,1.892504e-12,-2.7515682e-13,1.4786075,1.4786075,1.505583,0.03961909,1.0,1.0,1.0,1.505583,1.4786075,0.0,3.1168195e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.74,1.0,0.0,9899.867,0.9365251,-1.5963917,-1.572455e-08,1.0011231,0.09914248,-1.4846805e-07,-2.2062484e-05,0.9988782,-1.4813511e-07,20.824612,0.0,326.09995,14.303703,-20.221674,0.0,14.307928,230.68008,1.0,0.10091166,0.1008999,1.5414393,1.5684149,0.0,-3.9352074,-16.889404,-171.34329,-154.75667,2.0234706e-12,-2.7676385e-13,1.5414393,1.5414393,1.5684149,0.039618768,1.0,1.0,1.0,1.5684149,1.5414393,0.0,2.863968e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7402,1.0,0.0,9899.871,0.93813455,-1.5963917,-1.572455e-08,1.0011227,0.09914172,-1.5478464e-07,-2.2372882e-05,0.9988785,-1.5443766e-07,20.313745,0.0,326.058,14.303703,-20.219187,0.0,14.307928,230.68008,1.0,0.100910686,0.10089912,1.6042712,1.6312468,0.0,-2.5602047,-17.75354,-153.57321,-172.4848,2.3102533e-12,-2.783415e-13,1.6042712,1.6042712,1.6312468,0.039618485,1.0,1.0,1.0,1.6312468,1.6042712,0.0,2.6014083e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7404,1.0,0.0,9899.875,0.9397779,-1.5963917,-1.572455e-08,1.0011225,0.099140935,-1.6051591e-07,-2.2635002e-05,0.99887884,-1.6015618e-07,19.722712,0.0,324.72928,14.303703,-20.136906,0.0,14.307928,230.68008,1.0,0.10090966,0.10089832,1.667103,1.6940787,0.0,-1.1751081,-18.547604,-135.19704,-189.53226,2.7529693e-12,-2.796938e-13,1.667103,1.667103,1.6940787,0.039618257,1.0,1.0,1.0,1.6940787,1.667103,0.0,2.3302144e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7406,1.0,0.0,9899.879,0.9414489,-1.5963917,-1.572455e-08,1.0011221,0.09914012,-1.6564796e-07,-2.2849064e-05,0.99887913,-1.6527683e-07,19.053843,0.0,322.11896,14.303703,-19.975157,0.0,14.307928,230.68008,1.0,0.10090857,0.10089749,1.7299348,1.7569104,0.0,0.21461602,-19.26846,-116.287254,-205.83171,3.1580131e-12,-2.807028e-13,1.7299348,1.7299348,1.7569104,0.039618075,1.0,1.0,1.0,1.7569104,1.7299348,0.0,2.0513916e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7408,1.0,0.0,9899.883,0.9431414,-1.5963917,-1.572455e-08,1.0011218,0.0991393,-1.7017115e-07,-2.3010052e-05,0.9988795,-1.6979e-07,18.30978,0.0,318.2374,14.303703,-19.73458,0.0,14.307928,230.68008,1.0,0.10090744,0.10089665,1.7927667,1.8197423,0.0,1.6034824,-19.913261,-96.91851,-221.31888,3.4721765e-12,-2.8157348e-13,1.7927667,1.7927667,1.8197423,0.03961794,1.0,1.0,1.0,1.8197423,1.7927667,0.0,1.765978e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.741,1.0,0.0,9899.886,0.94484895,-1.5963917,-1.572455e-08,1.0011214,0.09913846,-1.7403585e-07,-2.3123794e-05,0.99887985,-1.7364617e-07,17.493458,0.0,313.09985,14.303703,-19.41612,0.0,14.307928,230.68008,1.0,0.10090626,0.100895785,1.8555986,1.8825742,0.0,2.9860094,-20.479467,-77.167244,-235.9326,3.5794846e-12,-2.8251612e-13,1.8555986,1.8555986,1.8825742,0.03961786,1.0,1.0,1.0,1.8825742,1.8555986,0.0,1.47504045e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7412,1.0,0.0,9899.89,0.94656533,-1.5963917,-1.572455e-08,1.001121,0.099137604,-1.7726735e-07,-2.3185581e-05,0.99888015,-1.7687056e-07,16.608099,0.0,306.72662,14.303703,-19.021036,0.0,14.307928,230.68008,1.0,0.100905046,0.100894906,1.9184303,1.9454061,0.0,4.35674,-20.96484,-57.111404,-249.61522,3.619574e-12,-2.8316805e-13,1.9184303,1.9184303,1.9454061,0.03961782,1.0,1.0,1.0,1.9454061,1.9184303,0.0,1.1796616e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7414,1.0,0.0,9899.894,0.94828403,-1.5963917,-1.572455e-08,1.0011207,0.09913675,-1.7983895e-07,-2.3195358e-05,0.9988805,-1.7943653e-07,15.6572,0.0,299.14288,14.303703,-18.55089,0.0,14.307928,230.68008,1.0,0.100903794,0.10089403,1.9812622,2.0082378,0.0,5.710265,-21.367464,-36.830143,-262.3127,3.6470002e-12,-2.8339484e-13,1.9812622,1.9812622,2.0082378,0.039617833,1.0,1.0,1.0,2.0082378,1.9812622,0.0,8.809479e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7416,1.0,0.0,9899.896,0.9499988,-1.5963917,-1.572455e-08,1.0011203,0.099135876,-1.8172702e-07,-2.3159044e-05,0.99888086,-1.813205e-07,14.64451,0.0,290.3785,14.303703,-18.007536,0.0,14.307928,230.68008,1.0,0.10090251,0.10089313,2.044094,2.0710697,0.0,7.0412416,-21.685753,-16.403507,-273.975,3.6208577e-12,-2.835979e-13,2.044094,2.044094,2.0710697,0.0396179,1.0,1.0,1.0,2.0710697,2.044094,0.0,5.7999276e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7418,1.0,0.0,9899.899,0.9517032,-1.5963917,-1.572455e-08,1.00112,0.099135004,-1.829516e-07,-2.3068675e-05,0.9988812,-1.8254246e-07,13.57403,0.0,280.46814,14.303703,-17.393116,0.0,14.307928,230.68008,1.0,0.10090121,0.10089224,2.106926,2.1339016,0.0,8.344417,-21.918447,4.0878925,-284.55603,3.5713717e-12,-2.839667e-13,2.106926,2.106926,2.1339016,0.039618008,1.0,1.0,1.0,2.1339016,2.106926,0.0,2.779233e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.742,1.0,0.0,9899.902,0.9533911,-1.5963917,-1.572455e-08,1.0011196,0.09913414,-1.8349333e-07,-2.2927652e-05,0.9988816,-1.8308312e-07,12.449983,0.0,269.45087,14.303703,-16.710058,0.0,14.307928,230.68008,1.0,0.10089988,0.100891344,2.1697578,2.1967335,0.0,9.614648,-22.06463,24.563179,-294.01407,3.5508827e-12,-2.8426998e-13,2.1697578,2.1697578,2.1967335,0.03961817,1.0,1.0,1.0,2.1967335,2.1697578,-0.0,-2.4149727e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7422,1.0,0.0,9899.905,0.95505613,-1.5963917,-1.572455e-08,1.0011193,0.099133275,-1.8331585e-07,-2.2737528e-05,0.99888194,-1.8290616e-07,11.276806,0.0,257.37018,14.303703,-15.961057,0.0,14.307928,230.68008,1.0,0.10089854,0.10089046,2.2325895,2.2595654,0.0,10.84692,-22.123726,44.941547,-302.31174,3.5591853e-12,-2.8485664e-13,2.2325895,2.2325895,2.2595654,0.039618377,1.0,1.0,1.0,2.2595654,2.2325895,-0.0,-3.2510692e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7424,1.0,0.0,9899.908,0.9566924,-1.5963917,-1.572455e-08,1.0011189,0.09913242,-1.8249479e-07,-2.2499358e-05,0.9988823,-1.8208706e-07,10.059129,0.0,244.27374,14.303703,-15.14907,0.0,14.307928,230.68008,1.0,0.10089719,0.10088958,2.2954214,2.3223972,0.0,12.036371,-22.0955,65.14256,-309.41632,3.546484e-12,-2.855924e-13,2.2954214,2.2954214,2.3223972,0.039618634,1.0,1.0,1.0,2.3223972,2.2954214,-0.0,-6.238259e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7426,1.0,0.0,9899.911,0.95829386,-1.5963917,-1.572455e-08,1.0011185,0.09913158,-1.809796e-07,-2.221397e-05,0.99888265,-1.805754e-07,8.801758,0.0,230.21324,14.303703,-14.277301,0.0,14.307928,230.68008,1.0,0.10089584,0.10088871,2.3582532,2.385229,0.0,13.178307,-21.980064,85.08651,-315.29974,3.5166256e-12,-2.9698406e-13,2.3582532,2.3582532,2.385229,0.03961893,1.0,1.0,1.0,2.385229,2.3582532,-0.0,-9.19244e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7428,1.0,0.0,9899.914,0.9598546,-1.5963917,-1.572455e-08,1.0011182,0.09913075,-1.7878794e-07,-2.188404e-05,0.998883,-1.7838876e-07,7.5096555,0.0,215.24419,14.303703,-13.349191,0.0,14.307928,230.68008,1.0,0.10089448,0.10088785,2.4210851,2.4480608,0.0,14.268219,-21.777874,104.694664,-319.93884,3.5161958e-12,-3.7534025e-13,2.4210851,2.4210851,2.4480608,0.03961928,1.0,1.0,1.0,2.4480608,2.4210851,-0.0,-1.2102596e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.743,1.0,0.0,9899.917,0.96136916,-1.5963917,-1.572455e-08,1.0011178,0.09912994,-1.7592714e-07,-2.1508326e-05,0.99888337,-1.7553447e-07,6.1879225,0.0,199.42563,14.303703,-12.368403,0.0,14.307928,230.68008,1.0,0.10089313,0.10088701,2.483917,2.5108926,0.0,15.301807,-21.489729,123.88964,-323.31528,3.5727497e-12,-5.011695e-13,2.483917,2.483917,2.5108926,0.039619666,1.0,1.0,1.0,2.5108926,2.483917,-0.0,-1.4957896e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7432,1.0,0.0,9899.919,0.96283185,-1.5963917,-1.572455e-08,1.0011175,0.09912915,-1.7241354e-07,-2.108916e-05,0.9988837,-1.7202883e-07,4.8417745,0.0,182.82,14.303703,-11.338808,0.0,14.307928,230.68008,1.0,0.10089179,0.10088619,2.5467489,2.5737245,0.0,16.274992,-21.116766,142.59569,-325.4157,3.6967773e-12,-6.2721437e-13,2.5467489,2.5467489,2.5737245,0.039620094,1.0,1.0,1.0,2.5737245,2.5467489,-0.0,-1.7747766e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7434,1.0,0.0,9899.922,0.9642376,-1.5963917,-1.572455e-08,1.0011171,0.09912838,-1.6828344e-07,-2.0625017e-05,0.9988841,-1.6790806e-07,3.4765244,0.0,165.49287,14.303703,-10.26447,0.0,14.307928,230.68008,1.0,0.100890465,0.1008854,2.6095808,2.6365564,0.0,17.183933,-20.660458,160.73898,-326.23184,3.7988536e-12,-7.346854e-13,2.6095808,2.6095808,2.6365564,0.039620567,1.0,1.0,1.0,2.6365564,2.6095808,-0.0,-2.046203e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7436,1.0,0.0,9899.924,0.9655812,-1.5963917,-1.572455e-08,1.0011168,0.099127635,-1.6354035e-07,-2.012634e-05,0.99888444,-1.6317567e-07,2.0975611,0.0,147.51259,14.303703,-9.14963,0.0,14.307928,230.68008,1.0,0.10088916,0.100884624,2.6724126,2.6993883,0.0,18.025042,-20.122602,178.24791,-325.7605,3.7842897e-12,-8.233533e-13,2.6724126,2.6724126,2.6993883,0.039621074,1.0,1.0,1.0,2.6993883,2.6724126,-0.0,-2.3090758e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7438,1.0,0.0,9899.926,0.96685773,-1.5963917,-1.572455e-08,1.0011164,0.09912692,-1.581996e-07,-1.958772e-05,0.9988848,-1.5784696e-07,0.710327,0.0,128.95013,14.303703,-7.998685,0.0,14.307928,230.68008,1.0,0.10088789,0.10088388,2.7352443,2.7622201,0.0,18.795,-19.505327,195.05338,-324.0035,3.6344608e-12,-9.0002024e-13,2.7352443,2.7352443,2.7622201,0.039621618,1.0,1.0,1.0,2.7622201,2.7352443,-0.0,-2.5624443e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.744,1.0,0.0,9899.928,0.9680628,-1.5963917,-1.572455e-08,1.0011162,0.099126235,-1.5229651e-07,-1.9010793e-05,0.99888515,-1.5195712e-07,-0.67970276,0.0,109.87876,14.303703,-6.81618,0.0,14.307928,230.68008,1.0,0.100886635,0.10088318,2.7980762,2.825052,0.0,19.49077,-18.811068,211.08904,-320.9678,3.4031567e-12,-9.663207e-13,2.7980762,2.7980762,2.825052,0.0396222,1.0,1.0,1.0,2.825052,2.7980762,-0.0,-2.805389e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7442,1.0,0.0,9899.93,0.9691922,-1.5963917,-1.572455e-08,1.0011158,0.099125594,-1.4587629e-07,-1.8401177e-05,0.9988855,-1.455513e-07,-2.0670424,0.0,90.37374,14.303703,-5.606782,0.0,14.307928,230.68008,1.0,0.10088542,0.1008825,2.860908,2.887884,0.0,20.109604,-18.04256,226.29163,-316.66537,3.2174857e-12,-1.0206789e-12,2.860908,2.860908,2.887884,0.03962281,0.99999994,0.99999994,1.0,2.887884,2.860908,-0.0,-3.037027e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7444,1.0,0.0,9899.932,0.9702417,-1.5963917,-1.572455e-08,1.0011154,0.09912498,-1.3892128e-07,-1.7761207e-05,0.9988858,-1.3861188e-07,-3.4462163,0.0,70.51205,14.303703,-4.375263,0.0,14.307928,230.68008,1.0,0.10088425,0.10088186,2.92374,2.9507158,0.0,20.649061,-17.202845,240.60114,-311.1132,3.1251427e-12,-1.0677802e-12,2.92374,2.92374,2.9507158,0.03962345,0.99999994,0.99999994,1.0,2.9507158,2.92374,-0.0,-3.2565286e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7446,1.0,0.0,9899.934,0.97120786,-1.5963917,-1.572455e-08,1.0011151,0.09912441,-1.3145709e-07,-1.708985e-05,0.99888617,-1.311644e-07,-4.8117814,0.0,50.372074,14.303703,-3.1264842,0.0,14.307928,230.68008,1.0,0.10088312,0.10088126,2.9865718,3.0135477,0.0,21.107012,-16.29523,253.96109,-304.33316,2.9585219e-12,-1.1099445e-12,2.9865718,2.9865718,3.0135477,0.039624117,0.99999994,0.99999994,1.0,3.0135477,2.9865718,-0.0,-3.4631103e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7448,1.0,0.0,9899.936,0.9720871,-1.5963917,-1.572455e-08,1.0011147,0.09912388,-1.2353267e-07,-1.6395179e-05,0.9988865,-1.2325772e-07,-6.1583486,0.0,30.033308,14.303703,-1.8653738,0.0,14.307928,230.68008,1.0,0.10088203,0.10088071,3.0494037,3.0763793,0.0,21.481651,-15.323302,266.31876,-296.35208,2.6186217e-12,-1.1474248e-12,3.0494037,3.0494037,3.0763793,0.03962481,0.99999994,0.99999994,1.0,3.0763793,3.0494037,-0.0,-3.656066e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.745,1.0,0.0,9899.9375,0.9728765,-1.5963917,-1.572455e-08,1.0011144,0.09912339,-1.1517758e-07,-1.5675676e-05,0.9988868,-1.1492129e-07,-7.480603,0.0,9.576017,14.303703,-0.5969089,0.0,14.307928,230.68008,1.0,0.100881,0.1008802,3.1122355,3.1392112,0.0,21.7715,-14.290895,277.6254,-287.20142,2.2688034e-12,-1.1766859e-12,3.1122355,3.1122355,3.1392112,0.039625525,0.99999994,0.99999994,1.0,3.1392112,3.1122355,-0.0,-3.8347196e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7452,1.0,0.0,9899.939,0.9735733,-1.5963917,-1.572455e-08,1.0011141,0.09912295,-1.0641305e-07,-1.4934366e-05,0.9988871,-1.0617634e-07,-8.773327,0.0,-10.919062,14.303703,0.6739043,0.0,14.307928,230.68008,1.0,0.10088003,0.10087973,3.1750674,3.202043,0.0,21.975412,-13.202085,287.83633,-276.91727,1.970001e-12,-1.1993814e-12,3.1750674,3.1750674,3.202043,0.03962626,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-3.998426e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7454,1.0,0.0,9899.94,0.97417533,-1.5963917,-1.572455e-08,1.0011138,0.09912255,-9.7256155e-08,-1.41750015e-05,0.9988875,-9.703987e-08,-10.031419,0.0,-31.37104,14.303703,1.9420506,0.0,14.307928,230.68008,1.0,0.10087911,0.10087931,3.2378993,3.264875,0.0,22.092587,-12.061168,296.91132,-265.54025,1.4884095e-12,-1.2191384e-12,3.2378993,3.2378993,3.264875,0.039627012,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-4.1466286e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7456,1.0,0.0,9899.942,0.9746805,-1.5963917,-1.572455e-08,1.0011134,0.099122204,-8.7729674e-08,-1.3401028e-05,0.9988878,-8.753463e-08,-11.249912,0.0,-51.699203,14.303703,3.2025251,0.0,14.307928,230.68008,1.0,0.10087825,0.10087894,3.3007312,3.3277068,0.0,22.122559,-10.872647,304.81448,-253.1153,8.181124e-13,-1.236236e-12,3.3007312,3.3007312,3.3277068,0.039627776,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-4.2788102e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7458,1.0,0.0,9899.944,0.9750872,-1.5963917,-1.572455e-08,1.0011132,0.099121906,-7.793033e-08,-1.2613498e-05,0.9988881,-7.775712e-08,-12.424,0.0,-71.82332,14.303703,4.4503536,0.0,14.307928,230.68008,1.0,0.100877464,0.100878626,3.3635628,3.3905387,0.0,22.065214,-9.641214,311.5147,-239.69138,5.870483e-14,-1.2498975e-12,3.3635628,3.3635628,3.3905387,0.039628554,0.99999994,0.99999994,1.0,3.3905387,3.3635628,-0.0,-4.3945185e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.746,1.0,0.0,9899.945,0.9753942,-1.5963917,-1.572455e-08,1.0011128,0.09912165,-6.785939e-08,-1.1818004e-05,0.9988884,-6.77086e-08,-13.549047,0.0,-91.66397,14.303703,5.680611,0.0,14.307928,230.68008,1.0,0.10087674,0.10087836,3.4263947,3.4533706,0.0,21.920776,-8.371728,316.9855,-225.32152,-6.268526e-13,-1.2606031e-12,3.4263947,3.4263947,3.4533706,0.03962934,0.99999994,0.99999994,1.0,3.4533706,3.4263947,-0.0,-4.4933763e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7462,1.0,0.0,9899.947,0.97560066,-1.5963917,-1.572455e-08,1.0011126,0.09912146,-5.7557912e-08,-1.1013907e-05,0.9988887,-5.743005e-08,-14.620616,0.0,-111.14285,14.303703,6.888443,0.0,14.307928,230.68008,1.0,0.100876085,0.100878134,3.4892266,3.5162024,0.0,21.689816,-7.0692,321.20526,-210.06242,-9.857091e-13,-1.269863e-12,3.4892266,3.4892266,3.5162024,0.03963013,0.99999994,0.99999994,1.0,3.5162024,3.4892266,-0.0,-4.5750454e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7464,1.0,0.0,9899.948,0.975706,-1.5963917,-1.572455e-08,1.0011123,0.0991213,-4.709326e-08,-1.0207094e-05,0.9988889,-4.698867e-08,-15.634476,0.0,-130.18309,14.303703,8.069082,0.0,14.307928,230.68008,1.0,0.10087551,0.10087797,3.5520585,3.5790343,0.0,21.373245,-5.7387705,324.15738,-193.9743,-1.1683101e-12,-1.275818e-12,3.5520585,3.5520585,3.5790343,0.03963092,0.99999994,0.99999994,1.0,3.5790343,3.5520585,-0.0,-4.63924e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7466,1.0,0.0,9899.95,0.97571003,-1.5963917,-1.572455e-08,1.001112,0.09912121,-3.6484096e-08,-9.401365e-06,0.9988892,-3.6403087e-08,-16.586626,0.0,-148.70953,14.303703,9.21787,0.0,14.307928,230.68008,1.0,0.100875005,0.100877866,3.6148903,3.641866,0.0,20.972317,-4.3856893,325.8302,-177.12067,-1.4202918e-12,-1.2783626e-12,3.6148903,3.6148903,3.641866,0.039631713,0.99999994,0.99999994,1.0,3.641866,3.6148903,-0.0,-4.6857703e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
