Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7468,1.0,0.0,9899.951,0.9756131,-1.5963917,-1.572455e-08,1.0011117,0.09912117,-2.5764123e-08,-8.596461e-06,0.99888945,-2.5706932e-08,-17.47331,0.0,-166.64908,14.303703,10.330273,0.0,14.307928,230.68008,1.0,0.10087458,0.1008778,3.6777222,3.7046978,0.0,20.488607,-3.0152974,326.2171,-159.56802,-1.7505104e-12,-1.2788113e-12,3.6777222,3.6777222,3.7046978,0.039632503,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-4.714513e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.747,1.0,0.0,9899.953,0.97541577,-1.5963917,-1.572455e-08,1.0011115,0.099121176,-1.4994237e-08,-7.797798e-06,0.99888974,-1.4960959e-08,-18.291029,0.0,-183.93091,14.303703,11.401899,0.0,14.307928,230.68008,1.0,0.10087423,0.1008778,3.740554,3.7675297,0.0,19.924032,-1.6330028,325.31656,-141.38565,-2.1797581e-12,-1.2786693e-12,3.740554,3.740554,3.7675297,0.039633285,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-4.7254275e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7472,1.0,0.0,9899.954,0.97511894,-1.5964624,-8.929734e-08,1.0011113,0.09912124,-4.2059836e-09,-7.0058554e-06,0.99889,-4.196651e-09,-19.036556,0.0,-200.48683,14.303703,12.428522,0.0,14.307928,230.68008,1.0,0.10087396,0.10087786,3.803386,3.8303616,0.0,19.280817,-0.24426053,323.13214,-122.6453,-2.599887e-12,-1.2772232e-12,3.803386,3.803386,3.8303616,0.03963406,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-4.7184926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7474,1.0,0.0,9899.956,0.974724,-1.5964624,-8.929734e-08,1.001111,0.099121355,6.571463e-09,-6.224389e-06,0.9988902,6.5568853e-09,-19.706947,0.0,-216.25151,14.303703,13.40609,0.0,14.307928,230.68008,1.0,0.100873776,0.100877956,3.8662179,3.8931935,0.0,18.561499,1.1454487,319.67245,-103.420944,-3.0855108e-12,-1.2748408e-12,3.8662179,3.8662179,3.8931935,0.03963482,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-4.6937913e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7476,1.0,0.0,9899.957,0.9742327,-1.5964624,-8.929734e-08,1.0011108,0.09912152,1.7277683e-08,-5.458585e-06,0.99889046,1.7239362e-08,-20.29956,0.0,-231.16273,14.303703,14.330744,0.0,14.307928,230.68008,1.0,0.100873664,0.10087811,3.9290497,3.9560254,0.0,17.768919,2.5306404,314.95117,-83.788445,-3.5812059e-12,-1.2721456e-12,3.9290497,3.9290497,3.9560254,0.039635573,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-4.6514927e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7478,1.0,0.0,9899.959,0.97364706,-1.5964624,-8.929734e-08,1.0011106,0.099121734,2.7913833e-08,-4.708483e-06,0.9988907,2.7851936e-08,-20.812056,0.0,-245.16164,14.303703,15.198835,0.0,14.307928,230.68008,1.0,0.10087364,0.10087833,3.9918816,4.018857,0.0,16.906206,3.905848,308.98694,-63.825283,-3.9652695e-12,-1.2691496e-12,3.9918816,3.9918816,4.018857,0.039636303,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-4.5917897e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.748,1.0,0.0,9899.96,0.9729695,-1.5964624,-8.929734e-08,1.0011103,0.099122,3.84196e-08,-3.9796664e-06,0.9988909,3.8334424e-08,-21.242409,0.0,-258.193,14.303703,16.006939,0.0,14.307928,230.68008,1.0,0.100873694,0.10087859,4.0547132,4.081689,0.0,15.976764,5.2656446,301.80325,-43.610256,-4.162848e-12,-1.2648062e-12,4.0547132,4.0547132,4.081689,0.039637014,0.99999994,0.99999994,1.0,4.081689,4.0547132,-0.0,-4.5149655e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7482,1.0,0.0,9899.962,0.9722027,-1.5964624,-8.929734e-08,1.0011102,0.099122316,4.876959e-08,-3.2745793e-06,0.9988911,4.8661487e-08,-21.588924,0.0,-270.20535,14.303703,16.751865,0.0,14.307928,230.68008,1.0,0.10087383,0.10087891,4.117545,4.1445208,0.0,14.984261,6.604664,293.4285,-23.223135,-4.109866e-12,-1.2592035e-12,4.117545,4.117545,4.1445208,0.0396377,0.99999994,0.99999994,1.0,4.1445208,4.117545,-0.0,-4.4213333e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7484,1.0,0.0,9899.964,0.9713499,-1.5964624,-8.929734e-08,1.00111,0.09912268,5.892088e-08,-2.5908926e-06,0.9988913,5.8790302e-08,-21.850233,0.0,-281.15134,14.303703,17.430676,0.0,14.307928,230.68008,1.0,0.100874044,0.10087927,4.180377,4.2073526,0.0,13.932612,7.9176216,283.89572,-2.744383,-3.8007128e-12,-1.2532825e-12,4.180377,4.180377,4.2073526,0.039638363,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-4.3112667e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7486,1.0,0.0,9899.965,0.9704144,-1.5964624,-8.929734e-08,1.0011097,0.09912309,6.885449e-08,-1.9335084e-06,0.9988915,6.870192e-08,-22.025307,0.0,-290.98776,14.303703,18.040691,0.0,14.307928,230.68008,1.0,0.10087434,0.10087968,4.243209,4.2701845,0.0,12.825971,9.199336,273.24255,17.745182,-3.2868712e-12,-1.2480823e-12,4.243209,4.243209,4.2701845,0.039638996,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-4.1852992e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7488,1.0,0.0,9899.967,0.9693999,-1.5964624,-8.929734e-08,1.0011096,0.099123545,7.846572e-08,-1.3121971e-06,0.99889165,7.829188e-08,-22.113453,0.0,-299.67575,14.303703,18.579504,0.0,14.307928,230.68008,1.0,0.100874715,0.10088014,4.306041,4.3330164,0.0,11.668703,10.444751,261.51105,38.164696,-2.6268555e-12,-1.2413906e-12,4.306041,4.306041,4.3330164,0.039639603,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-4.0437904e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.749,1.0,0.0,9899.969,0.9683104,-1.5964624,-8.929734e-08,1.0011094,0.099124044,8.7804615e-08,-7.1852804e-07,0.99889183,8.761012e-08,-22.114325,0.0,-307.18106,14.303703,19.044987,0.0,14.307928,230.68008,1.0,0.10087517,0.10088064,4.3688726,4.3958483,0.0,10.465375,11.648949,248.74748,58.43357,-1.8634274e-12,-1.235349e-12,4.3688726,4.3688726,4.3958483,0.03964018,0.99999994,0.99999994,1.0,4.3958483,4.3688726,-0.0,-3.8875054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7492,1.0,0.0,9899.971,0.9671501,-1.5964624,-8.929734e-08,1.0011092,0.09912459,9.678594e-08,-1.5902206e-07,0.998892,9.657159e-08,-22.027918,0.0,-313.47406,14.303703,19.435305,0.0,14.307928,230.68008,1.0,0.10087569,0.10088118,4.4317045,4.45868,0.0,9.220737,12.807179,235.00223,78.47182,-8.7489407e-13,-1.2287075e-12,4.4317045,4.4317045,4.45868,0.039640717,0.99999994,0.99999994,1.0,4.45868,4.4317045,-0.0,-3.7169304e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7494,1.0,0.0,9899.973,0.9659235,-1.5964624,-8.929734e-08,1.001109,0.09912517,1.0541127e-07,3.646531e-07,0.9988922,1.0517784e-07,-21.854572,0.0,-318.5299,14.303703,19.748917,0.0,14.307928,230.68008,1.0,0.10087629,0.10088177,4.4945364,4.521512,0.0,7.939701,13.914872,220.32954,98.200356,8.168835e-14,-1.2207947e-12,4.4945364,4.4945364,4.521512,0.039641224,0.99999994,0.99999994,1.0,4.521512,4.4945364,-0.0,-3.532515e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7496,1.0,0.0,9899.975,0.96463525,-1.5964624,-8.929734e-08,1.0011089,0.09912578,1.1360369e-07,8.506839e-07,0.9988923,1.1335216e-07,-21.594976,0.0,-322.32867,14.304008,19.984585,0.0,14.307928,230.68517,1.0,0.10087696,0.100882396,4.5573683,4.584344,0.0,6.6273212,14.967655,204.78734,117.54133,7.343241e-13,-1.2141118e-12,4.5573683,4.5573683,4.584344,0.03964169,0.99999994,0.99999994,1.0,4.584344,4.5573683,-0.0,-3.335059e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7498,1.0,0.0,9899.977,0.96329045,-1.5964624,-8.929734e-08,1.0011088,0.099126436,1.2135058e-07,1.2941048e-06,0.9988925,1.2108194e-07,-21.25015,0.0,-324.85535,14.304008,20.14138,0.0,14.307928,230.68517,1.0,0.100877695,0.10088306,4.6202,4.647176,0.0,5.288777,15.961374,188.43695,136.41841,1.0005642e-12,-1.206151e-12,4.6202,4.6202,4.647176,0.039642118,0.99999994,0.99999994,1.0,4.647176,4.6202,-0.0,-3.1253077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.75,1.0,0.0,9899.979,0.961894,-1.5964624,-8.929734e-08,1.0011086,0.09912712,1.2861175e-07,1.6993981e-06,0.9988926,1.2832706e-07,-20.821459,0.0,-326.09998,14.304008,20.218681,0.0,14.307928,230.68517,1.0,0.10087849,0.10088375,4.683032,4.7100077,0.0,3.929351,16.892107,171.3429,154.7571,8.8515865e-13,-1.1988234e-12,4.683032,4.683032,4.7100077,0.039642505,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-2.9040326e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7502,1.0,0.0,9899.981,0.96045136,-1.5964624,-8.929734e-08,1.0011085,0.09912783,1.3539025e-07,2.0603252e-06,0.9988928,1.350906e-07,-20.31059,0.0,-326.05768,14.304008,20.216187,0.0,14.307928,230.68517,1.0,0.100879356,0.10088448,4.745864,4.7728395,0.0,2.5544078,17.756184,153.57266,172.485,5.8198227e-13,-1.1933962e-12,4.745864,4.745864,4.7728395,0.039642856,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.6723251e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7504,1.0,0.0,9899.983,0.9589679,-1.5964624,-8.929734e-08,1.0011083,0.099128574,1.4166015e-07,2.3790462e-06,0.9988929,1.4134666e-07,-19.719564,0.0,-324.72855,14.304008,20.133904,0.0,14.307928,230.68517,1.0,0.10088028,0.10088524,4.808696,4.8356714,0.0,1.1693733,18.55019,135.19635,189.5322,2.0672165e-15,-1.1867109e-12,4.808696,4.808696,4.8356714,0.039643154,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.4310552e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7506,1.0,0.0,9899.985,0.9574493,-1.5964624,-8.929734e-08,1.0011082,0.09912934,1.473553e-07,2.6520913e-06,0.998893,1.4702923e-07,-19.050709,0.0,-322.1179,14.304008,19.972158,0.0,14.307928,230.68517,1.0,0.100881256,0.10088602,4.8715277,4.8985033,0.0,-0.22028695,19.270996,116.2865,205.83138,-7.543385e-13,-1.1787394e-12,4.8715277,4.8715277,4.8985033,0.039643414,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.1810271e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7508,1.0,0.0,9899.988,0.9559012,-1.5964624,-8.929734e-08,1.001108,0.099130124,1.5251871e-07,2.8796387e-06,0.99889314,1.5218127e-07,-18.306667,0.0,-318.23596,14.304008,19.731588,0.0,14.307928,230.68517,1.0,0.100882284,0.10088683,4.9343596,4.961335,0.0,-1.6090888,19.915756,96.91773,221.31824,-1.4597488e-12,-1.1705051e-12,4.9343596,4.9343596,4.961335,0.03964363,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.9232976e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.751,1.0,0.0,9899.991,0.9543295,-1.5964624,-8.929734e-08,1.0011079,0.099130936,1.5707631e-07,3.0616916e-06,0.99889326,1.5672882e-07,-17.490374,0.0,-313.09814,14.304008,19.413143,0.0,14.307928,230.68517,1.0,0.100883365,0.10088765,4.9971914,5.024167,0.0,-2.9915516,20.481926,77.1665,235.93166,-1.7719973e-12,-1.1669717e-12,4.9971914,4.9971914,5.024167,0.0396438,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-1.6588197e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7512,1.0,0.0,9899.994,0.95273995,-1.5964624,-8.929734e-08,1.0011079,0.09913176,1.610315e-07,3.1957004e-06,0.9988934,1.6067528e-07,-16.60505,0.0,-306.72467,14.304008,19.01808,0.0,14.307928,230.68517,1.0,0.10088448,0.10088849,5.0600233,5.0869985,0.0,-4.36222,20.96727,57.110725,249.61395,-1.7358012e-12,-1.2238367e-12,5.0600233,5.0600233,5.0869985,0.039643925,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-1.3885374e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7514,1.0,0.0,9899.996,0.9511386,-1.5964624,-8.929734e-08,1.0011078,0.0991326,1.6440407e-07,3.2835337e-06,0.99889344,1.6404043e-07,-15.65419,0.0,-299.14072,14.304008,18.547955,0.0,14.307928,230.68517,1.0,0.100885645,0.100889355,5.122855,5.1498303,0.0,-5.715685,21.369875,36.82958,262.31116,-1.7169406e-12,-1.3317509e-12,5.122855,5.122855,5.1498303,0.039644003,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-1.1134781e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7516,1.0,0.0,9899.999,0.9495314,-1.5964624,-8.929734e-08,1.0011077,0.09913344,1.6714613e-07,3.3207532e-06,0.99889356,1.6677646e-07,-14.641545,0.0,-290.37622,14.304008,18.004627,0.0,14.307928,230.68517,1.0,0.100886844,0.10089022,5.185687,5.212662,0.0,-7.046605,21.68815,16.403091,273.9731,-1.858252e-12,-1.4412053e-12,5.185687,5.185687,5.212662,0.039644036,1.0,1.0,1.0,5.212662,5.185687,-0.0,-8.3468334e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7518,1.0,0.0,9900.003,0.9479242,-1.5964624,-8.929734e-08,1.0011076,0.099134296,1.6926361e-07,3.3130063e-06,0.9988937,1.6888929e-07,-13.571113,0.0,-280.46573,14.304008,17.390238,0.0,14.307928,230.68517,1.0,0.100888066,0.1008911,5.248519,5.275494,0.0,-8.349728,21.920841,-4.0881257,284.55386,-2.0998407e-12,-1.5342566e-12,5.248519,5.248519,5.275494,0.039644018,1.0,1.0,1.0,5.275494,5.248519,-0.0,-5.5319633e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.752,1.0,0.0,9900.006,0.9463231,-1.5964624,-8.929734e-08,1.0011075,0.099135146,1.7076458e-07,3.2599494e-06,0.99889374,1.7038697e-07,-12.447116,0.0,-269.4484,14.304008,16.707212,0.0,14.307928,230.68517,1.0,0.10088932,0.10089198,5.311351,5.338326,0.0,-9.619912,22.067028,-24.563204,294.0116,-2.4151707e-12,-1.6152255e-12,5.311351,5.311351,5.338326,0.039643962,1.0,1.0,1.0,5.338326,5.311351,-0.0,-2.70057e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7522,1.0,0.0,9900.009,0.94473404,-1.5964624,-8.929734e-08,1.0011073,0.09913601,1.7161061e-07,3.1572156e-06,0.99889386,1.7123116e-07,-11.273991,0.0,-257.36768,14.304008,15.958245,0.0,14.307928,230.68517,1.0,0.10089059,0.10089286,5.3741827,5.401158,0.0,-10.852143,22.126135,-44.941338,302.30902,-2.768384e-12,-1.6887746e-12,5.3741827,5.3741827,5.401158,0.039643854,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.3674928e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7524,1.0,0.0,9900.013,0.9431628,-1.5964624,-8.929734e-08,1.0011073,0.09913686,1.7181641e-07,3.0049302e-06,0.9988939,1.7143654e-07,-10.056366,0.0,-244.27127,14.304008,15.146294,0.0,14.307928,230.68517,1.0,0.10089189,0.100893736,5.4370146,5.4639897,0.0,-12.04156,22.097927,-65.14211,309.41336,-3.1071137e-12,-1.7492546e-12,5.4370146,5.4370146,5.4639897,0.0396437,1.0,1.0,1.0,5.4639897,5.4370146,0.0,2.969494e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7526,1.0,0.0,9900.016,0.94161516,-1.5964624,-8.929734e-08,1.0011072,0.09913771,1.7141309e-07,2.8110433e-06,0.99889404,1.7103415e-07,-8.799047,0.0,-230.21083,14.304008,14.27456,0.0,14.307928,230.68517,1.0,0.10089319,0.10089461,5.4998465,5.5268216,0.0,-13.183469,21.982515,-85.0858,315.29663,-3.390365e-12,-1.7977994e-12,5.4998465,5.4998465,5.5268216,0.039643504,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.7873466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7528,1.0,0.0,9900.02,0.94009686,-1.5964624,-8.929734e-08,1.0011071,0.09913855,1.7035786e-07,2.5694449e-06,0.9988941,1.6998129e-07,-7.506996,0.0,-215.24187,14.304008,13.346485,0.0,14.307928,230.68517,1.0,0.100894496,0.10089547,5.5626783,5.5896535,0.0,-14.273361,21.780357,-104.693695,319.93558,-3.6270592e-12,-1.8396276e-12,5.5626783,5.5626783,5.5896535,0.039643265,1.0,1.0,1.0,5.5896535,5.5626783,0.0,8.579617e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.753,1.0,0.0,9900.022,0.9386135,-1.5964624,-8.929734e-08,1.001107,0.09913938,1.6866484e-07,2.2847553e-06,0.9988942,1.6829203e-07,-6.185311,0.0,-199.42346,14.304008,12.365732,0.0,14.307928,230.68517,1.0,0.100895815,0.10089633,5.6255097,5.6524854,0.0,-15.306938,21.492249,-123.88842,323.3119,-3.8198984e-12,-1.8729714e-12,5.6255097,5.6255097,5.6524854,0.039642982,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.1336143e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7532,1.0,0.0,9900.026,0.9371703,-1.5964624,-8.929734e-08,1.001107,0.09914019,1.663463e-07,1.958885e-06,0.9988943,1.6597863e-07,-4.8392076,0.0,-182.81802,14.304008,11.33617,0.0,14.307928,230.68517,1.0,0.100897126,0.10089717,5.6883416,5.7153172,0.0,-16.280119,21.119328,-142.59422,325.41223,-3.981883e-12,-1.8973625e-12,5.6883416,5.6883416,5.7153172,0.039642658,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.4046741e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7534,1.0,0.0,9900.03,0.9357727,-1.5964624,-8.929734e-08,1.0011069,0.09914099,1.6342567e-07,1.5898208e-06,0.9988944,1.630645e-07,-3.473998,0.0,-165.49107,14.304008,10.261862,0.0,14.307928,230.68517,1.0,0.10089843,0.10089799,5.7511735,5.778149,0.0,-17.189064,20.663063,-160.73729,326.22836,-4.1353344e-12,-1.9182431e-12,5.7511735,5.7511735,5.778149,0.039642297,1.0,1.0,1.0,5.778149,5.7511735,0.0,1.67015e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7536,1.0,0.0,9900.034,0.9344257,-1.5964624,-8.929734e-08,1.0011067,0.09914176,1.5991976e-07,1.1791406e-06,0.99889445,1.5956638e-07,-2.0950701,0.0,-147.51102,14.304008,9.147048,0.0,14.307928,230.68517,1.0,0.10089972,0.100898795,5.8140054,5.840981,0.0,-18.030186,20.125257,-178.246,325.75702,-4.2246723e-12,-1.9341041e-12,5.8140054,5.8140054,5.840981,0.039641894,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.9290553e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7538,1.0,0.0,9900.038,0.93313414,-1.5964624,-8.929734e-08,1.0011066,0.099142514,1.5582884e-07,7.3027377e-07,0.9988946,1.5548453e-07,-0.7078654,0.0,-128.9488,14.304008,7.996127,0.0,14.307928,230.68517,1.0,0.100901,0.10089957,5.8768373,5.903813,0.0,-18.800165,19.50803,-195.05128,324.0001,-4.2078975e-12,-1.9458692e-12,5.8768373,5.8768373,5.903813,0.039641455,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.1804837e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.754,1.0,0.0,9900.043,0.93190277,-1.5964624,-8.929734e-08,1.0011065,0.099143244,1.5117308e-07,2.4267467e-07,0.9988947,1.5083909e-07,0.6821419,0.0,-109.877686,14.304008,6.8136415,0.0,14.307928,230.68517,1.0,0.10090225,0.10090032,5.939669,5.966645,0.0,-19.495962,18.81382,-211.0868,320.96448,-4.2400072e-12,-1.9554857e-12,5.939669,5.939669,5.966645,0.03964098,1.0,1.0,1.0,5.966645,5.939669,0.0,2.4235355e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7542,1.0,0.0,9900.047,0.930736,-1.5964624,-8.929734e-08,1.0011065,0.099143945,1.4597404e-07,-2.7716067e-07,0.99889475,1.4565155e-07,2.069466,0.0,-90.372925,14.304008,5.604257,0.0,14.307928,230.68517,1.0,0.10090348,0.10090105,6.002501,6.0294766,0.0,-20.114832,18.045364,-226.28928,316.6622,-4.516782e-12,-1.9623751e-12,6.002501,6.002501,6.0294766,0.039640475,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.6573135e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7544,1.0,0.0,9900.051,0.92963797,-1.5964624,-8.929734e-08,1.0011064,0.099144615,1.4024387e-07,-8.291847e-07,0.9988949,1.3993406e-07,3.4486327,0.0,-70.51149,14.304008,4.3727474,0.0,14.307928,230.68517,1.0,0.10090468,0.100901745,6.065333,6.0923085,0.0,-20.65433,17.205696,-240.59871,311.1102,-5.124557e-12,-1.9658476e-12,6.065333,6.065333,6.0923085,0.039639935,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.8810037e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7546,1.0,0.0,9900.056,0.9286126,-1.5964624,-8.929734e-08,1.0011063,0.09914524,1.3401821e-07,-1.4123892e-06,0.998895,1.3372218e-07,4.8141985,0.0,-50.371765,14.304008,3.1239717,0.0,14.307928,230.68517,1.0,0.10090585,0.10090241,6.128165,6.1551404,0.0,-21.112328,16.29813,-253.95863,304.33038,-6.103022e-12,-1.9660014e-12,6.128165,6.128165,6.1551404,0.039639365,1.0,1.0,1.0,6.1551404,6.128165,0.0,3.0937755e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7548,1.0,0.0,9900.06,0.92766356,-1.5964624,-8.929734e-08,1.0011061,0.099145845,1.2729079e-07,-2.0292514e-06,0.9988951,1.2700966e-07,6.1607747,0.0,-30.033232,14.304008,1.8628588,0.0,14.307928,230.68517,1.0,0.100906976,0.100903034,6.1909966,6.2179723,0.0,-21.487019,15.326244,-266.3163,296.34955,-7.067053e-12,-1.9639073e-12,6.1909966,6.1909966,6.2179723,0.03963877,1.0,1.0,1.0,6.2179723,6.1909966,0.0,3.2948584e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.755,1.0,0.0,9900.064,0.9267942,-1.5964624,-8.929734e-08,1.001106,0.09914641,1.2013702e-07,-2.6643193e-06,0.99889517,1.1987171e-07,7.4830465,0.0,-9.576155,14.304008,0.594385,0.0,14.307928,230.68517,1.0,0.10090806,0.10090362,6.2538285,6.2808037,0.0,-21.776922,14.293876,-277.623,287.19916,-7.757541e-12,-1.9598574e-12,6.2538285,6.2538285,6.2808037,0.03963815,1.0,1.0,1.0,6.2808037,6.2538285,0.0,3.4835562e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7552,1.0,0.0,9900.069,0.92600745,-1.5964624,-8.929734e-08,1.0011059,0.09914693,1.12526685e-07,-3.32923e-06,0.9988953,1.1227821e-07,8.775796,0.0,10.9187355,14.304008,-0.6764432,0.0,14.307928,230.68517,1.0,0.1009091,0.10090417,0.033475075,0.06045045,0.0,-21.980894,13.205098,-287.83405,276.9153,-8.235145e-12,-1.954761e-12,0.033475075,0.033475075,0.06045045,0.039637506,1.0,1.0,1.0,0.06045045,0.033475075,0.0,3.659211e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7554,1.0,0.0,9900.073,0.92530614,-1.5964624,-8.929734e-08,1.0011058,0.09914742,1.0456007e-07,-4.013728e-06,0.9988954,1.0432922e-07,10.033921,0.0,31.370556,14.304008,-1.9446107,0.0,14.307928,230.68517,1.0,0.10091009,0.10090467,0.09630693,0.123282306,0.0,-22.09813,12.064208,-296.90915,265.5386,-8.677381e-12,-1.947845e-12,0.09630693,0.09630693,0.123282306,0.039636847,1.0,1.0,1.0,0.123282306,0.09630693,0.0,3.821199e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7556,1.0,0.0,9900.078,0.9246926,-1.5964624,-8.929734e-08,1.0011057,0.099147856,9.619368e-08,-4.7145777e-06,0.9988956,9.598132e-08,11.252457,0.0,51.698593,14.304008,-3.2051125,0.0,14.307928,230.68517,1.0,0.10091103,0.100905135,0.15913878,0.18611416,0.0,-22.128164,10.875708,-304.81253,253.11394,-9.145038e-12,-1.9392766e-12,0.15913878,0.15913878,0.18611416,0.039636165,1.0,1.0,1.0,0.18611416,0.15913878,0.0,3.9689784e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7558,1.0,0.0,9900.083,0.9241688,-1.5964624,-8.929734e-08,1.0011055,0.09914824,8.749156e-08,-5.4328575e-06,0.9988957,8.7298424e-08,12.426594,0.0,71.82263,14.304008,-4.4529743,0.0,14.307928,230.68517,1.0,0.10091191,0.10090555,0.22197063,0.24894601,0.0,-22.07088,9.644287,-311.51297,239.69034,-9.6601815e-12,-1.9294477e-12,0.22197063,0.22197063,0.24894601,0.039635472,1.0,1.0,1.0,0.24894601,0.22197063,0.0,4.1020176e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.756,1.0,0.0,9900.088,0.9237367,-1.5964624,-8.929734e-08,1.0011054,0.0991486,7.8485435e-08,-6.1648034e-06,0.9988958,7.831221e-08,13.551698,0.0,91.66324,14.304008,-5.6832705,0.0,14.307928,230.68517,1.0,0.10091273,0.100905925,0.28480247,0.31177786,0.0,-21.926504,8.374807,-316.984,225.32079,-1.017895e-11,-1.91868e-12,0.28480247,0.28480247,0.31177786,0.039634764,1.0,1.0,1.0,0.31177786,0.28480247,0.0,4.219841e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7562,1.0,0.0,9900.093,0.9233974,-1.5964624,-8.929734e-08,1.0011052,0.09914891,6.921018e-08,-6.9091516e-06,0.998896,6.905744e-08,14.623328,0.0,111.14213,14.304008,-6.8911467,0.0,14.307928,230.68517,1.0,0.10091349,0.10090625,0.34763432,0.3746097,0.0,-21.695604,7.0722756,-321.2041,210.06198,-1.04884035e-11,-1.9070839e-12,0.34763432,0.34763432,0.3746097,0.03963405,1.0,1.0,1.0,0.3746097,0.34763432,0.0,4.3220663e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7564,1.0,0.0,9900.098,0.9231522,-1.5964624,-8.929734e-08,1.0011051,0.09914917,5.970306e-08,-7.656622e-06,0.9988961,5.9571327e-08,15.637257,0.0,130.18242,14.304008,-8.071835,0.0,14.307928,230.68517,1.0,0.10091417,0.10090652,0.41046616,0.43744156,0.0,-21.37909,5.7418337,-324.15656,193.97414,-1.06558885e-11,-1.8948254e-12,0.41046616,0.41046616,0.43744156,0.039633326,1.0,1.0,1.0,0.43744156,0.41046616,0.0,4.4083592e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7566,1.0,0.0,9900.103,0.92300177,-1.5964624,-8.929734e-08,1.001105,0.099149376,4.997249e-08,-8.416013e-06,0.9988963,4.986224e-08,16.58948,0.0,148.70895,14.304008,-9.220675,0.0,14.307928,230.68517,1.0,0.1009148,0.10090675,0.473298,0.5002734,0.0,-20.978212,4.3887324,-325.8297,177.12076,-1.0762075e-11,-1.8818456e-12,0.473298,0.473298,0.5002734,0.039632596,1.0,1.0,1.0,0.5002734,0.473298,0.0,4.4784343e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7568,1.0,0.0,9900.107,0.9229463,-1.5964624,-8.929734e-08,1.0011047,0.09914953,4.009888e-08,-9.172227e-06,0.9988965,4.0010427e-08,17.47624,0.0,166.64865,14.304008,-10.333134,0.0,14.307928,230.68517,1.0,0.10091536,0.10090692,0.5361299,0.5631053,0.0,-20.49455,3.0183108,-326.21698,159.56833,-1.0809323e-11,-1.8683575e-12,0.5361299,0.5361299,0.5631053,0.03963187,1.0,1.0,1.0,0.5631053,0.5361299,0.0,4.5320345e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.757,1.0,0.0,9900.112,0.92298585,-1.5964624,-8.929734e-08,1.0011046,0.099149644,3.0068207e-08,-9.931346e-06,0.9988966,3.0001893e-08,18.294039,0.0,183.9307,14.304008,-11.40482,0.0,14.307928,230.68517,1.0,0.10091584,0.10090705,0.5989617,0.6259371,0.0,-19.930016,1.6359779,-325.31683,141.38615,-1.0787825e-11,-1.8542847e-12,0.5989617,0.5989617,0.6259371,0.039631147,1.0,1.0,1.0,0.6259371,0.5989617,0.0,4.5689966e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7572,1.0,0.0,9900.117,0.92311996,-1.5964624,-8.929734e-08,1.0011044,0.099149704,1.9932502e-08,-1.0682882e-05,0.9988968,1.9888548e-08,19.039646,0.0,200.48686,14.304008,-12.431505,0.0,14.307928,230.68517,1.0,0.10091625,0.10090713,0.66179353,0.688769,0.0,-19.286835,0.24718887,-323.1328,122.64595,-1.0761911e-11,-1.840202e-12,0.66179353,0.66179353,0.688769,0.039630424,1.0,1.0,1.0,0.688769,0.66179353,0.0,4.5892474e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7574,1.0,0.0,9900.122,0.92334795,-1.5964624,-8.929734e-08,1.0011042,0.09914972,9.7659205e-09,-1.142969e-05,0.998897,9.744388e-09,19.71012,0.0,216.25185,14.304008,-13.409136,0.0,14.307928,230.68517,1.0,0.100916594,0.10090715,0.7246254,0.75160086,0.0,-18.567543,-1.1425751,-319.67355,103.4217,-1.0809098e-11,-1.8256184e-12,0.7246254,0.7246254,0.75160086,0.039629713,1.0,1.0,1.0,0.75160086,0.7246254,0.0,4.5927237e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7576,1.0,0.0,9900.127,0.92366874,-1.5964624,-8.929734e-08,1.001104,0.09914969,-4.1197426e-10,-1.2168991e-05,0.9988972,-4.110661e-10,20.302813,0.0,231.16339,14.304008,-14.333854,0.0,14.307928,230.68517,1.0,0.100916855,0.100907125,0.7874572,0.8144327,0.0,-17.774982,-2.5278292,-314.95267,83.78926,-1.0833073e-11,-1.8103721e-12,0.7874572,0.7874572,0.8144327,0.039629005,1.0,1.0,1.0,0.8144327,0.7874572,0.0,4.5794504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7578,1.0,0.0,9900.132,0.92408097,-1.5964624,-8.929734e-08,1.0011039,0.0991496,-1.05616325e-08,-1.28964575e-05,0.9988974,-1.0538354e-08,20.815386,0.0,245.16269,14.304008,-15.20201,0.0,14.307928,230.68517,1.0,0.10091704,0.10090705,0.8502891,0.87726456,0.0,-16.91228,-3.903106,-308.9888,63.82611,-1.072893e-11,-1.7950627e-12,0.8502891,0.8502891,0.87726456,0.039628312,1.0,1.0,1.0,0.87726456,0.8502891,0.0,4.549547e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.758,1.0,0.0,9900.137,0.9245828,-1.5964624,-8.929734e-08,1.0011036,0.09914946,-2.0662513e-08,-1.360787e-05,0.9988976,-2.0616982e-08,21.245815,0.0,258.19446,14.304008,-16.010178,0.0,14.307928,230.68517,1.0,0.10091715,0.100906916,0.9131209,0.9400964,0.0,-15.982838,-5.262978,-301.80548,43.61104,-1.0563367e-11,-1.7802453e-12,0.9131209,0.9131209,0.9400964,0.03962763,1.0,1.0,1.0,0.9400964,0.9131209,0.0,4.503185e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7582,1.0,0.0,9900.142,0.92517215,-1.5964624,-8.929734e-08,1.0011034,0.09914928,-3.0646515e-08,-1.43016805e-05,0.9988978,-3.0578995e-08,21.592405,0.0,270.20728,14.304008,-16.755165,0.0,14.307928,230.68517,1.0,0.10091719,0.100906745,0.9759528,1.0029283,0.0,-14.990326,-6.6020784,-293.4311,23.223816,-1.0449063e-11,-1.7652112e-12,0.9759528,0.9759528,1.0029283,0.039626975,1.0,1.0,1.0,1.0029283,0.9759528,0.0,4.440528e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7584,1.0,0.0,9900.146,0.9258467,-1.5964624,-8.929734e-08,1.0011032,0.09914905,-4.047145e-08,-1.4979858e-05,0.998898,-4.03823e-08,21.853783,0.0,281.15372,14.304008,-17.434034,0.0,14.307928,230.68517,1.0,0.100917146,0.10090652,1.0387846,1.0657601,0.0,-13.938662,-7.9151216,-283.89862,2.7449057,-1.0120833e-11,-1.7497515e-12,1.0387846,1.0387846,1.0657601,0.03962633,1.0,1.0,1.0,1.0657601,1.0387846,0.0,4.3618176e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7586,1.0,0.0,9900.151,0.9266038,-1.5964624,-8.929734e-08,1.0011029,0.09914878,-5.010955e-08,-1.563174e-05,0.99889827,-4.9999194e-08,22.02892,0.0,290.9906,14.304008,-18.044106,0.0,14.307928,230.68517,1.0,0.10091703,0.10090625,1.1016165,1.1285919,0.0,-12.831993,-9.196925,-273.24573,-17.744871,-9.368782e-12,-1.7345785e-12,1.1016165,1.1016165,1.1285919,0.03962571,1.0,1.0,1.0,1.1285919,1.1016165,0.0,4.2674227e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7588,1.0,0.0,9900.156,0.92744046,-1.5964624,-8.929734e-08,1.0011027,0.09914846,-5.953601e-08,-1.6264134e-05,0.9988985,-5.9404925e-08,22.11712,0.0,299.6791,14.304008,-18.58297,0.0,14.307928,230.68517,1.0,0.10091683,0.10090593,1.1644483,1.1914238,0.0,-11.67469,-10.4424305,-261.51443,-38.164654,-8.3361e-12,-1.7186994e-12,1.1644483,1.1644483,1.1914238,0.039625112,1.0,1.0,1.0,1.1914238,1.1644483,0.0,4.157801e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.759,1.0,0.0,9900.161,0.92835337,-1.5964624,-8.929734e-08,1.0011024,0.0991481,-6.870867e-08,-1.6868878e-05,0.99889874,-6.8557426e-08,22.118042,0.0,307.1849,14.304008,-19.0485,0.0,14.307928,230.68517,1.0,0.10091657,0.100905575,1.2272801,1.2542557,0.0,-10.471319,-11.646722,-248.75105,-58.43385,-7.3350674e-12,-1.7019013e-12,1.2272801,1.2272801,1.2542557,0.039624542,1.0,1.0,1.0,1.2542557,1.2272801,0.0,4.0332818e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7592,1.0,0.0,9900.165,0.92933905,-1.5964624,-8.929734e-08,1.0011022,0.0991477,-7.7602934e-08,-1.7441937e-05,0.998899,-7.743215e-08,22.031675,0.0,313.47842,14.304008,-19.43886,0.0,14.307928,230.68517,1.0,0.10091623,0.100905165,1.290112,1.3170875,0.0,-9.226629,-12.805046,-235.00594,-78.472466,-6.331865e-12,-1.6841408e-12,1.290112,1.290112,1.3170875,0.039624,1.0,1.0,1.0,1.3170875,1.290112,0.0,3.8945046e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7594,1.0,0.0,9900.17,0.9303936,-1.5964624,-8.929734e-08,1.001102,0.09914725,-8.6183796e-08,-1.7986495e-05,0.9988993,-8.599417e-08,21.858364,0.0,318.53476,14.304008,-19.752508,0.0,14.307928,230.68517,1.0,0.10091582,0.10090472,1.3529439,1.3799194,0.0,-7.945533,-13.912831,-220.33334,-98.20142,-5.320275e-12,-1.6664676e-12,1.3529439,1.3529439,1.3799194,0.03962349,1.0,1.0,1.0,1.3799194,1.3529439,0.0,3.7420183e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7596,1.0,0.0,9900.175,0.9315131,-1.5964624,-8.929734e-08,1.0011016,0.099146776,-9.4424664e-08,-1.849801e-05,0.9988995,-9.421696e-08,21.598791,0.0,322.334,14.304008,-19.988209,0.0,14.307928,230.68517,1.0,0.10091534,0.100904234,1.4157757,1.4427512,0.0,-6.633086,-14.965705,-204.79115,-117.54286,-4.316024e-12,-1.6504175e-12,1.4157757,1.4157757,1.4427512,0.039623015,1.0,1.0,1.0,1.4427512,1.4157757,0.0,3.5761857e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7598,1.0,0.0,9900.179,0.93269306,-1.5964624,-8.929734e-08,1.0011014,0.099146254,-1.02306046e-07,-1.8977675e-05,0.9988998,-1.0208106e-07,21.25398,0.0,324.86115,14.304008,-20.145027,0.0,14.307928,230.68517,1.0,0.10091479,0.100903705,1.4786075,1.505583,0.0,-5.294469,-15.959512,-188.44072,-136.42044,-3.337584e-12,-1.6342896e-12,1.4786075,1.4786075,1.505583,0.03962257,1.0,1.0,1.0,1.505583,1.4786075,0.0,3.39774e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.76,1.0,0.0,9900.184,0.93392915,-1.5964624,-8.929734e-08,1.0011011,0.09914571,-1.0979416e-07,-1.9419149e-05,0.9989001,-1.09552765e-07,20.825294,0.0,326.1062,14.304008,-20.222347,0.0,14.307928,230.68517,1.0,0.10091418,0.100903146,1.5414394,1.5684149,0.0,-3.9349647,-16.89033,-171.34657,-154.75964,-2.3324654e-12,-1.6180615e-12,1.5414394,1.5414394,1.5684149,0.03962216,1.0,1.0,1.0,1.5684149,1.5414394,0.0,3.2074333e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7602,1.0,0.0,9900.1875,0.9352165,-1.5964624,-8.929734e-08,1.0011008,0.09914512,-1.168653e-07,-1.9822022e-05,0.9989004,-1.1660843e-07,20.314423,0.0,326.06427,14.304008,-20.219864,0.0,14.307928,230.68517,1.0,0.1009135,0.10090256,1.6042712,1.6312468,0.0,-2.5599384,-17.754484,-153.57616,-172.48813,-1.5760774e-12,-1.6025459e-12,1.6042712,1.6042712,1.6312468,0.039621793,1.0,1.0,1.0,1.6312468,1.6042712,0.0,3.0059393e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7604,1.0,0.0,9900.192,0.9365503,-1.5964624,-8.929734e-08,1.0011005,0.0991445,-1.2348474e-07,-2.0185109e-05,0.99890065,-1.232134e-07,19.723381,0.0,324.7355,14.304008,-20.137585,0.0,14.307928,230.68517,1.0,0.10091277,0.10090193,1.667103,1.6940787,0.0,-1.1748176,-18.548565,-135.19963,-189.53589,-1.0937479e-12,-1.5875052e-12,1.667103,1.667103,1.6940787,0.03962146,1.0,1.0,1.0,1.6940787,1.667103,0.0,2.793966e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7606,1.0,0.0,9900.196,0.9379255,-1.5964624,-8.929734e-08,1.0011002,0.09914387,-1.29642e-07,-2.050971e-05,0.99890095,-1.293572e-07,19.054506,0.0,322.12515,14.304008,-19.975836,0.0,14.307928,230.68517,1.0,0.10091198,0.10090128,1.7299349,1.7569104,0.0,0.21493138,-19.269438,-116.28949,-205.83566,-6.412356e-13,-1.5710366e-12,1.7299349,1.7299349,1.7569104,0.039621167,1.0,1.0,1.0,1.7569104,1.7299349,0.0,2.572611e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7608,1.0,0.0,9900.2,0.93933684,-1.5964624,-8.929734e-08,1.0011,0.09914321,-1.352946e-07,-2.0790423e-05,0.9989013,-1.3499746e-07,18.310432,0.0,318.2435,14.304008,-19.735256,0.0,14.307928,230.68517,1.0,0.10091113,0.1009006,1.7927667,1.8197423,0.0,1.6038233,-19.914255,-96.92038,-221.32312,-1.4018872e-13,-1.5527017e-12,1.7927667,1.7927667,1.8197423,0.039620914,1.0,1.0,1.0,1.8197423,1.7927667,0.0,2.3426045e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.761,1.0,0.0,9900.204,0.94077915,-1.5964624,-8.929734e-08,1.0010996,0.09914252,-1.4045088e-07,-2.1030515e-05,0.9989016,-1.401425e-07,17.4941,0.0,313.10587,14.304008,-19.416796,0.0,14.307928,230.68517,1.0,0.10091024,0.100899905,1.8555986,1.8825742,0.0,2.9863765,-20.480476,-77.16874,-235.93713,4.0868686e-13,-1.5350693e-12,1.8555986,1.8555986,1.8825742,0.039620705,1.0,1.0,1.0,1.8825742,1.8555986,0.0,2.1047873e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7612,1.0,0.0,9900.208,0.9422469,-1.5964624,-8.929734e-08,1.0010993,0.099141814,-1.4507489e-07,-2.122694e-05,0.9989019,-1.4475646e-07,16.608728,0.0,306.73254,14.304008,-19.021708,0.0,14.307928,230.68517,1.0,0.10090929,0.100899175,1.9184304,1.9454061,0.0,4.3571343,-20.965864,-57.11252,-249.62003,1.0837175e-12,-1.5200537e-12,1.9184304,1.9184304,1.9454061,0.039620537,1.0,1.0,1.0,1.9454061,1.9184304,0.0,1.8601133e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7614,1.0,0.0,9900.212,0.94373465,-1.5964624,-8.929734e-08,1.001099,0.09914109,-1.4914897e-07,-2.1379201e-05,0.9989022,-1.488217e-07,15.657815,0.0,299.14865,14.304008,-18.551556,0.0,14.307928,230.68517,1.0,0.10090831,0.10089844,1.9812623,2.0082378,0.0,5.7106867,-21.368502,-36.83087,-262.31778,1.8332569e-12,-1.5057523e-12,1.9812623,1.9812623,2.0082378,0.03962041,1.0,1.0,1.0,2.0082378,1.9812623,0.0,1.6094976e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7616,1.0,0.0,9900.216,0.94523686,-1.5964624,-8.929734e-08,1.0010986,0.09914035,-1.5266964e-07,-2.1489568e-05,0.99890256,-1.5233474e-07,14.645111,0.0,290.38416,14.304008,-18.008192,0.0,14.307928,230.68517,1.0,0.10090728,0.100897685,2.044094,2.0710697,0.0,7.0416913,-21.686802,-16.403843,-273.98032,2.5759841e-12,-1.4900883e-12,2.044094,2.044094,2.0710697,0.03962033,1.0,1.0,1.0,2.0710697,2.044094,0.0,1.3538439e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7618,1.0,0.0,9900.22,0.9467479,-1.5964624,-8.929734e-08,1.0010983,0.09913961,-1.5560636e-07,-2.1549764e-05,0.99890286,-1.5526511e-07,13.574613,0.0,280.4736,14.304008,-17.393764,0.0,14.307928,230.68517,1.0,0.100906216,0.10089692,2.106926,2.1339016,0.0,8.344895,-21.919508,4.0879498,-284.56155,3.1835506e-12,-1.4717158e-12,2.106926,2.106926,2.1339016,0.03962029,1.0,1.0,1.0,2.1339016,2.106926,0.0,1.0941124e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.762,1.0,0.0,9900.223,0.9482622,-1.5964624,-8.929734e-08,1.001098,0.09913885,-1.5797757e-07,-2.1571646e-05,0.9989032,-1.5763122e-07,12.450546,0.0,269.45615,14.304008,-16.710695,0.0,14.307928,230.68517,1.0,0.10090513,0.10089614,2.1697578,2.1967335,0.0,9.615154,-22.0657,24.563633,-294.01978,3.6746222e-12,-1.4521518e-12,2.1697578,2.1697578,2.1967335,0.03962029,1.0,1.0,1.0,2.1967335,2.1697578,0.0,8.312733e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7622,1.0,0.0,9900.227,0.94977415,-1.5964624,-8.929734e-08,1.0010977,0.099138096,-1.5973757e-07,-2.1543114e-05,0.9989035,-1.5938745e-07,11.2773485,0.0,257.37524,14.304008,-15.961682,0.0,14.307928,230.68517,1.0,0.100904,0.10089536,2.2325897,2.2595654,0.0,10.847456,-22.124804,44.942398,-302.31763,4.2111184e-12,-1.4348547e-12,2.2325897,2.2325897,2.2595654,0.03962034,1.0,1.0,1.0,2.2595654,2.2325897,0.0,5.6630016e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7624,1.0,0.0,9900.2295,0.95127815,-1.5964624,-8.929734e-08,1.0010973,0.09913733,-1.6090642e-07,-2.1474023e-05,0.9989039,-1.6055387e-07,10.0596485,0.0,244.27856,14.304008,-15.14968,0.0,14.307928,230.68517,1.0,0.10090286,0.10089458,2.2954216,2.3223972,0.0,12.036936,-22.096584,65.143814,-309.42236,4.840473e-12,-1.4210657e-12,2.2954216,2.2954216,2.3223972,0.039620433,1.0,1.0,1.0,2.3223972,2.2954216,0.0,3.0016687e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7626,1.0,0.0,9900.233,0.9527686,-1.5964624,-8.929734e-08,1.001097,0.09913656,-1.6147555e-07,-2.1359818e-05,0.9989042,-1.6112186e-07,8.802254,0.0,230.21782,14.304008,-14.277895,0.0,14.307928,230.68517,1.0,0.1009017,0.100893795,2.3582532,2.385229,0.0,13.1789,-21.981153,85.08815,-315.30597,5.519384e-12,-1.4081532e-12,2.3582532,2.3582532,2.385229,0.039620563,1.0,1.0,1.0,2.385229,2.3582532,0.0,3.3837289e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7628,1.0,0.0,9900.236,0.9542402,-1.5964624,-8.929734e-08,1.0010966,0.09913581,-1.6146026e-07,-2.1202719e-05,0.9989045,-1.6110671e-07,7.5101256,0.0,215.24847,14.304008,-13.349767,0.0,14.307928,230.68517,1.0,0.10090052,0.10089301,2.4210851,2.4480608,0.0,14.268841,-21.778967,104.6967,-319.9452,6.3179917e-12,-1.3947292e-12,2.4210851,2.4210851,2.4480608,0.039620742,1.0,1.0,1.0,2.4480608,2.4210851,-0.0,-2.316661e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.763,1.0,0.0,9900.239,0.9556874,-1.5964624,-8.929734e-08,1.0010964,0.09913505,-1.6084287e-07,-2.1001957e-05,0.9989049,-1.6049079e-07,6.1883645,0.0,199.42963,14.304008,-12.368959,0.0,14.307928,230.68517,1.0,0.10089934,0.10089224,2.483917,2.5108926,0.0,15.302457,-21.490822,123.892075,-323.32172,7.1491016e-12,-1.3805455e-12,2.483917,2.483917,2.5108926,0.03962096,1.0,1.0,1.0,2.5108926,2.483917,-0.0,-4.9536544e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7632,1.0,0.0,9900.242,0.957105,-1.5964624,-8.929734e-08,1.001096,0.09913431,-1.596259e-07,-2.0757016e-05,0.99890524,-1.5927657e-07,4.842188,0.0,182.8237,14.304008,-11.339343,0.0,14.307928,230.68517,1.0,0.10089815,0.10089147,2.5467489,2.5737245,0.0,16.27567,-21.117857,142.59851,-325.4222,7.962385e-12,-1.3656677e-12,2.5467489,2.5467489,2.5737245,0.039621215,1.0,1.0,1.0,2.5737245,2.5467489,-0.0,-7.563251e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7634,1.0,0.0,9900.245,0.95848775,-1.5964624,-8.929734e-08,1.0010957,0.09913358,-1.5780209e-07,-2.0474577e-05,0.99890554,-1.5745687e-07,3.4769077,0.0,165.49625,14.304008,-10.264981,0.0,14.307928,230.68517,1.0,0.100896955,0.10089072,2.6095808,2.6365564,0.0,17.184637,-20.661545,160.74219,-326.23843,8.8101965e-12,-1.3498512e-12,2.6095808,2.6095808,2.6365564,0.039621513,1.0,1.0,1.0,2.6365564,2.6095808,-0.0,-1.0135549e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7636,1.0,0.0,9900.248,0.9598307,-1.5964624,-8.929734e-08,1.0010953,0.09913286,-1.5541474e-07,-2.0150266e-05,0.9989059,-1.5507484e-07,2.097913,0.0,147.51562,14.304008,-9.150116,0.0,14.307928,230.68517,1.0,0.10089576,0.100889966,2.6724126,2.6993883,0.0,18.02577,-20.123684,178.25148,-325.7671,9.6685195e-12,-1.3345938e-12,2.6724126,2.6724126,2.6993883,0.039621845,1.0,1.0,1.0,2.6993883,2.6724126,-0.0,-1.2661053e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7638,1.0,0.0,9900.251,0.961129,-1.5964624,-8.929734e-08,1.0010949,0.099132165,-1.5245959e-07,-1.9788049e-05,0.99890625,-1.5212626e-07,0.7106463,0.0,128.9528,14.304008,-7.999145,0.0,14.307928,230.68517,1.0,0.100894585,0.10088925,2.7352445,2.7622201,0.0,18.795753,-19.506401,195.05731,-324.0101,1.0462073e-11,-1.320046e-12,2.7352445,2.7352445,2.7622201,0.039622217,1.0,1.0,1.0,2.7622201,2.7352445,-0.0,-1.5130778e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.764,1.0,0.0,9900.254,0.9623779,-1.5964624,-8.929734e-08,1.0010946,0.09913149,-1.4894968e-07,-1.9391227e-05,0.99890655,-1.4862412e-07,-0.6794172,0.0,109.88106,14.304008,-6.8166127,0.0,14.307928,230.68517,1.0,0.100893416,0.10088855,2.7980764,2.825052,0.0,19.491547,-18.81213,211.09334,-320.9744,1.1239202e-11,-1.3072128e-12,2.7980764,2.7980764,2.825052,0.03962263,1.0,1.0,1.0,2.825052,2.7980764,-0.0,-1.7535418e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7642,1.0,0.0,9900.256,0.96357286,-1.5964624,-8.929734e-08,1.0010943,0.099130824,-1.4491113e-07,-1.895538e-05,0.9989069,-1.445945e-07,-2.0667913,0.0,90.375656,14.304008,-5.607186,0.0,14.307928,230.68517,1.0,0.10089227,0.100887865,2.860908,2.887884,0.0,20.110401,-18.043612,226.29626,-316.6719,1.1995672e-11,-1.2957613e-12,2.860908,2.860908,2.887884,0.039623067,1.0,1.0,1.0,2.887884,2.860908,-0.0,-1.986627e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7644,1.0,0.0,9900.259,0.9647097,-1.5964624,-8.929734e-08,1.001094,0.0991302,-1.4034613e-07,-1.8486455e-05,0.9989072,-1.4003956e-07,-3.4460003,0.0,70.513565,14.304008,-4.375637,0.0,14.307928,230.68517,1.0,0.100891136,0.10088721,2.92374,2.9507158,0.0,20.64988,-17.203878,240.6061,-311.11966,1.261619e-11,-1.2840614e-12,2.92374,2.92374,2.9507158,0.039623547,1.0,1.0,1.0,2.9507158,2.92374,-0.0,-2.2115008e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7646,1.0,0.0,9900.261,0.96578425,-1.5964624,-8.929734e-08,1.0010936,0.099129595,-1.3526883e-07,-1.798403e-05,0.99890757,-1.3497345e-07,-4.811601,0.0,50.37318,14.304008,-3.1268272,0.0,14.307928,230.68517,1.0,0.10089003,0.10088658,2.9865718,3.0135477,0.0,21.10785,-16.296247,253.96637,-304.33954,1.2974166e-11,-1.2699066e-12,2.9865718,2.9865718,3.0135477,0.03962405,1.0,1.0,1.0,3.0135477,2.9865718,-0.0,-2.4273529e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7648,1.0,0.0,9900.263,0.9667928,-1.5964624,-8.929734e-08,1.0010933,0.09912902,-1.2967493e-07,-1.7452832e-05,0.99890786,-1.2939184e-07,-6.158204,0.0,30.033995,14.304008,-1.8656851,0.0,14.307928,230.68517,1.0,0.10088896,0.10088598,3.0494037,3.0763793,0.0,21.482504,-15.324299,266.32434,-296.35834,1.3146671e-11,-1.2879036e-12,3.0494037,3.0494037,3.0763793,0.039624587,1.0,1.0,1.0,3.0763793,3.0494037,-0.0,-2.6334199e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.765,1.0,0.0,9900.266,0.9677318,-1.5964624,-8.929734e-08,1.001093,0.09912848,-1.2361518e-07,-1.6894486e-05,0.9989082,-1.233454e-07,-7.480495,0.0,9.576275,14.304008,-0.5971877,0.0,14.307928,230.68517,1.0,0.10088792,0.10088541,3.1122355,3.1392112,0.0,21.772364,-14.291869,277.63126,-287.20752,1.3291145e-11,-1.47762e-12,3.1122355,3.1122355,3.1392112,0.039625145,1.0,1.0,1.0,3.1392112,3.1122355,-0.0,-2.8289755e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7652,1.0,0.0,9900.268,0.96859777,-1.5964624,-8.929734e-08,1.0010927,0.09912797,-1.1711788e-07,-1.6306729e-05,0.9989085,-1.1686236e-07,-8.773254,0.0,-10.91924,14.304008,0.6736585,0.0,14.307928,230.68517,1.0,0.10088692,0.100884885,3.1750674,3.202043,0.0,21.97629,-13.203034,287.84244,-276.92322,1.3428731e-11,-1.7732682e-12,3.1750674,3.1750674,3.202043,0.03962573,0.99999994,0.99999994,1.0,3.202043,3.1750674,-0.0,-3.0132675e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7654,1.0,0.0,9900.27,0.96938795,-1.5964624,-8.929734e-08,1.0010923,0.099127494,-1.1021242e-07,-1.5699157e-05,0.9989088,-1.0997203e-07,-10.031382,0.0,-31.37166,14.304008,1.941838,0.0,14.307928,230.68517,1.0,0.10088596,0.100884385,3.2378993,3.264875,0.0,22.093472,-12.062091,296.91766,-265.546,1.3526443e-11,-2.0690283e-12,3.2378993,3.2378993,3.264875,0.039626338,0.99999994,0.99999994,1.0,3.264875,3.2378993,-0.0,-3.1856544e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7656,1.0,0.0,9900.271,0.9700995,-1.5964624,-8.929734e-08,1.0010921,0.099127054,-1.029158e-07,-1.5069148e-05,0.9989092,-1.0269139e-07,-11.24991,0.0,-51.700268,14.304008,3.202346,0.0,14.307928,230.68517,1.0,0.10088504,0.10088393,3.3007312,3.3277068,0.0,22.123451,-10.873542,304.82108,-253.1208,1.36626144e-11,-2.3249683e-12,3.3007312,3.3007312,3.3277068,0.039626963,0.99999994,0.99999994,1.0,3.3277068,3.3007312,-0.0,-3.345527e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7658,1.0,0.0,9900.273,0.97072995,-1.5964624,-8.929734e-08,1.0010917,0.09912667,-9.525289e-08,-1.4422135e-05,0.9989095,-9.5045245e-08,-12.424031,0.0,-71.82483,14.304008,4.4502077,0.0,14.307928,230.68517,1.0,0.10088417,0.10088352,3.363563,3.3905387,0.0,22.06611,-9.642078,311.52145,-239.69664,1.3762303e-11,-2.5368874e-12,3.363563,3.363563,3.3905387,0.039627608,0.99999994,0.99999994,1.0,3.3905387,3.363563,-0.0,-3.49235e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.766,1.0,0.0,9900.275,0.9712773,-1.5964624,-8.929734e-08,1.0010915,0.09912631,-8.724343e-08,-1.3756466e-05,0.9989098,-8.7053294e-08,-13.549112,0.0,-91.665924,14.304008,5.6804986,0.0,14.307928,230.68517,1.0,0.10088336,0.10088314,3.4263947,3.4533706,0.0,21.921673,-8.3725605,316.99243,-225.32649,1.3988433e-11,-2.714768e-12,3.4263947,3.4263947,3.4533706,0.039628267,0.99999994,0.99999994,1.0,3.4533706,3.4263947,-0.0,-3.6256246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7662,1.0,0.0,9900.277,0.9717396,-1.5964624,-8.929734e-08,1.0010911,0.09912599,-7.8946e-08,-1.3075619e-05,0.99891007,-7.8774e-08,-14.620712,0.0,-111.14525,14.304008,6.8883634,0.0,14.307928,230.68517,1.0,0.10088259,0.100882806,3.4892266,3.5162024,0.0,21.690712,-7.069999,321.21234,-210.0671,1.4393136e-11,-2.8661682e-12,3.4892266,3.4892266,3.5162024,0.039628938,0.99999994,0.99999994,1.0,3.5162024,3.4892266,-0.0,-3.7448753e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7664,1.0,0.0,9900.279,0.9721154,-1.5964624,-8.929734e-08,1.0010909,0.09912572,-7.03626e-08,-1.2384952e-05,0.9989103,-7.0209346e-08,-15.6346035,0.0,-130.18593,14.304008,8.069035,0.0,14.307928,230.68517,1.0,0.10088188,0.100882515,3.5520585,3.5790343,0.0,21.374138,-5.739535,324.16458,-193.97865,1.481813e-11,-2.9933569e-12,3.5520585,3.5520585,3.5790343,0.039629623,0.99999994,0.99999994,1.0,3.5790343,3.5520585,-0.0,-3.849693e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7666,1.0,0.0,9900.281,0.9724036,-1.5964624,-8.929734e-08,1.0010905,0.0991255,-6.154261e-08,-1.1684324e-05,0.9989106,-6.140859e-08,-16.586782,0.0,-148.7128,14.304008,9.217854,0.0,14.307928,230.68517,1.0,0.10088124,0.10088228,3.6148903,3.641866,0.0,20.973202,-4.386418,325.83746,-177.12466,1.5133993e-11,-3.1000083e-12,3.6148903,3.6148903,3.641866,0.039630312,0.99999994,0.99999994,1.0,3.641866,3.6148903,-0.0,-3.9397225e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7668,1.0,0.0,9900.283,0.9726032,-1.5964624,-8.929734e-08,1.0010903,0.09912531,-5.2523454e-08,-1.0979402e-05,0.9989109,-5.240911e-08,-17.473494,0.0,-166.65277,14.304008,10.330287,0.0,14.307928,230.68517,1.0,0.10088065,0.10088207,3.6777222,3.7046978,0.0,20.489483,-3.0159893,326.22443,-159.57164,1.5357831e-11,-3.1884703e-12,3.6777222,3.6777222,3.7046978,0.03963101,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-4.014684e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.767,1.0,0.0,9900.285,0.97271377,-1.5964624,-8.929734e-08,1.00109,0.09912518,-4.3332044e-08,-1.0266628e-05,0.99891114,-4.3237733e-08,-18.291239,0.0,-183.93501,14.304008,11.401943,0.0,14.307928,230.68517,1.0,0.10088013,0.10088193,3.740554,3.7675297,0.0,19.924896,-1.6336571,325.32388,-141.38889,1.5609673e-11,-3.2607463e-12,3.740554,3.740554,3.7675297,0.039631713,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-4.0743224e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7672,1.0,0.0,9900.287,0.9727351,-1.5965317,1.6719987e-08,1.0010898,0.09912509,-3.4040752e-08,-9.556888e-06,0.99891144,-3.3966682e-08,-19.036787,0.0,-200.49135,14.304008,12.428594,0.0,14.307928,230.68517,1.0,0.10087968,0.100881815,3.803386,3.8303616,0.0,19.281664,-0.24487695,323.13947,-122.648125,1.5818012e-11,-3.319036e-12,3.803386,3.803386,3.8303616,0.03963241,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-4.1184645e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7674,1.0,0.0,9900.289,0.9726674,-1.5965317,1.6719987e-08,1.0010895,0.09912504,-2.462809e-08,-8.8462475e-06,0.9989117,-2.4574513e-08,-19.707201,0.0,-216.25641,14.304008,13.406188,0.0,14.307928,230.68517,1.0,0.10087929,0.10088176,3.8662179,3.8931935,0.0,18.56233,1.1448703,319.67975,-103.42334,1.5899242e-11,-3.3661348e-12,3.8662179,3.8662179,3.8931935,0.03963311,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-4.146974e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7676,1.0,0.0,9900.29,0.97251105,-1.5965317,1.6719987e-08,1.0010892,0.09912504,-1.513295e-08,-8.140697e-06,0.9989119,-1.5100035e-08,-20.299831,0.0,-231.168,14.304008,14.330867,0.0,14.307928,230.68517,1.0,0.10087897,0.10088175,3.9290497,3.9560254,0.0,17.76973,2.5301,314.9584,-83.790405,1.5927669e-11,-3.4043911e-12,3.9290497,3.9290497,3.9560254,0.0396338,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-4.1597723e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
