Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7678,1.0,0.0,9900.292,0.9722669,-1.5965317,1.6719987e-08,1.001089,0.09912509,-5.6127627e-09,-7.4423833e-06,0.99891216,-5.600558e-09,-20.81234,0.0,-245.16725,14.304008,15.198981,0.0,14.307928,230.68517,1.0,0.10087872,0.10088179,3.9918816,4.018857,0.0,16.906996,3.9053457,308.99405,-63.826794,1.592093e-11,-3.4340872e-12,3.9918816,3.9918816,4.018857,0.03963448,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-4.156868e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.768,1.0,0.0,9900.294,0.9719361,-1.5965317,1.6719987e-08,1.0010887,0.09912518,3.8907157e-09,-6.7501533e-06,0.9989124,3.882257e-09,-21.242708,0.0,-258.19894,14.304008,16.007107,0.0,14.307928,230.68517,1.0,0.100878544,0.100881875,4.0547132,4.081689,0.0,15.977528,5.2651796,301.81024,-43.6113,1.5928437e-11,-3.4551108e-12,4.0547132,4.0547132,4.081689,0.03963516,0.99999994,0.99999994,1.0,4.081689,4.0547132,-0.0,-4.1383117e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7682,1.0,0.0,9900.296,0.9715201,-1.5965317,1.6719987e-08,1.0010885,0.09912532,1.335136e-08,-6.076958e-06,0.99891263,1.3322341e-08,-21.589233,0.0,-270.2116,14.304008,16.752052,0.0,14.307928,230.68517,1.0,0.10087844,0.10088201,4.117545,4.1445208,0.0,14.984998,6.6042356,293.43533,-23.223711,1.5998498e-11,-3.4697067e-12,4.117545,4.117545,4.1445208,0.03963582,0.99999994,0.99999994,1.0,4.1445208,4.117545,-0.0,-4.1042213e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7684,1.0,0.0,9900.298,0.97102064,-1.5965317,1.6719987e-08,1.0010884,0.099125504,2.2776947e-08,-5.4106918e-06,0.9989129,2.272745e-08,-21.850552,0.0,-281.15787,14.304008,17.43088,0.0,14.307928,230.68517,1.0,0.1008784,0.10088219,4.180377,4.2073526,0.0,13.933322,7.917229,283.90234,-2.7444816,1.6122572e-11,-3.478201e-12,4.180377,4.180377,4.2073526,0.039636467,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-4.0547526e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7686,1.0,0.0,9900.3,0.9704398,-1.5965317,1.6719987e-08,1.0010881,0.099125735,3.208754e-08,-4.766521e-06,0.99891305,3.2017827e-08,-22.025629,0.0,-290.99454,14.304008,18.04091,0.0,14.307928,230.68517,1.0,0.10087844,0.10088241,4.243209,4.2701845,0.0,12.82665,9.198979,273.24896,17.745564,1.622465e-11,-3.4807736e-12,4.243209,4.243209,4.2701845,0.0396371,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-3.990136e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7688,1.0,0.0,9900.302,0.9697799,-1.5965317,1.6719987e-08,1.0010879,0.099126,4.1262883e-08,-4.1409194e-06,0.9989133,4.1173248e-08,-22.113777,0.0,-299.68274,14.304008,18.579735,0.0,14.307928,230.68517,1.0,0.100878544,0.10088268,4.306041,4.3330164,0.0,11.669351,10.444427,261.51718,38.16556,1.6297231e-11,-3.4783838e-12,4.306041,4.306041,4.3330164,0.03963771,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-3.9106304e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.769,1.0,0.0,9900.304,0.9690436,-1.5965317,1.6719987e-08,1.0010877,0.099126324,5.026377e-08,-3.5327355e-06,0.99891347,5.0154604e-08,-22.114647,0.0,-307.18826,14.304008,19.045229,0.0,14.307928,230.68517,1.0,0.10087872,0.10088299,4.3688726,4.3958483,0.0,10.465991,11.648657,248.75334,58.434917,1.6311664e-11,-3.4714297e-12,4.3688726,4.3688726,4.3958483,0.039638296,0.99999994,0.99999994,1.0,4.3958483,4.3688726,-0.0,-3.816608e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7692,1.0,0.0,9900.306,0.9682339,-1.5965317,1.6719987e-08,1.0010875,0.099126674,5.905835e-08,-2.9526216e-06,0.99891365,5.8930105e-08,-22.028236,0.0,-313.4814,14.304008,19.435556,0.0,14.307928,230.68517,1.0,0.10087897,0.10088335,4.4317045,4.45868,0.0,9.221319,12.806918,235.00778,78.47365,1.6114748e-11,-3.4621628e-12,4.4317045,4.4317045,4.45868,0.039638862,0.99999994,0.99999994,1.0,4.45868,4.4317045,-0.0,-3.708351e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7694,1.0,0.0,9900.308,0.96735394,-1.5965317,1.6719987e-08,1.0010873,0.09912707,6.7609385e-08,-2.3964328e-06,0.9989139,6.74626e-08,-21.854887,0.0,-318.5374,14.304008,19.749174,0.0,14.307928,230.68517,1.0,0.10087929,0.100883745,4.4945364,4.521512,0.0,7.940248,13.9146385,220.33476,98.20266,1.5809892e-11,-3.4484232e-12,4.4945364,4.4945364,4.521512,0.039639402,0.99999994,0.99999994,1.0,4.521512,4.4945364,-0.0,-3.586452e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7696,1.0,0.0,9900.31,0.9664072,-1.5965317,1.6719987e-08,1.0010872,0.0991275,7.589322e-08,-1.8684302e-06,0.99891406,7.572847e-08,-21.595282,0.0,-322.33627,14.304307,19.984846,0.0,14.307928,230.69016,1.0,0.10087968,0.100884184,4.5573683,4.584344,0.0,6.627833,14.967448,204.79219,117.54409,1.5514276e-11,-3.4299313e-12,4.5573683,4.5573683,4.584344,0.039639916,0.99999994,0.99999994,1.0,4.584344,4.5573683,-0.0,-3.4511764e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7698,1.0,0.0,9900.312,0.9653973,-1.5965317,1.6719987e-08,1.001087,0.09912797,8.386425e-08,-1.3698401e-06,0.9989142,8.368223e-08,-21.250444,0.0,-324.86304,14.304307,20.141642,0.0,14.307928,230.69016,1.0,0.10088012,0.10088466,4.6202,4.647176,0.0,5.289253,15.961191,188.44142,136.42163,1.5266212e-11,-3.411804e-12,4.6202,4.6202,4.647176,0.039640397,0.99999994,0.99999994,1.0,4.647176,4.6202,-0.0,-3.303159e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.77,1.0,0.0,9900.313,0.96432817,-1.5965317,1.6719987e-08,1.0010868,0.09912848,9.1496055e-08,-9.023965e-07,0.99891436,9.12975e-08,-20.82174,0.0,-326.10773,14.304307,20.218945,0.0,14.307928,230.69016,1.0,0.100880645,0.100885175,4.683032,4.7100077,0.0,3.9297915,16.891947,171.34697,154.76074,1.5073635e-11,-3.389461e-12,4.683032,4.683032,4.7100077,0.03964085,0.99999994,0.99999994,1.0,4.7100077,4.683032,-0.0,-3.1431004e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7702,1.0,0.0,9900.316,0.9632039,-1.5965317,1.6719987e-08,1.0010866,0.09912902,9.876874e-08,-4.6750804e-07,0.99891454,9.855444e-08,-20.310854,0.0,-326.0654,14.304307,20.216446,0.0,14.307928,230.69016,1.0,0.10088122,0.10088572,4.745864,4.7728395,0.0,2.5548124,17.756042,153.57631,172.48909,1.5073996e-11,-3.3642028e-12,4.745864,4.745864,4.7728395,0.039641272,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.97167e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7704,1.0,0.0,9900.318,0.96202886,-1.5965317,1.6719987e-08,1.0010865,0.09912959,1.0564768e-07,-6.809213e-08,0.99891466,1.0541848e-07,-19.719809,0.0,-324.73624,14.304307,20.13416,0.0,14.307928,230.69016,1.0,0.10088186,0.10088629,4.808696,4.8356714,0.0,1.1697423,18.550066,135.19955,189.53668,1.5253254e-11,-3.3371095e-12,4.808696,4.808696,4.8356714,0.039641656,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.7895327e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7706,1.0,0.0,9900.321,0.96080744,-1.5965317,1.6719987e-08,1.0010864,0.09913019,1.1212527e-07,2.9635441e-07,0.99891484,1.1188205e-07,-19.050934,0.0,-322.12552,14.304307,19.972406,0.0,14.307928,230.69016,1.0,0.10088256,0.10088691,4.8715277,4.8985033,0.0,-0.21995276,19.270887,116.28926,205.83626,1.5611864e-11,-3.3111155e-12,4.8715277,4.8715277,4.8985033,0.039642006,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.597347e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7708,1.0,0.0,9900.323,0.95954424,-1.5965317,1.6719987e-08,1.0010862,0.09913082,1.181639e-07,6.208241e-07,0.99891496,1.1790762e-07,-18.30687,0.0,-318.24353,14.304307,19.731827,0.0,14.307928,230.69016,1.0,0.10088331,0.100887544,4.9343596,4.961335,0.0,-1.6087888,19.915659,96.92003,221.32349,1.6291773e-11,-3.287543e-12,4.9343596,4.9343596,4.961335,0.03964232,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.3957204e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.771,1.0,0.0,9900.326,0.9582441,-1.5965317,1.6719987e-08,1.0010861,0.099131465,1.2374727e-07,9.113751e-07,0.99891514,1.2347891e-07,-17.490553,0.0,-313.10556,14.304307,19.41337,0.0,14.307928,230.69016,1.0,0.10088412,0.100888215,4.9971914,5.024167,0.0,-2.991285,20.481838,77.16832,235.93726,1.7168328e-11,-3.2616362e-12,4.9971914,4.9971914,5.024167,0.0396426,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-2.185329e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7712,1.0,0.0,9900.328,0.956912,-1.5965317,1.6719987e-08,1.0010859,0.09913214,1.2885381e-07,1.1585394e-06,0.99891526,1.2857441e-07,-16.605204,0.0,-306.73193,14.304307,19.018293,0.0,14.307928,230.69016,1.0,0.10088497,0.1008889,5.0600233,5.0869985,0.0,-4.3619857,20.96719,57.11207,249.61987,1.8062293e-11,-3.2325037e-12,5.0600233,5.0600233,5.0869985,0.039642837,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-1.9671605e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7714,1.0,0.0,9900.331,0.9555528,-1.5965317,1.6719987e-08,1.0010858,0.09913283,1.3348374e-07,1.3684978e-06,0.9989154,1.3319433e-07,-15.654317,0.0,-299.1478,14.304307,18.548157,0.0,14.307928,230.69016,1.0,0.10088587,0.10088961,5.122855,5.1498303,0.0,-5.7154813,21.369799,36.830437,262.31735,1.8744131e-11,-3.2047032e-12,5.122855,5.122855,5.1498303,0.039643034,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-1.7419145e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7716,1.0,0.0,9900.334,0.9541718,-1.5965317,1.6719987e-08,1.0010856,0.09913354,1.3760379e-07,1.537514e-06,0.9989155,1.3730549e-07,-14.6416445,0.0,-290.38306,14.304307,18.004812,0.0,14.307928,230.69016,1.0,0.100886814,0.10089033,5.185687,5.212662,0.0,-7.046431,21.688076,16.403461,273.97958,1.9234425e-11,-3.1758543e-12,5.185687,5.185687,5.212662,0.03964319,1.0,1.0,1.0,5.212662,5.185687,-0.0,-1.5105716e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7718,1.0,0.0,9900.337,0.95277405,-1.5965317,1.6719987e-08,1.0010855,0.09913427,1.4120917e-07,1.6623758e-06,0.9989156,1.4090308e-07,-13.571183,0.0,-280.47232,14.304307,17.390406,0.0,14.307928,230.69016,1.0,0.10088779,0.10089107,5.248519,5.275494,0.0,-8.349582,21.920765,-4.0882416,284.56058,1.9725522e-11,-3.1471793e-12,5.248519,5.248519,5.275494,0.039643306,1.0,1.0,1.0,5.275494,5.248519,-0.0,-1.2739278e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.772,1.0,0.0,9900.34,0.9513648,-1.5965317,1.6719987e-08,1.0010854,0.099135004,1.443204e-07,1.7486082e-06,0.99891573,1.440076e-07,-12.447158,0.0,-269.4547,14.304307,16.707361,0.0,14.307928,230.69016,1.0,0.10088881,0.10089183,5.311351,5.338326,0.0,-9.619792,22.06695,-24.563803,294.01852,2.0357301e-11,-3.1154382e-12,5.311351,5.311351,5.338326,0.039643385,1.0,1.0,1.0,5.338326,5.311351,-0.0,-1.0328982e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7722,1.0,0.0,9900.343,0.94994944,-1.5965317,1.6719987e-08,1.0010853,0.09913575,1.4684883e-07,1.7909292e-06,0.99891585,1.465306e-07,-11.274003,0.0,-257.3737,14.304307,15.958376,0.0,14.307928,230.69016,1.0,0.10088986,0.10089259,5.3741827,5.401158,0.0,-10.852049,22.12605,-44.942417,302.3161,2.1075036e-11,-3.0811013e-12,5.3741827,5.3741827,5.401158,0.03964342,1.0,1.0,1.0,5.401158,5.3741827,-0.0,-7.883539e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7724,1.0,0.0,9900.346,0.9485331,-1.5965317,1.6719987e-08,1.0010853,0.0991365,1.4883095e-07,1.7912872e-06,0.998916,1.4850843e-07,-10.056349,0.0,-244.27695,14.304307,15.146403,0.0,14.307928,230.69016,1.0,0.100890934,0.10089336,5.4370146,5.4639897,0.0,-12.041488,22.097836,-65.14366,309.4206,2.1653478e-11,-3.046127e-12,5.4370146,5.4370146,5.4639897,0.039643414,1.0,1.0,1.0,5.4639897,5.4370146,-0.0,-5.4122724e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7726,1.0,0.0,9900.35,0.9471211,-1.5965317,1.6719987e-08,1.0010852,0.09913726,1.5028772e-07,1.7501274e-06,0.99891603,1.4996209e-07,-8.799,0.0,-230.21617,14.304307,14.274649,0.0,14.307928,230.69016,1.0,0.10089204,0.10089414,5.4998465,5.5268216,0.0,-13.183417,21.982416,-85.08781,315.304,2.2024146e-11,-3.0187521e-12,5.4998465,5.4998465,5.5268216,0.039643373,1.0,1.0,1.0,5.5268216,5.4998465,-0.0,-2.9243084e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7728,1.0,0.0,9900.353,0.94571865,-1.5965317,1.6719987e-08,1.001085,0.099138014,1.5116753e-07,1.6684519e-06,0.99891615,1.5084002e-07,-7.5069184,0.0,-215.24684,14.304307,13.346552,0.0,14.307928,230.69016,1.0,0.10089316,0.10089491,5.562678,5.5896535,0.0,-14.273329,21.780247,-104.69615,319.943,2.2210905e-11,-2.9928258e-12,5.562678,5.562678,5.5896535,0.039643288,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-4.2937542e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.773,1.0,0.0,9900.356,0.94433093,-1.5965317,1.6719987e-08,1.0010849,0.09913877,1.514711e-07,1.5434119e-06,0.99891627,1.5114296e-07,-6.1852036,0.0,-199.42802,14.304307,12.365776,0.0,14.307928,230.69016,1.0,0.100894295,0.100895695,5.6255097,5.6524854,0.0,-15.306922,21.492126,-123.89131,323.31934,2.2270932e-11,-2.9662824e-12,5.6255097,5.6255097,5.6524854,0.03964316,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.06332e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7732,1.0,0.0,9900.359,0.94296294,-1.5965317,1.6719987e-08,1.0010848,0.09913953,1.5121682e-07,1.3786581e-06,0.9989164,1.5088928e-07,-4.839071,0.0,-182.82219,14.304307,11.336191,0.0,14.307928,230.69016,1.0,0.10089544,0.10089647,5.6883416,5.7153172,0.0,-16.280119,21.11919,-142.59753,325.4197,2.2271119e-11,-2.9345513e-12,5.6883416,5.6883416,5.7153172,0.039643,1.0,1.0,1.0,5.7153172,5.6883416,0.0,4.5450386e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7734,1.0,0.0,9900.363,0.9416198,-1.5965317,1.6719987e-08,1.0010847,0.099140264,1.5040158e-07,1.1766414e-06,0.99891645,1.5007582e-07,-3.4738324,0.0,-165.49483,14.304307,10.26186,0.0,14.307928,230.69016,1.0,0.1008966,0.10089723,5.7511735,5.778149,0.0,-17.189077,20.662909,-160.741,326.23584,2.226828e-11,-2.900269e-12,5.7511735,5.7511735,5.778149,0.0396428,1.0,1.0,1.0,5.778149,5.7511735,0.0,7.006668e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7736,1.0,0.0,9900.367,0.9403064,-1.5965317,1.6719987e-08,1.0010846,0.099141,1.4902237e-07,9.345077e-07,0.99891657,1.4869963e-07,-2.094876,0.0,-147.51434,14.304307,9.147022,0.0,14.307928,230.69016,1.0,0.10089776,0.10089799,5.8140054,5.840981,0.0,-18.030209,20.125086,-178.2501,325.76443,2.2254974e-11,-2.8671792e-12,5.8140054,5.8140054,5.840981,0.039642554,1.0,1.0,1.0,5.840981,5.8140054,0.0,9.4389305e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7738,1.0,0.0,9900.371,0.93902755,-1.5965317,1.6719987e-08,1.0010846,0.09914172,1.4709943e-07,6.5189533e-07,0.9989167,1.4678088e-07,-0.7076437,0.0,-128.95169,14.304307,7.996078,0.0,14.307928,230.69016,1.0,0.100898914,0.100898735,5.8768373,5.903813,0.0,-18.800198,19.507841,-195.05574,324.00742,2.2226424e-11,-2.8375108e-12,5.8768373,5.8768373,5.903813,0.03964228,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.1832986e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.774,1.0,0.0,9900.375,0.93778783,-1.5965317,1.6719987e-08,1.0010844,0.099142425,1.4462722e-07,3.350119e-07,0.99891675,1.4431406e-07,0.6823902,0.0,-109.88012,14.304307,6.8135686,0.0,14.307928,230.69016,1.0,0.10090007,0.100899465,5.939669,5.966645,0.0,-19.496002,18.813612,-211.0916,320.9717,2.2162083e-11,-2.8125132e-12,5.939669,5.939669,5.966645,0.03964197,1.0,1.0,1.0,5.966645,5.939669,0.0,1.4180039e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7742,1.0,0.0,9900.379,0.9365919,-1.5965317,1.6719987e-08,1.0010843,0.09914312,1.4163929e-07,-1.9385075e-08,0.99891686,1.4133262e-07,2.0697403,0.0,-90.3749,14.304307,5.604161,0.0,14.307928,230.69016,1.0,0.10090121,0.10090017,6.002501,6.0294766,0.0,-20.114876,18.045135,-226.29439,316.66928,2.2110182e-11,-2.7904805e-12,6.002501,6.002501,6.0294766,0.039641622,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.647099e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7744,1.0,0.0,9900.383,0.935444,-1.5965317,1.6719987e-08,1.0010842,0.09914379,1.3813235e-07,-4.0881426e-07,0.998917,1.3783331e-07,3.4489315,0.0,-70.51301,14.304307,4.3726277,0.0,14.307928,230.69016,1.0,0.10090234,0.10090087,6.065333,6.0923085,0.0,-20.654379,17.205446,-240.6041,311.11713,2.2309586e-11,-2.7635704e-12,6.065333,6.065333,6.0923085,0.039641242,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.8697637e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7746,1.0,0.0,9900.387,0.9343482,-1.5965317,1.6719987e-08,1.0010841,0.09914444,1.3412718e-07,-8.2980176e-07,0.9989171,1.3383683e-07,4.814521,0.0,-50.37283,14.304307,3.123829,0.0,14.307928,230.69016,1.0,0.10090345,0.100901544,6.128165,6.1551404,0.0,-21.11238,16.297857,-253.96428,304.33713,2.2858677e-11,-2.7314075e-12,6.128165,6.128165,6.1551404,0.039640833,1.0,1.0,1.0,6.1551404,6.128165,0.0,2.085181e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7748,1.0,0.0,9900.392,0.93330866,-1.5965317,1.6719987e-08,1.001084,0.09914506,1.2964881e-07,-1.2811579e-06,0.99891716,1.2936819e-07,6.161119,0.0,-30.03384,14.304307,1.862693,0.0,14.307928,230.69016,1.0,0.10090455,0.10090219,6.1909966,6.2179723,0.0,-21.48707,15.32595,-266.3222,296.35605,2.374491e-11,-2.7006362e-12,6.1909966,6.1909966,6.2179723,0.039640393,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.2926107e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.775,1.0,0.0,9900.3955,0.9323289,-1.5965317,1.6719987e-08,1.0010839,0.09914565,1.2471652e-07,-1.7649928e-06,0.9989173,1.244466e-07,7.4834123,0.0,-9.57631,14.304307,0.5941969,0.0,14.307928,230.69016,1.0,0.10090561,0.10090281,6.2538285,6.2808037,0.0,-21.776972,14.293559,-277.6291,287.2054,2.4712963e-11,-2.6720397e-12,6.2538285,6.2538285,6.2808037,0.03963992,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.4913387e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7752,1.0,0.0,9900.399,0.9314126,-1.5965317,1.6719987e-08,1.0010837,0.09914622,1.1931878e-07,-2.2717204e-06,0.9989174,1.1906057e-07,8.776182,0.0,10.919026,14.304307,-0.6766532,0.0,14.308631,230.69016,1.0,0.10090665,0.1009034,0.03347506,0.06045045,0.0,-21.98094,13.204759,-287.8403,276.9213,2.5560816e-11,-2.6455958e-12,0.03347506,0.03347506,0.06045045,0.039639425,1.0,1.0,1.0,0.06045045,0.03347506,0.0,2.6806399e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7754,1.0,0.0,9900.404,0.9305628,-1.5965317,1.6719987e-08,1.0010836,0.09914676,1.1351587e-07,-2.8084e-06,0.9989175,1.1327024e-07,10.034326,0.0,31.371288,14.304307,-1.9448421,0.0,14.308631,230.69016,1.0,0.100907646,0.10090396,0.09630691,0.123282306,0.0,-22.098171,12.063846,-296.9156,265.5443,2.6171778e-11,-2.6193002e-12,0.09630691,0.09630691,0.123282306,0.039638907,1.0,1.0,1.0,0.123282306,0.09630691,0.0,2.859813e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7756,1.0,0.0,9900.408,0.9297827,-1.5965317,1.6719987e-08,1.0010835,0.09914727,1.07280265e-07,-3.3676638e-06,0.99891764,1.0704816e-07,11.252879,0.0,51.699757,14.304307,-3.2053647,0.0,14.308631,230.69016,1.0,0.100908615,0.10090449,0.15913877,0.18611416,0.0,-22.1282,10.875322,-304.8191,253.11932,2.6694936e-11,-2.5911218e-12,0.15913877,0.15913877,0.18611416,0.039638363,1.0,1.0,1.0,0.18611416,0.15913877,0.0,3.028218e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7758,1.0,0.0,9900.413,0.92907494,-1.5965317,1.6719987e-08,1.0010834,0.09914774,1.00671805e-07,-3.946332e-06,0.99891776,1.00454024e-07,12.4270315,0.0,71.82421,14.304307,-4.4532466,0.0,14.308631,230.69016,1.0,0.10090954,0.10090498,0.22197062,0.24894601,0.0,-22.070911,9.643879,-311.51962,239.6954,2.7318075e-11,-2.561876e-12,0.22197062,0.22197062,0.24894601,0.0396378,1.0,1.0,1.0,0.24894601,0.22197062,0.0,3.185268e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.776,1.0,0.0,9900.418,0.92844194,-1.5965317,1.6719987e-08,1.0010833,0.09914817,9.3686936e-08,-4.5466445e-06,0.9989179,9.348429e-08,13.552151,0.0,91.66523,14.304307,-5.6835628,0.0,14.308631,230.69016,1.0,0.10091042,0.100905426,0.28480247,0.31177786,0.0,-21.926525,8.374374,-316.99075,225.32552,2.793323e-11,-2.5325722e-12,0.28480247,0.28480247,0.31177786,0.039637223,1.0,1.0,1.0,0.31177786,0.28480247,0.0,3.3304218e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7762,1.0,0.0,9900.423,0.92788583,-1.5965317,1.6719987e-08,1.0010831,0.09914857,8.638384e-08,-5.1623842e-06,0.99891806,8.619701e-08,14.6237955,0.0,111.144516,14.304307,-6.8914576,0.0,14.308631,230.69016,1.0,0.10091126,0.10090585,0.34763432,0.3746097,0.0,-21.695616,7.0718203,-321.21088,210.06635,2.8367924e-11,-2.5037314e-12,0.34763432,0.34763432,0.3746097,0.039636627,1.0,1.0,1.0,0.3746097,0.34763432,0.0,3.463187e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7764,1.0,0.0,9900.427,0.9274086,-1.5965317,1.6719987e-08,1.001083,0.09914892,7.876811e-08,-5.791779e-06,0.9989182,7.859778e-08,15.637736,0.0,130.18518,14.304307,-8.072165,0.0,14.308631,230.69016,1.0,0.10091204,0.10090622,0.41046616,0.43744156,0.0,-21.379091,5.7413554,-324.16333,193.97815,2.8467959e-11,-2.4748099e-12,0.41046616,0.41046616,0.43744156,0.03963602,1.0,1.0,1.0,0.43744156,0.41046616,0.0,3.58307e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7766,1.0,0.0,9900.432,0.92701167,-1.5965317,1.6719987e-08,1.0010829,0.09914924,7.086772e-08,-6.4324618e-06,0.9989183,7.071449e-08,16.589972,0.0,148.7121,14.304307,-9.221023,0.0,14.308631,230.69016,1.0,0.10091278,0.100906566,0.473298,0.5002734,0.0,-20.978203,4.388231,-325.8365,177.12439,2.8303894e-11,-2.44598e-12,0.473298,0.473298,0.5002734,0.0396354,1.0,1.0,1.0,0.5002734,0.473298,0.0,3.689651e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7768,1.0,0.0,9900.437,0.92669636,-1.5965317,1.6719987e-08,1.0010827,0.09914952,6.273425e-08,-7.087163e-06,0.9989185,6.259862e-08,17.476744,0.0,166.65213,14.304307,-10.333498,0.0,14.308631,230.69016,1.0,0.10091346,0.10090686,0.5361299,0.5631053,0.0,-20.49453,3.0177872,-326.22372,159.57158,2.7933529e-11,-2.417354e-12,0.5361299,0.5361299,0.5631053,0.039634775,1.0,1.0,1.0,0.5631053,0.5361299,0.0,3.782588e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.777,1.0,0.0,9900.441,0.9264637,-1.5965317,1.6719987e-08,1.0010825,0.099149756,5.4374365e-08,-7.746912e-06,0.9989186,5.4256827e-08,18.29455,0.0,183.93451,14.304307,-11.405202,0.0,14.308631,230.69016,1.0,0.10091408,0.10090712,0.5989617,0.6259371,0.0,-19.929983,1.6354322,-325.32352,141.389,2.738067e-11,-2.3885477e-12,0.5989617,0.5989617,0.6259371,0.03963414,1.0,1.0,1.0,0.6259371,0.5989617,0.0,3.8615596e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7772,1.0,0.0,9900.446,0.9263143,-1.5965317,1.6719987e-08,1.0010824,0.09914996,4.5844285e-08,-8.411557e-06,0.9989188,4.5745203e-08,19.040165,0.0,200.49098,14.304307,-12.431902,0.0,14.308631,230.69016,1.0,0.10091465,0.10090732,0.6617936,0.688769,0.0,-19.286787,0.24662162,-323.1394,122.64841,2.6662474e-11,-2.359605e-12,0.6617936,0.6617936,0.688769,0.0396335,1.0,1.0,1.0,0.688769,0.6617936,0.0,3.926279e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7774,1.0,0.0,9900.451,0.92624855,-1.5965317,1.6719987e-08,1.0010822,0.09915011,3.717432e-08,-9.078318e-06,0.99891895,3.709399e-08,19.710646,0.0,216.25626,14.304307,-13.409548,0.0,14.308631,230.69016,1.0,0.10091516,0.10090748,0.7246254,0.75160086,0.0,-18.567482,-1.1431637,-319.68,103.423744,2.5899938e-11,-2.3311507e-12,0.7246254,0.7246254,0.75160086,0.03963286,1.0,1.0,1.0,0.75160086,0.7246254,0.0,3.9765506e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7776,1.0,0.0,9900.456,0.92626655,-1.5965317,1.6719987e-08,1.0010821,0.09915021,2.8385877e-08,-9.746568e-06,0.9989191,2.8324546e-08,20.303347,0.0,231.16808,14.304307,-14.33428,0.0,14.308631,230.69016,1.0,0.100915596,0.10090762,0.7874573,0.8144327,0.0,-17.774908,-2.5284386,-314.95898,83.7909,2.530356e-11,-2.3025702e-12,0.7874573,0.7874573,0.8144327,0.039632224,1.0,1.0,1.0,0.8144327,0.7874573,0.0,4.0122274e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7778,1.0,0.0,9900.461,0.926368,-1.5965317,1.6719987e-08,1.0010818,0.09915028,1.9524874e-08,-1.0410004e-05,0.9989193,1.9482696e-08,20.815926,0.0,245.16762,14.304307,-15.202449,0.0,14.308631,230.69016,1.0,0.100915976,0.10090769,0.8502891,0.87726456,0.0,-16.91219,-3.9037364,-308.99496,63.827343,2.4701251e-11,-2.273785e-12,0.8502891,0.8502891,0.87726456,0.039631587,1.0,1.0,1.0,0.87726456,0.8502891,0.0,4.033229e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.778,1.0,0.0,9900.466,0.92655236,-1.5965317,1.6719987e-08,1.0010817,0.0991503,1.06089795e-08,-1.1071688e-05,0.9989195,1.0586065e-08,21.246359,0.0,258.19962,14.304307,-16.010628,0.0,14.308631,230.69016,1.0,0.10091629,0.10090772,0.913121,0.9400964,0.0,-15.982731,-5.2636285,-301.81146,43.61186,2.3925207e-11,-2.2449978e-12,0.913121,0.913121,0.9400964,0.039630953,1.0,1.0,1.0,0.9400964,0.913121,0.0,4.039502e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7782,1.0,0.0,9900.471,0.9268187,-1.5965317,1.6719987e-08,1.0010815,0.09915028,1.690323e-09,-1.1725158e-05,0.99891967,1.6866727e-09,21.592953,0.0,270.21265,14.304307,-16.755629,0.0,14.308631,230.69016,1.0,0.100916535,0.10090771,0.9759528,1.0029283,0.0,-14.990203,-6.602749,-293.43686,23.224232,2.2987686e-11,-2.2163103e-12,0.9759528,0.9759528,1.0029283,0.03963033,1.0,1.0,1.0,1.0029283,0.9759528,0.0,4.0310894e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7784,1.0,0.0,9900.476,0.927166,-1.5965317,1.6719987e-08,1.0010813,0.09915022,-7.2471265e-09,-1.2369748e-05,0.99891984,-7.2314794e-09,21.854332,0.0,281.15927,14.304307,-17.43451,0.0,14.308631,230.69016,1.0,0.10091671,0.100907646,1.0387846,1.0657601,0.0,-13.93852,-7.9158115,-283.9042,2.7449198,2.2042024e-11,-2.1880685e-12,1.0387846,1.0387846,1.0657601,0.039629716,1.0,1.0,1.0,1.0657601,1.0387846,0.0,4.0080476e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7786,1.0,0.0,9900.4795,0.9275926,-1.5965317,1.6719987e-08,1.0010811,0.09915011,-1.6112176e-08,-1.2997647e-05,0.9989201,-1.6077394e-08,22.02947,0.0,290.99634,14.304307,-18.04459,0.0,14.308631,230.69016,1.0,0.10091683,0.10090755,1.1016165,1.1285919,0.0,-12.831836,-9.197635,-273.25107,-17.745256,2.1146522e-11,-2.1606907e-12,1.1016165,1.1016165,1.1285919,0.039629117,1.0,1.0,1.0,1.1285919,1.1016165,0.0,3.970484e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7788,1.0,0.0,9900.484,0.9280968,-1.5965317,1.6719987e-08,1.0010809,0.099149965,-2.4891623e-08,-1.3613967e-05,0.99892026,-2.48379e-08,22.117674,0.0,299.68497,14.304307,-18.583464,0.0,14.308631,230.69016,1.0,0.10091688,0.10090741,1.1644484,1.1914238,0.0,-11.674514,-10.44316,-261.51953,-38.165432,2.0398799e-11,-2.1341325e-12,1.1644484,1.1644484,1.1914238,0.039628536,1.0,1.0,1.0,1.1914238,1.1644484,0.0,3.9185462e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.779,1.0,0.0,9900.489,0.9286765,-1.5965317,1.6719987e-08,1.0010806,0.09914977,-3.3560028e-08,-1.4213664e-05,0.9989205,-3.3487613e-08,22.118593,0.0,307.1909,14.304307,-19.049004,0.0,14.308631,230.69016,1.0,0.100916855,0.10090722,1.2272801,1.2542557,0.0,-10.471124,-11.6474695,-248.75587,-58.435017,2.0025589e-11,-2.1061215e-12,1.2272801,1.2272801,1.2542557,0.03962796,1.0,1.0,1.0,1.2542557,1.2272801,0.0,3.85247e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7792,1.0,0.0,9900.494,0.9293294,-1.5965317,1.6719987e-08,1.0010804,0.09914954,-4.210404e-08,-1.4791731e-05,0.99892074,-4.2013205e-08,22.032227,0.0,313.4845,14.304307,-19.439371,0.0,14.308631,230.69016,1.0,0.100916766,0.10090699,1.290112,1.3170875,0.0,-9.226414,-12.805813,-235.01047,-78.474014,1.9961113e-11,-2.07826e-12,1.290112,1.290112,1.3170875,0.039627418,1.0,1.0,1.0,1.3170875,1.290112,0.0,3.7726156e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7794,1.0,0.0,9900.499,0.9300529,-1.5965317,1.6719987e-08,1.0010802,0.099149264,-5.0469108e-08,-1.535347e-05,0.998921,-5.0360253e-08,21.858913,0.0,318.54092,14.304307,-19.753027,0.0,14.308631,230.69016,1.0,0.10091662,0.10090672,1.3529439,1.3799194,0.0,-7.9452977,-13.913616,-220.33757,-98.20335,2.0022683e-11,-2.0520699e-12,1.3529439,1.3529439,1.3799194,0.03962689,1.0,1.0,1.0,1.3799194,1.3529439,0.0,3.6791903e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7796,1.0,0.0,9900.504,0.9308442,-1.5965317,1.6719987e-08,1.0010799,0.09914896,-5.862303e-08,-1.588863e-05,0.9989212,-5.849661e-08,21.599337,0.0,322.3402,14.304307,-19.988731,0.0,14.308631,230.69016,1.0,0.10091639,0.10090641,1.4157757,1.4427512,0.0,-6.63283,-14.966508,-204.79507,-117.54514,2.0231613e-11,-2.0261956e-12,1.4157757,1.4157757,1.4427512,0.039626382,1.0,1.0,1.0,1.4427512,1.4157757,0.0,3.5727023e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7798,1.0,0.0,9900.508,0.9317001,-1.5965317,1.6719987e-08,1.0010797,0.09914861,-6.6551934e-08,-1.6401229e-05,0.99892145,-6.6408454e-08,21.254522,0.0,324.8674,14.304307,-20.145555,0.0,14.308631,230.69016,1.0,0.10091611,0.10090607,1.4786075,1.505583,0.0,-5.2941914,-15.960332,-188.44432,-136.42307,2.050867e-11,-1.9999458e-12,1.4786075,1.4786075,1.505583,0.0396259,1.0,1.0,1.0,1.505583,1.4786075,0.0,3.453398e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.78,1.0,0.0,9900.513,0.9326174,-1.5965317,1.6719987e-08,1.0010794,0.099148236,-7.4182616e-08,-1.6884727e-05,0.9989217,-7.4022715e-08,20.82583,0.0,326.11246,14.304307,-20.222878,0.0,14.308631,230.69016,1.0,0.10091577,0.10090568,1.5414394,1.5684149,0.0,-3.934665,-16.891167,-171.34984,-154.76262,2.0818985e-11,-1.9752186e-12,1.5414394,1.5414394,1.5684149,0.03962545,1.0,1.0,1.0,1.5684149,1.5414394,0.0,3.3219177e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7802,1.0,0.0,9900.518,0.93359256,-1.5965317,1.6719987e-08,1.0010792,0.09914782,-8.1531006e-08,-1.7343806e-05,0.99892193,-8.135531e-08,20.314953,0.0,326.07053,14.304307,-20.220396,0.0,14.308631,230.69016,1.0,0.10091536,0.10090526,1.6042713,1.6312468,0.0,-2.559616,-17.755337,-153.57909,-172.49142,2.1293608e-11,-1.9504949e-12,1.6042713,1.6042713,1.6312468,0.039625023,1.0,1.0,1.0,1.6312468,1.6042713,0.0,3.1789206e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7804,1.0,0.0,9900.521,0.93462175,-1.5965317,1.6719987e-08,1.001079,0.09914737,-8.8548965e-08,-1.7769138e-05,0.9989222,-8.835819e-08,19.723906,0.0,324.7417,14.304307,-20.138119,0.0,14.308631,230.69016,1.0,0.10091489,0.100904815,1.667103,1.6940787,0.0,-1.1744721,-18.549433,-135.2022,-189.53952,2.193798e-11,-1.9244003e-12,1.667103,1.667103,1.6940787,0.039624628,1.0,1.0,1.0,1.6940787,1.667103,0.0,3.024776e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7806,1.0,0.0,9900.526,0.9357012,-1.5965317,1.6719987e-08,1.0010787,0.099146895,-9.521699e-08,-1.8166083e-05,0.99892247,-9.50119e-08,19.05502,0.0,322.1313,14.304307,-19.97637,0.0,14.308631,230.69016,1.0,0.10091436,0.10090432,1.7299349,1.7569104,0.0,0.21530066,-19.270319,-116.291695,-205.8396,2.2589453e-11,-1.8979408e-12,1.7299349,1.7299349,1.7569104,0.03962426,1.0,1.0,1.0,1.7569104,1.7299349,0.0,2.8597967e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7808,1.0,0.0,9900.53,0.93682665,-1.5965317,1.6719987e-08,1.0010784,0.09914639,-1.0152666e-07,-1.8527404e-05,0.99892277,-1.0130804e-07,18.310936,0.0,318.24957,14.304307,-19.735788,0.0,14.308631,230.69016,1.0,0.10091378,0.10090382,1.7927668,1.8197423,0.0,1.6042169,-19.915154,-96.92222,-221.32735,2.3230067e-11,-1.8723905e-12,1.7927668,1.7927668,1.8197423,0.03962393,1.0,1.0,1.0,1.8197423,1.7927668,0.0,2.6848353e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.781,1.0,0.0,9900.535,0.9379939,-1.5965317,1.6719987e-08,1.0010781,0.09914585,-1.0746036e-07,-1.8854189e-05,0.998923,-1.0722902e-07,17.49459,0.0,313.11185,14.304307,-19.417324,0.0,14.308631,230.69016,1.0,0.100913145,0.100903265,1.8555986,1.8825742,0.0,2.986795,-20.481386,-77.170204,-235.94164,2.3753858e-11,-1.8480816e-12,1.8555986,1.8555986,1.8825742,0.03962363,1.0,1.0,1.0,1.8825742,1.8555986,0.0,2.5008486e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7812,1.0,0.0,9900.539,0.9391985,-1.5965317,1.6719987e-08,1.0010779,0.09914529,-1.1297486e-07,-1.9146999e-05,0.9989233,-1.1273171e-07,16.609207,0.0,306.73837,14.304307,-19.022232,0.0,14.308631,230.69016,1.0,0.10091246,0.1009027,1.9184304,1.9454061,0.0,4.357578,-20.966785,-57.113605,-249.62477,2.4240667e-11,-1.8232536e-12,1.9184304,1.9184304,1.9454061,0.039623365,1.0,1.0,1.0,1.9454061,1.9184304,0.0,2.3084091e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7814,1.0,0.0,9900.543,0.94043595,-1.5965317,1.6719987e-08,1.0010775,0.09914472,-1.1807008e-07,-1.9401838e-05,0.9989236,-1.17816036e-07,15.658279,0.0,299.15436,14.304307,-18.552073,0.0,14.308631,230.69016,1.0,0.10091172,0.10090211,1.9812623,2.0082378,0.0,5.711156,-21.369436,-36.831577,-262.32278,2.4801484e-11,-1.7981327e-12,1.9812623,1.9812623,2.0082378,0.039623138,1.0,1.0,1.0,2.0082378,1.9812623,0.0,2.108071e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7816,1.0,0.0,9900.547,0.9417015,-1.5965317,1.6719987e-08,1.0010773,0.099144116,-1.227325e-07,-1.962183e-05,0.9989239,-1.2246849e-07,14.645559,0.0,290.3897,14.304307,-18.008703,0.0,14.308631,230.69016,1.0,0.10091095,0.1009015,2.044094,2.0710697,0.0,7.0421867,-21.687746,-16.404163,-273.98553,2.5559785e-11,-1.7730365e-12,2.044094,2.044094,2.0710697,0.039622944,1.0,1.0,1.0,2.0710697,2.044094,0.0,1.9006697e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7818,1.0,0.0,9900.551,0.9429905,-1.5965317,1.6719987e-08,1.0010769,0.0991435,-1.2691997e-07,-1.9799467e-05,0.9989242,-1.2664704e-07,13.575045,0.0,280.47897,14.304307,-17.394264,0.0,14.308631,230.69016,1.0,0.10091012,0.10090087,2.106926,2.1339016,0.0,8.345417,-21.920462,4.0880175,-284.567,2.6513082e-11,-1.7473152e-12,2.106926,2.106926,2.1339016,0.03962279,1.0,1.0,1.0,2.1339016,2.106926,0.0,1.6870192e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.782,1.0,0.0,9900.555,0.944298,-1.5965317,1.6719987e-08,1.0010767,0.09914287,-1.3062507e-07,-1.994309e-05,0.9989245,-1.3034425e-07,12.450959,0.0,269.4613,14.304307,-16.711185,0.0,14.308631,230.69016,1.0,0.10090926,0.10090022,2.1697578,2.1967335,0.0,9.615703,-22.066662,24.56409,-294.0254,2.7382012e-11,-1.7129936e-12,2.1697578,2.1697578,2.1967335,0.039622676,1.0,1.0,1.0,2.1967335,2.1697578,0.0,1.4679471e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7822,1.0,0.0,9900.559,0.9456192,-1.5965317,1.6719987e-08,1.0010763,0.09914222,-1.3381829e-07,-2.0046671e-05,0.9989248,-1.3353068e-07,11.277741,0.0,257.3802,14.304307,-15.962159,0.0,14.308631,230.69016,1.0,0.10090837,0.10089956,2.2325897,2.2595654,0.0,10.84803,-22.125772,44.943245,-302.32343,2.7953926e-11,-1.5662091e-12,2.2325897,2.2325897,2.2595654,0.039622594,1.0,1.0,1.0,2.2595654,2.2325897,0.0,1.2442291e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7824,1.0,0.0,9900.5625,0.94694924,-1.5965317,1.6719987e-08,1.0010761,0.09914157,-1.3651473e-07,-2.0109792e-05,0.9989251,-1.362214e-07,10.0600195,0.0,244.28328,14.304307,-15.150144,0.0,14.308631,230.69016,1.0,0.10090744,0.10089889,2.2954216,2.3223972,0.0,12.037537,-22.097557,65.14505,-309.4283,2.8244568e-11,-1.3178753e-12,2.2954216,2.2954216,2.3223972,0.039622553,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.0167147e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7826,1.0,0.0,9900.566,0.9482831,-1.5965317,1.6719987e-08,1.0010757,0.099140905,-1.387073e-07,-2.0135565e-05,0.9989254,-1.3840936e-07,8.802602,0.0,230.22227,14.304307,-14.278343,0.0,14.308631,230.69016,1.0,0.100906484,0.100898206,2.3582535,2.385229,0.0,13.179527,-21.982128,85.089775,-315.31204,2.8394538e-11,-1.0559905e-12,2.3582535,2.3582535,2.385229,0.03962255,1.0,1.0,1.0,2.385229,2.3582535,0.0,7.8630835e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7828,1.0,0.0,9900.57,0.9496159,-1.5965317,1.6719987e-08,1.0010754,0.09914024,-1.4039584e-07,-2.011898e-05,0.99892575,-1.4009436e-07,7.51045,0.0,215.25266,14.304307,-13.350198,0.0,14.308631,230.69016,1.0,0.1009055,0.10089753,2.4210851,2.4480608,0.0,14.269494,-21.779943,104.69871,-319.95135,2.8406066e-11,-8.2222624e-13,2.4210851,2.4210851,2.4480608,0.039622586,1.0,1.0,1.0,2.4480608,2.4210851,0.0,5.538028e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.783,1.0,0.0,9900.573,0.9509427,-1.5965317,1.6719987e-08,1.0010751,0.09913957,-1.415262e-07,-2.006696e-05,0.99892604,-1.4122237e-07,6.1886635,0.0,199.43353,14.304307,-12.36937,0.0,14.308631,230.69016,1.0,0.1009045,0.100896835,2.483917,2.5108926,0.0,15.303135,-21.491798,123.894455,-323.32797,2.8421845e-11,-6.2346005e-13,2.483917,2.483917,2.5108926,0.039622657,1.0,1.0,1.0,2.5108926,2.483917,0.0,3.2005985e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7832,1.0,0.0,9900.577,0.9522585,-1.5965317,1.6719987e-08,1.0010748,0.0991389,-1.4212951e-07,-1.9973673e-05,0.99892634,-1.4182447e-07,4.842459,0.0,182.8273,14.304307,-11.339734,0.0,14.308631,230.69016,1.0,0.10090348,0.10089615,2.5467489,2.5737245,0.0,16.276373,-21.118832,142.60127,-325.42856,2.8479887e-11,-4.4829513e-13,2.5467489,2.5467489,2.5737245,0.039622772,1.0,1.0,1.0,2.5737245,2.5467489,0.0,8.595378e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7834,1.0,0.0,9900.58,0.9535587,-1.5965317,1.6719987e-08,1.0010744,0.09913824,-1.4219349e-07,-1.9840434e-05,0.9989267,-1.418884e-07,3.4771512,0.0,165.49951,14.304307,-10.265351,0.0,14.308631,230.69016,1.0,0.100902446,0.100895464,2.6095808,2.6365564,0.0,17.185364,-20.662516,160.7453,-326.2448,2.857526e-11,-2.647835e-13,2.6095808,2.6095808,2.6365564,0.039622918,1.0,1.0,1.0,2.6365564,2.6095808,-0.0,-1.4763892e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7836,1.0,0.0,9900.583,0.95483834,-1.5965317,1.6719987e-08,1.0010742,0.099137574,-1.4175403e-07,-1.9673296e-05,0.998927,-1.4144997e-07,2.0981274,0.0,147.51855,14.304307,-9.150462,0.0,14.308631,230.69016,1.0,0.10090141,0.10089478,2.6724126,2.6993883,0.0,18.026522,-20.12465,178.25496,-325.77353,2.8687433e-11,-7.670178e-14,2.6724126,2.6724126,2.6993883,0.0396231,1.0,1.0,1.0,2.6993883,2.6724126,-0.0,-3.798426e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7838,1.0,0.0,9900.587,0.9560928,-1.5965317,1.6719987e-08,1.0010738,0.09913691,-1.4076299e-07,-1.9466048e-05,0.9989273,-1.4046115e-07,0.71083045,0.0,128.95538,14.304307,-7.9994674,0.0,14.308631,230.69016,1.0,0.10090036,0.10089411,2.7352445,2.7622201,0.0,18.796528,-19.507359,195.06114,-324.01654,2.8743523e-11,9.804422e-14,2.7352445,2.7352445,2.7622201,0.039623324,1.0,1.0,1.0,2.7622201,2.7352445,-0.0,-6.097961e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.784,1.0,0.0,9900.59,0.95731753,-1.5965317,1.6719987e-08,1.0010735,0.09913627,-1.3926935e-07,-1.9223364e-05,0.99892765,-1.389708e-07,-0.6792641,0.0,109.88328,14.304307,-6.8169093,0.0,14.308631,230.69016,1.0,0.10089931,0.10089343,2.7980764,2.825052,0.0,19.49234,-18.813076,211.0975,-320.98077,2.8731927e-11,2.5325475e-13,2.7980764,2.7980764,2.825052,0.039623577,1.0,1.0,1.0,2.825052,2.7980764,-0.0,-8.366515e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7842,1.0,0.0,9900.593,0.958508,-1.5965317,1.6719987e-08,1.0010732,0.099135645,-1.3726279e-07,-1.894478e-05,0.99892795,-1.3696864e-07,-2.0666702,0.0,90.377495,14.304307,-5.6074553,0.0,14.308631,230.69016,1.0,0.100898266,0.10089278,2.8609083,2.887884,0.0,20.111216,-18.044546,226.30075,-316.67825,2.8712794e-11,3.8498892e-13,2.8609083,2.8609083,2.887884,0.039623868,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.0596011e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7844,1.0,0.0,9900.596,0.95966,-1.5965317,1.6719987e-08,1.0010729,0.09913503,-1.3476179e-07,-1.863384e-05,0.99892825,-1.3447308e-07,-3.4459116,0.0,70.51502,14.304307,-4.375879,0.0,14.308631,230.69016,1.0,0.10089722,0.10089214,2.92374,2.9507158,0.0,20.650711,-17.2048,240.6109,-311.12592,2.8824297e-11,4.9957206e-13,2.92374,2.92374,2.9507158,0.039624188,1.0,1.0,1.0,2.9507158,2.92374,-0.0,-1.277803e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7846,1.0,0.0,9900.599,0.96076936,-1.5965317,1.6719987e-08,1.0010725,0.09913442,-1.3176067e-07,-1.828644e-05,0.9989286,-1.3147849e-07,-4.8115454,0.0,50.37424,14.304307,-3.12704,0.0,14.308631,230.69016,1.0,0.100896195,0.10089152,2.9865718,3.0135477,0.0,21.108698,-16.297152,253.97147,-304.3457,2.9010221e-11,6.01591e-13,2.9865718,2.9865718,3.0135477,0.039624546,1.0,1.0,1.0,3.0135477,2.9865718,-0.0,-1.4904739e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7848,1.0,0.0,9900.601,0.961832,-1.5965317,1.6719987e-08,1.0010723,0.09913384,-1.2828438e-07,-1.7910988e-05,0.9989289,-1.2800972e-07,-6.158182,0.0,30.034649,14.304307,-1.8658681,0.0,14.308631,230.69016,1.0,0.10089518,0.10089092,3.0494037,3.0763793,0.0,21.483366,-15.325185,266.3297,-296.36438,2.9210762e-11,6.917253e-13,3.0494037,3.0494037,3.0763793,0.03962493,1.0,1.0,1.0,3.0763793,3.0494037,-0.0,-1.6968205e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.785,1.0,0.0,9900.604,0.9628442,-1.5965317,1.6719987e-08,1.0010719,0.09913328,-1.2433541e-07,-1.7500915e-05,0.9989292,-1.2406929e-07,-7.480506,0.0,9.576515,14.304307,-0.5973403,0.0,14.308631,230.69016,1.0,0.10089418,0.10089034,3.1122355,3.1392112,0.0,21.773241,-14.292735,277.6369,-287.2134,2.9425185e-11,7.6897906e-13,3.1122355,3.1122355,3.1392112,0.039625343,1.0,1.0,1.0,3.1392112,3.1122355,-0.0,-1.8960892e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7852,1.0,0.0,9900.606,0.9638022,-1.5965317,1.6719987e-08,1.0010716,0.09913275,-1.1992897e-07,-1.7066173e-05,0.9989295,-1.1967235e-07,-8.773299,0.0,-10.919417,14.304307,0.6735369,0.0,14.308631,230.69016,1.0,0.100893214,0.10088979,3.1750674,3.202043,0.0,21.977177,-13.203877,287.84833,-276.92892,2.9586732e-11,8.340132e-13,3.1750674,3.1750674,3.202043,0.039625783,1.0,1.0,1.0,3.202043,3.1750674,-0.0,-2.087579e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7854,1.0,0.0,9900.608,0.9647027,-1.5965317,1.6719987e-08,1.0010713,0.09913224,-1.1509444e-07,-1.6606495e-05,0.99892986,-1.14848234e-07,-10.031459,0.0,-31.372261,14.304307,1.9417479,0.0,14.308631,230.69016,1.0,0.10089226,0.10088925,3.2378993,3.264875,0.0,22.094368,-12.062909,296.92377,-265.5515,2.9693366e-11,8.9060785e-13,3.2378993,3.2378993,3.264875,0.039626244,1.0,1.0,1.0,3.264875,3.2378993,-0.0,-2.27057e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7856,1.0,0.0,9900.611,0.9655426,-1.5965317,1.6719987e-08,1.001071,0.099131756,-1.09825976e-07,-1.6117576e-05,0.99893016,-1.09591106e-07,-11.250021,0.0,-51.701294,14.304307,3.2022874,0.0,14.308631,230.69016,1.0,0.100891344,0.10088875,3.3007312,3.3277068,0.0,22.124355,-10.874333,304.8274,-253.12608,2.969028e-11,9.389428e-13,3.3007312,3.3007312,3.3277068,0.03962674,1.0,1.0,1.0,3.3277068,3.3007312,-0.0,-2.4444262e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7858,1.0,0.0,9900.613,0.9663188,-1.5965317,1.6719987e-08,1.0010707,0.09913131,-1.0420597e-07,-1.5606443e-05,0.99893045,-1.03983176e-07,-12.424174,0.0,-71.82629,14.304307,4.450181,0.0,14.308631,230.69016,1.0,0.10089045,0.10088828,3.363563,3.3905387,0.0,22.067017,-9.642842,311.52795,-239.70168,2.960981e-11,9.836437e-13,3.363563,3.363563,3.3905387,0.039627247,1.0,1.0,1.0,3.3905387,3.363563,-0.0,-2.6085216e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.786,1.0,0.0,9900.616,0.9670286,-1.5965317,1.6719987e-08,1.0010704,0.09913089,-9.819636e-08,-1.5072813e-05,0.99893075,-9.798648e-08,-13.549287,0.0,-91.66781,14.304307,5.6805034,0.0,14.308631,230.69016,1.0,0.1008896,0.10088784,3.426395,3.4533706,0.0,21.922583,-8.373295,316.99908,-225.33127,2.963608e-11,1.025324e-12,3.426395,3.426395,3.4533706,0.03962778,1.0,1.0,1.0,3.4533706,3.426395,-0.0,-2.7622594e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7862,1.0,0.0,9900.618,0.9676696,-1.5965317,1.6719987e-08,1.0010701,0.0991305,-9.183111e-08,-1.452361e-05,0.99893105,-9.163489e-08,-14.620918,0.0,-111.14755,14.304307,6.888399,0.0,14.308631,230.69016,1.0,0.10088879,0.10088743,3.4892266,3.5162024,0.0,21.69162,-7.070702,321.21912,-210.07158,2.9742087e-11,1.0642539e-12,3.4892266,3.4892266,3.5162024,0.039628334,1.0,1.0,1.0,3.5162024,3.4892266,-0.0,-2.9050808e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7864,1.0,0.0,9900.621,0.9682396,-1.5965317,1.6719987e-08,1.0010698,0.099130146,-8.514755e-08,-1.3952907e-05,0.99893135,-8.4965656e-08,-15.634837,0.0,-130.18864,14.304307,8.069101,0.0,14.308631,230.69016,1.0,0.100888014,0.10088706,3.5520585,3.5790343,0.0,21.375042,-5.740205,324.17145,-193.98282,2.989476e-11,1.0970127e-12,3.5520585,3.5520585,3.5790343,0.039628897,0.99999994,0.99999994,1.0,3.5790343,3.5520585,-0.0,-3.036515e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7866,1.0,0.0,9900.623,0.9687366,-1.5965317,1.6719987e-08,1.0010695,0.099129826,-7.8185174e-08,-1.3368799e-05,0.99893165,-7.80182e-08,-16.587046,0.0,-148.71594,14.304307,9.217951,0.0,14.308631,230.69016,1.0,0.10088729,0.100886725,3.6148903,3.641866,0.0,20.9741,-4.3870544,325.84442,-177.1285,3.011305e-11,1.1229611e-12,3.6148903,3.6148903,3.641866,0.039629478,0.99999994,0.99999994,1.0,3.641866,3.6148903,-0.0,-3.1561118e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7868,1.0,0.0,9900.625,0.969159,-1.5965317,1.6719987e-08,1.0010692,0.09912954,-7.092606e-08,-1.2770653e-05,0.9989319,-7.077463e-08,-17.473783,0.0,-166.65631,14.304307,10.330413,0.0,14.308631,230.69016,1.0,0.100886606,0.10088643,3.6777222,3.7046978,0.0,20.490374,-3.0165908,326.23145,-159.57512,3.0507305e-11,1.1436763e-12,3.6777222,3.6777222,3.7046978,0.03963007,0.99999994,0.99999994,1.0,3.7046978,3.6777222,-0.0,-3.263434e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.787,1.0,0.0,9900.627,0.9695054,-1.5965317,1.6719987e-08,1.001069,0.0991293,-6.34332e-08,-1.2166499e-05,0.9989322,-6.32978e-08,-18.291552,0.0,-183.93895,14.304307,11.402098,0.0,14.308631,230.69016,1.0,0.10088598,0.100886166,3.740554,3.7675297,0.0,19.925776,-1.6342235,325.33093,-141.39198,3.1019732e-11,1.1623286e-12,3.740554,3.740554,3.7675297,0.03963067,0.99999994,0.99999994,1.0,3.7675297,3.740554,-0.0,-3.358106e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7872,1.0,0.0,9900.63,0.96977484,-1.5965997,-1.601593e-08,1.0010687,0.099129096,-5.5725216e-08,-1.1550014e-05,0.9989324,-5.56063e-08,-19.037123,0.0,-200.49567,14.304307,12.428776,0.0,14.308631,230.69016,1.0,0.1008854,0.10088594,3.803386,3.8303616,0.0,19.28253,-0.2454074,323.14648,-122.65083,3.14997e-11,1.1787049e-12,3.803386,3.803386,3.8303616,0.039631277,0.99999994,0.99999994,1.0,3.8303616,3.803386,-0.0,-3.4398255e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7874,1.0,0.0,9900.632,0.9699664,-1.5965997,-1.601593e-08,1.0010685,0.099128924,-4.7819633e-08,-1.0930681e-05,0.9989327,-4.7717613e-08,-19.707556,0.0,-216.26111,14.304307,13.406395,0.0,14.308631,230.69016,1.0,0.10088488,0.100885764,3.8662179,3.8931935,0.0,18.563179,1.1443763,319.68674,-103.425644,3.1912868e-11,1.1936203e-12,3.8662179,3.8662179,3.8931935,0.039631892,0.99999994,0.99999994,1.0,3.8931935,3.8662179,-0.0,-3.508281e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7876,1.0,0.0,9900.634,0.97007966,-1.5965997,-1.601593e-08,1.0010681,0.0991288,-3.976231e-08,-1.0306386e-05,0.99893296,-3.96775e-08,-20.300205,0.0,-231.17303,14.304307,14.331099,0.0,14.308631,230.69016,1.0,0.10088441,0.10088562,3.9290497,3.9560254,0.0,17.770561,2.5296426,314.96533,-83.79228,3.207088e-11,1.2071351e-12,3.9290497,3.9290497,3.9560254,0.03963251,0.99999994,0.99999994,1.0,3.9560254,3.9290497,-0.0,-3.563281e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7878,1.0,0.0,9900.636,0.9701143,-1.5965997,-1.601593e-08,1.0010679,0.09912871,-3.1580548e-08,-9.678039e-06,0.99893326,-3.1513206e-08,-20.81273,0.0,-245.17264,14.304307,15.199236,0.0,14.308631,230.69016,1.0,0.100884,0.100885525,3.9918816,4.018857,0.0,16.907806,3.9049246,309.0009,-63.828243,3.198289e-11,1.2178859e-12,3.9918816,3.9918816,4.018857,0.039633125,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-3.6046615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.788,1.0,0.0,9900.638,0.97007036,-1.5965997,-1.601593e-08,1.0010676,0.09912866,-2.3321867e-08,-9.053451e-06,0.9989335,-2.3272147e-08,-21.24311,0.0,-258.20465,14.304307,16.007383,0.0,14.308631,230.69016,1.0,0.10088365,0.100885466,4.0547132,4.081689,0.0,15.978316,5.264795,301.81696,-43.61231,3.1797374e-11,1.2261268e-12,4.0547132,4.0547132,4.081689,0.03963374,0.99999994,0.99999994,1.0,4.081689,4.0547132,-0.0,-3.632322e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7882,1.0,0.0,9900.64,0.9699483,-1.5965997,-1.601593e-08,1.0010674,0.09912866,-1.4978543e-08,-8.431199e-06,0.99893373,-1.4946618e-08,-21.589647,0.0,-270.21762,14.304307,16.752348,0.0,14.308631,230.69016,1.0,0.10088336,0.10088545,4.117545,4.1445208,0.0,14.985762,6.6038866,293.44186,-23.224268,3.160866e-11,1.2328989e-12,4.117545,4.117545,4.1445208,0.03963435,0.99999994,0.99999994,1.0,4.1445208,4.117545,-0.0,-3.646188e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7884,1.0,0.0,9900.642,0.9697487,-1.5965997,-1.601593e-08,1.0010672,0.09912869,-6.5881927e-09,-7.811092e-06,0.998934,-6.5741537e-09,-21.850975,0.0,-281.16415,14.304307,17.431194,0.0,14.308631,230.69016,1.0,0.100883126,0.10088548,4.180377,4.2073526,0.0,13.934059,7.9169154,283.90872,-2.7445803,3.1415773e-11,1.2393093e-12,4.180377,4.180377,4.2073526,0.039634958,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-3.646247e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7886,1.0,0.0,9900.645,0.9694725,-1.5965997,-1.601593e-08,1.0010669,0.099128775,1.7784829e-09,-7.203532e-06,0.9989342,1.774694e-09,-22.026058,0.0,-291.00104,14.304307,18.041239,0.0,14.308631,230.69016,1.0,0.100882955,0.10088555,4.243209,4.2701845,0.0,12.827359,9.198699,273.25513,17.745928,3.127686e-11,1.244656e-12,4.243209,4.243209,4.2701845,0.039635554,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-3.6325314e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
