Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7888,1.0,0.0,9900.646,0.96912104,-1.5965997,-1.601593e-08,1.0010667,0.09912889,1.014693e-08,-6.6048447e-06,0.9989344,1.0125317e-08,-22.11421,0.0,-299.68948,14.304307,18.580078,0.0,14.308631,230.69016,1.0,0.10088285,0.10088566,4.306041,4.3330164,0.0,11.67003,10.44418,261.5231,38.166386,3.121537e-11,1.2486519e-12,4.306041,4.306041,4.3330164,0.039636143,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-3.6051244e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.789,1.0,0.0,9900.648,0.9686957,-1.5965997,-1.601593e-08,1.0010666,0.09912905,1.8454712e-08,-6.018553e-06,0.9989346,1.841541e-08,-22.11508,0.0,-307.1952,14.304307,19.045584,0.0,14.308631,230.69016,1.0,0.10088281,0.10088581,4.3688726,4.3958483,0.0,10.466639,11.648442,248.75899,58.43621,3.1290113e-11,1.2510586e-12,4.3688726,4.3688726,4.3958483,0.039636716,0.99999994,0.99999994,1.0,4.3958483,4.3688726,-0.0,-3.564159e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7892,1.0,0.0,9900.65,0.96819824,-1.5965997,-1.601593e-08,1.0010663,0.09912924,2.6669731e-08,-5.44513e-06,0.99893486,2.6612945e-08,-22.028667,0.0,-313.48853,14.304307,19.435919,0.0,14.308631,230.69016,1.0,0.100882836,0.100886,4.4317045,4.45868,0.0,9.221935,12.806733,235.01312,78.475395,3.1435778e-11,1.253138e-12,4.4317045,4.4317045,4.45868,0.03963727,0.99999994,0.99999994,1.0,4.45868,4.4317045,-0.0,-3.5097997e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7894,1.0,0.0,9900.652,0.9676308,-1.5965997,-1.601593e-08,1.0010661,0.099129476,3.4756077e-08,-4.888636e-06,0.99893504,3.468209e-08,-21.855312,0.0,-318.54465,14.304307,19.749544,0.0,14.308631,230.69016,1.0,0.10088292,0.10088623,4.4945364,4.521512,0.0,7.94083,13.914483,220.3398,98.204865,3.1462645e-11,1.2562215e-12,4.4945364,4.4945364,4.521512,0.03963782,0.99999994,0.99999994,1.0,4.521512,4.4945364,-0.0,-3.4422445e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7896,1.0,0.0,9900.655,0.96699554,-1.5965997,-1.601593e-08,1.0010659,0.09912975,4.2697966e-08,-4.3525774e-06,0.9989352,4.2607088e-08,-21.5957,0.0,-322.34363,14.304602,19.98522,0.0,14.308631,230.69507,1.0,0.10088307,0.1008865,4.5573683,4.584344,0.0,6.628381,14.967319,204.79689,117.54675,3.1257545e-11,1.2586347e-12,4.5573683,4.5573683,4.584344,0.03963834,0.99999994,0.99999994,1.0,4.584344,4.5573683,-0.0,-3.3618594e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7898,1.0,0.0,9900.657,0.96629506,-1.5965997,-1.601593e-08,1.0010657,0.09913006,5.0453572e-08,-3.832593e-06,0.9989354,5.0346205e-08,-21.250853,0.0,-324.87048,14.304602,20.14202,0.0,14.308631,230.69507,1.0,0.100883275,0.10088681,4.6202,4.647176,0.0,5.2897663,15.961086,188.44574,136.42473,3.0875733e-11,1.2594329e-12,4.6202,4.6202,4.647176,0.039638843,0.99999994,0.99999994,1.0,4.647176,4.6202,-0.0,-3.268854e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.79,1.0,0.0,9900.659,0.96553206,-1.5965997,-1.601593e-08,1.0010655,0.0991304,5.8008105e-08,-3.3400252e-06,0.99893564,5.7884687e-08,-20.822134,0.0,-326.11517,14.304602,20.21932,0.0,14.308631,230.69507,1.0,0.10088354,0.10088716,4.683032,4.7100077,0.0,3.9302695,16.891865,171.3509,154.76428,3.0393348e-11,1.2594385e-12,4.683032,4.683032,4.7100077,0.039639324,0.99999994,0.99999994,1.0,4.7100077,4.683032,-0.0,-3.1637704e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7902,1.0,0.0,9900.662,0.9647095,-1.5965997,-1.601593e-08,1.0010654,0.09913078,6.532184e-08,-2.8695245e-06,0.9989358,6.518289e-08,-20.311235,0.0,-326.07288,14.304602,20.216822,0.0,14.308631,230.69507,1.0,0.10088387,0.10088754,4.745864,4.7728395,0.0,2.5552554,17.75598,153.57985,172.49303,2.9871612e-11,1.2593039e-12,4.745864,4.745864,4.7728395,0.039639782,0.99999994,0.99999994,1.0,4.7728395,4.745864,-0.0,-3.0469042e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7904,1.0,0.0,9900.664,0.9638307,-1.5965997,-1.601593e-08,1.0010651,0.09913119,7.236128e-08,-2.4261167e-06,0.998936,7.220738e-08,-19.720173,0.0,-324.7437,14.304602,20.13453,0.0,14.308631,230.69507,1.0,0.10088426,0.10088795,4.808696,4.8356714,0.0,1.1701503,18.550022,135.20268,189.54103,2.9343653e-11,1.2587764e-12,4.808696,4.808696,4.8356714,0.039640214,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.918612e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7906,1.0,0.0,9900.667,0.9628989,-1.5965997,-1.601593e-08,1.001065,0.09913163,7.913886e-08,-2.0080772e-06,0.9989361,7.897056e-08,-19.05128,0.0,-322.13293,14.304602,19.97277,0.0,14.308631,230.69507,1.0,0.100884706,0.100888394,4.8715277,4.8985033,0.0,-0.21957955,19.270859,116.29194,205.84099,2.8651245e-11,1.257533e-12,4.8715277,4.8715277,4.8985033,0.03964062,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.7795394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7908,1.0,0.0,9900.669,0.9619177,-1.5965997,-1.601593e-08,1.0010648,0.0991321,8.5607816e-08,-1.6188866e-06,0.9989363,8.5425796e-08,-18.307194,0.0,-318.25085,14.304602,19.732183,0.0,14.308631,230.69507,1.0,0.100885205,0.10088887,4.9343596,4.961335,0.0,-1.6084498,19.915644,96.922264,221.32858,2.7819856e-11,1.2561475e-12,4.9343596,4.9343596,4.961335,0.039640997,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.6302963e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.791,1.0,0.0,9900.672,0.96089095,-1.5965997,-1.601593e-08,1.0010647,0.099132605,9.1768946e-08,-1.2604422e-06,0.9989365,9.1573845e-08,-17.490854,0.0,-313.11276,14.304602,19.413717,0.0,14.308631,230.69507,1.0,0.100885764,0.100889385,4.9971914,5.024167,0.0,-2.9909794,20.481834,77.1701,235.94267,2.6796548e-11,1.254775e-12,4.9971914,4.9971914,5.024167,0.039641347,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-2.4714646e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7912,1.0,0.0,9900.674,0.9598226,-1.5965997,-1.601593e-08,1.0010645,0.09913313,9.755907e-08,-9.328916e-07,0.9989366,9.735169e-08,-16.605482,0.0,-306.739,14.304602,19.01863,0.0,14.308631,230.69507,1.0,0.10088637,0.100889914,5.0600233,5.0869985,0.0,-4.3617125,20.967194,57.113384,249.62561,2.5594419e-11,1.2535523e-12,5.0600233,5.0600233,5.0869985,0.039641656,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.303607e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7914,1.0,0.0,9900.677,0.9587167,-1.5965997,-1.601593e-08,1.0010644,0.09913368,1.03000865e-07,-6.3891633e-07,0.9989368,1.02781954e-07,-15.65457,0.0,-299.15466,14.304602,18.548477,0.0,14.308631,230.69507,1.0,0.10088702,0.10089047,5.122855,5.1498303,0.0,-5.7152395,21.369808,36.83128,262.3234,2.4294853e-11,1.2524461e-12,5.122855,5.122855,5.1498303,0.03964194,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.1272935e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7916,1.0,0.0,9900.68,0.9575775,-1.5965997,-1.601593e-08,1.0010642,0.099134244,1.0802315e-07,-3.787505e-07,0.9989369,1.07793596e-07,-14.6418705,0.0,-290.38974,14.304602,18.005117,0.0,14.308631,230.69507,1.0,0.10088772,0.10089105,5.185687,5.212662,0.0,-7.0462193,21.68809,16.403833,273.9859,2.300679e-11,1.250661e-12,5.185687,5.185687,5.212662,0.039642192,1.0,1.0,1.0,5.212662,5.185687,-0.0,-1.943106e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7918,1.0,0.0,9900.683,0.9564093,-1.5965997,-1.601593e-08,1.0010641,0.09913484,1.1264769e-07,-1.5404548e-07,0.998937,1.1240834e-07,-13.571382,0.0,-280.47876,14.304602,17.390696,0.0,14.308631,230.69507,1.0,0.10088847,0.10089166,5.248519,5.275494,0.0,-8.3494,21.92078,-4.0883436,284.5671,2.1730511e-11,1.2493858e-12,5.248519,5.248519,5.275494,0.03964241,1.0,1.0,1.0,5.275494,5.248519,-0.0,-1.7519808e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.792,1.0,0.0,9900.686,0.9552164,-1.5965997,-1.601593e-08,1.001064,0.09913544,1.1685643e-07,3.9144343e-08,0.9989372,1.1660816e-07,-12.447327,0.0,-269.46088,14.304602,16.707632,0.0,14.308631,230.69507,1.0,0.10088926,0.10089228,5.311351,5.338326,0.0,-9.619637,22.066963,-24.564377,294.02527,2.0401032e-11,1.2482703e-12,5.311351,5.311351,5.338326,0.03964259,1.0,1.0,1.0,5.338326,5.311351,-0.0,-1.5545327e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7922,1.0,0.0,9900.688,0.9540034,-1.5965997,-1.601593e-08,1.0010638,0.09913607,1.2060052e-07,1.9135074e-07,0.9989373,1.2034432e-07,-11.274142,0.0,-257.37958,14.304602,15.958628,0.0,14.308631,230.69507,1.0,0.10089008,0.100892924,5.3741827,5.401158,0.0,-10.851919,22.126062,-44.94346,302.32303,1.90697e-11,1.2475582e-12,5.3741827,5.3741827,5.401158,0.03964274,1.0,1.0,1.0,5.401158,5.3741827,-0.0,-1.351506e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7924,1.0,0.0,9900.691,0.9527748,-1.5965997,-1.601593e-08,1.0010637,0.09913671,1.2388475e-07,3.1361276e-07,0.9989374,1.2362162e-07,-10.056458,0.0,-244.28252,14.304602,15.146635,0.0,14.308631,230.69507,1.0,0.10089094,0.10089358,5.437014,5.4639897,0.0,-12.041383,22.097841,-65.145164,309.42767,1.7991669e-11,1.2465814e-12,5.437014,5.437014,5.4639897,0.03964285,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.1436505e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7926,1.0,0.0,9900.694,0.95153517,-1.5965997,-1.601593e-08,1.0010636,0.09913736,1.2669464e-07,3.9597307e-07,0.99893755,1.2642558e-07,-8.799079,0.0,-230.2214,14.304602,14.274859,0.0,14.308631,230.69507,1.0,0.100891836,0.100894235,5.499846,5.5268216,0.0,-13.183333,21.982412,-85.08977,315.31116,1.7056486e-11,1.2452062e-12,5.499846,5.499846,5.5268216,0.039642926,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-9.31788e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7928,1.0,0.0,9900.697,0.9502891,-1.5965997,-1.601593e-08,1.0010635,0.099138014,1.2900581e-07,4.4026007e-07,0.99893767,1.2873186e-07,-7.5069675,0.0,-215.25171,14.304602,13.346741,0.0,14.308631,230.69507,1.0,0.10089275,0.10089491,5.562678,5.5896535,0.0,-14.273266,21.780233,-104.698555,319.95026,1.615022e-11,1.2441273e-12,5.562678,5.562678,5.5896535,0.039642967,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-7.1667534e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.793,1.0,0.0,9900.701,0.9490412,-1.5965997,-1.601593e-08,1.0010633,0.09913868,1.3085133e-07,4.482835e-07,0.9989378,1.305735e-07,-6.1852226,0.0,-199.43254,14.304602,12.365942,0.0,14.308631,230.69507,1.0,0.1008937,0.10089559,5.6255097,5.6524854,0.0,-15.306878,21.4921,-123.89415,323.3267,1.551042e-11,1.2429016e-12,5.6255097,5.6255097,5.6524854,0.03964297,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-4.9917217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7932,1.0,0.0,9900.704,0.9477961,-1.5965997,-1.601593e-08,1.0010632,0.09913935,1.3219703e-07,4.1995045e-07,0.9989379,1.3191637e-07,-4.83906,0.0,-182.8263,14.304602,11.336334,0.0,14.308631,230.69507,1.0,0.10089467,0.10089628,5.6883416,5.7153172,0.0,-16.28009,21.11915,-142.60078,325.4271,1.5346316e-11,1.2410438e-12,5.6883416,5.6883416,5.7153172,0.03964294,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-2.8006397e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7934,1.0,0.0,9900.708,0.94655854,-1.5965997,-1.601593e-08,1.0010631,0.09914001,1.3305949e-07,3.5457532e-07,0.998938,1.3277702e-07,-3.473792,0.0,-165.49854,14.304602,10.261979,0.0,14.308631,230.69507,1.0,0.10089566,0.10089697,5.7511735,5.778149,0.0,-17.189064,20.662855,-160.74464,326.2432,1.5430553e-11,1.2377523e-12,5.7511735,5.7511735,5.778149,0.039642874,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-6.0160144e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7936,1.0,0.0,9900.711,0.945333,-1.5965997,-1.601593e-08,1.001063,0.09914068,1.3339972e-07,2.5480477e-07,0.99893814,1.3311657e-07,-2.094807,0.0,-147.51762,14.304602,9.147118,0.0,14.308631,230.69507,1.0,0.10089666,0.100897655,5.8140054,5.840981,0.0,-18.030209,20.125015,-178.25414,325.77176,1.5526982e-11,1.2340908e-12,5.8140054,5.8140054,5.840981,0.03964277,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.5972375e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7938,1.0,0.0,9900.715,0.944124,-1.5965997,-1.601593e-08,1.0010629,0.09914135,1.3326411e-07,1.1517025e-07,0.99893826,1.3298127e-07,-0.7075462,0.0,-128.95454,14.304602,7.996149,0.0,14.308631,230.69507,1.0,0.10089767,0.10089834,5.8768373,5.903813,0.0,-18.800207,19.507753,-195.06013,324.01468,1.5590768e-11,1.2309108e-12,5.8768373,5.8768373,5.903813,0.039642636,1.0,1.0,1.0,5.903813,5.8768373,0.0,3.787723e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.794,1.0,0.0,9900.719,0.942936,-1.5965997,-1.601593e-08,1.0010628,0.09914201,1.3263742e-07,-5.80836e-08,0.9989384,1.3235595e-07,0.6825155,0.0,-109.88253,14.304602,6.8136153,0.0,14.308631,230.69507,1.0,0.10089869,0.10089902,5.939669,5.966645,0.0,-19.49602,18.813505,-211.09633,320.97885,1.5645991e-11,1.2286608e-12,5.939669,5.939669,5.966645,0.03964246,1.0,1.0,1.0,5.966645,5.939669,0.0,5.961682e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7942,1.0,0.0,9900.722,0.94177336,-1.5965997,-1.601593e-08,1.0010626,0.099142656,1.3152334e-07,-2.6516312e-07,0.99893844,1.3124425e-07,2.0698924,0.0,-90.37687,14.304602,5.604183,0.0,14.308631,230.69507,1.0,0.10089971,0.1008997,6.002501,6.0294766,0.0,-20.1149,18.04501,-226.29942,316.6763,1.5733574e-11,1.2279057e-12,6.002501,6.002501,6.0294766,0.03964226,1.0,1.0,1.0,6.0294766,6.002501,0.0,8.111202e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7944,1.0,0.0,9900.726,0.94064033,-1.5965997,-1.601593e-08,1.0010625,0.099143304,1.2993351e-07,-5.070993e-07,0.99893856,1.2965782e-07,3.4491093,0.0,-70.51453,14.304602,4.372626,0.0,14.308631,230.69507,1.0,0.10090073,0.10090035,6.065333,6.0923085,0.0,-20.654408,17.205297,-240.60944,311.12396,1.576234e-11,1.2268594e-12,6.065333,6.065333,6.0923085,0.039642025,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.0228362e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7946,1.0,0.0,9900.7295,0.9395411,-1.5965997,-1.601593e-08,1.0010624,0.09914393,1.2786643e-07,-7.8108326e-07,0.9989387,1.2759516e-07,4.8147235,0.0,-50.373894,14.304602,3.1238034,0.0,14.308631,230.69507,1.0,0.10090175,0.10090101,6.128165,6.1551404,0.0,-21.112411,16.297688,-253.9699,304.34378,1.5739752e-11,1.2249162e-12,6.128165,6.128165,6.1551404,0.039641757,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.2305166e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7948,1.0,0.0,9900.733,0.93847954,-1.5965997,-1.601593e-08,1.0010623,0.09914454,1.2532286e-07,-1.0880269e-06,0.9989388,1.2505701e-07,6.161346,0.0,-30.034454,14.304602,1.8626438,0.0,14.308631,230.69507,1.0,0.100902766,0.10090163,6.1909966,6.2179723,0.0,-21.487103,15.325756,-266.32806,296.36252,1.5806694e-11,1.223797e-12,6.1909966,6.1909966,6.2179723,0.03964146,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.4334166e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.795,1.0,0.0,9900.738,0.9374596,-1.5965997,-1.601593e-08,1.0010623,0.09914513,1.2234058e-07,-1.4234355e-06,0.9989389,1.2208109e-07,7.4836617,0.0,-9.576475,14.304602,0.59412456,0.0,14.308631,230.69507,1.0,0.100903764,0.10090225,6.2538285,6.2808037,0.0,-21.777004,14.293342,-277.63516,287.21164,1.5992272e-11,1.2226696e-12,6.2538285,6.2538285,6.2808037,0.03964113,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.6308128e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7952,1.0,0.0,9900.742,0.9364849,-1.5965997,-1.601593e-08,1.0010622,0.09914571,1.1888174e-07,-1.7890115e-06,0.99893904,1.18629615e-07,8.776452,0.0,10.919308,14.304602,-0.67674845,0.0,14.308631,230.69507,1.0,0.10090475,0.10090285,0.03347504,0.06045045,0.0,-21.98097,13.204517,-287.84656,276.92725,1.6273108e-11,1.2193914e-12,0.03347504,0.03347504,0.06045045,0.039640773,1.0,1.0,1.0,0.06045045,0.03347504,0.0,1.8219813e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7954,1.0,0.0,9900.746,0.9355589,-1.5965997,-1.601593e-08,1.001062,0.09914626,1.14997356e-07,-2.182153e-06,0.99893916,1.147535e-07,10.034616,0.0,31.372007,14.304602,-1.9449596,0.0,14.308631,230.69507,1.0,0.10090572,0.10090342,0.0963069,0.123282306,0.0,-22.098198,12.0635805,-296.922,265.55,1.665545e-11,1.215836e-12,0.0963069,0.0963069,0.123282306,0.039640393,1.0,1.0,1.0,0.123282306,0.0963069,0.0,2.006212e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7956,1.0,0.0,9900.751,0.93468505,-1.5965997,-1.601593e-08,1.0010619,0.09914679,1.1068756e-07,-2.6015223e-06,0.9989393,1.1045286e-07,11.253188,0.0,51.70091,14.304602,-3.205504,0.0,14.308631,230.69507,1.0,0.10090666,0.10090397,0.15913875,0.18611416,0.0,-22.128222,10.875033,-304.82562,253.12471,1.7074371e-11,1.2128261e-12,0.15913875,0.15913875,0.18611416,0.039639983,1.0,1.0,1.0,0.18611416,0.15913875,0.0,2.1828813e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7958,1.0,0.0,9900.755,0.9338663,-1.5965997,-1.601593e-08,1.0010618,0.099147305,1.0600311e-07,-3.0440433e-06,0.9989394,1.0577837e-07,12.427359,0.0,71.82579,14.304602,-4.453407,0.0,14.308631,230.69507,1.0,0.10090758,0.1009045,0.2219706,0.24894601,0.0,-22.070925,9.643565,-311.52625,239.70047,1.7301487e-11,1.2100674e-12,0.2219706,0.2219706,0.24894601,0.039639555,1.0,1.0,1.0,0.24894601,0.2219706,0.0,2.3513481e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.796,1.0,0.0,9900.759,0.93310577,-1.5965997,-1.601593e-08,1.0010617,0.09914778,1.00939864e-07,-3.510957e-06,0.9989395,1.00725885e-07,13.552494,0.0,91.66722,14.304602,-5.6837435,0.0,14.308631,230.69507,1.0,0.10090847,0.100905,0.28480247,0.31177786,0.0,-21.92653,8.374037,-316.99747,225.33025,1.7367127e-11,1.2073913e-12,0.28480247,0.28480247,0.31177786,0.0396391,1.0,1.0,1.0,0.31177786,0.28480247,0.0,2.5109722e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7962,1.0,0.0,9900.764,0.93240595,-1.5965997,-1.601593e-08,1.0010616,0.099148236,9.5511055e-08,-3.998305e-06,0.99893963,9.530861e-08,14.624153,0.0,111.1469,14.304602,-6.891658,0.0,14.308631,230.69507,1.0,0.10090933,0.10090547,0.34763432,0.3746097,0.0,-21.695612,7.071459,-321.21762,210.07072,1.7428102e-11,1.2047597e-12,0.34763432,0.34763432,0.3746097,0.039638627,1.0,1.0,1.0,0.3746097,0.34763432,0.0,2.6611984e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7964,1.0,0.0,9900.769,0.9317694,-1.5965997,-1.601593e-08,1.0010613,0.09914866,8.975175e-08,-4.507256e-06,0.99893975,8.956153e-08,15.638107,0.0,130.18794,14.304602,-8.072383,0.0,14.308631,230.69507,1.0,0.10091016,0.10090592,0.41046616,0.43744156,0.0,-21.379078,5.74097,-324.1701,193.98216,1.7459508e-11,1.2022472e-12,0.41046616,0.41046616,0.43744156,0.03963814,1.0,1.0,1.0,0.43744156,0.41046616,0.0,2.8014895e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7966,1.0,0.0,9900.772,0.93119824,-1.5965997,-1.601593e-08,1.0010612,0.099149056,8.368194e-08,-5.0287294e-06,0.9989399,8.35046e-08,16.590355,0.0,148.71523,14.304602,-9.22126,0.0,14.308631,230.69507,1.0,0.10091095,0.10090633,0.473298,0.5002734,0.0,-20.978178,4.3878226,-325.84326,177.12802,1.7391916e-11,1.2000136e-12,0.473298,0.473298,0.5002734,0.039637633,1.0,1.0,1.0,0.5002734,0.473298,0.0,2.9313263e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7968,1.0,0.0,9900.777,0.9306945,-1.5965997,-1.601593e-08,1.0010611,0.099149406,7.731987e-08,-5.569411e-06,0.99894005,7.715604e-08,17.477137,0.0,166.65562,14.304602,-10.333754,0.0,14.308631,230.69507,1.0,0.10091169,0.1009067,0.5361299,0.5631053,0.0,-20.494492,3.0173557,-326.23047,159.57483,1.7434216e-11,1.1976373e-12,0.5361299,0.5361299,0.5631053,0.03963711,1.0,1.0,1.0,0.5631053,0.5361299,0.0,3.0503113e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.797,1.0,0.0,9900.782,0.93025994,-1.5965997,-1.601593e-08,1.001061,0.09914974,7.068633e-08,-6.1249953e-06,0.99894017,7.053658e-08,18.294952,0.0,183.93832,14.304602,-11.405473,0.0,14.308631,230.69507,1.0,0.1009124,0.10090704,0.5989617,0.6259371,0.0,-19.929932,1.6349778,-325.33017,141.39186,1.756221e-11,1.1953122e-12,0.5989617,0.5989617,0.6259371,0.039636575,1.0,1.0,1.0,0.6259371,0.5989617,0.0,3.15804e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7972,1.0,0.0,9900.786,0.92989594,-1.5965997,-1.601593e-08,1.0010608,0.099150024,6.3802844e-08,-6.6868547e-06,0.9989403,6.366769e-08,19.040577,0.0,200.49512,14.304602,-12.432189,0.0,14.308631,230.69507,1.0,0.100913055,0.100907356,0.6617936,0.688769,0.0,-19.286722,0.24614473,-323.146,122.65086,1.7645677e-11,1.1928049e-12,0.6617936,0.6617936,0.688769,0.039636035,1.0,1.0,1.0,0.688769,0.6617936,0.0,3.2541198e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7974,1.0,0.0,9900.791,0.92960376,-1.5965997,-1.601593e-08,1.0010606,0.09915028,5.66902e-08,-7.260975e-06,0.99894047,5.6570133e-08,19.711065,0.0,216.26068,14.304602,-13.409849,0.0,14.308631,230.69507,1.0,0.100913666,0.100907624,0.7246254,0.75160086,0.0,-18.567402,-1.1436626,-319.6865,103.425804,1.7680935e-11,1.190333e-12,0.7246254,0.7246254,0.75160086,0.039635483,1.0,1.0,1.0,0.75160086,0.7246254,0.0,3.3382303e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7976,1.0,0.0,9900.796,0.92938423,-1.5965997,-1.601593e-08,1.0010605,0.099150494,4.937613e-08,-7.8412395e-06,0.99894065,4.927157e-08,20.30377,0.0,231.17278,14.304602,-14.334596,0.0,14.308631,230.69507,1.0,0.10091423,0.100907855,0.7874573,0.8144327,0.0,-17.77481,-2.5289593,-314.96533,83.79255,1.7756524e-11,1.1879037e-12,0.7874573,0.7874573,0.8144327,0.039634924,1.0,1.0,1.0,0.8144327,0.7874573,0.0,3.410106e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7978,1.0,0.0,9900.801,0.9292381,-1.5965997,-1.601593e-08,1.0010604,0.09915068,4.1922373e-08,-8.42676e-06,0.99894077,4.1833612e-08,20.816355,0.0,245.17258,14.304602,-15.202778,0.0,14.308631,230.69507,1.0,0.10091474,0.100908056,0.8502891,0.87726456,0.0,-16.912077,-3.904278,-309.00116,63.82858,1.7873423e-11,1.1854036e-12,0.8502891,0.8502891,0.87726456,0.039634362,1.0,1.0,1.0,0.87726456,0.8502891,0.0,3.4694974e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.798,1.0,0.0,9900.806,0.9291656,-1.5965997,-1.601593e-08,1.0010601,0.09915082,3.4291986e-08,-9.014255e-06,0.99894094,3.421939e-08,21.246794,0.0,258.2048,14.304602,-16.01097,0.0,14.308631,230.69507,1.0,0.10091519,0.100908205,0.913121,0.9400964,0.0,-15.982602,-5.264191,-301.81747,43.612686,1.810365e-11,1.1831182e-12,0.913121,0.913121,0.9400964,0.0396338,1.0,1.0,1.0,0.9400964,0.913121,0.0,3.5162014e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7982,1.0,0.0,9900.81,0.9291669,-1.5965997,-1.601593e-08,1.00106,0.09915093,2.6568511e-08,-9.602669e-06,0.9989411,2.6512273e-08,21.593388,0.0,270.21802,14.304602,-16.755981,0.0,14.308631,230.69507,1.0,0.100915596,0.100908324,0.9759528,1.0029283,0.0,-14.990056,-6.603332,-293.4427,23.224651,1.8632209e-11,1.1804014e-12,0.9759528,0.9759528,1.0029283,0.039633237,1.0,1.0,1.0,1.0029283,0.9759528,0.0,3.5500733e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7984,1.0,0.0,9900.814,0.9292417,-1.5965997,-1.601593e-08,1.0010598,0.09915099,1.8733859e-08,-1.018708e-05,0.9989413,1.8694212e-08,21.85477,0.0,281.16486,14.304602,-17.434872,0.0,14.308631,230.69507,1.0,0.100915946,0.1009084,1.0387846,1.0657601,0.0,-13.938356,-7.9164147,-283.9098,2.744934,1.9402853e-11,1.1774739e-12,1.0387846,1.0387846,1.0657601,0.039632678,1.0,1.0,1.0,1.0657601,1.0387846,0.0,3.5710073e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7986,1.0,0.0,9900.819,0.9293897,-1.5965997,-1.601593e-08,1.0010597,0.09915102,1.0848627e-08,-1.0772342e-05,0.9989415,1.0825672e-08,22.02991,0.0,291.00204,14.304602,-18.044962,0.0,14.308631,230.69507,1.0,0.10091624,0.100908436,1.1016165,1.1285919,0.0,-12.831652,-9.198257,-273.2564,-17.745644,2.0159265e-11,1.1743883e-12,1.1016165,1.1016165,1.1285919,0.039632123,1.0,1.0,1.0,1.1285919,1.1016165,0.0,3.5789647e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7988,1.0,0.0,9900.824,0.9296101,-1.5965997,-1.601593e-08,1.0010594,0.099151015,2.9342073e-09,-1.1344682e-05,0.99894166,2.9279998e-09,22.118113,0.0,299.69083,14.304602,-18.583845,0.0,14.308631,230.69507,1.0,0.10091647,0.100908436,1.1644484,1.1914238,0.0,-11.674311,-10.443801,-261.52463,-38.166214,2.0769629e-11,1.1717207e-12,1.1644484,1.1644484,1.1914238,0.039631575,1.0,1.0,1.0,1.1914238,1.1644484,0.0,3.5739404e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.799,1.0,0.0,9900.829,0.9299018,-1.5965997,-1.601593e-08,1.0010593,0.09915097,-4.961229e-09,-1.1914058e-05,0.99894184,-4.9507354e-09,22.11903,0.0,307.19687,14.304602,-19.049393,0.0,14.308631,230.69507,1.0,0.10091664,0.1009084,1.2272803,1.2542557,0.0,-10.4709015,-11.648129,-248.7607,-58.436188,2.1299539e-11,1.1694684e-12,1.2272803,1.2272803,1.2542557,0.03963103,1.0,1.0,1.0,1.2542557,1.2272803,0.0,3.5559673e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7992,1.0,0.0,9900.834,0.9302637,-1.5965997,-1.601593e-08,1.001059,0.09915089,-1.2810317e-08,-1.2471794e-05,0.9989421,-1.2783227e-08,22.032661,0.0,313.49057,14.304602,-19.439766,0.0,14.308631,230.69507,1.0,0.10091675,0.10090832,1.290112,1.3170875,0.0,-9.2261715,-12.80649,-235.015,-78.47557,2.1755682e-11,1.1666484e-12,1.290112,1.290112,1.3170875,0.039630502,1.0,1.0,1.0,1.3170875,1.290112,0.0,3.5251738e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7994,1.0,0.0,9900.839,0.9306942,-1.5965997,-1.601593e-08,1.0010588,0.09915076,-2.0572953e-08,-1.30181e-05,0.99894226,-2.0529454e-08,21.859344,0.0,318.54706,14.304602,-19.753428,0.0,14.308631,230.69507,1.0,0.1009168,0.1009082,1.3529439,1.3799194,0.0,-7.9450345,-13.91431,-220.3418,-98.20527,2.2087037e-11,1.1637341e-12,1.3529439,1.3529439,1.3799194,0.039629985,1.0,1.0,1.0,1.3799194,1.3529439,0.0,3.4817216e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7996,1.0,0.0,9900.843,0.9311917,-1.5965997,-1.601593e-08,1.0010587,0.0991506,-2.8255867e-08,-1.3548604e-05,0.9989425,-2.8196135e-08,21.599764,0.0,322.3464,14.304602,-19.989136,0.0,14.308631,230.69507,1.0,0.1009168,0.10090805,1.4157758,1.4427512,0.0,-6.632546,-14.967218,-204.799,-117.54743,2.2241986e-11,1.1607052e-12,1.4157758,1.4157758,1.4427512,0.03962948,1.0,1.0,1.0,1.4427512,1.4157758,0.0,3.4257507e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.7998,1.0,0.0,9900.848,0.931754,-1.5965997,-1.601593e-08,1.0010585,0.09915041,-3.5816555e-08,-1.4062185e-05,0.9989427,-3.5740857e-08,21.254944,0.0,324.87363,14.304602,-20.145964,0.0,14.308631,230.69507,1.0,0.100916736,0.100907855,1.4786075,1.505583,0.0,-5.293886,-15.961059,-188.4479,-136.4257,2.23031e-11,1.1578315e-12,1.4786075,1.4786075,1.505583,0.039628997,1.0,1.0,1.0,1.505583,1.4786075,0.0,3.3574832e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8,1.0,0.0,9900.853,0.93237907,-1.5965997,-1.601593e-08,1.0010582,0.09915018,-4.3205585e-08,-1.4560713e-05,0.9989429,-4.3114287e-08,20.826246,0.0,326.11868,14.304602,-20.22329,0.0,14.308631,230.69507,1.0,0.10091662,0.10090763,1.5414394,1.5684149,0.0,-3.9343379,-16.891909,-171.35309,-154.76561,2.2315571e-11,1.1548501e-12,1.5414394,1.5414394,1.5684149,0.039628528,1.0,1.0,1.0,1.5684149,1.5414394,0.0,3.2772494e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8002,1.0,0.0,9900.857,0.93306434,-1.5965997,-1.601593e-08,1.001058,0.09914992,-5.040399e-08,-1.5039399e-05,0.99894315,-5.029751e-08,20.315361,0.0,326.07672,14.304602,-20.220808,0.0,14.308631,230.69507,1.0,0.10091644,0.10090737,1.6042713,1.6312468,0.0,-2.5592668,-17.756094,-153.58199,-172.49474,2.2260305e-11,1.1516191e-12,1.6042713,1.6042713,1.6312468,0.03962808,1.0,1.0,1.0,1.6312468,1.6042713,0.0,3.1853272e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8004,1.0,0.0,9900.861,0.93380725,-1.5965997,-1.601593e-08,1.0010577,0.09914962,-5.7415658e-08,-1.5494163e-05,0.9989434,-5.729439e-08,19.724302,0.0,324.7479,14.304602,-20.13853,0.0,14.308631,230.69507,1.0,0.1009162,0.100907065,1.6671032,1.6940787,0.0,-1.1741003,-18.550203,-135.20474,-189.54314,2.2177642e-11,1.1478812e-12,1.6671032,1.6671032,1.6940787,0.039627653,1.0,1.0,1.0,1.6940787,1.6671032,0.0,3.0820715e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8006,1.0,0.0,9900.866,0.9346049,-1.5965997,-1.601593e-08,1.0010575,0.099149294,-6.417468e-08,-1.5925938e-05,0.9989436,-6.403916e-08,19.055408,0.0,322.1374,14.304602,-19.976782,0.0,14.308631,230.69507,1.0,0.10091591,0.10090674,1.7299349,1.7569104,0.0,0.21569532,-19.271103,-116.293884,-205.84352,2.2029155e-11,1.1440657e-12,1.7299349,1.7299349,1.7569104,0.039627247,1.0,1.0,1.0,1.7569104,1.7299349,0.0,2.9680688e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8008,1.0,0.0,9900.871,0.93545413,-1.5965997,-1.601593e-08,1.0010573,0.09914894,-7.068476e-08,-1.6333568e-05,0.99894387,-7.053554e-08,18.311314,0.0,318.25558,14.304602,-19.736197,0.0,14.308631,230.69507,1.0,0.10091556,0.10090638,1.7927668,1.8197423,0.0,1.6046348,-19.915949,-96.92404,-221.33154,2.1810314e-11,1.1404114e-12,1.7927668,1.7927668,1.8197423,0.039626867,1.0,1.0,1.0,1.8197423,1.7927668,0.0,2.8438567e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.801,1.0,0.0,9900.875,0.9363518,-1.5965997,-1.601593e-08,1.001057,0.09914855,-7.6931826e-08,-1.6714477e-05,0.9989441,-7.676945e-08,17.494957,0.0,313.11777,14.304602,-19.417728,0.0,14.308631,230.69507,1.0,0.100915164,0.100905985,1.8555987,1.8825742,0.0,2.9872363,-20.482195,-77.17165,-235.9461,2.14891e-11,1.1370164e-12,1.8555987,1.8555987,1.8825742,0.039626516,1.0,1.0,1.0,1.8825742,1.8555987,0.0,2.7095215e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8012,1.0,0.0,9900.88,0.9372943,-1.5965997,-1.601593e-08,1.0010568,0.09914814,-8.28843e-08,-1.7069833e-05,0.9989444,-8.2709406e-08,16.609562,0.0,306.74417,14.304602,-19.022633,0.0,14.308631,230.69507,1.0,0.10091471,0.10090557,1.9184304,1.9454061,0.0,4.358043,-20.967604,-57.114677,-249.6295,2.1288792e-11,1.1336238e-12,1.9184304,1.9184304,1.9454061,0.039626185,1.0,1.0,1.0,1.9454061,1.9184304,0.0,2.5655503e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8014,1.0,0.0,9900.884,0.9382782,-1.5965997,-1.601593e-08,1.0010564,0.09914769,-8.8517616e-08,-1.7393399e-05,0.99894464,-8.833088e-08,15.658618,0.0,299.16,14.304602,-18.552467,0.0,14.308631,230.69507,1.0,0.10091421,0.10090512,1.9812623,2.0082378,0.0,5.7116456,-21.370264,-36.832268,-262.32773,2.1358955e-11,1.1302203e-12,1.9812623,1.9812623,2.0082378,0.03962589,1.0,1.0,1.0,2.0082378,1.9812623,0.0,2.4124912e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8016,1.0,0.0,9900.889,0.93929964,-1.5965997,-1.601593e-08,1.0010562,0.09914724,-9.382024e-08,-1.7686598e-05,0.9989449,-9.362237e-08,14.645883,0.0,290.39517,14.304602,-18.009089,0.0,14.308631,230.69507,1.0,0.10091366,0.10090465,2.044094,2.0710697,0.0,7.0427003,-21.688583,-16.40447,-273.9907,2.1683325e-11,1.1263012e-12,2.044094,2.044094,2.0710697,0.03962562,1.0,1.0,1.0,2.0710697,2.044094,0.0,2.2511134e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8018,1.0,0.0,9900.893,0.9403547,-1.5965997,-1.601593e-08,1.001056,0.099146746,-9.876058e-08,-1.7951977e-05,0.9989452,-9.855234e-08,13.575351,0.0,280.48425,14.304602,-17.394642,0.0,14.308631,230.69507,1.0,0.10091307,0.10090415,2.106926,2.1339016,0.0,8.345955,-21.921305,4.0880947,-284.57236,2.199882e-11,1.12173e-12,2.106926,2.106926,2.1339016,0.03962538,1.0,1.0,1.0,2.1339016,2.106926,0.0,2.0823213e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.802,1.0,0.0,9900.896,0.94143945,-1.5965997,-1.601593e-08,1.0010557,0.09914625,-1.0332916e-07,-1.818446e-05,0.9989455,-1.0311134e-07,12.451247,0.0,269.4664,14.304602,-16.711552,0.0,14.308631,230.69507,1.0,0.10091243,0.100903645,2.1697578,2.1967335,0.0,9.616265,-22.067513,24.56455,-294.03094,2.2125359e-11,1.116824e-12,2.1697578,2.1697578,2.1967335,0.03962518,1.0,1.0,1.0,2.1967335,2.1697578,0.0,1.9065936e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8022,1.0,0.0,9900.9,0.9425498,-1.5965997,-1.601593e-08,1.0010554,0.099145725,-1.0752073e-07,-1.8381907e-05,0.9989457,-1.07294134e-07,11.278009,0.0,257.38504,14.304602,-15.962514,0.0,14.308631,230.69507,1.0,0.10091175,0.10090311,2.2325897,2.2595654,0.0,10.848618,-22.126627,44.944088,-302.32913,2.2185927e-11,1.1116215e-12,2.2325897,2.2325897,2.2595654,0.039625,1.0,1.0,1.0,2.2595654,2.2325897,0.0,1.7244112e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8024,1.0,0.0,9900.904,0.94368166,-1.5965997,-1.601593e-08,1.0010551,0.09914519,-1.1130806e-07,-1.8547074e-05,0.998946,-1.11073554e-07,10.060267,0.0,244.2879,14.304602,-15.150484,0.0,14.308631,230.69507,1.0,0.10091104,0.10090256,2.2954216,2.3223972,0.0,12.038148,-22.098415,65.14627,-309.43417,2.2280063e-11,1.1069702e-12,2.2954216,2.2954216,2.3223972,0.03962486,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.5366583e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8026,1.0,0.0,9900.908,0.94483066,-1.5965997,-1.601593e-08,1.0010548,0.09914464,-1.14657496e-07,-1.8678302e-05,0.9989463,-1.1441599e-07,8.802828,0.0,230.22664,14.304602,-14.278668,0.0,14.308631,230.69507,1.0,0.10091029,0.10090199,2.3582535,2.385229,0.0,13.180162,-21.98299,85.09138,-315.31802,2.2206343e-11,1.1020574e-12,2.3582535,2.3582535,2.385229,0.03962475,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.3439616e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8028,1.0,0.0,9900.912,0.9459925,-1.5965997,-1.601593e-08,1.0010545,0.09914407,-1.1758477e-07,-1.8775843e-05,0.9989466,-1.17337166e-07,7.510652,0.0,215.25676,14.304602,-13.350506,0.0,14.308631,230.69507,1.0,0.10090951,0.10090142,2.4210854,2.4480608,0.0,14.270153,-21.780806,104.70068,-319.95743,2.1790472e-11,1.0975265e-12,2.4210854,2.4210854,2.4480608,0.039624676,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.1470813e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.803,1.0,0.0,9900.916,0.94716305,-1.5965997,-1.601593e-08,1.0010543,0.0991435,-1.2005295e-07,-1.8840334e-05,0.9989469,-1.1980022e-07,6.1888413,0.0,199.43733,14.304602,-12.369662,0.0,14.308631,230.69507,1.0,0.1009087,0.10090083,2.483917,2.5108926,0.0,15.303819,-21.49266,123.8968,-323.33414,2.1168815e-11,1.0921834e-12,2.483917,2.483917,2.5108926,0.039624635,1.0,1.0,1.0,2.5108926,2.483917,0.0,9.466713e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8032,1.0,0.0,9900.92,0.9483378,-1.5965997,-1.601593e-08,1.0010539,0.09914292,-1.2205426e-07,-1.8868757e-05,0.99894714,-1.217974e-07,4.8426123,0.0,182.8308,14.304602,-11.340006,0.0,14.308631,230.69507,1.0,0.10090786,0.10090023,2.5467489,2.5737245,0.0,16.277079,-21.11969,142.60397,-325.43478,2.0501776e-11,1.087202e-12,2.5467489,2.5467489,2.5737245,0.039624628,1.0,1.0,1.0,2.5737245,2.5467489,0.0,7.435716e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8034,1.0,0.0,9900.924,0.9495125,-1.5965997,-1.601593e-08,1.0010537,0.099142335,-1.2359584e-07,-1.8862802e-05,0.99894744,-1.233358e-07,3.4772775,0.0,165.5027,14.304602,-10.265603,0.0,14.308631,230.69507,1.0,0.100907005,0.10089963,2.6095808,2.6365564,0.0,17.186092,-20.663368,160.74837,-326.25107,1.9867708e-11,1.0836574e-12,2.6095808,2.6095808,2.6365564,0.039624654,1.0,1.0,1.0,2.6365564,2.6095808,0.0,5.385128e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8036,1.0,0.0,9900.927,0.9506827,-1.5965997,-1.601593e-08,1.0010533,0.09914174,-1.2468159e-07,-1.8820547e-05,0.99894774,-1.2441934e-07,2.0982263,0.0,147.52141,14.304602,-9.150692,0.0,14.308631,230.69507,1.0,0.100906126,0.100899026,2.6724126,2.6993883,0.0,18.027271,-20.125498,178.25836,-325.7798,1.9246096e-11,1.0801651e-12,2.6724126,2.6724126,2.6993883,0.03962471,1.0,1.0,1.0,2.6993883,2.6724126,0.0,3.3224008e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8038,1.0,0.0,9900.931,0.9518442,-1.5965997,-1.601593e-08,1.0010531,0.09914116,-1.2529394e-07,-1.874723e-05,0.99894804,-1.2503047e-07,0.71090114,0.0,128.9579,14.304602,-7.999674,0.0,14.308631,230.69507,1.0,0.10090523,0.10089842,2.7352445,2.7622201,0.0,18.797297,-19.508198,195.06488,-324.02277,1.8641299e-11,1.0756331e-12,2.7352445,2.7352445,2.7622201,0.0396248,1.0,1.0,1.0,2.7622201,2.7352445,0.0,1.2551373e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.804,1.0,0.0,9900.935,0.95299274,-1.5965997,-1.601593e-08,1.0010527,0.09914057,-1.2543494e-07,-1.8639468e-05,0.9989484,-1.2517125e-07,-0.6792225,0.0,109.88543,14.304602,-6.8170915,0.0,14.308631,230.69507,1.0,0.10090433,0.10089782,2.7980764,2.825052,0.0,19.49313,-18.813906,211.10156,-320.987,1.8048467e-11,1.0702851e-12,2.7980764,2.7980764,2.825052,0.039624926,1.0,1.0,1.0,2.825052,2.7980764,-0.0,-8.0888296e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8042,1.0,0.0,9900.9375,0.9541241,-1.5965997,-1.601593e-08,1.0010524,0.09913998,-1.2511276e-07,-1.8495566e-05,0.9989487,-1.2484983e-07,-2.0666583,0.0,90.37928,14.304602,-5.6076126,0.0,14.308631,230.69507,1.0,0.100903414,0.100897215,2.8609083,2.887884,0.0,20.112022,-18.045364,226.30513,-316.6844,1.7470277e-11,1.0655455e-12,2.8609083,2.8609083,2.887884,0.039625082,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-2.8620306e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8044,1.0,0.0,9900.94,0.9552341,-1.5965997,-1.601593e-08,1.0010521,0.09913941,-1.2432189e-07,-1.8322267e-05,0.998949,-1.2406069e-07,-3.44593,0.0,70.516426,14.304602,-4.3760095,0.0,14.308631,230.69507,1.0,0.1009025,0.10089662,2.9237401,2.9507158,0.0,20.651535,-17.205605,240.61557,-311.132,1.6978958e-11,1.060691e-12,2.9237401,2.9237401,2.9507158,0.039625272,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-4.896708e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8046,1.0,0.0,9900.944,0.95631874,-1.5965997,-1.601593e-08,1.0010518,0.09913884,-1.2308824e-07,-1.811438e-05,0.9989493,-1.2282972e-07,-4.8115945,0.0,50.37526,14.304602,-3.1271436,0.0,14.308631,230.69507,1.0,0.100901574,0.10089603,2.9865718,3.0135477,0.0,21.109535,-16.297941,253.97643,-304.35168,1.6600896e-11,1.0548578e-12,2.9865718,2.9865718,3.0135477,0.03962549,1.0,1.0,1.0,3.0135477,2.9865718,-0.0,-6.9052883e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8048,1.0,0.0,9900.947,0.95737404,-1.5965997,-1.601593e-08,1.0010515,0.09913828,-1.2139752e-07,-1.7877046e-05,0.9989496,-1.2114262e-07,-6.1582623,0.0,30.035275,14.304602,-1.8659438,0.0,14.308631,230.69507,1.0,0.10090066,0.10089546,3.0494037,3.0763793,0.0,21.484219,-15.325956,266.33493,-296.3702,1.6308562e-11,1.0489656e-12,3.0494037,3.0494037,3.0763793,0.03962574,1.0,1.0,1.0,3.0763793,3.0494037,-0.0,-8.880356e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.805,1.0,0.0,9900.95,0.9583962,-1.5965997,-1.601593e-08,1.0010512,0.09913774,-1.1927581e-07,-1.7604769e-05,0.9989499,-1.1902543e-07,-7.4806175,0.0,9.576741,14.304602,-0.5973874,0.0,14.308631,230.69507,1.0,0.10089974,0.1008949,3.1122355,3.1392112,0.0,21.774105,-14.293488,277.64236,-287.2191,1.6028286e-11,1.0446994e-12,3.1122355,3.1122355,3.1392112,0.039626017,1.0,1.0,1.0,3.1392112,3.1122355,-0.0,-1.08147225e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8052,1.0,0.0,9900.953,0.95938146,-1.5965997,-1.601593e-08,1.001051,0.09913721,-1.1672592e-07,-1.7308172e-05,0.9989502,-1.1648096e-07,-8.773442,0.0,-10.919597,14.304602,0.67351896,0.0,14.308631,230.69507,1.0,0.10089883,0.10089435,3.1750674,3.202043,0.0,21.97805,-13.204609,287.85403,-276.93445,1.573745e-11,1.0408866e-12,3.1750674,3.1750674,3.202043,0.039626326,1.0,1.0,1.0,3.202043,3.1750674,-0.0,-1.270136e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8054,1.0,0.0,9900.956,0.9603263,-1.5965997,-1.601593e-08,1.0010506,0.099136695,-1.1373786e-07,-1.6979526e-05,0.9989505,-1.1349924e-07,-10.031633,0.0,-31.372847,14.304602,1.9417595,0.0,14.308631,230.69507,1.0,0.10089794,0.10089382,3.2378993,3.264875,0.0,22.095251,-12.063618,296.9297,-265.55682,1.546734e-11,1.036386e-12,3.2378993,3.2378993,3.264875,0.03962666,1.0,1.0,1.0,3.264875,3.2378993,-0.0,-1.453348e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8056,1.0,0.0,9900.959,0.9612273,-1.5965997,-1.601593e-08,1.0010504,0.0991362,-1.1036599e-07,-1.662848e-05,0.9989508,-1.10134515e-07,-11.250225,0.0,-51.70229,14.304602,3.202329,0.0,14.308631,230.69507,1.0,0.10089706,0.1008933,3.3007312,3.3277068,0.0,22.125242,-10.875017,304.83347,-253.1312,1.5249637e-11,1.03172e-12,3.3007312,3.3007312,3.3277068,0.03962702,1.0,1.0,1.0,3.3277068,3.3007312,-0.0,-1.6304222e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8058,1.0,0.0,9900.962,0.9620812,-1.5965997,-1.601593e-08,1.00105,0.09913573,-1.0658293e-07,-1.624835e-05,0.9989511,-1.0635945e-07,-12.42441,0.0,-71.82769,14.304602,4.450252,0.0,14.308631,230.69507,1.0,0.100896195,0.10089281,3.363563,3.3905387,0.0,22.06791,-9.643499,311.53424,-239.70654,1.4954007e-11,1.0275373e-12,3.363563,3.363563,3.3905387,0.039627407,1.0,1.0,1.0,3.3905387,3.363563,-0.0,-1.8007182e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.806,1.0,0.0,9900.965,0.9628851,-1.5965997,-1.601593e-08,1.0010498,0.09913528,-1.0242388e-07,-1.5846417e-05,0.9989514,-1.02209185e-07,-13.549551,0.0,-91.669624,14.304602,5.6806045,0.0,14.308631,230.69507,1.0,0.10089536,0.100892335,3.426395,3.4533706,0.0,21.923475,-8.373924,317.0055,-225.33586,1.4545095e-11,1.0230686e-12,3.426395,3.426395,3.4533706,0.03962781,1.0,1.0,1.0,3.4533706,3.426395,-0.0,-1.9636309e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8062,1.0,0.0,9900.967,0.963636,-1.5965997,-1.601593e-08,1.0010494,0.099134855,-9.787679e-08,-1.5418793e-05,0.9989517,-9.767168e-08,-14.621211,0.0,-111.14978,14.304602,6.8885303,0.0,14.308631,230.69507,1.0,0.10089455,0.100891896,3.4892266,3.5162024,0.0,21.692513,-7.0713024,321.22565,-210.07588,1.4011077e-11,1.0181012e-12,3.4892266,3.4892266,3.5162024,0.03962824,1.0,1.0,1.0,3.5162024,3.4892266,-0.0,-2.118591e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8064,1.0,0.0,9900.97,0.96433127,-1.5965997,-1.601593e-08,1.0010492,0.09913445,-9.2998334e-08,-1.497195e-05,0.998952,-9.28035e-08,-15.635159,0.0,-130.19127,14.304602,8.069262,0.0,14.308631,230.69507,1.0,0.10089376,0.10089148,3.5520585,3.5790343,0.0,21.375933,-5.7407746,324.1781,-193.98682,1.3467733e-11,1.013172e-12,3.5520585,3.5520585,3.5790343,0.03962869,1.0,1.0,1.0,3.5790343,3.5520585,-0.0,-2.265058e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8066,1.0,0.0,9900.973,0.9649685,-1.5965997,-1.601593e-08,1.0010489,0.09913408,-8.778069e-08,-1.4506987e-05,0.9989522,-8.759684e-08,-16.587393,0.0,-148.71896,14.304602,9.21814,0.0,14.308631,230.69507,1.0,0.100893006,0.10089108,3.6148903,3.641866,0.0,20.974985,-4.3875923,325.85114,-177.13217,1.3031279e-11,1.0088798e-12,3.6148903,3.6148903,3.641866,0.039629158,1.0,1.0,1.0,3.641866,3.6148903,-0.0,-2.402495e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8068,1.0,0.0,9900.975,0.9655455,-1.5965997,-1.601593e-08,1.0010486,0.09913373,-8.2254e-08,-1.4025059e-05,0.9989525,-8.208177e-08,-17.474155,0.0,-166.65973,14.304602,10.330629,0.0,14.308631,230.69507,1.0,0.10089228,0.10089072,3.6777222,3.7046978,0.0,20.491251,-3.0170965,326.2382,-159.57846,1.26787565e-11,1.0048283e-12,3.6777222,3.6777222,3.7046978,0.03962964,1.0,1.0,1.0,3.7046978,3.6777222,-0.0,-2.530436e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.807,1.0,0.0,9900.978,0.9660603,-1.5965997,-1.601593e-08,1.0010483,0.09913342,-7.641715e-08,-1.3528477e-05,0.9989528,-7.625719e-08,-18.291946,0.0,-183.94275,14.304602,11.402342,0.0,14.308631,230.69507,1.0,0.1008916,0.10089039,3.740554,3.7675297,0.0,19.926643,-1.6346956,325.3377,-141.39496,1.2382787e-11,1.0003356e-12,3.740554,3.740554,3.7675297,0.03963013,1.0,1.0,1.0,3.7675297,3.740554,-0.0,-2.6484345e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8072,1.0,0.0,9900.98,0.96651113,-1.5966665,3.294818e-08,1.0010481,0.099133134,-7.030708e-08,-1.3016933e-05,0.99895304,-7.015995e-08,-19.03754,0.0,-200.49982,14.304602,12.429046,0.0,14.308631,230.69507,1.0,0.10089095,0.10089009,3.803386,3.8303616,0.0,19.283386,-0.24584545,323.15326,-122.653435,1.217794e-11,9.95597e-13,3.803386,3.803386,3.8303616,0.039630644,1.0,1.0,1.0,3.8303616,3.803386,-0.0,-2.7560485e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8074,1.0,0.0,9900.982,0.96689653,-1.5966665,3.294818e-08,1.0010477,0.09913287,-6.395941e-08,-1.2492763e-05,0.99895334,-6.3825595e-08,-19.707994,0.0,-216.26561,14.304602,13.406691,0.0,14.308631,230.69507,1.0,0.100890346,0.10088982,3.8662179,3.8931935,0.0,18.56402,1.1439728,319.69348,-103.42786,1.1930382e-11,9.91351e-13,3.8662179,3.8662179,3.8931935,0.039631166,1.0,1.0,1.0,3.8931935,3.8662179,-0.0,-2.8529238e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8076,1.0,0.0,9900.984,0.96721524,-1.5966665,3.294818e-08,1.0010475,0.09913266,-5.7373107e-08,-1.1957636e-05,0.9989536,-5.72531e-08,-20.300661,0.0,-231.1779,14.304602,14.331418,0.0,14.308631,230.69507,1.0,0.10088978,0.100889586,3.9290497,3.9560254,0.0,17.771387,2.5292737,314.972,-83.79409,1.1771117e-11,9.881372e-13,3.9290497,3.9290497,3.9560254,0.03963169,1.0,1.0,1.0,3.9560254,3.9290497,-0.0,-2.9387522e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8078,1.0,0.0,9900.987,0.9674663,-1.5966665,3.294818e-08,1.0010473,0.09913247,-5.0619303e-08,-1.1418408e-05,0.9989539,-5.051345e-08,-20.813202,0.0,-245.17781,14.304602,15.199578,0.0,14.308631,230.69507,1.0,0.100889266,0.100889385,3.9918816,4.018857,0.0,16.908611,3.9045906,309.00745,-63.829636,1.1805267e-11,9.843395e-13,3.9918816,3.9918816,4.018857,0.039632227,0.99999994,0.99999994,1.0,4.018857,3.9918816,-0.0,-3.0132064e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.808,1.0,0.0,9900.989,0.96764886,-1.5966665,3.294818e-08,1.001047,0.09913232,-4.36681e-08,-1.0871926e-05,0.9989541,-4.3576804e-08,-21.243597,0.0,-258.2101,14.304602,16.007746,0.0,14.308631,230.69507,1.0,0.100888796,0.10088923,4.0547132,4.081689,0.0,15.979101,5.2644954,301.8234,-43.613277,1.1872627e-11,9.805208e-13,4.0547132,4.0547132,4.081689,0.039632767,0.99999994,0.99999994,1.0,4.081689,4.0547132,-0.0,-3.0760457e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8082,1.0,0.0,9900.992,0.9677625,-1.5966665,3.294818e-08,1.0010468,0.0991322,-3.6576814e-08,-1.0319894e-05,0.99895436,-3.6500364e-08,-21.590145,0.0,-270.2234,14.304602,16.75273,0.0,14.308631,230.69507,1.0,0.10088838,0.100889094,4.117545,4.1445208,0.0,14.986524,6.6036215,293.44818,-23.224802,1.1949924e-11,9.781096e-13,4.117545,4.117545,4.1445208,0.03963331,0.99999994,0.99999994,1.0,4.1445208,4.117545,-0.0,-3.1270726e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8084,1.0,0.0,9900.994,0.9678069,-1.5966665,3.294818e-08,1.0010465,0.09913212,-2.9381676e-08,-9.7665525e-06,0.9989546,-2.9320276e-08,-21.85148,0.0,-281.17017,14.304602,17.431593,0.0,14.308631,230.69507,1.0,0.10088801,0.100889005,4.180377,4.2073526,0.0,13.934795,7.916684,283.91486,-2.7446764,1.2191003e-11,9.759635e-13,4.180377,4.180377,4.2073526,0.039633855,0.99999994,0.99999994,1.0,4.2073526,4.180377,-0.0,-3.166145e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8086,1.0,0.0,9900.997,0.9677821,-1.5966665,3.294818e-08,1.0010463,0.099132076,-2.208141e-08,-9.218262e-06,0.99895483,-2.2035278e-08,-22.026571,0.0,-291.00732,14.304602,18.041655,0.0,14.308631,230.69507,1.0,0.100887686,0.10088895,4.243209,4.2701845,0.0,12.82807,9.198501,273.26105,17.746275,1.2548055e-11,9.737341e-13,4.243209,4.243209,4.2701845,0.0396344,0.99999994,0.99999994,1.0,4.2701845,4.243209,-0.0,-3.193106e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8088,1.0,0.0,9900.999,0.9676884,-1.5966665,3.294818e-08,1.0010461,0.09913206,-1.4736201e-08,-8.667141e-06,0.9989551,-1.470542e-08,-22.114725,0.0,-299.69598,14.304602,18.580507,0.0,14.308631,230.69507,1.0,0.100887425,0.10088893,4.306041,4.3330164,0.0,11.670712,10.444014,261.5288,38.16718,1.2763204e-11,9.714322e-13,4.306041,4.306041,4.3330164,0.039634936,0.99999994,0.99999994,1.0,4.3330164,4.306041,-0.0,-3.2078994e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.809,1.0,0.0,9901.001,0.96752626,-1.5966665,3.294818e-08,1.0010458,0.09913209,-7.358108e-09,-8.1234e-06,0.9989553,-7.342742e-09,-22.115599,0.0,-307.20187,14.304602,19.046024,0.0,14.308631,230.69507,1.0,0.10088721,0.10088895,4.3688726,4.3958483,0.0,10.467291,11.648307,248.76442,58.43745,1.285824e-11,9.683475e-13,4.3688726,4.3688726,4.3958483,0.039635476,0.99999994,0.99999994,1.0,4.3958483,4.3688726,-0.0,-3.2105003e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8092,1.0,0.0,9901.004,0.9672965,-1.5966665,3.294818e-08,1.0010456,0.09913215,1.8814532e-11,-7.5860303e-06,0.99895555,1.877525e-11,-22.029184,0.0,-313.49536,14.304602,19.436369,0.0,14.308631,230.69507,1.0,0.10088705,0.100889005,4.4317045,4.45868,0.0,9.222556,12.806628,235.01828,78.47708,1.28394e-11,9.639558e-13,4.4317045,4.4317045,4.45868,0.039636,0.99999994,0.99999994,1.0,4.45868,4.4317045,-0.0,-3.2009336e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8094,1.0,0.0,9901.006,0.96700007,-1.5966665,3.294818e-08,1.0010453,0.099132255,7.364537e-09,-7.056233e-06,0.9989558,7.349164e-09,-21.855825,0.0,-318.55164,14.304602,19.75,0.0,14.308631,230.69507,1.0,0.100886956,0.100889094,4.4945364,4.521512,0.0,7.9414196,13.914406,220.34465,98.20699,1.2642654e-11,9.58071e-13,4.4945364,4.4945364,4.521512,0.039636523,0.99999994,0.99999994,1.0,4.521512,4.4945364,-0.0,-3.1792865e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8096,1.0,0.0,9901.008,0.96663827,-1.5966665,3.294818e-08,1.0010451,0.09913239,1.4677596e-08,-6.5355994e-06,0.99895597,1.46469645e-08,-21.596207,0.0,-322.3507,14.304892,19.985682,0.0,14.308631,230.69987,1.0,0.1008869,0.10088922,4.5573683,4.584344,0.0,6.6289372,14.967269,204.8014,117.54931,1.22774985e-11,9.513135e-13,4.5573683,4.5573683,4.584344,0.039637033,0.99999994,0.99999994,1.0,4.584344,4.5573683,-0.0,-3.145615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8098,1.0,0.0,9901.011,0.96621263,-1.5966665,3.294818e-08,1.0010449,0.09913255,2.191609e-08,-6.02805e-06,0.9989562,2.1870362e-08,-21.251352,0.0,-324.87762,14.304892,20.142485,0.0,14.308631,230.69987,1.0,0.10088692,0.100889385,4.6202,4.647176,0.0,5.2902894,15.961062,188.44992,136.4277,1.1638778e-11,9.454651e-13,4.6202,4.6202,4.647176,0.03963753,0.99999994,0.99999994,1.0,4.647176,4.6202,-0.0,-3.10012e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
