Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.81,1.0,0.0,9901.013,0.96572477,-1.5966665,3.294818e-08,1.0010448,0.099132754,2.905064e-08,-5.5362525e-06,0.9989564,2.8990035e-08,-20.822622,0.0,-326.1224,14.304892,20.219788,0.0,14.308631,230.69987,1.0,0.10088698,0.100889586,4.683032,4.7100077,0.0,3.9307585,16.891863,171.35472,154.76767,1.0744413e-11,9.402218e-13,4.683032,4.683032,4.7100077,0.03963801,0.99999994,0.99999994,1.0,4.7100077,4.683032,-0.0,-3.042981e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8102,1.0,0.0,9901.016,0.9651768,-1.5966665,3.294818e-08,1.0010445,0.099132985,3.607545e-08,-5.057847e-06,0.99895656,3.6000205e-08,-20.31171,0.0,-326.0801,14.304892,20.217287,0.0,14.308631,230.69987,1.0,0.100887105,0.10088982,4.745864,4.7728395,0.0,2.5557103,17.756,153.58327,172.49684,9.629464e-12,9.355745e-13,4.745864,4.745864,4.7728395,0.03963848,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.9744216e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8104,1.0,0.0,9901.018,0.96457094,-1.5966665,3.294818e-08,1.0010443,0.09913325,4.2929475e-08,-4.599298e-06,0.9989568,4.283995e-08,-19.720633,0.0,-324.75092,14.304892,20.134993,0.0,14.308631,230.69987,1.0,0.100887276,0.100890085,4.808696,4.8356714,0.0,1.1705711,18.550062,135.2057,189.54523,8.454765e-12,9.324686e-13,4.808696,4.808696,4.8356714,0.039638925,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.894789e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8106,1.0,0.0,9901.0205,0.9639095,-1.5966665,3.294818e-08,1.0010442,0.09913356,4.964284e-08,-4.160571e-06,0.998957,4.953933e-08,-19.051722,0.0,-322.1401,14.304892,19.973228,0.0,14.308631,230.69987,1.0,0.10088751,0.10089038,4.8715277,4.8985033,0.0,-0.2191928,19.270914,116.29454,205.84555,7.415254e-12,9.293031e-13,4.8715277,4.8715277,4.8985033,0.039639354,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.804442e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8108,1.0,0.0,9901.022,0.9631951,-1.5966665,3.294818e-08,1.0010439,0.09913388,5.614641e-08,-3.7405225e-06,0.99895716,5.6029364e-08,-18.307617,0.0,-318.25793,14.304892,19.732634,0.0,14.308631,230.69987,1.0,0.10088779,0.10089072,4.9343596,4.961335,0.0,-1.6080967,19.915714,96.92444,221.3335,6.621805e-12,9.248443e-13,4.9343596,4.9343596,4.961335,0.039639764,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.703544e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.811,1.0,0.0,9901.025,0.9624305,-1.5966665,3.294818e-08,1.0010438,0.099134244,6.243943e-08,-3.345604e-06,0.99895734,6.23093e-08,-17.491257,0.0,-313.11975,14.304892,19.414158,0.0,14.308631,230.69987,1.0,0.10088812,0.10089108,4.9971914,5.024167,0.0,-2.9906597,20.481916,77.17183,235.94794,6.005824e-12,9.195663e-13,4.9971914,4.9971914,5.024167,0.039640147,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-2.5926576e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8112,1.0,0.0,9901.028,0.9616187,-1.5966665,3.294818e-08,1.0010436,0.099134624,6.848951e-08,-2.9744388e-06,0.99895746,6.8346786e-08,-16.60586,0.0,-306.74585,14.304892,19.019058,0.0,14.308631,230.69987,1.0,0.100888506,0.10089147,5.0600233,5.0869985,0.0,-4.3614254,20.967285,57.114666,249.63118,5.5280502e-12,9.14499e-13,5.0600233,5.0600233,5.0869985,0.03964051,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.4723107e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8114,1.0,0.0,9901.031,0.96076286,-1.5966665,3.294818e-08,1.0010434,0.099135034,7.4247886e-08,-2.6231078e-06,0.99895763,7.409318e-08,-15.6549225,0.0,-299.16135,14.304892,18.548895,0.0,14.308631,230.69987,1.0,0.10088894,0.10089189,5.122855,5.1498303,0.0,-5.7149844,21.369907,36.83211,262.32925,5.0503616e-12,9.085199e-13,5.122855,5.122855,5.1498303,0.039640848,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.3430363e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8116,1.0,0.0,9901.033,0.9598662,-1.5966665,3.294818e-08,1.0010433,0.09913547,7.9738975e-08,-2.302554e-06,0.9989578,7.957286e-08,-14.642198,0.0,-290.3962,14.304892,18.00552,0.0,14.308631,230.69987,1.0,0.10088942,0.10089233,5.185687,5.212662,0.0,-7.0459948,21.688192,16.404203,273.99203,4.506494e-12,9.03294e-13,5.185687,5.185687,5.212662,0.039641157,1.0,1.0,1.0,5.212662,5.185687,-0.0,-2.2053419e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8118,1.0,0.0,9901.036,0.9589322,-1.5966665,3.294818e-08,1.0010431,0.099135935,8.4920984e-08,-2.0105495e-06,0.998958,8.4744094e-08,-13.571682,0.0,-280.48505,14.304892,17.39108,0.0,14.308631,230.69987,1.0,0.10088994,0.1008928,5.248519,5.275494,0.0,-8.349204,21.920887,-4.0884337,284.57346,3.888331e-12,8.9761586e-13,5.248519,5.248519,5.275494,0.03964144,1.0,1.0,1.0,5.275494,5.248519,-0.0,-2.0597195e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.812,1.0,0.0,9901.039,0.9579644,-1.5966665,3.294818e-08,1.001043,0.09913642,8.976124e-08,-1.7456e-06,0.9989581,8.957429e-08,-12.447599,0.0,-269.46692,14.304892,16.708002,0.0,14.308631,230.69987,1.0,0.10089052,0.10089329,5.311351,5.338326,0.0,-9.61947,22.06707,-24.564928,294.03183,3.3039875e-12,8.93181e-13,5.311351,5.311351,5.338326,0.039641697,1.0,1.0,1.0,5.338326,5.311351,-0.0,-1.9066453e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8122,1.0,0.0,9901.042,0.9569665,-1.5966665,3.294818e-08,1.0010428,0.09913692,9.425783e-08,-1.5099996e-06,0.9989583,9.406155e-08,-11.274386,0.0,-257.3853,14.304892,15.958979,0.0,14.308631,230.69987,1.0,0.10089113,0.1008938,5.374182,5.401158,0.0,-10.851779,22.126165,-44.944466,302.32977,2.839781e-12,8.887862e-13,5.374182,5.374182,5.401158,0.039641928,1.0,1.0,1.0,5.401158,5.374182,-0.0,-1.7466114e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8124,1.0,0.0,9901.045,0.9559422,-1.5966665,3.294818e-08,1.0010427,0.09913744,9.837237e-08,-1.304252e-06,0.9989584,9.816755e-08,-10.056673,0.0,-244.28796,14.304892,15.146966,0.0,14.308631,230.69987,1.0,0.100891784,0.10089433,5.437014,5.4639897,0.0,-12.041267,22.09794,-65.14662,309.4346,2.3962453e-12,8.8483306e-13,5.437014,5.437014,5.4639897,0.03964212,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.5800754e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8126,1.0,0.0,9901.048,0.95489544,-1.5966665,3.294818e-08,1.0010425,0.09913798,1.02116e-07,-1.1284383e-06,0.9989585,1.0190341e-07,-8.799264,0.0,-230.22653,14.304892,14.275169,0.0,14.308631,230.69987,1.0,0.10089247,0.100894876,5.499846,5.5268216,0.0,-13.183242,21.982506,-85.091675,315.3182,1.8117585e-12,8.804746e-13,5.499846,5.499846,5.5268216,0.03964229,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.4078415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8128,1.0,0.0,9901.051,0.95383006,-1.5966665,3.294818e-08,1.0010424,0.09913853,1.0547316e-07,-9.869872e-07,0.9989587,1.0525361e-07,-7.507122,0.0,-215.2565,14.304892,13.347029,0.0,14.308631,230.69987,1.0,0.10089319,0.100895435,5.562678,5.5896535,0.0,-14.273195,21.780317,-104.7009,319.9574,9.785864e-13,8.7612084e-13,5.562678,5.562678,5.5896535,0.039642427,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.2305099e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.813,1.0,0.0,9901.054,0.9527501,-1.5966665,3.294818e-08,1.0010422,0.09913909,1.08427464e-07,-8.7711237e-07,0.9989588,1.08201796e-07,-6.185346,0.0,-199.43695,14.304892,12.366207,0.0,14.308631,230.69987,1.0,0.100893945,0.100896016,5.6255097,5.6524854,0.0,-15.306828,21.492174,-123.89691,323.33386,-2.2333116e-13,8.714181e-13,5.6255097,5.6255097,5.6524854,0.039642535,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.0487483e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8132,1.0,0.0,9901.058,0.95165956,-1.5966665,3.294818e-08,1.0010421,0.09913965,1.1097442e-07,-7.970046e-07,0.99895895,1.1074348e-07,-4.8391533,0.0,-182.83034,14.304892,11.3365755,0.0,14.308631,230.69987,1.0,0.10089473,0.1008966,5.6883416,5.7153172,0.0,-16.280058,21.119211,-142.60396,325.4343,-1.5718706e-12,8.6665495e-13,5.6883416,5.6883416,5.7153172,0.03964261,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-8.632901e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8134,1.0,0.0,9901.061,0.9505625,-1.5966665,3.294818e-08,1.001042,0.099140234,1.1311327e-07,-7.5232253e-07,0.99895906,1.12877906e-07,-3.473855,0.0,-165.50218,14.304892,10.262197,0.0,14.308631,230.69987,1.0,0.10089554,0.10089719,5.7511735,5.778149,0.0,-17.189047,20.6629,-160.74821,326.2504,-2.8457959e-12,8.6038766e-13,5.7511735,5.7511735,5.778149,0.039642654,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-6.748359e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8136,1.0,0.0,9901.064,0.949463,-1.5966665,3.294818e-08,1.0010419,0.09914082,1.1481191e-07,-7.3632276e-07,0.9989592,1.1457304e-07,-2.09484,0.0,-147.52086,14.304892,9.147311,0.0,14.308631,230.69987,1.0,0.100896366,0.1008978,5.8140054,5.840981,0.0,-18.030205,20.125046,-178.25809,325.77893,-4.2387075e-12,8.5467934e-13,5.8140054,5.8140054,5.840981,0.03964266,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-4.840352e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8138,1.0,0.0,9901.067,0.9483652,-1.5966665,3.294818e-08,1.0010418,0.09914142,1.1610851e-07,-7.538752e-07,0.9989593,1.15866975e-07,-0.70755005,0.0,-128.95735,14.304892,7.996318,0.0,14.308631,230.69987,1.0,0.10089722,0.1008984,5.8768373,5.903813,0.0,-18.800215,19.507765,-195.06444,324.0218,-5.8850667e-12,8.503252e-13,5.8768373,5.8768373,5.903813,0.03964264,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-2.9164928e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.814,1.0,0.0,9901.071,0.94727325,-1.5966665,3.294818e-08,1.0010417,0.09914201,1.1696695e-07,-8.061878e-07,0.9989594,1.16723655e-07,0.6825401,0.0,-109.88492,14.304892,6.8137593,0.0,14.308631,230.69987,1.0,0.10089809,0.10089901,5.939669,5.966645,0.0,-19.496038,18.813498,-211.10097,320.9859,-7.641683e-12,8.4630724e-13,5.939669,5.939669,5.966645,0.03964259,1.0,1.0,1.0,5.966645,5.939669,-0.0,-9.839543e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8142,1.0,0.0,9901.074,0.9461911,-1.5966665,3.294818e-08,1.0010415,0.099142596,1.1738796e-07,-8.896701e-07,0.99895954,1.1714382e-07,2.0699449,0.0,-90.378815,14.304892,5.6043024,0.0,14.308631,230.69987,1.0,0.10089897,0.100899614,6.002501,6.0294766,0.0,-20.114925,18.044981,-226.3044,316.68323,-9.40234e-12,8.404674e-13,6.002501,6.002501,6.0294766,0.039642505,1.0,1.0,1.0,6.0294766,6.002501,0.0,9.501453e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8144,1.0,0.0,9901.078,0.94512266,-1.5966665,3.294818e-08,1.0010414,0.099143185,1.1737581e-07,-1.0047602e-06,0.99895966,1.1713172e-07,3.4491885,0.0,-70.51604,14.304892,4.3727207,0.0,14.308631,230.69987,1.0,0.10089986,0.10090022,6.065333,6.0923085,0.0,-20.654438,17.20525,-240.6147,311.13074,-1.1123036e-11,8.349872e-13,6.065333,6.065333,6.0923085,0.039642394,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.8786795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8146,1.0,0.0,9901.082,0.94407207,-1.5966665,3.294818e-08,1.0010413,0.099143766,1.169298e-07,-1.1510817e-06,0.9989598,1.16686664e-07,4.8148284,0.0,-50.374958,14.304892,3.1238735,0.0,14.308631,230.69987,1.0,0.10090076,0.10090082,6.128165,6.1551404,0.0,-21.112446,16.297617,-253.97542,304.35037,-1.27554495e-11,8.2965395e-13,6.128165,6.128165,6.1551404,0.03964225,1.0,1.0,1.0,6.1551404,6.128165,0.0,4.7944333e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8148,1.0,0.0,9901.086,0.94304305,-1.5966665,3.294818e-08,1.0010412,0.09914435,1.1606524e-07,-1.3290471e-06,0.9989599,1.1582392e-07,6.161475,0.0,-30.03507,14.304892,1.8626896,0.0,14.308631,230.69987,1.0,0.10090166,0.10090142,6.1909966,6.2179723,0.0,-21.487139,15.325664,-266.33383,296.3689,-1.428704e-11,8.242658e-13,6.1909966,6.1909966,6.2179723,0.039642073,1.0,1.0,1.0,6.2179723,6.1909966,0.0,6.6903896e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.815,1.0,0.0,9901.09,0.94203943,-1.5966665,3.294818e-08,1.001041,0.09914491,1.1477029e-07,-1.533734e-06,0.99896,1.145317e-07,7.4838147,0.0,-9.576647,14.304892,0.5941465,0.0,14.308631,230.69987,1.0,0.100902565,0.100902,6.2538285,6.2808037,0.0,-21.77704,14.293225,-277.64114,287.2178,-1.5745977e-11,8.187277e-13,6.2538285,6.2538285,6.2808037,0.039641876,1.0,1.0,1.0,6.2808037,6.2538285,0.0,8.559557e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8152,1.0,0.0,9901.094,0.9410648,-1.5966665,3.294818e-08,1.0010409,0.09914547,1.1303841e-07,-1.7709739e-06,0.99896014,1.1280344e-07,8.776628,0.0,10.919578,14.304892,-0.67674994,0.0,14.308631,230.69987,1.0,0.10090347,0.10090258,0.033475023,0.06045045,0.0,-21.981005,13.204378,-287.85275,276.93317,-1.710874e-11,8.137735e-13,0.033475023,0.033475023,0.06045045,0.03964164,1.0,1.0,1.0,0.06045045,0.033475023,0.0,1.0395105e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8154,1.0,0.0,9901.098,0.9401228,-1.5966665,3.294818e-08,1.0010408,0.09914601,1.1088135e-07,-2.0351715e-06,0.99896026,1.10650895e-07,10.034813,0.0,31.372715,14.304892,-1.9449841,0.0,14.308631,230.69987,1.0,0.10090436,0.10090314,0.09630688,0.123282306,0.0,-22.098228,12.0634165,-296.92834,265.55563,-1.833444e-11,8.0913927e-13,0.09630688,0.09630688,0.123282306,0.039641384,1.0,1.0,1.0,0.123282306,0.09630688,0.0,1.2190186e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8156,1.0,0.0,9901.102,0.9392167,-1.5966665,3.294818e-08,1.0010407,0.09914654,1.0833384e-07,-2.326438e-06,0.9989604,1.08108715e-07,11.253405,0.0,51.702045,14.304892,-3.205551,0.0,14.308631,230.69987,1.0,0.10090525,0.10090369,0.15913874,0.18611416,0.0,-22.128248,10.874844,-304.83212,253.13007,-1.9347388e-11,8.0410716e-13,0.15913874,0.15913874,0.18611416,0.039641105,1.0,1.0,1.0,0.18611416,0.15913874,0.0,1.3938427e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8158,1.0,0.0,9901.105,0.93834984,-1.5966665,3.294818e-08,1.0010406,0.09914706,1.0537804e-07,-2.642837e-06,0.9989605,1.05159074e-07,12.427593,0.0,71.82735,14.304892,-4.4534755,0.0,14.308631,230.69987,1.0,0.10090612,0.10090422,0.22197059,0.24894601,0.0,-22.070944,9.643352,-311.53287,239.70552,-2.0243624e-11,7.987389e-13,0.22197059,0.22197059,0.24894601,0.039640795,1.0,1.0,1.0,0.24894601,0.22197059,0.0,1.5633425e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.816,1.0,0.0,9901.109,0.9375254,-1.5966665,3.294818e-08,1.0010405,0.09914755,1.020257e-07,-2.9834825e-06,0.9989606,1.01813725e-07,13.552745,0.0,91.66918,14.304892,-5.683833,0.0,14.308631,230.69987,1.0,0.100906976,0.10090473,0.28480244,0.31177786,0.0,-21.926544,8.373798,-317.00415,225.33496,-2.1114088e-11,7.932196e-13,0.28480244,0.28480244,0.31177786,0.039640464,1.0,1.0,1.0,0.31177786,0.28480244,0.0,1.7268999e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8162,1.0,0.0,9901.114,0.93674624,-1.5966665,3.294818e-08,1.0010403,0.09914803,9.8300596e-08,-3.3494687e-06,0.99896073,9.8096386e-08,14.62442,0.0,111.14926,14.304892,-6.8917675,0.0,14.308631,230.69987,1.0,0.10090782,0.100905225,0.3476343,0.3746097,0.0,-21.695616,7.071195,-321.22437,210.0751,-2.207761e-11,7.876271e-13,0.3476343,0.3476343,0.3746097,0.03964011,1.0,1.0,1.0,0.3746097,0.3476343,0.0,1.883918e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8164,1.0,0.0,9901.118,0.9360152,-1.5966665,3.294818e-08,1.0010402,0.09914848,9.4218436e-08,-3.7333932e-06,0.9989609,9.402273e-08,15.638389,0.0,130.1907,14.304892,-8.072513,0.0,14.308631,230.69987,1.0,0.10090864,0.100905694,0.41046616,0.43744156,0.0,-21.37907,5.740682,-324.17688,193.98618,-2.3156385e-11,7.820125e-13,0.41046616,0.41046616,0.43744156,0.039639734,1.0,1.0,1.0,0.43744156,0.41046616,0.0,2.0338192e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8166,1.0,0.0,9901.123,0.9353348,-1.5966665,3.294818e-08,1.0010401,0.09914891,8.980665e-08,-4.1411663e-06,0.99896103,8.962013e-08,16.590649,0.0,148.71835,14.304892,-9.221408,0.0,14.308631,230.69987,1.0,0.10090943,0.10090615,0.473298,0.5002734,0.0,-20.978159,4.38751,-325.85,177.13165,-2.4328478e-11,7.766048e-13,0.473298,0.473298,0.5002734,0.039639343,1.0,1.0,1.0,0.5002734,0.473298,0.0,2.1760616e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8168,1.0,0.0,9901.127,0.9347075,-1.5966665,3.294818e-08,1.00104,0.09914932,8.505105e-08,-4.5693846e-06,0.99896115,8.487443e-08,17.477442,0.0,166.65909,14.304892,-10.333919,0.0,14.308631,230.69987,1.0,0.100910194,0.10090657,0.53612983,0.5631053,0.0,-20.494461,3.0170186,-326.23718,159.57808,-2.5576548e-11,7.7140296e-13,0.53612983,0.53612983,0.5631053,0.03963893,1.0,1.0,1.0,0.5631053,0.53612983,0.0,2.3101236e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.817,1.0,0.0,9901.132,0.93413544,-1.5966665,3.294818e-08,1.0010399,0.0991497,8.0007425e-08,-5.0119743e-06,0.99896127,7.98413e-08,18.295269,0.0,183.94212,14.304892,-11.405655,0.0,14.308631,230.69987,1.0,0.100910924,0.10090697,0.5989617,0.6259371,0.0,-19.929886,1.6346167,-325.33685,141.39471,-2.6820922e-11,7.6589467e-13,0.5989617,0.5989617,0.6259371,0.039638504,1.0,1.0,1.0,0.6259371,0.5989617,0.0,2.4355336e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8172,1.0,0.0,9901.136,0.93362063,-1.5966665,3.294818e-08,1.0010396,0.09915005,7.4688266e-08,-5.470348e-06,0.9989614,7.4533204e-08,19.040901,0.0,200.49924,14.304892,-12.432387,0.0,14.308631,230.69987,1.0,0.10091163,0.10090733,0.6617936,0.688769,0.0,-19.286661,0.24576014,-323.15256,122.65333,-2.7894341e-11,7.599091e-13,0.6617936,0.6617936,0.688769,0.03963806,1.0,1.0,1.0,0.688769,0.6617936,0.0,2.5518492e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8174,1.0,0.0,9901.141,0.9331649,-1.5966665,3.294818e-08,1.0010395,0.099150375,6.910333e-08,-5.944919e-06,0.99896157,6.895988e-08,19.711397,0.0,216.26509,14.304892,-13.410063,0.0,14.308631,230.69987,1.0,0.100912295,0.100907676,0.7246254,0.75160086,0.0,-18.567326,-1.1440701,-319.69296,103.42786,-2.8668321e-11,7.5406744e-13,0.7246254,0.7246254,0.75160086,0.039637607,1.0,1.0,1.0,0.75160086,0.7246254,0.0,2.65867e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8176,1.0,0.0,9901.145,0.9327697,-1.5966665,3.294818e-08,1.0010394,0.099150665,6.329252e-08,-6.4282226e-06,0.9989617,6.316115e-08,20.304108,0.0,231.17747,14.304892,-14.334824,0.0,14.308631,230.69987,1.0,0.10091293,0.10090798,0.7874573,0.8144327,0.0,-17.77472,-2.5293891,-314.97168,83.7942,-2.9185532e-11,7.4845105e-13,0.7874573,0.7874573,0.8144327,0.039637137,1.0,1.0,1.0,0.8144327,0.7874573,0.0,2.7556078e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8178,1.0,0.0,9901.149,0.93243647,-1.5966665,3.294818e-08,1.0010393,0.09915093,5.7258895e-08,-6.9246335e-06,0.99896187,5.714007e-08,20.816696,0.0,245.17752,14.304892,-15.203018,0.0,14.308631,230.69987,1.0,0.10091352,0.10090826,0.8502891,0.87726456,0.0,-16.911966,-3.9047298,-309.00732,63.82982,-2.951358e-11,7.424599e-13,0.8502891,0.8502891,0.87726456,0.03963666,1.0,1.0,1.0,0.87726456,0.8502891,0.0,2.842362e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.818,1.0,0.0,9901.154,0.9321663,-1.5966665,3.294818e-08,1.001039,0.099151164,5.1030835e-08,-7.425375e-06,0.998962,5.092495e-08,21.247139,0.0,258.20996,14.304892,-16.011223,0.0,14.308631,230.69987,1.0,0.10091407,0.10090851,0.913121,0.9400964,0.0,-15.982475,-5.264664,-301.8235,43.613518,-2.9812867e-11,7.366808e-13,0.913121,0.913121,0.9400964,0.039636176,1.0,1.0,1.0,0.9400964,0.913121,0.0,2.9186182e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8182,1.0,0.0,9901.159,0.9319599,-1.5966665,3.294818e-08,1.0010389,0.099151365,4.461639e-08,-7.93599e-06,0.99896216,4.4523826e-08,21.593737,0.0,270.22342,14.304892,-16.756245,0.0,14.308631,230.69987,1.0,0.100914575,0.10090873,0.9759528,1.0029283,0.0,-14.989911,-6.6038256,-293.4485,23.225073,-3.0222054e-11,7.308656e-13,0.9759528,0.9759528,1.0029283,0.03963569,1.0,1.0,1.0,1.0029283,0.9759528,0.0,2.984122e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8184,1.0,0.0,9901.163,0.9318181,-1.5966665,3.294818e-08,1.0010388,0.09915154,3.8073246e-08,-8.452102e-06,0.99896234,3.799427e-08,21.85512,0.0,281.1704,14.304892,-17.435146,0.0,14.308631,230.69987,1.0,0.10091503,0.100908905,1.0387846,1.0657601,0.0,-13.938192,-7.916928,-283.91537,2.744948,-3.0641822e-11,7.2508617e-13,1.0387846,1.0387846,1.0657601,0.039635193,1.0,1.0,1.0,1.0657601,1.0387846,0.0,3.0386623e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8186,1.0,0.0,9901.168,0.93174124,-1.5966665,3.294818e-08,1.0010386,0.09915167,3.1398212e-08,-8.96939e-06,0.99896246,3.1333094e-08,22.030258,0.0,291.0078,14.304892,-18.045246,0.0,14.308631,230.69987,1.0,0.10091545,0.10090905,1.1016165,1.1285919,0.0,-12.831469,-9.19879,-273.26178,-17.746033,-3.099413e-11,7.194179e-13,1.1016165,1.1016165,1.1285919,0.039634697,1.0,1.0,1.0,1.1285919,1.1016165,0.0,3.0820665e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8188,1.0,0.0,9901.173,0.9317293,-1.5966665,3.294818e-08,1.0010384,0.09915177,2.462409e-08,-9.489661e-06,0.99896264,2.457303e-08,22.11846,0.0,299.69672,14.304892,-18.584137,0.0,14.308631,230.69987,1.0,0.10091581,0.10090916,1.1644484,1.1914238,0.0,-11.6741085,-10.444352,-261.52972,-38.167,-3.138236e-11,7.1772617e-13,1.1644484,1.1644484,1.1914238,0.039634205,1.0,1.0,1.0,1.1914238,1.1644484,0.0,3.1141994e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.819,1.0,0.0,9901.178,0.9317823,-1.5966665,3.294818e-08,1.0010382,0.099151835,1.7770336e-08,-1.000754e-05,0.9989628,1.7733493e-08,22.119377,0.0,307.20288,14.304892,-19.04969,0.0,14.308631,230.69987,1.0,0.10091613,0.10090924,1.2272803,1.2542557,0.0,-10.470678,-11.648699,-248.76552,-58.437363,-3.178238e-11,7.3399685e-13,1.2272803,1.2272803,1.2542557,0.039633714,1.0,1.0,1.0,1.2542557,1.2272803,0.0,3.1349604e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8192,1.0,0.0,9901.182,0.93189985,-1.5966665,3.294818e-08,1.0010381,0.09915187,1.0870317e-08,-1.0520498e-05,0.998963,1.0847784e-08,22.033005,0.0,313.49667,14.304892,-19.440071,0.0,14.308631,230.69987,1.0,0.10091639,0.100909285,1.290112,1.3170875,0.0,-9.225928,-12.8070755,-235.01953,-78.47713,-3.2054186e-11,7.632156e-13,1.290112,1.290112,1.3170875,0.03963322,1.0,1.0,1.0,1.3170875,1.290112,0.0,3.1443058e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8194,1.0,0.0,9901.187,0.93208134,-1.5966665,3.294818e-08,1.0010378,0.09915187,3.921667e-09,-1.1027966e-05,0.9989632,3.9135393e-09,21.859682,0.0,318.55322,14.304892,-19.753736,0.0,14.308631,230.69987,1.0,0.10091661,0.100909285,1.3529439,1.3799194,0.0,-7.94477,-13.914913,-220.34602,-98.2072,-3.221449e-11,7.9320806e-13,1.3529439,1.3529439,1.3799194,0.039632738,1.0,1.0,1.0,1.3799194,1.3529439,0.0,3.142228e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8196,1.0,0.0,9901.191,0.9323259,-1.5966665,3.294818e-08,1.0010377,0.099151835,-3.0054532e-09,-1.1529528e-05,0.9989634,-2.9992255e-09,21.600098,0.0,322.35263,14.304892,-19.989449,0.0,14.308631,230.69987,1.0,0.10091678,0.10090926,1.4157758,1.4427512,0.0,-6.63226,-14.967836,-204.8029,-117.54972,-3.2408676e-11,8.1759176e-13,1.4157758,1.4157758,1.4427512,0.03963226,1.0,1.0,1.0,1.4427512,1.4157758,0.0,3.128766e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8198,1.0,0.0,9901.196,0.93263245,-1.5966665,3.294818e-08,1.0010375,0.099151775,-9.918427e-09,-1.202297e-05,0.9989636,-9.897878e-09,21.25527,0.0,324.87985,14.304892,-20.146278,0.0,14.308631,230.69987,1.0,0.10091689,0.100909196,1.4786077,1.505583,0.0,-5.2935786,-15.961692,-188.45149,-136.42834,-3.270204e-11,8.3693865e-13,1.4786077,1.4786077,1.505583,0.03963179,1.0,1.0,1.0,1.505583,1.4786077,0.0,3.104019e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.82,1.0,0.0,9901.201,0.9329998,-1.5966665,3.294818e-08,1.0010372,0.09915167,-1.677762e-08,-1.25057695e-05,0.9989638,-1.6742867e-08,20.826565,0.0,326.1249,14.304892,-20.223606,0.0,14.308631,230.69987,1.0,0.10091695,0.10090911,1.5414394,1.5684149,0.0,-3.9340084,-16.892555,-171.35634,-154.76859,-3.2937156e-11,8.515045e-13,1.5414394,1.5414394,1.5684149,0.039631333,1.0,1.0,1.0,1.5684149,1.5414394,0.0,3.0680663e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8202,1.0,0.0,9901.205,0.9334264,-1.5966665,3.294818e-08,1.0010371,0.099151544,-2.3540878e-08,-1.2977219e-05,0.998964,-2.3492126e-08,20.31567,0.0,326.08292,14.304892,-20.221127,0.0,14.308631,230.69987,1.0,0.10091696,0.10090898,1.6042713,1.6312468,0.0,-2.5589154,-17.756756,-153.58488,-172.49803,-3.306523e-11,8.638869e-13,1.6042713,1.6042713,1.6312468,0.039630894,1.0,1.0,1.0,1.6312468,1.6042713,0.0,3.0210554e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8204,1.0,0.0,9901.21,0.9339106,-1.5966665,3.294818e-08,1.0010369,0.09915138,-3.0199963e-08,-1.3433225e-05,0.9989642,-3.0137432e-08,19.724604,0.0,324.75403,14.304892,-20.138847,0.0,14.308631,230.69987,1.0,0.100916915,0.10090882,1.6671032,1.6940787,0.0,-1.1737263,-18.550879,-135.20729,-189.54675,-3.302391e-11,8.746704e-13,1.6671032,1.6671032,1.6940787,0.03963046,1.0,1.0,1.0,1.6940787,1.6671032,0.0,2.963242e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8206,1.0,0.0,9901.215,0.93445045,-1.5966665,3.294818e-08,1.0010366,0.09915119,-3.673301e-08,-1.3873012e-05,0.9989644,-3.6656967e-08,19.055698,0.0,322.1435,14.304892,-19.977097,0.0,14.308631,230.69987,1.0,0.100916825,0.10090863,1.7299349,1.7569104,0.0,0.21609177,-19.27179,-116.29607,-205.84743,-3.2813804e-11,8.8345173e-13,1.7299349,1.7299349,1.7569104,0.03963004,1.0,1.0,1.0,1.7569104,1.7299349,0.0,2.8947968e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8208,1.0,0.0,9901.219,0.9350438,-1.5966665,3.294818e-08,1.0010364,0.09915096,-4.310595e-08,-1.4298616e-05,0.99896467,-4.3016737e-08,18.311592,0.0,318.2616,14.304892,-19.73651,0.0,14.308631,230.69987,1.0,0.100916676,0.100908406,1.7927668,1.8197423,0.0,1.6050539,-19.916647,-96.92585,-221.33572,-3.245582e-11,8.896685e-13,1.7927668,1.7927668,1.8197423,0.039629646,1.0,1.0,1.0,1.8197423,1.7927668,0.0,2.8160365e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.821,1.0,0.0,9901.224,0.93568844,-1.5966665,3.294818e-08,1.0010362,0.09915071,-4.9309e-08,-1.4704481e-05,0.99896485,-4.920697e-08,17.495224,0.0,313.12363,14.304892,-19.418036,0.0,14.308631,230.69987,1.0,0.10091648,0.10090815,1.8555987,1.8825742,0.0,2.9876783,-20.482903,-77.17309,-235.95055,-3.2201866e-11,8.9352587e-13,1.8555987,1.8555987,1.8825742,0.039629266,1.0,1.0,1.0,1.8825742,1.8555987,0.0,2.7274659e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8212,1.0,0.0,9901.229,0.93638176,-1.5966665,3.294818e-08,1.0010359,0.09915043,-5.531716e-08,-1.5088221e-05,0.9989651,-5.5202722e-08,16.609814,0.0,306.74994,14.304892,-19.022934,0.0,14.308631,230.69987,1.0,0.10091624,0.10090787,1.9184306,1.9454061,0.0,4.358508,-20.968323,-57.115734,-249.6342,-3.2134947e-11,8.962268e-13,1.9184306,1.9184306,1.9454061,0.039628908,1.0,1.0,1.0,1.9454061,1.9184306,0.0,2.6291406e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8214,1.0,0.0,9901.232,0.93712115,-1.5966665,3.294818e-08,1.0010357,0.099150114,-6.1105794e-08,-1.5454014e-05,0.9989653,-6.097941e-08,15.658856,0.0,299.16562,14.304892,-18.552761,0.0,14.308631,230.69987,1.0,0.10091594,0.10090756,1.9812623,2.0082378,0.0,5.7121334,-21.370989,-36.832943,-262.33267,-3.20135e-11,8.978398e-13,1.9812623,1.9812623,2.0082378,0.039628565,1.0,1.0,1.0,2.0082378,1.9812623,0.0,2.5214696e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8216,1.0,0.0,9901.237,0.9379037,-1.5966665,3.294818e-08,1.0010355,0.099149786,-6.666133e-08,-1.5795176e-05,0.99896556,-6.6523484e-08,14.646104,0.0,290.4006,14.304892,-18.009377,0.0,14.308631,230.69987,1.0,0.100915596,0.10090722,2.0440943,2.0710697,0.0,7.0432115,-21.689316,-16.404766,-273.99585,-3.1822045e-11,8.983947e-13,2.0440943,2.0440943,2.0710697,0.039628252,1.0,1.0,1.0,2.0710697,2.0440943,0.0,2.4049735e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8218,1.0,0.0,9901.241,0.9387265,-1.5966665,3.294818e-08,1.0010352,0.099149436,-7.197005e-08,-1.6110183e-05,0.9989658,-7.182126e-08,13.575556,0.0,280.4895,14.304892,-17.39492,0.0,14.308631,230.69987,1.0,0.10091521,0.100906864,2.106926,2.1339016,0.0,8.346489,-21.922045,4.088179,-284.5777,-3.1684873e-11,8.978887e-13,2.106926,2.106926,2.1339016,0.03962796,1.0,1.0,1.0,2.1339016,2.106926,0.0,2.2801188e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.822,1.0,0.0,9901.245,0.9395862,-1.5966665,3.294818e-08,1.001035,0.09914905,-7.6994965e-08,-1.6402404e-05,0.9989661,-7.683583e-08,12.451434,0.0,269.47144,14.304892,-16.711819,0.0,14.308631,230.69987,1.0,0.100914784,0.10090648,2.1697578,2.1967335,0.0,9.616821,-22.068256,24.565016,-294.03644,-3.1574465e-11,8.964028e-13,2.1697578,2.1697578,2.1967335,0.039627694,1.0,1.0,1.0,2.1967335,2.1697578,0.0,2.1473946e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8222,1.0,0.0,9901.25,0.94047976,-1.5966665,3.294818e-08,1.0010347,0.099148646,-8.174399e-08,-1.6666772e-05,0.99896634,-8.157509e-08,11.278177,0.0,257.38986,14.304892,-15.962769,0.0,14.308631,230.69987,1.0,0.10091431,0.10090607,2.2325897,2.2595654,0.0,10.849196,-22.127375,44.94493,-302.33478,-3.1449673e-11,8.944762e-13,2.2325897,2.2325897,2.2595654,0.03962745,1.0,1.0,1.0,2.2595654,2.2325897,0.0,2.0072779e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8224,1.0,0.0,9901.254,0.9414036,-1.5966665,3.294818e-08,1.0010345,0.09914822,-8.616341e-08,-1.6904683e-05,0.9989666,-8.598542e-08,10.060415,0.0,244.29247,14.304892,-15.150725,0.0,14.308631,230.69987,1.0,0.10091379,0.100905634,2.2954216,2.3223972,0.0,12.038751,-22.099165,65.14749,-309.43997,-3.1291487e-11,8.917706e-13,2.2954216,2.2954216,2.3223972,0.03962724,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.8602146e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8226,1.0,0.0,9901.258,0.9423543,-1.5966665,3.294818e-08,1.0010343,0.09914778,-9.0268344e-08,-1.7113018e-05,0.9989669,-9.008192e-08,8.802954,0.0,230.23094,14.304892,-14.278895,0.0,14.308631,230.69987,1.0,0.10091324,0.10090518,2.3582535,2.385229,0.0,13.180787,-21.98374,85.092964,-315.3239,-3.1047276e-11,8.8830327e-13,2.3582535,2.3582535,2.385229,0.039627053,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.7067183e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8228,1.0,0.0,9901.263,0.9433283,-1.5966665,3.294818e-08,1.0010339,0.09914733,-9.4033936e-08,-1.7295455e-05,0.9989671,-9.383978e-08,7.510756,0.0,215.26079,14.304892,-13.350718,0.0,14.308631,230.69987,1.0,0.10091265,0.10090472,2.4210854,2.4480608,0.0,14.2708,-21.781555,104.70264,-319.9634,-3.0694978e-11,8.8295533e-13,2.4210854,2.4210854,2.4480608,0.039626896,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.5476653e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.823,1.0,0.0,9901.267,0.9443218,-1.5966665,3.294818e-08,1.0010337,0.099146865,-9.743307e-08,-1.7446391e-05,0.9989674,-9.7231954e-08,6.188922,0.0,199.44107,14.304892,-12.369856,0.0,14.308631,230.69987,1.0,0.100912035,0.10090424,2.4839172,2.5108926,0.0,15.304486,-21.493408,123.89912,-323.34018,-3.033874e-11,8.7679213e-13,2.4839172,2.4839172,2.5108926,0.039626766,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.3835148e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8232,1.0,0.0,9901.2705,0.9453313,-1.5966665,3.294818e-08,1.0010334,0.09914637,-1.0044593e-07,-1.7567878e-05,0.99896765,-1.00238644e-07,4.8426685,0.0,182.83423,14.304892,-11.340181,0.0,14.308631,230.69987,1.0,0.10091138,0.10090375,2.5467489,2.5737245,0.0,16.277767,-21.120436,142.60663,-325.44086,-3.009352e-11,8.701406e-13,2.5467489,2.5467489,2.5737245,0.039626665,1.0,1.0,1.0,2.5737245,2.5467489,0.0,1.2147926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8234,1.0,0.0,9901.274,0.9463529,-1.5966665,3.294818e-08,1.0010332,0.09914589,-1.0307105e-07,-1.7657396e-05,0.99896795,-1.0285841e-07,3.477309,0.0,165.50581,14.304892,-10.2657585,0.0,14.308631,230.69987,1.0,0.1009107,0.10090324,2.6095808,2.6365564,0.0,17.1868,-20.66411,160.75137,-326.25717,-2.993275e-11,8.6247714e-13,2.6095808,2.6095808,2.6365564,0.03962659,1.0,1.0,1.0,2.6365564,2.6095808,0.0,1.04227595e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8236,1.0,0.0,9901.278,0.9473828,-1.5966665,3.294818e-08,1.0010328,0.09914538,-1.0529806e-07,-1.7720302e-05,0.9989682,-1.0508088e-07,2.098232,0.0,147.52419,14.304892,-9.150827,0.0,14.308631,230.69987,1.0,0.10090999,0.10090273,2.6724126,2.6993883,0.0,18.028,-20.12623,178.2617,-325.7859,-2.9738215e-11,8.550744e-13,2.6724126,2.6724126,2.6993883,0.039626554,1.0,1.0,1.0,2.6993883,2.6724126,0.0,8.664903e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8238,1.0,0.0,9901.282,0.9484173,-1.5966665,3.294818e-08,1.0010326,0.099144876,-1.07110125e-07,-1.7754735e-05,0.9989685,-1.0688927e-07,0.7108803,0.0,128.96034,14.304892,-7.9997873,0.0,14.308631,230.69987,1.0,0.10090926,0.100902215,2.7352445,2.7622201,0.0,18.798044,-19.508924,195.06854,-324.02887,-2.9505107e-11,8.4864646e-13,2.7352445,2.7352445,2.7622201,0.03962654,1.0,1.0,1.0,2.7622201,2.7352445,0.0,6.8816113e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.824,1.0,0.0,9901.285,0.94945246,-1.5966665,3.294818e-08,1.0010324,0.09914437,-1.0851466e-07,-1.7755157e-05,0.9989688,-1.0829097e-07,-0.67927057,0.0,109.88752,14.304892,-6.817182,0.0,14.308631,230.69987,1.0,0.10090852,0.10090168,2.7980764,2.825052,0.0,19.493893,-18.814623,211.10553,-320.99304,-2.9231124e-11,8.9257654e-13,2.7980764,2.7980764,2.825052,0.03962655,1.0,1.0,1.0,2.825052,2.7980764,0.0,5.0798565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8242,1.0,0.0,9901.289,0.9504846,-1.5966665,3.294818e-08,1.001032,0.099143855,-1.0953358e-07,-1.772584e-05,0.9989691,-1.0930785e-07,-2.066734,0.0,90.38101,14.304892,-5.607679,0.0,14.308631,230.69987,1.0,0.10090775,0.10090116,2.8609083,2.887884,0.0,20.112804,-18.04607,226.3094,-316.6904,-2.8888829e-11,1.0668181e-12,2.8609083,2.8609083,2.887884,0.039626602,1.0,1.0,1.0,2.887884,2.8609083,0.0,3.2661691e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8244,1.0,0.0,9901.293,0.95150983,-1.5966665,3.294818e-08,1.0010318,0.099143334,-1.10127104e-07,-1.7666232e-05,0.9989693,-1.09900206e-07,-3.4460344,0.0,70.517784,14.304892,-4.3760514,0.0,14.308631,230.69987,1.0,0.10090697,0.10090062,2.9237401,2.9507158,0.0,20.65233,-17.206297,240.62013,-311.1379,-2.8508158e-11,1.2974578e-12,2.9237401,2.9237401,2.9507158,0.039626673,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.4474264e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8246,1.0,0.0,9901.296,0.9525244,-1.5966665,3.294818e-08,1.0010314,0.09914282,-1.1031565e-07,-1.7574705e-05,0.9989696,-1.10088436e-07,-4.8117275,0.0,50.376244,14.304892,-3.1271598,0.0,14.308631,230.69987,1.0,0.10090617,0.10090009,2.986572,3.0135477,0.0,21.110346,-16.298618,253.98125,-304.35748,-2.8084196e-11,1.5140793e-12,2.986572,2.986572,3.0135477,0.039626777,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-3.6954606e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8248,1.0,0.0,9901.3,0.95352465,-1.5966665,3.294818e-08,1.0010312,0.099142306,-1.10115906e-07,-1.745605e-05,0.9989699,-1.09889164e-07,-6.158424,0.0,30.035873,14.304892,-1.8659335,0.0,14.308631,230.69987,1.0,0.100905366,0.10089956,3.0494037,3.0763793,0.0,21.48504,-15.326617,266.34003,-296.3759,-2.7622614e-11,1.6974809e-12,3.0494037,3.0494037,3.0763793,0.03962691,1.0,1.0,1.0,3.0763793,3.0494037,-0.0,-2.1779822e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.825,1.0,0.0,9901.303,0.9545068,-1.5966665,3.294818e-08,1.0010309,0.09914179,-1.09497954e-07,-1.7308113e-05,0.9989702,-1.0927254e-07,-7.4808087,0.0,9.576952,14.304892,-0.59735024,0.0,14.308631,230.69987,1.0,0.10090456,0.10089904,3.1122355,3.1392112,0.0,21.774939,-14.294129,277.64767,-287.2246,-2.7147704e-11,1.8510376e-12,3.1122355,3.1122355,3.1392112,0.039627075,1.0,1.0,1.0,3.1392112,3.1122355,-0.0,-3.971168e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8252,1.0,0.0,9901.307,0.95546734,-1.5966665,3.294818e-08,1.0010306,0.09914129,-1.0852875e-07,-1.7130804e-05,0.9989705,-1.083054e-07,-8.773663,0.0,-10.919778,14.304892,0.67358357,0.0,14.309607,230.69987,1.0,0.10090375,0.10089853,3.1750674,3.202043,0.0,21.978893,-13.205231,287.85956,-276.9398,-2.665919e-11,1.9803354e-12,3.1750674,3.1750674,3.202043,0.039627265,1.0,1.0,1.0,3.202043,3.1750674,-0.0,-5.7425327e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8254,1.0,0.0,9901.31,0.9564026,-1.5966665,3.294818e-08,1.0010303,0.09914081,-1.0714093e-07,-1.6925977e-05,0.99897075,-1.06920496e-07,-10.031882,0.0,-31.373425,14.304892,1.941852,0.0,14.309607,230.69987,1.0,0.100902945,0.10089801,3.2378993,3.264875,0.0,22.0961,-12.064218,296.93542,-265.56198,-2.6173917e-11,2.0887478e-12,3.2378993,3.2378993,3.264875,0.039627478,1.0,1.0,1.0,3.264875,3.2378993,-0.0,-7.4857756e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8256,1.0,0.0,9901.3125,0.9573093,-1.5966665,3.294818e-08,1.00103,0.09914032,-1.05364556e-07,-1.669357e-05,0.99897105,-1.0514783e-07,-11.250504,0.0,-51.703262,14.304892,3.2024496,0.0,14.309607,230.69987,1.0,0.10090214,0.10089752,3.3007312,3.3277068,0.0,22.126099,-10.875594,304.8394,-253.13612,-2.5696792e-11,2.1813903e-12,3.3007312,3.3007312,3.3277068,0.039627723,1.0,1.0,1.0,3.3277068,3.3007312,-0.0,-9.194477e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8258,1.0,0.0,9901.316,0.9581841,-1.5966665,3.294818e-08,1.0010297,0.099139854,-1.0321653e-07,-1.6435455e-05,0.99897134,-1.0300429e-07,-12.424716,0.0,-71.82906,14.304892,4.4504013,0.0,14.309607,230.69987,1.0,0.100901335,0.10089704,3.363563,3.3905387,0.0,22.068768,-9.644052,311.5403,-239.71124,-2.5282767e-11,2.263028e-12,3.363563,3.363563,3.3905387,0.039627988,1.0,1.0,1.0,3.3905387,3.363563,-0.0,-1.0862343e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.826,1.0,0.0,9901.319,0.9590239,-1.5966665,3.294818e-08,1.0010295,0.09913941,-1.0070746e-07,-1.6150942e-05,0.99897164,-1.00500436e-07,-13.549886,0.0,-91.67139,14.304892,5.680782,0.0,14.309607,230.69987,1.0,0.10090055,0.10089657,3.426395,3.4533706,0.0,21.924335,-8.374451,317.0117,-225.3403,-2.483943e-11,2.3326265e-12,3.426395,3.426395,3.4533706,0.03962828,1.0,1.0,1.0,3.4533706,3.426395,-0.0,-1.2483542e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8262,1.0,0.0,9901.322,0.9598256,-1.5966665,3.294818e-08,1.0010291,0.09913897,-9.781386e-08,-1.5844986e-05,0.9989719,-9.761284e-08,-14.6215725,0.0,-111.15193,14.304892,6.8887353,0.0,14.309607,230.69987,1.0,0.10089977,0.10089611,3.4892268,3.5162024,0.0,21.693373,-7.0718007,321.232,-210.08005,-2.4231683e-11,2.389871e-12,3.4892268,3.4892268,3.5162024,0.039628595,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-1.4052154e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8264,1.0,0.0,9901.325,0.96058637,-1.5966665,3.294818e-08,1.0010289,0.09913855,-9.4561656e-08,-1.5515738e-05,0.9989722,-9.436737e-08,-15.635546,0.0,-130.19382,14.304892,8.069495,0.0,14.309607,230.69987,1.0,0.10089902,0.10089568,3.5520585,3.5790343,0.0,21.376791,-5.741245,324.1845,-193.99069,-2.3502986e-11,2.433162e-12,3.5520585,3.5520585,3.5790343,0.039628927,1.0,1.0,1.0,3.5790343,3.5520585,-0.0,-1.5562579e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8266,1.0,0.0,9901.328,0.96130353,-1.5966665,3.294818e-08,1.0010285,0.09913815,-9.097689e-08,-1.5162735e-05,0.9989725,-9.0790024e-08,-16.587805,0.0,-148.7219,14.304892,9.2184,0.0,14.309607,230.69987,1.0,0.10089827,0.10089526,3.6148903,3.641866,0.0,20.975838,-4.388033,325.8576,-177.13573,-2.2746034e-11,2.4685746e-12,3.6148903,3.6148903,3.641866,0.039629284,1.0,1.0,1.0,3.641866,3.6148903,-0.0,-1.7008995e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8268,1.0,0.0,9901.331,0.96197444,-1.5966665,3.294818e-08,1.0010283,0.099137776,-8.704915e-08,-1.4792521e-05,0.9989728,-8.68704e-08,-17.474592,0.0,-166.66302,14.304892,10.330917,0.0,14.309607,230.69987,1.0,0.10089755,0.10089487,3.6777222,3.7046978,0.0,20.492098,-3.0175061,326.2447,-159.58168,-2.2122104e-11,2.496539e-12,3.6777222,3.6777222,3.7046978,0.03962966,1.0,1.0,1.0,3.7046978,3.6777222,-0.0,-1.8386647e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.827,1.0,0.0,9901.334,0.9625969,-1.5966665,3.294818e-08,1.0010281,0.09913742,-8.280249e-08,-1.4403181e-05,0.998973,-8.26325e-08,-18.292406,0.0,-183.94641,14.304892,11.402656,0.0,14.309607,230.69987,1.0,0.10089686,0.100894496,3.740554,3.7675297,0.0,19.927479,-1.6350735,325.34424,-141.39783,-2.158368e-11,2.5178434e-12,3.740554,3.740554,3.7675297,0.03963005,1.0,1.0,1.0,3.7675297,3.740554,-0.0,-1.9690498e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8272,1.0,0.0,9901.337,0.9631686,-1.5967319,-1.5832026e-07,1.0010278,0.09913709,-7.824368e-08,-1.399782e-05,0.9989733,-7.80831e-08,-19.038021,0.0,-200.50383,14.304892,12.429384,0.0,14.309607,230.69987,1.0,0.10089619,0.10089415,3.803386,3.8303616,0.0,19.284212,-0.24619122,323.1598,-122.655945,-2.1168498e-11,2.5339067e-12,3.803386,3.803386,3.8303616,0.03963046,1.0,1.0,1.0,3.8303616,3.803386,-0.0,-2.0915728e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8274,1.0,0.0,9901.339,0.9636878,-1.5967319,-1.5832026e-07,1.0010275,0.09913678,-7.339285e-08,-1.3573973e-05,0.99897355,-7.3242255e-08,-19.708492,0.0,-216.26997,14.304892,13.407054,0.0,14.309607,230.69987,1.0,0.10089555,0.100893825,3.8662179,3.8931935,0.0,18.564833,1.1436596,319.69995,-103.429985,-2.088207e-11,2.544707e-12,3.8662179,3.8662179,3.8931935,0.039630882,1.0,1.0,1.0,3.8931935,3.8662179,-0.0,-2.2057897e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8276,1.0,0.0,9901.342,0.9641524,-1.5967319,-1.5832026e-07,1.0010272,0.099136494,-6.829638e-08,-1.3139184e-05,0.99897385,-6.815628e-08,-20.301176,0.0,-231.18257,14.304892,14.331803,0.0,14.309607,230.69987,1.0,0.10089494,0.10089353,3.9290497,3.9560254,0.0,17.772182,2.5289936,314.9784,-83.79584,-2.0659866e-11,2.5512938e-12,3.9290497,3.9290497,3.9560254,0.039631315,1.0,1.0,1.0,3.9560254,3.9290497,-0.0,-2.3113166e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8278,1.0,0.0,9901.345,0.964561,-1.5967319,-1.5832026e-07,1.001027,0.09913624,-6.2959316e-08,-1.2691011e-05,0.9989741,-6.28302e-08,-20.813734,0.0,-245.1828,14.304892,15.1999855,0.0,14.309607,230.69987,1.0,0.10089436,0.10089326,3.9918816,4.018857,0.0,16.90939,3.9043438,309.01376,-63.83098,-2.0562982e-11,2.554268e-12,3.9918816,3.9918816,4.018857,0.039631765,1.0,1.0,1.0,4.018857,3.9918816,-0.0,-2.4077863e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.828,1.0,0.0,9901.348,0.96491224,-1.5967319,-1.5832026e-07,1.0010267,0.09913602,-5.7395177e-08,-1.2231176e-05,0.9989743,-5.7277504e-08,-21.244143,0.0,-258.2154,14.304892,16.008173,0.0,14.309607,230.69987,1.0,0.100893825,0.10089302,4.0547132,4.081689,0.0,15.97986,5.2642817,301.82962,-43.61421,-2.053743e-11,2.5537504e-12,4.0547132,4.0547132,4.081689,0.039632224,1.0,1.0,1.0,4.081689,4.0547132,-0.0,-2.494859e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8282,1.0,0.0,9901.35,0.96520495,-1.5967319,-1.5832026e-07,1.0010264,0.099135816,-5.1612407e-08,-1.1761099e-05,0.9989746,-5.1506614e-08,-21.590702,0.0,-270.22894,14.304892,16.753176,0.0,14.309607,230.69987,1.0,0.100893326,0.10089281,4.117545,4.1445208,0.0,14.987261,6.6034408,293.45425,-23.225317,-2.0582716e-11,2.5494325e-12,4.117545,4.117545,4.1445208,0.03963269,1.0,1.0,1.0,4.1445208,4.117545,-0.0,-2.5721997e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8284,1.0,0.0,9901.353,0.9654382,-1.5967319,-1.5832026e-07,1.0010262,0.09913565,-4.5676845e-08,-1.1286298e-05,0.99897486,-4.5583242e-08,-21.852045,0.0,-281.176,14.304892,17.432056,0.0,14.309607,230.69987,1.0,0.100892864,0.100892626,4.180377,4.2073526,0.0,13.93551,7.916536,283.92075,-2.7447684,-2.0842697e-11,2.5405498e-12,4.180377,4.180377,4.2073526,0.03963316,1.0,1.0,1.0,4.2073526,4.180377,-0.0,-2.6395933e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8286,1.0,0.0,9901.3545,0.9656112,-1.5967319,-1.5832026e-07,1.0010259,0.09913551,-3.9580815e-08,-1.0804943e-05,0.9989751,-3.9499724e-08,-22.027143,0.0,-291.01337,14.304892,18.042133,0.0,14.309607,230.69987,1.0,0.10089244,0.100892484,4.243209,4.2701845,0.0,12.828758,9.198384,273.26675,17.746609,-2.1065516e-11,2.5307163e-12,4.243209,4.243209,4.2701845,0.039633635,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-2.6967935e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8288,1.0,0.0,9901.357,0.9657236,-1.5967319,-1.5832026e-07,1.0010257,0.09913541,-3.335962e-08,-1.0324813e-05,0.99897534,-3.329129e-08,-22.115303,0.0,-299.7022,14.304892,18.581,0.0,14.309607,230.69987,1.0,0.10089207,0.100892365,4.306041,4.3330164,0.0,11.671374,10.443929,261.53427,38.167946,-2.1227948e-11,2.5197392e-12,4.306041,4.306041,4.3330164,0.039634112,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-2.7436112e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.829,1.0,0.0,9901.36,0.96577495,-1.5967319,-1.5832026e-07,1.0010254,0.099135324,-2.7029307e-08,-9.836752e-06,0.9989756,-2.6973956e-08,-22.116177,0.0,-307.2083,14.304892,19.046528,0.0,14.309607,230.69987,1.0,0.10089173,0.100892276,4.3688726,4.3958483,0.0,10.467925,11.6482525,248.76965,58.43864,-2.1292725e-11,2.5075844e-12,4.3688726,4.3688726,4.3958483,0.039634597,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-2.779926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8292,1.0,0.0,9901.362,0.96576536,-1.5967319,-1.5832026e-07,1.0010252,0.09913529,-2.0623077e-08,-9.348649e-06,0.9989758,-2.0580854e-08,-22.029762,0.0,-313.50195,14.304892,19.436882,0.0,14.309607,230.69987,1.0,0.10089144,0.100892216,4.4317045,4.45868,0.0,9.223161,12.8066025,235.02325,78.4787,-2.1091559e-11,2.4949326e-12,4.4317045,4.4317045,4.45868,0.039635073,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-2.8055748e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8294,1.0,0.0,9901.365,0.96569496,-1.5967319,-1.5832026e-07,1.001025,0.09913527,-1.4168949e-08,-8.866667e-06,0.99897605,-1.4139947e-08,-21.856401,0.0,-318.55835,14.304892,19.750523,0.0,14.309607,230.69987,1.0,0.1008912,0.1008922,4.4945364,4.521512,0.0,7.9419937,13.914408,220.34932,98.20904,-2.0778683e-11,2.4815289e-12,4.4945364,4.4945364,4.521512,0.03963555,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-2.820488e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8296,1.0,0.0,9901.367,0.9655642,-1.5967319,-1.5832026e-07,1.0010247,0.09913529,-7.673006e-09,-8.384834e-06,0.9989763,-7.657304e-09,-21.596779,0.0,-322.35754,14.305177,19.98621,0.0,14.309607,230.70457,1.0,0.10089101,0.100892216,4.5573683,4.584344,0.0,6.629481,14.967298,204.80577,117.55177,-2.0566668e-11,2.4663175e-12,4.5573683,4.5573683,4.584344,0.039636027,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-2.8246678e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8298,1.0,0.0,9901.37,0.9653737,-1.5967319,-1.5832026e-07,1.0010246,0.09913534,-1.1637009e-09,-7.9099445e-06,0.99897647,-1.1613199e-09,-21.251917,0.0,-324.88455,14.305177,20.143015,0.0,14.309607,230.70457,1.0,0.10089087,0.10089226,4.6202,4.647176,0.0,5.2908006,15.961116,188.45395,136.43059,-2.0456031e-11,2.4518918e-12,4.6202,4.6202,4.647176,0.039636496,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.8181534e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.83,1.0,0.0,9901.373,0.96512425,-1.5967319,-1.5832026e-07,1.0010244,0.09913542,5.330695e-09,-7.4406876e-06,0.9989767,5.319791e-09,-20.823177,0.0,-326.12936,14.305177,20.22032,0.0,14.309607,230.70457,1.0,0.10089077,0.100892335,4.683032,4.7100077,0.0,3.9312375,16.89194,171.3584,154.77095,-2.0297765e-11,2.4388308e-12,4.683032,4.683032,4.7100077,0.03963695,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-2.8009724e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8302,1.0,0.0,9901.375,0.964817,-1.5967319,-1.5832026e-07,1.0010241,0.09913553,1.1800705e-08,-6.9828184e-06,0.9989769,1.1776572e-08,-20.312254,0.0,-326.08707,14.305177,20.21782,0.0,14.309607,230.70457,1.0,0.10089072,0.10089245,4.745864,4.7728395,0.0,2.556156,17.756098,153.58658,172.5005,-2.007137e-11,2.423498e-12,4.745864,4.745864,4.7728395,0.039637405,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.7731636e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8304,1.0,0.0,9901.378,0.9644533,-1.5967319,-1.5832026e-07,1.0010239,0.099135675,1.8222035e-08,-6.534183e-06,0.9989771,1.8184776e-08,-19.72116,0.0,-324.7579,14.305177,20.135523,0.0,14.309607,230.70457,1.0,0.10089072,0.10089258,4.808696,4.8356714,0.0,1.1709834,18.550179,135.20862,189.54927,-1.9927872e-11,2.4051004e-12,4.808696,4.808696,4.8356714,0.039637845,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.7349385e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8306,1.0,0.0,9901.381,0.9640345,-1.5967319,-1.5832026e-07,1.0010238,0.09913585,2.454029e-08,-6.0958573e-06,0.9989773,2.4490122e-08,-19.052235,0.0,-322.14703,14.305177,19.973755,0.0,14.309607,230.70457,1.0,0.10089077,0.10089276,4.8715277,4.8985033,0.0,-0.2188138,19.271048,116.297066,205.84996,-1.978346e-11,2.3861041e-12,4.8715277,4.8715277,4.8985033,0.03963827,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.6863628e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8308,1.0,0.0,9901.383,0.9635624,-1.5967319,-1.5832026e-07,1.0010235,0.099136055,3.0744005e-08,-5.6751337e-06,0.9989775,3.0681164e-08,-18.308111,0.0,-318.2648,14.305177,19.733152,0.0,14.309607,230.70457,1.0,0.10089087,0.10089296,4.9343596,4.961335,0.0,-1.607751,19.915863,96.926544,221.33826,-1.9580743e-11,2.3648477e-12,4.9343596,4.9343596,4.961335,0.039638687,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.6277567e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.831,1.0,0.0,9901.386,0.9630389,-1.5967319,-1.5832026e-07,1.0010233,0.099136285,3.6821927e-08,-5.2660253e-06,0.9989777,3.674668e-08,-17.49173,0.0,-313.12653,14.305177,19.414669,0.0,14.309607,230.70457,1.0,0.10089102,0.100893185,4.9971914,5.024167,0.0,-2.9903467,20.482077,77.173515,235.95302,-1.944415e-11,2.3386649e-12,4.9971914,4.9971914,5.024167,0.039639086,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-2.559194e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
