Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8312,1.0,0.0,9901.389,0.962466,-1.5967319,-1.5832026e-07,1.0010232,0.099136546,4.2736566e-08,-4.8759134e-06,0.9989779,4.2649248e-08,-16.606314,0.0,-306.7525,14.305177,19.01956,0.0,14.309607,230.70457,1.0,0.10089121,0.10089345,5.0600233,5.0869985,0.0,-4.361145,20.967457,57.115917,249.63657,-1.9574991e-11,2.3143802e-12,5.0600233,5.0600233,5.0869985,0.039639466,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.481115e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8314,1.0,0.0,9901.391,0.96184593,-1.5967319,-1.5832026e-07,1.0010229,0.09913684,4.8491284e-08,-4.501673e-06,0.9989781,4.8392227e-08,-15.655353,0.0,-299.16785,14.305177,18.549383,0.0,14.309607,230.70457,1.0,0.10089145,0.10089374,5.122855,5.1498303,0.0,-5.7147355,21.370089,36.83292,262.33493,-1.9839476e-11,2.2944173e-12,5.122855,5.122855,5.1498303,0.039639834,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.3939227e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8316,1.0,0.0,9901.394,0.96118116,-1.5967319,-1.5832026e-07,1.0010228,0.09913715,5.404765e-08,-4.1488497e-06,0.99897826,5.393726e-08,-14.642603,0.0,-290.40253,14.305177,18.005995,0.0,14.309607,230.70457,1.0,0.10089174,0.100894056,5.185687,5.212662,0.0,-7.045777,21.68838,16.40457,273.99796,-1.9913557e-11,2.275479e-12,5.185687,5.185687,5.212662,0.039640177,1.0,1.0,1.0,5.212662,5.185687,-0.0,-2.2976662e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8318,1.0,0.0,9901.396,0.9604742,-1.5967319,-1.5832026e-07,1.0010226,0.099137485,5.939217e-08,-3.817913e-06,0.99897844,5.9270885e-08,-13.572061,0.0,-280.49112,14.305177,17.39154,0.0,14.309607,230.70457,1.0,0.10089207,0.10089439,5.248519,5.275494,0.0,-8.349016,21.921076,-4.088514,284.57965,-1.9812154e-11,2.2562993e-12,5.248519,5.248519,5.275494,0.0396405,1.0,1.0,1.0,5.275494,5.248519,-0.0,-2.1927725e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.832,1.0,0.0,9901.399,0.9597278,-1.5967319,-1.5832026e-07,1.0010225,0.09913784,6.449146e-08,-3.506371e-06,0.99897856,6.435978e-08,-12.44795,0.0,-269.47275,14.305177,16.708445,0.0,14.309607,230.70457,1.0,0.10089245,0.10089476,5.3113503,5.338326,0.0,-9.61931,22.06726,-24.565454,294.0382,-1.9624932e-11,2.237986e-12,5.3113503,5.3113503,5.338326,0.039640807,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-2.079752e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8322,1.0,0.0,9901.402,0.9589448,-1.5967319,-1.5832026e-07,1.0010223,0.09913823,6.935033e-08,-3.2176154e-06,0.99897873,6.920875e-08,-11.274709,0.0,-257.3909,14.305177,15.959403,0.0,14.309607,230.70457,1.0,0.100892864,0.100895144,5.374182,5.401158,0.0,-10.851646,22.126354,-44.94544,302.33636,-1.9294828e-11,2.2203084e-12,5.374182,5.374182,5.401158,0.039641086,1.0,1.0,1.0,5.401158,5.374182,-0.0,-1.9590253e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8324,1.0,0.0,9901.405,0.9581283,-1.5967319,-1.5832026e-07,1.0010221,0.09913863,7.3942125e-08,-2.9531539e-06,0.9989789,7.379119e-08,-10.056966,0.0,-244.29327,14.305177,15.14737,0.0,14.309607,230.70457,1.0,0.10089332,0.100895554,5.437014,5.4639897,0.0,-12.041161,22.098127,-65.14804,309.4413,-1.9026133e-11,2.199712e-12,5.437014,5.437014,5.4639897,0.039641343,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.8310512e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8326,1.0,0.0,9901.408,0.9572813,-1.5967319,-1.5832026e-07,1.001022,0.09913905,7.82589e-08,-2.7165993e-06,0.99897903,7.809919e-08,-8.799528,0.0,-230.23152,14.305177,14.275554,0.0,14.309607,230.70457,1.0,0.10089382,0.100895986,5.499846,5.5268216,0.0,-13.183159,21.982687,-85.09352,315.32504,-1.8861782e-11,2.1778827e-12,5.499846,5.499846,5.5268216,0.03964157,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.6962908e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8328,1.0,0.0,9901.411,0.95640707,-1.5967319,-1.5832026e-07,1.0010219,0.09913949,8.227893e-08,-2.5034565e-06,0.9989792,8.2111036e-08,-7.507356,0.0,-215.26117,14.305177,13.347392,0.0,14.309607,230.70457,1.0,0.100894354,0.10089643,5.562678,5.5896535,0.0,-14.273135,21.78049,-104.70317,319.96432,-1.8645497e-11,2.1578e-12,5.562678,5.562678,5.5896535,0.03964178,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.5551677e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.833,1.0,0.0,9901.414,0.95550895,-1.5967319,-1.5832026e-07,1.0010217,0.09913995,8.5993555e-08,-2.315311e-06,0.99897933,8.581811e-08,-6.1855507,0.0,-199.44128,14.305177,12.366548,0.0,14.309607,230.70457,1.0,0.10089492,0.1008969,5.6255097,5.6524854,0.0,-15.3067875,21.492338,-123.899605,323.34088,-1.8305905e-11,2.138691e-12,5.6255097,5.6255097,5.6524854,0.039641958,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.4084713e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8332,1.0,0.0,9901.417,0.9545903,-1.5967319,-1.5832026e-07,1.0010215,0.09914042,8.938074e-08,-2.1569786e-06,0.9989795,8.919841e-08,-4.8393273,0.0,-182.83429,14.305177,11.336893,0.0,14.309607,230.70457,1.0,0.100895524,0.10089739,5.6883416,5.7153172,0.0,-16.280037,21.119364,-142.60706,325.44135,-1.8120562e-11,2.1218652e-12,5.6883416,5.6883416,5.7153172,0.039642114,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.2567334e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8334,1.0,0.0,9901.421,0.9536547,-1.5967319,-1.5832026e-07,1.0010214,0.099140905,9.2414105e-08,-2.0258021e-06,0.9989796,9.222561e-08,-3.473999,0.0,-165.50575,14.305177,10.26249,0.0,14.309607,230.70457,1.0,0.10089616,0.10089788,5.7511735,5.778149,0.0,-17.189041,20.66304,-160.75171,326.25745,-1.8355222e-11,2.1046285e-12,5.7511735,5.7511735,5.778149,0.039642237,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.1003693e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8336,1.0,0.0,9901.424,0.95270556,-1.5967319,-1.5832026e-07,1.0010213,0.0991414,9.5114686e-08,-1.9216013e-06,0.99897975,9.4920715e-08,-2.094954,0.0,-147.52403,14.305177,9.14758,0.0,14.309607,230.70457,1.0,0.10089681,0.100898385,5.8140054,5.840981,0.0,-18.030214,20.12517,-178.26195,325.78598,-1.8674172e-11,2.084676e-12,5.8140054,5.8140054,5.840981,0.039642338,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-9.401208e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8338,1.0,0.0,9901.427,0.9517464,-1.5967319,-1.5832026e-07,1.0010211,0.099141896,9.743786e-08,-1.847464e-06,0.9989799,9.723917e-08,-0.70763445,0.0,-128.96013,14.305177,7.9965625,0.0,14.309607,230.70457,1.0,0.100897506,0.1008989,5.8768373,5.903813,0.0,-18.800238,19.507872,-195.06866,324.02878,-1.8826213e-11,2.0632439e-12,5.8768373,5.8768373,5.903813,0.03964241,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-7.765629e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.834,1.0,0.0,9901.431,0.9507808,-1.5967319,-1.5832026e-07,1.001021,0.09914241,9.9394185e-08,-1.8008789e-06,0.99898005,9.919153e-08,0.6824848,0.0,-109.88727,14.305177,6.813979,0.0,14.309607,230.70457,1.0,0.10089821,0.10089942,5.939669,5.966645,0.0,-19.49607,18.813585,-211.10553,320.9928,-1.8875502e-11,2.038071e-12,5.939669,5.939669,5.966645,0.039642453,1.0,1.0,1.0,5.966645,5.939669,-0.0,-6.102922e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8342,1.0,0.0,9901.434,0.9498125,-1.5967319,-1.5832026e-07,1.0010209,0.09914293,1.00989894e-07,-1.7808605e-06,0.99898016,1.00784014e-07,2.069918,0.0,-90.380745,14.305177,5.604497,0.0,14.309607,230.70457,1.0,0.100898944,0.10089996,6.002501,6.0294766,0.0,-20.11497,18.045052,-226.30927,316.69,-1.892492e-11,2.0125301e-12,6.002501,6.002501,6.0294766,0.03964247,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-4.418758e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8344,1.0,0.0,9901.4375,0.94884485,-1.5967319,-1.5832026e-07,1.0010208,0.09914345,1.0220829e-07,-1.7932318e-06,0.9989803,1.0199995e-07,3.4491892,0.0,-70.517525,14.305177,4.37289,0.0,14.309607,230.70457,1.0,0.1008997,0.100900486,6.065333,6.0923085,0.0,-20.654488,17.205297,-240.61987,311.1374,-1.8969744e-11,1.9906177e-12,6.065333,6.065333,6.0923085,0.03964246,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-2.7199876e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8346,1.0,0.0,9901.44,0.94788164,-1.5967319,-1.5832026e-07,1.0010206,0.099143974,1.0303475e-07,-1.8313508e-06,0.9989804,1.0282476e-07,4.814856,0.0,-50.37601,14.305177,3.1240177,0.0,14.309607,230.70457,1.0,0.10090046,0.10090102,6.128165,6.1551404,0.0,-21.1125,16.297644,-253.98087,304.35687,-1.895554e-11,1.9715774e-12,6.128165,6.128165,6.1551404,0.03964242,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.0125558e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8348,1.0,0.0,9901.444,0.94692636,-1.5967319,-1.5832026e-07,1.0010204,0.099144496,1.0348001e-07,-1.8995771e-06,0.9989806,1.0326913e-07,6.161528,0.0,-30.035686,14.305177,1.8628093,0.0,14.309607,230.70457,1.0,0.10090123,0.10090157,6.1909966,6.2179723,0.0,-21.487196,15.325667,-266.3395,296.3752,-1.8771318e-11,1.9532613e-12,6.1909966,6.1909966,6.2179723,0.039642353,1.0,1.0,1.0,6.2179723,6.1909966,0.0,6.970038e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.835,1.0,0.0,9901.448,0.9459825,-1.5967319,-1.5832026e-07,1.0010203,0.09914502,1.0354847e-07,-1.9954311e-06,0.9989807,1.03337484e-07,7.483892,0.0,-9.576824,14.305177,0.59424156,0.0,14.309607,230.70457,1.0,0.10090202,0.100902095,6.2538285,6.2808037,0.0,-21.777098,14.293206,-277.64706,287.22388,-1.8355636e-11,1.9342895e-12,6.2538285,6.2538285,6.2808037,0.039642256,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.402546e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8352,1.0,0.0,9901.452,0.94505364,-1.5967319,-1.5832026e-07,1.0010202,0.09914554,1.0322606e-07,-2.1188532e-06,0.9989808,1.0301575e-07,8.776729,0.0,10.919837,14.305177,-0.6766789,0.0,14.309607,230.70457,1.0,0.10090281,0.10090263,0.033475004,0.06045045,0.0,-21.981062,13.204334,-287.85886,276.93903,-1.784396e-11,1.913424e-12,0.033475004,0.033475004,0.06045045,0.039642137,1.0,1.0,1.0,0.06045045,0.033475004,0.0,4.0977888e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8354,1.0,0.0,9901.456,0.94414306,-1.5967319,-1.5832026e-07,1.0010201,0.099146046,1.0250683e-07,-2.270779e-06,0.99898094,1.0229801e-07,10.034936,0.0,31.373405,14.305177,-1.9449365,0.0,14.309607,230.70457,1.0,0.10090361,0.10090316,0.09630686,0.123282306,0.0,-22.098284,12.063348,-296.93463,265.56122,-1.7320041e-11,1.890385e-12,0.09630686,0.09630686,0.123282306,0.03964199,1.0,1.0,1.0,0.123282306,0.09630686,0.0,5.776636e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8356,1.0,0.0,9901.459,0.94325423,-1.5967319,-1.5832026e-07,1.00102,0.09914655,1.01409135e-07,-2.445906e-06,0.99898106,1.0120258e-07,11.253548,0.0,51.703163,14.305177,-3.2055264,0.0,14.309607,230.70457,1.0,0.100904405,0.100903675,0.15913872,0.18611416,0.0,-22.128298,10.874751,-304.83853,253.13536,-1.6783899e-11,1.8681712e-12,0.15913872,0.15913872,0.18611416,0.039641816,1.0,1.0,1.0,0.18611416,0.15913872,0.0,7.432761e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8358,1.0,0.0,9901.463,0.94239026,-1.5967319,-1.5832026e-07,1.0010198,0.099147044,9.994929e-08,-2.6469916e-06,0.9989812,9.974573e-08,12.427756,0.0,71.82888,14.305177,-4.453473,0.0,14.309607,230.70457,1.0,0.1009052,0.1009042,0.22197057,0.24894601,0.0,-22.07099,9.643233,-311.5394,239.71051,-1.6254257e-11,1.846913e-12,0.22197057,0.22197057,0.24894601,0.039641622,1.0,1.0,1.0,0.24894601,0.22197057,0.0,9.06007e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.836,1.0,0.0,9901.468,0.94155437,-1.5967319,-1.5832026e-07,1.0010197,0.099147536,9.8123806e-08,-2.8763764e-06,0.9989813,9.792399e-08,13.552926,0.0,91.67113,14.305177,-5.683852,0.0,14.309607,230.70457,1.0,0.10090599,0.10090469,0.28480244,0.31177786,0.0,-21.92658,8.373654,-317.01074,225.33963,-1.585531e-11,1.8260057e-12,0.28480244,0.28480244,0.31177786,0.0396414,1.0,1.0,1.0,0.31177786,0.28480244,0.0,1.065274e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8362,1.0,0.0,9901.472,0.9407496,-1.5967319,-1.5832026e-07,1.0010196,0.099148,9.594573e-08,-3.1271522e-06,0.9989814,9.575037e-08,14.624618,0.0,111.1516,14.305177,-6.891808,0.0,14.309607,230.70457,1.0,0.10090678,0.10090518,0.3476343,0.3746097,0.0,-21.695642,7.071026,-321.23105,210.07944,-1.5757819e-11,1.8051841e-12,0.3476343,0.3476343,0.3746097,0.039641157,1.0,1.0,1.0,0.3746097,0.3476343,0.0,1.2204909e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8364,1.0,0.0,9901.476,0.9399787,-1.5967319,-1.5832026e-07,1.0010195,0.09914846,9.340417e-08,-3.4036807e-06,0.99898154,9.321401e-08,15.6386,0.0,130.19342,14.305177,-8.072573,0.0,14.309607,230.70457,1.0,0.10090755,0.10090565,0.41046613,0.43744156,0.0,-21.379087,5.740487,-324.18356,193.99016,-1.5858412e-11,1.7844976e-12,0.41046613,0.41046613,0.43744156,0.03964089,1.0,1.0,1.0,0.43744156,0.41046613,0.0,1.3710854e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8366,1.0,0.0,9901.4795,0.9392446,-1.5967319,-1.5832026e-07,1.0010194,0.0991489,9.0518725e-08,-3.6973668e-06,0.9989817,9.033447e-08,16.590874,0.0,148.72144,14.305177,-9.221487,0.0,14.309607,230.70457,1.0,0.10090831,0.10090611,0.47329798,0.5002734,0.0,-20.978165,4.3872895,-325.85672,177.13527,-1.6003563e-11,1.7638276e-12,0.47329798,0.47329798,0.5002734,0.0396406,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.5164884e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8368,1.0,0.0,9901.483,0.9385499,-1.5967319,-1.5832026e-07,1.0010192,0.099149324,8.7296804e-08,-4.0180857e-06,0.99898183,8.7119126e-08,17.47768,0.0,166.66254,14.305177,-10.334016,0.0,14.309607,230.70457,1.0,0.100909054,0.10090655,0.53612983,0.5631053,0.0,-20.494453,3.0167735,-326.24387,159.58133,-1.6103372e-11,1.7431206e-12,0.53612983,0.53612983,0.5631053,0.0396403,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.6562007e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.837,1.0,0.0,9901.488,0.9378971,-1.5967319,-1.5832026e-07,1.0010191,0.099149734,8.375957e-08,-4.3538025e-06,0.99898195,8.358912e-08,18.295517,0.0,183.9459,14.305177,-11.40577,0.0,14.309607,230.70457,1.0,0.100909784,0.100906976,0.5989617,0.6259371,0.0,-19.929865,1.6343473,-325.34348,141.39757,-1.6192707e-11,1.7227667e-12,0.5989617,0.5989617,0.6259371,0.039639972,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.789713e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8372,1.0,0.0,9901.492,0.93728846,-1.5967319,-1.5832026e-07,1.001019,0.099150114,7.9940286e-08,-4.7095455e-06,0.9989821,7.977762e-08,19.041159,0.0,200.50334,14.305177,-12.432518,0.0,14.309607,230.70457,1.0,0.100910485,0.10090737,0.66179353,0.688769,0.0,-19.286625,0.24546665,-323.15912,122.65578,-1.6244117e-11,1.7028686e-12,0.66179353,0.66179353,0.688769,0.03963963,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.916545e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8374,1.0,0.0,9901.497,0.9367262,-1.5967319,-1.5832026e-07,1.0010189,0.09915048,7.584224e-08,-5.081225e-06,0.9989822,7.5687936e-08,19.71166,0.0,216.2695,14.305177,-13.410209,0.0,14.309607,230.70457,1.0,0.10091117,0.10090775,0.7246254,0.75160086,0.0,-18.567274,-1.1443871,-319.6994,103.42991,-1.6321907e-11,1.6830592e-12,0.7246254,0.7246254,0.75160086,0.039639268,1.0,1.0,1.0,0.75160086,0.7246254,0.0,2.0362489e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8376,1.0,0.0,9901.501,0.93621236,-1.5967319,-1.5832026e-07,1.0010186,0.09915082,7.1482944e-08,-5.4686666e-06,0.99898237,7.133753e-08,20.304379,0.0,231.18214,14.305177,-14.334984,0.0,14.309607,230.70457,1.0,0.100911826,0.10090811,0.7874573,0.8144327,0.0,-17.77465,-2.5297294,-314.978,83.795845,-1.6438058e-11,1.6634738e-12,0.7874573,0.7874573,0.8144327,0.039638896,1.0,1.0,1.0,0.8144327,0.7874573,0.0,2.148402e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8378,1.0,0.0,9901.506,0.93574864,-1.5967319,-1.5832026e-07,1.0010185,0.099151134,6.685695e-08,-5.8699775e-06,0.9989825,6.6720965e-08,20.816973,0.0,245.18245,14.305177,-15.203192,0.0,14.309607,230.70457,1.0,0.10091245,0.10090844,0.8502891,0.87726456,0.0,-16.91188,-3.9050922,-309.01352,63.83106,-1.6412862e-11,1.644361e-12,0.8502891,0.8502891,0.87726456,0.039638508,1.0,1.0,1.0,0.87726456,0.8502891,0.0,2.2525892e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.838,1.0,0.0,9901.51,0.9353367,-1.5967319,-1.5832026e-07,1.0010184,0.099151425,6.200161e-08,-6.284665e-06,0.9989826,6.187552e-08,21.24742,0.0,258.21515,14.305177,-16.011408,0.0,14.309607,230.70457,1.0,0.10091305,0.10090875,0.913121,0.9400964,0.0,-15.98237,-5.2650485,-301.8295,43.61435,-1.6066357e-11,1.6258518e-12,0.913121,0.913121,0.9400964,0.03963811,1.0,1.0,1.0,0.9400964,0.913121,0.0,2.3484727e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8382,1.0,0.0,9901.515,0.9349779,-1.5967319,-1.5832026e-07,1.0010183,0.0991517,5.6924424e-08,-6.710274e-06,0.9989828,5.6808673e-08,21.594017,0.0,270.2288,14.305177,-16.756441,0.0,14.309607,230.70457,1.0,0.10091361,0.100909024,0.9759528,1.0029283,0.0,-14.989787,-6.604231,-293.45428,23.225494,-1.5538083e-11,1.606721e-12,0.9759528,0.9759528,1.0029283,0.0396377,1.0,1.0,1.0,1.0029283,0.9759528,0.0,2.4357101e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8384,1.0,0.0,9901.519,0.9346735,-1.5967319,-1.5832026e-07,1.001018,0.09915194,5.1642495e-08,-7.1434733e-06,0.9989829,5.15375e-08,21.855402,0.0,281.176,14.305177,-17.435352,0.0,14.309607,230.70457,1.0,0.100914136,0.10090928,1.0387846,1.0657601,0.0,-13.938048,-7.9173536,-283.92096,2.744965,-1.4967732e-11,1.5866347e-12,1.0387846,1.0387846,1.0657601,0.039637282,1.0,1.0,1.0,1.0657601,1.0387846,0.0,2.5140098e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8386,1.0,0.0,9901.523,0.9344244,-1.5967319,-1.5832026e-07,1.0010179,0.09915215,4.6180247e-08,-7.585534e-06,0.9989831,4.6086374e-08,22.03054,0.0,291.01352,14.305177,-18.045462,0.0,14.309607,230.70457,1.0,0.100914635,0.1009095,1.1016165,1.1285919,0.0,-12.8313055,-9.199235,-273.26712,-17.746416,-1.4387138e-11,1.5670607e-12,1.1016165,1.1016165,1.1285919,0.039636858,1.0,1.0,1.0,1.1285919,1.1016165,0.0,2.583101e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8388,1.0,0.0,9901.528,0.93423146,-1.5967319,-1.5832026e-07,1.0010178,0.099152334,4.0574896e-08,-8.035288e-06,0.99898326,4.049243e-08,22.11874,0.0,299.70258,14.305177,-18.584358,0.0,14.309607,230.70457,1.0,0.10091509,0.100909695,1.1644484,1.1914238,0.0,-11.673924,-10.444817,-261.5348,-38.16778,-1.3812202e-11,1.5483869e-12,1.1644484,1.1644484,1.1914238,0.039636433,1.0,1.0,1.0,1.1914238,1.1644484,0.0,2.6427639e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.839,1.0,0.0,9901.532,0.93409526,-1.5967319,-1.5832026e-07,1.0010176,0.09915249,3.48214e-08,-8.4882595e-06,0.9989834,3.4750638e-08,22.119654,0.0,307.20886,14.305177,-19.04992,0.0,14.309607,230.70457,1.0,0.10091551,0.10090987,1.2272803,1.2542557,0.0,-10.470474,-11.64918,-248.77032,-58.438534,-1.3318197e-11,1.5293498e-12,1.2272803,1.2272803,1.2542557,0.039635994,1.0,1.0,1.0,1.2542557,1.2272803,0.0,2.6928046e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8392,1.0,0.0,9901.537,0.9340161,-1.5967319,-1.5832026e-07,1.0010175,0.09915262,2.8936832e-08,-8.94368e-06,0.99898356,2.8878038e-08,22.033278,0.0,313.50275,14.305177,-19.440306,0.0,14.309607,230.70457,1.0,0.10091588,0.10091,1.290112,1.3170875,0.0,-9.225702,-12.807575,-235.02406,-78.478676,-1.30473896e-11,1.5106409e-12,1.290112,1.290112,1.3170875,0.03963556,1.0,1.0,1.0,1.3170875,1.290112,0.0,2.7330522e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8394,1.0,0.0,9901.542,0.93399423,-1.5967319,-1.5832026e-07,1.0010173,0.099152714,2.2945647e-08,-9.399653e-06,0.99898374,2.2899034e-08,21.859951,0.0,318.5594,14.305177,-19.753977,0.0,14.309607,230.70457,1.0,0.100916214,0.100910105,1.3529439,1.3799194,0.0,-7.944523,-13.915429,-220.35025,-98.20912,-1.3063763e-11,1.492031e-12,1.3529439,1.3529439,1.3799194,0.03963513,1.0,1.0,1.0,1.3799194,1.3529439,0.0,2.7633627e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8396,1.0,0.0,9901.546,0.93402946,-1.5967319,-1.5832026e-07,1.0010171,0.09915278,1.689143e-08,-9.856401e-06,0.9989839,1.6857122e-08,21.60036,0.0,322.35883,14.305177,-19.989693,0.0,14.309607,230.70457,1.0,0.1009165,0.10091019,1.4157758,1.4427512,0.0,-6.631992,-14.968369,-204.80681,-117.552,-1.3312178e-11,1.4731026e-12,1.4157758,1.4157758,1.4427512,0.039634693,1.0,1.0,1.0,1.4427512,1.4157758,0.0,2.783643e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8398,1.0,0.0,9901.551,0.93412167,-1.5967319,-1.5832026e-07,1.001017,0.099152826,1.0785882e-08,-1.0309857e-05,0.9989841,1.0763979e-08,21.255526,0.0,324.88605,14.305177,-20.146524,0.0,14.309607,230.70457,1.0,0.10091674,0.10091023,1.4786077,1.505583,0.0,-5.293288,-15.962238,-188.45508,-136.43098,-1.3771916e-11,1.4547084e-12,1.4786077,1.4786077,1.505583,0.03963426,1.0,1.0,1.0,1.505583,1.4786077,0.0,2.7938649e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.84,1.0,0.0,9901.556,0.9342702,-1.5967319,-1.5832026e-07,1.0010167,0.09915283,4.6568114e-09,-1.0759598e-05,0.9989843,4.647356e-09,20.826813,0.0,326.13113,14.305177,-20.223852,0.0,14.309607,230.70457,1.0,0.100916944,0.10091025,1.5414394,1.5684149,0.0,-3.933696,-16.893116,-171.35957,-154.77156,-1.4430467e-11,1.437012e-12,1.5414394,1.5414394,1.5684149,0.039633837,1.0,1.0,1.0,1.5684149,1.5414394,0.0,2.7940054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8402,1.0,0.0,9901.56,0.9344745,-1.5967319,-1.5832026e-07,1.0010166,0.09915281,-1.4526105e-09,-1.1202043e-05,0.99898446,-1.4496616e-09,20.315908,0.0,326.0891,14.305177,-20.221373,0.0,14.309607,230.70457,1.0,0.1009171,0.10091023,1.6042713,1.6312468,0.0,-2.5585806,-17.757328,-153.58777,-172.50133,-1.5089591e-11,1.4201974e-12,1.6042713,1.6042713,1.6312468,0.039633416,1.0,1.0,1.0,1.6312468,1.6042713,0.0,2.784052e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8404,1.0,0.0,9901.564,0.9347337,-1.5967319,-1.5832026e-07,1.0010164,0.09915276,-7.536647e-09,-1.1638236e-05,0.99898463,-7.521351e-09,19.724833,0.0,324.76016,14.305177,-20.139091,0.0,14.309607,230.70457,1.0,0.10091721,0.10091019,1.6671032,1.6940787,0.0,-1.1733693,-18.551462,-135.20982,-189.55035,-1.5633925e-11,1.4020463e-12,1.6671032,1.6671032,1.6940787,0.039633002,1.0,1.0,1.0,1.6940787,1.6671032,0.0,2.764104e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8406,1.0,0.0,9901.569,0.9350466,-1.5967319,-1.5832026e-07,1.0010161,0.09915268,-1.3587919e-08,-1.2063909e-05,0.9989849,-1.3560346e-08,19.055914,0.0,322.14957,14.305177,-19.977337,0.0,14.309607,230.70457,1.0,0.10091728,0.10091011,1.729935,1.7569104,0.0,0.21647123,-19.272387,-116.29823,-205.85132,-1.5995982e-11,1.3833756e-12,1.729935,1.729935,1.7569104,0.0396326,1.0,1.0,1.0,1.7569104,1.729935,0.0,2.7342253e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8408,1.0,0.0,9901.573,0.9354121,-1.5967319,-1.5832026e-07,1.001016,0.09915257,-1.9558344e-08,-1.2482783e-05,0.99898505,-1.9518662e-08,18.311796,0.0,318.26755,14.305177,-19.736748,0.0,14.309607,230.70457,1.0,0.100917295,0.10091001,1.7927668,1.8197423,0.0,1.6054558,-19.917252,-96.92765,-221.3399,-1.6303504e-11,1.3648779e-12,1.7927668,1.7927668,1.8197423,0.0396322,1.0,1.0,1.0,1.8197423,1.7927668,0.0,2.6945992e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.841,1.0,0.0,9901.578,0.9358287,-1.5967319,-1.5832026e-07,1.0010158,0.09915243,-2.5437355e-08,-1.288788e-05,0.9989853,-2.5385757e-08,17.495415,0.0,313.1295,14.305177,-19.418268,0.0,14.309607,230.70457,1.0,0.10091727,0.100909874,1.8555987,1.8825742,0.0,2.9881027,-20.483517,-77.174515,-235.95499,-1.6556473e-11,1.346526e-12,1.8555987,1.8555987,1.8825742,0.03963182,1.0,1.0,1.0,1.8825742,1.8555987,0.0,2.6453398e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8412,1.0,0.0,9901.583,0.9362947,-1.5967319,-1.5832026e-07,1.0010155,0.09915227,-3.120943e-08,-1.3278815e-05,0.99898547,-3.1146136e-08,16.60999,0.0,306.75565,14.305177,-19.02316,0.0,14.309607,230.70457,1.0,0.1009172,0.10090971,1.9184306,1.9454061,0.0,4.358955,-20.968945,-57.116783,-249.63887,-1.6633616e-11,1.3281185e-12,1.9184306,1.9184306,1.9454061,0.039631456,1.0,1.0,1.0,1.9454061,1.9184306,0.0,2.5867415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8414,1.0,0.0,9901.587,0.93680817,-1.5967319,-1.5832026e-07,1.0010153,0.09915208,-3.685056e-08,-1.3658931e-05,0.9989857,-3.677584e-08,15.659017,0.0,299.17117,14.305177,-18.552982,0.0,14.309607,230.70457,1.0,0.10091708,0.100909516,1.9812624,2.0082378,0.0,5.712602,-21.371618,-36.833614,-262.33755,-1.6456284e-11,1.3103071e-12,1.9812624,1.9812624,2.0082378,0.0396311,1.0,1.0,1.0,2.0082378,1.9812624,0.0,2.5188667e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8416,1.0,0.0,9901.592,0.93736726,-1.5967319,-1.5832026e-07,1.0010151,0.099151865,-4.2332996e-08,-1.40186985e-05,0.9989859,-4.224718e-08,14.646249,0.0,290.406,14.305177,-18.009586,0.0,14.309607,230.70457,1.0,0.100916915,0.10090931,2.0440943,2.0710697,0.0,7.043702,-21.68995,-16.405056,-274.00095,-1.6136608e-11,1.2934816e-12,2.0440943,2.0440943,2.0710697,0.039630763,1.0,1.0,1.0,2.0710697,2.0440943,0.0,2.4421674e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8418,1.0,0.0,9901.596,0.93796974,-1.5967319,-1.5832026e-07,1.001015,0.099151626,-4.7651792e-08,-1.4361485e-05,0.9989861,-4.7555215e-08,13.575683,0.0,280.49472,14.305177,-17.39512,0.0,14.309607,230.70457,1.0,0.10091671,0.10090906,2.1069262,2.1339016,0.0,8.347001,-21.922684,4.0882697,-284.58298,-1.5770978e-11,1.2754991e-12,2.1069262,2.1069262,2.1339016,0.039630443,1.0,1.0,1.0,2.1339016,2.1069262,0.0,2.3571024e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.842,1.0,0.0,9901.601,0.93861324,-1.5967319,-1.5832026e-07,1.0010147,0.09915136,-5.279004e-08,-1.4682636e-05,0.99898636,-5.2683074e-08,12.451544,0.0,269.4764,14.305177,-16.71201,0.0,14.309607,230.70457,1.0,0.10091646,0.10090879,2.1697578,2.1967335,0.0,9.617356,-22.0689,24.565483,-294.0419,-1.5397515e-11,1.2572056e-12,2.1697578,2.1697578,2.1967335,0.03963014,1.0,1.0,1.0,2.1967335,2.1697578,0.0,2.263774e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8422,1.0,0.0,9901.6045,0.9392953,-1.5967319,-1.5832026e-07,1.0010145,0.09915107,-5.7697918e-08,-1.4988377e-05,0.9989866,-5.7581033e-08,11.278268,0.0,257.39462,14.305177,-15.962948,0.0,14.309607,230.70457,1.0,0.10091617,0.1009085,2.2325897,2.2595654,0.0,10.849752,-22.128021,44.94577,-302.3404,-1.5241208e-11,1.2386501e-12,2.2325897,2.2325897,2.2595654,0.03962986,1.0,1.0,1.0,2.2595654,2.2325897,0.0,2.1624148e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8424,1.0,0.0,9901.609,0.94001335,-1.5967319,-1.5832026e-07,1.0010142,0.09915076,-6.2402464e-08,-1.5272111e-05,0.99898684,-6.227608e-08,10.060486,0.0,244.29698,14.305177,-15.150892,0.0,14.309607,230.70457,1.0,0.10091584,0.10090819,2.2954216,2.3223972,0.0,12.039328,-22.099813,65.148705,-309.44568,-1.5353474e-11,1.2213596e-12,2.2954216,2.2954216,2.3223972,0.0396296,1.0,1.0,1.0,2.3223972,2.2954216,0.0,2.053482e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8426,1.0,0.0,9901.613,0.94076455,-1.5967319,-1.5832026e-07,1.001014,0.099150434,-6.6885015e-08,-1.5533484e-05,0.9989871,-6.674958e-08,8.803004,0.0,230.2352,14.305177,-14.279047,0.0,14.309607,230.70457,1.0,0.10091547,0.100907855,2.3582535,2.385229,0.0,13.181385,-21.984388,85.09454,-315.32974,-1.5611016e-11,1.1872927e-12,2.3582535,2.3582535,2.385229,0.039629363,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.9373957e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8428,1.0,0.0,9901.618,0.9415461,-1.5967319,-1.5832026e-07,1.0010138,0.099150084,-7.112066e-08,-1.576978e-05,0.9989873,-7.097668e-08,7.510785,0.0,215.26476,14.305177,-13.350854,0.0,14.309607,230.70457,1.0,0.10091507,0.100907505,2.4210854,2.4480608,0.0,14.271418,-21.782202,104.704575,-319.96933,-1.5818936e-11,1.0817873e-12,2.4210854,2.4210854,2.4480608,0.039629146,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.8145652e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.843,1.0,0.0,9901.622,0.9423549,-1.5967319,-1.5832026e-07,1.0010135,0.09914972,-7.506833e-08,-1.5986008e-05,0.99898756,-7.49164e-08,6.188929,0.0,199.44475,14.305177,-12.369976,0.0,14.309607,230.70457,1.0,0.10091462,0.10090713,2.4839172,2.5108926,0.0,15.305123,-21.494053,123.901405,-323.34616,-1.5907704e-11,9.375107e-13,2.4839172,2.4839172,2.5108926,0.039628953,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.6854402e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8432,1.0,0.0,9901.626,0.94318813,-1.5967319,-1.5832026e-07,1.0010133,0.09914934,-7.872735e-08,-1.617485e-05,0.9989878,-7.856806e-08,4.8426523,0.0,182.83762,14.305177,-11.340284,0.0,14.309607,230.70457,1.0,0.10091414,0.100906745,2.546749,2.5737245,0.0,16.278423,-21.121077,142.60927,-325.44687,-1.5953863e-11,7.9583833e-13,2.546749,2.546749,2.5737245,0.039628785,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.5508041e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8434,1.0,0.0,9901.63,0.94404244,-1.5967319,-1.5832026e-07,1.0010129,0.099148944,-8.2087965e-08,-1.6339878e-05,0.99898803,-8.192191e-08,3.4772687,0.0,165.50887,14.305177,-10.265842,0.0,14.309607,230.70457,1.0,0.10091364,0.10090634,2.6095808,2.6365564,0.0,17.187475,-20.664745,160.75433,-326.2632,-1.5695088e-11,6.7391334e-13,2.6095808,2.6095808,2.6365564,0.03962864,1.0,1.0,1.0,2.6365564,2.6095808,0.0,1.4111575e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8436,1.0,0.0,9901.634,0.9449147,-1.5967319,-1.5832026e-07,1.0010127,0.099148534,-8.513549e-08,-1.6479162e-05,0.99898833,-8.496332e-08,2.098167,0.0,147.52693,14.305177,-9.15089,0.0,14.309607,230.70457,1.0,0.10091309,0.10090592,2.6724126,2.6993883,0.0,18.028692,-20.12686,178.265,-325.79193,-1.506671e-11,5.6817794e-13,2.6724126,2.6724126,2.6993883,0.03962852,1.0,1.0,1.0,2.6993883,2.6724126,0.0,1.26688295e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8438,1.0,0.0,9901.638,0.9458017,-1.5967319,-1.5832026e-07,1.0010124,0.09914811,-8.786648e-08,-1.6590406e-05,0.99898857,-8.768883e-08,0.71078986,0.0,128.96274,14.305177,-7.99983,0.0,14.309607,230.70457,1.0,0.100912526,0.10090549,2.7352445,2.7622201,0.0,18.798754,-19.509544,195.07214,-324.03488,-1.4329206e-11,4.7657033e-13,2.7352445,2.7352445,2.7622201,0.039628427,1.0,1.0,1.0,2.7622201,2.7352445,0.0,1.1184898e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.844,1.0,0.0,9901.642,0.94670004,-1.5967319,-1.5832026e-07,1.0010122,0.09914768,-9.0269445e-08,-1.6679156e-05,0.9989888,-9.008698e-08,-0.67938703,0.0,109.88957,14.305177,-6.8172026,0.0,14.309607,230.70457,1.0,0.10091194,0.10090505,2.7980764,2.825052,0.0,19.49462,-18.815233,211.10944,-320.999,-1.3371631e-11,3.9754707e-13,2.7980764,2.7980764,2.825052,0.03962836,1.0,1.0,1.0,2.825052,2.7980764,0.0,9.667004e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8442,1.0,0.0,9901.6455,0.9476064,-1.5967319,-1.5832026e-07,1.001012,0.099147245,-9.2334346e-08,-1.6738013e-05,0.9989891,-9.214776e-08,-2.0668771,0.0,90.3827,14.305177,-5.6076765,0.0,14.309607,230.70457,1.0,0.10091132,0.1009046,2.8609083,2.887884,0.0,20.113544,-18.046667,226.3136,-316.6963,-1.2178328e-11,3.258491e-13,2.8609083,2.8609083,2.887884,0.03962832,1.0,1.0,1.0,2.887884,2.8609083,0.0,8.119082e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8444,1.0,0.0,9901.649,0.94851744,-1.5967319,-1.5832026e-07,1.0010116,0.0991468,-9.403914e-08,-1.676901e-05,0.99898934,-9.384915e-08,-3.4462042,0.0,70.51911,14.305177,-4.376025,0.0,14.309607,230.70457,1.0,0.100910686,0.100904144,2.9237401,2.9507158,0.0,20.653086,-17.206882,240.6246,-311.1437,-1.0939769e-11,2.5867096e-13,2.9237401,2.9237401,2.9507158,0.039628305,1.0,1.0,1.0,2.9507158,2.9237401,0.0,6.5482872e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8446,1.0,0.0,9901.653,0.9494297,-1.5967319,-1.5832026e-07,1.0010114,0.09914635,-9.5399635e-08,-1.6776461e-05,0.99898964,-9.520696e-08,-4.8119245,0.0,50.377197,14.305177,-3.1271093,0.0,14.309607,230.70457,1.0,0.10091003,0.10090368,2.986572,3.0135477,0.0,21.111113,-16.299189,253.98598,-304.36316,-9.6794595e-12,1.9777317e-13,2.986572,2.986572,3.0135477,0.039628312,1.0,1.0,1.0,3.0135477,2.986572,0.0,4.959357e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8448,1.0,0.0,9901.657,0.9503399,-1.5967319,-1.5832026e-07,1.0010111,0.0991459,-9.640189e-08,-1.6756983e-05,0.9989899,-9.620724e-08,-6.1586485,0.0,30.036453,14.305177,-1.865858,0.0,14.309607,230.70457,1.0,0.10090935,0.10090322,3.049404,3.0763793,0.0,21.48582,-15.327171,266.345,-296.38144,-8.347515e-12,1.4520468e-13,3.049404,3.049404,3.0763793,0.039628353,1.0,1.0,1.0,3.0763793,3.049404,0.0,3.3588645e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.845,1.0,0.0,9901.661,0.95124465,-1.5967319,-1.5832026e-07,1.0010109,0.09914544,-9.706141e-08,-1.6708238e-05,0.9989902,-9.686548e-08,-7.4810605,0.0,9.57715,14.305177,-0.5972491,0.0,14.309607,230.70457,1.0,0.10090867,0.10090275,3.1122355,3.1392112,0.0,21.775726,-14.294666,277.65286,-287.23,-7.007865e-12,9.867819e-14,3.1122355,3.1122355,3.1392112,0.039628413,1.0,1.0,1.0,3.1392112,3.1122355,0.0,1.7528377e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8452,1.0,0.0,9901.664,0.9521407,-1.5967319,-1.5832026e-07,1.0010105,0.099144995,-9.734196e-08,-1.6636106e-05,0.9989904,-9.714552e-08,-8.773941,0.0,-10.919963,14.305177,0.6737107,0.0,14.309607,230.70457,1.0,0.100907974,0.10090229,3.1750674,3.202043,0.0,21.97969,-13.205749,287.86496,-276.945,-5.727938e-12,5.54397e-14,3.1750674,3.1750674,3.202043,0.039628502,1.0,1.0,1.0,3.202043,3.1750674,0.0,1.4673596e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8454,1.0,0.0,9901.668,0.95302457,-1.5967319,-1.5832026e-07,1.0010103,0.09914454,-9.7253576e-08,-1.6535734e-05,0.9989907,-9.705736e-08,-10.032188,0.0,-31.373995,14.305177,1.9420054,0.0,14.309607,230.70457,1.0,0.10090727,0.10090182,3.2378993,3.264875,0.0,22.096903,-12.064715,296.941,-265.56702,-4.528269e-12,1.7689299e-14,3.2378993,3.2378993,3.264875,0.039628614,1.0,1.0,1.0,3.264875,3.2378993,-0.0,-1.4532925e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8456,1.0,0.0,9901.672,0.9538931,-1.5967319,-1.5832026e-07,1.0010101,0.09914409,-9.680594e-08,-1.6407766e-05,0.998991,-9.6610684e-08,-11.250836,0.0,-51.70422,14.305177,3.2026296,0.0,14.309607,230.70457,1.0,0.10090656,0.10090136,3.3007312,3.3277068,0.0,22.126905,-10.87607,304.84515,-253.14093,-3.3636579e-12,-1.38385016e-14,3.3007312,3.3007312,3.3277068,0.03962875,1.0,1.0,1.0,3.3277068,3.3007312,-0.0,-3.0413507e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8458,1.0,0.0,9901.675,0.95474327,-1.5967319,-1.5832026e-07,1.0010097,0.099143654,-9.5983175e-08,-1.6257634e-05,0.99899125,-9.578962e-08,-12.425076,0.0,-71.8304,14.305177,4.450608,0.0,14.309607,230.70457,1.0,0.10090585,0.1009009,3.363563,3.3905387,0.0,22.069578,-9.644504,311.5462,-239.7158,-2.1960326e-12,-4.1436815e-14,3.363563,3.363563,3.3905387,0.039628915,1.0,1.0,1.0,3.3905387,3.363563,-0.0,-4.611475e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.846,1.0,0.0,9901.678,0.95557183,-1.5967319,-1.5832026e-07,1.0010095,0.09914322,-9.481345e-08,-1.6081774e-05,0.99899155,-9.4622315e-08,-13.550271,0.0,-91.67311,14.305177,5.681015,0.0,14.309607,230.70457,1.0,0.10090514,0.100900464,3.426395,3.4533706,0.0,21.925148,-8.374878,317.01773,-225.34462,-1.0662785e-12,-6.8481794e-14,3.426395,3.426395,3.4533706,0.0396291,1.0,1.0,1.0,3.4533706,3.426395,-0.0,-6.1579155e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8462,1.0,0.0,9901.682,0.95637584,-1.5967319,-1.5832026e-07,1.0010092,0.0991428,-9.330265e-08,-1.5880147e-05,0.9989918,-9.3114615e-08,-14.621983,0.0,-111.15404,14.305177,6.888995,0.0,14.309607,230.70457,1.0,0.10090443,0.100900024,3.4892268,3.5162024,0.0,21.694185,-7.072202,321.23813,-210.08408,3.036835e-14,-9.3068314e-14,3.4892268,3.4892268,3.5162024,0.03962931,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-7.675087e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8464,1.0,0.0,9901.685,0.9571523,-1.5967319,-1.5832026e-07,1.001009,0.099142395,-9.144059e-08,-1.5659767e-05,0.9989921,-9.1256354e-08,-15.635981,0.0,-130.19629,14.305177,8.06978,0.0,14.309607,230.70457,1.0,0.10090373,0.1008996,3.5520587,3.5790343,0.0,21.3776,-5.741619,324.1907,-193.99443,1.096601e-12,-1.174657e-13,3.5520587,3.5520587,3.5790343,0.03962954,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-9.157532e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8466,1.0,0.0,9901.6875,0.9578985,-1.5967319,-1.5832026e-07,1.0010086,0.09914199,-8.9253085e-08,-1.5414598e-05,0.9989923,-8.90733e-08,-16.588263,0.0,-148.72473,14.305177,9.218712,0.0,14.309607,230.70457,1.0,0.100903034,0.10089918,3.6148903,3.641866,0.0,20.976643,-4.388379,325.8639,-177.13916,2.3687903e-12,-1.3934103e-13,3.6148903,3.6148903,3.641866,0.039629795,1.0,1.0,1.0,3.641866,3.6148903,-0.0,-1.0599881e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8468,1.0,0.0,9901.691,0.9586117,-1.5967319,-1.5832026e-07,1.0010084,0.099141605,-8.674613e-08,-1.5147382e-05,0.9989926,-8.657145e-08,-17.475073,0.0,-166.66621,14.305177,10.331254,0.0,14.309607,230.70457,1.0,0.10090235,0.10089878,3.6777222,3.7046978,0.0,20.492895,-3.0178237,326.251,-159.5848,3.8989554e-12,-1.5710768e-13,3.6777222,3.6777222,3.7046978,0.03963007,1.0,1.0,1.0,3.7046978,3.6777222,-0.0,-1.1996871e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.847,1.0,0.0,9901.694,0.95928943,-1.5967319,-1.5832026e-07,1.0010082,0.09914123,-8.391978e-08,-1.4861071e-05,0.99899286,-8.375083e-08,-18.292908,0.0,-183.94995,14.305177,11.403017,0.0,14.309607,230.70457,1.0,0.10090168,0.1008984,3.740554,3.7675297,0.0,19.928268,-1.6353616,325.35056,-141.4006,5.623331e-12,-1.7085133e-13,3.740554,3.740554,3.7675297,0.03963036,1.0,1.0,1.0,3.7675297,3.740554,-0.0,-1.3343367e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8472,1.0,0.0,9901.697,0.9599292,-1.5967962,-5.33537e-08,1.0010079,0.09914088,-8.079258e-08,-1.4557025e-05,0.99899316,-8.0629974e-08,-19.038542,0.0,-200.50772,14.305177,12.42977,0.0,14.309607,230.70457,1.0,0.10090102,0.10089803,3.803386,3.8303616,0.0,19.28499,-0.24644886,323.16608,-122.65836,7.388955e-12,-1.8362117e-13,3.803386,3.803386,3.8303616,0.03963067,1.0,1.0,1.0,3.8303616,3.803386,-0.0,-1.4634519e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8474,1.0,0.0,9901.7,0.96052885,-1.5967962,-5.33537e-08,1.0010076,0.09914055,-7.73473e-08,-1.4233077e-05,0.9989934,-7.7191665e-08,-19.709032,0.0,-216.27417,14.305177,13.407463,0.0,14.309607,230.70457,1.0,0.10090039,0.10089768,3.8662179,3.8931935,0.0,18.5656,1.1434329,319.7062,-103.43204,9.134858e-12,-1.9596334e-13,3.8662179,3.8662179,3.8931935,0.039630998,1.0,1.0,1.0,3.8931935,3.8662179,-0.0,-1.586555e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8476,1.0,0.0,9901.703,0.9610861,-1.5967962,-5.33537e-08,1.0010073,0.09914023,-7.363994e-08,-1.3895261e-05,0.9989937,-7.3491805e-08,-20.301733,0.0,-231.18709,14.305177,14.332235,0.0,14.309607,230.70457,1.0,0.10089977,0.10089735,3.9290497,3.9560254,0.0,17.772936,2.528798,314.98462,-83.797516,1.09422115e-11,-2.0752768e-13,3.9290497,3.9290497,3.9560254,0.03963134,1.0,1.0,1.0,3.9560254,3.9290497,-0.0,-1.7032294e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8478,1.0,0.0,9901.706,0.9615991,-1.5967962,-5.33537e-08,1.0010071,0.099139936,-6.965765e-08,-1.3538896e-05,0.99899393,-6.951756e-08,-20.814306,0.0,-245.18762,14.305177,15.200438,0.0,14.309607,230.70457,1.0,0.10089918,0.100897044,3.9918816,4.018857,0.0,16.910126,3.9041796,309.0199,-63.83227,1.2933342e-11,-2.1806031e-13,3.9918816,3.9918816,4.018857,0.0396317,1.0,1.0,1.0,4.018857,3.9918816,-0.0,-1.8130569e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.848,1.0,0.0,9901.709,0.9620661,-1.5967962,-5.33537e-08,1.0010068,0.09913966,-6.5437426e-08,-1.3171091e-05,0.9989942,-6.5305855e-08,-21.244726,0.0,-258.2205,14.305177,16.008644,0.0,14.309607,230.70457,1.0,0.100898616,0.10089675,4.0547132,4.081689,0.0,15.980577,5.264149,301.8356,-43.61511,1.506349e-11,-2.2775269e-13,4.0547132,4.0547132,4.081689,0.039632067,1.0,1.0,1.0,4.081689,4.0547132,-0.0,-1.9156266e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8482,1.0,0.0,9901.712,0.9624854,-1.5967962,-5.33537e-08,1.0010066,0.099139415,-6.101418e-08,-1.2786053e-05,0.99899447,-6.089154e-08,-21.591297,0.0,-270.23428,14.305177,16.753666,0.0,14.309607,230.70457,1.0,0.10089807,0.10089649,4.117545,4.1445208,0.0,14.987958,6.6033397,293.4601,-23.225813,1.7082166e-11,-2.3521097e-13,4.117545,4.117545,4.1445208,0.03963245,1.0,1.0,1.0,4.1445208,4.117545,-0.0,-2.0105585e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8484,1.0,0.0,9901.715,0.9628556,-1.5967962,-5.33537e-08,1.0010062,0.09913918,-5.6387684e-08,-1.2393922e-05,0.9989947,-5.627437e-08,-21.85265,0.0,-281.18158,14.305177,17.432564,0.0,14.309607,230.70457,1.0,0.100897565,0.100896254,4.180377,4.2073526,0.0,13.936185,7.9164658,283.92645,-2.7448566,1.888396e-11,-2.4361586e-13,4.180377,4.180377,4.2073526,0.039632842,1.0,1.0,1.0,4.2073526,4.180377,-0.0,-2.097538e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8486,1.0,0.0,9901.718,0.96317536,-1.5967962,-5.33537e-08,1.001006,0.099138975,-5.1555414e-08,-1.1990325e-05,0.99899495,-5.1451835e-08,-22.027756,0.0,-291.0192,14.305177,18.042654,0.0,14.309607,230.70457,1.0,0.10089708,0.10089604,4.243209,4.2701845,0.0,12.82941,9.198345,273.27225,17.746933,2.054172e-11,-2.5510196e-13,4.243209,4.243209,4.2701845,0.039633248,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-2.1762594e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8488,1.0,0.0,9901.721,0.9634437,-1.5967962,-5.33537e-08,1.0010058,0.0991388,-4.654475e-08,-1.1578394e-05,0.9989952,-4.645126e-08,-22.11592,0.0,-299.70825,14.305177,18.581533,0.0,14.309607,230.70457,1.0,0.100896634,0.100895844,4.306041,4.3330164,0.0,11.672,10.443919,261.53958,38.168682,2.1834439e-11,-2.636123e-13,4.306041,4.306041,4.3330164,0.039633658,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-2.2464612e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.849,1.0,0.0,9901.723,0.96365976,-1.5967962,-5.33537e-08,1.0010055,0.09913865,-4.1376225e-08,-1.116177e-05,0.9989954,-4.1293138e-08,-22.116796,0.0,-307.2145,14.305177,19.047075,0.0,14.309607,230.70457,1.0,0.100896224,0.10089569,4.3688726,4.3958483,0.0,10.468525,11.6482725,248.7747,58.439793,2.2819007e-11,-2.6774196e-13,4.3688726,4.3688726,4.3958483,0.03963407,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-2.3079268e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8492,1.0,0.0,9901.726,0.96382284,-1.5967962,-5.33537e-08,1.0010053,0.09913853,-3.6067426e-08,-1.07377855e-05,0.99899566,-3.599502e-08,-22.030384,0.0,-313.5083,14.305177,19.437439,0.0,14.309607,230.70457,1.0,0.10089585,0.100895554,4.4317045,4.45868,0.0,9.223733,12.806651,235.02805,78.48026,2.3760098e-11,-2.7021346e-13,4.4317045,4.4317045,4.45868,0.039634492,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-2.3604684e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8494,1.0,0.0,9901.729,0.96393245,-1.5967962,-5.33537e-08,1.001005,0.099138424,-3.0632904e-08,-1.0311373e-05,0.9989959,-3.057142e-08,-21.857021,0.0,-318.56485,14.305177,19.751087,0.0,14.309607,230.70457,1.0,0.10089551,0.10089545,4.4945364,4.521512,0.0,7.942537,13.914484,220.35384,98.211006,2.4787018e-11,-2.7528882e-13,4.4945364,4.4945364,4.521512,0.039634917,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-2.4038957e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8496,1.0,0.0,9901.731,0.9639884,-1.5967962,-5.33537e-08,1.0010048,0.09913836,-2.5099958e-08,-9.8830915e-06,0.99899614,-2.5049589e-08,-21.597393,0.0,-322.36414,14.305457,19.986782,0.0,14.309607,230.70921,1.0,0.10089521,0.10089537,4.5573683,4.584344,0.0,6.6299934,14.967399,204.80998,117.55415,2.582714e-11,-2.8061556e-13,4.5573683,4.5573683,4.584344,0.039635338,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-2.4380709e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8498,1.0,0.0,9901.733,0.9639906,-1.5967962,-5.33537e-08,1.0010046,0.09913831,-1.9474484e-08,-9.455098e-06,0.9989964,-1.9435413e-08,-21.252523,0.0,-324.8912,14.305457,20.14359,0.0,14.309607,230.70921,1.0,0.10089495,0.100895315,4.6202,4.647176,0.0,5.2912827,15.961241,188.45784,136.43336,2.6803238e-11,-2.848635e-13,4.6202,4.6202,4.647176,0.039635763,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.4629077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.85,1.0,0.0,9901.736,0.9639392,-1.5967962,-5.33537e-08,1.0010045,0.0991383,-1.3781654e-08,-9.029082e-06,0.9989966,-1.375401e-08,-20.823776,0.0,-326.13608,14.305457,20.220898,0.0,14.309607,230.70921,1.0,0.100894734,0.10089529,4.683032,4.7100077,0.0,3.9316878,16.892088,171.36195,154.77412,2.7647296e-11,-2.898496e-13,4.683032,4.683032,4.7100077,0.039636184,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-2.4783283e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8502,1.0,0.0,9901.739,0.9638345,-1.5967962,-5.33537e-08,1.0010042,0.09913831,-8.041585e-09,-8.603139e-06,0.9989968,-8.0254585e-09,-20.312841,0.0,-326.0938,14.305457,20.218397,0.0,14.309607,230.70921,1.0,0.100894555,0.1008953,4.745864,4.7728395,0.0,2.5565746,17.756268,153.58977,172.50404,2.8468877e-11,-2.9421547e-13,4.745864,4.745864,4.7728395,0.039636604,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.4842974e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8504,1.0,0.0,9901.742,0.9636771,-1.5967962,-5.33537e-08,1.001004,0.09913835,-2.294987e-09,-8.18512e-06,0.99899703,-2.2903857e-09,-19.721737,0.0,-324.76462,14.305457,20.136097,0.0,14.309607,230.70921,1.0,0.10089442,0.10089534,4.808696,4.8356714,0.0,1.1713698,18.550367,135.21144,189.55318,2.9436516e-11,-3.0146515e-13,4.808696,4.808696,4.8356714,0.039637018,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.480814e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8506,1.0,0.0,9901.745,0.96346766,-1.5967962,-5.33537e-08,1.0010037,0.09913842,3.4545933e-09,-7.772361e-06,0.9989972,3.4476684e-09,-19.052794,0.0,-322.15372,14.305457,19.974325,0.0,14.309607,230.70921,1.0,0.10089433,0.1008954,4.8715277,4.8985033,0.0,-0.21845977,19.271254,116.2995,205.85422,3.0532885e-11,-3.10841e-13,4.8715277,4.8715277,4.8985033,0.039637424,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.4679439e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8508,1.0,0.0,9901.747,0.9632072,-1.5967962,-5.33537e-08,1.0010035,0.09913851,9.17144e-09,-7.3650986e-06,0.99899745,9.153059e-09,-18.308655,0.0,-318.27142,14.305457,19.733719,0.0,14.309607,230.70921,1.0,0.10089428,0.100895494,4.9343596,4.961335,0.0,-1.6074293,19.916084,96.92859,221.34285,3.174317e-11,-3.1761676e-13,4.9343596,4.9343596,4.961335,0.039637826,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.4456725e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.851,1.0,0.0,9901.75,0.9628967,-1.5967962,-5.33537e-08,1.0010034,0.09913864,1.4849222e-08,-6.9700313e-06,0.9989976,1.4819469e-08,-17.492254,0.0,-313.1331,14.305457,19.415228,0.0,14.309607,230.70921,1.0,0.10089427,0.100895606,4.9971914,5.024167,0.0,-2.990057,20.482311,77.17514,235.95793,3.292381e-11,-3.213636e-13,4.9971914,4.9971914,5.024167,0.039638214,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-2.414212e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8512,1.0,0.0,9901.753,0.9625374,-1.5967962,-5.33537e-08,1.0010031,0.09913879,2.0454673e-08,-6.58145e-06,0.99899787,2.0413696e-08,-16.606817,0.0,-306.7589,14.305457,19.02011,0.0,14.309607,230.70921,1.0,0.10089431,0.10089576,5.0600233,5.0869985,0.0,-4.3608866,20.967703,57.11713,249.64178,3.396037e-11,-3.2542168e-13,5.0600233,5.0600233,5.0869985,0.039638594,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.3735552e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8514,1.0,0.0,9901.756,0.9621309,-1.5967962,-5.33537e-08,1.001003,0.09913897,2.5957982e-08,-6.204257e-06,0.99899805,2.590599e-08,-15.655834,0.0,-299.17413,14.305457,18.549921,0.0,14.309607,230.70921,1.0,0.10089439,0.100895934,5.122855,5.1498303,0.0,-5.7145085,21.370342,36.83371,262.34042,3.47714e-11,-3.3021453e-13,5.122855,5.122855,5.1498303,0.039638963,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.3240544e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8516,1.0,0.0,9901.759,0.9616786,-1.5967962,-5.33537e-08,1.0010028,0.09913917,3.1335126e-08,-5.843127e-06,0.9989982,3.1272375e-08,-14.643061,0.0,-290.40863,14.305457,18.006521,0.0,14.309607,230.70921,1.0,0.10089452,0.100896135,5.185687,5.212662,0.0,-7.04558,21.68864,16.40493,274.0037,3.5429354e-11,-3.346923e-13,5.185687,5.185687,5.212662,0.039639316,1.0,1.0,1.0,5.212662,5.185687,-0.0,-2.2656915e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8518,1.0,0.0,9901.761,0.9611825,-1.5967962,-5.33537e-08,1.0010026,0.09913939,3.6583213e-08,-5.4964753e-06,0.9989984,3.6509967e-08,-13.572494,0.0,-280.49704,14.305457,17.392052,0.0,14.309607,230.70921,1.0,0.10089468,0.10089636,5.2485185,5.275494,0.0,-8.348849,21.921343,-4.088587,284.58563,3.606115e-11,-3.396287e-13,5.2485185,5.2485185,5.275494,0.03963966,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-2.1988445e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.852,1.0,0.0,9901.764,0.9606444,-1.5967962,-5.33537e-08,1.0010024,0.09913964,4.168332e-08,-5.1629136e-06,0.9989986,4.159988e-08,-12.448358,0.0,-269.47845,14.305457,16.708939,0.0,14.309607,230.70921,1.0,0.10089488,0.10089661,5.3113503,5.338326,0.0,-9.619171,22.06753,-24.56596,294.0444,3.666921e-11,-3.4544007e-13,5.3113503,5.3113503,5.338326,0.039639983,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-2.1239384e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8522,1.0,0.0,9901.767,0.96006644,-1.5967962,-5.33537e-08,1.0010022,0.09913992,4.6613188e-08,-4.849017e-06,0.99899876,4.6519894e-08,-11.275089,0.0,-257.39636,14.305457,15.95988,0.0,14.309607,230.70921,1.0,0.10089513,0.10089689,5.374182,5.401158,0.0,-10.851535,22.126623,-44.946377,302.3427,3.7118954e-11,-3.518403e-13,5.374182,5.374182,5.401158,0.039640293,1.0,1.0,1.0,5.401158,5.374182,-0.0,-2.0410615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
