Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8524,1.0,0.0,9901.77,0.9594509,-1.5967962,-5.33537e-08,1.0010021,0.09914021,5.1358114e-08,-4.551205e-06,0.99899894,5.125534e-08,-10.057318,0.0,-244.29843,14.305457,15.147829,0.0,14.309607,230.70921,1.0,0.10089542,0.100897186,5.437014,5.4639897,0.0,-12.041075,22.098392,-65.14941,309.44785,3.7345557e-11,-3.567368e-13,5.437014,5.437014,5.4639897,0.039640583,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.9503714e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8526,1.0,0.0,9901.772,0.9588001,-1.5967962,-5.33537e-08,1.001002,0.099140525,5.590252e-08,-4.273628e-06,0.9989991,5.579067e-08,-8.79985,0.0,-230.23639,14.305457,14.275991,0.0,14.309607,230.70921,1.0,0.10089574,0.100897506,5.499846,5.5268216,0.0,-13.183098,21.982948,-85.095314,315.3317,3.744862e-11,-3.6213654e-13,5.499846,5.499846,5.5268216,0.039640855,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.8523314e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8528,1.0,0.0,9901.775,0.9581166,-1.5967962,-5.33537e-08,1.0010017,0.09914086,6.023095e-08,-4.0179243e-06,0.99899924,6.011046e-08,-7.5076494,0.0,-215.26572,14.305457,13.347809,0.0,14.309607,230.70921,1.0,0.100896105,0.10089784,5.562678,5.5896535,0.0,-14.273097,21.780746,-104.70538,319.9711,3.7638004e-11,-3.6978694e-13,5.562678,5.562678,5.5896535,0.039641105,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.7473376e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.853,1.0,0.0,9901.778,0.95740294,-1.5967962,-5.33537e-08,1.0010016,0.09914121,6.432986e-08,-3.7802345e-06,0.9989994,6.4201195e-08,-6.185814,0.0,-199.4455,14.305457,12.366942,0.0,14.309607,230.70921,1.0,0.10089651,0.100898206,5.6255097,5.6524854,0.0,-15.30677,21.492584,-123.90222,323.34772,3.795784e-11,-3.7543433e-13,5.6255097,5.6255097,5.6524854,0.039641336,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.635778e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8532,1.0,0.0,9901.782,0.95666194,-1.5967962,-5.33537e-08,1.0010015,0.09914158,6.818014e-08,-3.5649798e-06,0.9989996,6.804379e-08,-4.8395605,0.0,-182.83815,14.305457,11.337265,0.0,14.309607,230.70921,1.0,0.10089694,0.10089858,5.6883416,5.7153172,0.0,-16.280039,21.119598,-142.61008,325.44824,3.8271584e-11,-3.7868607e-13,5.6883416,5.6883416,5.7153172,0.039641544,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.5180664e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8534,1.0,0.0,9901.785,0.9558964,-1.5967962,-5.33537e-08,1.0010012,0.09914197,7.1763374e-08,-3.3745162e-06,0.9989997,7.161988e-08,-3.4742022,0.0,-165.50925,14.305457,10.262838,0.0,14.309607,230.70921,1.0,0.1008974,0.10089897,5.7511735,5.778149,0.0,-17.189062,20.663263,-160.75511,326.26434,3.8686127e-11,-3.806596e-13,5.7511735,5.7511735,5.778149,0.039641734,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.394639e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8536,1.0,0.0,9901.788,0.9551092,-1.5967962,-5.33537e-08,1.0010011,0.09914237,7.508244e-08,-3.2046705e-06,0.9989999,7.493233e-08,-2.0951273,0.0,-147.52715,14.305457,9.147904,0.0,14.309607,230.70921,1.0,0.1008979,0.10089938,5.8140054,5.840981,0.0,-18.03025,20.125378,-178.26572,325.79285,3.9363336e-11,-3.829882e-13,5.8140054,5.8140054,5.840981,0.039641894,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.2662695e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8538,1.0,0.0,9901.791,0.9543033,-1.5967962,-5.33537e-08,1.001001,0.09914279,7.812025e-08,-3.0598499e-06,0.999,7.7964096e-08,-0.707778,0.0,-128.96284,14.305457,7.9968615,0.0,14.309607,230.70921,1.0,0.10089843,0.10089981,5.8768373,5.903813,0.0,-18.800287,19.508066,-195.07278,324.0356,4.0079422e-11,-3.8705253e-13,5.8768373,5.8768373,5.903813,0.039642036,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.1334159e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.854,1.0,0.0,9901.795,0.9534818,-1.5967962,-5.33537e-08,1.0010008,0.099143215,8.0866e-08,-2.9384987e-06,0.9990002,8.070438e-08,0.6823706,0.0,-109.88957,14.305457,6.814253,0.0,14.309607,230.70921,1.0,0.10089898,0.10090024,5.939669,5.966645,0.0,-19.496132,18.813763,-211.10999,320.99957,4.065893e-11,-3.9125485e-13,5.939669,5.939669,5.966645,0.03964215,1.0,1.0,1.0,5.966645,5.939669,-0.0,-9.964083e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8542,1.0,0.0,9901.798,0.9526477,-1.5967962,-5.33537e-08,1.0010006,0.09914365,8.329516e-08,-2.8407746e-06,0.9990003,8.312871e-08,2.0698323,0.0,-90.38263,14.305457,5.604746,0.0,14.309607,230.70921,1.0,0.10089956,0.10090069,6.002501,6.0294766,0.0,-20.11504,18.045208,-226.31404,316.69666,4.1146527e-11,-3.9364177e-13,6.002501,6.002501,6.0294766,0.03964225,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-8.5575955e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8544,1.0,0.0,9901.801,0.95180416,-1.5967962,-5.33537e-08,1.0010005,0.09914409,8.5422734e-08,-2.7704618e-06,0.9990005,8.5252054e-08,3.4491317,0.0,-70.519,14.305457,4.3731136,0.0,14.309607,230.70921,1.0,0.10090016,0.10090114,6.065333,6.0923085,0.0,-20.654566,17.205435,-240.62494,311.14392,4.155153e-11,-3.966266e-13,6.065333,6.065333,6.0923085,0.039642315,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-7.1213937e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8546,1.0,0.0,9901.805,0.9509544,-1.5967962,-5.33537e-08,1.0010004,0.09914455,8.7207646e-08,-2.724885e-06,0.9990006,8.703342e-08,4.8148255,0.0,-50.377052,14.305457,3.124216,0.0,14.309607,230.70921,1.0,0.100900784,0.10090161,6.128165,6.1551404,0.0,-21.112585,16.297758,-253.98619,304.36325,4.189538e-11,-4.002481e-13,6.128165,6.128165,6.1551404,0.039642364,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-5.6591802e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8548,1.0,0.0,9901.809,0.95010144,-1.5967962,-5.33537e-08,1.0010003,0.099144995,8.869387e-08,-2.7039848e-06,0.9990007,8.85167e-08,6.1615243,0.0,-30.036299,14.305457,1.8629825,0.0,14.309607,230.70921,1.0,0.100901425,0.10090207,6.1909966,6.2179723,0.0,-21.487284,15.32576,-266.3451,296.3814,4.217739e-11,-4.035553e-13,6.1909966,6.1909966,6.2179723,0.03964238,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-4.177991e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.855,1.0,0.0,9901.812,0.94924855,-1.5967962,-5.33537e-08,1.0010002,0.099145465,8.984807e-08,-2.708058e-06,0.99900085,8.966862e-08,7.4839134,0.0,-9.577006,14.305457,0.59439,0.0,14.309607,230.70921,1.0,0.10090209,0.10090255,6.2538285,6.2808037,0.0,-21.77719,14.293275,-277.65286,287.22986,4.255573e-11,-4.0678786e-13,6.2538285,6.2538285,6.2808037,0.03964238,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-2.6822924e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8552,1.0,0.0,9901.815,0.94839895,-1.5967962,-5.33537e-08,1.001,0.09914593,9.064869e-08,-2.7375897e-06,0.999001,9.0467665e-08,8.776773,0.0,10.920084,14.305457,-0.6765549,0.0,14.309607,230.70921,1.0,0.10090276,0.10090303,0.033474986,0.06045045,0.0,-21.981153,13.204379,-287.86487,276.94476,4.3094812e-11,-4.097584e-13,0.033474986,0.033474986,0.06045045,0.03964235,1.0,1.0,1.0,0.06045045,0.033474986,-0.0,-1.177998e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8554,1.0,0.0,9901.819,0.9475557,-1.5967962,-5.33537e-08,1.0009998,0.09914639,9.112782e-08,-2.792698e-06,0.99900115,9.094587e-08,10.035004,0.0,31.374079,14.305457,-1.9448366,0.0,14.309607,230.70921,1.0,0.100903444,0.100903496,0.096306846,0.123282306,0.0,-22.098372,12.063368,-296.9408,265.5667,4.36341e-11,-4.1306796e-13,0.096306846,0.096306846,0.123282306,0.039642293,1.0,1.0,1.0,0.123282306,0.096306846,0.0,3.293703e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8556,1.0,0.0,9901.822,0.946722,-1.5967962,-5.33537e-08,1.0009997,0.09914685,9.124472e-08,-2.8723734e-06,0.99900126,9.106255e-08,11.253637,0.0,51.704258,14.305457,-3.2054498,0.0,14.309607,230.70921,1.0,0.10090414,0.10090397,0.1591387,0.18611416,0.0,-22.128384,10.874746,-304.84485,253.1406,4.408865e-11,-4.1620077e-13,0.1591387,0.1591387,0.18611416,0.039642215,1.0,1.0,1.0,0.18611416,0.1591387,0.0,1.8346644e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8558,1.0,0.0,9901.826,0.9459008,-1.5967962,-5.33537e-08,1.0009996,0.099147305,9.103381e-08,-2.975431e-06,0.9990014,9.085209e-08,12.427865,0.0,71.83038,14.305457,-4.453419,0.0,14.309607,230.70921,1.0,0.10090484,0.10090444,0.22197056,0.24894601,0.0,-22.071068,9.643203,-311.54584,239.71544,4.44614e-11,-4.191634e-13,0.22197056,0.22197056,0.24894601,0.039642114,1.0,1.0,1.0,0.24894601,0.22197056,0.0,3.332006e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.856,1.0,0.0,9901.83,0.94509524,-1.5967962,-5.33537e-08,1.0009995,0.09914776,9.0478856e-08,-3.1038167e-06,0.9990015,9.0298265e-08,13.553054,0.0,91.67304,14.305457,-5.6838207,0.0,14.309607,230.70921,1.0,0.10090554,0.10090491,0.2848024,0.31177786,0.0,-21.926653,8.373599,-317.01727,225.34425,4.4789693e-11,-4.2200195e-13,0.2848024,0.2848024,0.31177786,0.03964199,1.0,1.0,1.0,0.31177786,0.2848024,0.0,4.8156537e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8562,1.0,0.0,9901.834,0.94430816,-1.5967962,-5.33537e-08,1.0009993,0.09914821,8.9582315e-08,-3.2551886e-06,0.9990016,8.9403535e-08,14.624763,0.0,111.15391,14.305457,-6.8917975,0.0,14.309607,230.70921,1.0,0.100906245,0.10090537,0.34763426,0.3746097,0.0,-21.695707,7.070944,-321.23764,210.08372,4.551967e-11,-4.250172e-13,0.34763426,0.34763426,0.3746097,0.039641846,1.0,1.0,1.0,0.3746097,0.34763426,0.0,6.2802963e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8564,1.0,0.0,9901.838,0.9435424,-1.5967962,-5.33537e-08,1.0009992,0.099148646,8.835332e-08,-3.4268837e-06,0.9990018,8.817701e-08,15.6387615,0.0,130.1961,14.305457,-8.072583,0.0,14.309607,230.70921,1.0,0.100906946,0.10090582,0.41046613,0.43744156,0.0,-21.37914,5.7403793,-324.19022,193.9941,4.6758788e-11,-4.2816862e-13,0.41046613,0.41046613,0.43744156,0.039641675,1.0,1.0,1.0,0.43744156,0.41046613,0.0,7.720802e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8566,1.0,0.0,9901.842,0.9428009,-1.5967962,-5.33537e-08,1.0009991,0.09914908,8.6792134e-08,-3.6250526e-06,0.9990019,8.661897e-08,16.59105,0.0,148.72449,14.305457,-9.221517,0.0,14.309607,230.70921,1.0,0.100907646,0.100906275,0.47329798,0.5002734,0.0,-20.978207,4.3871565,-325.86334,177.13885,4.816361e-11,-4.3117343e-13,0.47329798,0.47329798,0.5002734,0.039641485,1.0,1.0,1.0,0.5002734,0.47329798,0.0,9.131648e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8568,1.0,0.0,9901.846,0.94208616,-1.5967962,-5.33537e-08,1.000999,0.099149495,8.490865e-08,-3.843645e-06,0.99900204,8.473926e-08,17.477867,0.0,166.66594,14.305457,-10.3340645,0.0,14.309607,230.70921,1.0,0.10090834,0.1009067,0.53612983,0.5631053,0.0,-20.494482,3.0166147,-326.2505,159.58453,4.9579035e-11,-4.3389391e-13,0.53612983,0.53612983,0.5631053,0.039641276,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.0507638e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.857,1.0,0.0,9901.85,0.9414008,-1.5967962,-5.33537e-08,1.0009989,0.099149905,8.2735916e-08,-4.0816053e-06,0.99900216,8.2570885e-08,18.295715,0.0,183.94965,14.305457,-11.405836,0.0,14.309607,230.70921,1.0,0.100909024,0.100907125,0.5989617,0.6259371,0.0,-19.929878,1.6341633,-325.35004,141.4004,5.1063122e-11,-4.364062e-13,0.5989617,0.5989617,0.6259371,0.039641045,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.184351e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8572,1.0,0.0,9901.8545,0.94074744,-1.5967962,-5.33537e-08,1.0009987,0.09915029,8.0267085e-08,-4.336461e-06,0.9990023,8.0107e-08,19.041367,0.0,200.5074,14.305457,-12.432601,0.0,14.309607,230.70921,1.0,0.1009097,0.100907534,0.66179353,0.688769,0.0,-19.286625,0.24525796,-323.16562,122.65822,5.2807272e-11,-4.38729e-13,0.66179353,0.66179353,0.688769,0.0396408,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.31347e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8574,1.0,0.0,9901.858,0.9401283,-1.5967962,-5.33537e-08,1.0009986,0.09915067,7.7514116e-08,-4.614497e-06,0.99900246,7.735954e-08,19.711878,0.0,216.27385,14.305457,-13.410307,0.0,14.309607,230.70921,1.0,0.10091036,0.10090792,0.7246254,0.75160086,0.0,-18.567257,-1.1446202,-319.7058,103.43195,5.4762438e-11,-4.4098527e-13,0.7246254,0.7246254,0.75160086,0.039640535,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.4376622e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8576,1.0,0.0,9901.862,0.9395457,-1.5967962,-5.33537e-08,1.0009984,0.09915104,7.447934e-08,-4.9083264e-06,0.9990026,7.4330835e-08,20.304602,0.0,231.18678,14.305457,-14.335095,0.0,14.309607,230.70921,1.0,0.10091101,0.1009083,0.7874572,0.8144327,0.0,-17.774616,-2.529986,-314.98428,83.797485,5.6840567e-11,-4.432086e-13,0.7874572,0.7874572,0.8144327,0.039640248,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.5564563e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8578,1.0,0.0,9901.866,0.9390017,-1.5967962,-5.33537e-08,1.0009983,0.09915139,7.117979e-08,-5.217642e-06,0.9990027,7.103789e-08,20.817202,0.0,245.18735,14.305457,-15.203318,0.0,14.309607,230.70921,1.0,0.10091163,0.10090867,0.8502891,0.87726456,0.0,-16.911829,-3.905372,-309.01962,63.832294,5.90703e-11,-4.4557107e-13,0.8502891,0.8502891,0.87726456,0.039639954,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.669451e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.858,1.0,0.0,9901.871,0.93849814,-1.5967962,-5.33537e-08,1.0009981,0.09915171,6.7603516e-08,-5.5437426e-06,0.9990029,6.746876e-08,21.24765,0.0,258.22028,14.305457,-16.011545,0.0,14.309607,230.70921,1.0,0.10091224,0.100909,0.913121,0.9400964,0.0,-15.9823,-5.2653503,-301.83545,43.615177,6.1297585e-11,-4.4824073e-13,0.913121,0.913121,0.9400964,0.039639637,1.0,1.0,1.0,0.9400964,0.913121,0.0,1.7762726e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8582,1.0,0.0,9901.875,0.93803686,-1.5967962,-5.33537e-08,1.000998,0.09915202,6.38067e-08,-5.8818036e-06,0.999003,6.3679536e-08,21.594252,0.0,270.23413,14.305457,-16.75659,0.0,14.309607,230.70921,1.0,0.100912824,0.10090932,0.9759528,1.0029283,0.0,-14.989698,-6.604554,-293.46005,23.22592,6.327774e-11,-4.508699e-13,0.9759528,0.9759528,1.0029283,0.03963931,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.8765219e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8584,1.0,0.0,9901.88,0.9376195,-1.5967962,-5.33537e-08,1.0009979,0.099152304,5.977033e-08,-6.235608e-06,0.9990031,5.965122e-08,21.855639,0.0,281.18152,14.305457,-17.43551,0.0,14.309607,230.70921,1.0,0.10091338,0.10090962,1.0387846,1.0657601,0.0,-13.93794,-7.917698,-283.9265,2.744985,6.511491e-11,-4.5331753e-13,1.0387846,1.0387846,1.0657601,0.039638974,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.9698504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8586,1.0,0.0,9901.884,0.9372475,-1.5967962,-5.33537e-08,1.0009977,0.09915257,5.5532794e-08,-6.5957215e-06,0.9990033,5.542215e-08,22.030775,0.0,291.01923,14.305457,-18.045628,0.0,14.309607,230.70921,1.0,0.10091392,0.100909896,1.1016165,1.1285919,0.0,-12.831176,-9.199599,-273.27243,-17.746798,6.684457e-11,-4.5578537e-13,1.1016165,1.1016165,1.1285919,0.039638624,1.0,1.0,1.0,1.1285919,1.1016165,0.0,2.0559272e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8588,1.0,0.0,9901.889,0.936922,-1.5967962,-5.33537e-08,1.0009975,0.09915281,5.10829e-08,-6.969661e-06,0.9990034,5.0981136e-08,22.118973,0.0,299.70844,14.305457,-18.584534,0.0,14.309607,230.70921,1.0,0.10091442,0.10091015,1.1644484,1.1914238,0.0,-11.673774,-10.445199,-261.53986,-38.168556,6.841903e-11,-4.577857e-13,1.1644484,1.1644484,1.1914238,0.039638266,1.0,1.0,1.0,1.1914238,1.1644484,0.0,2.1344798e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.859,1.0,0.0,9901.893,0.93664426,-1.5967962,-5.33537e-08,1.0009974,0.09915303,4.6465452e-08,-7.3505034e-06,0.9990036,4.63729e-08,22.119884,0.0,307.2148,14.305457,-19.050102,0.0,14.309607,230.70921,1.0,0.100914896,0.10091038,1.2272803,1.2542557,0.0,-10.470303,-11.649582,-248.77512,-58.439697,6.958412e-11,-4.59183e-13,1.2272803,1.2272803,1.2542557,0.0396379,1.0,1.0,1.0,1.2542557,1.2272803,0.0,2.2052062e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8592,1.0,0.0,9901.897,0.9364151,-1.5967962,-5.33537e-08,1.0009973,0.09915322,4.1669484e-08,-7.737986e-06,0.9990037,4.1586496e-08,22.033504,0.0,313.5088,14.305457,-19.440493,0.0,14.309607,230.70921,1.0,0.100915335,0.10091059,1.290112,1.3170875,0.0,-9.22551,-12.807994,-235.02856,-78.480225,7.0342204e-11,-4.606578e-13,1.290112,1.290112,1.3170875,0.039637532,1.0,1.0,1.0,1.3170875,1.290112,0.0,2.2678858e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8594,1.0,0.0,9901.901,0.9362352,-1.5967962,-5.33537e-08,1.0009971,0.09915339,3.6745273e-08,-8.134104e-06,0.9990039,3.6672105e-08,21.860172,0.0,318.5655,14.305457,-19.754168,0.0,14.309607,230.70921,1.0,0.10091575,0.10091077,1.3529439,1.3799194,0.0,-7.9443083,-13.915864,-220.35446,-98.21104,7.0716766e-11,-4.628446e-13,1.3529439,1.3529439,1.3799194,0.039637156,1.0,1.0,1.0,1.3799194,1.3529439,0.0,2.3222672e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8596,1.0,0.0,9901.906,0.93610513,-1.5967962,-5.33537e-08,1.000997,0.09915353,3.168684e-08,-8.530366e-06,0.99900407,3.1623756e-08,21.600574,0.0,322.365,14.305457,-19.989885,0.0,14.309607,230.70921,1.0,0.100916125,0.100910924,1.4157758,1.4427512,0.0,-6.631755,-14.968819,-204.8107,-117.55428,7.088803e-11,-4.6532483e-13,1.4157758,1.4157758,1.4427512,0.039636776,1.0,1.0,1.0,1.4427512,1.4157758,0.0,2.3681636e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8598,1.0,0.0,9901.91,0.9360253,-1.5967962,-5.33537e-08,1.0009968,0.09915365,2.6526353e-08,-8.930713e-06,0.99900424,2.647355e-08,21.255732,0.0,324.89224,14.305457,-20.146719,0.0,14.309607,230.70921,1.0,0.10091646,0.10091104,1.4786077,1.505583,0.0,-5.2930293,-15.962703,-188.45863,-136.43361,7.101903e-11,-4.682731e-13,1.4786077,1.4786077,1.505583,0.039636392,1.0,1.0,1.0,1.505583,1.4786077,0.0,2.4054314e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.86,1.0,0.0,9901.915,0.9359959,-1.5967962,-5.33537e-08,1.0009966,0.09915375,2.1276565e-08,-9.332865e-06,0.99900436,2.123422e-08,20.82701,0.0,326.1373,14.305457,-20.224049,0.0,14.309607,230.70921,1.0,0.100916766,0.10091115,1.5414394,1.5684149,0.0,-3.933415,-16.893595,-171.3628,-154.77452,7.1394876e-11,-4.710978e-13,1.5414394,1.5414394,1.5684149,0.039636012,1.0,1.0,1.0,1.5684149,1.5414394,0.0,2.4339787e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8602,1.0,0.0,9901.92,0.93601686,-1.5967962,-5.33537e-08,1.0009965,0.09915382,1.5963703e-08,-9.73334e-06,0.99900454,1.5931937e-08,20.316095,0.0,326.09528,14.305457,-20.221567,0.0,14.309607,230.70921,1.0,0.100917034,0.10091122,1.6042713,1.6312468,0.0,-2.5582774,-17.757818,-153.59065,-172.50462,7.1934306e-11,-4.729862e-13,1.6042713,1.6042713,1.6312468,0.03963563,1.0,1.0,1.0,1.6312468,1.6042713,0.0,2.453718e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8604,1.0,0.0,9901.924,0.9360881,-1.5967962,-5.33537e-08,1.0009962,0.09915386,1.0621733e-08,-1.0136144e-05,0.9990047,1.06006e-08,19.725008,0.0,324.7663,14.305457,-20.139286,0.0,14.309607,230.70921,1.0,0.10091726,0.100911275,1.6671032,1.6940787,0.0,-1.1730436,-18.551964,-135.21234,-189.55394,7.241332e-11,-4.7504817e-13,1.6671032,1.6671032,1.6940787,0.039635245,1.0,1.0,1.0,1.6940787,1.6671032,0.0,2.464565e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8606,1.0,0.0,9901.929,0.9362091,-1.5967962,-5.33537e-08,1.0009961,0.09915387,5.2390527e-09,-1.0532406e-05,0.9990049,5.2286313e-09,19.056078,0.0,322.15558,14.305457,-19.977528,0.0,14.309607,230.70921,1.0,0.10091744,0.10091129,1.729935,1.7569104,0.0,0.21681932,-19.272898,-116.30039,-205.8552,7.2717624e-11,-4.774325e-13,1.729935,1.729935,1.7569104,0.039634872,1.0,1.0,1.0,1.7569104,1.729935,0.0,2.4665605e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8608,1.0,0.0,9901.934,0.9363794,-1.5967962,-5.33537e-08,1.0009959,0.09915386,-1.3946899e-10,-1.0922814e-05,0.9990051,-1.3919162e-10,18.311949,0.0,318.2735,14.305457,-19.736933,0.0,14.309607,230.70921,1.0,0.10091759,0.10091129,1.7927669,1.8197423,0.0,1.6058261,-19.917774,-96.929436,-221.34406,7.286872e-11,-4.7921275e-13,1.7927669,1.7927669,1.8197423,0.0396345,1.0,1.0,1.0,1.8197423,1.7927669,0.0,2.4596858e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.861,1.0,0.0,9901.9375,0.9365982,-1.5967962,-5.33537e-08,1.0009958,0.09915382,-5.504787e-09,-1.1309604e-05,0.9990053,-5.493841e-09,17.495552,0.0,313.1353,14.305457,-19.418451,0.0,14.309607,230.70921,1.0,0.1009177,0.10091125,1.8555987,1.8825742,0.0,2.988495,-20.484047,-77.17593,-235.9594,7.295557e-11,-4.811838e-13,1.8555987,1.8555987,1.8825742,0.039634135,1.0,1.0,1.0,1.8825742,1.8555987,0.0,2.4439572e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8612,1.0,0.0,9901.942,0.9368647,-1.5967962,-5.33537e-08,1.0009955,0.09915376,-1.0844663e-08,-1.1688463e-05,0.9990055,-1.0823103e-08,16.610113,0.0,306.76135,14.305457,-19.023336,0.0,14.309607,230.70921,1.0,0.100917764,0.1009112,1.9184306,1.9454061,0.0,4.3593693,-20.969482,-57.11782,-249.64352,7.2972586e-11,-4.832722e-13,1.9184306,1.9184306,1.9454061,0.039633777,1.0,1.0,1.0,1.9454061,1.9184306,0.0,2.4195332e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8614,1.0,0.0,9901.946,0.9371776,-1.5967962,-5.33537e-08,1.0009953,0.09915367,-1.6120595e-08,-1.2057072e-05,0.9990057,-1.6088551e-08,15.659124,0.0,299.1767,14.305457,-18.553148,0.0,14.309607,230.70921,1.0,0.100917794,0.10091111,1.9812624,2.0082378,0.0,5.7130384,-21.372162,-36.834274,-262.34244,7.299458e-11,-4.8497816e-13,1.9812624,1.9812624,2.0082378,0.039633427,1.0,1.0,1.0,2.0082378,1.9812624,0.0,2.3864134e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8616,1.0,0.0,9901.951,0.9375358,-1.5967962,-5.33537e-08,1.0009952,0.099153556,-2.1339988e-08,-1.241557e-05,0.99900585,-2.1297579e-08,14.646339,0.0,290.41135,14.305457,-18.009745,0.0,14.309607,230.70921,1.0,0.10091778,0.100911,2.0440943,2.0710697,0.0,7.0441604,-21.6905,-16.40534,-274.006,7.3002465e-11,-4.865952e-13,2.0440943,2.0440943,2.0710697,0.039633095,1.0,1.0,1.0,2.0710697,2.0440943,0.0,2.344861e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8618,1.0,0.0,9901.955,0.9379378,-1.5967962,-5.33537e-08,1.0009949,0.09915342,-2.6462416e-08,-1.27637795e-05,0.9990061,-2.640984e-08,13.575756,0.0,280.49988,14.305457,-17.39527,0.0,14.309607,230.70921,1.0,0.10091772,0.100910865,2.1069262,2.1339016,0.0,8.347481,-21.923237,4.088362,-284.58823,7.294572e-11,-4.884562e-13,2.1069262,2.1069262,2.1339016,0.039632767,1.0,1.0,1.0,2.1339016,2.1069262,0.0,2.2949942e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.862,1.0,0.0,9901.96,0.938382,-1.5967962,-5.33537e-08,1.0009947,0.09915326,-3.1484372e-08,-1.30988055e-05,0.9990063,-3.142183e-08,12.451598,0.0,269.48135,14.305457,-16.712147,0.0,14.309607,230.70921,1.0,0.10091763,0.1009107,2.1697578,2.1967335,0.0,9.617857,-22.069454,24.56595,-294.0473,7.2952804e-11,-4.898899e-13,2.1697578,2.1697578,2.1967335,0.039632455,1.0,1.0,1.0,2.1967335,2.1697578,0.0,2.236892e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8622,1.0,0.0,9901.965,0.9388667,-1.5967962,-5.33537e-08,1.0009944,0.09915307,-3.6368835e-08,-1.3417594e-05,0.9990065,-3.6296605e-08,11.278304,0.0,257.39932,14.305457,-15.963073,0.0,14.309607,230.70921,1.0,0.100917496,0.10091052,2.2325897,2.2595654,0.0,10.850274,-22.128578,44.94661,-302.34595,7.3091776e-11,-4.9132616e-13,2.2325897,2.2325897,2.2595654,0.039632156,1.0,1.0,1.0,2.2595654,2.2325897,0.0,2.1710028e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8624,1.0,0.0,9901.969,0.9393899,-1.5967962,-5.33537e-08,1.0009943,0.09915287,-4.1097014e-08,-1.3724114e-05,0.99900675,-4.101541e-08,10.060502,0.0,244.30145,14.305457,-15.151004,0.0,14.309607,230.70921,1.0,0.100917324,0.10091031,2.2954216,2.3223972,0.0,12.039868,-22.10037,65.14991,-309.45135,7.3226425e-11,-4.9374133e-13,2.2954216,2.2954216,2.3223972,0.039631873,1.0,1.0,1.0,2.3223972,2.2954216,0.0,2.0977053e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8626,1.0,0.0,9901.973,0.9399497,-1.5967962,-5.33537e-08,1.0009941,0.09915265,-4.5660848e-08,-1.40124985e-05,0.9990069,-4.5570204e-08,8.8029995,0.0,230.2394,14.305457,-14.279145,0.0,14.309607,230.70921,1.0,0.100917116,0.10091008,2.3582535,2.385229,0.0,13.181946,-21.984945,85.09611,-315.3355,7.323388e-11,-4.9583216e-13,2.3582535,2.3582535,2.385229,0.039631605,1.0,1.0,1.0,2.385229,2.3582535,0.0,2.0169624e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8628,1.0,0.0,9901.978,0.9405439,-1.5967962,-5.33537e-08,1.0009938,0.09915239,-5.0032757e-08,-1.4283395e-05,0.99900717,-4.993346e-08,7.5107594,0.0,215.26869,14.305457,-13.350937,0.0,14.309607,230.70921,1.0,0.10091686,0.10090983,2.4210854,2.4480608,0.0,14.271997,-21.782757,104.7065,-319.9752,7.303982e-11,-4.9718687e-13,2.4210854,2.4210854,2.4480608,0.039631356,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.9290425e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.863,1.0,0.0,9901.981,0.9411702,-1.5967962,-5.33537e-08,1.0009936,0.099152125,-5.421969e-08,-1.4536992e-05,0.9990074,-5.4112103e-08,6.1888814,0.0,199.4484,14.305457,-12.370042,0.0,14.309607,230.70921,1.0,0.10091659,0.10090957,2.4839172,2.5108926,0.0,15.305722,-21.494604,123.90367,-323.35205,7.272486e-11,-4.9818575e-13,2.4839172,2.4839172,2.5108926,0.03963112,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.8343343e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8632,1.0,0.0,9901.986,0.94182634,-1.5967962,-5.33537e-08,1.0009934,0.09915184,-5.818385e-08,-1.4770912e-05,0.99900764,-5.8068427e-08,4.8425827,0.0,182.84094,14.305457,-11.340333,0.0,14.309607,230.70921,1.0,0.10091627,0.10090928,2.546749,2.5737245,0.0,16.27904,-21.121622,142.61188,-325.45282,7.238482e-11,-4.993851e-13,2.546749,2.546749,2.5737245,0.039630905,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.7332226e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8634,1.0,0.0,9901.99,0.9425098,-1.5967962,-5.33537e-08,1.0009931,0.099151544,-6.193241e-08,-1.4985307e-05,0.9990079,-6.180958e-08,3.477176,0.0,165.51189,14.305457,-10.265873,0.0,14.309607,230.70921,1.0,0.100915916,0.10090897,2.609581,2.6365564,0.0,17.188108,-20.665285,160.75728,-326.26917,7.210335e-11,-5.017457e-13,2.609581,2.609581,2.6365564,0.03963071,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.6260733e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8636,1.0,0.0,9901.994,0.9432178,-1.5967962,-5.33537e-08,1.0009929,0.099151224,-6.54363e-08,-1.5180389e-05,0.99900806,-6.530656e-08,2.0980504,0.0,147.52962,14.305457,-9.150902,0.0,14.309607,230.70921,1.0,0.10091554,0.100908644,2.6724126,2.6993883,0.0,18.029343,-20.127392,178.26825,-325.79785,7.196281e-11,-5.0372803e-13,2.6724126,2.6724126,2.6993883,0.039630543,1.0,1.0,1.0,2.6993883,2.6724126,0.0,1.513246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8638,1.0,0.0,9901.998,0.9439478,-1.5967962,-5.33537e-08,1.0009927,0.099150896,-6.871692e-08,-1.5350699e-05,0.99900836,-6.85807e-08,0.7106491,0.0,128.96509,14.305457,-7.999821,0.0,14.309607,230.70921,1.0,0.10091512,0.1009083,2.7352445,2.7622201,0.0,18.799417,-19.510067,195.0757,-324.0408,7.193851e-11,-5.049057e-13,2.7352445,2.7352445,2.7622201,0.039630387,1.0,1.0,1.0,2.7622201,2.7352445,0.0,1.3953806e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.864,1.0,0.0,9902.003,0.944697,-1.5967962,-5.33537e-08,1.0009924,0.099150546,-7.173252e-08,-1.5499561e-05,0.9990086,-7.159036e-08,-0.6795524,0.0,109.89158,14.305457,-6.817173,0.0,14.309607,230.70921,1.0,0.10091468,0.10090795,2.7980764,2.825052,0.0,19.495298,-18.815746,211.11328,-321.00485,7.1977084e-11,-5.0603017e-13,2.7980764,2.7980764,2.825052,0.039630257,1.0,1.0,1.0,2.825052,2.7980764,0.0,1.2731214e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8642,1.0,0.0,9902.007,0.9454627,-1.5967962,-5.33537e-08,1.0009922,0.09915019,-7.449746e-08,-1.5627757e-05,0.99900883,-7.434985e-08,-2.0670674,0.0,90.38435,14.305457,-5.607625,0.0,14.309607,230.70921,1.0,0.10091421,0.100907594,2.8609083,2.887884,0.0,20.114237,-18.04717,226.31772,-316.7021,7.214777e-11,-5.0750154e-13,2.8609083,2.8609083,2.887884,0.03963015,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.1467803e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8644,1.0,0.0,9902.011,0.9462418,-1.5967962,-5.33537e-08,1.000992,0.09914983,-7.697341e-08,-1.573251e-05,0.9990091,-7.682093e-08,-3.44642,0.0,70.52041,14.305457,-4.375951,0.0,14.309607,230.70921,1.0,0.10091372,0.100907214,2.9237401,2.9507158,0.0,20.653791,-17.20737,240.62898,-311.14938,7.24372e-11,-5.088498e-13,2.9237401,2.9237401,2.9507158,0.039630063,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.0166504e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8646,1.0,0.0,9902.015,0.94703156,-1.5967962,-5.33537e-08,1.0009917,0.09914945,-7.915844e-08,-1.58127e-05,0.9990093,-7.900167e-08,-4.8121657,0.0,50.378128,14.305457,-3.127012,0.0,14.309607,230.70921,1.0,0.100913204,0.10090683,2.986572,3.0135477,0.0,21.11183,-16.299664,253.99062,-304.36874,7.273389e-11,-5.0995926e-13,2.986572,2.986572,3.0135477,0.03963,1.0,1.0,1.0,3.0135477,2.986572,0.0,8.833842e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8648,1.0,0.0,9902.019,0.94782895,-1.5967962,-5.33537e-08,1.0009915,0.09914906,-8.1061806e-08,-1.58693e-05,0.99900955,-8.090131e-08,-6.1589155,0.0,30.037012,14.305457,-1.865737,0.0,14.309607,230.70921,1.0,0.10091267,0.10090644,3.049404,3.0763793,0.0,21.486546,-15.327631,266.34985,-296.38687,7.29459e-11,-5.109055e-13,3.049404,3.049404,3.0763793,0.03962996,1.0,1.0,1.0,3.0763793,3.049404,0.0,7.474748e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.865,1.0,0.0,9902.022,0.9486309,-1.5967962,-5.33537e-08,1.0009911,0.099148676,-8.265284e-08,-1.5904248e-05,0.99900985,-8.2489244e-08,-7.481353,0.0,9.577337,14.305457,-0.5971037,0.0,14.309607,230.70921,1.0,0.10091211,0.100906044,3.1122358,3.1392112,0.0,21.776463,-14.295109,277.65796,-287.2353,7.28786e-11,-5.1155553e-13,3.1122358,3.1122358,3.1392112,0.039629944,1.0,1.0,1.0,3.1392112,3.1122358,0.0,6.0933596e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8652,1.0,0.0,9902.026,0.9494347,-1.5967962,-5.33537e-08,1.0009909,0.09914829,-8.39274e-08,-1.5912925e-05,0.9990101,-8.3761314e-08,-8.77426,0.0,-10.920151,14.305457,0.67388076,0.0,14.309607,230.70921,1.0,0.100911535,0.10090564,3.1750674,3.202043,0.0,21.980433,-13.206173,287.87024,-276.9501,7.254127e-11,-5.1201074e-13,3.1750674,3.1750674,3.202043,0.039629947,1.0,1.0,1.0,3.202043,3.1750674,0.0,4.69608e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8654,1.0,0.0,9902.029,0.9502372,-1.5967962,-5.33537e-08,1.0009906,0.099147886,-8.4869846e-08,-1.5902484e-05,0.9990103,-8.470194e-08,-10.032533,0.0,-31.374557,14.305457,1.9422004,0.0,14.309607,230.70921,1.0,0.100910954,0.10090523,3.2378993,3.264875,0.0,22.097652,-12.06512,296.94647,-265.5719,7.214985e-11,-5.123302e-13,3.2378993,3.2378993,3.264875,0.039629977,1.0,1.0,1.0,3.264875,3.2378993,0.0,3.286911e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8656,1.0,0.0,9902.033,0.9510355,-1.5967962,-5.33537e-08,1.0009904,0.09914749,-8.547239e-08,-1.5863492e-05,0.99901056,-8.5303334e-08,-11.251205,0.0,-51.70516,14.305457,3.2028499,0.0,14.309607,230.70921,1.0,0.10091035,0.10090482,3.3007312,3.3277068,0.0,22.127659,-10.876453,304.85077,-253.14561,7.178435e-11,-5.126317e-13,3.3007312,3.3007312,3.3277068,0.039630026,1.0,1.0,1.0,3.3277068,3.3007312,0.0,1.8718092e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8658,1.0,0.0,9902.037,0.9518267,-1.5967962,-5.33537e-08,1.0009902,0.0991471,-8.5778346e-08,-1.580204e-05,0.99901086,-8.560873e-08,-12.425469,0.0,-71.83171,14.305457,4.4508533,0.0,14.309607,230.70921,1.0,0.10090974,0.10090441,3.363563,3.3905387,0.0,22.070333,-9.644865,311.55197,-239.72025,7.137039e-11,-5.1281847e-13,3.363563,3.363563,3.3905387,0.0396301,1.0,1.0,1.0,3.3905387,3.363563,0.0,4.5643933e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.866,1.0,0.0,9902.04,0.9526078,-1.5967962,-5.33537e-08,1.0009899,0.0991467,-8.575406e-08,-1.5718048e-05,0.9990111,-8.558454e-08,-13.55069,0.0,-91.67479,14.305457,5.681286,0.0,14.309607,230.70921,1.0,0.10090913,0.10090401,3.426395,3.4533706,0.0,21.925905,-8.375216,317.0236,-225.34882,7.05594e-11,-5.1292087e-13,3.426395,3.426395,3.4533706,0.039630197,1.0,1.0,1.0,3.4533706,3.426395,-0.0,-9.548938e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8662,1.0,0.0,9902.044,0.953376,-1.5967962,-5.33537e-08,1.0009896,0.09914631,-8.541579e-08,-1.5610554e-05,0.99901134,-8.524699e-08,-14.622424,0.0,-111.15608,14.305457,6.889291,0.0,14.309607,230.70921,1.0,0.1009085,0.1009036,3.4892268,3.5162024,0.0,21.69494,-7.072515,321.24408,-210.08801,6.940312e-11,-5.1325616e-13,3.4892268,3.4892268,3.5162024,0.039630316,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-2.3566378e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8664,1.0,0.0,9902.048,0.95412856,-1.5967962,-5.33537e-08,1.0009893,0.09914592,-8.476835e-08,-1.5483849e-05,0.99901164,-8.460087e-08,-15.636445,0.0,-130.1987,14.305457,8.070102,0.0,14.309607,230.70921,1.0,0.10090788,0.1009032,3.5520587,3.5790343,0.0,21.378351,-5.741906,324.19678,-193.99806,6.8183015e-11,-5.1362083e-13,3.5520587,3.5520587,3.5790343,0.039630454,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-3.743513e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8666,1.0,0.0,9902.051,0.9548626,-1.5967962,-5.33537e-08,1.0009891,0.09914554,-8.3800934e-08,-1.5332707e-05,0.9990119,-8.3635406e-08,-16.588749,0.0,-148.7275,14.305457,9.219057,0.0,14.309607,230.70921,1.0,0.10090725,0.10090281,3.6148906,3.641866,0.0,20.97739,-4.38864,325.87,-177.14249,6.701042e-11,-5.1437457e-13,3.6148906,3.6148906,3.641866,0.039630614,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-5.110728e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8668,1.0,0.0,9902.055,0.9555755,-1.5967962,-5.33537e-08,1.0009888,0.09914517,-8.253604e-08,-1.5161855e-05,0.9990122,-8.2373056e-08,-17.47558,0.0,-166.66933,14.305457,10.331624,0.0,14.309607,230.70921,1.0,0.10090663,0.10090242,3.6777222,3.7046978,0.0,20.493637,-3.0180569,326.25714,-159.58781,6.586329e-11,-5.156227e-13,3.6777222,3.6777222,3.7046978,0.039630797,1.0,1.0,1.0,3.7046978,3.6777222,-0.0,-6.453149e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.867,1.0,0.0,9902.058,0.95626473,-1.5967962,-5.33537e-08,1.0009886,0.09914481,-8.095997e-08,-1.4967729e-05,0.9990124,-8.0800135e-08,-18.293436,0.0,-183.9534,14.305457,11.40341,0.0,14.309607,230.70921,1.0,0.100906014,0.10090204,3.740554,3.7675297,0.0,19.929,-1.6355666,325.3567,-141.40329,6.471689e-11,-5.16662e-13,3.740554,3.740554,3.7675297,0.039631,1.0,1.0,1.0,3.7675297,3.740554,-0.0,-7.76584e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8672,1.0,0.0,9902.061,0.9569277,-1.5968591,1.3488562e-07,1.0009884,0.09914446,-7.908893e-08,-1.4756856e-05,0.99901265,-7.8932835e-08,-19.039087,0.0,-200.51149,14.305457,12.430186,0.0,14.309607,230.70921,1.0,0.1009054,0.10090168,3.803386,3.8303616,0.0,19.285713,-0.24662517,323.1722,-122.660706,6.358845e-11,-5.172375e-13,3.803386,3.803386,3.8303616,0.039631214,1.0,1.0,1.0,3.8303616,3.803386,-0.0,-9.043968e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8674,1.0,0.0,9902.064,0.9575621,-1.5968591,1.3488562e-07,1.000988,0.099144116,-7.693139e-08,-1.4525522e-05,0.99901295,-7.677959e-08,-19.709597,0.0,-216.27826,14.305457,13.407901,0.0,14.309607,230.70921,1.0,0.1009048,0.100901335,3.8662179,3.8931935,0.0,18.56631,1.1432858,319.71228,-103.43403,6.253592e-11,-5.1736285e-13,3.8662179,3.8662179,3.8931935,0.039631456,1.0,1.0,1.0,3.8931935,3.8662179,-0.0,-1.028295e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8676,1.0,0.0,9902.067,0.95816565,-1.5968591,1.3488562e-07,1.0009878,0.09914379,-7.449809e-08,-1.4278116e-05,0.9990132,-7.435113e-08,-20.302313,0.0,-231.19148,14.305457,14.332694,0.0,14.309607,230.70921,1.0,0.10090421,0.10090099,3.9290497,3.9560254,0.0,17.773632,2.5286806,314.9906,-83.79913,6.1569964e-11,-5.1734447e-13,3.9290497,3.9290497,3.9560254,0.03963171,1.0,1.0,1.0,3.9560254,3.9290497,-0.0,-1.1478098e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8678,1.0,0.0,9902.07,0.95873624,-1.5968591,1.3488562e-07,1.0009875,0.099143475,-7.180027e-08,-1.4012584e-05,0.9990134,-7.1658675e-08,-20.8149,0.0,-245.19229,14.305457,15.200917,0.0,14.309607,230.70921,1.0,0.10090363,0.100900665,3.9918816,4.018857,0.0,16.910807,3.904092,309.02582,-63.83352,6.066998e-11,-5.176614e-13,3.9918816,3.9918816,4.018857,0.03963198,1.0,1.0,1.0,4.018857,3.9918816,-0.0,-1.2625387e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.868,1.0,0.0,9902.073,0.9592717,-1.5968591,1.3488562e-07,1.0009873,0.09914318,-6.883704e-08,-1.3730177e-05,0.99901366,-6.870132e-08,-21.245333,0.0,-258.22543,14.305457,16.009144,0.0,14.309607,230.70921,1.0,0.10090307,0.10090035,4.0547132,4.081689,0.0,15.981241,5.2640915,301.8414,-43.61597,5.980869e-11,-5.179874e-13,4.0547132,4.0547132,4.081689,0.03963227,1.0,1.0,1.0,4.081689,4.0547132,-0.0,-1.3720567e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8682,1.0,0.0,9902.077,0.9597703,-1.5968591,1.3488562e-07,1.000987,0.099142894,-6.563489e-08,-1.3434924e-05,0.99901396,-6.550552e-08,-21.591915,0.0,-270.23947,14.305457,16.754183,0.0,14.309607,230.70921,1.0,0.10090253,0.10090007,4.117545,4.1445208,0.0,14.988603,6.6033115,293.46576,-23.226288,5.88866e-11,-5.1893044e-13,4.117545,4.117545,4.1445208,0.03963257,1.0,1.0,1.0,4.1445208,4.117545,-0.0,-1.4759819e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8684,1.0,0.0,9902.08,0.9602303,-1.5968591,1.3488562e-07,1.0009868,0.09914263,-6.2195184e-08,-1.31234465e-05,0.9990142,-6.2072615e-08,-21.853277,0.0,-281.187,14.305457,17.433094,0.0,14.309607,230.70921,1.0,0.100902,0.10089979,4.180377,4.2073526,0.0,13.93681,7.916467,283.93195,-2.744938,5.7913164e-11,-5.2000955e-13,4.180377,4.180377,4.2073526,0.03963288,1.0,1.0,1.0,4.2073526,4.180377,-0.0,-1.573942e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8686,1.0,0.0,9902.083,0.9606499,-1.5968591,1.3488562e-07,1.0009866,0.099142395,-5.85257e-08,-1.280204e-05,0.99901444,-5.8410393e-08,-22.028387,0.0,-291.0248,14.305457,18.043201,0.0,14.309607,230.70921,1.0,0.1009015,0.10089953,4.243209,4.2701845,0.0,12.830011,9.198376,273.27756,17.747248,5.704352e-11,-5.204387e-13,4.243209,4.243209,4.2701845,0.039633203,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-1.6655923e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8688,1.0,0.0,9902.086,0.9610278,-1.5968591,1.3488562e-07,1.0009863,0.09914217,-5.4662113e-08,-1.2465171e-05,0.9990147,-5.4554448e-08,-22.116558,0.0,-299.71408,14.305457,18.582094,0.0,14.309607,230.70921,1.0,0.100901015,0.1008993,4.306041,4.3330164,0.0,11.672579,10.443978,261.54468,38.169395,5.6391107e-11,-5.204788e-13,4.306041,4.306041,4.3330164,0.039633542,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-1.750605e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.869,1.0,0.0,9902.089,0.9613627,-1.5968591,1.3488562e-07,1.0009861,0.09914197,-5.0614698e-08,-1.2120685e-05,0.9990149,-5.0515027e-08,-22.117437,0.0,-307.2205,14.305457,19.047646,0.0,14.309607,230.70921,1.0,0.10090057,0.100899085,4.3688726,4.3958483,0.0,10.469078,11.648359,248.77959,58.440907,5.581892e-11,-5.2042696e-13,4.3688726,4.3688726,4.3958483,0.039633885,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-1.82867e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8692,1.0,0.0,9902.092,0.96165335,-1.5968591,1.3488562e-07,1.0009859,0.099141784,-4.6367482e-08,-1.1768621e-05,0.99901515,-4.62762e-08,-22.031025,0.0,-313.51447,14.305457,19.43802,0.0,14.309607,230.70921,1.0,0.100900136,0.10089889,4.4317045,4.45868,0.0,9.224259,12.806766,235.03268,78.48178,5.519814e-11,-5.203933e-13,4.4317045,4.4317045,4.45868,0.039634243,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-1.8995246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8694,1.0,0.0,9902.095,0.9618989,-1.5968591,1.3488562e-07,1.0009856,0.09914162,-4.197752e-08,-1.1406654e-05,0.9990154,-4.1894896e-08,-21.85766,0.0,-318.5711,14.305457,19.751677,0.0,14.309607,230.70921,1.0,0.10089974,0.10089873,4.4945364,4.521512,0.0,7.9430366,13.914624,220.3582,98.21291,5.4451065e-11,-5.203846e-13,4.4945364,4.4945364,4.521512,0.0396346,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-1.9629308e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8696,1.0,0.0,9902.098,0.9620986,-1.5968591,1.3488562e-07,1.0009854,0.09914149,-3.743969e-08,-1.1040322e-05,0.9990156,-3.7366018e-08,-21.598028,0.0,-322.3705,14.305734,19.987377,0.0,14.309607,230.71375,1.0,0.100899376,0.10089858,4.5573683,4.584344,0.0,6.6304646,14.967565,204.81406,117.55645,5.3625868e-11,-5.203858e-13,4.5573683,4.5573683,4.584344,0.039634965,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-2.018667e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8698,1.0,0.0,9902.101,0.9622517,-1.5968591,1.3488562e-07,1.0009851,0.09914138,-3.2787895e-08,-1.0667507e-05,0.99901587,-3.272339e-08,-21.253155,0.0,-324.89764,14.305734,20.14419,0.0,14.309607,230.71375,1.0,0.10089904,0.10089846,4.6202,4.647176,0.0,5.291724,15.961431,188.46161,136.43604,5.2890515e-11,-5.203879e-13,4.6202,4.6202,4.647176,0.039635338,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.0665583e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.87,1.0,0.0,9902.104,0.9623578,-1.5968591,1.3488562e-07,1.0009849,0.09914129,-2.8006998e-08,-1.0293585e-05,0.9990161,-2.7951911e-08,-20.8244,0.0,-326.14255,14.305734,20.2215,0.0,14.309607,230.71375,1.0,0.100898735,0.10089836,4.683032,4.7100077,0.0,3.932099,16.8923,171.36539,154.77718,5.2284482e-11,-5.2011715e-13,4.683032,4.683032,4.7100077,0.03963571,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-2.1064013e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8702,1.0,0.0,9902.106,0.96241665,-1.5968591,1.3488562e-07,1.0009847,0.09914122,-2.3123496e-08,-9.915294e-06,0.9990163,-2.3078025e-08,-20.313456,0.0,-326.10034,14.305734,20.219,0.0,14.309607,230.71375,1.0,0.10089847,0.100898296,4.745864,4.7728395,0.0,2.556955,17.7565,153.59285,172.50748,5.16541e-11,-5.1959256e-13,4.745864,4.745864,4.7728395,0.039636087,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.1381368e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8704,1.0,0.0,9902.108,0.9624281,-1.5968591,1.3488562e-07,1.0009844,0.09914118,-1.8189827e-08,-9.539627e-06,0.9990165,-1.8154067e-08,-19.722338,0.0,-324.77112,14.305734,20.1367,0.0,14.309607,230.71375,1.0,0.100898236,0.10089824,4.808696,4.8356714,0.0,1.1717193,18.55062,135.21417,189.55696,5.0988432e-11,-5.189291e-13,4.808696,4.808696,4.8356714,0.03963646,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.1616549e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8706,1.0,0.0,9902.111,0.9623923,-1.5968591,1.3488562e-07,1.0009842,0.099141166,-1.3178232e-08,-9.162614e-06,0.99901676,-1.3152329e-08,-19.053381,0.0,-322.1602,14.305734,19.974924,0.0,14.309607,230.71375,1.0,0.100898035,0.10089821,4.8715277,4.8985033,0.0,-0.21814159,19.271523,116.30186,205.85834,5.0146984e-11,-5.1841626e-13,4.8715277,4.8715277,4.8985033,0.03963683,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.1768571e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8708,1.0,0.0,9902.114,0.9623095,-1.5968591,1.3488562e-07,1.000984,0.09914117,-8.119272e-09,-8.7864755e-06,0.99901694,-8.103317e-09,-18.309227,0.0,-318.27786,14.305734,19.734312,0.0,14.309607,230.71375,1.0,0.10089787,0.10089822,4.9343596,4.961335,0.0,-1.6071424,19.916368,96.93056,221.34729,4.9133843e-11,-5.1773646e-13,4.9343596,4.9343596,4.961335,0.0396372,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-2.1837744e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.871,1.0,0.0,9902.117,0.9621801,-1.5968591,1.3488562e-07,1.0009838,0.09914121,-3.0502927e-09,-8.415555e-06,0.9990172,-3.0442997e-09,-17.49281,0.0,-313.1394,14.305734,19.415813,0.0,14.309607,230.71375,1.0,0.10089775,0.10089825,4.9971914,5.024167,0.0,-2.9898014,20.48261,77.17672,235.96268,4.814617e-11,-5.170637e-13,4.9971914,4.9971914,5.024167,0.03963757,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-2.1823823e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8712,1.0,0.0,9902.12,0.9620047,-1.5968591,1.3488562e-07,1.0009836,0.09914126,2.0066744e-09,-8.051984e-06,0.99901736,2.0027329e-09,-16.607351,0.0,-306.76514,14.305734,19.020685,0.0,14.309607,230.71375,1.0,0.10089766,0.1008983,5.0600233,5.0869985,0.0,-4.360662,20.968014,57.118305,249.64684,4.736915e-11,-5.1680215e-13,5.0600233,5.0600233,5.0869985,0.03963793,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.172611e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8714,1.0,0.0,9902.123,0.9617841,-1.5968591,1.3488562e-07,1.0009834,0.099141344,7.074647e-09,-7.691219e-06,0.9990176,7.0607533e-09,-15.656348,0.0,-299.1802,14.305734,18.550488,0.0,14.309607,230.71375,1.0,0.10089761,0.100898385,5.122855,5.1498303,0.0,-5.714314,21.370663,36.834476,262.34573,4.658543e-11,-5.167803e-13,5.122855,5.122855,5.1498303,0.039638285,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.1546287e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8716,1.0,0.0,9902.126,0.9615193,-1.5968591,1.3488562e-07,1.0009832,0.099141456,1.2095421e-08,-7.342105e-06,0.9990178,1.2071672e-08,-14.643552,0.0,-290.41455,14.305734,18.007074,0.0,14.309607,230.71375,1.0,0.1008976,0.10089848,5.185687,5.212662,0.0,-7.0454154,21.688967,16.405281,274.00928,4.5667636e-11,-5.166852e-13,5.185687,5.185687,5.212662,0.039638627,1.0,1.0,1.0,5.212662,5.185687,-0.0,-2.1283798e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8718,1.0,0.0,9902.129,0.9612113,-1.5968591,1.3488562e-07,1.000983,0.09914158,1.704537e-08,-6.998881e-06,0.99901795,1.7011907e-08,-13.572961,0.0,-280.50275,14.305734,17.392591,0.0,14.309607,230.71375,1.0,0.10089763,0.10089861,5.2485185,5.275494,0.0,-8.348713,21.921675,-4.0886545,284.5914,4.4573314e-11,-5.162297e-13,5.2485185,5.2485185,5.275494,0.039638966,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-2.094121e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.872,1.0,0.0,9902.132,0.96086144,-1.5968591,1.3488562e-07,1.0009828,0.09914173,2.1900997e-08,-6.665988e-06,0.99901813,2.185801e-08,-12.448799,0.0,-269.48395,14.305734,16.709465,0.0,14.309607,230.71375,1.0,0.10089769,0.10089876,5.3113503,5.338326,0.0,-9.619064,22.067863,-24.566448,294.0504,4.336044e-11,-5.1557337e-13,5.3113503,5.3113503,5.338326,0.039639298,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-2.0519419e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8722,1.0,0.0,9902.135,0.960471,-1.5968591,1.3488562e-07,1.0009826,0.09914191,2.6662056e-08,-6.344112e-06,0.9990184,2.6609737e-08,-11.275504,0.0,-257.4016,14.305734,15.960388,0.0,14.309607,230.71375,1.0,0.1008978,0.10089894,5.374182,5.401158,0.0,-10.851454,22.126959,-44.947285,302.3489,4.2332166e-11,-5.1462117e-13,5.374182,5.374182,5.401158,0.03963961,1.0,1.0,1.0,5.401158,5.374182,-0.0,-2.001944e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8724,1.0,0.0,9902.138,0.9600415,-1.5968591,1.3488562e-07,1.0009824,0.099142104,3.1306826e-08,-6.0343973e-06,0.99901855,3.1245403e-08,-10.057706,0.0,-244.30345,14.305734,15.148319,0.0,14.309607,230.71375,1.0,0.10089794,0.10089913,5.437014,5.4639897,0.0,-12.04102,22.098726,-65.15073,309.45416,4.1473505e-11,-5.1416694e-13,5.437014,5.437014,5.4639897,0.039639916,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.9445126e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8726,1.0,0.0,9902.141,0.95957476,-1.5968591,1.3488562e-07,1.0009823,0.09914232,3.5822794e-08,-5.7389143e-06,0.9990187,3.575252e-08,-8.800211,0.0,-230.24112,14.305734,14.276463,0.0,14.309607,230.71375,1.0,0.10089811,0.100899346,5.499846,5.5268216,0.0,-13.183068,21.983278,-85.097046,315.33817,4.0794226e-11,-5.136987e-13,5.499846,5.499846,5.5268216,0.039640203,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.8798886e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8728,1.0,0.0,9902.144,0.9590725,-1.5968591,1.3488562e-07,1.000982,0.09914256,4.0192734e-08,-5.460277e-06,0.9990189,4.0113907e-08,-7.507981,0.0,-215.27014,14.305734,13.348258,0.0,14.309607,230.71375,1.0,0.100898325,0.10089959,5.562678,5.5896535,0.0,-14.27309,21.78107,-104.70752,319.97766,4.013015e-11,-5.1334994e-13,5.562678,5.562678,5.5896535,0.03964048,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.8080396e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.873,1.0,0.0,9902.146,0.9585366,-1.5968591,1.3488562e-07,1.0009819,0.09914282,4.4408562e-08,-5.193017e-06,0.999019,4.4321478e-08,-6.1861157,0.0,-199.4496,14.305734,12.367371,0.0,14.309607,230.71375,1.0,0.10089857,0.100899845,5.6255097,5.6524854,0.0,-15.306785,21.4929,-123.90476,323.35434,3.9398942e-11,-5.1324483e-13,5.6255097,5.6255097,5.6524854,0.03964074,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.7293193e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8732,1.0,0.0,9902.149,0.9579693,-1.5968591,1.3488562e-07,1.0009817,0.099143095,4.8457736e-08,-4.9431965e-06,0.9990192,4.836273e-08,-4.839833,0.0,-182.84192,14.305734,11.33767,0.0,14.309607,230.71375,1.0,0.100898854,0.10090013,5.6883416,5.7153172,0.0,-16.280073,21.119907,-142.613,325.45493,3.8629426e-11,-5.12844e-13,5.6883416,5.6883416,5.7153172,0.03964098,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.6441037e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8734,1.0,0.0,9902.152,0.95737267,-1.5968591,1.3488562e-07,1.0009816,0.099143386,5.2323458e-08,-4.7152857e-06,0.9990194,5.222089e-08,-3.474445,0.0,-165.51265,14.305734,10.263221,0.0,14.309607,230.71375,1.0,0.10089917,0.10090043,5.7511735,5.778149,0.0,-17.189114,20.663559,-160.7584,326.27106,3.79877e-11,-5.1136867e-13,5.7511735,5.7511735,5.778149,0.039641205,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.5527627e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
