Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8736,1.0,0.0,9902.155,0.956749,-1.5968591,1.3488562e-07,1.0009815,0.0991437,5.6014173e-08,-4.504498e-06,0.99901956,5.5904387e-08,-2.0953405,0.0,-147.53018,14.305734,9.148263,0.0,14.309607,230.71375,1.0,0.10089952,0.10090075,5.8140054,5.840981,0.0,-18.030321,20.125662,-178.26938,325.79956,3.738192e-11,-5.091162e-13,5.8140054,5.8140054,5.840981,0.039641418,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.4556053e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8738,1.0,0.0,9902.159,0.9561009,-1.5968591,1.3488562e-07,1.0009812,0.09914403,5.947383e-08,-4.3094897e-06,0.9990197,5.9357284e-08,-0.7079619,0.0,-128.96548,14.305734,7.997196,0.0,14.309607,230.71375,1.0,0.1008999,0.100901075,5.8768373,5.903813,0.0,-18.800371,19.508333,-195.07678,324.04227,3.6411388e-11,-5.075545e-13,5.8768373,5.8768373,5.903813,0.039641604,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.3530081e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.874,1.0,0.0,9902.162,0.9554306,-1.5968591,1.3488562e-07,1.0009811,0.09914436,6.271954e-08,-4.1362264e-06,0.99901986,6.2596655e-08,0.6822157,0.0,-109.89183,14.305734,6.814563,0.0,14.309607,230.71375,1.0,0.1009003,0.100901425,5.939669,5.966645,0.0,-19.49623,18.814014,-211.11432,321.00616,3.5255947e-11,-5.0697397e-13,5.939669,5.939669,5.966645,0.03964177,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.2453185e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8742,1.0,0.0,9902.165,0.9547409,-1.5968591,1.3488562e-07,1.000981,0.09914472,6.570336e-08,-3.984183e-06,0.99902004,6.557465e-08,2.0697062,0.0,-90.38448,14.305734,5.605031,0.0,14.309607,230.71375,1.0,0.10090073,0.10090178,6.002501,6.0294766,0.0,-20.115147,18.04544,-226.3187,316.7032,3.4127194e-11,-5.0668096e-13,6.002501,6.002501,6.0294766,0.03964192,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.1328575e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8744,1.0,0.0,9902.169,0.95403415,-1.5968591,1.3488562e-07,1.0009809,0.099145085,6.8432826e-08,-3.8546477e-06,0.99902016,6.829879e-08,3.4490337,0.0,-70.52044,14.305734,4.373373,0.0,14.309607,230.71375,1.0,0.100901194,0.100902155,6.065333,6.0923085,0.0,-20.654682,17.205648,-240.62988,311.1503,3.3034044e-11,-5.0550384e-13,6.065333,6.065333,6.0923085,0.03964205,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.016304e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8746,1.0,0.0,9902.172,0.9533132,-1.5968591,1.3488562e-07,1.0009806,0.09914546,7.089672e-08,-3.7427187e-06,0.99902034,7.075787e-08,4.814755,0.0,-50.37808,14.305734,3.1244504,0.0,14.309607,230.71375,1.0,0.10090168,0.10090254,6.128165,6.1551404,0.0,-21.112707,16.29795,-253.99141,304.36948,3.1991885e-11,-5.0376934e-13,6.128165,6.128165,6.1551404,0.039642163,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-8.961734e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8748,1.0,0.0,9902.175,0.95258063,-1.5968591,1.3488562e-07,1.0009805,0.099145845,7.306738e-08,-3.6543595e-06,0.99902046,7.292431e-08,6.1614804,0.0,-30.036905,14.305734,1.8631916,0.0,14.309607,230.71375,1.0,0.10090219,0.10090293,6.1909966,6.2179723,0.0,-21.487411,15.325931,-266.35056,296.38745,3.1014764e-11,-5.021815e-13,6.1909966,6.1909966,6.2179723,0.03964225,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-7.727543e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.875,1.0,0.0,9902.179,0.95183915,-1.5968591,1.3488562e-07,1.0009804,0.09914623,7.49685e-08,-3.5877886e-06,0.9990206,7.482172e-08,7.4838953,0.0,-9.577192,14.305734,0.5945741,0.0,14.309607,230.71375,1.0,0.100902714,0.10090333,6.2538285,6.2808037,0.0,-21.777319,14.293423,-277.65854,287.23575,3.010693e-11,-4.969238e-13,6.2538285,6.2538285,6.2808037,0.039642315,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-6.4648105e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8752,1.0,0.0,9902.183,0.9510916,-1.5968591,1.3488562e-07,1.0009803,0.09914663,7.65583e-08,-3.5418611e-06,0.99902076,7.640843e-08,8.77678,0.0,10.920318,14.305734,-0.67639565,0.0,14.310204,230.71375,1.0,0.100903265,0.10090374,0.03347497,0.06045045,0.0,-21.981283,13.204503,-287.87076,276.95044,2.93047e-11,-4.727466e-13,0.03347497,0.03347497,0.06045045,0.039642356,1.0,1.0,1.0,0.06045045,0.03347497,-0.0,-5.1798295e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8754,1.0,0.0,9902.186,0.9503407,-1.5968591,1.3488562e-07,1.00098,0.09914704,7.78767e-08,-3.5184898e-06,0.9990209,7.772427e-08,10.035034,0.0,31.374731,14.305734,-1.9447017,0.0,14.310204,230.71375,1.0,0.10090383,0.10090415,0.09630682,0.123282306,0.0,-22.098501,12.063467,-296.94687,265.5721,2.868255e-11,-4.3945416e-13,0.09630682,0.09630682,0.123282306,0.039642382,1.0,1.0,1.0,0.123282306,0.09630682,-0.0,-3.87573e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8756,1.0,0.0,9902.189,0.9495892,-1.5968591,1.3488562e-07,1.0009799,0.09914745,7.890615e-08,-3.5168487e-06,0.999021,7.8751725e-08,11.25369,0.0,51.705322,14.305734,-3.2053387,0.0,14.310204,230.71375,1.0,0.100904405,0.10090457,0.15913868,0.18611416,0.0,-22.12851,10.87482,-304.85104,253.14574,2.8087721e-11,-4.0694827e-13,0.15913868,0.15913868,0.18611416,0.039642382,1.0,1.0,1.0,0.18611416,0.15913868,-0.0,-2.5589455e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8758,1.0,0.0,9902.192,0.9488399,-1.5968591,1.3488562e-07,1.0009798,0.09914785,7.9624336e-08,-3.535927e-06,0.9990212,7.946853e-08,12.427939,0.0,71.83186,14.305734,-4.453332,0.0,14.310204,230.71375,1.0,0.100905,0.10090499,0.22197054,0.24894601,0.0,-22.07119,9.643251,-311.55215,239.72029,2.7464453e-11,-3.7865314e-13,0.22197054,0.22197054,0.24894601,0.039642364,1.0,1.0,1.0,0.24894601,0.22197054,-0.0,-1.2331272e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.876,1.0,0.0,9902.196,0.9480956,-1.5968591,1.3488562e-07,1.0009797,0.09914826,8.00565e-08,-3.5799808e-06,0.9990213,7.989988e-08,13.553147,0.0,91.67491,14.305734,-5.6837554,0.0,14.310204,230.71375,1.0,0.100905605,0.10090541,0.2848024,0.31177786,0.0,-21.926767,8.373621,-317.0237,225.3488,2.6840303e-11,-3.5461787e-13,0.2848024,0.2848024,0.31177786,0.03964232,1.0,1.0,1.0,0.31177786,0.2848024,0.0,9.5784936e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8762,1.0,0.0,9902.2,0.94735914,-1.5968591,1.3488562e-07,1.0009795,0.09914867,8.020106e-08,-3.6472677e-06,0.9990214,8.0044174e-08,14.624874,0.0,111.15617,14.305734,-6.891754,0.0,14.310204,230.71375,1.0,0.100906216,0.100905836,0.34763426,0.3746097,0.0,-21.695814,7.0709405,-321.2441,210.08795,2.6189051e-11,-3.3401258e-13,0.34763426,0.34763426,0.3746097,0.03964226,1.0,1.0,1.0,0.3746097,0.34763426,0.0,1.4234438e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8764,1.0,0.0,9902.204,0.94663316,-1.5968591,1.3488562e-07,1.0009794,0.09914908,8.006666e-08,-3.7349193e-06,0.99902153,7.991005e-08,15.638889,0.0,130.19875,14.305734,-8.07256,0.0,14.310204,230.71375,1.0,0.100906834,0.10090625,0.4104661,0.43744156,0.0,-21.37924,5.74035,-324.19675,193.99799,2.5452774e-11,-3.1612248e-13,0.4104661,0.4104661,0.43744156,0.039642174,1.0,1.0,1.0,0.43744156,0.4104661,0.0,2.7448777e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8766,1.0,0.0,9902.208,0.9459203,-1.5968591,1.3488562e-07,1.0009793,0.09914948,7.964029e-08,-3.841008e-06,0.9990217,7.9484536e-08,16.591192,0.0,148.72751,14.305734,-9.221515,0.0,14.310204,230.71375,1.0,0.10090745,0.10090667,0.47329795,0.5002734,0.0,-20.978292,4.3871007,-325.8699,177.1424,2.4651958e-11,-3.0041583e-13,0.47329795,0.47329795,0.5002734,0.03964207,1.0,1.0,1.0,0.5002734,0.47329795,0.0,4.054849e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8768,1.0,0.0,9902.212,0.9452232,-1.5968591,1.3488562e-07,1.0009792,0.099149875,7.892786e-08,-3.968481e-06,0.9990218,7.877353e-08,17.478024,0.0,166.6693,14.305734,-10.334081,0.0,14.310204,230.71375,1.0,0.10090808,0.10090708,0.53612983,0.5631053,0.0,-20.494556,3.0165331,-326.25702,159.5877,2.3824494e-11,-2.8657488e-13,0.53612983,0.53612983,0.5631053,0.039641947,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.3489266e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.877,1.0,0.0,9902.216,0.94454455,-1.5968591,1.3488562e-07,1.000979,0.09915026,7.794827e-08,-4.1185554e-06,0.99902195,7.7795875e-08,18.295883,0.0,183.95334,14.305734,-11.40587,0.0,14.310204,230.71375,1.0,0.1009087,0.100907475,0.59896165,0.6259371,0.0,-19.92994,1.6340562,-325.35654,141.4032,2.309762e-11,-2.7510456e-13,0.59896165,0.59896165,0.6259371,0.0396418,1.0,1.0,1.0,0.6259371,0.59896165,0.0,6.622381e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8772,1.0,0.0,9902.22,0.9438867,-1.5968591,1.3488562e-07,1.0009788,0.09915065,7.664706e-08,-4.289195e-06,0.99902207,7.649723e-08,19.041544,0.0,200.51141,14.305734,-12.432652,0.0,14.310204,230.71375,1.0,0.100909315,0.10090788,0.66179353,0.688769,0.0,-19.28667,0.24512565,-323.17206,122.66064,2.2407525e-11,-2.6582214e-13,0.66179353,0.66179353,0.688769,0.039641637,1.0,1.0,1.0,0.688769,0.66179353,0.0,7.8703835e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8774,1.0,0.0,9902.224,0.943252,-1.5968591,1.3488562e-07,1.0009787,0.09915102,7.508703e-08,-4.4783064e-06,0.99902225,7.494026e-08,19.712065,0.0,216.27817,14.305734,-13.410375,0.0,14.310204,230.71375,1.0,0.10090993,0.100908265,0.7246254,0.75160086,0.0,-18.567287,-1.1447772,-319.71216,103.43398,2.1783526e-11,-2.5734363e-13,0.7246254,0.7246254,0.75160086,0.03964146,1.0,1.0,1.0,0.75160086,0.7246254,0.0,9.088621e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8776,1.0,0.0,9902.228,0.9426429,-1.5968591,1.3488562e-07,1.0009786,0.09915139,7.326408e-08,-4.6857776e-06,0.99902236,7.31209e-08,20.304796,0.0,231.19138,14.305734,-14.335177,0.0,14.310204,230.71375,1.0,0.10091054,0.100908644,0.7874572,0.8144327,0.0,-17.77463,-2.530167,-314.99048,83.79911,2.1080469e-11,-2.4905235e-13,0.7874572,0.7874572,0.8144327,0.039641257,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.0273135e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8778,1.0,0.0,9902.231,0.94206154,-1.5968591,1.3488562e-07,1.0009785,0.09915174,7.1166596e-08,-4.9084965e-06,0.9990225,7.1027536e-08,20.8174,0.0,245.19218,14.305734,-15.203413,0.0,14.310204,230.71375,1.0,0.10091113,0.100909,0.8502891,0.87726456,0.0,-16.911823,-3.905577,-309.02573,63.833523,2.0225845e-11,-2.4148996e-13,0.8502891,0.8502891,0.87726456,0.039641045,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.1419404e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.878,1.0,0.0,9902.235,0.94150996,-1.5968591,1.3488562e-07,1.0009784,0.09915207,6.8808546e-08,-5.147873e-06,0.99902266,6.867411e-08,21.247854,0.0,258.22534,14.305734,-16.011654,0.0,14.310204,230.71375,1.0,0.10091172,0.10090935,0.9131209,0.9400964,0.0,-15.982275,-5.2655783,-301.84137,43.616005,1.9404148e-11,-2.3553558e-13,0.9131209,0.9131209,0.9400964,0.039640814,1.0,1.0,1.0,0.9400964,0.9131209,0.0,1.2523123e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8782,1.0,0.0,9902.239,0.9409902,-1.5968591,1.3488562e-07,1.0009782,0.0991524,6.6175566e-08,-5.4041557e-06,0.9990228,6.604629e-08,21.594458,0.0,270.23944,14.305734,-16.75671,0.0,14.310204,230.71375,1.0,0.100912295,0.10090969,0.9759528,1.0029283,0.0,-14.989653,-6.604804,-293.4658,23.226345,1.8703658e-11,-2.3050791e-13,0.9759528,0.9759528,1.0029283,0.03964057,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.3580287e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8784,1.0,0.0,9902.244,0.9405041,-1.5968591,1.3488562e-07,1.000978,0.099152714,6.333363e-08,-5.6743042e-06,0.9990229,6.3209924e-08,21.855843,0.0,281.187,14.305734,-17.43564,0.0,14.310204,230.71375,1.0,0.10091285,0.10091001,1.0387846,1.0657601,0.0,-13.937875,-7.917969,-283.932,2.7450094,1.815442e-11,-2.2621648e-13,1.0387846,1.0387846,1.0657601,0.039640304,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.4587139e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8786,1.0,0.0,9902.248,0.9400533,-1.5968591,1.3488562e-07,1.0009779,0.099153,6.0244815e-08,-5.9557747e-06,0.9990231,6.0127164e-08,22.030981,0.0,291.02487,14.305734,-18.045765,0.0,14.310204,230.71375,1.0,0.10091339,0.10091031,1.1016165,1.1285919,0.0,-12.831089,-9.199891,-273.2777,-17.74717,1.77841e-11,-2.2249285e-13,1.1016165,1.1016165,1.1285919,0.039640035,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.5540211e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8788,1.0,0.0,9902.252,0.9396394,-1.5968591,1.3488562e-07,1.0009778,0.09915327,5.6920147e-08,-6.2540703e-06,0.9990232,5.6809e-08,22.119177,0.0,299.71423,14.305734,-18.584679,0.0,14.310204,230.71375,1.0,0.100913905,0.1009106,1.1644484,1.1914238,0.0,-11.673666,-10.445511,-261.5449,-38.169323,1.7678128e-11,-2.1867537e-13,1.1644484,1.1644484,1.1914238,0.039639752,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.6435834e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.879,1.0,0.0,9902.257,0.9392638,-1.5968591,1.3488562e-07,1.0009776,0.09915353,5.338725e-08,-6.561669e-06,0.9990233,5.3283017e-08,22.120085,0.0,307.22073,14.305734,-19.050253,0.0,14.310204,230.71375,1.0,0.100914404,0.100910865,1.2272803,1.2542557,0.0,-10.470173,-11.649912,-248.77989,-58.440853,1.7809799e-11,-2.1512916e-13,1.2272803,1.2272803,1.2542557,0.039639458,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.7271168e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8792,1.0,0.0,9902.261,0.93892795,-1.5968591,1.3488562e-07,1.0009775,0.099153765,4.9674593e-08,-6.8793765e-06,0.9990235,4.9577626e-08,22.033699,0.0,313.5148,14.305734,-19.440649,0.0,14.310204,230.71375,1.0,0.10091488,0.10091112,1.290112,1.3170875,0.0,-9.225358,-12.808341,-235.03305,-78.48176,1.8019279e-11,-2.1247487e-13,1.290112,1.290112,1.3170875,0.03963915,1.0,1.0,1.0,1.3170875,1.290112,0.0,1.8043254e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8794,1.0,0.0,9902.266,0.93863285,-1.5968591,1.3488562e-07,1.0009773,0.09915399,4.5788624e-08,-7.2059674e-06,0.9990236,4.5699256e-08,21.860361,0.0,318.5716,14.305734,-19.754326,0.0,14.310204,230.71375,1.0,0.100915335,0.10091134,1.3529439,1.3799194,0.0,-7.944134,-13.916227,-220.35864,-98.212944,1.8297155e-11,-2.1045111e-13,1.3529439,1.3529439,1.3799194,0.03963884,1.0,1.0,1.0,1.3799194,1.3529439,0.0,1.8749171e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8796,1.0,0.0,9902.27,0.9383796,-1.5968591,1.3488562e-07,1.0009772,0.09915419,4.1742894e-08,-7.540509e-06,0.9990238,4.1661433e-08,21.600756,0.0,322.37112,14.305734,-19.990047,0.0,14.310204,230.71375,1.0,0.10091576,0.10091155,1.4157758,1.4427512,0.0,-6.631559,-14.969197,-204.81458,-117.55654,1.8692931e-11,-2.0797493e-13,1.4157758,1.4157758,1.4427512,0.03963852,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.938658e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8798,1.0,0.0,9902.274,0.938169,-1.5968591,1.3488562e-07,1.000977,0.09915436,3.757173e-08,-7.882124e-06,0.999024,3.7498424e-08,21.255907,0.0,324.8984,14.305734,-20.146883,0.0,14.310204,230.71375,1.0,0.10091616,0.100911744,1.4786077,1.505583,0.0,-5.292811,-15.963097,-188.46217,-136.43622,1.9163874e-11,-2.0562954e-13,1.4786077,1.4786077,1.505583,0.039638195,1.0,1.0,1.0,1.505583,1.4786077,0.0,1.9953381e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.88,1.0,0.0,9902.278,0.93800175,-1.5968591,1.3488562e-07,1.0009768,0.099154525,3.3265476e-08,-8.228407e-06,0.9990241,3.320058e-08,20.827175,0.0,326.14346,14.305734,-20.224213,0.0,14.310204,230.71375,1.0,0.10091653,0.10091191,1.5414395,1.5684149,0.0,-3.9331741,-16.894001,-171.366,-154.77747,1.9633904e-11,-2.036127e-13,1.5414395,1.5414395,1.5684149,0.039637864,1.0,1.0,1.0,1.5684149,1.5414395,0.0,2.0447636e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8802,1.0,0.0,9902.283,0.9378784,-1.5968591,1.3488562e-07,1.0009767,0.09915466,2.8846838e-08,-8.579927e-06,0.9990243,2.8790572e-08,20.316252,0.0,326.1014,14.305734,-20.221731,0.0,14.310204,230.71375,1.0,0.10091687,0.10091206,1.6042713,1.6312468,0.0,-2.5580144,-17.758238,-153.5935,-172.50789,2.0112549e-11,-2.0200737e-13,1.6042713,1.6042713,1.6312468,0.039637532,1.0,1.0,1.0,1.6312468,1.6042713,0.0,2.0867443e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8804,1.0,0.0,9902.287,0.93779933,-1.5968591,1.3488562e-07,1.0009766,0.09915476,2.4337895e-08,-8.931685e-06,0.99902445,2.4290431e-08,19.725153,0.0,324.77237,14.305734,-20.139448,0.0,14.310204,230.71375,1.0,0.100917175,0.100912176,1.6671032,1.6940787,0.0,-1.1727582,-18.552395,-135.21484,-189.55751,2.0454933e-11,-2.0078766e-13,1.6671032,1.6671032,1.6940787,0.039637193,1.0,1.0,1.0,1.6940787,1.6671032,0.0,2.121195e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8806,1.0,0.0,9902.292,0.9377647,-1.5968591,1.3488562e-07,1.0009763,0.09915485,1.9736513e-08,-9.284684e-06,0.9990246,1.969803e-08,19.056211,0.0,322.1616,14.305734,-19.977686,0.0,14.310204,230.71375,1.0,0.10091745,0.10091227,1.729935,1.7569104,0.0,0.21712686,-19.273338,-116.302536,-205.85907,2.0468493e-11,-1.9977475e-13,1.729935,1.729935,1.7569104,0.039636854,1.0,1.0,1.0,1.7569104,1.729935,0.0,2.1480018e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8808,1.0,0.0,9902.296,0.9377746,-1.5968591,1.3488562e-07,1.0009762,0.09915492,1.5068542e-08,-9.64027e-06,0.99902475,1.5039166e-08,18.312067,0.0,318.27942,14.305734,-19.737087,0.0,14.310204,230.71375,1.0,0.1009177,0.10091234,1.7927669,1.8197423,0.0,1.6061559,-19.918222,-96.93121,-221.34819,2.0309235e-11,-1.9828299e-13,1.7927669,1.7927669,1.8197423,0.03963652,1.0,1.0,1.0,1.8197423,1.7927669,0.0,2.1670406e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.881,1.0,0.0,9902.301,0.9378288,-1.5968591,1.3488562e-07,1.000976,0.099154964,1.0344037e-08,-9.993182e-06,0.9990249,1.0323874e-08,17.495657,0.0,313.1411,14.305734,-19.418598,0.0,14.310204,230.71375,1.0,0.100917906,0.10091239,1.8555987,1.8825742,0.0,2.988847,-20.484505,-77.17734,-235.96379,2.0119139e-11,-1.9693146e-13,1.8555987,1.8555987,1.8825742,0.039636187,1.0,1.0,1.0,1.8825742,1.8555987,0.0,2.1782864e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8812,1.0,0.0,9902.305,0.9379269,-1.5968591,1.3488562e-07,1.0009758,0.09915498,5.5788205e-09,-1.0342156e-05,0.9990251,5.5679483e-09,16.610203,0.0,306.767,14.305734,-19.023478,0.0,14.310204,230.71375,1.0,0.10091808,0.10091242,1.9184306,1.9454061,0.0,4.359743,-20.969946,-57.118855,-249.64815,2.0193102e-11,-1.9618653e-13,1.9184306,1.9184306,1.9454061,0.039635856,1.0,1.0,1.0,1.9454061,1.9184306,0.0,2.1817124e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8814,1.0,0.0,9902.31,0.9380685,-1.5968591,1.3488562e-07,1.0009756,0.09915498,8.104397e-10,-1.0688427e-05,0.9990253,8.088606e-10,15.659198,0.0,299.18222,14.305734,-18.553282,0.0,14.310204,230.71375,1.0,0.10091822,0.100912414,1.9812624,2.0082378,0.0,5.7134337,-21.372631,-36.83493,-262.3473,2.0432671e-11,-1.9569441e-13,1.9812624,1.9812624,2.0082378,0.039635524,1.0,1.0,1.0,2.0082378,1.9812624,0.0,2.1772657e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8816,1.0,0.0,9902.313,0.938253,-1.5968591,1.3488562e-07,1.0009755,0.09915495,-3.9546713e-09,-1.1028699e-05,0.99902546,-3.946967e-09,14.646396,0.0,290.4167,14.305734,-18.00987,0.0,14.310204,230.71375,1.0,0.10091832,0.10091239,2.0440943,2.0710697,0.0,7.0445766,-21.690973,-16.40562,-274.01105,2.0766612e-11,-1.9475141e-13,2.0440943,2.0440943,2.0710697,0.039635208,1.0,1.0,1.0,2.0710697,2.0440943,0.0,2.1650587e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8818,1.0,0.0,9902.318,0.93847954,-1.5968591,1.3488562e-07,1.0009753,0.099154904,-8.696687e-09,-1.1367035e-05,0.9990257,-8.6797485e-09,13.575795,0.0,280.505,14.305734,-17.395384,0.0,14.310204,230.71375,1.0,0.10091839,0.10091235,2.1069262,2.1339016,0.0,8.3479185,-21.923714,4.088456,-284.59344,2.1426156e-11,-1.9394423e-13,2.1069262,2.1069262,2.1339016,0.03963489,1.0,1.0,1.0,2.1339016,2.1069262,0.0,2.145027e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.882,1.0,0.0,9902.322,0.93874717,-1.5968591,1.3488562e-07,1.0009751,0.09915483,-1.3394422e-08,-1.1688559e-05,0.9990259,-1.3368338e-08,12.451619,0.0,269.48627,14.305734,-16.71225,0.0,14.310204,230.71375,1.0,0.10091842,0.10091228,2.169758,2.1967335,0.0,9.618315,-22.069933,24.566418,-294.0527,2.251594e-11,-1.9331933e-13,2.169758,2.169758,2.1967335,0.03963458,1.0,1.0,1.0,2.1967335,2.169758,0.0,2.1173648e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8822,1.0,0.0,9902.327,0.9390548,-1.5968591,1.3488562e-07,1.0009749,0.09915474,-1.8044227e-08,-1.2008733e-05,0.99902606,-1.8009096e-08,11.278305,0.0,257.40402,14.305734,-15.963164,0.0,14.310204,230.71375,1.0,0.10091841,0.10091219,2.2325897,2.2595654,0.0,10.850752,-22.129057,44.947445,-302.35147,2.4119465e-11,-1.9273476e-13,2.2325897,2.2325897,2.2595654,0.039634287,1.0,1.0,1.0,2.2595654,2.2325897,0.0,2.0821751e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8824,1.0,0.0,9902.331,0.93940127,-1.5968591,1.3488562e-07,1.0009747,0.09915462,-2.2621855e-08,-1.2314486e-05,0.99902624,-2.257782e-08,10.060483,0.0,244.30588,14.305734,-15.151081,0.0,14.310204,230.71375,1.0,0.100918375,0.10091207,2.2954216,2.3223972,0.0,12.040366,-22.10085,65.15111,-309.45697,2.6082875e-11,-1.9497777e-13,2.2954216,2.2954216,2.3223972,0.039634,1.0,1.0,1.0,2.3223972,2.2954216,0.0,2.0395069e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8826,1.0,0.0,9902.336,0.9397851,-1.5968591,1.3488562e-07,1.0009745,0.09915449,-2.708074e-08,-1.261338e-05,0.9990265,-2.7028037e-08,8.80296,0.0,230.24356,14.305734,-14.279208,0.0,14.310204,230.71375,1.0,0.1009183,0.10091194,2.3582535,2.385229,0.0,13.182462,-21.985422,85.097664,-315.34125,2.8016992e-11,-2.288523e-13,2.3582535,2.3582535,2.385229,0.03963372,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.9897408e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8828,1.0,0.0,9902.34,0.940205,-1.5968591,1.3488562e-07,1.0009743,0.09915433,-3.1408668e-08,-1.2896814e-05,0.99902666,-3.1347557e-08,7.5106993,0.0,215.27258,14.305734,-13.350985,0.0,14.310204,230.71375,1.0,0.100918196,0.10091178,2.4210854,2.4480608,0.0,14.2725315,-21.783232,104.708405,-319.981,2.9756243e-11,-2.8831923e-13,2.4210854,2.4210854,2.4480608,0.039633457,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.933024e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.883,1.0,0.0,9902.345,0.9406592,-1.5968591,1.3488562e-07,1.000974,0.09915416,-3.5609684e-08,-1.3170797e-05,0.9990269,-3.5540413e-08,6.1887994,0.0,199.45198,14.305734,-12.370074,0.0,14.310204,230.71375,1.0,0.10091805,0.1009116,2.4839172,2.5108926,0.0,15.306273,-21.495073,123.90592,-323.3579,3.1369723e-11,-3.478212e-13,2.4839172,2.4839172,2.5108926,0.039633203,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.869354e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8832,1.0,0.0,9902.349,0.9411461,-1.5968591,1.3488562e-07,1.0009738,0.09915396,-3.9648995e-08,-1.342932e-05,0.9990271,-3.9571884e-08,4.8424783,0.0,182.84424,14.305734,-11.340347,0.0,14.310204,230.71375,1.0,0.100917876,0.10091141,2.546749,2.5737245,0.0,16.279608,-21.122087,142.61446,-325.4587,3.2844588e-11,-4.010754e-13,2.546749,2.546749,2.5737245,0.039632965,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.7990699e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8834,1.0,0.0,9902.353,0.9416636,-1.5968591,1.3488562e-07,1.0009736,0.09915375,-4.3534136e-08,-1.36713015e-05,0.9990273,-4.3449486e-08,3.477049,0.0,165.51486,14.305734,-10.265869,0.0,14.310204,230.71375,1.0,0.10091767,0.1009112,2.609581,2.6365564,0.0,17.188694,-20.665743,160.76018,-326.27505,3.419561e-11,-4.4808146e-13,2.609581,2.609581,2.6365564,0.039632745,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.722523e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8836,1.0,0.0,9902.357,0.94220996,-1.5968591,1.3488562e-07,1.0009735,0.09915352,-4.722896e-08,-1.3897545e-05,0.99902755,-4.7137146e-08,2.0979006,0.0,147.53227,14.305734,-9.15088,0.0,14.310204,230.71375,1.0,0.10091742,0.10091096,2.6724129,2.6993883,0.0,18.029942,-20.127842,178.27147,-325.80374,3.5474026e-11,-4.8937585e-13,2.6724129,2.6724129,2.6993883,0.039632536,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.640078e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8838,1.0,0.0,9902.361,0.94278294,-1.5968591,1.3488562e-07,1.0009732,0.09915327,-5.074099e-08,-1.41064365e-05,0.9990277,-5.064237e-08,0.710476,0.0,128.9674,14.305734,-7.999779,0.0,14.310204,230.71375,1.0,0.10091715,0.10091071,2.7352445,2.7622201,0.0,18.800032,-19.510508,195.07922,-324.04663,3.6587487e-11,-5.280659e-13,2.7352445,2.7352445,2.7622201,0.039632343,1.0,1.0,1.0,2.7622201,2.7352445,0.0,1.5520676e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.884,1.0,0.0,9902.365,0.94338036,-1.5968591,1.3488562e-07,1.000973,0.09915301,-5.407577e-08,-1.4300329e-05,0.99902797,-5.3970695e-08,-0.67974913,0.0,109.89355,14.305734,-6.8171105,0.0,14.310204,230.71375,1.0,0.10091685,0.10091045,2.7980764,2.825052,0.0,19.495926,-18.816177,211.1171,-321.01065,3.7469135e-11,-5.618377e-13,2.7980764,2.7980764,2.825052,0.039632168,1.0,1.0,1.0,2.825052,2.7980764,0.0,1.4588194e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8842,1.0,0.0,9902.369,0.944,-1.5968591,1.3488562e-07,1.0009727,0.09915274,-5.7202975e-08,-1.4472098e-05,0.9990282,-5.709185e-08,-2.0672882,0.0,90.38598,14.305734,-5.607542,0.0,14.310204,230.71375,1.0,0.10091652,0.100910164,2.8609083,2.887884,0.0,20.114876,-18.047588,226.3218,-316.70776,3.820773e-11,-5.9032775e-13,2.8609083,2.8609083,2.887884,0.03963201,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.3606515e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8844,1.0,0.0,9902.374,0.9446395,-1.5968591,1.3488562e-07,1.0009725,0.09915245,-6.011594e-08,-1.4629429e-05,0.99902844,-5.999918e-08,-3.4466646,0.0,70.521675,14.305734,-4.3758464,0.0,14.310204,230.71375,1.0,0.10091616,0.100909874,2.9237401,2.9507158,0.0,20.654442,-17.207777,240.63332,-311.155,3.8854222e-11,-6.148045e-13,2.9237401,2.9237401,2.9507158,0.039631877,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.25788375e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8846,1.0,0.0,9902.378,0.94529647,-1.5968591,1.3488562e-07,1.0009723,0.09915215,-6.281343e-08,-1.4764237e-05,0.9990287,-6.2691456e-08,-4.812435,0.0,50.379036,14.305734,-3.1268852,0.0,14.310204,230.71375,1.0,0.10091578,0.10090956,2.986572,3.0135477,0.0,21.11249,-16.300055,253.99518,-304.3742,3.9309833e-11,-6.3636526e-13,2.986572,2.986572,3.0135477,0.039631758,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.1508105e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8848,1.0,0.0,9902.382,0.9459684,-1.5968591,1.3488562e-07,1.000972,0.099151835,-6.527038e-08,-1.4880993e-05,0.9990289,-6.5143674e-08,-6.159209,0.0,30.037556,14.305734,-1.8655874,0.0,14.310204,230.71375,1.0,0.10091538,0.10090925,3.049404,3.0763793,0.0,21.487215,-15.328007,266.35464,-296.3922,3.9664154e-11,-6.5517725e-13,3.049404,3.049404,3.0763793,0.03963166,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.0401171e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.885,1.0,0.0,9902.386,0.94665265,-1.5968591,1.3488562e-07,1.0009718,0.099151514,-6.746591e-08,-1.4975329e-05,0.99902916,-6.733498e-08,-7.4816704,0.0,9.577515,14.305734,-0.59693104,0.0,14.310204,230.71375,1.0,0.10091495,0.10090893,3.1122358,3.1392112,0.0,21.77714,-14.295468,277.66296,-287.24048,4.0043944e-11,-6.70824e-13,3.1122358,3.1122358,3.1392112,0.039631583,1.0,1.0,1.0,3.1392112,3.1122358,0.0,9.262417e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8852,1.0,0.0,9902.39,0.9473468,-1.5968591,1.3488562e-07,1.0009716,0.099151194,-6.942317e-08,-1.5050431e-05,0.9990294,-6.9288475e-08,-8.774601,0.0,-10.9203415,14.305734,0.674077,0.0,14.310204,230.71375,1.0,0.1009145,0.10090859,3.1750677,3.202043,0.0,21.981115,-13.206513,287.87546,-276.9551,4.0433747e-11,-6.823199e-13,3.1750677,3.1750677,3.202043,0.03963152,1.0,1.0,1.0,3.202043,3.1750677,0.0,8.094373e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8854,1.0,0.0,9902.394,0.94804823,-1.5968591,1.3488562e-07,1.0009713,0.09915086,-7.111798e-08,-1.5106873e-05,0.99902964,-7.098002e-08,-10.032898,0.0,-31.375116,14.305734,1.9424205,0.0,14.310204,230.71375,1.0,0.10091403,0.10090825,3.2378993,3.264875,0.0,22.09834,-12.065442,296.9518,-265.57672,4.0799378e-11,-6.8960685e-13,3.2378993,3.2378993,3.264875,0.03963148,1.0,1.0,1.0,3.264875,3.2378993,0.0,6.901451e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8856,1.0,0.0,9902.397,0.9487544,-1.5968591,1.3488562e-07,1.0009711,0.09915052,-7.254931e-08,-1.5140266e-05,0.9990299,-7.240862e-08,-11.2515955,0.0,-51.70608,14.305734,3.2030938,0.0,14.310204,230.71375,1.0,0.10091355,0.1009079,3.3007312,3.3277068,0.0,22.12835,-10.876755,304.8563,-253.15019,4.115528e-11,-6.9497863e-13,3.3007312,3.3007312,3.3277068,0.039631464,1.0,1.0,1.0,3.3277068,3.3007312,0.0,5.689599e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8858,1.0,0.0,9902.401,0.94946253,-1.5968591,1.3488562e-07,1.0009708,0.09915018,-7.3710986e-08,-1.5151391e-05,0.9990301,-7.356807e-08,-12.425882,0.0,-71.833,14.305734,4.4511213,0.0,14.310204,230.71375,1.0,0.10091305,0.10090755,3.363563,3.3905387,0.0,22.071028,-9.645145,311.55762,-239.7246,4.1525988e-11,-6.994363e-13,3.363563,3.363563,3.3905387,0.039631467,1.0,1.0,1.0,3.3905387,3.363563,0.0,4.4613717e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.886,1.0,0.0,9902.405,0.9501701,-1.5968591,1.3488562e-07,1.0009706,0.09914983,-7.459962e-08,-1.514565e-05,0.99903035,-7.445502e-08,-13.551125,0.0,-91.676445,14.305734,5.681578,0.0,14.310204,230.71375,1.0,0.10091253,0.10090719,3.426395,3.4533706,0.0,21.926598,-8.375474,317.02936,-225.3529,4.192248e-11,-7.0309557e-13,3.426395,3.426395,3.4533706,0.039631482,1.0,1.0,1.0,3.4533706,3.426395,0.0,3.223057e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8862,1.0,0.0,9902.408,0.9508745,-1.5968591,1.3488562e-07,1.0009704,0.09914949,-7.519665e-08,-1.511775e-05,0.9990306,-7.5050934e-08,-14.622883,0.0,-111.15809,14.305734,6.8896074,0.0,14.310204,230.71375,1.0,0.10091201,0.100906834,3.4892268,3.5162024,0.0,21.695633,-7.0727506,321.24994,-210.09184,4.235284e-11,-7.0566323e-13,3.4892268,3.4892268,3.5162024,0.03963153,1.0,1.0,1.0,3.5162024,3.4892268,0.0,1.9778834e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8864,1.0,0.0,9902.412,0.95157325,-1.5968591,1.3488562e-07,1.0009701,0.09914913,-7.553199e-08,-1.5069336e-05,0.9990308,-7.538566e-08,-15.636925,0.0,-130.20107,14.305734,8.070441,0.0,14.310204,230.71375,1.0,0.10091148,0.10090648,3.5520587,3.5790343,0.0,21.379042,-5.7421174,324.20267,-194.00162,4.2797894e-11,-7.068455e-13,3.5520587,3.5520587,3.5790343,0.03963159,1.0,1.0,1.0,3.5790343,3.5520587,0.0,7.316521e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8866,1.0,0.0,9902.416,0.9522636,-1.5968591,1.3488562e-07,1.0009699,0.09914879,-7.5586904e-08,-1.49957805e-05,0.99903107,-7.54405e-08,-16.58925,0.0,-148.7302,14.305734,9.21942,0.0,14.310204,230.71375,1.0,0.10091094,0.10090612,3.6148906,3.641866,0.0,20.978075,-4.3888254,325.87595,-177.14574,4.3226416e-11,-7.0706424e-13,3.6148906,3.6148906,3.641866,0.039631672,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-5.1210514e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8868,1.0,0.0,9902.419,0.952943,-1.5968591,1.3488562e-07,1.0009696,0.099148445,-7.536248e-08,-1.4908398e-05,0.9990313,-7.521655e-08,-17.476099,0.0,-166.67236,14.305734,10.33201,0.0,14.310204,230.71375,1.0,0.100910395,0.10090576,3.6777225,3.7046978,0.0,20.494316,-3.0182164,326.26312,-159.59074,4.35796e-11,-7.067609e-13,3.6777225,3.6777225,3.7046978,0.03963177,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-1.7479848e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.887,1.0,0.0,9902.423,0.9536091,-1.5968591,1.3488562e-07,1.0009694,0.0991481,-7.489161e-08,-1.4796715e-05,0.9990316,-7.474662e-08,-18.293974,0.0,-183.95676,14.305734,11.403819,0.0,14.310204,230.71375,1.0,0.100909844,0.10090541,3.740554,3.7675297,0.0,19.929672,-1.6356992,325.36267,-141.4059,4.384651e-11,-7.055159e-13,3.740554,3.740554,3.7675297,0.039631896,1.0,1.0,1.0,3.7675297,3.740554,-0.0,-2.9717953e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8872,1.0,0.0,9902.427,0.95425934,-1.5969207,5.421999e-08,1.000969,0.09914777,-7.4143806e-08,-1.4669745e-05,0.99903184,-7.4000305e-08,-19.039644,0.0,-200.51517,14.305734,12.430617,0.0,14.310204,230.71375,1.0,0.1009093,0.10090507,3.803386,3.8303616,0.0,19.286375,-0.24673013,323.17816,-122.66299,4.3906236e-11,-7.037073e-13,3.803386,3.803386,3.8303616,0.039632034,1.0,1.0,1.0,3.8303616,3.803386,-0.0,-4.179011e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8874,1.0,0.0,9902.43,0.95489126,-1.5969207,5.421999e-08,1.0009688,0.09914744,-7.3111444e-08,-1.4520218e-05,0.9990321,-7.296998e-08,-19.710169,0.0,-216.28224,14.305734,13.408352,0.0,14.310204,230.71375,1.0,0.10090875,0.100904725,3.8662179,3.8931935,0.0,18.56696,1.1432087,319.7182,-103.43596,4.3215036e-11,-7.018712e-13,3.8662179,3.8662179,3.8931935,0.039632194,1.0,1.0,1.0,3.8931935,3.8662179,-0.0,-5.3652522e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8876,1.0,0.0,9902.434,0.95550275,-1.5969207,5.421999e-08,1.0009686,0.09914712,-7.181959e-08,-1.4353234e-05,0.9990323,-7.168067e-08,-20.3029,0.0,-231.19574,14.305734,14.333166,0.0,14.310204,230.71375,1.0,0.100908205,0.1009044,3.9290497,3.9560254,0.0,17.77427,2.528632,314.99646,-83.80071,4.2019006e-11,-6.9946615e-13,3.9290497,3.9290497,3.9560254,0.039632365,1.0,1.0,1.0,3.9560254,3.9290497,-0.0,-6.5264847e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8878,1.0,0.0,9902.437,0.95609146,-1.5969207,5.421999e-08,1.0009683,0.099146806,-7.026792e-08,-1.4168676e-05,0.99903256,-7.013203e-08,-20.8155,0.0,-245.19682,14.305734,15.201407,0.0,14.310204,230.71375,1.0,0.10090767,0.10090408,3.9918816,4.018857,0.0,16.911428,3.9040718,309.03156,-63.834724,4.0693924e-11,-6.9595995e-13,3.9918816,3.9918816,4.018857,0.03963256,1.0,1.0,1.0,4.018857,3.9918816,-0.0,-7.658609e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.888,1.0,0.0,9902.439,0.9566553,-1.5969207,5.421999e-08,1.0009681,0.09914651,-6.842592e-08,-1.3970831e-05,0.9990328,-6.829362e-08,-21.245945,0.0,-258.23022,14.305734,16.009651,0.0,14.310204,230.71375,1.0,0.10090713,0.100903764,4.0547132,4.081689,0.0,15.981846,5.2640996,301.84705,-43.616806,3.936415e-11,-6.915508e-13,4.0547132,4.0547132,4.081689,0.039632764,1.0,1.0,1.0,4.081689,4.0547132,-0.0,-8.757428e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8882,1.0,0.0,9902.443,0.95719236,-1.5969207,5.421999e-08,1.0009679,0.099146225,-6.631806e-08,-1.3753762e-05,0.9990331,-6.618987e-08,-21.592537,0.0,-270.2445,14.305734,16.754707,0.0,14.310204,230.71375,1.0,0.10090661,0.10090346,4.117545,4.1445208,0.0,14.989189,6.6033483,293.47125,-23.226746,3.8095728e-11,-6.871323e-13,4.117545,4.117545,4.1445208,0.039632987,1.0,1.0,1.0,4.1445208,4.117545,-0.0,-9.818274e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8884,1.0,0.0,9902.446,0.9577007,-1.5969207,5.421999e-08,1.0009676,0.09914595,-6.3952314e-08,-1.3524303e-05,0.99903333,-6.382873e-08,-21.853909,0.0,-281.19226,14.305734,17.433636,0.0,14.310204,230.71375,1.0,0.100906104,0.100903176,4.180377,4.2073526,0.0,13.937376,7.916532,283.9373,-2.7450128,3.684383e-11,-6.837694e-13,4.180377,4.180377,4.2073526,0.039633226,1.0,1.0,1.0,4.2073526,4.180377,-0.0,-1.0837965e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8886,1.0,0.0,9902.449,0.95817864,-1.5969207,5.421999e-08,1.0009674,0.09914568,-6.137365e-08,-1.3276867e-05,0.9990336,-6.125507e-08,-22.029026,0.0,-291.03027,14.305734,18.043756,0.0,14.310204,230.71375,1.0,0.100905605,0.1009029,4.243209,4.2701845,0.0,12.830557,9.198468,273.2827,17.747559,3.561931e-11,-6.812713e-13,4.243209,4.243209,4.2701845,0.039633475,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-1.1812807e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8888,1.0,0.0,9902.453,0.95862436,-1.5969207,5.421999e-08,1.0009671,0.099145435,-5.8521238e-08,-1.301654e-05,0.9990338,-5.8408208e-08,-22.1172,0.0,-299.71973,14.305734,18.582663,0.0,14.310204,230.71375,1.0,0.10090513,0.10090265,4.306041,4.3330164,0.0,11.673102,10.444098,261.54962,38.170094,3.439313e-11,-6.777362e-13,4.306041,4.306041,4.3330164,0.039633736,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-1.2739056e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.889,1.0,0.0,9902.456,0.9590364,-1.5969207,5.421999e-08,1.0009669,0.099145204,-5.5487572e-08,-1.2750126e-05,0.99903405,-5.5380426e-08,-22.118082,0.0,-307.22632,14.305734,19.048225,0.0,14.310204,230.71375,1.0,0.10090466,0.1009024,4.3688726,4.3958483,0.0,10.469578,11.648505,248.78432,58.44199,3.317541e-11,-6.724862e-13,4.3688726,4.3688726,4.3958483,0.039634008,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-1.3613416e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8892,1.0,0.0,9902.459,0.9594133,-1.5969207,5.421999e-08,1.0009667,0.09914499,-5.2247966e-08,-1.2467569e-05,0.9990343,-5.21471e-08,-22.031672,0.0,-313.52042,14.305734,19.438608,0.0,14.310204,230.71375,1.0,0.10090422,0.10090218,4.4317045,4.45868,0.0,9.224734,12.806937,235.03717,78.483246,3.211936e-11,-6.673835e-13,4.4317045,4.4317045,4.45868,0.039634295,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-1.4432394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8894,1.0,0.0,9902.462,0.9597537,-1.5969207,5.421999e-08,1.0009664,0.09914479,-4.8836046e-08,-1.2174347e-05,0.9990345,-4.874179e-08,-21.858305,0.0,-318.57718,14.305734,19.752272,0.0,14.310204,230.71375,1.0,0.100903794,0.10090196,4.4945364,4.521512,0.0,7.9434843,13.914821,220.36241,98.21477,3.1005837e-11,-6.639027e-13,4.4945364,4.4945364,4.521512,0.03963459,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-1.5193118e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8896,1.0,0.0,9902.465,0.9600565,-1.5969207,5.421999e-08,1.0009662,0.09914461,-4.5253618e-08,-1.1872786e-05,0.99903476,-4.5166296e-08,-21.598671,0.0,-322.37668,14.3060055,19.987978,0.0,14.310204,230.71819,1.0,0.10090339,0.100901775,4.5573683,4.584344,0.0,6.6308856,14.967785,204.818,117.55868,2.9736213e-11,-6.5967956e-13,4.5573683,4.5573683,4.584344,0.03963489,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-1.5893114e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8898,1.0,0.0,9902.468,0.9603206,-1.5969207,5.421999e-08,1.000966,0.099144444,-4.1519446e-08,-1.1563001e-05,0.999035,-4.143935e-08,-21.253792,0.0,-324.90387,14.3060055,20.144798,0.0,14.310204,230.71819,1.0,0.10090301,0.1009016,4.6202,4.647176,0.0,5.292117,15.961674,188.46524,136.43864,2.8386262e-11,-6.553472e-13,4.6202,4.6202,4.647176,0.039635204,1.0,1.0,1.0,4.647176,4.6202,-0.0,-1.6529961e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.89,1.0,0.0,9902.472,0.9605451,-1.5969207,5.421999e-08,1.0009657,0.0991443,-3.7647247e-08,-1.1247429e-05,0.9990352,-3.7574637e-08,-20.82503,0.0,-326.14883,14.3060055,20.222109,0.0,14.310204,230.71819,1.0,0.100902654,0.100901455,4.683032,4.7100077,0.0,3.9324636,16.892565,171.3687,154.78014,2.7010385e-11,-6.507997e-13,4.683032,4.683032,4.7100077,0.039635517,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-1.7100886e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8902,1.0,0.0,9902.475,0.96072936,-1.5969207,5.421999e-08,1.0009655,0.09914418,-3.3661145e-08,-1.0924504e-05,0.9990354,-3.359624e-08,-20.314075,0.0,-326.10663,14.3060055,20.21961,0.0,14.310204,230.71819,1.0,0.100902334,0.10090132,4.745864,4.7728395,0.0,2.5572906,17.756784,153.59584,172.51079,2.562602e-11,-6.4466916e-13,4.745864,4.745864,4.7728395,0.03963584,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-1.760454e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8904,1.0,0.0,9902.478,0.9608727,-1.5969207,5.421999e-08,1.0009652,0.09914408,-2.9562777e-08,-1.0598021e-05,0.99903566,-2.9505786e-08,-19.722948,0.0,-324.77744,14.3060055,20.137308,0.0,14.310204,230.71819,1.0,0.100902036,0.100901216,4.808696,4.8356714,0.0,1.1720248,18.550922,135.21681,189.56061,2.4346102e-11,-6.3837846e-13,4.808696,4.808696,4.8356714,0.039636165,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-1.8039275e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8906,1.0,0.0,9902.48,0.96097463,-1.5969207,5.421999e-08,1.0009651,0.099144,-2.5377517e-08,-1.0269153e-05,0.9990359,-2.5328605e-08,-19.053978,0.0,-322.16647,14.3060055,19.97553,0.0,14.310204,230.71819,1.0,0.10090176,0.10090113,4.8715277,4.8985033,0.0,-0.21786603,19.271845,116.304146,205.86232,2.3233415e-11,-6.336168e-13,4.8715277,4.8715277,4.8985033,0.039636496,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-1.840322e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8908,1.0,0.0,9902.483,0.96103495,-1.5969207,5.421999e-08,1.0009649,0.09914394,-2.1096502e-08,-9.935197e-06,0.9990361,-2.1055852e-08,-18.309809,0.0,-318.28406,14.3060055,19.734915,0.0,14.310204,230.71819,1.0,0.10090152,0.10090106,4.9343596,4.961335,0.0,-1.606897,19.916706,96.93247,221.3516,2.228756e-11,-6.287033e-13,4.9343596,4.9343596,4.961335,0.039636828,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.8695888e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.891,1.0,0.0,9902.486,0.9610536,-1.5969207,5.421999e-08,1.0009646,0.0991439,-1.677006e-08,-9.603903e-06,0.9990363,-1.6737753e-08,-17.493374,0.0,-313.14554,14.3060055,19.41641,0.0,14.310204,230.71819,1.0,0.10090131,0.100901015,4.9971914,5.024167,0.0,-2.9895864,20.482962,77.17825,235.96729,2.15357e-11,-6.227028e-13,4.9971914,4.9971914,5.024167,0.03963716,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-1.8916383e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8912,1.0,0.0,9902.489,0.9610306,-1.5969207,5.421999e-08,1.0009644,0.099143885,-1.2385835e-08,-9.272359e-06,0.9990365,-1.2361979e-08,-16.607899,0.0,-306.77115,14.3060055,19.021275,0.0,14.310204,230.71819,1.0,0.100901134,0.100901,5.0600233,5.0869985,0.0,-4.360477,20.968376,57.11945,249.6517,2.1049135e-11,-6.1563265e-13,5.0600233,5.0600233,5.0869985,0.039637487,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-1.9063295e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8914,1.0,0.0,9902.492,0.96096605,-1.5969207,5.421999e-08,1.0009642,0.09914389,-7.948663e-09,-8.94223e-06,0.9990367,-7.933357e-09,-15.656876,0.0,-299.1861,14.3060055,18.551065,0.0,14.310204,230.71819,1.0,0.100900985,0.100901,5.122855,5.1498303,0.0,-5.714159,21.371035,36.83522,262.35086,2.0611953e-11,-6.0888686e-13,5.122855,5.122855,5.1498303,0.039637815,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-1.9137246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8916,1.0,0.0,9902.495,0.9608604,-1.5969207,5.421999e-08,1.000964,0.09914392,-3.4993999e-09,-8.61402e-06,0.9990369,-3.4926628e-09,-14.644058,0.0,-290.4203,14.3060055,18.00764,0.0,14.310204,230.71819,1.0,0.10090087,0.10090102,5.185687,5.212662,0.0,-7.0452895,21.689348,16.405622,274.01465,2.0138304e-11,-6.029858e-13,5.185687,5.185687,5.212662,0.03963814,1.0,1.0,1.0,5.212662,5.185687,-0.0,-1.9137074e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8918,1.0,0.0,9902.498,0.96071404,-1.5969207,5.421999e-08,1.0009638,0.09914397,9.353602e-10,-8.291059e-06,0.99903715,9.335598e-10,-13.573444,0.0,-280.5083,14.3060055,17.393145,0.0,14.310204,230.71819,1.0,0.10090079,0.10090106,5.2485185,5.275494,0.0,-8.348616,21.92206,-4.0887165,284.59702,1.96515e-11,-5.987673e-13,5.2485185,5.2485185,5.275494,0.03963846,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-1.9064482e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.892,1.0,0.0,9902.501,0.9605277,-1.5969207,5.421999e-08,1.0009636,0.099144034,5.3699054e-09,-7.972922e-06,0.9990373,5.3595715e-09,-12.449259,0.0,-269.4893,14.3060055,16.710003,0.0,14.310204,230.71819,1.0,0.10090075,0.10090113,5.3113503,5.338326,0.0,-9.618995,22.068253,-24.566917,294.0562,1.9097973e-11,-5.952584e-13,5.3113503,5.3113503,5.338326,0.039638773,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-1.8918213e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8922,1.0,0.0,9902.504,0.9603022,-1.5969207,5.421999e-08,1.0009634,0.09914412,9.756383e-09,-7.661602e-06,0.9990375,9.737612e-09,-11.275938,0.0,-257.40674,14.3060055,15.960911,0.0,14.310204,230.71819,1.0,0.10090073,0.100901216,5.374182,5.401158,0.0,-10.851411,22.12735,-44.94816,302.3549,1.8611303e-11,-6.0295454e-13,5.374182,5.374182,5.401158,0.03963908,1.0,1.0,1.0,5.401158,5.374182,-0.0,-1.8700836e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8924,1.0,0.0,9902.507,0.96003836,-1.5969207,5.421999e-08,1.0009632,0.09914424,1.4086371e-08,-7.3560104e-06,0.9990377,1.4059274e-08,-10.058114,0.0,-244.3083,14.3060055,15.148824,0.0,14.310204,230.71819,1.0,0.10090075,0.10090133,5.437014,5.4639897,0.0,-12.041003,22.099117,-65.15201,309.46033,1.8224193e-11,-6.245238e-13,5.437014,5.437014,5.4639897,0.03963938,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.8411647e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8926,1.0,0.0,9902.51,0.95973736,-1.5969207,5.421999e-08,1.0009631,0.09914437,1.8375129e-08,-7.062463e-06,0.9990379,1.8339788e-08,-8.8005905,0.0,-230.24571,14.3060055,14.276949,0.0,14.310204,230.71819,1.0,0.1009008,0.100901455,5.499846,5.5268216,0.0,-13.183075,21.983665,-85.098724,315.34445,1.7844962e-11,-6.5328065e-13,5.499846,5.499846,5.5268216,0.03963967,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.8052246e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8928,1.0,0.0,9902.513,0.95940036,-1.5969207,5.421999e-08,1.0009629,0.099144526,2.2580167e-08,-6.7767446e-06,0.9990381,2.2536748e-08,-7.508333,0.0,-215.27444,14.3060055,13.348725,0.0,14.310204,230.71819,1.0,0.10090089,0.10090161,5.562678,5.5896535,0.0,-14.273121,21.781454,-104.709595,319.98404,1.7421523e-11,-6.784801e-13,5.562678,5.562678,5.5896535,0.039639954,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.7625974e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.893,1.0,0.0,9902.516,0.95902866,-1.5969207,5.421999e-08,1.0009626,0.09914469,2.6691303e-08,-6.5017075e-06,0.9990383,2.6639988e-08,-6.1864395,0.0,-199.45358,14.3060055,12.367816,0.0,14.310204,230.71819,1.0,0.100901,0.100901775,5.6255097,5.6524854,0.0,-15.306837,21.493277,-123.90723,323.3608,1.6967271e-11,-6.9705645e-13,5.6255097,5.6255097,5.6524854,0.039640225,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.713282e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8932,1.0,0.0,9902.519,0.9586238,-1.5969207,5.421999e-08,1.0009625,0.09914488,3.0686085e-08,-6.23965e-06,0.99903846,3.06271e-08,-4.840128,0.0,-182.84558,14.3060055,11.338094,0.0,14.310204,230.71819,1.0,0.10090116,0.10090197,5.6883416,5.7153172,0.0,-16.280146,21.120274,-142.61584,325.46143,1.6529106e-11,-7.101955e-13,5.6883416,5.6883416,5.7153172,0.039640483,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.6573745e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8934,1.0,0.0,9902.522,0.9581874,-1.5969207,5.421999e-08,1.0009624,0.09914509,3.4565353e-08,-5.98933e-06,0.99903864,3.449892e-08,-3.4747107,0.0,-165.51596,14.3060055,10.263622,0.0,14.310204,230.71819,1.0,0.100901335,0.10090218,5.7511735,5.778149,0.0,-17.189205,20.663916,-160.76161,326.2776,1.6044917e-11,-7.2022157e-13,5.7511735,5.7511735,5.778149,0.03964073,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.5951999e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8936,1.0,0.0,9902.525,0.9577211,-1.5969207,5.421999e-08,1.0009621,0.099145316,3.8338683e-08,-5.7530406e-06,0.99903876,3.8265014e-08,-2.0955768,0.0,-147.53314,14.3060055,9.14864,0.0,14.310204,230.71819,1.0,0.10090155,0.10090241,5.8140054,5.840981,0.0,-18.030428,20.126005,-178.27293,325.80606,1.5447598e-11,-7.274518e-13,5.8140054,5.8140054,5.840981,0.039640963,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.5271036e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8938,1.0,0.0,9902.528,0.95722675,-1.5969207,5.421999e-08,1.000962,0.099145554,4.1945974e-08,-5.533013e-06,0.99903893,4.1865388e-08,-0.7081688,0.0,-128.96808,14.3060055,7.997549,0.0,14.310204,230.71819,1.0,0.10090179,0.10090265,5.8768373,5.903813,0.0,-18.800493,19.508663,-195.08069,324.04877,1.4664254e-11,-7.3316353e-13,5.8768373,5.8768373,5.903813,0.03964118,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.4534088e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.894,1.0,0.0,9902.531,0.9567062,-1.5969207,5.421999e-08,1.0009618,0.099145815,4.5392454e-08,-5.327447e-06,0.9990391,4.530526e-08,0.6820379,0.0,-109.894035,14.3060055,6.8148913,0.0,14.310204,230.71819,1.0,0.100902066,0.100902915,5.939669,5.966645,0.0,-19.496365,18.814327,-211.11855,321.01257,1.3732061e-11,-7.3888524e-13,5.939669,5.939669,5.966645,0.03964138,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.3744238e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8942,1.0,0.0,9902.534,0.9561615,-1.5969207,5.421999e-08,1.0009617,0.09914609,4.8686072e-08,-5.1377465e-06,0.9990393,4.8592568e-08,2.069557,0.0,-90.3863,14.3060055,5.6053343,0.0,14.310204,230.71819,1.0,0.10090237,0.10090319,6.002501,6.0294766,0.0,-20.115294,18.045736,-226.32323,316.7095,1.2755499e-11,-7.425684e-13,6.002501,6.002501,6.0294766,0.039641567,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.2904906e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8944,1.0,0.0,9902.538,0.9555947,-1.5969207,5.421999e-08,1.0009615,0.09914637,5.177384e-08,-4.964011e-06,0.9990394,5.1674423e-08,3.4489129,0.0,-70.52185,14.3060055,4.3736515,0.0,14.310204,230.71819,1.0,0.1009027,0.10090348,6.065333,6.0923085,0.0,-20.654839,17.205925,-240.63469,311.15656,1.19115915e-11,-7.452655e-13,6.065333,6.065333,6.0923085,0.03964174,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.2018836e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8946,1.0,0.0,9902.541,0.95500803,-1.5969207,5.421999e-08,1.0009613,0.09914667,5.4655583e-08,-4.8066377e-06,0.9990396,5.455065e-08,4.8146615,0.0,-50.379086,14.3060055,3.1247036,0.0,14.310204,230.71819,1.0,0.10090306,0.10090378,6.128165,6.1551404,0.0,-21.11287,16.298208,-253.99649,304.37558,1.13258404e-11,-7.4659495e-13,6.128165,6.128165,6.1551404,0.03964189,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.1088871e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
