Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8948,1.0,0.0,9902.544,0.95440364,-1.5969207,5.421999e-08,1.0009612,0.099146985,5.7338877e-08,-4.6678415e-06,0.99903977,5.722881e-08,6.1614137,0.0,-30.037502,14.3060055,1.8634198,0.0,14.310204,230.71819,1.0,0.10090344,0.1009041,6.1909966,6.2179723,0.0,-21.48758,15.326166,-266.3559,296.3934,1.0999252e-11,-7.4697773e-13,6.1909966,6.1909966,6.2179723,0.039642025,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.0117916e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.895,1.0,0.0,9902.548,0.9537838,-1.5969207,5.421999e-08,1.0009611,0.099147305,5.977023e-08,-4.5488255e-06,0.9990399,5.965551e-08,7.4838543,0.0,-9.577377,14.3060055,0.5947772,0.0,14.310204,230.71819,1.0,0.10090384,0.10090443,6.2538285,6.2808037,0.0,-21.77749,14.293636,-277.6641,287.2415,1.0913284e-11,-7.4679764e-13,6.2538285,6.2538285,6.2808037,0.039642144,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-9.1086045e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8952,1.0,0.0,9902.551,0.953151,-1.5969207,5.421999e-08,1.0009608,0.09914763,6.197989e-08,-4.45024e-06,0.99904007,6.186095e-08,8.776764,0.0,10.920544,14.3060055,-0.6762172,0.0,14.310204,230.71819,1.0,0.10090426,0.10090476,0.033474956,0.06045045,0.0,-21.981457,13.204693,-287.8765,276.95596,1.105235e-11,-7.444496e-13,0.033474956,0.033474956,0.06045045,0.039642245,1.0,1.0,1.0,0.06045045,0.033474956,-0.0,-8.063769e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8954,1.0,0.0,9902.555,0.9525074,-1.5969207,5.421999e-08,1.0009607,0.099147975,6.395032e-08,-4.363693e-06,0.9990402,6.382762e-08,10.035042,0.0,31.375366,14.3060055,-1.9445475,0.0,14.310204,230.71819,1.0,0.10090471,0.10090511,0.096306816,0.123282306,0.0,-22.098675,12.063634,-296.9528,265.57742,1.139572e-11,-7.405582e-13,0.096306816,0.096306816,0.123282306,0.039642327,1.0,1.0,1.0,0.123282306,0.096306816,-0.0,-6.9900916e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8956,1.0,0.0,9902.558,0.95185554,-1.5969207,5.421999e-08,1.0009606,0.099148326,6.568136e-08,-4.301634e-06,0.99904037,6.555536e-08,11.25372,0.0,51.706364,14.3060055,-3.2052085,0.0,14.310204,230.71819,1.0,0.10090517,0.10090547,0.15913866,0.18611416,0.0,-22.128681,10.874962,-304.85715,253.15077,1.2030605e-11,-7.370913e-13,0.15913866,0.15913866,0.18611416,0.03964239,1.0,1.0,1.0,0.18611416,0.15913866,-0.0,-5.891506e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8958,1.0,0.0,9902.562,0.9511978,-1.5969207,5.421999e-08,1.0009605,0.099148676,6.717456e-08,-4.258461e-06,0.9990405,6.704572e-08,12.42799,0.0,71.8333,14.3060055,-4.4532247,0.0,14.310204,230.71819,1.0,0.10090566,0.10090583,0.22197053,0.24894601,0.0,-22.071358,9.643367,-311.55835,239.72505,1.2969091e-11,-7.338286e-13,0.22197053,0.22197053,0.24894601,0.03964243,1.0,1.0,1.0,0.24894601,0.22197053,-0.0,-4.770216e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.896,1.0,0.0,9902.564,0.95053667,-1.5969207,5.421999e-08,1.0009604,0.099149026,6.839713e-08,-4.234584e-06,0.9990406,6.8265955e-08,13.553219,0.0,91.67674,14.3060055,-5.6836715,0.0,14.310204,230.71819,1.0,0.10090615,0.10090619,0.28480238,0.31177786,0.0,-21.92693,8.373712,-317.03,225.35327,1.3987876e-11,-7.3017e-13,0.28480238,0.28480238,0.31177786,0.039642457,1.0,1.0,1.0,0.31177786,0.28480238,-0.0,-3.632246e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8962,1.0,0.0,9902.568,0.9498746,-1.5969207,5.421999e-08,1.0009601,0.09914939,6.935644e-08,-4.230058e-06,0.9990408,6.922344e-08,14.624964,0.0,111.15839,14.3060055,-6.891692,0.0,14.310204,230.71819,1.0,0.10090666,0.100906566,0.34763423,0.3746097,0.0,-21.695969,7.071005,-321.2505,210.0921,1.4973732e-11,-7.2613573e-13,0.34763423,0.34763423,0.3746097,0.039642464,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-2.480944e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8964,1.0,0.0,9902.572,0.949214,-1.5969207,5.421999e-08,1.00096,0.099149756,7.0047676e-08,-4.245715e-06,0.9990409,6.9913376e-08,15.638996,0.0,130.20134,14.3060055,-8.072519,0.0,14.310204,230.71819,1.0,0.100907184,0.10090694,0.4104661,0.43744156,0.0,-21.379385,5.740388,-324.20316,194.00182,1.5828009e-11,-7.217755e-13,0.4104661,0.4104661,0.43744156,0.03964245,1.0,1.0,1.0,0.43744156,0.4104661,-0.0,-1.3207091e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8966,1.0,0.0,9902.576,0.9485573,-1.5969207,5.421999e-08,1.0009599,0.099150114,7.048046e-08,-4.2805195e-06,0.999041,7.034535e-08,16.591314,0.0,148.73045,14.3060055,-9.221494,0.0,14.310204,230.71819,1.0,0.10090771,0.10090731,0.47329795,0.5002734,0.0,-20.978428,4.387112,-325.87634,177.14589,1.654699e-11,-7.1687594e-13,0.47329795,0.47329795,0.5002734,0.039642416,1.0,1.0,1.0,0.5002734,0.47329795,-0.0,-1.5635548e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8968,1.0,0.0,9902.579,0.9479071,-1.5969207,5.421999e-08,1.0009598,0.09915048,7.065964e-08,-4.3335167e-06,0.9990412,7.05242e-08,17.47816,0.0,166.6726,14.3060055,-10.33408,0.0,14.310204,230.71819,1.0,0.10090825,0.10090768,0.53612983,0.5631053,0.0,-20.494678,3.0165186,-326.26343,159.59084,1.721696e-11,-7.1185343e-13,0.53612983,0.53612983,0.5631053,0.039642368,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.0079666e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.897,1.0,0.0,9902.583,0.9472655,-1.5969207,5.421999e-08,1.0009596,0.09915084,7.057999e-08,-4.406524e-06,0.9990413,7.044473e-08,18.296032,0.0,183.95697,14.3060055,-11.405888,0.0,14.310204,230.71819,1.0,0.10090879,0.10090805,0.59896165,0.6259371,0.0,-19.930048,1.6340157,-325.36295,141.40596,1.7869359e-11,-7.063613e-13,0.59896165,0.59896165,0.6259371,0.039642297,1.0,1.0,1.0,0.6259371,0.59896165,0.0,2.1679682e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8972,1.0,0.0,9902.587,0.9466351,-1.5969207,5.421999e-08,1.0009595,0.099151194,7.024577e-08,-4.498668e-06,0.99904144,7.011117e-08,19.041704,0.0,200.51535,14.3060055,-12.432687,0.0,14.310204,230.71819,1.0,0.100909345,0.10090841,0.66179353,0.688769,0.0,-19.286764,0.24505933,-323.17838,122.663025,1.8507567e-11,-7.003557e-13,0.66179353,0.66179353,0.688769,0.039642207,1.0,1.0,1.0,0.688769,0.66179353,0.0,3.318896e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8974,1.0,0.0,9902.591,0.94601804,-1.5969207,5.421999e-08,1.0009593,0.099151544,6.9647776e-08,-4.607623e-06,0.9990416,6.9514336e-08,19.712234,0.0,216.28241,14.3060055,-13.410425,0.0,14.310204,230.71819,1.0,0.100909896,0.100908786,0.72462535,0.75160086,0.0,-18.567366,-1.1448689,-319.71838,103.43598,1.9147017e-11,-6.9404264e-13,0.72462535,0.72462535,0.75160086,0.039642107,1.0,1.0,1.0,0.75160086,0.72462535,0.0,4.457325e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8976,1.0,0.0,9902.595,0.94541675,-1.5969207,5.421999e-08,1.0009592,0.099151894,6.8791444e-08,-4.7344806e-06,0.99904174,6.865966e-08,20.304974,0.0,231.19589,14.3060055,-14.335244,0.0,14.310204,230.71819,1.0,0.10091045,0.10090914,0.7874572,0.8144327,0.0,-17.774689,-2.5302835,-314.9966,83.80073,1.9807536e-11,-6.8775297e-13,0.7874572,0.7874572,0.8144327,0.039641984,1.0,1.0,1.0,0.8144327,0.7874572,0.0,5.5782707e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8978,1.0,0.0,9902.599,0.9448333,-1.5969207,5.421999e-08,1.000959,0.09915224,6.7698664e-08,-4.8806455e-06,0.99904186,6.7569e-08,20.817583,0.0,245.19698,14.3060055,-15.203493,0.0,14.310204,230.71819,1.0,0.10091099,0.100909494,0.8502891,0.87726456,0.0,-16.911865,-3.9057174,-309.0317,63.834743,2.0415936e-11,-6.8197596e-13,0.8502891,0.8502891,0.87726456,0.039641846,1.0,1.0,1.0,0.87726456,0.8502891,0.0,6.6781483e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.898,1.0,0.0,9902.603,0.9442699,-1.5969207,5.421999e-08,1.0009589,0.09915257,6.636285e-08,-5.0413378e-06,0.999042,6.623576e-08,21.248041,0.0,258.23038,14.3060055,-16.011745,0.0,14.310204,230.71819,1.0,0.100911535,0.10090984,0.9131209,0.9400964,0.0,-15.982299,-5.2657423,-301.8472,43.61683,2.0893846e-11,-6.764177e-13,0.9131209,0.9131209,0.9400964,0.03964169,1.0,1.0,1.0,0.9400964,0.9131209,0.0,7.753087e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8982,1.0,0.0,9902.606,0.9437285,-1.5969207,5.421999e-08,1.0009588,0.09915289,6.4783066e-08,-5.220015e-06,0.99904215,6.465902e-08,21.594648,0.0,270.24466,14.3060055,-16.756813,0.0,14.310204,230.71819,1.0,0.10091207,0.10091017,0.9759528,1.0029283,0.0,-14.989657,-6.6049905,-293.47144,23.226768,2.1169077e-11,-6.7070394e-13,0.9759528,0.9759528,1.0029283,0.03964152,1.0,1.0,1.0,1.0029283,0.9759528,0.0,8.798558e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8984,1.0,0.0,9902.61,0.9432112,-1.5969207,5.421999e-08,1.0009587,0.099153206,6.2982195e-08,-5.412739e-06,0.9990423,6.2861616e-08,21.856035,0.0,281.19244,14.3060055,-17.435755,0.0,14.310204,230.71819,1.0,0.1009126,0.10091049,1.0387846,1.0657601,0.0,-13.937858,-7.9181776,-283.93747,2.7450376,2.1292027e-11,-6.644195e-13,1.0387846,1.0387846,1.0657601,0.039641332,1.0,1.0,1.0,1.0657601,1.0387846,0.0,9.811071e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8986,1.0,0.0,9902.614,0.9427198,-1.5969207,5.421999e-08,1.0009584,0.099153504,6.095474e-08,-5.6234435e-06,0.9990424,6.0838055e-08,22.031172,0.0,291.0305,14.3060055,-18.045889,0.0,14.310204,230.71819,1.0,0.10091312,0.100910805,1.1016165,1.1285919,0.0,-12.831052,-9.20012,-273.28296,-17.747536,2.1357357e-11,-6.5800425e-13,1.1016165,1.1016165,1.1285919,0.03964113,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.07873035e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8988,1.0,0.0,9902.619,0.9422561,-1.5969207,5.421999e-08,1.0009583,0.0991538,5.8690798e-08,-5.8457817e-06,0.9990426,5.857847e-08,22.119368,0.0,299.71997,14.3060055,-18.58481,0.0,14.310204,230.71819,1.0,0.10091363,0.10091111,1.1644484,1.1914238,0.0,-11.673608,-10.445759,-261.5499,-38.17008,2.1337222e-11,-6.51237e-13,1.1644484,1.1644484,1.1914238,0.03964092,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.172381e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.899,1.0,0.0,9902.623,0.94182163,-1.5969207,5.421999e-08,1.0009582,0.09915407,5.622996e-08,-6.082121e-06,0.9990427,5.6122357e-08,22.120272,0.0,307.2266,14.3060055,-19.050388,0.0,14.310204,230.71819,1.0,0.10091413,0.100911394,1.2272803,1.2542557,0.0,-10.470092,-11.650179,-248.78462,-58.44199,2.0937663e-11,-6.448925e-13,1.2272803,1.2272803,1.2542557,0.03964069,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.2616955e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8992,1.0,0.0,9902.627,0.94141805,-1.5969207,5.421999e-08,1.0009581,0.09915434,5.3548305e-08,-6.3301813e-06,0.99904287,5.3445845e-08,22.03388,0.0,313.52078,14.3060055,-19.44079,0.0,14.310204,230.71819,1.0,0.100914605,0.10091166,1.290112,1.3170875,0.0,-9.225254,-12.808626,-235.0375,-78.48327,2.0183551e-11,-6.3887177e-13,1.290112,1.290112,1.3170875,0.039640453,1.0,1.0,1.0,1.3170875,1.290112,0.0,1.3463877e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8994,1.0,0.0,9902.631,0.9410468,-1.5969207,5.421999e-08,1.000958,0.099154584,5.0682086e-08,-6.5886475e-06,0.999043,5.058513e-08,21.860538,0.0,318.57764,14.3060055,-19.754473,0.0,14.310204,230.71819,1.0,0.100915074,0.10091193,1.3529439,1.3799194,0.0,-7.944009,-13.91653,-220.3628,-98.21483,1.9218155e-11,-6.3308506e-13,1.3529439,1.3529439,1.3799194,0.039640207,1.0,1.0,1.0,1.3799194,1.3529439,0.0,1.4261289e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8996,1.0,0.0,9902.636,0.9407091,-1.5969207,5.421999e-08,1.0009577,0.09915481,4.7631392e-08,-6.8574363e-06,0.9990431,4.7540283e-08,21.600925,0.0,322.3772,14.3060055,-19.990196,0.0,14.310204,230.71819,1.0,0.100915514,0.10091217,1.4157758,1.4427512,0.0,-6.63141,-14.969515,-204.81842,-117.558784,1.80795e-11,-6.263897e-13,1.4157758,1.4157758,1.4427512,0.03963995,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.500603e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.8998,1.0,0.0,9902.64,0.9404061,-1.5969207,5.421999e-08,1.0009576,0.09915502,4.441121e-08,-7.135237e-06,0.9990433,4.4326274e-08,21.256067,0.0,324.9045,14.3060055,-20.147032,0.0,14.310204,230.71819,1.0,0.10091594,0.10091239,1.4786077,1.505583,0.0,-5.2926393,-15.9634285,-188.4657,-136.43881,1.6836515e-11,-6.195643e-13,1.4786077,1.4786077,1.505583,0.039639685,1.0,1.0,1.0,1.505583,1.4786077,0.0,1.5695687e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9,1.0,0.0,9902.644,0.94013894,-1.5969207,5.421999e-08,1.0009575,0.099155225,4.1036355e-08,-7.425108e-06,0.99904346,4.0957886e-08,20.827326,0.0,326.14957,14.3060055,-20.224361,0.0,14.310204,230.71819,1.0,0.10091635,0.1009126,1.5414395,1.5684149,0.0,-3.9329798,-16.894346,-171.36919,-154.78038,1.558244e-11,-6.131201e-13,1.5414395,1.5414395,1.5684149,0.03963941,1.0,1.0,1.0,1.5684149,1.5414395,0.0,1.632795e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9002,1.0,0.0,9902.648,0.9399085,-1.5969207,5.421999e-08,1.0009574,0.09915541,3.7508293e-08,-7.717432e-06,0.9990436,3.7436582e-08,20.316391,0.0,326.10748,14.3060055,-20.221878,0.0,14.310204,230.71819,1.0,0.10091673,0.10091279,1.6042713,1.6312468,0.0,-2.557797,-17.758595,-153.59636,-172.51112,1.4355582e-11,-6.0639335e-13,1.6042713,1.6042713,1.6312468,0.03963913,1.0,1.0,1.0,1.6312468,1.6042713,0.0,1.6900408e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9004,1.0,0.0,9902.652,0.9397155,-1.5969207,5.421999e-08,1.0009571,0.09915557,3.386574e-08,-8.017518e-06,0.99904376,3.3801e-08,19.72528,0.0,324.7784,14.3060055,-20.139593,0.0,14.310204,230.71819,1.0,0.100917086,0.100912966,1.6671032,1.6940787,0.0,-1.1725181,-18.552763,-135.21733,-189.56107,1.3133375e-11,-6.002172e-13,1.6671032,1.6671032,1.6940787,0.039638847,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.7411168e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9006,1.0,0.0,9902.656,0.93956065,-1.5969207,5.421999e-08,1.000957,0.09915572,3.0087556e-08,-8.32105e-06,0.9990439,3.003005e-08,19.056326,0.0,322.16757,14.3060055,-19.977829,0.0,14.310204,230.71819,1.0,0.10091742,0.100913115,1.729935,1.7569104,0.0,0.21738963,-19.273716,-116.304665,-205.8629,1.1807954e-11,-5.946322e-13,1.729935,1.729935,1.7569104,0.039638557,1.0,1.0,1.0,1.7569104,1.729935,0.0,1.785902e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9008,1.0,0.0,9902.661,0.9394443,-1.5969207,5.421999e-08,1.0009569,0.099155836,2.620514e-08,-8.62811e-06,0.99904406,2.6155062e-08,18.312168,0.0,318.28528,14.3060055,-19.737225,0.0,14.310204,230.71819,1.0,0.10091773,0.10091324,1.7927669,1.8197423,0.0,1.606441,-19.91861,-96.93298,-221.35231,1.0443701e-11,-5.8843593e-13,1.7927669,1.7927669,1.8197423,0.039638262,1.0,1.0,1.0,1.8197423,1.7927669,0.0,1.8241755e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.901,1.0,0.0,9902.665,0.9393669,-1.5969207,5.421999e-08,1.0009567,0.09915595,2.2223723e-08,-8.9396135e-06,0.99904424,2.2181261e-08,17.495745,0.0,313.14688,14.3060055,-19.41873,0.0,14.310204,230.71819,1.0,0.100918,0.10091336,1.8555987,1.8825742,0.0,2.989154,-20.484898,-77.178734,-235.96814,9.153436e-12,-5.8223305e-13,1.8555987,1.8555987,1.8825742,0.039637968,1.0,1.0,1.0,1.8825742,1.8555987,0.0,1.8558199e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9012,1.0,0.0,9902.67,0.93932855,-1.5969207,5.421999e-08,1.0009565,0.09915602,1.8174543e-08,-9.249737e-06,0.9990444,1.8139824e-08,16.610273,0.0,306.7726,14.3060055,-19.023602,0.0,14.310204,230.71819,1.0,0.100918256,0.10091345,1.9184306,1.9454061,0.0,4.360072,-20.970346,-57.119877,-249.65274,7.942516e-12,-5.757755e-13,1.9184306,1.9184306,1.9454061,0.039637674,1.0,1.0,1.0,1.9454061,1.9184306,0.0,1.8807942e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9014,1.0,0.0,9902.674,0.9393294,-1.5969207,5.421999e-08,1.0009563,0.09915609,1.4065776e-08,-9.563097e-06,0.99904454,1.4038911e-08,15.659253,0.0,299.18768,14.3060055,-18.553398,0.0,14.310204,230.71819,1.0,0.10091847,0.10091352,1.9812624,2.0082378,0.0,5.7137837,-21.373037,-36.835583,-262.35208,6.7496247e-12,-5.694167e-13,1.9812624,1.9812624,2.0082378,0.039637376,1.0,1.0,1.0,2.0082378,1.9812624,0.0,1.8989189e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9016,1.0,0.0,9902.679,0.9393692,-1.5969207,5.421999e-08,1.0009562,0.099156134,9.9030855e-09,-9.873634e-06,0.9990447,9.884174e-09,14.646435,0.0,290.42197,14.3060055,-18.009977,0.0,14.310204,230.71819,1.0,0.100918666,0.10091357,2.0440943,2.0710697,0.0,7.0449476,-21.691381,-16.405897,-274.01605,5.6179987e-12,-5.632269e-13,2.0440943,2.0440943,2.0710697,0.03963708,1.0,1.0,1.0,2.0710697,2.0440943,0.0,1.9102378e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9018,1.0,0.0,9902.683,0.9394479,-1.5969207,5.421999e-08,1.000956,0.099156156,5.7221996e-09,-1.0183063e-05,0.9990449,5.711274e-09,13.575815,0.0,280.51007,14.3060055,-17.395481,0.0,14.310204,230.71819,1.0,0.10091882,0.1009136,2.1069262,2.1339016,0.0,8.3483095,-21.924126,4.0885525,-284.59863,4.6459364e-12,-5.579332e-13,2.1069262,2.1069262,2.1339016,0.03963679,1.0,1.0,1.0,2.1339016,2.1069262,0.0,1.914612e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.902,1.0,0.0,9902.6875,0.9395649,-1.5969207,5.421999e-08,1.0009558,0.099156156,1.5046813e-09,-1.0489433e-05,0.9990451,1.5018089e-09,12.451621,0.0,269.49115,14.3060055,-16.712336,0.0,14.310204,230.71819,1.0,0.100918956,0.1009136,2.169758,2.1967335,0.0,9.618726,-22.070347,24.566883,-294.05804,3.808037e-12,-5.524678e-13,2.169758,2.169758,2.1967335,0.039636504,1.0,1.0,1.0,2.1967335,2.169758,0.0,1.9121664e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9022,1.0,0.0,9902.691,0.93971986,-1.5969207,5.421999e-08,1.0009557,0.09915614,-2.7008236e-09,-1.0789612e-05,0.99904525,-2.6956688e-09,11.278288,0.0,257.40866,14.3060055,-15.963237,0.0,14.310204,230.71819,1.0,0.10091905,0.10091359,2.2325897,2.2595654,0.0,10.851182,-22.12947,44.948277,-302.35693,3.0286305e-12,-5.4581367e-13,2.2325897,2.2325897,2.2595654,0.03963622,1.0,1.0,1.0,2.2595654,2.2325897,0.0,1.902774e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9024,1.0,0.0,9902.695,0.93991196,-1.5969207,5.421999e-08,1.0009555,0.099156104,-6.8757218e-09,-1.1083399e-05,0.99904543,-6.8626016e-09,10.060447,0.0,244.31027,14.3060055,-15.151141,0.0,14.310204,230.71819,1.0,0.10091912,0.100913554,2.2954216,2.3223972,0.0,12.040815,-22.101261,65.1523,-309.4626,2.285218e-12,-5.388293e-13,2.2954216,2.2954216,2.3223972,0.03963594,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.8866615e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9026,1.0,0.0,9902.7,0.94014055,-1.5969207,5.421999e-08,1.0009552,0.099156044,-1.1018213e-08,-1.1375125e-05,0.9990456,-1.09971925e-08,8.802903,0.0,230.2477,14.3060055,-14.279253,0.0,14.310204,230.71819,1.0,0.10091916,0.1009135,2.3582535,2.385229,0.0,13.182929,-21.985832,85.09921,-315.34692,1.4751882e-12,-5.326285e-13,2.3582535,2.3582535,2.385229,0.03963567,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.863696e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9028,1.0,0.0,9902.704,0.94040465,-1.5969207,5.421999e-08,1.0009551,0.09915597,-1.509207e-08,-1.1655737e-05,0.99904585,-1.5063284e-08,7.510621,0.0,215.27643,14.3060055,-13.351014,0.0,14.310204,230.71819,1.0,0.100919165,0.10091343,2.4210854,2.4480608,0.0,14.273017,-21.783638,104.7103,-319.98672,6.204922e-13,-5.2668655e-13,2.4210854,2.4210854,2.4480608,0.03963541,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.834117e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.903,1.0,0.0,9902.709,0.9407032,-1.5969207,5.421999e-08,1.0009549,0.09915587,-1.9106373e-08,-1.1930364e-05,0.999046,-1.9069937e-08,6.1886997,0.0,199.45555,14.3060055,-12.370088,0.0,14.310204,230.71819,1.0,0.100919135,0.10091333,2.4839172,2.5108926,0.0,15.306775,-21.495476,123.90816,-323.3637,-2.3861149e-13,-5.207754e-13,2.4839172,2.4839172,2.5108926,0.03963515,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.7981344e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9032,1.0,0.0,9902.713,0.94103503,-1.5969207,5.421999e-08,1.0009547,0.09915576,-2.3032312e-08,-1.2193667e-05,0.9990462,-2.2988397e-08,4.8423567,0.0,182.84749,14.3060055,-11.340344,0.0,14.310204,230.71819,1.0,0.10091908,0.10091322,2.546749,2.5737245,0.0,16.280127,-21.122482,142.61702,-325.4645,-1.0763961e-12,-5.1438194e-13,2.546749,2.546749,2.5737245,0.039634906,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.755621e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9034,1.0,0.0,9902.717,0.94139886,-1.5969207,5.421999e-08,1.0009545,0.09915562,-2.686699e-08,-1.2448772e-05,0.99904644,-2.6815774e-08,3.476905,0.0,165.5178,14.3060055,-10.265848,0.0,14.310204,230.71819,1.0,0.10091899,0.100913085,2.609581,2.6365564,0.0,17.189226,-20.666132,160.76306,-326.28088,-1.8085388e-12,-5.07583e-13,2.609581,2.609581,2.6365564,0.03963467,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.7068494e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9036,1.0,0.0,9902.722,0.9417932,-1.5969207,5.421999e-08,1.0009543,0.09915548,-3.0580477e-08,-1.26875875e-05,0.9990466,-3.0522198e-08,2.0977342,0.0,147.53488,14.3060055,-9.15084,0.0,14.310204,230.71819,1.0,0.100918874,0.100912936,2.6724129,2.6993883,0.0,18.030489,-20.128223,178.27466,-325.80954,-2.4037046e-12,-5.0190147e-13,2.6724129,2.6724129,2.6993883,0.039634448,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.6521458e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9038,1.0,0.0,9902.726,0.9422166,-1.5969207,5.421999e-08,1.000954,0.09915531,-3.417689e-08,-1.2919975e-05,0.9990468,-3.4111764e-08,0.7102866,0.0,128.9697,14.3060055,-7.99972,0.0,14.310204,230.71819,1.0,0.100918725,0.100912765,2.7352445,2.7622201,0.0,18.800592,-19.51088,195.0827,-324.0524,-2.9754565e-12,-4.968137e-13,2.7352445,2.7352445,2.7622201,0.039634235,1.0,1.0,1.0,2.7622201,2.7352445,0.0,1.5918221e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.904,1.0,0.0,9902.7295,0.94266737,-1.5969207,5.421999e-08,1.0009539,0.09915513,-3.7624233e-08,-1.3133989e-05,0.99904704,-3.755256e-08,-0.67996156,0.0,109.8955,14.3060055,-6.817032,0.0,14.310204,230.71819,1.0,0.10091855,0.100912586,2.7980764,2.825052,0.0,19.496498,-18.816538,211.12085,-321.01636,-3.5398778e-12,-4.908199e-13,2.7980764,2.7980764,2.825052,0.039634034,1.0,1.0,1.0,2.825052,2.7980764,0.0,1.526167e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9042,1.0,0.0,9902.734,0.9431438,-1.5969207,5.421999e-08,1.0009537,0.099154934,-4.0916124e-08,-1.33369085e-05,0.9990472,-4.0838195e-08,-2.0675237,0.0,90.38758,14.3060055,-5.607443,0.0,14.310204,230.71819,1.0,0.100918345,0.100912385,2.8609083,2.887884,0.0,20.115461,-18.047937,226.32582,-316.7134,-4.067578e-12,-4.4473287e-13,2.8609083,2.8609083,2.887884,0.03963385,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.4554663e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9044,1.0,0.0,9902.738,0.94364405,-1.5969207,5.421999e-08,1.0009534,0.09915472,-4.4051756e-08,-1.3526123e-05,0.99904746,-4.3967876e-08,-3.4469235,0.0,70.52292,14.3060055,-4.375726,0.0,14.310204,230.71819,1.0,0.100918114,0.10091217,2.9237401,2.9507158,0.0,20.655035,-17.208113,240.6376,-311.16052,-4.540391e-12,-3.3804968e-13,2.9237401,2.9237401,2.9507158,0.03963368,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.3800552e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9046,1.0,0.0,9902.742,0.9441663,-1.5969207,5.421999e-08,1.0009532,0.099154495,-4.701205e-08,-1.369644e-05,0.9990477,-4.692255e-08,-4.812717,0.0,50.379925,14.3060055,-3.1267433,0.0,14.310204,230.71819,1.0,0.10091785,0.100911945,2.986572,3.0135477,0.0,21.113094,-16.300377,253.9997,-304.3796,-4.9439385e-12,-2.1324685e-13,2.986572,2.986572,3.0135477,0.039633527,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.300204e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9048,1.0,0.0,9902.746,0.9447085,-1.5969207,5.421999e-08,1.000953,0.09915426,-4.9789218e-08,-1.385438e-05,0.9990479,-4.9694457e-08,-6.159514,0.0,30.038086,14.3060055,-1.8654238,0.0,14.310204,230.71819,1.0,0.10091757,0.1009117,3.049404,3.0763793,0.0,21.487827,-15.328313,266.35938,-296.39746,-5.40108e-12,-9.751923e-14,3.049404,3.049404,3.0763793,0.039633386,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.21618156e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.905,1.0,0.0,9902.751,0.9452687,-1.5969207,5.421999e-08,1.0009528,0.09915401,-5.2381704e-08,-1.3994961e-05,0.9990481,-5.228203e-08,-7.481999,0.0,9.577683,14.3060055,-0.59674525,0.0,14.310204,230.71819,1.0,0.100917265,0.100911446,3.1122358,3.1392112,0.0,21.777758,-14.295757,277.66788,-287.24557,-5.997368e-12,2.3572243e-15,3.1122358,3.1122358,3.1392112,0.039633263,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.1282566e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9052,1.0,0.0,9902.755,0.94584465,-1.5969207,5.421999e-08,1.0009526,0.09915375,-5.4795258e-08,-1.4117578e-05,0.99904835,-5.4691018e-08,-8.774953,0.0,-10.920535,14.3060055,0.67428535,0.0,14.310204,230.71819,1.0,0.10091693,0.10091118,3.1750677,3.202043,0.0,21.981739,-13.206785,287.88055,-276.96002,-6.7084103e-12,8.8029e-14,3.1750677,3.1750677,3.202043,0.03963316,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.0366801e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9054,1.0,0.0,9902.759,0.9464342,-1.5969207,5.421999e-08,1.0009524,0.099153474,-5.6978703e-08,-1.4224715e-05,0.9990486,-5.6870334e-08,-10.033273,0.0,-31.375671,14.3060055,1.9426516,0.0,14.310204,230.71819,1.0,0.10091658,0.1009109,3.2378993,3.264875,0.0,22.098967,-12.065695,296.9571,-265.58142,-7.40722e-12,1.6348046e-13,3.2378993,3.2378993,3.264875,0.039633065,1.0,1.0,1.0,3.264875,3.2378993,0.0,9.416504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9056,1.0,0.0,9902.763,0.9470352,-1.5969207,5.421999e-08,1.0009521,0.0991532,-5.898062e-08,-1.4311352e-05,0.99904877,-5.886847e-08,-11.251991,0.0,-51.706997,14.3060055,3.2033477,0.0,14.310204,230.71819,1.0,0.10091621,0.10091062,3.3007312,3.3277068,0.0,22.12898,-10.876988,304.8617,-253.1547,-7.651311e-12,2.2884534e-13,3.3007312,3.3007312,3.3277068,0.03963299,1.0,1.0,1.0,3.3277068,3.3007312,0.0,8.434315e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9058,1.0,0.0,9902.767,0.94764525,-1.5969207,5.421999e-08,1.0009519,0.099152915,-6.0758154e-08,-1.4380275e-05,0.999049,-6.064265e-08,-12.426301,0.0,-71.834274,14.3060055,4.4513984,0.0,14.310204,230.71819,1.0,0.10091582,0.10091033,3.363563,3.3905387,0.0,22.07166,-9.645358,311.56314,-239.72887,-7.538584e-12,2.854138e-13,3.363563,3.363563,3.3905387,0.03963294,1.0,1.0,1.0,3.3905387,3.363563,0.0,7.4253075e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.906,1.0,0.0,9902.7705,0.9482622,-1.5969207,5.421999e-08,1.0009516,0.09915262,-6.230608e-08,-1.4434124e-05,0.99904925,-6.218766e-08,-13.551565,0.0,-91.67807,14.3060055,5.681878,0.0,14.310204,230.71819,1.0,0.10091541,0.10091003,3.426395,3.4533706,0.0,21.927229,-8.375664,317.035,-225.35692,-7.343512e-12,3.3374193e-13,3.426395,3.426395,3.4533706,0.0396329,1.0,1.0,1.0,3.4533706,3.426395,0.0,6.3949246e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9062,1.0,0.0,9902.774,0.9488837,-1.5969207,5.421999e-08,1.0009514,0.09915233,-6.3615126e-08,-1.44663045e-05,0.9990495,-6.349425e-08,-14.623343,0.0,-111.160065,14.3060055,6.8899302,0.0,14.310204,230.71819,1.0,0.10091499,0.10090972,3.4892268,3.5162024,0.0,21.69626,-7.072918,321.25565,-210.09558,-7.1650966e-12,3.729756e-13,3.4892268,3.4892268,3.5162024,0.039632883,1.0,1.0,1.0,3.5162024,3.4892268,0.0,5.344939e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9064,1.0,0.0,9902.778,0.9495075,-1.5969207,5.421999e-08,1.0009512,0.09915203,-6.468588e-08,-1.44793885e-05,0.9990497,-6.4563e-08,-15.637406,0.0,-130.20337,14.3060055,8.070787,0.0,14.310204,230.71819,1.0,0.10091455,0.10090941,3.5520587,3.5790343,0.0,21.379667,-5.742261,324.20847,-194.00508,-6.977719e-12,4.0853386e-13,3.5520587,3.5520587,3.5790343,0.039632883,1.0,1.0,1.0,3.5790343,3.5520587,0.0,4.279549e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9066,1.0,0.0,9902.781,0.9501311,-1.5969207,5.421999e-08,1.0009509,0.09915172,-6.552281e-08,-1.4477663e-05,0.99904996,-6.5398375e-08,-16.58975,0.0,-148.73283,14.3060055,9.219789,0.0,14.310204,230.71819,1.0,0.100914106,0.10090911,3.6148906,3.641866,0.0,20.978697,-4.3889456,325.88174,-177.14891,-6.752577e-12,3.8160713e-13,3.6148906,3.6148906,3.641866,0.039632894,1.0,1.0,1.0,3.641866,3.6148906,0.0,3.2040173e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9068,1.0,0.0,9902.785,0.95075244,-1.5969207,5.421999e-08,1.0009507,0.09915142,-6.612444e-08,-1.4456753e-05,0.9990502,-6.599889e-08,-17.47662,0.0,-166.67534,14.3060055,10.332399,0.0,14.310204,230.71819,1.0,0.10091365,0.10090879,3.6777225,3.7046978,0.0,20.49493,-3.0183115,326.26895,-159.59361,-6.5959807e-12,2.4118202e-13,3.6777225,3.6777225,3.7046978,0.039632935,1.0,1.0,1.0,3.7046978,3.6777225,0.0,2.1211721e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.907,1.0,0.0,9902.789,0.9513691,-1.5969207,5.421999e-08,1.0009505,0.09915111,-6.6456074e-08,-1.4417183e-05,0.99905044,-6.6329925e-08,-18.29451,0.0,-183.96005,14.3060055,11.40423,0.0,14.310204,230.71819,1.0,0.10091318,0.10090847,3.740554,3.7675297,0.0,19.930279,-1.6357691,325.3685,-141.40845,-6.691331e-12,6.049739e-14,3.740554,3.740554,3.7675297,0.039632984,1.0,1.0,1.0,3.7675297,3.740554,0.0,1.0362133e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9072,1.0,0.0,9902.793,0.9519789,-1.5969813,-7.012766e-08,1.0009502,0.09915081,-6.654227e-08,-1.4357434e-05,0.9990507,-6.6415986e-08,-19.040197,0.0,-200.51875,14.3060055,12.431048,0.0,14.310204,230.71819,1.0,0.10091271,0.10090817,3.803386,3.8303616,0.0,19.286972,-0.24677451,323.18396,-122.6652,-6.9370677e-12,-1.0646465e-13,3.803386,3.803386,3.8303616,0.039633054,1.0,1.0,1.0,3.8303616,3.803386,-0.0,-4.832512e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9074,1.0,0.0,9902.796,0.95257956,-1.5969813,-7.012766e-08,1.00095,0.0991505,-6.638142e-08,-1.428333e-05,0.9990509,-6.6255474e-08,-19.710737,0.0,-216.28612,14.3060055,13.408804,0.0,14.310204,230.71819,1.0,0.100912236,0.100907855,3.8662179,3.8931935,0.0,18.567547,1.1431906,319.72397,-103.437836,-7.2281274e-12,-2.475673e-13,3.8662179,3.8662179,3.8931935,0.03963314,1.0,1.0,1.0,3.8931935,3.8662179,-0.0,-1.1271989e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9076,1.0,0.0,9902.8,0.9531688,-1.5969813,-7.012766e-08,1.0009497,0.09915021,-6.5968386e-08,-1.4189755e-05,0.99905115,-6.584326e-08,-20.303482,0.0,-231.1999,14.3060055,14.333636,0.0,14.310204,230.71819,1.0,0.10091175,0.10090754,3.9290497,3.9560254,0.0,17.774841,2.5286403,315.00214,-83.80224,-7.507283e-12,-3.669618e-13,3.9290497,3.9290497,3.9560254,0.039633244,1.0,1.0,1.0,3.9560254,3.9290497,-0.0,-2.1975655e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9078,1.0,0.0,9902.804,0.9537446,-1.5969813,-7.012766e-08,1.0009495,0.09914991,-6.531624e-08,-1.4080402e-05,0.9990514,-6.5192374e-08,-20.816095,0.0,-245.20125,14.3060055,15.201897,0.0,14.310204,230.71819,1.0,0.10091127,0.10090725,3.9918816,4.018857,0.0,16.91199,3.9041066,309.03714,-63.835896,-7.74823e-12,-4.703992e-13,3.9918816,3.9918816,4.018857,0.039633363,1.0,1.0,1.0,4.018857,3.9918816,-0.0,-3.2544074e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.908,1.0,0.0,9902.807,0.9543048,-1.5969813,-7.012766e-08,1.0009493,0.09914963,-6.442999e-08,-1.3951492e-05,0.99905163,-6.4307834e-08,-21.246552,0.0,-258.2349,14.3060055,16.010159,0.0,14.310204,230.71819,1.0,0.10091079,0.100906946,4.0547132,4.081689,0.0,15.982389,5.2641616,301.8525,-43.617615,-7.893814e-12,-5.5879064e-13,4.0547132,4.0547132,4.081689,0.0396335,1.0,1.0,1.0,4.081689,4.0547132,-0.0,-4.2942654e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9082,1.0,0.0,9902.811,0.9548474,-1.5969813,-7.012766e-08,1.000949,0.09914935,-6.330967e-08,-1.3811984e-05,0.99905187,-6.3189674e-08,-21.593153,0.0,-270.24942,14.3060055,16.75523,0.0,14.310204,230.71819,1.0,0.10091031,0.100906655,4.117545,4.1445208,0.0,14.989716,6.603437,293.47662,-23.227188,-7.9815685e-12,-6.331993e-13,4.117545,4.117545,4.1445208,0.03963365,1.0,1.0,1.0,4.1445208,4.117545,-0.0,-5.3131597e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9084,1.0,0.0,9902.813,0.9553704,-1.5969813,-7.012766e-08,1.0009488,0.09914906,-6.19537e-08,-1.3652269e-05,0.9990521,-6.1836296e-08,-21.85453,0.0,-281.1974,14.3060055,17.434172,0.0,14.310204,230.71819,1.0,0.10090984,0.100906365,4.180377,4.2073526,0.0,13.937883,7.9166474,283.94247,-2.7450829,-8.12617e-12,-6.998946e-13,4.180377,4.180377,4.2073526,0.039633814,1.0,1.0,1.0,4.2073526,4.180377,-0.0,-6.3068266e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9086,1.0,0.0,9902.817,0.95587206,-1.5969813,-7.012766e-08,1.0009485,0.09914881,-6.0367995e-08,-1.34781185e-05,0.99905235,-6.025363e-08,-22.029655,0.0,-291.03558,14.3060055,18.044306,0.0,14.310204,230.71819,1.0,0.10090937,0.1009061,4.243209,4.2701845,0.0,12.831044,9.19861,273.28772,17.747864,-8.309138e-12,-7.6183363e-13,4.243209,4.243209,4.2701845,0.039633997,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-7.272443e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9088,1.0,0.0,9902.82,0.9563504,-1.5969813,-7.012766e-08,1.0009483,0.09914855,-5.8578173e-08,-1.3292222e-05,0.9990526,-5.846723e-08,-22.117834,0.0,-299.72522,14.3060055,18.583223,0.0,14.310204,230.71819,1.0,0.10090891,0.10090583,4.306041,4.3330164,0.0,11.673567,10.444266,261.55444,38.170773,-8.510052e-12,-8.187501e-13,4.306041,4.306041,4.3330164,0.03963419,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-8.205935e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.909,1.0,0.0,9902.823,0.95680374,-1.5969813,-7.012766e-08,1.0009481,0.0991483,-5.656587e-08,-1.3088961e-05,0.9990528,-5.6458763e-08,-22.11872,0.0,-307.23196,14.3060055,19.048798,0.0,14.310204,230.71819,1.0,0.10090846,0.100905575,4.3688726,4.3958483,0.0,10.47002,11.6487,248.78891,58.443047,-9.005983e-12,-8.6845375e-13,4.3688726,4.3688726,4.3958483,0.039634395,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-9.103712e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9092,1.0,0.0,9902.827,0.95723045,-1.5969813,-7.012766e-08,1.0009478,0.09914808,-5.435723e-08,-1.287581e-05,0.999053,-5.425433e-08,-22.032309,0.0,-313.52618,14.3060055,19.439192,0.0,14.310204,230.71819,1.0,0.100908026,0.10090534,4.4317045,4.45868,0.0,9.225153,12.807156,235.04152,78.48467,-9.77367e-12,-9.0719473e-13,4.4317045,4.4317045,4.45868,0.039634615,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-9.9631094e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9094,1.0,0.0,9902.83,0.95762914,-1.5969813,-7.012766e-08,1.0009476,0.099147856,-5.19502e-08,-1.2650413e-05,0.99905324,-5.1851877e-08,-21.858942,0.0,-318.58307,14.3060055,19.752863,0.0,14.310204,230.71819,1.0,0.1009076,0.100905105,4.4945364,4.521512,0.0,7.943878,13.915064,220.36652,98.21656,-1.0685587e-11,-9.361989e-13,4.4945364,4.4945364,4.521512,0.039634846,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-1.0780847e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9096,1.0,0.0,9902.833,0.95799834,-1.5969813,-7.012766e-08,1.0009474,0.099147655,-4.9332005e-08,-1.2413785e-05,0.9990535,-4.923866e-08,-21.599304,0.0,-322.38266,14.3062725,19.988575,0.0,14.310204,230.72255,1.0,0.10090719,0.10090489,4.5573683,4.584344,0.0,6.6312532,14.968052,204.82181,117.56084,-1.1575398e-11,-9.610887e-13,4.5573683,4.5573683,4.584344,0.03963509,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-1.1553585e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9098,1.0,0.0,9902.837,0.9583368,-1.5969813,-7.012766e-08,1.0009472,0.09914746,-4.6555183e-08,-1.2168733e-05,0.9990537,-4.6467115e-08,-21.254421,0.0,-324.9099,14.3062725,20.1454,0.0,14.310204,230.72255,1.0,0.1009068,0.10090469,4.6202,4.647176,0.0,5.2924585,15.961963,188.46877,136.44116,-1.2337128e-11,-9.810178e-13,4.6202,4.6202,4.647176,0.039635338,1.0,1.0,1.0,4.647176,4.6202,-0.0,-1.2279076e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.91,1.0,0.0,9902.84,0.9586432,-1.5969813,-7.012766e-08,1.000947,0.09914728,-4.3614584e-08,-1.1908364e-05,0.99905396,-4.35321e-08,-20.825651,0.0,-326.15494,14.3062725,20.222713,0.0,14.310204,230.72255,1.0,0.100906424,0.1009045,4.683032,4.7100077,0.0,3.9327774,16.892874,171.37192,154.783,-1.2996642e-11,-9.959925e-13,4.683032,4.683032,4.7100077,0.039635595,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-1.29543904e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9102,1.0,0.0,9902.843,0.9589166,-1.5969813,-7.012766e-08,1.0009468,0.099147126,-4.050371e-08,-1.1644779e-05,0.9990542,-4.042713e-08,-20.31469,0.0,-326.11273,14.3062725,20.220215,0.0,14.310204,230.72255,1.0,0.10090607,0.10090434,4.745864,4.7728395,0.0,2.5575762,17.757114,153.59874,172.51399,-1.3822453e-11,-1.0102706e-12,4.745864,4.745864,4.7728395,0.039635863,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-1.3576568e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9104,1.0,0.0,9902.846,0.95915616,-1.5969813,-7.012766e-08,1.0009465,0.099146985,-3.725103e-08,-1.13751075e-05,0.9990544,-3.7180612e-08,-19.723553,0.0,-324.78354,14.3062725,20.137913,0.0,14.310204,230.72255,1.0,0.10090573,0.10090419,4.808696,4.8356714,0.0,1.172282,18.55127,135.21938,189.56415,-1.4910862e-11,-1.0216465e-12,4.808696,4.808696,4.8356714,0.039636135,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-1.4144254e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9106,1.0,0.0,9902.849,0.95936096,-1.5969813,-7.012766e-08,1.0009463,0.09914686,-3.3870247e-08,-1.1098491e-05,0.9990546,-3.3806238e-08,-19.054571,0.0,-322.17255,14.3062725,19.976133,0.0,14.310204,230.72255,1.0,0.10090542,0.100904055,4.8715277,4.8985033,0.0,-0.21763769,19.27221,116.30635,205.86618,-1.6095377e-11,-1.0290873e-12,4.8715277,4.8715277,4.8985033,0.039636414,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-1.46551455e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9108,1.0,0.0,9902.853,0.9595304,-1.5969813,-7.012766e-08,1.000946,0.099146746,-3.0366163e-08,-1.08155355e-05,0.99905485,-3.030879e-08,-18.310387,0.0,-318.29007,14.3062725,19.735512,0.0,14.310204,230.72255,1.0,0.10090513,0.100903936,4.9343596,4.961335,0.0,-1.6066977,19.917086,96.934326,221.35576,-1.7332849e-11,-1.034145e-12,4.9343596,4.9343596,4.961335,0.0396367,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.5107162e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.911,1.0,0.0,9902.855,0.9596639,-1.5969813,-7.012766e-08,1.0009458,0.09914666,-2.6760661e-08,-1.0528077e-05,0.999055,-2.671011e-08,-17.493937,0.0,-313.15146,14.3062725,19.417002,0.0,14.310204,230.72255,1.0,0.10090486,0.10090384,4.9971914,5.024167,0.0,-2.989416,20.483353,77.17973,235.97174,-1.8534799e-11,-1.0373177e-12,4.9971914,4.9971914,5.024167,0.039636984,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-1.5499406e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9112,1.0,0.0,9902.858,0.95976114,-1.5969813,-7.012766e-08,1.0009457,0.09914658,-2.3075902e-08,-1.0238314e-05,0.99905527,-2.3032321e-08,-16.608444,0.0,-306.77698,14.3062725,19.021858,0.0,14.310204,230.72255,1.0,0.100904614,0.10090376,5.0600233,5.0869985,0.0,-4.3603354,20.968779,57.120552,249.65643,-1.9539977e-11,-1.0383193e-12,5.0600233,5.0600233,5.0869985,0.03963727,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-1.5829967e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9114,1.0,0.0,9902.861,0.9598217,-1.5969813,-7.012766e-08,1.0009454,0.09914653,-1.9344606e-08,-9.9474955e-06,0.99905545,-1.930808e-08,-15.657401,0.0,-299.1918,14.3062725,18.551641,0.0,14.310204,230.72255,1.0,0.1009044,0.1009037,5.122855,5.1498303,0.0,-5.714046,21.371447,36.83594,262.35587,-2.0385834e-11,-1.0368023e-12,5.122855,5.122855,5.1498303,0.039637566,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-1.6097779e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9116,1.0,0.0,9902.864,0.95984554,-1.5969813,-7.012766e-08,1.0009452,0.09914649,-1.5555615e-08,-9.650033e-06,0.9990557,-1.552625e-08,-14.644564,0.0,-290.42584,14.3062725,18.008205,0.0,14.310204,230.72255,1.0,0.10090421,0.10090365,5.185687,5.212662,0.0,-7.045205,21.689768,16.405956,274.01987,-2.1199627e-11,-1.0334911e-12,5.185687,5.185687,5.212662,0.039637856,1.0,1.0,1.0,5.212662,5.185687,-0.0,-1.6302444e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9118,1.0,0.0,9902.867,0.9598326,-1.5969813,-7.012766e-08,1.000945,0.09914647,-1.1732694e-08,-9.359799e-06,0.99905586,-1.1710551e-08,-13.573928,0.0,-280.51367,14.3062725,17.393696,0.0,14.310204,230.72255,1.0,0.10090405,0.10090364,5.2485185,5.275494,0.0,-8.348559,21.922487,-4.0887756,284.60245,-2.213217e-11,-1.0298846e-12,5.2485185,5.2485185,5.275494,0.03963815,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-1.6442586e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.912,1.0,0.0,9902.87,0.9597831,-1.5969813,-7.012766e-08,1.0009449,0.09914648,-7.861335e-09,-9.067538e-06,0.9990561,-7.846501e-09,-12.449718,0.0,-269.49448,14.3062725,16.71054,0.0,14.310204,230.72255,1.0,0.10090391,0.10090363,5.3113503,5.338326,0.0,-9.618965,22.068684,-24.56737,294.06186,-2.3170521e-11,-1.0260912e-12,5.3113503,5.3113503,5.338326,0.03963844,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-1.6519124e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9122,1.0,0.0,9902.874,0.9596972,-1.5969813,-7.012766e-08,1.0009446,0.09914649,-3.9631645e-09,-8.778713e-06,0.9990563,-3.9556878e-09,-11.276374,0.0,-257.41168,14.3062725,15.961432,0.0,14.310204,230.72255,1.0,0.10090381,0.100903645,5.374182,5.401158,0.0,-10.851408,22.127783,-44.949005,302.3607,-2.4187756e-11,-1.0203324e-12,5.374182,5.374182,5.401158,0.039638728,1.0,1.0,1.0,5.401158,5.374182,-0.0,-1.6531079e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9124,1.0,0.0,9902.877,0.9595753,-1.5969813,-7.012766e-08,1.0009444,0.09914653,-5.4232247e-11,-8.492119e-06,0.99905646,-5.4129957e-11,-10.058524,0.0,-244.31302,14.3062725,15.149329,0.0,14.310204,230.72255,1.0,0.100903735,0.10090368,5.437014,5.4639897,0.0,-12.041025,22.09955,-65.153244,309.46628,-2.5110924e-11,-1.0141574e-12,5.437014,5.437014,5.4639897,0.03963901,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.6479161e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9126,1.0,0.0,9902.88,0.959418,-1.5969813,-7.012766e-08,1.0009443,0.0991466,3.8451073e-09,-8.2090855e-06,0.9990567,3.8378563e-09,-8.800976,0.0,-230.25017,14.3062725,14.277435,0.0,14.310204,230.72255,1.0,0.10090369,0.10090374,5.499846,5.5268216,0.0,-13.183122,21.984097,-85.10036,315.35052,-2.5964049e-11,-1.007506e-12,5.499846,5.499846,5.5268216,0.03963929,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.6363732e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9128,1.0,0.0,9902.883,0.9592261,-1.5969813,-7.012766e-08,1.000944,0.09914667,7.718841e-09,-7.934913e-06,0.9990569,7.704288e-09,-7.5086904,0.0,-215.27861,14.3062725,13.349193,0.0,14.310204,230.72255,1.0,0.10090367,0.10090382,5.562678,5.5896535,0.0,-14.27319,21.781881,-104.71161,319.99023,-2.6652998e-11,-1.0006603e-12,5.562678,5.562678,5.5896535,0.039639566,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.618433e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.913,1.0,0.0,9902.886,0.9590002,-1.5969813,-7.012766e-08,1.0009438,0.09914677,1.1566049e-08,-7.667098e-06,0.99905705,1.15442464e-08,-6.18677,0.0,-199.45746,14.3062725,12.368264,0.0,14.310204,230.72255,1.0,0.10090368,0.10090391,5.6255097,5.6524854,0.0,-15.306928,21.493698,-123.909615,323.36707,-2.705163e-11,-9.910213e-13,5.6255097,5.6255097,5.6524854,0.03963983,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.594393e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9132,1.0,0.0,9902.889,0.9587413,-1.5969813,-7.012766e-08,1.0009437,0.09914689,1.5364161e-08,-7.404946e-06,0.99905723,1.5335207e-08,-4.84043,0.0,-182.84914,14.3062725,11.33852,0.0,14.310204,230.72255,1.0,0.10090373,0.100904025,5.6883416,5.7153172,0.0,-16.280256,21.120687,-142.61859,325.46774,-2.7178843e-11,-9.805728e-13,5.6883416,5.6883416,5.7153172,0.039640088,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.5641723e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9134,1.0,0.0,9902.892,0.9584506,-1.5969813,-7.012766e-08,1.0009434,0.099147014,1.9098488e-08,-7.151269e-06,0.9990574,1.9062501e-08,-3.4749844,0.0,-165.51918,14.3062725,10.264026,0.0,14.310204,230.72255,1.0,0.100903794,0.10090416,5.7511735,5.778149,0.0,-17.189335,20.66432,-160.76472,326.2839,-2.711986e-11,-9.733447e-13,5.7511735,5.7511735,5.778149,0.03964034,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.5278584e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9136,1.0,0.0,9902.8955,0.95812917,-1.5969813,-7.012766e-08,1.0009433,0.09914717,2.278093e-08,-6.90954e-06,0.9990576,2.2738012e-08,-2.095822,0.0,-147.53601,14.3062725,9.149021,0.0,14.310204,230.72255,1.0,0.1009039,0.10090431,5.8140054,5.840981,0.0,-18.030575,20.126396,-178.2764,325.8124,-2.6858057e-11,-9.549581e-13,5.8140054,5.8140054,5.840981,0.03964058,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.485741e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9138,1.0,0.0,9902.898,0.9577783,-1.5969813,-7.012766e-08,1.0009431,0.099147335,2.6368996e-08,-6.6756484e-06,0.99905777,2.6319329e-08,-0.7083854,0.0,-128.9706,14.3062725,7.9979067,0.0,14.310204,230.72255,1.0,0.100904025,0.10090447,5.8768373,5.903813,0.0,-18.800655,19.50904,-195.08449,324.05508,-2.6571917e-11,-8.2072397e-13,5.8768373,5.8768373,5.903813,0.03964081,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.4381013e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.914,1.0,0.0,9902.901,0.95739937,-1.5969813,-7.012766e-08,1.000943,0.09914751,2.984339e-08,-6.4550713e-06,0.99905795,2.9787188e-08,0.6818499,0.0,-109.89618,14.3062725,6.815225,0.0,14.310204,230.72255,1.0,0.10090418,0.10090466,5.939669,5.966645,0.0,-19.49654,18.81469,-211.12267,321.01883,-2.6256537e-11,-5.959923e-13,5.939669,5.939669,5.966645,0.03964103,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.3848738e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9142,1.0,0.0,9902.904,0.9569939,-1.5969813,-7.012766e-08,1.0009428,0.099147715,3.319195e-08,-6.242377e-06,0.9990581,3.312945e-08,2.0693974,0.0,-90.38806,14.3062725,5.6056437,0.0,14.310204,230.72255,1.0,0.10090437,0.10090485,6.002501,6.0294766,0.0,-20.11548,18.046083,-226.32762,316.7157,-2.5886843e-11,-3.6490358e-13,6.002501,6.002501,6.0294766,0.039641235,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.32613165e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9144,1.0,0.0,9902.907,0.95656335,-1.5969813,-7.012766e-08,1.0009426,0.09914792,3.641217e-08,-6.0439525e-06,0.9990583,3.634362e-08,3.448781,0.0,-70.52323,14.3062725,4.373936,0.0,14.310204,230.72255,1.0,0.10090458,0.10090507,6.065333,6.0923085,0.0,-20.655035,17.206253,-240.63939,311.16263,-2.5436783e-11,-1.6178581e-13,6.065333,6.065333,6.0923085,0.039641432,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.2621808e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9146,1.0,0.0,9902.911,0.9561094,-1.5969813,-7.012766e-08,1.0009425,0.099148154,3.9469818e-08,-5.8635055e-06,0.9990584,3.9395527e-08,4.8145576,0.0,-50.380074,14.3062725,3.1249633,0.0,14.310204,230.72255,1.0,0.100904815,0.1009053,6.128165,6.1551404,0.0,-21.113075,16.298517,-254.00145,304.38153,-2.4809495e-11,9.936562e-15,6.128165,6.128165,6.1551404,0.039641615,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.1933015e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9148,1.0,0.0,9902.914,0.95563376,-1.5969813,-7.012766e-08,1.0009422,0.09914839,4.23713e-08,-5.6937456e-06,0.9990586,4.229156e-08,6.1613364,0.0,-30.038092,14.3062725,1.8636541,0.0,14.310204,230.72255,1.0,0.100905076,0.100905545,6.1909966,6.2179723,0.0,-21.487791,15.326455,-266.36108,296.39917,-2.3923922e-11,1.5740646e-13,6.1909966,6.1909966,6.2179723,0.039641783,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.11978355e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.915,1.0,0.0,9902.917,0.9551383,-1.5969813,-7.012766e-08,1.0009421,0.099148646,4.508904e-08,-5.535834e-06,0.9990588,4.50042e-08,7.483803,0.0,-9.577565,14.3062725,0.5949867,0.0,14.310204,230.72255,1.0,0.100905366,0.1009058,6.2538285,6.2808037,0.0,-21.777706,14.293902,-277.66953,287.24707,-2.2800165e-11,2.8796686e-13,6.2538285,6.2538285,6.2808037,0.039641935,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-1.0418869e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9152,1.0,0.0,9902.921,0.9546249,-1.5969813,-7.012766e-08,1.000942,0.0991489,4.7637993e-08,-5.3940253e-06,0.9990589,4.7548372e-08,8.776738,0.0,10.920757,14.3062725,-0.6760325,0.0,14.310204,230.72255,1.0,0.10090567,0.10090606,0.033474945,0.06045045,0.0,-21.981674,13.204936,-287.8821,276.96136,-2.1587808e-11,4.0060828e-13,0.033474945,0.033474945,0.06045045,0.039642077,1.0,1.0,1.0,0.06045045,0.033474945,-0.0,-9.598672e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9154,1.0,0.0,9902.924,0.95409536,-1.5969813,-7.012766e-08,1.0009418,0.099149175,4.998446e-08,-5.2668715e-06,0.9990591,4.9890442e-08,10.035039,0.0,31.37598,14.3062725,-1.9443873,0.0,14.310204,230.72255,1.0,0.10090601,0.10090634,0.0963068,0.123282306,0.0,-22.098892,12.063853,-296.9586,265.58258,-2.0407988e-11,4.971524e-13,0.0963068,0.0963068,0.123282306,0.039642196,1.0,1.0,1.0,0.123282306,0.0963068,-0.0,-8.7399e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9156,1.0,0.0,9902.928,0.9535519,-1.5969813,-7.012766e-08,1.0009416,0.099149466,5.2173835e-08,-5.1609263e-06,0.99905926,5.2075713e-08,11.253741,0.0,51.707375,14.3062725,-3.2050724,0.0,14.310204,230.72255,1.0,0.10090636,0.10090663,0.15913866,0.18611416,0.0,-22.128899,10.875156,-304.86307,253.1557,-1.9233995e-11,5.812688e-13,0.15913866,0.15913866,0.18611416,0.03964231,1.0,1.0,1.0,0.18611416,0.15913866,-0.0,-7.848492e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9158,1.0,0.0,9902.931,0.9529964,-1.5969813,-7.012766e-08,1.0009415,0.09914975,5.4159884e-08,-5.0667536e-06,0.9990594,5.4058045e-08,12.428033,0.0,71.8347,14.3062725,-4.453112,0.0,14.310204,230.72255,1.0,0.10090673,0.10090693,0.22197051,0.24894601,0.0,-22.071571,9.6435375,-311.56442,239.72972,-1.8068932e-11,6.5461444e-13,0.22197051,0.22197051,0.24894601,0.0396424,1.0,1.0,1.0,0.24894601,0.22197051,-0.0,-6.9291684e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
