Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.916,1.0,0.0,9902.935,0.952431,-1.5969813,-7.012766e-08,1.0009414,0.099150054,5.5925366e-08,-4.9920945e-06,0.99905956,5.5820223e-08,13.553282,0.0,91.678535,14.3062725,-5.683582,0.0,14.310204,230.72255,1.0,0.100907125,0.10090724,0.28480238,0.31177786,0.0,-21.927137,8.373857,-317.0362,225.35765,-1.692806e-11,7.1834867e-13,0.28480238,0.28480238,0.31177786,0.039642476,1.0,1.0,1.0,0.31177786,0.28480238,-0.0,-5.984088e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9162,1.0,0.0,9902.9375,0.9518579,-1.5969813,-7.012766e-08,1.0009412,0.09915036,5.7495154e-08,-4.931642e-06,0.9990597,5.738708e-08,14.625046,0.0,111.16055,14.3062725,-6.8916245,0.0,14.310204,230.72255,1.0,0.100907534,0.10090755,0.34763423,0.3746097,0.0,-21.696169,7.0711236,-321.25674,210.09618,-1.5830382e-11,7.7328465e-13,0.34763423,0.34763423,0.3746097,0.039642535,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-5.015307e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9164,1.0,0.0,9902.941,0.9512793,-1.5969813,-7.012766e-08,1.000941,0.099150665,5.884411e-08,-4.8899974e-06,0.9990598,5.8733512e-08,15.639096,0.0,130.20387,14.3062725,-8.072474,0.0,14.310204,230.72255,1.0,0.10090795,0.10090787,0.41046607,0.43744156,0.0,-21.379578,5.740481,-324.20944,194.00557,-1.4760021e-11,8.2032655e-13,0.41046607,0.41046607,0.43744156,0.039642576,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-4.026803e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9166,1.0,0.0,9902.944,0.9506971,-1.5969813,-7.012766e-08,1.0009409,0.099150985,5.997951e-08,-4.8648176e-06,0.99906,5.98668e-08,16.59143,0.0,148.73335,14.3062725,-9.221468,0.0,14.310204,230.72255,1.0,0.10090839,0.10090819,0.47329795,0.5002734,0.0,-20.97861,4.387179,-325.88266,177.1493,-1.3811218e-11,8.603415e-13,0.47329795,0.47329795,0.5002734,0.039642602,1.0,1.0,1.0,0.5002734,0.47329795,-0.0,-3.023871e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9168,1.0,0.0,9902.948,0.9501137,-1.5969813,-7.012766e-08,1.0009408,0.099151306,6.088262e-08,-4.85794e-06,0.9990601,6.076823e-08,17.47829,0.0,166.67584,14.3062725,-10.334074,0.0,14.310204,230.72255,1.0,0.10090884,0.10090852,0.5361298,0.5631053,0.0,-20.49485,3.016559,-326.26974,159.59392,-1.3088034e-11,8.9456323e-13,0.5361298,0.5361298,0.5631053,0.039642613,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-2.0083721e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.917,1.0,0.0,9902.952,0.94953126,-1.5969813,-7.012766e-08,1.0009407,0.099151626,6.155961e-08,-4.8679317e-06,0.9990603,6.144397e-08,18.296175,0.0,183.96054,14.3062725,-11.4059,0.0,14.310204,230.72255,1.0,0.1009093,0.100908846,0.59896165,0.6259371,0.0,-19.930206,1.63403,-325.36923,141.40869,-1.2532343e-11,9.24063e-13,0.59896165,0.59896165,0.6259371,0.039642602,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-9.851276e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9172,1.0,0.0,9902.955,0.9489518,-1.5969813,-7.012766e-08,1.0009404,0.09915195,6.200766e-08,-4.8944776e-06,0.9990604,6.189119e-08,19.041859,0.0,200.51924,14.3062725,-12.432716,0.0,14.310204,230.72255,1.0,0.10090976,0.10090917,0.66179353,0.688769,0.0,-19.286907,0.24504787,-323.1846,122.665375,-1.19920905e-11,9.491155e-13,0.66179353,0.66179353,0.688769,0.03964258,1.0,1.0,1.0,0.688769,0.66179353,0.0,4.1891823e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9174,1.0,0.0,9902.959,0.94837755,-1.5969813,-7.012766e-08,1.0009403,0.09915226,6.221398e-08,-4.938395e-06,0.9990605,6.2097136e-08,19.712397,0.0,216.28658,14.3062725,-13.410471,0.0,14.310204,230.72255,1.0,0.10091024,0.1009095,0.72462535,0.75160086,0.0,-18.567492,-1.1449057,-319.72455,103.43796,-1.1355242e-11,9.69973e-13,0.72462535,0.72462535,0.75160086,0.039642535,1.0,1.0,1.0,0.75160086,0.72462535,0.0,1.0698382e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9176,1.0,0.0,9902.963,0.9478106,-1.5969813,-7.012766e-08,1.0009402,0.09915258,6.221073e-08,-4.9994333e-06,0.9990607,6.209392e-08,20.305145,0.0,231.20035,14.3062725,-14.335305,0.0,14.310204,230.72255,1.0,0.10091072,0.10090984,0.7874572,0.8144327,0.0,-17.7748,-2.5303454,-315.00266,83.80232,-1.06236695e-11,9.874133e-13,0.7874572,0.7874572,0.8144327,0.039642483,1.0,1.0,1.0,0.8144327,0.7874572,0.0,2.093703e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9178,1.0,0.0,9902.967,0.94725305,-1.5969813,-7.012766e-08,1.0009401,0.0991529,6.1987535e-08,-5.0775097e-06,0.9990608,6.1871155e-08,20.81776,0.0,245.20168,14.3062725,-15.203568,0.0,14.310204,230.72255,1.0,0.10091121,0.10091016,0.8502891,0.87726456,0.0,-16.911959,-3.9058034,-309.03763,63.83595,-9.7988805e-12,1.0020412e-12,0.8502891,0.8502891,0.87726456,0.039642405,1.0,1.0,1.0,0.87726456,0.8502891,0.0,3.1109786e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.918,1.0,0.0,9902.971,0.94670695,-1.5969813,-7.012766e-08,1.00094,0.09915321,6.153158e-08,-5.1704274e-06,0.9990609,6.141607e-08,21.248224,0.0,258.23532,14.3062725,-16.011835,0.0,14.310204,230.72255,1.0,0.10091169,0.100910485,0.9131209,0.9400964,0.0,-15.982372,-5.265852,-301.85297,43.61764,-8.956276e-12,1.0139676e-12,0.9131209,0.9131209,0.9400964,0.03964232,1.0,1.0,1.0,0.9400964,0.9131209,0.0,4.116861e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9182,1.0,0.0,9902.975,0.9461743,-1.5969813,-7.012766e-08,1.0009398,0.099153526,6.0844535e-08,-5.282133e-06,0.9990611,6.0730336e-08,21.594833,0.0,270.24982,14.3062725,-16.756912,0.0,14.310204,230.72255,1.0,0.100912176,0.1009108,0.9759528,1.0029283,0.0,-14.989711,-6.605123,-293.47702,23.227192,-8.125905e-12,1.0236837e-12,0.9759528,0.9759528,1.0029283,0.03964221,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.1085216e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9184,1.0,0.0,9902.979,0.94565713,-1.5969813,-7.012766e-08,1.0009396,0.099153824,5.993069e-08,-5.407937e-06,0.9990612,5.981822e-08,21.856224,0.0,281.19778,14.3062725,-17.435863,0.0,14.310204,230.72255,1.0,0.10091266,0.10091112,1.0387846,1.0657601,0.0,-13.937892,-7.918332,-283.94287,2.7450697,-7.3499245e-12,1.030758e-12,1.0387846,1.0387846,1.0657601,0.039642096,1.0,1.0,1.0,1.0657601,1.0387846,0.0,6.0819643e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9186,1.0,0.0,9902.982,0.94515723,-1.5969813,-7.012766e-08,1.0009395,0.09915412,5.880429e-08,-5.5457026e-06,0.99906135,5.869395e-08,22.03136,0.0,291.036,14.3062725,-18.046007,0.0,14.310204,230.72255,1.0,0.100913145,0.10091142,1.1016165,1.1285919,0.0,-12.831064,-9.200295,-273.28812,-17.747892,-6.6525036e-12,1.0359967e-12,1.1016165,1.1016165,1.1285919,0.03964196,1.0,1.0,1.0,1.1285919,1.1016165,0.0,7.033552e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9188,1.0,0.0,9902.986,0.94467646,-1.5969813,-7.012766e-08,1.0009394,0.09915441,5.7481802e-08,-5.7004168e-06,0.9990615,5.7373963e-08,22.119555,0.0,299.72565,14.3062725,-18.584936,0.0,14.310204,230.72255,1.0,0.10091362,0.10091172,1.1644484,1.1914238,0.0,-11.673598,-10.445955,-261.5548,-38.170822,-6.0305697e-12,1.0398417e-12,1.1644484,1.1644484,1.1914238,0.039641816,1.0,1.0,1.0,1.1914238,1.1644484,0.0,7.960346e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.919,1.0,0.0,9902.99,0.94421655,-1.5969813,-7.012766e-08,1.0009392,0.099154696,5.5944607e-08,-5.8705746e-06,0.99906164,5.5839664e-08,22.120455,0.0,307.2324,14.3062725,-19.050522,0.0,14.310204,230.72255,1.0,0.10091409,0.10091201,1.2272803,1.2542557,0.0,-10.470061,-11.650394,-248.78929,-58.443115,-5.417358e-12,1.0422821e-12,1.2272803,1.2272803,1.2542557,0.039641652,1.0,1.0,1.0,1.2542557,1.2272803,0.0,8.858226e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9192,1.0,0.0,9902.994,0.9437792,-1.5969813,-7.012766e-08,1.0009391,0.099154964,5.4177207e-08,-6.050375e-06,0.9990618,5.4075596e-08,22.034061,0.0,313.52667,14.3062725,-19.44093,0.0,14.310204,230.72255,1.0,0.10091455,0.100912295,1.290112,1.3170875,0.0,-9.225202,-12.80886,-235.0419,-78.484764,-4.84225e-12,1.0435764e-12,1.290112,1.290112,1.3170875,0.039641477,1.0,1.0,1.0,1.3170875,1.290112,0.0,9.72492e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9194,1.0,0.0,9902.998,0.9433659,-1.5969813,-7.012766e-08,1.0009389,0.099155225,5.2216073e-08,-6.245584e-06,0.99906194,5.2118157e-08,21.860712,0.0,318.5836,14.3062725,-19.754614,0.0,14.310204,230.72255,1.0,0.10091501,0.100912556,1.3529439,1.3799194,0.0,-7.9439325,-13.9167795,-220.36691,-98.21669,-4.43413e-12,1.0439423e-12,1.3529439,1.3529439,1.3799194,0.039641295,1.0,1.0,1.0,1.3799194,1.3529439,0.0,1.0556978e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9196,1.0,0.0,9903.002,0.9429781,-1.5969813,-7.012766e-08,1.0009388,0.09915547,5.0058784e-08,-6.4513206e-06,0.99906206,4.9964925e-08,21.601093,0.0,322.3832,14.3062725,-19.990341,0.0,14.310204,230.72255,1.0,0.10091545,0.10091282,1.4157758,1.4427512,0.0,-6.631311,-14.969782,-204.82222,-117.561005,-4.1867508e-12,1.0435172e-12,1.4157758,1.4157758,1.4427512,0.0396411,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.1351027e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9198,1.0,0.0,9903.006,0.94261724,-1.5969813,-7.012766e-08,1.0009387,0.09915571,4.7713428e-08,-6.665788e-06,0.99906224,4.762398e-08,21.256227,0.0,324.91055,14.3062725,-20.147179,0.0,14.310204,230.72255,1.0,0.10091588,0.10091307,1.4786077,1.505583,0.0,-5.292517,-15.96371,-188.4692,-136.44138,-3.8442856e-12,1.0423843e-12,1.4786077,1.4786077,1.505583,0.039640892,1.0,1.0,1.0,1.505583,1.4786077,0.0,1.2104792e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.92,1.0,0.0,9903.011,0.9422846,-1.5969813,-7.012766e-08,1.0009385,0.09915593,4.518307e-08,-6.894211e-06,0.99906236,4.5098382e-08,20.827475,0.0,326.15564,14.3062725,-20.224508,0.0,14.310204,230.72255,1.0,0.10091629,0.10091329,1.5414395,1.5684149,0.0,-3.9328341,-16.89464,-171.37234,-154.78328,-3.3727147e-12,1.0406968e-12,1.5414395,1.5414395,1.5684149,0.039640676,1.0,1.0,1.0,1.5684149,1.5414395,0.0,1.2815008e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9202,1.0,0.0,9903.015,0.9419812,-1.5969813,-7.012766e-08,1.0009384,0.099156134,4.2497145e-08,-7.1288264e-06,0.99906254,4.2417504e-08,20.31653,0.0,326.11353,14.3062725,-20.222023,0.0,14.310204,230.72255,1.0,0.10091669,0.10091352,1.6042713,1.6312468,0.0,-2.557628,-17.758902,-153.59918,-172.51433,-2.883395e-12,1.0386888e-12,1.6042713,1.6042713,1.6312468,0.039640453,1.0,1.0,1.0,1.6312468,1.6042713,0.0,1.347915e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9204,1.0,0.0,9903.019,0.9417082,-1.5969813,-7.012766e-08,1.0009382,0.099156335,3.962969e-08,-7.370367e-06,0.99906266,3.9555434e-08,19.725407,0.0,324.7844,14.3062725,-20.139734,0.0,14.310204,230.72255,1.0,0.10091707,0.10091372,1.6671032,1.6940787,0.0,-1.172326,-18.553082,-135.21982,-189.56458,-2.4000402e-12,1.0358929e-12,1.6671032,1.6671032,1.6940787,0.039640225,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.4095318e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9206,1.0,0.0,9903.022,0.94146645,-1.5969813,-7.012766e-08,1.000938,0.099156514,3.6636518e-08,-7.62096e-06,0.99906284,3.656788e-08,19.05644,0.0,322.1735,14.3062725,-19.977966,0.0,14.310204,230.72255,1.0,0.10091743,0.100913905,1.729935,1.7569104,0.0,0.21760465,-19.274044,-116.306786,-205.8667,-1.856657e-12,1.0322345e-12,1.729935,1.729935,1.7569104,0.039639983,1.0,1.0,1.0,1.7569104,1.729935,0.0,1.4660511e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9208,1.0,0.0,9903.027,0.9412569,-1.5969813,-7.012766e-08,1.0009379,0.09915668,3.3527705e-08,-7.877619e-06,0.99906296,3.3464904e-08,18.312267,0.0,318.2911,14.3062725,-19.737356,0.0,14.310204,230.72255,1.0,0.10091777,0.100914076,1.7927669,1.8197423,0.0,1.6066787,-19.918947,-96.93474,-221.35637,-1.2321211e-12,1.0290946e-12,1.7927669,1.7927669,1.8197423,0.03963974,1.0,1.0,1.0,1.8197423,1.7927669,0.0,1.5173276e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.921,1.0,0.0,9903.031,0.9410801,-1.5969813,-7.012766e-08,1.0009377,0.09915682,3.032618e-08,-8.141255e-06,0.99906313,3.0269383e-08,17.495827,0.0,313.1526,14.3062725,-19.418856,0.0,14.310204,230.72255,1.0,0.10091809,0.100914225,1.8555987,1.8825742,0.0,2.989414,-20.48524,-77.180115,-235.97247,-7.133926e-13,1.0250221e-12,1.8555987,1.8555987,1.8825742,0.03963949,1.0,1.0,1.0,1.8825742,1.8555987,0.0,1.5631775e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9212,1.0,0.0,9903.035,0.94093674,-1.5969813,-7.012766e-08,1.0009376,0.09915695,2.700145e-08,-8.408519e-06,0.9990633,2.6950888e-08,16.610342,0.0,306.7782,14.3062725,-19.02372,0.0,14.310204,230.72255,1.0,0.10091839,0.100914374,1.9184306,1.9454061,0.0,4.3603535,-20.970695,-57.120895,-249.6573,-3.5909548e-13,1.0208566e-12,1.9184306,1.9184306,1.9454061,0.03963924,1.0,1.0,1.0,1.9454061,1.9184306,0.0,1.6033848e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9214,1.0,0.0,9903.04,0.9408273,-1.5969813,-7.012766e-08,1.0009375,0.099157065,2.3591094e-08,-8.676351e-06,0.99906343,2.3546926e-08,15.659305,0.0,299.19308,14.3062725,-18.553509,0.0,14.310204,230.72255,1.0,0.100918666,0.10091449,1.9812624,2.0082378,0.0,5.714087,-21.373392,-36.836227,-262.35687,-3.5649475e-13,1.0165355e-12,1.9812624,1.9812624,2.0082378,0.03963898,1.0,1.0,1.0,2.0082378,1.9812624,0.0,1.637923e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9216,1.0,0.0,9903.044,0.940752,-1.5969813,-7.012766e-08,1.0009372,0.09915716,2.011212e-08,-8.954709e-06,0.9990636,2.0074472e-08,14.646468,0.0,290.42722,14.3062725,-18.010078,0.0,14.310204,230.72255,1.0,0.10091892,0.10091459,2.0440943,2.0710697,0.0,7.0452714,-21.69174,-16.406172,-274.02103,-7.423913e-13,1.0119721e-12,2.0440943,2.0440943,2.0710697,0.039638724,1.0,1.0,1.0,2.0710697,2.0440943,0.0,1.6665656e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9218,1.0,0.0,9903.048,0.94071126,-1.5969813,-7.012766e-08,1.0009371,0.099157244,1.6561504e-08,-9.226544e-06,0.9990638,1.6530507e-08,13.575831,0.0,280.51514,14.3062725,-17.39557,0.0,14.310204,230.72255,1.0,0.10091915,0.10091468,2.1069262,2.1339016,0.0,8.348654,-21.924484,4.0886483,-284.6038,-1.2644124e-12,1.0074368e-12,2.1069262,2.1069262,2.1339016,0.039638463,1.0,1.0,1.0,2.1339016,2.1069262,0.0,1.6893427e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.922,1.0,0.0,9903.053,0.940705,-1.5969813,-7.012766e-08,1.000937,0.09915731,1.29869875e-08,-9.502154e-06,0.99906397,1.2962686e-08,12.451618,0.0,269.49597,14.3062725,-16.712416,0.0,14.310204,230.72255,1.0,0.10091935,0.10091475,2.169758,2.1967335,0.0,9.619089,-22.070707,24.567347,-294.06332,-1.6834211e-12,1.0022571e-12,2.169758,2.169758,2.1967335,0.039638203,1.0,1.0,1.0,2.1967335,2.169758,0.0,1.7060472e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9222,1.0,0.0,9903.057,0.94073313,-1.5969813,-7.012766e-08,1.0009367,0.099157356,9.387933e-09,-9.7764705e-06,0.9990641,9.370369e-09,11.278266,0.0,257.41327,14.3062725,-15.963304,0.0,14.310204,230.72255,1.0,0.10091952,0.1009148,2.23259,2.2595654,0.0,10.851564,-22.129831,44.949104,-302.36237,-1.9374543e-12,9.967205e-13,2.23259,2.23259,2.2595654,0.039637942,1.0,1.0,1.0,2.2595654,2.23259,0.0,1.7167519e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9224,1.0,0.0,9903.062,0.9407956,-1.5969813,-7.012766e-08,1.0009366,0.09915738,5.7503873e-09,-1.0049489e-05,0.99906427,5.739631e-09,10.060405,0.0,244.31462,14.3062725,-15.151195,0.0,14.310204,230.72255,1.0,0.10091967,0.10091482,2.2954216,2.3223972,0.0,12.041216,-22.10162,65.15349,-309.4681,-2.1617092e-12,9.913326e-13,2.2954216,2.2954216,2.3223972,0.039637685,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.721317e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9226,1.0,0.0,9903.065,0.94089204,-1.5969813,-7.012766e-08,1.0009364,0.09915738,2.0786288e-09,-1.0320585e-05,0.99906445,2.0747415e-09,8.802841,0.0,230.25179,14.3062725,-14.279293,0.0,14.310204,230.72255,1.0,0.1009198,0.100914836,2.3582535,2.385229,0.0,13.183348,-21.986189,85.10075,-315.35254,-2.496919e-12,9.853748e-13,2.3582535,2.3582535,2.385229,0.03963743,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.7199445e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9228,1.0,0.0,9903.069,0.941022,-1.5969813,-7.012766e-08,1.0009363,0.09915737,-1.5978614e-09,-1.058566e-05,0.9990646,-1.5948737e-09,7.510538,0.0,215.28024,14.3062725,-13.351039,0.0,14.310204,230.72255,1.0,0.10091989,0.10091483,2.4210854,2.4480608,0.0,14.273452,-21.783989,104.71218,-319.99243,-2.9252434e-12,9.78762e-13,2.4210854,2.4210854,2.4480608,0.03963718,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.7124464e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.923,1.0,0.0,9903.074,0.94118494,-1.5969813,-7.012766e-08,1.000936,0.09915735,-5.2487255e-09,-1.0848089e-05,0.9990648,-5.238913e-09,6.188596,0.0,199.45908,14.3062725,-12.370096,0.0,14.310204,230.72255,1.0,0.100919954,0.100914806,2.4839172,2.5108926,0.0,15.307227,-21.495823,123.91037,-323.36945,-3.4724547e-12,9.71328e-13,2.4839172,2.4839172,2.5108926,0.039636936,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.6989803e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9232,1.0,0.0,9903.078,0.94138014,-1.5969813,-7.012766e-08,1.0009359,0.099157296,-8.879133e-09,-1.1106285e-05,0.999065,-8.8625365e-09,4.842231,0.0,182.85072,14.3062725,-11.340336,0.0,14.310204,230.72255,1.0,0.10092,0.10091476,2.546749,2.5737245,0.0,16.280592,-21.122824,142.61957,-325.47028,-4.1478973e-12,9.644838e-13,2.546749,2.546749,2.5737245,0.039636694,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.679644e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9234,1.0,0.0,9903.082,0.9416068,-1.5969813,-7.012766e-08,1.0009357,0.09915724,-1.2461713e-08,-1.1354797e-05,0.99906516,-1.2438425e-08,3.4767575,0.0,165.52072,14.3062725,-10.265822,0.0,14.310204,230.72255,1.0,0.10092001,0.10091471,2.609581,2.6365564,0.0,17.189707,-20.666466,160.76591,-326.28665,-4.8456794e-12,9.57872e-13,2.609581,2.609581,2.6365564,0.03963646,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.6543087e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9236,1.0,0.0,9903.087,0.9418641,-1.5969813,-7.012766e-08,1.0009356,0.09915716,-1.6007638e-08,-1.15975245e-05,0.9990654,-1.597773e-08,2.0975642,0.0,147.53748,14.3062725,-9.150796,0.0,14.310204,230.72255,1.0,0.10091999,0.10091463,2.6724129,2.6993883,0.0,18.030983,-20.128548,178.27782,-325.81528,-5.4932938e-12,9.518365e-13,2.6724129,2.6724129,2.6993883,0.039636236,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.62324e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9238,1.0,0.0,9903.091,0.94215083,-1.5969813,-7.012766e-08,1.0009353,0.099157065,-1.947278e-08,-1.1832529e-05,0.9990656,-1.9436404e-08,0.7100943,0.0,128.97195,14.3062725,-7.9996576,0.0,14.310204,230.72255,1.0,0.10091995,0.10091453,2.7352448,2.7622201,0.0,18.8011,-19.511194,195.08615,-324.0581,-6.0985145e-12,9.468921e-13,2.7352448,2.7352448,2.7622201,0.03963602,1.0,1.0,1.0,2.7622201,2.7352448,0.0,1.5867254e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.924,1.0,0.0,9903.095,0.94246596,-1.5969813,-7.012766e-08,1.0009351,0.09915695,-2.288935e-08,-1.2055286e-05,0.99906576,-2.2846603e-08,-0.68017656,0.0,109.89742,14.3062725,-6.81695,0.0,14.310204,230.72255,1.0,0.10091988,0.10091442,2.7980764,2.825052,0.0,19.497017,-18.816841,211.12457,-321.022,-6.6426305e-12,9.419758e-13,2.7980764,2.7980764,2.825052,0.039635807,1.0,1.0,1.0,2.825052,2.7980764,0.0,1.5446759e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9242,1.0,0.0,9903.1,0.9428082,-1.5969813,-7.012766e-08,1.000935,0.09915683,-2.619111e-08,-1.2270839e-05,0.99906594,-2.6142207e-08,-2.0677614,0.0,90.38915,14.3062725,-5.6073403,0.0,14.310204,230.72255,1.0,0.10091978,0.10091429,2.8609083,2.887884,0.0,20.11599,-18.04823,226.3298,-316.71896,-7.1436893e-12,9.369665e-13,2.8609083,2.8609083,2.887884,0.03963561,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.4971366e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9244,1.0,0.0,9903.104,0.9431763,-1.5969813,-7.012766e-08,1.0009347,0.09915668,-2.9395872e-08,-1.2474901e-05,0.9990662,-2.9340995e-08,-3.447184,0.0,70.524155,14.3062725,-4.375603,0.0,14.310204,230.72255,1.0,0.10091966,0.10091415,2.9237401,2.9507158,0.0,20.655575,-17.208391,240.64183,-311.166,-7.658295e-12,9.311654e-13,2.9237401,2.9237401,2.9507158,0.039635427,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.44439944e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9246,1.0,0.0,9903.107,0.94356877,-1.5969813,-7.012766e-08,1.0009345,0.09915653,-3.2470552e-08,-1.2666689e-05,0.99906635,-3.240995e-08,-4.813,0.0,50.380802,14.3062725,-3.1265993,0.0,14.310204,230.72255,1.0,0.10091951,0.10091399,2.986572,3.0135477,0.0,21.11364,-16.30064,254.00415,-304.38495,-8.235799e-12,9.265656e-13,2.986572,2.986572,3.0135477,0.03963525,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.3867476e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9248,1.0,0.0,9903.111,0.94398415,-1.5969813,-7.012766e-08,1.0009344,0.09915636,-3.5426417e-08,-1.2847058e-05,0.99906653,-3.536031e-08,-6.1598196,0.0,30.038607,14.3062725,-1.8652583,0.0,14.310204,230.72255,1.0,0.100919336,0.10091382,3.049404,3.0763793,0.0,21.48838,-15.328562,266.36404,-296.40265,-8.87127e-12,9.213283e-13,3.049404,3.049404,3.0763793,0.03963508,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.3244602e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.925,1.0,0.0,9903.116,0.9444209,-1.5969813,-7.012766e-08,1.0009341,0.09915617,-3.824013e-08,-1.30167455e-05,0.99906677,-3.816879e-08,-7.482327,0.0,9.577847,14.3062725,-0.59655815,0.0,14.310204,230.72255,1.0,0.10091914,0.10091364,3.1122358,3.1392112,0.0,21.778316,-14.295989,277.67273,-287.25058,-9.541267e-12,9.146567e-13,3.1122358,3.1122358,3.1392112,0.03963493,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.2577919e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9252,1.0,0.0,9903.12,0.94487727,-1.5969813,-7.012766e-08,1.0009339,0.09915598,-4.0914795e-08,-1.31687175e-05,0.99906695,-4.0838483e-08,-8.775303,0.0,-10.920729,14.3062725,0.6744942,0.0,14.3110285,230.72255,1.0,0.10091892,0.10091344,3.1750677,3.202043,0.0,21.982304,-13.207001,287.8856,-276.96487,-1.0239384e-11,9.087626e-13,3.1750677,3.1750677,3.202043,0.039634794,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.1869988e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9254,1.0,0.0,9903.124,0.94535154,-1.5969813,-7.012766e-08,1.0009336,0.099155776,-4.3418343e-08,-1.3309731e-05,0.9990672,-4.333738e-08,-10.033645,0.0,-31.376223,14.3062725,1.9428824,0.0,14.3110285,230.72255,1.0,0.10091867,0.100913234,3.2378995,3.264875,0.0,22.099535,-12.065891,296.96228,-265.58606,-1.0966301e-11,9.032481e-13,3.2378995,3.2378995,3.264875,0.03963467,1.0,1.0,1.0,3.264875,3.2378995,0.0,1.1123351e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9256,1.0,0.0,9903.128,0.94584197,-1.5969813,-7.012766e-08,1.0009335,0.09915556,-4.575039e-08,-1.3436431e-05,0.9990674,-4.5665097e-08,-11.252385,0.0,-51.7079,14.3062725,3.2036006,0.0,14.3110285,230.72255,1.0,0.10091841,0.10091301,3.3007312,3.3277068,0.0,22.129549,-10.877165,304.86703,-253.15912,-1.1751303e-11,8.972916e-13,3.3007312,3.3007312,3.3277068,0.03963456,1.0,1.0,1.0,3.3277068,3.3007312,0.0,1.0340415e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9258,1.0,0.0,9903.132,0.9463467,-1.5969813,-7.012766e-08,1.0009333,0.09915534,-4.7892907e-08,-1.3549469e-05,0.9990676,-4.780364e-08,-12.426715,0.0,-71.83553,14.3062725,4.4516735,0.0,14.3110285,230.72255,1.0,0.10091812,0.10091278,3.363563,3.3905387,0.0,22.07223,-9.6455145,311.5686,-239.73306,-1.25855056e-11,8.9140696e-13,3.363563,3.363563,3.3905387,0.039634462,1.0,1.0,1.0,3.3905387,3.363563,0.0,9.523109e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.926,1.0,0.0,9903.136,0.9468639,-1.5969813,-7.012766e-08,1.000933,0.0991551,-4.9880633e-08,-1.3644892e-05,0.99906784,-4.9787683e-08,-13.551999,0.0,-91.67967,14.3062725,5.6821747,0.0,14.3110285,230.72255,1.0,0.10091782,0.10091254,3.426395,3.4533706,0.0,21.9278,-8.375799,317.04053,-225.36087,-1.3347558e-11,8.8658724e-13,3.426395,3.426395,3.4533706,0.03963438,1.0,1.0,1.0,3.4533706,3.426395,0.0,8.673882e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9262,1.0,0.0,9903.14,0.9473914,-1.5969813,-7.012766e-08,1.0009328,0.09915486,-5.1687365e-08,-1.3724699e-05,0.999068,-5.159107e-08,-14.623797,0.0,-111.16201,14.3062725,6.8902483,0.0,14.3110285,230.72255,1.0,0.100917496,0.100912295,3.4892268,3.5162024,0.0,21.696829,-7.0730314,321.26126,-210.09926,-1.3996487e-11,8.8174514e-13,3.4892268,3.4892268,3.5162024,0.039634313,1.0,1.0,1.0,3.5162024,3.4892268,0.0,7.796493e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9264,1.0,0.0,9903.144,0.9479274,-1.5969813,-7.012766e-08,1.0009326,0.099154614,-5.3286026e-08,-1.3791496e-05,0.99906826,-5.3186774e-08,-15.637878,0.0,-130.20564,14.3062725,8.071127,0.0,14.3110285,230.72255,1.0,0.10091716,0.10091204,3.5520587,3.5790343,0.0,21.380232,-5.742352,324.21414,-194.00848,-1.4418154e-11,8.76715e-13,3.5520587,3.5520587,3.5790343,0.039634265,1.0,1.0,1.0,3.5790343,3.5520587,0.0,6.897201e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9266,1.0,0.0,9903.147,0.9484699,-1.5969813,-7.012766e-08,1.0009323,0.09915435,-5.4693704e-08,-1.3839232e-05,0.9990685,-5.4591855e-08,-16.590242,0.0,-148.73544,14.3062725,9.22015,0.0,14.3110285,230.72255,1.0,0.1009168,0.10091178,3.6148906,3.641866,0.0,20.979256,-4.3890133,325.88748,-177.15202,-1.4722109e-11,8.713158e-13,3.6148906,3.6148906,3.641866,0.03963423,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.9781557e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9268,1.0,0.0,9903.151,0.94901675,-1.5969813,-7.012766e-08,1.0009321,0.09915409,-5.5879195e-08,-1.3871779e-05,0.99906874,-5.5775164e-08,-17.477127,0.0,-166.67825,14.3062725,10.332782,0.0,14.3110285,230.72255,1.0,0.10091644,0.10091151,3.6777225,3.7046978,0.0,20.495483,-3.0183554,326.27466,-159.59642,-1.5043737e-11,8.645553e-13,3.6777225,3.6777225,3.7046978,0.03963421,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.0409996e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.927,1.0,0.0,9903.155,0.94956595,-1.5969813,-7.012766e-08,1.000932,0.09915383,-5.687518e-08,-1.3888702e-05,0.9990689,-5.676932e-08,-18.295034,0.0,-183.96327,14.3062725,11.404632,0.0,14.3110285,230.72255,1.0,0.10091606,0.100911245,3.7405543,3.7675297,0.0,19.930824,-1.6357887,325.3742,-141.41093,-1.5418342e-11,8.575244e-13,3.7405543,3.7405543,3.7675297,0.039634205,1.0,1.0,1.0,3.7675297,3.7405543,0.0,4.090287e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9272,1.0,0.0,9903.159,0.95011556,-1.5970405,2.3778206e-08,1.0009317,0.09915357,-5.7639443e-08,-1.3889579e-05,0.99906915,-5.7532187e-08,-19.040737,0.0,-200.52228,14.3062725,12.431471,0.0,14.3110285,230.72255,1.0,0.10091567,0.10091097,3.803386,3.8303616,0.0,19.287506,-0.24676922,323.18964,-122.667366,-1.5864835e-11,8.5055205e-13,3.803386,3.803386,3.8303616,0.039634217,1.0,1.0,1.0,3.8303616,3.803386,0.0,3.1305674e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9274,1.0,0.0,9903.162,0.9506635,-1.5970405,2.3778206e-08,1.0009315,0.0991533,-5.818741e-08,-1.3874544e-05,0.9990694,-5.8079163e-08,-19.71129,0.0,-216.28992,14.3062725,13.409245,0.0,14.3110285,230.72255,1.0,0.10091527,0.10091069,3.8662179,3.8931935,0.0,18.56807,1.1432209,319.72958,-103.43967,-1.6335601e-11,8.451807e-13,3.8662179,3.8662179,3.8931935,0.039634243,1.0,1.0,1.0,3.8931935,3.8662179,0.0,2.1634587e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9276,1.0,0.0,9903.166,0.95120776,-1.5970405,2.3778206e-08,1.0009313,0.099153034,-5.8524048e-08,-1.3840234e-05,0.99906963,-5.84152e-08,-20.30405,0.0,-231.20398,14.3062725,14.334096,0.0,14.3110285,230.72255,1.0,0.10091486,0.10091043,3.9290497,3.9560254,0.0,17.775354,2.528696,315.0077,-83.80373,-1.6752799e-11,8.399375e-13,3.9290497,3.9290497,3.9560254,0.03963429,1.0,1.0,1.0,3.9560254,3.9290497,0.0,1.194401e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9278,1.0,0.0,9903.17,0.95174634,-1.5970405,2.3778206e-08,1.000931,0.09915277,-5.862666e-08,-1.3795458e-05,0.99906987,-5.8517646e-08,-20.816673,0.0,-245.20558,14.3062725,15.2023735,0.0,14.3110285,230.72255,1.0,0.10091445,0.10091015,3.9918816,4.018857,0.0,16.912485,3.904188,309.0426,-63.837036,-1.7083696e-11,8.341369e-13,3.9918816,3.9918816,4.018857,0.039634347,1.0,1.0,1.0,4.018857,3.9918816,0.0,2.2578694e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.928,1.0,0.0,9903.174,0.9522773,-1.5970405,2.3778206e-08,1.0009308,0.099152505,-5.8515617e-08,-1.3731775e-05,0.99907005,-5.8406837e-08,-21.24714,0.0,-258.23947,14.3062725,16.01065,0.0,14.3110285,230.72255,1.0,0.100914024,0.10090988,4.0547132,4.081689,0.0,15.982872,5.2642684,301.85788,-43.6184,-1.735249e-11,8.2788e-13,4.0547132,4.0547132,4.081689,0.03963442,1.0,1.0,1.0,4.081689,4.0547132,-0.0,-7.381935e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9282,1.0,0.0,9903.177,0.95279866,-1.5970405,2.3778206e-08,1.0009305,0.099152245,-5.8196054e-08,-1.365061e-05,0.9990703,-5.8087895e-08,-21.59375,0.0,-270.2542,14.3062725,16.755737,0.0,14.3110285,230.72255,1.0,0.10091361,0.100909606,4.117545,4.1445208,0.0,14.990181,6.6035695,293.4818,-23.227613,-1.7581115e-11,8.2154173e-13,4.117545,4.117545,4.1445208,0.039634507,1.0,1.0,1.0,4.1445208,4.117545,-0.0,-1.6942298e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9284,1.0,0.0,9903.181,0.9533086,-1.5970405,2.3778206e-08,1.0009303,0.099151984,-5.7657218e-08,-1.35603495e-05,0.9990705,-5.7550086e-08,-21.855137,0.0,-281.2024,14.3062725,17.434694,0.0,14.3110285,230.72255,1.0,0.10091318,0.100909345,4.180377,4.2073526,0.0,13.938331,7.9168053,283.94754,-2.7451463,-1.7771635e-11,8.1474275e-13,4.180377,4.180377,4.2073526,0.03963461,1.0,1.0,1.0,4.2073526,4.180377,-0.0,-2.6389984e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9286,1.0,0.0,9903.184,0.95380515,-1.5970405,2.3778206e-08,1.0009301,0.09915174,-5.691747e-08,-1.34498605e-05,0.99907076,-5.6811743e-08,-22.030266,0.0,-291.04077,14.3062725,18.044842,0.0,14.3110285,230.72255,1.0,0.10091276,0.10090908,4.243209,4.2701845,0.0,12.831472,9.198793,273.2926,17.748163,-1.7353093e-11,8.0764746e-13,4.243209,4.243209,4.2701845,0.03963473,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-3.5693288e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9288,1.0,0.0,9903.1875,0.9542866,-1.5970405,2.3778206e-08,1.0009298,0.099151485,-5.597302e-08,-1.33274425e-05,0.999071,-5.5869073e-08,-22.11845,0.0,-299.73056,14.3062725,18.58377,0.0,14.3110285,230.72255,1.0,0.10091234,0.10090882,4.306041,4.3330164,0.0,11.673975,10.444474,261.5591,38.171436,-1.622173e-11,8.0230527e-13,4.306041,4.306041,4.3330164,0.03963486,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-4.4810067e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.929,1.0,0.0,9903.191,0.954751,-1.5970405,2.3778206e-08,1.0009296,0.09915124,-5.483822e-08,-1.3189471e-05,0.99907124,-5.47364e-08,-22.119337,0.0,-307.23746,14.3062725,19.049356,0.0,14.3110285,230.72255,1.0,0.10091192,0.10090857,4.3688726,4.3958483,0.0,10.470406,11.6489315,248.79338,58.444073,-1.4744483e-11,7.975408e-13,4.3688726,4.3688726,4.3958483,0.039635006,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-5.3715787e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9292,1.0,0.0,9903.194,0.95519686,-1.5970405,2.3778206e-08,1.0009295,0.099151015,-5.3513137e-08,-1.3037891e-05,0.9990714,-5.3413803e-08,-22.032927,0.0,-313.5318,14.3062725,19.439758,0.0,14.3110285,230.72255,1.0,0.10091151,0.100908324,4.4317045,4.45868,0.0,9.225515,12.807412,235.04575,78.48607,-1.3192901e-11,7.933278e-13,4.4317045,4.4317045,4.45868,0.039635163,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-6.2367724e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9294,1.0,0.0,9903.197,0.95562243,-1.5970405,2.3778206e-08,1.0009292,0.099150784,-5.1965095e-08,-1.287614e-05,0.99907166,-5.1868657e-08,-21.85956,0.0,-318.5888,14.3062725,19.753437,0.0,14.3110285,230.72255,1.0,0.10091111,0.10090809,4.4945364,4.521512,0.0,7.944217,13.915343,220.37048,98.218315,-1.172737e-11,7.8866406e-13,4.4945364,4.4945364,4.521512,0.039635334,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-7.0745907e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9296,1.0,0.0,9903.201,0.9560263,-1.5970405,2.3778206e-08,1.000929,0.09915057,-5.02359e-08,-1.2701403e-05,0.9990719,-5.0142695e-08,-21.59992,0.0,-322.38846,14.306536,19.989155,0.0,14.3110285,230.72682,1.0,0.10091071,0.10090788,4.5573683,4.584344,0.0,6.6315675,14.968352,204.82552,117.56294,-1.0373991e-11,7.8207346e-13,4.5573683,4.5573683,4.584344,0.039635513,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-7.880666e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9298,1.0,0.0,9903.204,0.956407,-1.5970405,2.3778206e-08,1.0009288,0.09915037,-4.8325585e-08,-1.2516315e-05,0.99907213,-4.8235943e-08,-21.255032,0.0,-324.9158,14.306536,20.145983,0.0,14.3110285,230.72682,1.0,0.10091033,0.10090766,4.6202,4.647176,0.0,5.292747,15.962285,188.4722,136.4436,-9.347154e-12,7.7550406e-13,4.6202,4.6202,4.647176,0.039635707,1.0,1.0,1.0,4.647176,4.6202,-0.0,-8.652935e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.93,1.0,0.0,9903.208,0.9567632,-1.5970405,2.3778206e-08,1.0009285,0.09915017,-4.6217377e-08,-1.2315761e-05,0.9990723,-4.613167e-08,-20.826256,0.0,-326.16083,14.306536,20.2233,0.0,14.3110285,230.72682,1.0,0.10090995,0.10090746,4.683032,4.7100077,0.0,3.9330397,16.893217,171.37505,154.7858,-8.582419e-12,7.6927044e-13,4.683032,4.683032,4.7100077,0.039635908,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-9.388571e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9302,1.0,0.0,9903.211,0.95709366,-1.5970405,2.3778206e-08,1.0009283,0.099149995,-4.39437e-08,-1.2111566e-05,0.99907255,-4.3862226e-08,-20.315287,0.0,-326.11868,14.306536,20.220802,0.0,14.3110285,230.72682,1.0,0.10090959,0.10090727,4.745864,4.7728395,0.0,2.5578117,17.757475,153.60155,172.51712,-7.889451e-12,7.62367e-13,4.745864,4.745864,4.7728395,0.039636116,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-1.0084618e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9304,1.0,0.0,9903.214,0.9573973,-1.5970405,2.3778206e-08,1.000928,0.09914982,-4.1505057e-08,-1.1894482e-05,0.9990728,-4.1428123e-08,-19.72414,0.0,-324.78946,14.306536,20.1385,0.0,14.3110285,230.72682,1.0,0.10090924,0.1009071,4.808696,4.8356714,0.0,1.1724904,18.55165,135.22186,189.5676,-7.2200995e-12,7.5623486e-13,4.808696,4.808696,4.8356714,0.039636336,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-1.0739228e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9306,1.0,0.0,9903.218,0.9576729,-1.5970405,2.3778206e-08,1.0009278,0.09914967,-3.8904318e-08,-1.1671171e-05,0.99907297,-3.8832223e-08,-19.055147,0.0,-322.17844,14.306536,19.976719,0.0,14.3110285,230.72682,1.0,0.10090891,0.10090694,4.8715277,4.8985033,0.0,-0.21745707,19.272604,116.308495,205.86993,-6.6589655e-12,7.5177137e-13,4.8715277,4.8715277,4.8985033,0.039636567,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-1.1349394e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9308,1.0,0.0,9903.221,0.9579197,-1.5970405,2.3778206e-08,1.0009277,0.099149525,-3.61726e-08,-1.1442291e-05,0.9990732,-3.6105583e-08,-18.31095,0.0,-318.29593,14.306536,19.736094,0.0,14.3110285,230.72682,1.0,0.10090859,0.10090678,4.9343596,4.961335,0.0,-1.6065449,19.917494,96.93612,221.3598,-6.18592e-12,7.466906e-13,4.9343596,4.9343596,4.961335,0.0396368,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.1913477e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.931,1.0,0.0,9903.224,0.9581369,-1.5970405,2.3778206e-08,1.0009274,0.0991494,-3.330732e-08,-1.1202594e-05,0.99907345,-3.3245623e-08,-17.494484,0.0,-313.15723,14.306536,19.417578,0.0,14.3110285,230.72682,1.0,0.100908294,0.10090665,4.9971914,5.024167,0.0,-2.989291,20.483776,77.181175,235.97606,-5.7934647e-12,7.4146256e-13,4.9971914,4.9971914,5.024167,0.03963704,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-1.2429306e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9312,1.0,0.0,9903.227,0.95832366,-1.5970405,2.3778206e-08,1.0009272,0.09914929,-3.0341955e-08,-1.0960101e-05,0.9990736,-3.0285765e-08,-16.608974,0.0,-306.78265,14.306536,19.022427,0.0,14.3110285,230.72682,1.0,0.10090802,0.10090653,5.0600233,5.0869985,0.0,-4.3602386,20.969213,57.121624,249.66103,-5.4658474e-12,7.3543705e-13,5.0600233,5.0600233,5.0869985,0.039637286,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-1.2894638e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9314,1.0,0.0,9903.23,0.95847934,-1.5970405,2.3778206e-08,1.000927,0.09914918,-2.7291891e-08,-1.0712207e-05,0.99907386,-2.7241363e-08,-15.657914,0.0,-299.19733,14.306536,18.5522,0.0,14.3110285,230.72682,1.0,0.10090776,0.100906424,5.122855,5.1498303,0.0,-5.713977,21.371891,36.83664,262.3607,-5.1546627e-12,7.2911534e-13,5.122855,5.122855,5.1498303,0.039637532,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-1.3308716e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9316,1.0,0.0,9903.233,0.95860344,-1.5970405,2.3778206e-08,1.0009269,0.09914911,-2.4161809e-08,-1.0459005e-05,0.99907404,-2.4117085e-08,-14.645056,0.0,-290.4312,14.306536,18.008755,0.0,14.3110285,230.72682,1.0,0.10090752,0.100906335,5.185687,5.212662,0.0,-7.045163,21.69022,16.406279,274.02493,-4.8833134e-12,7.2162155e-13,5.185687,5.185687,5.212662,0.03963779,1.0,1.0,1.0,5.212662,5.185687,-0.0,-1.3669041e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9318,1.0,0.0,9903.236,0.9586956,-1.5970405,2.3778206e-08,1.0009266,0.09914903,-2.0975333e-08,-1.02043205e-05,0.9990743,-2.0936517e-08,-13.5744,0.0,-280.5189,14.306536,17.394234,0.0,14.3110285,230.72682,1.0,0.1009073,0.10090626,5.2485185,5.275494,0.0,-8.348544,21.922943,-4.088834,284.60773,-4.721493e-12,7.126782e-13,5.2485185,5.2485185,5.275494,0.03963804,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-1.3975827e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.932,1.0,0.0,9903.239,0.95875543,-1.5970405,2.3778206e-08,1.0009264,0.09914899,-1.771621e-08,-9.944863e-06,0.99907446,-1.7683432e-08,-12.450169,0.0,-269.4995,14.306536,16.711065,0.0,14.3110285,230.72682,1.0,0.10090711,0.10090621,5.3113503,5.338326,0.0,-9.618976,22.069145,-24.56781,294.06732,-4.6062325e-12,7.048151e-13,5.3113503,5.3113503,5.338326,0.0396383,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-1.4226842e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9322,1.0,0.0,9903.243,0.95878285,-1.5970405,2.3778206e-08,1.0009261,0.09914895,-1.4399e-08,-9.688387e-06,0.9990747,-1.4372365e-08,-11.276801,0.0,-257.4165,14.306536,15.961943,0.0,14.3110285,230.72682,1.0,0.100906946,0.10090617,5.374182,5.401158,0.0,-10.851445,22.128246,-44.94983,302.36633,-4.4275516e-12,6.995196e-13,5.374182,5.374182,5.401158,0.03963856,1.0,1.0,1.0,5.401158,5.374182,-0.0,-1.4422942e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9324,1.0,0.0,9903.246,0.9587779,-1.5970405,2.3778206e-08,1.000926,0.09914894,-1.1034757e-08,-9.430464e-06,0.9990749,-1.1014349e-08,-10.058927,0.0,-244.3176,14.306536,15.149823,0.0,14.3110285,230.72682,1.0,0.1009068,0.10090615,5.437014,5.4639897,0.0,-12.041087,22.100014,-65.15445,309.47205,-4.1020247e-12,6.9538776e-13,5.437014,5.437014,5.4639897,0.03963882,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.4561636e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9326,1.0,0.0,9903.249,0.95874053,-1.5970405,2.3778206e-08,1.0009258,0.099148944,-7.626595e-09,-9.17148e-06,0.99907506,-7.612494e-09,-8.8013525,0.0,-230.25449,14.306536,14.277912,0.0,14.3110285,230.72682,1.0,0.10090668,0.10090614,5.499846,5.5268216,0.0,-13.183207,21.98456,-85.10194,315.3564,-3.960545e-12,6.9062106e-13,5.499846,5.499846,5.5268216,0.039639074,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.464424e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9328,1.0,0.0,9903.252,0.9586711,-1.5970405,2.3778206e-08,1.0009255,0.09914895,-4.200621e-09,-8.917686e-06,0.9990753,-4.192856e-09,-7.509042,0.0,-215.28267,14.306536,13.34965,0.0,14.3110285,230.72682,1.0,0.10090658,0.100906156,5.562678,5.5896535,0.0,-14.273297,21.78234,-104.71356,319.99622,-4.129108e-12,6.829669e-13,5.562678,5.562678,5.5896535,0.039639328,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.4669384e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.933,1.0,0.0,9903.255,0.95856994,-1.5970405,2.3778206e-08,1.0009254,0.09914899,-7.3851664e-10,-8.663352e-06,0.9990755,-7.371517e-10,-6.187094,0.0,-199.46121,14.306536,12.368702,0.0,14.3110285,230.72682,1.0,0.10090651,0.100906186,5.6255097,5.6524854,0.0,-15.307057,21.494152,-123.91193,323.37314,-4.561039e-12,6.756827e-13,5.6255097,5.6255097,5.6524854,0.03963958,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.4637566e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9332,1.0,0.0,9903.258,0.9584375,-1.5970405,2.3778206e-08,1.0009252,0.09914904,2.745671e-09,-8.41658e-06,0.99907565,2.7405975e-09,-4.8407273,0.0,-182.85258,14.306536,11.338938,0.0,14.3110285,230.72682,1.0,0.10090647,0.10090624,5.6883416,5.7153172,0.0,-16.280407,21.121134,-142.62128,325.47385,-5.2976143e-12,6.6903866e-13,5.6883416,5.6883416,5.7153172,0.03963983,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.4550071e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9334,1.0,0.0,9903.262,0.9582744,-1.5970405,2.3778206e-08,1.0009251,0.09914911,6.2153425e-09,-8.17189e-06,0.99907583,6.2038596e-09,-3.4752543,0.0,-165.52232,14.306536,10.264422,0.0,14.3110285,230.72682,1.0,0.10090645,0.100906305,5.7511735,5.778149,0.0,-17.189503,20.664757,-160.76775,326.29007,-6.1986414e-12,6.609837e-13,5.7511735,5.7511735,5.778149,0.03964007,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.4405019e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9336,1.0,0.0,9903.265,0.95808136,-1.5970405,2.3778206e-08,1.0009248,0.09914919,9.657529e-09,-7.932538e-06,0.999076,9.63969e-09,-2.096064,0.0,-147.53882,14.306536,9.149395,0.0,14.3110285,230.72682,1.0,0.100906454,0.10090639,5.8140054,5.840981,0.0,-18.03076,20.126823,-178.27975,325.81857,-7.0746625e-12,6.5260346e-13,5.8140054,5.8140054,5.840981,0.039640307,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.4204838e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9338,1.0,0.0,9903.268,0.9578592,-1.5970405,2.3778206e-08,1.0009247,0.099149294,1.30406885e-08,-7.701871e-06,0.9990762,1.3016606e-08,-0.7085994,0.0,-128.97304,14.306536,7.9982576,0.0,14.3110285,230.72682,1.0,0.10090649,0.100906484,5.8768373,5.903813,0.0,-18.800856,19.509455,-195.08817,324.06122,-7.8653585e-12,6.444198e-13,5.8768373,5.8768373,5.903813,0.039640535,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.39510785e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.934,1.0,0.0,9903.2705,0.9576088,-1.5970405,2.3778206e-08,1.0009245,0.09914941,1.6381847e-08,-7.4779614e-06,0.99907637,1.63516e-08,0.6816639,0.0,-109.89827,14.306536,6.815552,0.0,14.3110285,230.72682,1.0,0.10090655,0.100906596,5.939669,5.966645,0.0,-19.496754,18.81509,-211.12665,321.02493,-8.4556615e-12,6.3780724e-13,5.939669,5.939669,5.966645,0.039640754,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.3642188e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9342,1.0,0.0,9903.274,0.9573312,-1.5970405,2.3778206e-08,1.0009243,0.09914954,1.9635683e-08,-7.2628827e-06,0.99907655,1.9599435e-08,2.0692391,0.0,-90.389786,14.306536,5.605947,0.0,14.3110285,230.72682,1.0,0.10090663,0.10090673,6.002501,6.0294766,0.0,-20.115707,18.046467,-226.33191,316.7217,-8.766586e-12,6.3258025e-13,6.002501,6.002501,6.0294766,0.03964097,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.3280319e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9344,1.0,0.0,9903.277,0.9570274,-1.5970405,2.3778206e-08,1.0009241,0.09914969,2.2802107e-08,-7.056074e-06,0.9990767,2.276002e-08,3.4486504,0.0,-70.524574,14.306536,4.374215,0.0,14.3110285,230.72682,1.0,0.100906745,0.10090687,6.065333,6.0923085,0.0,-20.655272,17.206621,-240.64395,311.16852,-8.951406e-12,6.267853e-13,6.065333,6.065333,6.0923085,0.039641175,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.2868274e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9346,1.0,0.0,9903.28,0.95669854,-1.5970405,2.3778206e-08,1.000924,0.09914984,2.585032e-08,-6.858917e-06,0.9990769,2.5802615e-08,4.814454,0.0,-50.381035,14.306536,3.1252174,0.0,14.3110285,230.72682,1.0,0.10090688,0.100907035,6.128165,6.1551404,0.0,-21.11332,16.298866,-254.00627,304.3873,-8.903618e-12,6.200852e-13,6.128165,6.128165,6.1551404,0.039641373,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.2408634e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9348,1.0,0.0,9903.283,0.95634604,-1.5970405,2.3778206e-08,1.0009238,0.09915002,2.8804397e-08,-6.6711955e-06,0.9990771,2.8751254e-08,6.1612597,0.0,-30.038668,14.306536,1.8638839,0.0,14.3110285,230.72682,1.0,0.100907035,0.10090721,6.1909966,6.2179723,0.0,-21.488043,15.326782,-266.36615,296.40482,-8.525751e-12,6.13612e-13,6.1909966,6.1909966,6.2179723,0.03964156,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.1903846e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.935,1.0,0.0,9903.287,0.95597106,-1.5970405,2.3778206e-08,1.0009236,0.099150196,3.16278e-08,-6.4927244e-06,0.99907726,3.1569456e-08,7.483752,0.0,-9.577751,14.306536,0.5951917,0.0,14.3110285,230.72682,1.0,0.10090722,0.10090739,6.2538285,6.2808037,0.0,-21.777962,14.2942095,-277.6748,287.25253,-7.8353496e-12,6.0850007e-13,6.2538285,6.2538285,6.2808037,0.039641734,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-1.1353716e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9352,1.0,0.0,9903.29,0.9555752,-1.5970405,2.3778206e-08,1.0009234,0.0991504,3.4322365e-08,-6.32914e-06,0.9990774,3.4259063e-08,8.776712,0.0,10.920962,14.306536,-0.675852,0.0,14.3110285,230.72682,1.0,0.10090742,0.100907594,0.033474933,0.06045045,0.0,-21.981934,13.205221,-287.8876,276.9666,-6.962564e-12,6.0402014e-13,0.033474933,0.033474933,0.06045045,0.039641898,1.0,1.0,1.0,0.06045045,0.033474933,-0.0,-1.0757471e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9354,1.0,0.0,9903.293,0.95515984,-1.5970405,2.3778206e-08,1.0009233,0.099150605,3.6886156e-08,-6.173522e-06,0.99907756,3.6818136e-08,10.035038,0.0,31.376575,14.306536,-1.9442312,0.0,14.3110285,230.72682,1.0,0.10090765,0.10090781,0.09630679,0.123282306,0.0,-22.099152,12.064115,-296.96423,265.58765,-6.038962e-12,5.9922586e-13,0.09630679,0.09630679,0.123282306,0.03964205,1.0,1.0,1.0,0.123282306,0.09630679,-0.0,-1.0117731e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9356,1.0,0.0,9903.297,0.95472664,-1.5970405,2.3778206e-08,1.0009232,0.09915084,3.9311587e-08,-6.0337593e-06,0.99907774,3.9239108e-08,11.253762,0.0,51.70836,14.306536,-3.20494,0.0,14.3110285,230.72682,1.0,0.10090791,0.10090803,0.15913865,0.18611416,0.0,-22.129156,10.875394,-304.86887,253.16052,-5.0119344e-12,5.9427804e-13,0.15913865,0.15913865,0.18611416,0.03964219,1.0,1.0,1.0,0.18611416,0.15913865,-0.0,-9.437351e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9358,1.0,0.0,9903.3,0.95427716,-1.5970405,2.3778206e-08,1.0009229,0.09915106,4.157073e-08,-5.9072195e-06,0.99907786,4.1494097e-08,12.428077,0.0,71.836075,14.306536,-4.4530034,0.0,14.3110285,230.72682,1.0,0.100908175,0.10090827,0.2219705,0.24894601,0.0,-22.071827,9.64375,-311.57034,239.73428,-3.765403e-12,5.893897e-13,0.2219705,0.2219705,0.24894601,0.039642315,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-8.722939e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.936,1.0,0.0,9903.304,0.95381325,-1.5970405,2.3778206e-08,1.0009228,0.099151306,4.368237e-08,-5.794101e-06,0.99907804,4.3601858e-08,13.553346,0.0,91.68028,14.306536,-5.6834955,0.0,14.3110285,230.72682,1.0,0.100908466,0.10090852,0.28480235,0.31177786,0.0,-21.92739,8.374043,-317.0422,225.36192,-2.4243721e-12,5.846348e-13,0.28480235,0.28480235,0.31177786,0.039642427,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-7.977946e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9362,1.0,0.0,9903.307,0.9533366,-1.5970405,2.3778206e-08,1.0009227,0.09915155,4.5647695e-08,-5.6969197e-06,0.9990782,4.5563578e-08,14.62513,0.0,111.162674,14.306536,-6.891561,0.0,14.3110285,230.72682,1.0,0.10090878,0.10090877,0.34763423,0.3746097,0.0,-21.696415,7.0712852,-321.26285,210.10017,-1.0886108e-12,5.798167e-13,0.34763423,0.34763423,0.3746097,0.039642528,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-7.204399e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9364,1.0,0.0,9903.311,0.9528491,-1.5970405,2.3778206e-08,1.0009226,0.09915181,4.7447077e-08,-5.611371e-06,0.99907833,4.735966e-08,15.639197,0.0,130.20636,14.306536,-8.072432,0.0,14.3110285,230.72682,1.0,0.10090911,0.10090903,0.41046607,0.43744156,0.0,-21.379814,5.740617,-324.2156,194.00925,2.6957367e-13,5.7489864e-13,0.41046607,0.41046607,0.43744156,0.03964261,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-6.404332e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9366,1.0,0.0,9903.313,0.9523526,-1.5970405,2.3778206e-08,1.0009223,0.09915207,4.9080064e-08,-5.5434894e-06,0.9990785,4.898965e-08,16.591547,0.0,148.73618,14.306536,-9.221446,0.0,14.3110285,230.72682,1.0,0.10090945,0.1009093,0.47329792,0.5002734,0.0,-20.978836,4.387289,-325.88882,177.15266,1.7043167e-12,5.699659e-13,0.47329792,0.47329792,0.5002734,0.039642677,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-5.579821e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9368,1.0,0.0,9903.317,0.951849,-1.5970405,2.3778206e-08,1.0009222,0.09915234,5.0525287e-08,-5.4877237e-06,0.99907863,5.0432227e-08,17.478422,0.0,166.679,14.306536,-10.334072,0.0,14.3110285,230.72682,1.0,0.10090981,0.100909576,0.5361298,0.5631053,0.0,-20.495066,3.016643,-326.27594,159.59694,3.1519338e-12,5.6499293e-13,0.5361298,0.5361298,0.5631053,0.039642736,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-4.732451e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.937,1.0,0.0,9903.32,0.9513401,-1.5970405,2.3778206e-08,1.0009221,0.09915262,5.1782543e-08,-5.4478855e-06,0.9990788,5.168718e-08,18.296322,0.0,183.96402,14.306536,-11.405917,0.0,14.3110285,230.72682,1.0,0.10091018,0.10090987,0.59896165,0.6259371,0.0,-19.93041,1.6340882,-325.37537,141.41135,4.4727607e-12,5.600442e-13,0.59896165,0.59896165,0.6259371,0.039642777,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-3.8672847e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
