Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9372,1.0,0.0,9903.324,0.95082784,-1.5970405,2.3778206e-08,1.000922,0.0991529,5.2851416e-08,-5.423854e-06,0.9990789,5.27541e-08,19.042017,0.0,200.52304,14.306536,-12.432752,0.0,14.3110285,230.72682,1.0,0.10091056,0.10091015,0.66179353,0.688769,0.0,-19.287098,0.24508047,-323.1907,122.66769,5.6361114e-12,5.556701e-13,0.66179353,0.66179353,0.688769,0.039642803,1.0,1.0,1.0,0.688769,0.66179353,-0.0,-2.988455e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9374,1.0,0.0,9903.328,0.9503141,-1.5970405,2.3778206e-08,1.0009217,0.09915318,5.369615e-08,-5.41279e-06,0.99907905,5.3597297e-08,19.712566,0.0,216.29066,14.306536,-13.410522,0.0,14.3110285,230.72682,1.0,0.100910954,0.10091044,0.72462535,0.75160086,0.0,-18.567667,-1.1448985,-319.73056,103.4399,6.4631417e-12,5.5138543e-13,0.72462535,0.72462535,0.75160086,0.039642815,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-2.0973667e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9376,1.0,0.0,9903.331,0.9498008,-1.5970405,2.3778206e-08,1.0009216,0.09915347,5.4352583e-08,-5.419847e-06,0.9990792,5.4252535e-08,20.30532,0.0,231.20471,14.306536,-14.335372,0.0,14.3110285,230.72682,1.0,0.10091136,0.10091072,0.7874572,0.8144327,0.0,-17.774958,-2.530363,-315.0086,83.80389,6.982828e-12,5.4633213e-13,0.7874572,0.7874572,0.8144327,0.03964281,1.0,1.0,1.0,0.8144327,0.7874572,-0.0,-1.1973861e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9378,1.0,0.0,9903.335,0.94928986,-1.5970405,2.3778206e-08,1.0009215,0.09915375,5.479343e-08,-5.441915e-06,0.99907935,5.4692585e-08,20.817945,0.0,245.2063,14.306536,-15.2036495,0.0,14.3110285,230.72682,1.0,0.100911774,0.10091102,0.85028905,0.87726456,0.0,-16.912098,-3.9058459,-309.04343,63.83714,7.353899e-12,5.409666e-13,0.85028905,0.85028905,0.87726456,0.039642796,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-2.9373393e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.938,1.0,0.0,9903.339,0.9487831,-1.5970405,2.3778206e-08,1.0009214,0.09915403,5.5012706e-08,-5.4761113e-06,0.9990795,5.4911474e-08,21.248413,0.0,258.24017,14.306536,-16.011929,0.0,14.3110285,230.72682,1.0,0.10091219,0.10091131,0.9131209,0.9400964,0.0,-15.982494,-5.2659183,-301.8586,43.61845,7.6847625e-12,5.3575357e-13,0.9131209,0.9131209,0.9400964,0.039642762,1.0,1.0,1.0,0.9400964,0.9131209,0.0,6.122316e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9382,1.0,0.0,9903.343,0.9482824,-1.5970405,2.3778206e-08,1.0009212,0.09915431,5.5034327e-08,-5.527699e-06,0.99907964,5.493307e-08,21.595026,0.0,270.2549,14.306536,-16.757019,0.0,14.3110285,230.72682,1.0,0.100912616,0.1009116,0.9759528,1.0029283,0.0,-14.989814,-6.6052127,-293.4825,23.227615,8.047018e-12,5.312279e-13,0.9759528,0.9759528,1.0029283,0.03964271,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.5156354e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9384,1.0,0.0,9903.346,0.94778967,-1.5970405,2.3778206e-08,1.000921,0.0991546,5.4837354e-08,-5.5950795e-06,0.99907976,5.4736475e-08,21.856419,0.0,281.20306,14.306536,-17.43598,0.0,14.3110285,230.72682,1.0,0.10091305,0.10091189,1.0387846,1.0657601,0.0,-13.937974,-7.918444,-283.94815,2.745107,8.431195e-12,5.270968e-13,1.0387846,1.0387846,1.0657601,0.039642654,1.0,1.0,1.0,1.0657601,1.0387846,0.0,2.4139832e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9386,1.0,0.0,9903.35,0.9473066,-1.5970405,2.3778206e-08,1.0009209,0.09915488,5.4443134e-08,-5.6710346e-06,0.99907994,5.4342994e-08,22.031555,0.0,291.04144,14.306536,-18.046133,0.0,14.3110285,230.72682,1.0,0.10091347,0.100912176,1.1016165,1.1285919,0.0,-12.831125,-9.20043,-273.2932,-17.74824,8.6919395e-12,5.2286696e-13,1.1016165,1.1016165,1.1285919,0.03964258,1.0,1.0,1.0,1.1285919,1.1016165,0.0,3.3036753e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9388,1.0,0.0,9903.354,0.946835,-1.5970405,2.3778206e-08,1.0009208,0.09915515,5.385665e-08,-5.765882e-06,0.99908006,5.3757603e-08,22.119747,0.0,299.73123,14.306536,-18.58507,0.0,14.3110285,230.72682,1.0,0.100913905,0.10091246,1.1644484,1.1914238,0.0,-11.673637,-10.44611,-261.5597,-38.171547,8.768405e-12,5.178579e-13,1.1644484,1.1644484,1.1914238,0.03964249,1.0,1.0,1.0,1.1914238,1.1644484,0.0,4.1813673e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.939,1.0,0.0,9903.357,0.9463766,-1.5970405,2.3778206e-08,1.0009207,0.099155426,5.3069154e-08,-5.8729547e-06,0.9990802,5.2971576e-08,22.120647,0.0,307.23813,14.306536,-19.050663,0.0,14.3110285,230.72682,1.0,0.10091434,0.10091274,1.2272801,1.2542557,0.0,-10.4700775,-11.650569,-248.7939,-58.444218,8.727034e-12,5.125554e-13,1.2272801,1.2272801,1.2542557,0.03964239,1.0,1.0,1.0,1.2542557,1.2272801,0.0,5.043958e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9392,1.0,0.0,9903.361,0.9459331,-1.5970405,2.3778206e-08,1.0009205,0.09915569,5.2097867e-08,-5.995131e-06,0.99908036,5.200209e-08,22.034248,0.0,313.53247,14.306536,-19.441074,0.0,14.3110285,230.72682,1.0,0.10091476,0.10091302,1.290112,1.3170875,0.0,-9.225196,-12.809052,-235.04625,-78.48624,8.563231e-12,5.079026e-13,1.290112,1.290112,1.3170875,0.03964227,1.0,1.0,1.0,1.3170875,1.290112,0.0,5.888093e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9394,1.0,0.0,9903.365,0.9455061,-1.5970405,2.3778206e-08,1.0009203,0.09915595,5.093696e-08,-6.1281253e-06,0.9990805,5.084333e-08,21.860895,0.0,318.58948,14.306536,-19.754765,0.0,14.3110285,230.72682,1.0,0.100915186,0.100913286,1.3529439,1.3799194,0.0,-7.943904,-13.91699,-220.37097,-98.21852,8.294748e-12,5.041548e-13,1.3529439,1.3529439,1.3799194,0.039642148,1.0,1.0,1.0,1.3799194,1.3529439,0.0,6.7106214e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9396,1.0,0.0,9903.369,0.9450971,-1.5970405,2.3778206e-08,1.0009202,0.09915619,4.9588188e-08,-6.2728695e-06,0.99908066,4.949705e-08,21.601267,0.0,322.38916,14.306536,-19.990494,0.0,14.3110285,230.72682,1.0,0.1009156,0.10091354,1.4157758,1.4427512,0.0,-6.6312594,-14.970008,-204.82597,-117.56319,7.992866e-12,4.9972835e-13,1.4157758,1.4157758,1.4427512,0.039642006,1.0,1.0,1.0,1.4427512,1.4157758,0.0,7.5089766e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9398,1.0,0.0,9903.373,0.94470763,-1.5970405,2.3778206e-08,1.00092,0.09915643,4.8061224e-08,-6.429984e-06,0.9990808,4.7972907e-08,21.256393,0.0,324.91653,14.306536,-20.147331,0.0,14.3110285,230.72682,1.0,0.10091601,0.10091379,1.4786077,1.505583,0.0,-5.2924423,-15.963951,-188.47264,-136.4439,7.676188e-12,4.940357e-13,1.4786077,1.4786077,1.505583,0.03964186,1.0,1.0,1.0,1.505583,1.4786077,0.0,8.279546e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.94,1.0,0.0,9903.377,0.9443391,-1.5970405,2.3778206e-08,1.0009199,0.09915667,4.6359048e-08,-6.599512e-06,0.9990809,4.6273872e-08,20.827631,0.0,326.16162,14.306536,-20.22466,0.0,14.3110285,230.72682,1.0,0.100916415,0.10091403,1.5414394,1.5684149,0.0,-3.9327357,-16.894896,-171.37547,-154.78613,7.337507e-12,4.883753e-13,1.5414394,1.5414394,1.5684149,0.039641697,1.0,1.0,1.0,1.5684149,1.5414394,0.0,9.020363e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9402,1.0,0.0,9903.381,0.94399285,-1.5970405,2.3778206e-08,1.0009198,0.099156894,4.4487233e-08,-6.778744e-06,0.9990811,4.4405507e-08,20.316675,0.0,326.11948,14.306536,-20.222174,0.0,14.3110285,230.72682,1.0,0.10091681,0.10091426,1.6042713,1.6312468,0.0,-2.5575066,-17.759169,-153.60197,-172.5175,7.06161e-12,4.8413785e-13,1.6042713,1.6042713,1.6312468,0.03964153,1.0,1.0,1.0,1.6312468,1.6042713,0.0,9.727795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9404,1.0,0.0,9903.385,0.94367003,-1.5970405,2.3778206e-08,1.0009196,0.0991571,4.247342e-08,-6.9676626e-06,0.9990812,4.2395406e-08,19.72554,0.0,324.7903,14.306536,-20.139883,0.0,14.3110285,230.72682,1.0,0.10091719,0.100914486,1.6671032,1.6940787,0.0,-1.1721815,-18.55336,-135.22226,-189.56804,6.826586e-12,4.8030254e-13,1.6671032,1.6671032,1.6940787,0.03964135,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.0400804e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9406,1.0,0.0,9903.39,0.94337195,-1.5970405,2.3778206e-08,1.0009195,0.0991573,4.0288494e-08,-7.1657946e-06,0.9990814,4.0214506e-08,19.05656,0.0,322.17932,14.306536,-19.978111,0.0,14.3110285,230.72682,1.0,0.100917555,0.100914694,1.729935,1.7569104,0.0,0.21777202,-19.274332,-116.308876,-205.87045,6.5454153e-12,4.7621987e-13,1.729935,1.729935,1.7569104,0.03964116,1.0,1.0,1.0,1.7569104,1.729935,0.0,1.103577e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9408,1.0,0.0,9903.394,0.94309944,-1.5970405,2.3778206e-08,1.0009193,0.09915749,3.7960078e-08,-7.369896e-06,0.9990815,3.7890377e-08,18.312374,0.0,318.29688,14.306536,-19.737497,0.0,14.3110285,230.72682,1.0,0.10091791,0.10091489,1.7927669,1.8197423,0.0,1.6068686,-19.919243,-96.93647,-221.3604,6.1845195e-12,4.7198145e-13,1.7927669,1.7927669,1.8197423,0.039640967,1.0,1.0,1.0,1.8197423,1.7927669,0.0,1.1630937e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.941,1.0,0.0,9903.397,0.9428535,-1.5970405,2.3778206e-08,1.0009192,0.09915767,3.5484113e-08,-7.5846456e-06,0.9990817,3.5418967e-08,17.495918,0.0,313.15823,14.306536,-19.41899,0.0,14.3110285,230.72682,1.0,0.100918256,0.10091507,1.8555987,1.8825742,0.0,2.9896262,-20.485544,-77.181496,-235.97675,5.817328e-12,4.6769365e-13,1.8555987,1.8555987,1.8825742,0.039640762,1.0,1.0,1.0,1.8825742,1.8555987,0.0,1.2183686e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9412,1.0,0.0,9903.401,0.94263506,-1.5970405,2.3778206e-08,1.000919,0.09915783,3.289923e-08,-7.802852e-06,0.9990818,3.283884e-08,16.610416,0.0,306.78372,14.306536,-19.023846,0.0,14.3110285,230.72682,1.0,0.100918576,0.10091524,1.9184306,1.9454061,0.0,4.3605876,-20.971004,-57.121902,-249.66182,5.4476324e-12,4.6359466e-13,1.9184306,1.9184306,1.9454061,0.039640557,1.0,1.0,1.0,1.9454061,1.9184306,0.0,1.2692205e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9414,1.0,0.0,9903.405,0.9424448,-1.5970405,2.3778206e-08,1.0009189,0.099157974,3.017465e-08,-8.030107e-06,0.99908197,3.011927e-08,15.659363,0.0,299.19846,14.306536,-18.553627,0.0,14.3110285,230.72682,1.0,0.10091888,0.100915395,1.9812624,2.0082378,0.0,5.714342,-21.373705,-36.83687,-262.3616,5.0829037e-12,4.592312e-13,1.9812624,1.9812624,2.0082378,0.03964034,1.0,1.0,1.0,2.0082378,1.9812624,0.0,1.3154986e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9416,1.0,0.0,9903.41,0.94228333,-1.5970405,2.3778206e-08,1.0009187,0.099158116,2.735288e-08,-8.25855e-06,0.9990821,2.730269e-08,14.64651,0.0,290.4324,14.306536,-18.010185,0.0,14.3110285,230.72682,1.0,0.10091917,0.10091554,2.0440943,2.0710697,0.0,7.045548,-21.692057,-16.406445,-274.02594,4.739653e-12,4.549591e-13,2.0440943,2.0440943,2.0710697,0.039640125,1.0,1.0,1.0,2.0710697,2.0440943,0.0,1.3569832e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9418,1.0,0.0,9903.414,0.94215125,-1.5970405,2.3778206e-08,1.0009186,0.099158235,2.4430372e-08,-8.492877e-06,0.99908227,2.4385551e-08,13.575854,0.0,280.52014,14.306536,-17.395668,0.0,14.3110285,230.72682,1.0,0.10091944,0.10091566,2.1069262,2.1339016,0.0,8.34895,-21.924805,4.088741,-284.6089,4.4888264e-12,4.506009e-13,2.1069262,2.1069262,2.1339016,0.039639905,1.0,1.0,1.0,2.1339016,2.1069262,0.0,1.3936077e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.942,1.0,0.0,9903.418,0.9420489,-1.5970405,2.3778206e-08,1.0009184,0.09915834,2.1437979e-08,-8.733607e-06,0.99908245,2.1398655e-08,12.451623,0.0,269.50076,14.306536,-16.7125,0.0,14.3110285,230.72682,1.0,0.100919686,0.10091578,2.169758,2.1967335,0.0,9.619406,-22.071028,24.567804,-294.06857,4.3910635e-12,4.4456826e-13,2.169758,2.169758,2.1967335,0.039639678,1.0,1.0,1.0,2.1967335,2.169758,0.0,1.42513485e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9422,1.0,0.0,9903.422,0.9419767,-1.5970405,2.3778206e-08,1.0009183,0.09915843,1.8385244e-08,-8.97221e-06,0.99908257,1.8351527e-08,11.278251,0.0,257.41782,14.306536,-15.963377,0.0,14.3110285,230.72682,1.0,0.10091992,0.10091588,2.23259,2.2595654,0.0,10.8519,-22.130152,44.94992,-302.36774,4.4153084e-12,4.3622658e-13,2.23259,2.23259,2.2595654,0.03963945,1.0,1.0,1.0,2.2595654,2.23259,0.0,1.451572e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9424,1.0,0.0,9903.427,0.9419349,-1.5970405,2.3778206e-08,1.000918,0.0991585,1.5266469e-08,-9.214105e-06,0.99908274,1.5238475e-08,10.0603695,0.0,244.31894,14.306536,-15.151255,0.0,14.3110285,230.72682,1.0,0.100920126,0.10091595,2.2954216,2.3223972,0.0,12.04157,-22.101938,65.154655,-309.4736,4.804779e-12,4.248226e-13,2.2954216,2.2954216,2.3223972,0.039639223,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.4727196e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9426,1.0,0.0,9903.431,0.94192344,-1.5970405,2.3778206e-08,1.0009179,0.09915856,1.2091015e-08,-9.456202e-06,0.9990829,1.2068849e-08,8.802785,0.0,230.25584,14.306536,-14.279338,0.0,14.3110285,230.72682,1.0,0.100920305,0.10091602,2.3582535,2.385229,0.0,13.183719,-21.986504,85.10227,-315.35812,5.5170517e-12,4.1135918e-13,2.3582535,2.3582535,2.385229,0.039638996,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.4886442e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9428,1.0,0.0,9903.435,0.94194233,-1.5970405,2.3778206e-08,1.0009178,0.09915861,8.8797725e-09,-9.699193e-06,0.9990831,8.863496e-09,7.5104613,0.0,215.28403,14.306536,-13.3510685,0.0,14.3110285,230.72682,1.0,0.10092047,0.10091607,2.4210854,2.4480608,0.0,14.27384,-21.784302,104.71404,-319.99808,6.268548e-12,3.998495e-13,2.4210854,2.4210854,2.4480608,0.03963877,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.4992466e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.943,1.0,0.0,9903.438,0.94199145,-1.5970405,2.3778206e-08,1.0009176,0.09915864,5.633144e-09,-9.939786e-06,0.9990833,5.6228204e-09,6.188497,0.0,199.46257,14.306536,-12.37011,0.0,14.3110285,230.72682,1.0,0.1009206,0.1009161,2.4839172,2.5108926,0.0,15.307631,-21.496128,123.91257,-323.37515,6.823097e-12,3.89572e-13,2.4839172,2.4839172,2.5108926,0.03963854,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.5044865e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9432,1.0,0.0,9903.443,0.9420705,-1.5970405,2.3778206e-08,1.0009174,0.099158645,2.3773308e-09,-1.0175471e-05,0.9990834,2.372975e-09,4.8421106,0.0,182.85391,14.306536,-11.340333,0.0,14.3110285,230.72682,1.0,0.10092072,0.10091611,2.546749,2.5737245,0.0,16.281012,-21.123121,142.62209,-325.47598,7.1133798e-12,3.8134678e-13,2.546749,2.546749,2.5737245,0.039638318,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.504487e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9434,1.0,0.0,9903.447,0.94217914,-1.5970405,2.3778206e-08,1.0009172,0.099158645,-8.706189e-10,-1.041063e-05,0.9990836,-8.6902396e-10,3.4766152,0.0,165.5236,14.306536,-10.265801,0.0,14.3110285,230.72682,1.0,0.10092081,0.10091612,2.609581,2.6365564,0.0,17.19014,-20.666756,160.76874,-326.29236,7.1817695e-12,3.738587e-13,2.609581,2.609581,2.6365564,0.0396381,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.499034e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9436,1.0,0.0,9903.451,0.94231683,-1.5970405,2.3778206e-08,1.0009171,0.099158615,-4.108722e-09,-1.0643315e-05,0.99908376,-4.1011963e-09,2.0974,0.0,147.54004,14.306536,-9.150757,0.0,14.3110285,230.72682,1.0,0.10092087,0.100916095,2.6724129,2.6993883,0.0,18.03143,-20.128828,178.28094,-325.82098,7.1838403e-12,3.669956e-13,2.6724129,2.6724129,2.6993883,0.039637882,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.4883035e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9438,1.0,0.0,9903.456,0.942483,-1.5970405,2.3778206e-08,1.0009168,0.09915858,-7.3287176e-09,-1.0868887e-05,0.99908394,-7.315297e-09,0.7099078,0.0,128.97418,14.306536,-7.9996,0.0,14.3110285,230.72682,1.0,0.100920916,0.100916065,2.7352448,2.7622201,0.0,18.801558,-19.511465,195.08955,-324.06375,7.2402522e-12,3.6009848e-13,2.7352448,2.7352448,2.7622201,0.03963767,1.0,1.0,1.0,2.7622201,2.7352448,0.0,1.4724412e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.944,1.0,0.0,9903.46,0.942677,-1.5970405,2.3778206e-08,1.0009167,0.09915853,-1.0507335e-08,-1.1088734e-05,0.9990841,-1.04880975e-08,-0.6803852,0.0,109.89932,14.306536,-6.8168726,0.0,14.3110285,230.72682,1.0,0.10092093,0.10091601,2.7980764,2.825052,0.0,19.497486,-18.8171,211.12825,-321.0276,7.336144e-12,3.53629e-13,2.7980764,2.7980764,2.825052,0.039637465,1.0,1.0,1.0,2.825052,2.7980764,0.0,1.451234e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9442,1.0,0.0,9903.464,0.9428981,-1.5970405,2.3778206e-08,1.0009165,0.09915847,-1.3640693e-08,-1.1305338e-05,0.9990843,-1.3615724e-08,-2.0679922,0.0,90.39072,14.306536,-5.6072435,0.0,14.3110285,230.72682,1.0,0.10092092,0.100915946,2.8609083,2.887884,0.0,20.116468,-18.048475,226.33374,-316.72446,7.483485e-12,3.468881e-13,2.8609083,2.8609083,2.887884,0.039637268,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.4249175e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9444,1.0,0.0,9903.468,0.94314545,-1.5970405,2.3778206e-08,1.0009164,0.099158384,-1.6696863e-08,-1.1511471e-05,0.99908453,-1.6666306e-08,-3.4474366,0.0,70.52536,14.306536,-4.375487,0.0,14.3110285,230.72682,1.0,0.10092089,0.10091587,2.9237401,2.9507158,0.0,20.656061,-17.208624,240.64601,-311.17136,7.47758e-12,3.4080787e-13,2.9237401,2.9237401,2.9507158,0.039637074,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.3937524e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9446,1.0,0.0,9903.473,0.943418,-1.5970405,2.3778206e-08,1.0009161,0.099158294,-1.9681119e-08,-1.1713645e-05,0.9990847,-1.9645107e-08,-4.813275,0.0,50.381664,14.306536,-3.1264625,0.0,14.3110285,230.72682,1.0,0.10092083,0.100915775,2.986572,3.0135477,0.0,21.114134,-16.30086,254.00856,-304.39023,7.195379e-12,3.3280946e-13,2.986572,2.986572,3.0135477,0.039636888,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.3579227e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9448,1.0,0.0,9903.477,0.9437148,-1.5970405,2.3778206e-08,1.000916,0.09915819,-2.2569347e-08,-1.1902627e-05,0.9990849,-2.252806e-08,-6.1601157,0.0,30.039118,14.306536,-1.8651009,0.0,14.3110285,230.72682,1.0,0.10092076,0.10091567,3.049404,3.0763793,0.0,21.488882,-15.328765,266.36865,-296.40778,6.80851e-12,3.2497502e-13,3.049404,3.049404,3.0763793,0.039636713,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.3172564e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.945,1.0,0.0,9903.48,0.9440346,-1.5970405,2.3778206e-08,1.0009158,0.09915807,-2.5365212e-08,-1.208976e-05,0.99908507,-2.5318819e-08,-7.4826446,0.0,9.578004,14.306536,-0.5963798,0.0,14.3110285,230.72682,1.0,0.100920655,0.10091555,3.1122358,3.1392112,0.0,21.778822,-14.296177,277.67755,-287.25555,6.372948e-12,3.1871635e-13,3.1122358,3.1122358,3.1392112,0.039636545,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.2718613e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9452,1.0,0.0,9903.484,0.9443762,-1.5970405,2.3778206e-08,1.0009155,0.09915793,-2.80719e-08,-1.2259782e-05,0.99908525,-2.8020569e-08,-8.775641,0.0,-10.920925,14.306536,0.67469364,0.0,14.3110285,230.72682,1.0,0.100920536,0.10091542,3.1750677,3.202043,0.0,21.982813,-13.2071705,287.89056,-276.96964,5.8600876e-12,3.1298632e-13,3.1750677,3.1750677,3.202043,0.03963639,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.2219925e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9454,1.0,0.0,9903.488,0.9447383,-1.5970405,2.3778206e-08,1.0009154,0.09915779,-3.0648614e-08,-1.242161e-05,0.9990855,-3.0592584e-08,-10.034004,0.0,-31.37677,14.306536,1.9431031,0.0,14.3110285,230.72682,1.0,0.10092039,0.10091527,3.2378995,3.264875,0.0,22.100046,-12.066043,296.9674,-265.59064,5.297369e-12,3.12194e-13,3.2378995,3.2378995,3.264875,0.03963624,1.0,1.0,1.0,3.264875,3.2378995,0.0,1.1679152e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9456,1.0,0.0,9903.492,0.9451196,-1.5970405,2.3778206e-08,1.0009152,0.09915763,-3.3131663e-08,-1.25735905e-05,0.99908566,-3.3071107e-08,-11.252765,0.0,-51.708797,14.306536,3.2038424,0.0,14.3110285,230.72682,1.0,0.100920215,0.10091511,3.3007312,3.3277068,0.0,22.130062,-10.877298,304.87228,-253.16348,4.5423305e-12,3.188658e-13,3.3007312,3.3007312,3.3277068,0.0396361,1.0,1.0,1.0,3.3277068,3.3007312,0.0,1.1098555e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9458,1.0,0.0,9903.497,0.94551855,-1.5970405,2.3778206e-08,1.0009149,0.09915747,-3.548062e-08,-1.2713187e-05,0.9990859,-3.5415784e-08,-12.4271145,0.0,-71.83677,14.306536,4.4519362,0.0,14.3110285,230.72682,1.0,0.10092003,0.10091494,3.363563,3.3905387,0.0,22.072742,-9.645628,311.57394,-239.73718,3.6087134e-12,3.2806437e-13,3.363563,3.363563,3.3905387,0.03963598,1.0,1.0,1.0,3.3905387,3.363563,0.0,1.048021e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.946,1.0,0.0,9903.501,0.94593364,-1.5970405,2.3778206e-08,1.0009148,0.09915729,-3.7711015e-08,-1.2838615e-05,0.9990861,-3.7642113e-08,-13.552419,0.0,-91.68125,14.306536,5.682459,0.0,14.3110285,230.72682,1.0,0.10091982,0.10091476,3.426395,3.4533706,0.0,21.92831,-8.375893,317.046,-225.36475,2.6272864e-12,3.3520102e-13,3.426395,3.426395,3.4533706,0.039635867,1.0,1.0,1.0,3.4533706,3.426395,0.0,9.826302e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9462,1.0,0.0,9903.505,0.94636333,-1.5970405,2.3778206e-08,1.0009146,0.0991571,-3.9799602e-08,-1.2951724e-05,0.99908626,-3.9726906e-08,-14.624235,0.0,-111.163925,14.306536,6.8905535,0.0,14.3110285,230.72682,1.0,0.10091959,0.10091457,3.4892268,3.5162024,0.0,21.697338,-7.073104,321.2668,-210.10287,1.7001559e-12,3.3968035e-13,3.4892268,3.4892268,3.5162024,0.039635766,1.0,1.0,1.0,3.5162024,3.4892268,0.0,9.139237e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9464,1.0,0.0,9903.509,0.9468059,-1.5970405,2.3778206e-08,1.0009143,0.09915691,-4.1750813e-08,-1.3054287e-05,0.9990865,-4.1674568e-08,-15.638334,0.0,-130.20789,14.306536,8.071453,0.0,14.3110285,230.72682,1.0,0.10091934,0.100914374,3.5520587,3.5790343,0.0,21.380737,-5.7424026,324.21973,-194.01183,9.296212e-13,3.4245724e-13,3.5520587,3.5520587,3.5790343,0.03963568,1.0,1.0,1.0,3.5790343,3.5520587,0.0,8.42091e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9466,1.0,0.0,9903.513,0.94725966,-1.5970405,2.3778206e-08,1.0009141,0.09915671,-4.3576183e-08,-1.3139275e-05,0.9990867,-4.349662e-08,-16.590715,0.0,-148.738,14.306536,9.220496,0.0,14.3110285,230.72682,1.0,0.10091908,0.100914165,3.6148906,3.641866,0.0,20.979755,-4.389041,325.89307,-177.15508,2.5418036e-13,3.442137e-13,3.6148906,3.6148906,3.641866,0.03963561,1.0,1.0,1.0,3.641866,3.6148906,0.0,7.673844e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9468,1.0,0.0,9903.517,0.947723,-1.5970405,2.3778206e-08,1.000914,0.0991565,-4.5214996e-08,-1.3215748e-05,0.9990869,-4.5132463e-08,-17.477617,0.0,-166.68112,14.306536,10.333148,0.0,14.3110285,230.72682,1.0,0.10091881,0.10091396,3.6777225,3.7046978,0.0,20.495977,-3.0183601,326.2803,-159.59917,-4.307734e-13,3.4547156e-13,3.6777225,3.6777225,3.7046978,0.03963555,1.0,1.0,1.0,3.7046978,3.6777225,0.0,6.9044663e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.947,1.0,0.0,9903.5205,0.9481939,-1.5970405,2.3778206e-08,1.0009137,0.09915628,-4.6706948e-08,-1.3272302e-05,0.9990871,-4.662171e-08,-18.29554,0.0,-183.96645,14.306536,11.405018,0.0,14.3110285,230.72682,1.0,0.10091851,0.100913726,3.7405543,3.7675297,0.0,19.931309,-1.6357695,325.37982,-141.41338,-1.1853927e-12,3.4646485e-13,3.7405543,3.7405543,3.7675297,0.0396355,1.0,1.0,1.0,3.7675297,3.7405543,0.0,6.115604e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9472,1.0,0.0,9903.524,0.9486709,-1.5970987,-9.001164e-09,1.0009135,0.09915606,-4.803414e-08,-1.3316978e-05,0.99908733,-4.79465e-08,-19.041256,0.0,-200.52573,14.306536,12.431875,0.0,14.3110285,230.72682,1.0,0.1009182,0.1009135,3.8033862,3.8303616,0.0,19.287983,-0.24672596,323.19522,-122.66949,-2.0087296e-12,3.473366e-13,3.8033862,3.8033862,3.8303616,0.03963547,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.3086064e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9474,1.0,0.0,9903.528,0.94915205,-1.5970987,-9.001164e-09,1.0009133,0.099155836,-4.9171476e-08,-1.3349648e-05,0.9990876,-4.9081784e-08,-19.711823,0.0,-216.29366,14.306536,13.409667,0.0,14.3110285,230.72682,1.0,0.10091788,0.10091327,3.8662179,3.8931935,0.0,18.568535,1.1432886,319.7351,-103.44146,-2.5842917e-12,3.4769824e-13,3.8662179,3.8662179,3.8931935,0.03963545,1.0,1.0,1.0,3.8931935,3.8662179,0.0,4.484921e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9476,1.0,0.0,9903.531,0.9496356,-1.5970987,-9.001164e-09,1.000913,0.099155605,-5.0109648e-08,-1.3366109e-05,0.99908775,-5.001827e-08,-20.304594,0.0,-231.20796,14.306536,14.334536,0.0,14.3110285,230.72682,1.0,0.100917555,0.10091304,3.9290497,3.9560254,0.0,17.775806,2.528788,315.01315,-83.80518,-2.759279e-12,3.47636e-13,3.9290497,3.9290497,3.9560254,0.039635446,1.0,1.0,1.0,3.9560254,3.9290497,0.0,3.647597e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9478,1.0,0.0,9903.535,0.9501198,-1.5970987,-9.001164e-09,1.0009129,0.099155374,-5.0866134e-08,-1.3369426e-05,0.999088,-5.0773398e-08,-20.81723,0.0,-245.20981,14.306536,15.202829,0.0,14.3110285,230.72682,1.0,0.10091721,0.1009128,3.9918816,4.018857,0.0,16.912924,3.9043047,309.04797,-63.83815,-2.7241638e-12,3.4787415e-13,3.9918816,3.9918816,4.018857,0.03963546,1.0,1.0,1.0,4.018857,3.9918816,0.0,2.802259e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.948,1.0,0.0,9903.539,0.95060277,-1.5970987,-9.001164e-09,1.0009127,0.09915514,-5.141362e-08,-1.33579415e-05,0.9990882,-5.1319905e-08,-21.247705,0.0,-258.24393,14.306536,16.011124,0.0,14.3110285,230.72682,1.0,0.10091686,0.100912556,4.0547137,4.081689,0.0,15.983295,5.26441,301.8631,-43.619167,-2.625848e-12,4.0420247e-13,4.0547137,4.0547137,4.081689,0.03963548,1.0,1.0,1.0,4.081689,4.0547137,0.0,1.95044e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9482,1.0,0.0,9903.543,0.9510829,-1.5970987,-9.001164e-09,1.0009124,0.099154904,-5.1723468e-08,-1.3333663e-05,0.9990884,-5.162921e-08,-21.594324,0.0,-270.25888,14.306536,16.756226,0.0,14.3110285,230.72682,1.0,0.100916505,0.10091232,4.117545,4.1445208,0.0,14.990588,6.6037354,293.4869,-23.228025,-2.6316744e-12,5.377587e-13,4.117545,4.117545,4.1445208,0.039635517,1.0,1.0,1.0,4.1445208,4.117545,0.0,1.094822e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9484,1.0,0.0,9903.546,0.9515583,-1.5970987,-9.001164e-09,1.0009122,0.09915467,-5.185088e-08,-1.3292279e-05,0.99908864,-5.1756412e-08,-21.855717,0.0,-281.20728,14.306536,17.435196,0.0,14.3110285,230.72682,1.0,0.10091614,0.10091208,4.180377,4.2073526,0.0,13.938721,7.9169955,283.95245,-2.745204,-2.9119936e-12,6.908557e-13,4.180377,4.180377,4.2073526,0.039635565,1.0,1.0,1.0,4.2073526,4.180377,0.0,2.403533e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9486,1.0,0.0,9903.55,0.9520273,-1.5970987,-9.001164e-09,1.000912,0.09915444,-5.17664e-08,-1.3238297e-05,0.9990889,-5.1672107e-08,-22.030851,0.0,-291.04584,14.306536,18.045355,0.0,14.3110285,230.72682,1.0,0.100915775,0.10091184,4.243209,4.2701845,0.0,12.831844,9.199008,273.29736,17.748463,-3.3355816e-12,8.3013853e-13,4.243209,4.243209,4.2701845,0.03963563,1.0,1.0,1.0,4.2701845,4.243209,-0.0,-6.117248e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9488,1.0,0.0,9903.554,0.95248824,-1.5970987,-9.001164e-09,1.0009117,0.09915421,-5.1479873e-08,-1.3173755e-05,0.99908906,-5.1386127e-08,-22.11904,0.0,-299.73578,14.306536,18.584295,0.0,14.3110285,230.72682,1.0,0.10091541,0.1009116,4.306041,4.3330164,0.0,11.674327,10.444712,261.5637,38.172092,-3.7563234e-12,9.51807e-13,4.306041,4.306041,4.3330164,0.039635703,1.0,1.0,1.0,4.3330164,4.306041,-0.0,-1.4566884e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.949,1.0,0.0,9903.557,0.95293945,-1.5970987,-9.001164e-09,1.0009116,0.09915398,-5.1001013e-08,-1.3092852e-05,0.9990893,-5.090816e-08,-22.119928,0.0,-307.2428,14.306536,19.049889,0.0,14.3110285,230.72682,1.0,0.10091504,0.100911364,4.3688726,4.3958483,0.0,10.470737,11.649192,248.79773,58.445084,-4.1144236e-12,1.0582495e-12,4.3688726,4.3688726,4.3958483,0.03963579,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-2.2923317e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9492,1.0,0.0,9903.561,0.9533793,-1.5970987,-9.001164e-09,1.0009114,0.099153765,-5.032455e-08,-1.3001043e-05,0.99908954,-5.0232956e-08,-22.03352,0.0,-313.5373,14.306536,19.4403,0.0,14.3110285,230.72682,1.0,0.100914665,0.10091114,4.4317045,4.45868,0.0,9.225825,12.807694,235.04987,78.48743,-4.4310783e-12,1.1532685e-12,4.4317045,4.4317045,4.45868,0.039635893,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-3.1148022e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9494,1.0,0.0,9903.564,0.9538061,-1.5970987,-9.001164e-09,1.0009111,0.09915355,-4.9467936e-08,-1.2896421e-05,0.9990897,-4.937792e-08,-21.860151,0.0,-318.5944,14.306536,19.753986,0.0,14.3110285,230.72682,1.0,0.1009143,0.10091092,4.4945364,4.521512,0.0,7.944504,13.9156475,220.37436,98.220024,-4.8082757e-12,1.2352709e-12,4.4945364,4.4945364,4.521512,0.03963601,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-3.9210555e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9496,1.0,0.0,9903.567,0.9542184,-1.5970987,-9.001164e-09,1.0009109,0.09915333,-4.8450158e-08,-1.277721e-05,0.99908996,-4.836201e-08,-21.600508,0.0,-322.39413,14.306794,19.98971,0.0,14.3110285,230.731,1.0,0.100913934,0.10091069,4.5573683,4.584344,0.0,6.6318307,14.9686775,204.82913,117.564995,-5.67223e-12,1.2986198e-12,4.5573683,4.5573683,4.584344,0.03963613,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-4.70783e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9498,1.0,0.0,9903.571,0.95461464,-1.5970987,-9.001164e-09,1.0009106,0.09915313,-4.725085e-08,-1.2646447e-05,0.9990902,-4.716491e-08,-21.255615,0.0,-324.9215,14.306794,20.146542,0.0,14.3110285,230.731,1.0,0.10091357,0.100910485,4.6202,4.647176,0.0,5.292986,15.96263,188.47552,136.446,-6.9728264e-12,1.3530044e-12,4.6202,4.6202,4.647176,0.03963627,1.0,1.0,1.0,4.647176,4.6202,-0.0,-5.4729226e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.95,1.0,0.0,9903.574,0.9549935,-1.5970987,-9.001164e-09,1.0009104,0.09915293,-4.5895693e-08,-1.2508682e-05,0.9990904,-4.5812236e-08,-20.826834,0.0,-326.1666,14.306794,20.223862,0.0,14.3110285,230.731,1.0,0.10091321,0.100910276,4.683032,4.7100077,0.0,3.9332533,16.893581,171.37808,154.78851,-8.4768555e-12,1.4033262e-12,4.683032,4.683032,4.7100077,0.039636414,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-6.2130328e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9502,1.0,0.0,9903.578,0.95535344,-1.5970987,-9.001164e-09,1.0009103,0.099152744,-4.4388802e-08,-1.2356016e-05,0.9990906,-4.4308106e-08,-20.315857,0.0,-326.12445,14.306794,20.221367,0.0,14.3110285,230.731,1.0,0.10091287,0.10091008,4.745864,4.7728395,0.0,2.5579996,17.757858,153.60428,172.52016,-9.987989e-12,1.4439064e-12,4.745864,4.745864,4.7728395,0.039636575,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-6.9262347e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9504,1.0,0.0,9903.581,0.9556933,-1.5970987,-9.001164e-09,1.00091,0.099152565,-4.2725127e-08,-1.2192919e-05,0.9990908,-4.264747e-08,-19.724699,0.0,-324.7952,14.306794,20.139063,0.0,14.3110285,230.731,1.0,0.100912526,0.10090989,4.808696,4.8356714,0.0,1.1726519,18.552048,135.22427,189.57094,-1.12945105e-11,1.4787815e-12,4.808696,4.808696,4.8356714,0.039636742,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-7.609062e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9506,1.0,0.0,9903.585,0.9560118,-1.5970987,-9.001164e-09,1.0009098,0.09915239,-4.0912703e-08,-1.2022372e-05,0.999091,-4.0838362e-08,-19.055696,0.0,-322.18417,14.306794,19.97728,0.0,14.3110285,230.731,1.0,0.1009122,0.10090972,4.8715277,4.8985033,0.0,-0.21732207,19.273018,116.31058,205.87358,-1.25900184e-11,1.5089168e-12,4.8715277,4.8715277,4.8985033,0.039636917,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-8.259632e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9508,1.0,0.0,9903.588,0.95630777,-1.5970987,-9.001164e-09,1.0009096,0.09915224,-3.8967542e-08,-1.1840243e-05,0.99909127,-3.889675e-08,-18.311487,0.0,-318.3016,14.306794,19.73665,0.0,14.3110285,230.731,1.0,0.10091188,0.10090955,4.9343596,4.961335,0.0,-1.6064367,19.917923,96.93786,221.36372,-1.4082618e-11,1.53092e-12,4.9343596,4.9343596,4.961335,0.039637104,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-8.875149e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.951,1.0,0.0,9903.591,0.9565803,-1.5970987,-9.001164e-09,1.0009093,0.09915208,-3.6896548e-08,-1.1653142e-05,0.99909145,-3.6829537e-08,-17.495007,0.0,-313.1628,14.306794,19.418129,0.0,14.3110285,230.731,1.0,0.10091157,0.10090939,4.9971914,5.024167,0.0,-2.98921,20.484217,77.18256,235.98026,-1.5633675e-11,1.5457558e-12,4.9971914,4.9971914,5.024167,0.039637297,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-9.454653e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9512,1.0,0.0,9903.595,0.9568283,-1.5970987,-9.001164e-09,1.0009092,0.09915195,-3.4687492e-08,-1.1456249e-05,0.9990917,-3.4624506e-08,-16.609482,0.0,-306.78815,14.306794,19.022972,0.0,14.3110285,230.731,1.0,0.100911275,0.10090925,5.0600233,5.0869985,0.0,-4.360184,20.969666,57.12266,249.66548,-1.7087479e-11,1.5573753e-12,5.0600233,5.0600233,5.0869985,0.039637495,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-9.994956e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9514,1.0,0.0,9903.598,0.95705104,-1.5970987,-9.001164e-09,1.000909,0.09915182,-3.236084e-08,-1.1252341e-05,0.99909186,-3.2302093e-08,-15.658404,0.0,-299.2027,14.306794,18.552738,0.0,14.3110285,230.731,1.0,0.100911,0.100909114,5.122855,5.1498303,0.0,-5.713949,21.372353,36.83732,262.3654,-1.8629744e-11,1.5669714e-12,5.122855,5.122855,5.1498303,0.0396377,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-1.0495343e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9516,1.0,0.0,9903.601,0.9572476,-1.5970987,-9.001164e-09,1.0009087,0.09915171,-2.992652e-08,-1.104297e-05,0.9990921,-2.9872208e-08,-14.645529,0.0,-290.43646,14.306794,18.009283,0.0,14.3110285,230.731,1.0,0.10091073,0.100909,5.185687,5.212662,0.0,-7.045162,21.690691,16.40659,274.02985,-2.0397116e-11,1.5742421e-12,5.185687,5.185687,5.212662,0.039637916,1.0,1.0,1.0,5.212662,5.185687,-0.0,-1.0952893e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9518,1.0,0.0,9903.6045,0.9574175,-1.5970987,-9.001164e-09,1.0009085,0.09915161,-2.739733e-08,-1.08325185e-05,0.9990923,-2.7347616e-08,-13.574852,0.0,-280.52396,14.306794,17.39475,0.0,14.3110285,230.731,1.0,0.100910485,0.10090889,5.2485185,5.275494,0.0,-8.348569,21.923422,-4.0888906,284.61285,-2.2187922e-11,1.5782498e-12,5.2485185,5.2485185,5.275494,0.03963813,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-1.1367617e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.952,1.0,0.0,9903.607,0.95756,-1.5970987,-9.001164e-09,1.0009084,0.09915152,-2.4750838e-08,-1.0611646e-05,0.9990925,-2.4705935e-08,-12.4506,0.0,-269.50436,14.306794,16.711569,0.0,14.3110285,230.731,1.0,0.100910254,0.10090879,5.3113503,5.338326,0.0,-9.619026,22.069626,-24.568237,294.0726,-2.3913822e-11,1.5793678e-12,5.3113503,5.3113503,5.338326,0.03963835,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-1.1736777e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9522,1.0,0.0,9903.61,0.95767474,-1.5970987,-9.001164e-09,1.0009081,0.09915145,-2.2029553e-08,-1.03908405e-05,0.9990927,-2.1989596e-08,-11.27721,0.0,-257.42117,14.306794,15.962431,0.0,14.3110285,230.731,1.0,0.100910045,0.10090872,5.374182,5.401158,0.0,-10.85152,22.128729,-44.950626,302.3718,-2.5580793e-11,1.5790049e-12,5.374182,5.374182,5.401158,0.03963857,1.0,1.0,1.0,5.401158,5.374182,-0.0,-1.2060405e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9524,1.0,0.0,9903.613,0.95776135,-1.5970987,-9.001164e-09,1.0009079,0.09915139,-1.9241993e-08,-1.0165148e-05,0.9990929,-1.92071e-08,-10.059312,0.0,-244.32205,14.306794,15.150296,0.0,14.3110285,230.731,1.0,0.10090985,0.10090865,5.437014,5.4639897,0.0,-12.041185,22.100498,-65.15562,309.47766,-2.711028e-11,1.5768606e-12,5.437014,5.437014,5.4639897,0.039638802,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.2336468e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9526,1.0,0.0,9903.617,0.9578196,-1.5970987,-9.001164e-09,1.0009078,0.09915134,-1.6382275e-08,-9.937914e-06,0.9990931,-1.6352574e-08,-8.801714,0.0,-230.25868,14.306794,14.278369,0.0,14.3110285,230.731,1.0,0.10090968,0.1009086,5.499846,5.5268216,0.0,-13.183329,21.985043,-85.10347,315.36215,-2.8401437e-11,1.5730391e-12,5.499846,5.499846,5.5268216,0.039639026,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.2564803e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9528,1.0,0.0,9903.62,0.95784926,-1.5970987,-9.001164e-09,1.0009075,0.09915131,-1.3436276e-08,-9.711601e-06,0.9990933,-1.3411921e-08,-7.5093775,0.0,-215.2866,14.306794,13.350089,0.0,14.3110285,230.731,1.0,0.10090952,0.10090857,5.562678,5.5896535,0.0,-14.273441,21.78282,-104.715454,320.00204,-2.943152e-11,1.5674291e-12,5.562678,5.562678,5.5896535,0.039639257,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.27445405e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.953,1.0,0.0,9903.623,0.95785046,-1.5970987,-9.001164e-09,1.0009073,0.0991513,-1.04479945e-08,-9.484524e-06,0.9990935,-1.0429061e-08,-6.187404,0.0,-199.46487,14.306794,12.369122,0.0,14.3110285,230.731,1.0,0.1009094,0.10090855,5.6255097,5.6524854,0.0,-15.307222,21.494627,-123.91418,323.37906,-3.018087e-11,1.561481e-12,5.6255097,5.6255097,5.6524854,0.039639484,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.2874525e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9532,1.0,0.0,9903.626,0.95782316,-1.5970987,-9.001164e-09,1.0009072,0.09915129,-7.41957e-09,-9.256521e-06,0.9990937,-7.406127e-09,-4.8410106,0.0,-182.85594,14.306794,11.339337,0.0,14.3110285,230.731,1.0,0.100909285,0.10090854,5.6883416,5.7153172,0.0,-16.28059,21.121601,-142.62387,325.4798,-3.062134e-11,1.5564548e-12,5.6883416,5.6883416,5.7153172,0.03963971,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.295561e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9534,1.0,0.0,9903.63,0.9577676,-1.5970987,-9.001164e-09,1.000907,0.099151306,-4.3540695e-09,-9.03282e-06,0.9990939,-4.3461825e-09,-3.4755108,0.0,-165.52536,14.306794,10.264801,0.0,14.3110285,230.731,1.0,0.1009092,0.100908555,5.7511735,5.778149,0.0,-17.189705,20.665216,-160.77069,326.29605,-3.0971125e-11,1.5508988e-12,5.7511735,5.7511735,5.778149,0.039639935,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.298546e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9536,1.0,0.0,9903.633,0.9576841,-1.5970987,-9.001164e-09,1.0009067,0.099151336,-1.2721558e-09,-8.810937e-06,0.99909407,-1.2698519e-09,-2.0962932,0.0,-147.54153,14.306794,9.149753,0.0,14.3110285,230.731,1.0,0.100909136,0.10090858,5.8140054,5.840981,0.0,-18.03098,20.127272,-178.28302,325.82455,-3.138971e-11,1.5431556e-12,5.8140054,5.8140054,5.840981,0.03964016,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.2966004e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9538,1.0,0.0,9903.636,0.95757306,-1.5970987,-9.001164e-09,1.0009066,0.09915138,1.8066096e-09,-8.5911315e-06,0.99909425,1.8033385e-09,-0.7088014,0.0,-128.97542,14.306794,7.9985924,0.0,14.3110285,230.731,1.0,0.10090909,0.10090862,5.8768373,5.903813,0.0,-18.80109,19.509893,-195.09174,324.06717,-3.1772113e-11,1.5706752e-12,5.8768373,5.8768373,5.903813,0.039640374,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.2896957e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.954,1.0,0.0,9903.639,0.9574349,-1.5970987,-9.001164e-09,1.0009063,0.09915143,4.8743205e-09,-8.375141e-06,0.9990944,4.8654965e-09,0.68148917,0.0,-109.90031,14.306794,6.815864,0.0,14.3110285,230.731,1.0,0.10090908,0.10090868,5.939669,5.966645,0.0,-19.497004,18.815514,-211.13052,321.03082,-3.212451e-11,1.7261903e-12,5.939669,5.939669,5.966645,0.039640594,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.2777034e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9542,1.0,0.0,9903.643,0.9572702,-1.5970987,-9.001164e-09,1.0009062,0.09915151,7.908556e-09,-8.166279e-06,0.9990946,7.894241e-09,2.0690916,0.0,-90.391464,14.306794,5.6062355,0.0,14.3110285,230.731,1.0,0.10090908,0.10090875,6.002501,6.0294766,0.0,-20.115967,18.046877,-226.33607,316.72754,-3.2456045e-11,1.9436772e-12,6.002501,6.002501,6.0294766,0.0396408,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.2608622e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9544,1.0,0.0,9903.6455,0.95707977,-1.5970987,-9.001164e-09,1.000906,0.0991516,1.0907965e-08,-7.959939e-06,0.9990948,1.0888225e-08,3.4485297,0.0,-70.52589,14.306794,4.37448,0.0,14.3110285,230.731,1.0,0.10090911,0.10090884,6.065333,6.0923085,0.0,-20.655542,17.207014,-240.64839,311.17426,-3.271398e-11,2.152065e-12,6.065333,6.065333,6.0923085,0.039641,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.2393108e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9546,1.0,0.0,9903.648,0.95686424,-1.5970987,-9.001164e-09,1.0009059,0.0991517,1.3831706e-08,-7.761735e-06,0.99909496,1.380668e-08,4.8143597,0.0,-50.381973,14.306794,3.1254585,0.0,14.3110285,230.731,1.0,0.10090915,0.100908935,6.128165,6.1551404,0.0,-21.1136,16.29924,-254.01096,304.39294,-3.2872826e-11,2.3295738e-12,6.128165,6.128165,6.1551404,0.0396412,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.2128168e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9548,1.0,0.0,9903.651,0.95662457,-1.5970987,-9.001164e-09,1.0009056,0.09915181,1.6702627e-08,-7.5721696e-06,0.99909514,1.6672415e-08,6.1611915,0.0,-30.03923,14.306794,1.8641006,0.0,14.3110285,230.731,1.0,0.100909226,0.10090905,6.1909966,6.2179723,0.0,-21.488329,15.327138,-266.37106,296.4103,-3.311931e-11,2.4761439e-12,6.1909966,6.1909966,6.2179723,0.03964139,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.1815391e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.955,1.0,0.0,9903.655,0.9563616,-1.5970987,-9.001164e-09,1.0009055,0.09915194,1.9489597e-08,-7.387919e-06,0.9990953,1.945435e-08,7.4837093,0.0,-9.577934,14.306794,0.59538424,0.0,14.3110285,230.731,1.0,0.10090932,0.10090917,6.2538285,6.2808037,0.0,-21.778254,14.294545,-277.67993,287.25787,-3.357877e-11,2.5960484e-12,6.2538285,6.2538285,6.2808037,0.039641574,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-1.1457425e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9552,1.0,0.0,9903.658,0.9560763,-1.5970987,-9.001164e-09,1.0009054,0.09915208,2.2192756e-08,-7.2097514e-06,0.9990955,2.2152626e-08,8.776694,0.0,10.92116,14.306794,-0.67568356,0.0,14.3110285,230.731,1.0,0.10090944,0.100909315,0.03347493,0.06045045,0.0,-21.98223,13.205535,-287.8929,276.97177,-3.41188e-11,2.7008246e-12,0.03347493,0.03347493,0.06045045,0.039641753,1.0,1.0,1.0,0.06045045,0.03347493,-0.0,-1.1056594e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9554,1.0,0.0,9903.661,0.9557699,-1.5970987,-9.001164e-09,1.0009052,0.09915223,2.4775899e-08,-7.044722e-06,0.9990956,2.4731106e-08,10.035044,0.0,31.377151,14.306794,-1.9440867,0.0,14.3110285,230.731,1.0,0.100909576,0.10090947,0.096306786,0.123282306,0.0,-22.09945,12.064406,-296.96973,265.5926,-3.458184e-11,2.7891745e-12,0.096306786,0.096306786,0.123282306,0.039641917,1.0,1.0,1.0,0.123282306,0.096306786,-0.0,-1.0615003e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9556,1.0,0.0,9903.665,0.95544356,-1.5970987,-9.001164e-09,1.000905,0.09915239,2.7269062e-08,-6.885936e-06,0.9990958,2.7219771e-08,11.253791,0.0,51.709312,14.306794,-3.2048192,0.0,14.3110285,230.731,1.0,0.10090973,0.100909635,0.15913863,0.18611416,0.0,-22.129454,10.875662,-304.87454,253.16522,-3.497381e-11,2.862007e-12,0.15913863,0.15913863,0.18611416,0.039642077,1.0,1.0,1.0,0.18611416,0.15913863,-0.0,-1.0135153e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9558,1.0,0.0,9903.668,0.95509845,-1.5970987,-9.001164e-09,1.0009048,0.09915257,2.9654338e-08,-6.737512e-06,0.999096,2.9600745e-08,12.428127,0.0,71.8374,14.306794,-4.452906,0.0,14.3110285,230.731,1.0,0.10090992,0.100909814,0.2219705,0.24894601,0.0,-22.07212,9.643994,-311.57614,239.73874,-3.519292e-11,2.921534e-12,0.2219705,0.2219705,0.24894601,0.039642222,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-9.6190735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.956,1.0,0.0,9903.671,0.95473593,-1.5970987,-9.001164e-09,1.0009047,0.09915276,3.191775e-08,-6.6008456e-06,0.99909616,3.186008e-08,13.553417,0.0,91.681984,14.306794,-5.683421,0.0,14.3110285,230.731,1.0,0.10091011,0.10091,0.28480235,0.31177786,0.0,-21.927681,8.374263,-317.0481,225.3661,-3.5244783e-11,2.969808e-12,0.28480235,0.28480235,0.31177786,0.03964236,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-9.069017e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9562,1.0,0.0,9903.675,0.95435745,-1.5970987,-9.001164e-09,1.0009046,0.09915295,3.406021e-08,-6.4747765e-06,0.9990963,3.3998678e-08,14.62522,0.0,111.164734,14.306794,-6.891508,0.0,14.3110285,230.731,1.0,0.100910336,0.1009102,0.3476342,0.3746097,0.0,-21.696701,7.07148,-321.2688,210.10406,-3.5357904e-11,3.0084934e-12,0.3476342,0.3476342,0.3746097,0.039642487,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-8.486735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9564,1.0,0.0,9903.678,0.95396435,-1.5970987,-9.001164e-09,1.0009043,0.09915315,3.6084884e-08,-6.359389e-06,0.99909645,3.6019706e-08,15.639307,0.0,130.20877,14.306794,-8.0724,0.0,14.3110285,230.731,1.0,0.100910574,0.10091041,0.41046607,0.43744156,0.0,-21.380093,5.740785,-324.22162,194.01285,-3.556216e-11,3.0383634e-12,0.41046607,0.41046607,0.43744156,0.039642602,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-7.87421e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9566,1.0,0.0,9903.682,0.95355815,-1.5970987,-9.001164e-09,1.0009042,0.09915336,3.79553e-08,-6.2582008e-06,0.99909663,3.7886753e-08,16.591675,0.0,148.73894,14.306794,-9.2214365,0.0,14.3110285,230.731,1.0,0.10091083,0.10091062,0.47329792,0.5002734,0.0,-20.979105,4.3874316,-325.89487,177.15594,-3.5749962e-11,3.0603764e-12,0.47329792,0.47329792,0.5002734,0.039642703,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-7.233348e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9568,1.0,0.0,9903.685,0.95314044,-1.5970987,-9.001164e-09,1.0009041,0.099153586,3.970028e-08,-6.168762e-06,0.99909675,3.9628596e-08,17.478565,0.0,166.6821,14.306794,-10.334082,0.0,14.3110285,230.731,1.0,0.100911096,0.10091085,0.5361298,0.5631053,0.0,-20.495325,3.0167596,-326.28198,159.5999,-3.5850514e-11,3.0757588e-12,0.5361298,0.5361298,0.5631053,0.039642796,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-6.565831e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.957,1.0,0.0,9903.688,0.9527128,-1.5970987,-9.001164e-09,1.0009038,0.09915382,4.13041e-08,-6.0893103e-06,0.99909693,4.122953e-08,18.296478,0.0,183.96744,14.306794,-11.405946,0.0,14.3110285,230.731,1.0,0.10091138,0.10091108,0.59896165,0.6259371,0.0,-19.930656,1.6341786,-325.3814,141.41397,-3.5960682e-11,3.0856517e-12,0.59896165,0.59896165,0.6259371,0.039642874,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-5.873287e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9572,1.0,0.0,9903.691,0.9522768,-1.5970987,-9.001164e-09,1.0009037,0.09915405,4.2765148e-08,-6.026883e-06,0.99909705,4.2687955e-08,19.042185,0.0,200.52675,14.306794,-12.432797,0.0,14.3110285,230.731,1.0,0.100911684,0.10091132,0.6617935,0.688769,0.0,-19.28733,0.24514508,-323.19672,122.66995,-3.6176926e-11,3.0908956e-12,0.6617935,0.6617935,0.688769,0.039642934,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-5.157808e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9574,1.0,0.0,9903.695,0.9518342,-1.5970987,-9.001164e-09,1.0009036,0.099154286,4.406128e-08,-5.975528e-06,0.9990972,4.398176e-08,19.712744,0.0,216.29468,14.306794,-13.410585,0.0,14.3110285,230.731,1.0,0.100912,0.10091156,0.72462535,0.75160086,0.0,-18.567884,-1.1448594,-319.73648,103.44181,-3.6451737e-11,3.0915793e-12,0.72462535,0.72462535,0.75160086,0.039642986,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-4.421165e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9576,1.0,0.0,9903.698,0.9513866,-1.5970987,-9.001164e-09,1.0009035,0.09915453,4.5191864e-08,-5.9378262e-06,0.99909735,4.5110315e-08,20.30551,0.0,231.20898,14.306794,-14.335451,0.0,14.3110285,230.731,1.0,0.100912325,0.10091181,0.7874572,0.8144327,0.0,-17.77516,-2.5303493,-315.01443,83.80543,-3.6596875e-11,3.0880327e-12,0.7874572,0.7874572,0.8144327,0.03964303,1.0,1.0,1.0,0.8144327,0.7874572,-0.0,-3.6683678e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9578,1.0,0.0,9903.702,0.9509356,-1.5970987,-9.001164e-09,1.0009032,0.09915478,4.6163883e-08,-5.914053e-06,0.9990975,4.6080597e-08,20.81814,0.0,245.21083,14.306794,-15.203743,0.0,14.3110285,230.731,1.0,0.10091266,0.10091206,0.85028905,0.87726456,0.0,-16.912283,-3.9058564,-309.04913,63.83831,-3.65653e-11,3.0806403e-12,0.85028905,0.85028905,0.87726456,0.039643057,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-2.9031932e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.958,1.0,0.0,9903.706,0.9504831,-1.5970987,-9.001164e-09,1.0009031,0.09915502,4.6955627e-08,-5.902969e-06,0.99909765,4.6870927e-08,21.248613,0.0,258.24493,14.306794,-16.012035,0.0,14.3110285,230.731,1.0,0.10091301,0.10091232,0.9131209,0.9400964,0.0,-15.98266,-5.265953,-301.8642,43.619244,-3.655641e-11,3.070231e-12,0.9131209,0.9131209,0.9400964,0.039643068,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-2.126896e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9582,1.0,0.0,9903.709,0.95003057,-1.5970987,-9.001164e-09,1.000903,0.09915528,4.7588006e-08,-5.902748e-06,0.9990978,4.7502176e-08,21.595232,0.0,270.2599,14.306794,-16.757137,0.0,14.3110285,230.731,1.0,0.10091337,0.10091258,0.97595274,1.0029283,0.0,-14.989961,-6.605271,-293.4879,23.228031,-3.661482e-11,3.0567161e-12,0.97595274,0.97595274,1.0029283,0.039643068,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-1.3410795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
