Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9584,1.0,0.0,9903.713,0.94957983,-1.5970987,-9.001164e-09,1.0009029,0.09915552,4.8044388e-08,-5.920046e-06,0.99909794,4.7957748e-08,21.856625,0.0,281.20822,14.306794,-17.43611,0.0,14.3110285,230.731,1.0,0.10091373,0.10091283,1.0387846,1.0657601,0.0,-13.938101,-7.9185247,-283.95337,2.7451453,-3.670057e-11,3.0406762e-12,1.0387846,1.0387846,1.0657601,0.039643053,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-5.510209e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9586,1.0,0.0,9903.717,0.9491325,-1.5970987,-9.001164e-09,1.0009028,0.099155776,4.8327973e-08,-5.9499716e-06,0.99909806,4.8240835e-08,22.031763,0.0,291.04678,14.306794,-18.046272,0.0,14.3110285,230.731,1.0,0.1009141,0.10091309,1.1016165,1.1285919,0.0,-12.831231,-9.200532,-273.29822,-17.748577,-3.6796337e-11,3.0224666e-12,1.1016165,1.1016165,1.1285919,0.03964303,1.0,1.0,1.0,1.1285919,1.1016165,0.0,2.4098434e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9588,1.0,0.0,9903.721,0.9486902,-1.5970987,-9.001164e-09,1.0009025,0.09915603,4.8429776e-08,-5.991918e-06,0.99909824,4.8342468e-08,22.119955,0.0,299.73672,14.306794,-18.585217,0.0,14.3110285,230.731,1.0,0.10091448,0.10091335,1.1644484,1.1914238,0.0,-11.673722,-10.446233,-261.56445,-38.17226,-3.6925907e-11,3.003664e-12,1.1644484,1.1644484,1.1914238,0.03964299,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.0337415e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.959,1.0,0.0,9903.724,0.9482546,-1.5970987,-9.001164e-09,1.0009024,0.09915628,4.833517e-08,-6.047141e-06,0.99909836,4.824805e-08,22.120852,0.0,307.24374,14.306794,-19.050816,0.0,14.3110285,230.731,1.0,0.10091485,0.100913614,1.2272801,1.2542557,0.0,-10.47014,-11.650711,-248.79845,-58.445297,-3.715867e-11,2.9832213e-12,1.2272801,1.2272801,1.2542557,0.039642937,1.0,1.0,1.0,1.2542557,1.2272801,0.0,1.8220585e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9592,1.0,0.0,9903.728,0.9478273,-1.5970987,-9.001164e-09,1.0009023,0.09915653,4.8055114e-08,-6.116534e-06,0.99909854,4.796851e-08,22.034449,0.0,313.5382,14.306794,-19.441233,0.0,14.3110285,230.731,1.0,0.10091523,0.10091387,1.290112,1.3170875,0.0,-9.225236,-12.809214,-235.05052,-78.487686,-3.741583e-11,2.9623658e-12,1.290112,1.290112,1.3170875,0.039642874,1.0,1.0,1.0,1.3170875,1.290112,0.0,2.6041662e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9594,1.0,0.0,9903.731,0.9474098,-1.5970987,-9.001164e-09,1.0009022,0.099156775,4.7589158e-08,-6.198104e-06,0.99909866,4.750341e-08,21.86109,0.0,318.59528,14.306794,-19.754927,0.0,14.3110285,230.731,1.0,0.10091562,0.10091412,1.3529439,1.3799194,0.0,-7.9439206,-13.917169,-220.37497,-98.22032,-3.762789e-11,2.9400228e-12,1.3529439,1.3529439,1.3799194,0.039642803,1.0,1.0,1.0,1.3799194,1.3529439,0.0,3.377234e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9596,1.0,0.0,9903.735,0.94700366,-1.5970987,-9.001164e-09,1.000902,0.09915702,4.6935483e-08,-6.2882327e-06,0.9990988,4.6850925e-08,21.601456,0.0,322.39502,14.306794,-19.990658,0.0,14.3110285,230.731,1.0,0.100916,0.10091437,1.4157758,1.4427512,0.0,-6.6312532,-14.970203,-204.8297,-117.56534,-3.7758466e-11,2.9157189e-12,1.4157758,1.4157758,1.4427512,0.039642714,1.0,1.0,1.0,1.4427512,1.4157758,0.0,4.1373385e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9598,1.0,0.0,9903.739,0.9466104,-1.5970987,-9.001164e-09,1.0009018,0.09915725,4.6112667e-08,-6.391618e-06,0.99909896,4.6029605e-08,21.256573,0.0,324.92242,14.306794,-20.147497,0.0,14.3110285,230.731,1.0,0.10091638,0.100914605,1.4786077,1.505583,0.0,-5.2924123,-15.964161,-188.47604,-136.44638,-3.7770183e-11,2.8918294e-12,1.4786077,1.4786077,1.505583,0.039642617,1.0,1.0,1.0,1.505583,1.4786077,0.0,4.8831907e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.96,1.0,0.0,9903.743,0.94623137,-1.5970987,-9.001164e-09,1.0009017,0.09915748,4.511961e-08,-6.505042e-06,0.9990991,4.5038348e-08,20.827803,0.0,326.1675,14.306794,-20.224827,0.0,14.3110285,230.731,1.0,0.10091675,0.10091485,1.5414394,1.5684149,0.0,-3.9326828,-16.89512,-171.37856,-154.78894,-3.7691558e-11,2.866594e-12,1.5414394,1.5414394,1.5684149,0.03964251,1.0,1.0,1.0,1.5684149,1.5414394,0.0,5.6104517e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9602,1.0,0.0,9903.747,0.9458679,-1.5970987,-9.001164e-09,1.0009016,0.099157706,4.3930097e-08,-6.6354005e-06,0.99909925,4.3850992e-08,20.316835,0.0,326.12537,14.306794,-20.22234,0.0,14.3110285,230.731,1.0,0.10091712,0.100915074,1.6042713,1.6312468,0.0,-2.55743,-17.759405,-153.60472,-172.52063,-3.753691e-11,2.8412032e-12,1.6042713,1.6042713,1.6312468,0.039642386,1.0,1.0,1.0,1.6312468,1.6042713,0.0,6.317852e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9604,1.0,0.0,9903.751,0.94552135,-1.5970987,-9.001164e-09,1.0009015,0.09915792,4.258812e-08,-6.770083e-06,0.9990994,4.251144e-08,19.725689,0.0,324.79614,14.306794,-20.140045,0.0,14.3110285,230.731,1.0,0.10091749,0.100915305,1.6671032,1.6940787,0.0,-1.1720816,-18.553608,-135.22467,-189.57147,-3.737229e-11,2.8163752e-12,1.6671032,1.6671032,1.6940787,0.039642263,1.0,1.0,1.0,1.6940787,1.6671032,0.0,7.0011916e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9606,1.0,0.0,9903.755,0.94519293,-1.5970987,-9.001164e-09,1.0009013,0.09915813,4.1101533e-08,-6.916954e-06,0.9990995,4.1027544e-08,19.056696,0.0,322.18512,14.306794,-19.97827,0.0,14.3110285,230.731,1.0,0.100917846,0.10091552,1.729935,1.7569104,0.0,0.21789502,-19.274591,-116.31095,-205.87416,-3.710122e-11,2.7912742e-12,1.729935,1.729935,1.7569104,0.039642125,1.0,1.0,1.0,1.7569104,1.729935,0.0,7.659044e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9608,1.0,0.0,9903.759,0.9448839,-1.5970987,-9.001164e-09,1.0009011,0.09915833,3.9469803e-08,-7.071671e-06,0.9990997,3.9398763e-08,18.312496,0.0,318.30258,14.306794,-19.73765,0.0,14.3110285,230.731,1.0,0.100918196,0.10091573,1.7927669,1.8197423,0.0,1.6070144,-19.91951,-96.938194,-221.36438,-3.6572988e-11,2.764904e-12,1.7927669,1.7927669,1.8197423,0.039641976,1.0,1.0,1.0,1.8197423,1.7927669,0.0,8.287932e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.961,1.0,0.0,9903.763,0.9445952,-1.5970987,-9.001164e-09,1.000901,0.09915852,3.7709647e-08,-7.2356306e-06,0.9990998,3.7641783e-08,17.496025,0.0,313.16382,14.306794,-19.419136,0.0,14.3110285,230.731,1.0,0.10091853,0.10091592,1.8555987,1.8825742,0.0,2.9897945,-20.48582,-77.18285,-235.98097,-3.5881437e-11,2.7379338e-12,1.8555987,1.8555987,1.8825742,0.039641824,1.0,1.0,1.0,1.8825742,1.8555987,0.0,8.886873e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9612,1.0,0.0,9903.767,0.94432807,-1.5970987,-9.001164e-09,1.0009009,0.0991587,3.5804465e-08,-7.4076884e-06,0.99909997,3.5740044e-08,16.610508,0.0,306.78918,14.306794,-19.023987,0.0,14.3110285,230.731,1.0,0.10091886,0.10091611,1.9184306,1.9454061,0.0,4.360778,-20.971285,-57.122902,-249.66628,-3.4975793e-11,2.711734e-12,1.9184306,1.9184306,1.9454061,0.039641656,1.0,1.0,1.0,1.9454061,1.9184306,0.0,9.452351e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9614,1.0,0.0,9903.7705,0.94408333,-1.5970987,-9.001164e-09,1.0009007,0.09915887,3.3785e-08,-7.5890575e-06,0.9991001,3.3724223e-08,15.659436,0.0,299.20377,14.306794,-18.553757,0.0,14.3110285,230.731,1.0,0.10091918,0.10091629,1.9812624,2.0082378,0.0,5.7145543,-21.373991,-36.837505,-262.36627,-3.4003904e-11,2.686055e-12,1.9812624,1.9812624,2.0082378,0.039641492,1.0,1.0,1.0,2.0082378,1.9812624,0.0,9.984146e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9616,1.0,0.0,9903.774,0.94386184,-1.5970987,-9.001164e-09,1.0009005,0.09915903,3.164457e-08,-7.777016e-06,0.99910027,3.1587653e-08,14.646565,0.0,290.43753,14.306794,-18.010307,0.0,14.3110285,230.731,1.0,0.100919485,0.10091645,2.0440943,2.0710697,0.0,7.0457807,-21.692347,-16.406717,-274.03082,-3.321172e-11,2.6599556e-12,2.0440943,2.0440943,2.0710697,0.039641313,1.0,1.0,1.0,2.0710697,2.0440943,0.0,1.0478702e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9618,1.0,0.0,9903.778,0.94366443,-1.5970987,-9.001164e-09,1.0009004,0.09915917,2.9372313e-08,-7.968475e-06,0.9991004,2.931949e-08,13.5758915,0.0,280.5251,14.306794,-17.395779,0.0,14.3110285,230.731,1.0,0.10091977,0.10091661,2.1069262,2.1339016,0.0,8.349203,-21.925095,4.0888314,-284.61392,-3.2609162e-11,2.6339673e-12,2.1069262,2.1069262,2.1339016,0.03964113,1.0,1.0,1.0,2.1339016,2.1069262,0.0,1.0935855e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.962,1.0,0.0,9903.782,0.9434917,-1.5970987,-9.001164e-09,1.0009003,0.09915931,2.7013892e-08,-8.164571e-06,0.99910057,2.6965319e-08,12.45164,0.0,269.50552,14.306794,-16.712599,0.0,14.3110285,230.731,1.0,0.100920044,0.10091675,2.169758,2.1967335,0.0,9.6196785,-22.07132,24.568254,-294.07376,-3.217453e-11,2.6088025e-12,2.169758,2.169758,2.1967335,0.039640944,1.0,1.0,1.0,2.1967335,2.169758,0.0,1.135228e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9622,1.0,0.0,9903.787,0.9433443,-1.5970987,-9.001164e-09,1.0009001,0.099159434,2.4572204e-08,-8.367653e-06,0.9991007,2.452803e-08,11.278249,0.0,257.42233,14.306794,-15.963463,0.0,14.3110285,230.731,1.0,0.100920305,0.10091688,2.23259,2.2595654,0.0,10.852192,-22.13044,44.95073,-302.37308,-3.1678334e-11,2.5838275e-12,2.23259,2.23259,2.2595654,0.039640754,1.0,1.0,1.0,2.2595654,2.23259,0.0,1.1728e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9624,1.0,0.0,9903.791,0.9432227,-1.5970987,-9.001164e-09,1.0008999,0.09915954,2.2053948e-08,-8.573676e-06,0.99910086,2.2014307e-08,10.060348,0.0,244.32321,14.306794,-15.151326,0.0,14.3110285,230.731,1.0,0.10092054,0.100917,2.2954216,2.3223972,0.0,12.041879,-22.102226,65.155815,-309.47903,-3.0828534e-11,2.5583956e-12,2.2954216,2.2954216,2.3223972,0.039640557,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.2060086e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9626,1.0,0.0,9903.795,0.94312733,-1.5970987,-9.001164e-09,1.0008998,0.099159636,1.9437696e-08,-8.783337e-06,0.99910104,1.9402764e-08,8.802743,0.0,230.25986,14.306794,-14.279395,0.0,14.3110285,230.731,1.0,0.100920774,0.1009171,2.3582535,2.385229,0.0,13.184045,-21.986788,85.103775,-315.36365,-2.967089e-11,2.5337748e-12,2.3582535,2.3582535,2.385229,0.03964036,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.2348913e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9628,1.0,0.0,9903.799,0.9430584,-1.5970987,-9.001164e-09,1.0008997,0.099159725,1.67727e-08,-8.994242e-06,0.99910116,1.6742563e-08,7.5103974,0.0,215.28777,14.306794,-13.351111,0.0,14.3110285,230.731,1.0,0.100920975,0.10091718,2.4210854,2.4480608,0.0,14.274182,-21.78458,104.71588,-320.00366,-2.8374622e-11,2.5061808e-12,2.4210854,2.4210854,2.4480608,0.039640162,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.2592701e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.963,1.0,0.0,9903.803,0.9430162,-1.5970987,-9.001164e-09,1.0008994,0.09915979,1.40435805e-08,-9.207465e-06,0.99910134,1.4018351e-08,6.1884127,0.0,199.46603,14.306794,-12.370136,0.0,14.3110285,230.731,1.0,0.10092116,0.10091726,2.4839172,2.5108926,0.0,15.307989,-21.4964,123.91474,-323.38077,-2.7104275e-11,2.478282e-12,2.4839172,2.4839172,2.5108926,0.03963996,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.2790867e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9632,1.0,0.0,9903.808,0.9430007,-1.5970987,-9.001164e-09,1.0008993,0.09915985,1.1260965e-08,-9.421816e-06,0.9991015,1.1240738e-08,4.842005,0.0,182.85707,14.306794,-11.3403425,0.0,14.3110285,230.731,1.0,0.10092133,0.10091732,2.546749,2.5737245,0.0,16.281384,-21.123388,142.62457,-325.48166,-2.5919664e-11,2.453893e-12,2.546749,2.546749,2.5737245,0.03963976,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.2943701e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9634,1.0,0.0,9903.812,0.94301206,-1.5970987,-9.001164e-09,1.0008992,0.0991599,8.447707e-09,-9.634654e-06,0.99910164,8.4325364e-09,3.4764879,0.0,165.52646,14.306794,-10.265795,0.0,14.3110285,230.731,1.0,0.10092148,0.10091738,2.609581,2.6365564,0.0,17.190527,-20.667015,160.77155,-326.298,-2.4705803e-11,2.4277234e-12,2.609581,2.609581,2.6365564,0.039639562,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.30487265e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9636,1.0,0.0,9903.815,0.9430501,-1.5970987,-9.001164e-09,1.000899,0.099159926,5.6293175e-09,-9.848003e-06,0.9991018,5.61921e-09,2.097251,0.0,147.54257,14.306794,-9.150732,0.0,14.3110285,230.731,1.0,0.10092161,0.1009174,2.6724129,2.6993883,0.0,18.031828,-20.129078,178.28403,-325.8266,-2.3418696e-11,2.4006537e-12,2.6724129,2.6724129,2.6993883,0.03963936,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.310772e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9638,1.0,0.0,9903.819,0.9431146,-1.5970987,-9.001164e-09,1.0008988,0.09915994,2.765561e-09,-1.0057138e-05,0.999102,2.7605962e-09,0.7097371,0.0,128.9764,14.306794,-7.9995565,0.0,14.3110285,230.731,1.0,0.10092171,0.10091742,2.7352448,2.7622201,0.0,18.801968,-19.511705,195.09293,-324.06934,-2.214831e-11,2.3743678e-12,2.7352448,2.7352448,2.7622201,0.039639164,1.0,1.0,1.0,2.7622201,2.7352448,0.0,1.3119845e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.964,1.0,0.0,9903.823,0.9432052,-1.5970987,-9.001164e-09,1.0008986,0.09915993,-1.00142374e-10,-1.0264947e-05,0.9991022,-9.996263e-11,-0.68057764,0.0,109.9012,14.306794,-6.8168106,0.0,14.3110285,230.731,1.0,0.1009218,0.10091742,2.7980766,2.825052,0.0,19.497906,-18.81733,211.1319,-321.0331,-2.0872484e-11,2.3481581e-12,2.7980766,2.7980766,2.825052,0.039638966,1.0,1.0,1.0,2.825052,2.7980766,0.0,1.3083971e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9642,1.0,0.0,9903.828,0.9433216,-1.5970987,-9.001164e-09,1.0008985,0.099159926,-2.9603173e-09,-1.0471147e-05,0.99910235,-2.9550051e-09,-2.0682065,0.0,90.39226,14.306794,-5.607162,0.0,14.3110285,230.731,1.0,0.10092186,0.100917414,2.8609083,2.887884,0.0,20.116898,-18.04869,226.33765,-316.7299,-1.9580752e-11,2.3213855e-12,2.8609083,2.8609083,2.887884,0.03963878,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.3002255e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9644,1.0,0.0,9903.832,0.94346315,-1.5970987,-9.001164e-09,1.0008982,0.099159904,-5.8008904e-09,-1.0671351e-05,0.99910253,-5.7904828e-09,-3.4476728,0.0,70.52656,14.306794,-4.375385,0.0,14.3110285,230.731,1.0,0.10092191,0.10091739,2.9237401,2.9507158,0.0,20.6565,-17.208826,240.65013,-311.1767,-1.8273662e-11,2.2951463e-12,2.9237401,2.9237401,2.9507158,0.039638594,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.2875169e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9646,1.0,0.0,9903.836,0.94362944,-1.5970987,-9.001164e-09,1.0008981,0.09915986,-8.617766e-09,-1.0864471e-05,0.9991027,-8.602307e-09,-4.813533,0.0,50.382515,14.306794,-3.1263406,0.0,14.3110285,230.731,1.0,0.10092193,0.100917354,2.986572,3.0135477,0.0,21.11458,-16.301048,254.01291,-304.39542,-1.6963198e-11,2.2680987e-12,2.986572,2.986572,3.0135477,0.03963841,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.2700779e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9648,1.0,0.0,9903.84,0.9438197,-1.5970987,-9.001164e-09,1.0008979,0.09915981,-1.1387035e-08,-1.1059406e-05,0.9991029,-1.1366613e-08,-6.160395,0.0,30.039621,14.306794,-1.8649586,0.0,14.3110285,230.731,1.0,0.10092193,0.1009173,3.049404,3.0763793,0.0,21.489332,-15.328938,266.37323,-296.41284,-1.5713686e-11,2.2389785e-12,3.049404,3.049404,3.0763793,0.039638232,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.24812e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.965,1.0,0.0,9903.844,0.94403315,-1.5970987,-9.001164e-09,1.0008978,0.09915974,-1.4127177e-08,-1.1241489e-05,0.99910307,-1.4101846e-08,-7.4829454,0.0,9.578158,14.306794,-0.59621686,0.0,14.3110285,230.731,1.0,0.10092191,0.100917235,3.1122358,3.1392112,0.0,21.779278,-14.296332,277.68228,-287.26044,-1.4546741e-11,2.2102099e-12,3.1122358,3.1122358,3.1392112,0.039638065,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.22186e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9652,1.0,0.0,9903.849,0.94426906,-1.5970987,-9.001164e-09,1.0008975,0.09915966,-1.6813736e-08,-1.1416121e-05,0.99910325,-1.6783595e-08,-8.775963,0.0,-10.921119,14.306794,0.6748774,0.0,14.3110285,230.731,1.0,0.10092186,0.10091716,3.1750677,3.202043,0.0,21.983273,-13.207309,287.89548,-276.97437,-1.3488267e-11,2.1804752e-12,3.1750677,3.1750677,3.202043,0.039637905,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.1915038e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9654,1.0,0.0,9903.853,0.9445264,-1.5970987,-9.001164e-09,1.0008974,0.099159576,-1.9409727e-08,-1.1589576e-05,0.9991034,-1.9374939e-08,-10.034346,0.0,-31.37731,14.306794,1.9433076,0.0,14.3110285,230.731,1.0,0.100921795,0.10091706,3.2378995,3.264875,0.0,22.100508,-12.066163,296.97247,-265.59515,-1.24898225e-11,2.1508743e-12,3.2378995,3.2378995,3.264875,0.039637744,1.0,1.0,1.0,3.264875,3.2378995,0.0,1.1569054e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9656,1.0,0.0,9903.856,0.94480413,-1.5970987,-9.001164e-09,1.0008972,0.099159464,-2.1926606e-08,-1.1750255e-05,0.9991036,-2.1887315e-08,-11.253126,0.0,-51.709686,14.306794,3.204068,0.0,14.3110285,230.731,1.0,0.10092171,0.10091697,3.3007314,3.3277068,0.0,22.130526,-10.877399,304.87747,-253.16779,-1.1464497e-11,2.1237218e-12,3.3007314,3.3007314,3.3277068,0.0396376,1.0,1.0,1.0,3.3277068,3.3007314,0.0,1.1180417e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9658,1.0,0.0,9903.86,0.9451013,-1.5970987,-9.001164e-09,1.000897,0.09915935,-2.4365729e-08,-1.1903631e-05,0.9991038,-2.4322077e-08,-12.427495,0.0,-71.838,14.306794,4.4521823,0.0,14.3110285,230.731,1.0,0.10092161,0.10091685,3.363563,3.3905387,0.0,22.073204,-9.645709,311.57925,-239.74126,-1.0358946e-11,2.0973611e-12,3.363563,3.363563,3.3905387,0.039637458,1.0,1.0,1.0,3.3905387,3.363563,0.0,1.0751302e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.966,1.0,0.0,9903.864,0.94541675,-1.5970987,-9.001164e-09,1.0008968,0.09915923,-2.6694341e-08,-1.2046842e-05,0.999104,-2.6646527e-08,-13.552817,0.0,-91.682816,14.306794,5.6827254,0.0,14.3110285,230.731,1.0,0.10092148,0.10091672,3.426395,3.4533706,0.0,21.92877,-8.375953,317.0514,-225.36856,-9.168393e-12,2.071899e-12,3.426395,3.426395,3.4533706,0.03963733,1.0,1.0,1.0,3.4533706,3.426395,0.0,1.0284094e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9662,1.0,0.0,9903.868,0.9457492,-1.5970987,-9.001164e-09,1.0008966,0.0991591,-2.8903647e-08,-1.2181451e-05,0.9991042,-2.8851886e-08,-14.624653,0.0,-111.16581,14.306794,6.8908405,0.0,14.3110285,230.731,1.0,0.10092134,0.10091659,3.4892268,3.5162024,0.0,21.697796,-7.073143,321.27225,-210.10645,-8.076882e-12,2.050111e-12,3.4892268,3.4892268,3.5162024,0.03963721,1.0,1.0,1.0,3.5162024,3.4892268,0.0,9.78088e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9664,1.0,0.0,9903.872,0.94609743,-1.5970987,-9.001164e-09,1.0008965,0.09915896,-3.1015006e-08,-1.2304573e-05,0.9991044,-3.0959477e-08,-15.638769,0.0,-130.2101,14.306794,8.071759,0.0,14.3110285,230.731,1.0,0.10092118,0.100916445,3.5520587,3.5790343,0.0,21.38119,-5.7424207,324.22522,-194.0151,-7.1723807e-12,2.0293975e-12,3.5520587,3.5520587,3.5790343,0.0396371,1.0,1.0,1.0,3.5790343,3.5520587,0.0,9.243779e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9666,1.0,0.0,9903.876,0.9464601,-1.5970987,-9.001164e-09,1.0008962,0.0991588,-3.2970924e-08,-1.2419429e-05,0.99910456,-3.2911906e-08,-16.591166,0.0,-148.74052,14.306794,9.220822,0.0,14.3110285,230.731,1.0,0.100921,0.10091629,3.6148906,3.641866,0.0,20.980202,-4.389037,325.8986,-177.15808,-6.554167e-12,2.0061396e-12,3.6148906,3.6148906,3.641866,0.039637,1.0,1.0,1.0,3.641866,3.6148906,0.0,8.674842e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9668,1.0,0.0,9903.88,0.9468359,-1.5970987,-9.001164e-09,1.000896,0.09915864,-3.48109e-08,-1.2523839e-05,0.9991048,-3.4748602e-08,-17.478083,0.0,-166.68394,14.306794,10.333493,0.0,14.3110285,230.731,1.0,0.100920804,0.100916125,3.6777225,3.7046978,0.0,20.496416,-3.0183342,326.28583,-159.60187,-6.182976e-12,1.9794227e-12,3.6777225,3.6777225,3.7046978,0.03963691,1.0,1.0,1.0,3.7046978,3.6777225,0.0,8.075828e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.967,1.0,0.0,9903.884,0.94722337,-1.5970987,-9.001164e-09,1.0008959,0.09915847,-3.6489112e-08,-1.2613998e-05,0.999105,-3.6423824e-08,-18.29602,0.0,-183.96956,14.306794,11.405381,0.0,14.3110285,230.731,1.0,0.100920595,0.10091595,3.7405543,3.7675297,0.0,19.931742,-1.6357211,325.38535,-141.41577,-5.913957e-12,1.954202e-12,3.7405543,3.7405543,3.7675297,0.039636835,1.0,1.0,1.0,3.7675297,3.7405543,0.0,7.448657e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9672,1.0,0.0,9903.888,0.94762117,-1.5971557,-5.0999024e-08,1.0008956,0.099158294,-3.8047517e-08,-1.2693976e-05,0.9991052,-3.7979458e-08,-19.04175,0.0,-200.52913,14.306794,12.432257,0.0,14.3110285,230.731,1.0,0.100920364,0.100915775,3.8033862,3.8303616,0.0,19.288404,-0.24665487,323.20068,-122.67156,-5.6307047e-12,1.9314327e-12,3.8033862,3.8033862,3.8303616,0.039636765,1.0,1.0,1.0,3.8303616,3.8033862,0.0,6.7957706e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9674,1.0,0.0,9903.892,0.9480277,-1.5971557,-5.0999024e-08,1.0008954,0.09915811,-3.947798e-08,-1.2760903e-05,0.9991054,-3.940738e-08,-19.71233,0.0,-216.29732,14.306794,13.410066,0.0,14.3110285,230.731,1.0,0.100920126,0.10091559,3.8662179,3.8931935,0.0,18.568947,1.1433827,319.74054,-103.443214,-5.1920135e-12,1.9079033e-12,3.8662179,3.8662179,3.8931935,0.039636713,1.0,1.0,1.0,3.8931935,3.8662179,0.0,6.123403e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9676,1.0,0.0,9903.8955,0.9484413,-1.5971557,-5.0999024e-08,1.0008953,0.09915793,-4.0756927e-08,-1.281561e-05,0.9991056,-4.068405e-08,-20.30511,0.0,-231.21188,14.306794,14.33495,0.0,14.3110285,230.731,1.0,0.10091987,0.100915395,3.9290497,3.9560254,0.0,17.776205,2.5289054,315.0185,-83.8066,-4.5344193e-12,1.8839175e-12,3.9290497,3.9290497,3.9560254,0.039636668,1.0,1.0,1.0,3.9560254,3.9290497,0.0,5.4338245e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9678,1.0,0.0,9903.899,0.9488607,-1.5971557,-5.0999024e-08,1.000895,0.099157736,-4.1906947e-08,-1.285877e-05,0.9991058,-4.1832035e-08,-20.817757,0.0,-245.21397,14.306794,15.20326,0.0,14.3110285,230.731,1.0,0.100919604,0.1009152,3.9918816,4.018857,0.0,16.913311,3.9044454,309.05322,-63.839237,-3.6505525e-12,1.8595945e-12,3.9918816,3.9918816,4.018857,0.039636638,1.0,1.0,1.0,4.018857,3.9918816,0.0,4.7283546e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.968,1.0,0.0,9903.903,0.94928414,-1.5971557,-5.0999024e-08,1.0008948,0.09915754,-4.290088e-08,-1.2889272e-05,0.999106,-4.2824205e-08,-21.248241,0.0,-258.24832,14.306794,16.011568,0.0,14.3110285,230.731,1.0,0.10091933,0.100915,4.0547137,4.081689,0.0,15.983667,5.2645736,301.86823,-43.61991,-2.6836205e-12,1.8359765e-12,4.0547137,4.0547137,4.081689,0.039636616,1.0,1.0,1.0,4.081689,4.0547137,0.0,4.008384e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9682,1.0,0.0,9903.907,0.9497101,-1.5971557,-5.0999024e-08,1.0008945,0.09915734,-4.3735184e-08,-1.2909261e-05,0.9991062,-4.365704e-08,-21.594868,0.0,-270.2635,14.306794,16.756685,0.0,14.3110285,230.731,1.0,0.10091904,0.10091479,4.1175456,4.1445208,0.0,14.990945,6.603923,293.4919,-23.228426,-1.7014403e-12,1.8112701e-12,4.1175456,4.1175456,4.1445208,0.039636612,1.0,1.0,1.0,4.1445208,4.1175456,0.0,3.2758742e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9684,1.0,0.0,9903.91,0.95013696,-1.5971557,-5.0999024e-08,1.0008944,0.09915714,-4.4390976e-08,-1.2911391e-05,0.9991064,-4.431168e-08,-21.856266,0.0,-281.21204,14.306794,17.435669,0.0,14.3110285,230.731,1.0,0.10091874,0.10091458,4.180377,4.2073526,0.0,13.93906,7.9172063,283.9573,-2.7452579,-8.327411e-13,1.7849973e-12,4.180377,4.180377,4.2073526,0.039636616,1.0,1.0,1.0,4.2073526,4.180377,0.0,2.5363711e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9686,1.0,0.0,9903.914,0.9505631,-1.5971557,-5.0999024e-08,1.0008942,0.09915694,-4.4897142e-08,-1.2905415e-05,0.99910665,-4.4816957e-08,-22.031406,0.0,-291.05078,14.306794,18.04584,0.0,14.3110285,230.731,1.0,0.100918435,0.100914374,4.243209,4.2701845,0.0,12.832165,9.199242,273.30203,17.748756,-8.76046e-14,1.7636903e-12,4.243209,4.243209,4.2701845,0.039636638,1.0,1.0,1.0,4.2701845,4.243209,0.0,1.7916346e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9688,1.0,0.0,9903.918,0.95098704,-1.5971557,-5.0999024e-08,1.000894,0.09915674,-4.5248232e-08,-1.2887447e-05,0.9991068,-4.516744e-08,-22.119596,0.0,-299.7409,14.306794,18.584791,0.0,14.3110285,230.731,1.0,0.10091812,0.100914165,4.306041,4.3330164,0.0,11.674628,10.444968,261.56815,38.172733,5.928687e-13,1.7456406e-12,4.306041,4.306041,4.3330164,0.039636664,1.0,1.0,1.0,4.3330164,4.306041,0.0,1.0428107e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.969,1.0,0.0,9903.922,0.95140713,-1.5971557,-5.0999024e-08,1.0008937,0.09915653,-4.5422563e-08,-1.2851936e-05,0.99910706,-4.534148e-08,-22.12049,0.0,-307.24805,14.306794,19.050394,0.0,14.3110285,230.731,1.0,0.10091781,0.10091396,4.3688726,4.3958483,0.0,10.471019,11.649471,248.80199,58.44607,1.2391304e-12,1.7243043e-12,4.3688726,4.3688726,4.3958483,0.03963671,1.0,1.0,1.0,4.3958483,4.3688726,0.0,2.9377079e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9692,1.0,0.0,9903.925,0.9518218,-1.5971557,-5.0999024e-08,1.0008936,0.09915633,-4.545733e-08,-1.280907e-05,0.99910724,-4.53762e-08,-22.03408,0.0,-313.54266,14.306794,19.440813,0.0,14.3110285,230.731,1.0,0.10091749,0.10091375,4.4317045,4.45868,0.0,9.226085,12.807995,235.0539,78.48876,1.8451317e-12,1.6348447e-12,4.4317045,4.4317045,4.45868,0.03963676,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-4.518499e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9694,1.0,0.0,9903.929,0.9522296,-1.5971557,-5.0999024e-08,1.0008934,0.09915612,-4.530647e-08,-1.2751174e-05,0.9991075,-4.5225633e-08,-21.86071,0.0,-318.59982,14.306794,19.754507,0.0,14.3110285,230.731,1.0,0.10091717,0.10091354,4.4945364,4.521512,0.0,7.9447417,13.915969,220.37814,98.221695,2.4174575e-12,1.4688823e-12,4.4945364,4.4945364,4.521512,0.039636828,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-1.1935217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9696,1.0,0.0,9903.933,0.952629,-1.5971557,-5.0999024e-08,1.0008931,0.099155925,-4.497752e-08,-1.2684248e-05,0.99910766,-4.4897284e-08,-21.601065,0.0,-322.39966,14.307048,19.990236,0.0,14.3110285,230.73512,1.0,0.10091684,0.10091333,4.5573683,4.584344,0.0,6.6320457,14.96902,204.83266,117.567,2.9879313e-12,1.2857646e-12,4.5573683,4.5573683,4.584344,0.039636906,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-1.9269901e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9698,1.0,0.0,9903.936,0.95301867,-1.5971557,-5.0999024e-08,1.0008929,0.09915573,-4.4468514e-08,-1.2602655e-05,0.9991079,-4.438921e-08,-21.256168,0.0,-324.9271,14.307048,20.147072,0.0,14.3110285,230.73512,1.0,0.10091652,0.10091314,4.6202,4.647176,0.0,5.293177,15.962991,188.47878,136.44833,3.592024e-12,1.1184999e-12,4.6202,4.6202,4.647176,0.039636992,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.649795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.97,1.0,0.0,9903.939,0.95339704,-1.5971557,-5.0999024e-08,1.0008926,0.09915554,-4.3794646e-08,-1.2511731e-05,0.9991081,-4.371656e-08,-20.827381,0.0,-326.1722,14.307048,20.224394,0.0,14.3110285,230.73512,1.0,0.10091619,0.100912936,4.683032,4.7100077,0.0,3.9334207,16.89396,171.38104,154.79117,4.2553547e-12,9.765054e-13,4.683032,4.683032,4.7100077,0.039637093,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-3.360162e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9702,1.0,0.0,9903.942,0.9537629,-1.5971557,-5.0999024e-08,1.0008925,0.09915536,-4.294516e-08,-1.2409767e-05,0.9991083,-4.2868606e-08,-20.316397,0.0,-326.13007,14.307048,20.221899,0.0,14.3110285,230.73512,1.0,0.10091587,0.10091275,4.745864,4.7728395,0.0,2.558142,17.758253,153.60695,172.52312,4.9164748e-12,8.5314123e-13,4.745864,4.745864,4.7728395,0.0396372,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-4.053696e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9704,1.0,0.0,9903.946,0.9541148,-1.5971557,-5.0999024e-08,1.0008923,0.09915517,-4.19392e-08,-1.2299851e-05,0.99910855,-4.1864457e-08,-19.72523,0.0,-324.8008,14.307048,20.139595,0.0,14.3110285,230.73512,1.0,0.10091555,0.100912556,4.808696,4.8356714,0.0,1.1727693,18.55246,135.22662,189.5742,5.494588e-12,7.448252e-13,4.808696,4.808696,4.8356714,0.03963732,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-4.7297903e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9706,1.0,0.0,9903.949,0.9544517,-1.5971557,-5.0999024e-08,1.000892,0.099155,-4.0776733e-08,-1.2175645e-05,0.99910873,-4.070408e-08,-19.056215,0.0,-322.18973,14.307048,19.97781,0.0,14.3110285,230.73512,1.0,0.10091524,0.10091238,4.8715277,4.8985033,0.0,-0.21723,19.273445,116.31261,205.87714,6.0909815e-12,6.4311626e-13,4.8715277,4.8715277,4.8985033,0.03963745,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-5.3842046e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9708,1.0,0.0,9903.953,0.9547721,-1.5971557,-5.0999024e-08,1.0008918,0.09915484,-3.946693e-08,-1.2043733e-05,0.99910897,-3.9396625e-08,-18.311993,0.0,-318.30713,14.307048,19.737177,0.0,14.3110285,230.73512,1.0,0.10091493,0.100912206,4.9343596,4.961335,0.0,-1.6063703,19.918364,96.93955,221.36757,6.7448738e-12,5.514091e-13,4.9343596,4.9343596,4.961335,0.039637588,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-6.0160303e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.971,1.0,0.0,9903.956,0.95507514,-1.5971557,-5.0999024e-08,1.0008917,0.09915467,-3.802929e-08,-1.1904561e-05,0.99910915,-3.7961563e-08,-17.4955,0.0,-313.16827,14.307048,19.418652,0.0,14.3110285,230.73512,1.0,0.100914635,0.100912035,4.9971914,5.024167,0.0,-2.9891691,20.484669,77.18392,235.98436,7.37877e-12,4.736385e-13,4.9971914,4.9971914,5.024167,0.039637733,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-6.6216304e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9712,1.0,0.0,9903.96,0.9553596,-1.5971557,-5.0999024e-08,1.0008914,0.099154525,-3.6446135e-08,-1.1753737e-05,0.9991094,-3.6381245e-08,-16.609959,0.0,-306.7935,14.307048,19.023487,0.0,14.3110285,230.73512,1.0,0.100914344,0.10091188,5.0600233,5.0869985,0.0,-4.360169,20.970129,57.123672,249.66983,7.953456e-12,4.0074432e-13,5.0600233,5.0600233,5.0869985,0.03963789,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-7.1998345e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9714,1.0,0.0,9903.963,0.9556244,-1.5971557,-5.0999024e-08,1.0008912,0.09915438,-3.4740918e-08,-1.159816e-05,0.99910957,-3.4679076e-08,-15.658866,0.0,-299.20795,14.307048,18.553246,0.0,14.3110285,230.73512,1.0,0.10091406,0.10091174,5.122855,5.1498303,0.0,-5.7139597,21.372826,36.837975,262.36996,8.465051e-12,3.390029e-13,5.122855,5.122855,5.1498303,0.03963805,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-7.747983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9716,1.0,0.0,9903.967,0.9558687,-1.5971557,-5.0999024e-08,1.000891,0.09915425,-3.2915157e-08,-1.1430838e-05,0.99910975,-3.285658e-08,-14.645972,0.0,-290.44153,14.307048,18.00978,0.0,14.3110285,230.73512,1.0,0.10091379,0.100911595,5.185687,5.212662,0.0,-7.045198,21.69117,16.40689,274.03464,8.898307e-12,2.895463e-13,5.185687,5.185687,5.212662,0.039638218,1.0,1.0,1.0,5.212662,5.185687,-0.0,-8.2646e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9718,1.0,0.0,9903.97,0.95609164,-1.5971557,-5.0999024e-08,1.0008909,0.09915413,-3.0972576e-08,-1.1261088e-05,0.99911,-3.0917466e-08,-13.575276,0.0,-280.5289,14.307048,17.395237,0.0,14.3110285,230.73512,1.0,0.10091353,0.10091147,5.2485185,5.275494,0.0,-8.34863,21.923906,-4.0889482,284.61783,9.254388e-12,2.4233e-13,5.2485185,5.2485185,5.275494,0.039638396,1.0,1.0,1.0,5.275494,5.2485185,-0.0,-8.747813e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.972,1.0,0.0,9903.973,0.9562924,-1.5971557,-5.0999024e-08,1.0008906,0.09915402,-2.8921914e-08,-1.1082791e-05,0.99911016,-2.8870465e-08,-12.451005,0.0,-269.50912,14.307048,16.712044,0.0,14.3110285,230.73512,1.0,0.100913286,0.10091135,5.3113503,5.338326,0.0,-9.619111,22.070116,-24.568655,294.0778,9.593397e-12,2.0077786e-13,5.3113503,5.3113503,5.338326,0.039638575,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-9.1951655e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9722,1.0,0.0,9903.977,0.9564704,-1.5971557,-5.0999024e-08,1.0008904,0.09915392,-2.6793087e-08,-1.089977e-05,0.9991104,-2.6745436e-08,-11.277594,0.0,-257.42572,14.307048,15.9628935,0.0,14.3110285,230.73512,1.0,0.10091305,0.10091125,5.374182,5.401158,0.0,-10.851629,22.129223,-44.951405,302.3771,9.859337e-12,1.614273e-13,5.374182,5.374182,5.401158,0.03963876,1.0,1.0,1.0,5.401158,5.374182,-0.0,-9.6061425e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9724,1.0,0.0,9903.9795,0.9566248,-1.5971557,-5.0999024e-08,1.0008903,0.099153824,-2.4563732e-08,-1.0712355e-05,0.9991106,-2.4520057e-08,-10.059673,0.0,-244.32637,14.307048,15.1507435,0.0,14.3110285,230.73512,1.0,0.10091283,0.100911155,5.437014,5.4639897,0.0,-12.041318,22.100992,-65.15675,309.48312,1.01029905e-11,1.2627871e-13,5.437014,5.437014,5.4639897,0.039638955,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-9.9779e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9726,1.0,0.0,9903.982,0.9567553,-1.5971557,-5.0999024e-08,1.00089,0.09915375,-2.2255307e-08,-1.0521131e-05,0.99911076,-2.2215744e-08,-8.802052,0.0,-230.26277,14.307048,14.2788,0.0,14.3110285,230.73512,1.0,0.10091263,0.100911066,5.499846,5.5268216,0.0,-13.183483,21.985535,-85.10496,315.36774,1.0360264e-11,9.490352e-14,5.499846,5.499846,5.5268216,0.039639145,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.0311021e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9728,1.0,0.0,9903.986,0.9568614,-1.5971557,-5.0999024e-08,1.0008898,0.09915368,-1.9863453e-08,-1.0326711e-05,0.999111,-1.982815e-08,-7.509691,0.0,-215.29042,14.307048,13.350503,0.0,14.3110285,230.73512,1.0,0.10091244,0.100911,5.562678,5.5896535,0.0,-14.273618,21.78331,-104.71729,320.00772,1.0475363e-11,6.608935e-14,5.562678,5.562678,5.5896535,0.039639346,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-1.0602581e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.973,1.0,0.0,9903.989,0.95694274,-1.5971557,-5.0999024e-08,1.0008897,0.09915364,-1.7393122e-08,-1.012881e-05,0.9991112,-1.7362217e-08,-6.187693,0.0,-199.46841,14.307048,12.369517,0.0,14.3110285,230.73512,1.0,0.100912265,0.10091094,5.6255097,5.6524854,0.0,-15.307419,21.495111,-123.91637,323.3848,1.0386143e-11,4.1580868e-14,5.6255097,5.6255097,5.6524854,0.039639544,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.085316e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9732,1.0,0.0,9903.992,0.9569992,-1.5971557,-5.0999024e-08,1.0008894,0.09915359,-1.485815e-08,-9.930854e-06,0.99911135,-1.4831755e-08,-4.8412743,0.0,-182.8592,14.307048,11.339714,0.0,14.3110285,230.73512,1.0,0.10091212,0.1009109,5.6883416,5.7153172,0.0,-16.280807,21.122082,-142.62639,325.4856,1.0123272e-11,1.9878398e-14,5.6883416,5.6883416,5.7153172,0.03963975,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.1061493e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9734,1.0,0.0,9903.995,0.95703053,-1.5971557,-5.0999024e-08,1.0008892,0.09915356,-1.2263429e-08,-9.731631e-06,0.99911153,-1.2241648e-08,-3.4757483,0.0,-165.52832,14.307048,10.265158,0.0,14.3110285,230.73512,1.0,0.10091198,0.100910865,5.7511735,5.778149,0.0,-17.18994,20.665688,-160.77354,326.30188,9.943164e-12,-1.899263e-15,5.7511735,5.7511735,5.778149,0.039639946,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-1.1226271e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9736,1.0,0.0,9903.999,0.95703685,-1.5971557,-5.0999024e-08,1.0008891,0.09915355,-9.636303e-09,-9.528785e-06,0.9991118,-9.619192e-09,-2.0965047,0.0,-147.54417,14.307048,9.150087,0.0,14.3110285,230.73512,1.0,0.10091186,0.10091085,5.8140054,5.840981,0.0,-18.031229,20.127735,-178.2862,325.83035,9.884464e-12,-2.3744864e-14,5.8140054,5.8140054,5.840981,0.039640144,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-1.1348564e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9738,1.0,0.0,9904.002,0.9570181,-1.5971557,-5.0999024e-08,1.0008888,0.09915355,-6.975445e-09,-9.330449e-06,0.99911195,-6.9630612e-09,-0.7089862,0.0,-128.97774,14.307048,7.998906,0.0,14.3110285,230.73512,1.0,0.10091177,0.10091084,5.8768373,5.903813,0.0,-18.801357,19.510344,-195.09521,324.07297,9.824045e-12,-4.0703643e-14,5.8768373,5.8768373,5.903813,0.03964035,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.14256915e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.974,1.0,0.0,9904.005,0.9569744,-1.5971557,-5.0999024e-08,1.0008887,0.099153556,-4.3053165e-09,-9.130604e-06,0.9991121,-4.2976747e-09,0.681331,0.0,-109.90228,14.307048,6.8161554,0.0,14.3110285,230.73512,1.0,0.100911684,0.10091085,5.939669,5.966645,0.0,-19.497282,18.815952,-211.13431,321.0366,9.608638e-12,-5.6162808e-14,5.939669,5.939669,5.966645,0.039640542,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.1458569e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9742,1.0,0.0,9904.009,0.95690596,-1.5971557,-5.0999024e-08,1.0008885,0.099153586,-1.6255748e-09,-8.934585e-06,0.9991123,-1.6226901e-09,2.0689602,0.0,-90.3931,14.307048,5.6065035,0.0,14.3110285,230.73512,1.0,0.100911625,0.10091087,6.002501,6.0294766,0.0,-20.11626,18.0473,-226.34013,316.73322,9.2641814e-12,-7.130301e-14,6.002501,6.002501,6.0294766,0.039640743,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.1448618e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9744,1.0,0.0,9904.012,0.95681316,-1.5971557,-5.0999024e-08,1.0008883,0.09915362,1.047102e-09,-8.743119e-06,0.9991125,1.0452441e-09,3.448425,0.0,-70.52716,14.307048,4.3747244,0.0,14.3110285,230.73512,1.0,0.10091159,0.1009109,6.065333,6.0923085,0.0,-20.655846,17.20742,-240.6527,311.17987,8.90248e-12,-8.522471e-14,6.065333,6.065333,6.0923085,0.039640937,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.1393241e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9746,1.0,0.0,9904.015,0.95669633,-1.5971557,-5.0999024e-08,1.0008881,0.099153675,3.7041492e-09,-8.551269e-06,0.99911267,3.6975785e-09,4.814281,0.0,-50.38289,14.307048,3.1256797,0.0,14.3110285,230.73512,1.0,0.100911565,0.100910954,6.128165,6.1551404,0.0,-21.11391,16.29963,-254.01552,304.3984,8.559683e-12,-9.7219345e-14,6.128165,6.128165,6.1551404,0.039641127,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.1293681e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9748,1.0,0.0,9904.018,0.956556,-1.5971557,-5.0999024e-08,1.000888,0.099153735,6.333723e-09,-8.364081e-06,0.99911284,6.3224896e-09,6.1611385,0.0,-30.03978,14.307048,1.864298,0.0,14.3110285,230.73512,1.0,0.10091157,0.10091102,6.1909966,6.2179723,0.0,-21.48865,15.32751,-266.37585,296.41565,8.328807e-12,-1.0718639e-13,6.1909966,6.1909966,6.2179723,0.039641317,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.1151926e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.975,1.0,0.0,9904.021,0.9563927,-1.5971557,-5.0999024e-08,1.0008878,0.09915381,8.919622e-09,-8.180344e-06,0.999113,8.903807e-09,7.4836817,0.0,-9.578115,14.307048,0.59555787,0.0,14.3110285,230.73512,1.0,0.100911595,0.10091109,6.2538285,6.2808037,0.0,-21.778578,14.294897,-277.68494,287.26306,8.1361515e-12,-1.1959186e-13,6.2538285,6.2538285,6.2808037,0.039641496,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-1.0969108e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9752,1.0,0.0,9904.024,0.95620716,-1.5971557,-5.0999024e-08,1.0008876,0.0991539,1.14881695e-08,-8.005864e-06,0.9991132,1.1467803e-08,8.776691,0.0,10.92135,14.307048,-0.6755338,0.0,14.311541,230.73512,1.0,0.10091163,0.10091118,0.033474926,0.06045045,0.0,-21.982557,13.205866,-287.8981,276.97678,7.884768e-12,-1.3055423e-13,0.033474926,0.033474926,0.06045045,0.039641675,1.0,1.0,1.0,0.06045045,0.033474926,-0.0,-1.0742602e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9754,1.0,0.0,9904.027,0.95600003,-1.5971557,-5.0999024e-08,1.0008874,0.099154,1.3985978e-08,-7.832782e-06,0.9991134,1.3961188e-08,10.035064,0.0,31.377712,14.307048,-1.9439604,0.0,14.311541,230.73512,1.0,0.10091169,0.100911275,0.09630678,0.123282306,0.0,-22.09978,12.064715,-296.9751,265.59738,7.544928e-12,-1.4093938e-13,0.09630678,0.09630678,0.123282306,0.039641846,1.0,1.0,1.0,0.123282306,0.09630678,-0.0,-1.0473952e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9756,1.0,0.0,9904.031,0.95577216,-1.5971557,-5.0999024e-08,1.0008873,0.099154115,1.6436823e-08,-7.67072e-06,0.9991135,1.6407695e-08,11.253835,0.0,51.710243,14.307048,-3.2047164,0.0,14.311541,230.73512,1.0,0.100911774,0.100911394,0.15913863,0.18611416,0.0,-22.129784,10.875949,-304.88004,253.1698,7.155882e-12,-1.5084335e-13,0.15913863,0.15913863,0.18611416,0.03964201,1.0,1.0,1.0,0.18611416,0.15913863,-0.0,-1.0165293e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9758,1.0,0.0,9904.034,0.95552456,-1.5971557,-5.0999024e-08,1.000887,0.099154234,1.8836701e-08,-7.5126663e-06,0.9991137,1.8803327e-08,12.428192,0.0,71.8387,14.307048,-4.452826,0.0,14.311541,230.73512,1.0,0.10091188,0.10091152,0.2219705,0.24894601,0.0,-22.07245,9.644258,-311.58176,239.74307,6.751544e-12,-1.6026542e-13,0.2219705,0.2219705,0.24894601,0.039642166,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-9.81866e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.976,1.0,0.0,9904.037,0.9552581,-1.5971557,-5.0999024e-08,1.0008869,0.09915437,2.1161647e-08,-7.3635133e-06,0.99911386,2.1124158e-08,13.553503,0.0,91.68364,14.307048,-5.6833634,0.0,14.311541,230.73512,1.0,0.100912,0.10091165,0.28480235,0.31177786,0.0,-21.928005,8.374502,-317.05383,225.3702,6.2920537e-12,-1.6938673e-13,0.28480235,0.28480235,0.31177786,0.039642315,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-9.436036e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9762,1.0,0.0,9904.041,0.9549738,-1.5971557,-5.0999024e-08,1.0008868,0.09915451,2.3402865e-08,-7.2245057e-06,0.99911404,2.3361414e-08,14.625325,0.0,111.16674,14.307048,-6.891473,0.0,14.311541,230.73512,1.0,0.10091213,0.100911796,0.3476342,0.3746097,0.0,-21.69702,7.071694,-321.27463,210.10788,5.675524e-12,-1.7826432e-13,0.3476342,0.3476342,0.3746097,0.039642453,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-9.019449e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9764,1.0,0.0,9904.044,0.9546728,-1.5971557,-5.0999024e-08,1.0008866,0.099154666,2.5554442e-08,-7.0936458e-06,0.99911416,2.5509188e-08,15.63943,0.0,130.21112,14.307048,-8.072386,0.0,14.311541,230.73512,1.0,0.10091229,0.10091195,0.41046607,0.43744156,0.0,-21.380405,5.7409744,-324.22748,194.01636,4.7736125e-12,-1.866876e-13,0.41046607,0.41046607,0.43744156,0.039642587,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-8.5707645e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9766,1.0,0.0,9904.048,0.9543563,-1.5971557,-5.0999024e-08,1.0008864,0.09915482,2.7604393e-08,-6.9702105e-06,0.99911433,2.7555519e-08,16.591814,0.0,148.74162,14.307048,-9.221442,0.0,14.311541,230.73512,1.0,0.10091246,0.10091212,0.47329792,0.5002734,0.0,-20.97941,4.3875957,-325.9008,177.15915,3.7436625e-12,-1.947075e-13,0.47329792,0.47329792,0.5002734,0.03964271,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-8.0916465e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9768,1.0,0.0,9904.051,0.9540255,-1.5971557,-5.0999024e-08,1.0008863,0.099154994,2.955032e-08,-6.854828e-06,0.9991145,2.949801e-08,17.47872,0.0,166.68512,14.307048,-10.334107,0.0,14.311541,230.73512,1.0,0.10091265,0.10091229,0.5361298,0.5631053,0.0,-20.495619,3.0168984,-326.2879,159.60278,2.7124683e-12,-2.0233174e-13,0.5361298,0.5361298,0.5631053,0.039642822,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-7.58409e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.977,1.0,0.0,9904.054,0.95368165,-1.5971557,-5.0999024e-08,1.0008861,0.09915517,3.1400475e-08,-6.753884e-06,0.99911463,3.13449e-08,18.296646,0.0,183.97076,14.307048,-11.405991,0.0,14.311541,230.73512,1.0,0.10091286,0.10091247,0.59896165,0.6259371,0.0,-19.930939,1.6342919,-325.3873,141.41653,1.7254121e-12,-2.095467e-13,0.59896165,0.59896165,0.6259371,0.039642923,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-7.0495902e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9772,1.0,0.0,9904.058,0.95332605,-1.5971557,-5.0999024e-08,1.000886,0.09915537,3.3122824e-08,-6.662942e-06,0.9991148,3.306421e-08,19.042368,0.0,200.53038,14.307048,-12.43286,0.0,14.311541,230.73512,1.0,0.100913085,0.10091266,0.6617935,0.688769,0.0,-19.2876,0.24523294,-323.20255,122.67217,4.8957957e-13,-2.1647269e-13,0.6617935,0.6617935,0.688769,0.03964302,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-6.4895342e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9774,1.0,0.0,9904.061,0.9529601,-1.5971557,-5.0999024e-08,1.0008858,0.09915556,3.4701156e-08,-6.580891e-06,0.999115,3.4639758e-08,19.712938,0.0,216.2986,14.307048,-13.4106655,0.0,14.311541,230.73512,1.0,0.100913316,0.10091286,0.72462535,0.75160086,0.0,-18.56814,-1.1447968,-319.74228,103.44368,-1.2122229e-12,-2.2320305e-13,0.72462535,0.72462535,0.75160086,0.039643105,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-5.9060468e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9776,1.0,0.0,9904.064,0.95258504,-1.5971557,-5.0999024e-08,1.0008857,0.09915576,3.6167947e-08,-6.5125732e-06,0.9991151,3.6103966e-08,20.305712,0.0,231.21318,14.307048,-14.3355465,0.0,14.311541,230.73512,1.0,0.10091357,0.10091307,0.78745717,0.8144327,0.0,-17.7754,-2.5303116,-315.0201,83.806946,-3.0900783e-12,-2.3010015e-13,0.78745717,0.78745717,0.8144327,0.039643172,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-5.3007128e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9778,1.0,0.0,9904.067,0.9522025,-1.5971557,-5.0999024e-08,1.0008855,0.09915597,3.7478433e-08,-6.452249e-06,0.9991153,3.7412146e-08,20.81835,0.0,245.21527,14.307048,-15.203853,0.0,14.311541,230.73512,1.0,0.10091384,0.10091327,0.85028905,0.87726456,0.0,-16.912506,-3.9058435,-309.05472,63.83946,-4.904297e-12,-2.374925e-13,0.85028905,0.85028905,0.87726456,0.03964323,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-4.675115e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.978,1.0,0.0,9904.071,0.95181376,-1.5971557,-5.0999024e-08,1.0008854,0.09915618,3.8646863e-08,-6.4038745e-06,0.9991154,3.8578523e-08,21.24883,0.0,258.2496,14.307048,-16.012157,0.0,14.311541,230.73512,1.0,0.10091411,0.100913495,0.9131209,0.9400964,0.0,-15.982866,-5.265964,-301.86963,43.620026,-6.5701125e-12,-2.4405277e-13,0.9131209,0.9131209,0.9400964,0.039643284,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-4.0307473e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9782,1.0,0.0,9904.075,0.9514203,-1.5971557,-5.0999024e-08,1.0008852,0.099156395,3.966949e-08,-6.3700872e-06,0.9991156,3.9599353e-08,21.595453,0.0,270.26477,14.307048,-16.757273,0.0,14.311541,230.73512,1.0,0.1009144,0.10091371,0.97595274,1.0029283,0.0,-14.990147,-6.605305,-293.4932,23.228445,-8.070293e-12,-2.4991375e-13,0.97595274,0.97595274,1.0029283,0.03964332,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-3.3690166e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9784,1.0,0.0,9904.078,0.95102364,-1.5971557,-5.0999024e-08,1.0008851,0.09915661,4.053266e-08,-6.3468888e-06,0.9991157,4.0461007e-08,21.85685,0.0,281.21332,14.307048,-17.436256,0.0,14.311541,230.73512,1.0,0.100914694,0.100913934,1.0387846,1.0657601,0.0,-13.938267,-7.918582,-283.9585,2.7451882,-9.488894e-12,-2.554234e-13,1.0387846,1.0387846,1.0657601,0.039643347,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-2.694855e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9786,1.0,0.0,9904.082,0.95062524,-1.5971557,-5.0999024e-08,1.0008849,0.099156834,4.1240376e-08,-6.334222e-06,0.9991159,4.1167482e-08,22.031988,0.0,291.05203,14.307048,-18.046429,0.0,14.311541,230.73512,1.0,0.100915,0.100914165,1.1016165,1.1285919,0.0,-12.831378,-9.200611,-273.30313,-17.748905,-1.1253855e-11,-2.6035478e-13,1.1016165,1.1016165,1.1285919,0.03964336,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-2.011549e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9788,1.0,0.0,9904.085,0.95022655,-1.5971557,-5.0999024e-08,1.0008848,0.09915706,4.1786564e-08,-6.3353204e-06,0.999116,4.171272e-08,22.12018,0.0,299.74213,14.307048,-18.58538,0.0,14.311541,230.73512,1.0,0.10091532,0.1009144,1.1644484,1.1914238,0.0,-11.673847,-10.446333,-261.56915,-38.172955,-1.3564111e-11,-2.6657154e-13,1.1644484,1.1644484,1.1914238,0.039643362,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-1.3203416e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.979,1.0,0.0,9904.089,0.94982904,-1.5971557,-5.0999024e-08,1.0008847,0.09915728,4.2192333e-08,-6.3438356e-06,0.9991161,4.211778e-08,22.121075,0.0,307.24927,14.307048,-19.050987,0.0,14.311541,230.73512,1.0,0.10091564,0.10091462,1.2272801,1.2542557,0.0,-10.4702425,-11.650831,-248.8029,-58.446358,-1.603138e-11,-2.7356839e-13,1.2272801,1.2272801,1.2542557,0.039643355,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-6.226494e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9792,1.0,0.0,9904.093,0.9494343,-1.5971557,-5.0999024e-08,1.0008845,0.099157505,4.2423135e-08,-6.369113e-06,0.9991163,4.2348187e-08,22.034668,0.0,313.54382,14.307048,-19.441408,0.0,14.311541,230.73512,1.0,0.10091597,0.10091485,1.290112,1.3170875,0.0,-9.225315,-12.809353,-235.05473,-78.489105,-1.8388036e-11,-2.8012404e-13,1.290112,1.290112,1.3170875,0.039643336,1.0,1.0,1.0,1.3170875,1.290112,0.0,7.629941e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9794,1.0,0.0,9904.097,0.94904363,-1.5971557,-5.0999024e-08,1.0008843,0.09915773,4.2499988e-08,-6.403626e-06,0.9991164,4.2424915e-08,21.861303,0.0,318.60098,14.307048,-19.755106,0.0,14.311541,230.73512,1.0,0.100916296,0.10091508,1.3529439,1.3799194,0.0,-7.9439783,-13.917326,-220.3789,-98.22209,-2.0482966e-11,-2.8663796e-13,1.3529439,1.3529439,1.3799194,0.039643306,1.0,1.0,1.0,1.3799194,1.3529439,0.0,7.7456597e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
