Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9796,1.0,0.0,9904.1,0.9486585,-1.5971557,-5.0999024e-08,1.0008842,0.09915795,4.2423427e-08,-6.449059e-06,0.9991166,4.2348503e-08,21.601664,0.0,322.4008,14.307048,-19.99084,0.0,14.311541,230.73512,1.0,0.10091663,0.10091531,1.4157758,1.4427512,0.0,-6.631287,-14.970377,-204.83334,-117.56745,-2.2324876e-11,-2.921302e-13,1.4157758,1.4157758,1.4427512,0.03964326,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.4713071e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9798,1.0,0.0,9904.104,0.9482805,-1.5971557,-5.0999024e-08,1.000884,0.099158175,4.219107e-08,-6.506358e-06,0.9991167,4.211657e-08,21.256773,0.0,324.92822,14.307048,-20.147682,0.0,14.311541,230.73512,1.0,0.10091697,0.10091554,1.4786077,1.505583,0.0,-5.2924232,-15.964351,-188.4794,-136.44882,-2.4018364e-11,-2.979915e-13,1.4786077,1.4786077,1.505583,0.039643213,1.0,1.0,1.0,1.505583,1.4786077,0.0,2.1616422e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.98,1.0,0.0,9904.107,0.94791085,-1.5971557,-5.0999024e-08,1.0008839,0.09915839,4.1789004e-08,-6.574954e-06,0.99911684,4.1715225e-08,20.827993,0.0,326.1733,14.307048,-20.225012,0.0,14.311541,230.73512,1.0,0.10091731,0.10091576,1.5414394,1.5684149,0.0,-3.9326699,-16.895323,-171.3816,-154.79172,-2.5552817e-11,-3.0358303e-13,1.5414394,1.5414394,1.5684149,0.039643146,1.0,1.0,1.0,1.5684149,1.5414394,0.0,2.8437503e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9802,1.0,0.0,9904.111,0.9475509,-1.5971557,-5.0999024e-08,1.0008838,0.09915861,4.124029e-08,-6.6543366e-06,0.999117,4.1167493e-08,20.317017,0.0,326.13116,14.307048,-20.222523,0.0,14.311541,230.73512,1.0,0.100917645,0.10091599,1.6042713,1.6312468,0.0,-2.5573938,-17.759623,-153.60744,-172.52371,-2.6831622e-11,-3.0833173e-13,1.6042713,1.6042713,1.6312468,0.039643075,1.0,1.0,1.0,1.6312468,1.6042713,0.0,3.5155014e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9804,1.0,0.0,9904.115,0.94720197,-1.5971557,-5.0999024e-08,1.0008836,0.099158816,4.0540343e-08,-6.74474e-06,0.99911714,4.0468795e-08,19.725857,0.0,324.8019,14.307048,-20.140226,0.0,14.311541,230.73512,1.0,0.10091798,0.1009162,1.6671032,1.6940787,0.0,-1.1720221,-18.553835,-135.22707,-189.57484,-2.7230067e-11,-3.1273546e-13,1.6671032,1.6671032,1.6940787,0.03964299,1.0,1.0,1.0,1.6940787,1.6671032,0.0,4.1727892e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9806,1.0,0.0,9904.119,0.9468653,-1.5971557,-5.0999024e-08,1.0008835,0.09915902,3.967517e-08,-6.8450418e-06,0.9991173,3.9605162e-08,19.05685,0.0,322.19083,14.307048,-19.978445,0.0,14.311541,230.73512,1.0,0.100918315,0.10091641,1.729935,1.7569104,0.0,0.21797769,-19.274828,-116.312996,-205.87782,-2.6906597e-11,-3.173057e-13,1.729935,1.729935,1.7569104,0.039642897,1.0,1.0,1.0,1.7569104,1.729935,0.0,4.815438e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9808,1.0,0.0,9904.122,0.9465422,-1.5971557,-5.0999024e-08,1.0008833,0.09915922,3.8672606e-08,-6.9536136e-06,0.99911743,3.8604377e-08,18.312637,0.0,318.3082,14.307048,-19.737822,0.0,14.311541,230.73512,1.0,0.10091864,0.10091662,1.7927669,1.8197423,0.0,1.6071199,-19.919756,-96.93989,-221.3683,-2.6304445e-11,-3.2180172e-13,1.7927669,1.7927669,1.8197423,0.039642792,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.4395377e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.981,1.0,0.0,9904.126,0.94623375,-1.5971557,-5.0999024e-08,1.0008832,0.09915941,3.7534768e-08,-7.0723704e-06,0.99911755,3.7468553e-08,17.496151,0.0,313.16934,14.307048,-19.419302,0.0,14.311541,230.73512,1.0,0.10091896,0.10091682,1.8555987,1.8825742,0.0,2.9899225,-20.486074,-77.1842,-235.98514,-2.561295e-11,-3.266102e-13,1.8555987,1.8555987,1.8825742,0.039642688,1.0,1.0,1.0,1.8825742,1.8555987,0.0,6.043637e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9812,1.0,0.0,9904.13,0.94594103,-1.5971557,-5.0999024e-08,1.0008831,0.0991596,3.6263774e-08,-7.1983845e-06,0.99911773,3.619981e-08,16.610617,0.0,306.79456,14.307048,-19.024143,0.0,14.311541,230.73512,1.0,0.100919284,0.10091701,1.9184306,1.9454061,0.0,4.360928,-20.971546,-57.12389,-249.67067,-2.5015703e-11,-3.3162413e-13,1.9184306,1.9184306,1.9454061,0.03964257,1.0,1.0,1.0,1.9454061,1.9184306,0.0,6.62596e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9814,1.0,0.0,9904.134,0.9456652,-1.5971557,-5.0999024e-08,1.0008829,0.09915978,3.485775e-08,-7.3355304e-06,0.99911785,3.4796276e-08,15.65953,0.0,299.209,14.307048,-18.553907,0.0,14.311541,230.73512,1.0,0.1009196,0.1009172,1.9812624,2.0082378,0.0,5.7147255,-21.374256,-36.838135,-262.37088,-2.4501083e-11,-3.359073e-13,1.9812624,1.9812624,2.0082378,0.03964244,1.0,1.0,1.0,2.0082378,1.9812624,0.0,7.183062e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9816,1.0,0.0,9904.138,0.9454072,-1.5971557,-5.0999024e-08,1.0008827,0.09915995,3.3346147e-08,-7.479118e-06,0.99911803,3.328735e-08,14.646641,0.0,290.4426,14.307048,-18.010447,0.0,14.311541,230.73512,1.0,0.100919895,0.10091738,2.0440943,2.0710697,0.0,7.045973,-21.692614,-16.406988,-274.0356,-2.398063e-11,-3.4048187e-13,2.0440943,2.0440943,2.0710697,0.0396423,1.0,1.0,1.0,2.0710697,2.0440943,0.0,7.714329e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9818,1.0,0.0,9904.142,0.945168,-1.5971557,-5.0999024e-08,1.0008826,0.099160105,3.174228e-08,-7.627963e-06,0.99911815,3.1686323e-08,13.575949,0.0,280.52997,14.307048,-17.395908,0.0,14.311541,230.73512,1.0,0.10092019,0.10091755,2.1069262,2.1339016,0.0,8.349416,-21.925365,4.0889196,-284.6189,-2.3214427e-11,-3.4512736e-13,2.1069262,2.1069262,2.1339016,0.039642163,1.0,1.0,1.0,2.1339016,2.1069262,0.0,8.216141e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.982,1.0,0.0,9904.1455,0.9449484,-1.5971557,-5.0999024e-08,1.0008825,0.09916027,2.9989593e-08,-7.786368e-06,0.9991183,2.9936732e-08,12.451678,0.0,269.5102,14.307048,-16.712715,0.0,14.311541,230.73512,1.0,0.100920476,0.100917704,2.169758,2.1967335,0.0,9.61991,-22.071589,24.568699,-294.0789,-2.2181621e-11,-3.4955467e-13,2.169758,2.169758,2.1967335,0.03964201,1.0,1.0,1.0,2.1967335,2.169758,0.0,8.688454e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9822,1.0,0.0,9904.149,0.9447492,-1.5971557,-5.0999024e-08,1.0008823,0.09916041,2.814087e-08,-7.94876e-06,0.99911845,2.8091275e-08,11.278268,0.0,257.4268,14.307048,-15.963567,0.0,14.311541,230.73512,1.0,0.100920744,0.10091786,2.23259,2.2595654,0.0,10.852443,-22.13071,44.951527,-302.37833,-2.0917892e-11,-3.552035e-13,2.23259,2.23259,2.2595654,0.039641857,1.0,1.0,1.0,2.2595654,2.23259,0.0,9.128694e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9824,1.0,0.0,9904.153,0.9445711,-1.5971557,-5.0999024e-08,1.0008821,0.099160545,2.6214472e-08,-8.119736e-06,0.9991186,2.6168282e-08,10.060346,0.0,244.32744,14.307048,-15.151418,0.0,14.311541,230.73512,1.0,0.100921005,0.100917995,2.2954216,2.3223972,0.0,12.042149,-22.102493,65.15696,-309.4844,-1.9631996e-11,-3.6112958e-13,2.2954216,2.2954216,2.3223972,0.0396417,1.0,1.0,1.0,2.3223972,2.2954216,0.0,9.5359685e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9826,1.0,0.0,9904.158,0.9444146,-1.5971557,-5.0999024e-08,1.000882,0.099160664,2.417447e-08,-8.291456e-06,0.99911875,2.4131882e-08,8.80272,0.0,230.26382,14.307048,-14.279472,0.0,14.311541,230.73512,1.0,0.10092125,0.10091813,2.3582535,2.385229,0.0,13.184332,-21.987053,85.10526,-315.3691,-1.8758198e-11,-3.6592113e-13,2.3582535,2.3582535,2.385229,0.03964154,1.0,1.0,1.0,2.385229,2.3582535,0.0,9.909625e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9828,1.0,0.0,9904.162,0.9442804,-1.5971557,-5.0999024e-08,1.0008819,0.099160776,2.2050905e-08,-8.4687435e-06,0.9991189,2.2012065e-08,7.510354,0.0,215.29147,14.307048,-13.351172,0.0,14.311541,230.73512,1.0,0.10092148,0.10091824,2.4210854,2.4480608,0.0,14.274486,-21.78484,104.717705,-320.0092,-1.834485e-11,-3.6992208e-13,2.4210854,2.4210854,2.4480608,0.03964137,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.0246527e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.983,1.0,0.0,9904.166,0.9441688,-1.5971557,-5.0999024e-08,1.0008817,0.09916088,1.98303e-08,-8.651684e-06,0.99911904,1.9795376e-08,6.188348,0.0,199.46945,14.307048,-12.370181,0.0,14.311541,230.73512,1.0,0.1009217,0.100918345,2.4839172,2.5108926,0.0,15.308307,-21.496655,123.916885,-323.38632,-1.8154183e-11,-3.7408428e-13,2.4839172,2.4839172,2.5108926,0.039641198,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.0547375e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9832,1.0,0.0,9904.17,0.94408023,-1.5971557,-5.0999024e-08,1.0008816,0.09916097,1.7547896e-08,-8.834296e-06,0.9991192,1.7516998e-08,4.8419185,0.0,182.8602,14.307048,-11.340371,0.0,14.311541,230.73512,1.0,0.10092191,0.10091844,2.546749,2.5737245,0.0,16.281717,-21.123634,142.62703,-325.48724,-1.8024235e-11,-3.7783272e-13,2.546749,2.546749,2.5737245,0.03964103,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.0809192e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9834,1.0,0.0,9904.174,0.9440149,-1.5971557,-5.0999024e-08,1.0008814,0.099161044,1.5201342e-08,-9.018484e-06,0.9991194,1.5174582e-08,3.47638,0.0,165.52928,14.307048,-10.265805,0.0,14.311541,230.73512,1.0,0.10092209,0.100918524,2.609581,2.6365564,0.0,17.190872,-20.667252,160.7743,-326.3036,-1.799513e-11,-3.819915e-13,2.609581,2.609581,2.6365564,0.039640855,1.0,1.0,1.0,2.6365564,2.609581,0.0,1.1032009e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9836,1.0,0.0,9904.178,0.9439731,-1.5971557,-5.0999024e-08,1.0008812,0.09916111,1.2810201e-08,-9.208094e-06,0.9991195,1.2787654e-08,2.0971212,0.0,147.54509,14.307048,-9.150725,0.0,14.311541,230.73512,1.0,0.100922264,0.1009186,2.6724129,2.6993883,0.0,18.032187,-20.129307,178.2871,-325.83218,-1.7898677e-11,-3.855964e-13,2.6724129,2.6724129,2.6993883,0.03964068,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.1215686e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9838,1.0,0.0,9904.182,0.9439548,-1.5971557,-5.0999024e-08,1.0008811,0.09916116,1.03542686e-08,-9.395586e-06,0.9991197,1.0336047e-08,0.70958555,0.0,128.97859,14.307048,-7.9995313,0.0,14.311541,230.73512,1.0,0.10092241,0.10091866,2.7352448,2.7622201,0.0,18.802338,-19.511923,195.09627,-324.07486,-1.7593716e-11,-3.8989225e-13,2.7352448,2.7352448,2.7622201,0.039640505,1.0,1.0,1.0,2.7622201,2.7352448,0.0,1.1357797e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.984,1.0,0.0,9904.186,0.94396013,-1.5971557,-5.0999024e-08,1.000881,0.09916121,7.859745e-09,-9.582602e-06,0.9991199,7.845916e-09,-0.680751,0.0,109.90305,14.307048,-6.8167663,0.0,14.311541,230.73512,1.0,0.10092255,0.100918695,2.7980766,2.825052,0.0,19.498285,-18.817535,211.1355,-321.03854,-1.728e-11,-3.9406117e-13,2.7980766,2.7980766,2.825052,0.039640326,1.0,1.0,1.0,2.825052,2.7980766,0.0,1.145974e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9842,1.0,0.0,9904.189,0.9439889,-1.5971557,-5.0999024e-08,1.0008807,0.09916124,5.35313e-09,-9.769781e-06,0.99912006,5.343713e-09,-2.0684013,0.0,90.393776,14.307048,-5.6070986,0.0,14.311541,230.73512,1.0,0.10092267,0.10091873,2.8609083,2.887884,0.0,20.117287,-18.048885,226.34149,-316.73526,-1.7077647e-11,-3.987268e-13,2.8609083,2.8609083,2.887884,0.03964015,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.1520948e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9844,1.0,0.0,9904.194,0.944041,-1.5971557,-5.0999024e-08,1.0008806,0.09916125,2.8353484e-09,-9.957837e-06,0.9991202,2.8303615e-09,-3.4478893,0.0,70.52774,14.307048,-4.3753023,0.0,14.311541,230.73512,1.0,0.10092276,0.10091875,2.9237401,2.9507158,0.0,20.656895,-17.209005,240.65422,-311.18198,-1.6949001e-11,-4.0343458e-13,2.9237401,2.9237401,2.9507158,0.03963998,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.1539612e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9846,1.0,0.0,9904.198,0.94411623,-1.5971557,-5.0999024e-08,1.0008804,0.09916126,3.0552008e-10,-1.0139845e-05,0.99912035,3.0498282e-10,-4.8137703,0.0,50.383354,14.307048,-3.126238,0.0,14.311541,230.73512,1.0,0.100922845,0.10091876,2.986572,3.0135477,0.0,21.114983,-16.301212,254.01721,-304.40057,-1.6687398e-11,-4.0731966e-13,2.986572,2.986572,3.0135477,0.03963981,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.1517333e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9848,1.0,0.0,9904.202,0.94421417,-1.5971557,-5.0999024e-08,1.0008802,0.09916125,-2.203738e-09,-1.0320779e-05,0.99912053,-2.1998636e-09,-6.1606536,0.0,30.040115,14.307048,-1.864836,0.0,14.311541,230.73512,1.0,0.100922905,0.100918755,3.049404,3.0763793,0.0,21.48974,-15.329087,266.37772,-296.41785,-1.6172572e-11,-4.1167718e-13,3.049404,3.049404,3.0763793,0.03963964,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.1455359e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.985,1.0,0.0,9904.206,0.9443345,-1.5971557,-5.0999024e-08,1.0008801,0.09916124,-4.702377e-09,-1.0498168e-05,0.9991207,-4.6941113e-09,-7.4832244,0.0,9.578308,14.307048,-0.59607404,0.0,14.311541,230.73512,1.0,0.10092295,0.10091874,3.1122358,3.1392112,0.0,21.77969,-14.296466,277.68698,-287.2653,-1.5704538e-11,-4.161903e-13,3.1122358,3.1122358,3.1392112,0.039639477,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.1351175e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9852,1.0,0.0,9904.21,0.94447666,-1.5971557,-5.0999024e-08,1.0008799,0.0991612,-7.163945e-09,-1.0671095e-05,0.9991209,-7.1513546e-09,-8.776262,0.0,-10.921314,14.307048,0.6750404,0.0,14.311541,230.73512,1.0,0.10092297,0.10091871,3.1750677,3.202043,0.0,21.983686,-13.207424,287.90033,-276.979,-1.5458806e-11,-4.2030978e-13,3.1750677,3.1750677,3.202043,0.039639316,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.12060725e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9854,1.0,0.0,9904.214,0.94464004,-1.5971557,-5.0999024e-08,1.0008798,0.09916116,-9.5845785e-09,-1.083857e-05,0.99912107,-9.567737e-09,-10.034664,0.0,-31.377848,14.307048,1.9434909,0.0,14.311541,230.73512,1.0,0.10092298,0.100918666,3.2378995,3.264875,0.0,22.100925,-12.06626,296.97748,-265.5996,-1.5405408e-11,-4.2443647e-13,3.2378995,3.2378995,3.264875,0.03963916,1.0,1.0,1.0,3.264875,3.2378995,0.0,1.10217915e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9856,1.0,0.0,9904.218,0.9448241,-1.5971557,-5.0999024e-08,1.0008795,0.0991611,-1.1987196e-08,-1.1004445e-05,0.99912125,-1.1966137e-08,-11.253464,0.0,-51.71056,14.307048,3.2042713,0.0,14.311541,230.73512,1.0,0.100922965,0.10091861,3.3007314,3.3277068,0.0,22.130943,-10.877479,304.8826,-253.17203,-1.541468e-11,-4.2843843e-13,3.3007314,3.3007314,3.3277068,0.03963901,1.0,1.0,1.0,3.3277068,3.3007314,0.0,1.0800351e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9858,1.0,0.0,9904.222,0.945028,-1.5971557,-5.0999024e-08,1.0008794,0.099161044,-1.4333292e-08,-1.1161287e-05,0.9991214,-1.4308117e-08,-12.427852,0.0,-71.83921,14.307048,4.452406,0.0,14.311541,230.73512,1.0,0.100922935,0.10091855,3.363563,3.3905387,0.0,22.07362,-9.645769,311.58447,-239.74527,-1.5506737e-11,-4.3263928e-13,3.363563,3.363563,3.3905387,0.039638866,1.0,1.0,1.0,3.3905387,3.363563,0.0,1.0542658e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.986,1.0,0.0,9904.226,0.945251,-1.5971557,-5.0999024e-08,1.0008792,0.09916096,-1.660189e-08,-1.1312382e-05,0.9991216,-1.6572736e-08,-13.553192,0.0,-91.68436,14.307048,5.6829686,0.0,14.311541,230.73512,1.0,0.10092288,0.10091847,3.426395,3.4533706,0.0,21.929186,-8.375993,317.0567,-225.37233,-1.5568614e-11,-4.3709247e-13,3.426395,3.426395,3.4533706,0.03963873,1.0,1.0,1.0,3.4533706,3.426395,0.0,1.0245891e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9862,1.0,0.0,9904.2295,0.9454922,-1.5971557,-5.0999024e-08,1.000879,0.09916088,-1.881168e-08,-1.1456967e-05,0.9991218,-1.8778652e-08,-14.625044,0.0,-111.16768,14.307048,6.8911033,0.0,14.311541,230.73512,1.0,0.100922816,0.10091838,3.4892268,3.5162024,0.0,21.698206,-7.073163,321.27762,-210.10995,-1.5498361e-11,-4.4207143e-13,3.4892268,3.4892268,3.5162024,0.039638598,1.0,1.0,1.0,3.5162024,3.4892268,0.0,9.911487e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9864,1.0,0.0,9904.233,0.9457508,-1.5971557,-5.0999024e-08,1.0008788,0.09916078,-2.0958595e-08,-1.1593165e-05,0.99912196,-2.0921807e-08,-15.639176,0.0,-130.21228,14.307048,8.0720415,0.0,14.311541,230.73512,1.0,0.100922726,0.100918286,3.5520587,3.5790343,0.0,21.381596,-5.7424192,324.23062,-194.01834,-1.5238226e-11,-4.4701853e-13,3.5520587,3.5520587,3.5790343,0.03963847,1.0,1.0,1.0,3.5790343,3.5520587,0.0,9.541427e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9866,1.0,0.0,9904.237,0.94602567,-1.5971557,-5.0999024e-08,1.0008786,0.09916068,-2.3015902e-08,-1.1721409e-05,0.99912214,-2.2975511e-08,-16.591589,0.0,-148.74301,14.307048,9.221124,0.0,14.311541,230.73512,1.0,0.10092262,0.10091818,3.6148906,3.641866,0.0,20.980602,-4.3890147,325.90405,-177.16103,-1.477711e-11,-4.5192731e-13,3.6148906,3.6148906,3.641866,0.03963836,1.0,1.0,1.0,3.641866,3.6148906,0.0,9.137876e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9868,1.0,0.0,9904.242,0.9463158,-1.5971557,-5.0999024e-08,1.0008785,0.09916056,-2.496906e-08,-1.1845165e-05,0.9991223,-2.492525e-08,-17.47852,0.0,-166.68674,14.307048,10.333813,0.0,14.311541,230.73512,1.0,0.1009225,0.10091806,3.6777225,3.7046978,0.0,20.496809,-3.0182898,326.29126,-159.60454,-1.4473297e-11,-4.559493e-13,3.6777225,3.6777225,3.7046978,0.039638247,1.0,1.0,1.0,3.7046978,3.6777225,0.0,8.702693e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.987,1.0,0.0,9904.246,0.94662017,-1.5971557,-5.0999024e-08,1.0008782,0.09916044,-2.6828964e-08,-1.1955207e-05,0.9991225,-2.6781901e-08,-18.296473,0.0,-183.97263,14.307048,11.405719,0.0,14.311541,230.73512,1.0,0.10092237,0.10091795,3.7405543,3.7675297,0.0,19.932127,-1.6356546,325.39078,-141.41814,-1.4455107e-11,-4.5924565e-13,3.7405543,3.7405543,3.7675297,0.039638154,1.0,1.0,1.0,3.7675297,3.7405543,0.0,8.237444e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9872,1.0,0.0,9904.249,0.9469375,-1.5972115,-3.6591892e-08,1.0008781,0.099160306,-2.8613279e-08,-1.2056339e-05,0.99912274,-2.8563097e-08,-19.042215,0.0,-200.53249,14.307048,12.432611,0.0,14.311541,230.73512,1.0,0.10092221,0.10091781,3.8033862,3.8303616,0.0,19.28878,-0.24656585,323.2061,-122.67361,-1.4460321e-11,-4.628416e-13,3.8033862,3.8033862,3.8303616,0.039638065,1.0,1.0,1.0,3.8303616,3.8033862,0.0,7.743781e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9874,1.0,0.0,9904.253,0.9472666,-1.5972115,-3.6591892e-08,1.0008779,0.09916017,-3.0274006e-08,-1.2149571e-05,0.9991229,-3.0220924e-08,-19.712805,0.0,-216.30093,14.307048,13.410438,0.0,14.311541,230.73512,1.0,0.10092205,0.10091767,3.866218,3.8931935,0.0,18.569311,1.1434942,319.74585,-103.44494,-1.4281267e-11,-4.6657345e-13,3.866218,3.866218,3.8931935,0.03963798,1.0,1.0,1.0,3.8931935,3.866218,0.0,7.223549e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9876,1.0,0.0,9904.257,0.9476062,-1.5972115,-3.6591892e-08,1.0008776,0.09916002,-3.1847662e-08,-1.2231541e-05,0.9991231,-3.1791835e-08,-20.305597,0.0,-231.21574,14.307048,14.335339,0.0,14.311541,230.73512,1.0,0.10092186,0.10091752,3.9290497,3.9560254,0.0,17.776558,2.5290399,315.02374,-83.808,-1.3999238e-11,-4.6971167e-13,3.9290497,3.9290497,3.9560254,0.039637912,1.0,1.0,1.0,3.9560254,3.9290497,0.0,6.6784622e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9878,1.0,0.0,9904.261,0.9479551,-1.5972115,-3.6591892e-08,1.0008775,0.099159874,-3.328597e-08,-1.2304038e-05,0.9991233,-3.3227632e-08,-20.818253,0.0,-245.21806,14.307048,15.203663,0.0,14.311541,230.73512,1.0,0.10092167,0.10091737,3.9918816,4.018857,0.0,16.91365,3.9046025,309.05835,-63.8403,-1.37954075e-11,-4.7292395e-13,3.9918816,3.9918816,4.018857,0.039637852,1.0,1.0,1.0,4.018857,3.9918816,0.0,6.1101324e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.988,1.0,0.0,9904.265,0.9483118,-1.5972115,-3.6591892e-08,1.0008773,0.09915971,-3.462954e-08,-1.2365929e-05,0.9991235,-3.4568863e-08,-21.248745,0.0,-258.25262,14.307048,16.011986,0.0,14.311541,230.73512,1.0,0.10092146,0.1009172,4.0547137,4.081689,0.0,15.983992,5.264754,301.87326,-43.62064,-1.3722563e-11,-4.7608326e-13,4.0547137,4.0547137,4.081689,0.0396378,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.5201994e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9882,1.0,0.0,9904.269,0.94867516,-1.5972115,-3.6591892e-08,1.000877,0.09915955,-3.5834205e-08,-1.2415397e-05,0.9991237,-3.577143e-08,-21.595379,0.0,-270.26797,14.307048,16.757114,0.0,14.311541,230.73512,1.0,0.100921236,0.10091704,4.1175456,4.1445208,0.0,14.991254,6.604125,293.4968,-23.228817,-1.3743748e-11,-4.796477e-13,4.1175456,4.1175456,4.1445208,0.039637763,1.0,1.0,1.0,4.1445208,4.1175456,0.0,4.9135735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9884,1.0,0.0,9904.272,0.94904363,-1.5972115,-3.6591892e-08,1.0008769,0.09915938,-3.6901486e-08,-1.2453079e-05,0.9991239,-3.6836852e-08,-21.856783,0.0,-281.21674,14.307048,17.43611,0.0,14.311541,230.73512,1.0,0.100921005,0.10091686,4.180377,4.2073526,0.0,13.939352,7.9174314,283.96204,-2.745307,-1.38334014e-11,-4.83282e-13,4.180377,4.180377,4.2073526,0.039637737,1.0,1.0,1.0,4.2073526,4.180377,0.0,4.2937636e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9886,1.0,0.0,9904.276,0.9494159,-1.5972115,-3.6591892e-08,1.0008767,0.09915921,-3.7832717e-08,-1.2483862e-05,0.9991241,-3.776647e-08,-22.031927,0.0,-291.05563,14.307048,18.046293,0.0,14.311541,230.73512,1.0,0.10092077,0.10091668,4.243209,4.2701845,0.0,12.832439,9.199489,273.3066,17.749048,-1.3940916e-11,-4.8660435e-13,4.243209,4.243209,4.2701845,0.03963772,1.0,1.0,1.0,4.2701845,4.243209,0.0,3.6619736e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9888,1.0,0.0,9904.28,0.94979066,-1.5972115,-3.6591892e-08,1.0008764,0.09915904,-3.8632127e-08,-1.25018005e-05,0.9991243,-3.8564494e-08,-22.120121,0.0,-299.7459,14.307048,18.585255,0.0,14.311541,230.73512,1.0,0.10092051,0.10091651,4.306041,4.3330164,0.0,11.674884,10.445237,261.57254,38.173367,-1.3981692e-11,-4.898576e-13,4.306041,4.306041,4.3330164,0.039637715,1.0,1.0,1.0,4.3330164,4.306041,0.0,3.0193885e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.989,1.0,0.0,9904.283,0.9501664,-1.5972115,-3.6591892e-08,1.0008763,0.09915886,-3.925651e-08,-1.2505393e-05,0.99912447,-3.91878e-08,-22.121016,0.0,-307.2532,14.307048,19.050867,0.0,14.311541,230.73512,1.0,0.10092025,0.10091633,4.3688726,4.3958483,0.0,10.471254,11.64976,248.80615,58.447044,-1.3952275e-11,-4.921325e-13,4.3688726,4.3688726,4.3958483,0.039637715,1.0,1.0,1.0,4.3958483,4.3688726,0.0,2.3670967e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9892,1.0,0.0,9904.287,0.95054185,-1.5972115,-3.6591892e-08,1.0008761,0.09915868,-3.9719108e-08,-1.2503316e-05,0.9991247,-3.9649606e-08,-22.034607,0.0,-313.5479,14.307048,19.441294,0.0,14.311541,230.73512,1.0,0.10091999,0.100916155,4.4317045,4.45868,0.0,9.226301,12.808305,235.05783,78.49007,-1.3879746e-11,-4.946311e-13,4.4317045,4.4317045,4.45868,0.03963773,1.0,1.0,1.0,4.45868,4.4317045,0.0,1.708828e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9894,1.0,0.0,9904.291,0.95091563,-1.5972115,-3.6591892e-08,1.0008758,0.09915851,-4.0013486e-08,-1.24875505e-05,0.9991249,-3.9943483e-08,-21.861235,0.0,-318.60516,14.307048,19.754993,0.0,14.311541,230.73512,1.0,0.100919716,0.10091597,4.4945364,4.521512,0.0,7.9449368,13.916299,220.38184,98.223335,-1.3809091e-11,-4.9746844e-13,4.4945364,4.4945364,4.521512,0.039637756,1.0,1.0,1.0,4.521512,4.4945364,0.0,1.0486614e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9896,1.0,0.0,9904.294,0.9512863,-1.5972115,-3.6591892e-08,1.0008757,0.099158324,-4.0147697e-08,-1.2462613e-05,0.9991251,-4.0077474e-08,-21.601587,0.0,-322.40506,14.307297,19.990728,0.0,14.311541,230.73914,1.0,0.10091944,0.10091578,4.5573683,4.584344,0.0,6.6322184,14.969368,204.83609,117.56897,-1.3760868e-11,-5.0105775e-13,4.5573683,4.5573683,4.584344,0.03963779,1.0,1.0,1.0,4.584344,4.5573683,0.0,3.8738124e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9898,1.0,0.0,9904.298,0.95165265,-1.5972115,-3.6591892e-08,1.0008755,0.09915815,-4.0143078e-08,-1.2426131e-05,0.9991253,-4.0072884e-08,-21.256685,0.0,-324.93256,14.307297,20.147568,0.0,14.311541,230.73914,1.0,0.100919165,0.1009156,4.6202,4.647176,0.0,5.2933273,15.963358,188.48195,136.45062,-1.3766795e-11,-5.043202e-13,4.6202,4.6202,4.647176,0.039637838,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.7320446e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.99,1.0,0.0,9904.302,0.95201325,-1.5972115,-3.6591892e-08,1.0008752,0.099157974,-3.9975934e-08,-1.2379383e-05,0.9991255,-3.990605e-08,-20.827892,0.0,-326.1777,14.307297,20.224892,0.0,14.311541,230.73914,1.0,0.10091888,0.10091542,4.683032,4.7100077,0.0,3.9335475,16.894344,171.38393,154.79376,-1.384126e-11,-5.066579e-13,4.683032,4.683032,4.7100077,0.03963789,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-9.281703e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9902,1.0,0.0,9904.305,0.9523668,-1.5972115,-3.6591892e-08,1.0008751,0.0991578,-3.9673413e-08,-1.2320225e-05,0.9991257,-3.960407e-08,-20.3169,0.0,-326.13556,14.307297,20.222399,0.0,14.311541,230.73914,1.0,0.1009186,0.100915246,4.745864,4.7728395,0.0,2.5582454,17.758656,153.60954,172.52602,-1.3951987e-11,-5.0834873e-13,4.745864,4.745864,4.7728395,0.03963796,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-1.5767885e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9904,1.0,0.0,9904.309,0.9527121,-1.5972115,-3.6591892e-08,1.0008749,0.09915763,-3.9222904e-08,-1.225443e-05,0.9991259,-3.9154365e-08,-19.725725,0.0,-324.8063,14.307297,20.140095,0.0,14.311541,230.73914,1.0,0.100918315,0.10091507,4.808696,4.8356714,0.0,1.1728488,18.552876,135.22891,189.5774,-1.395246e-11,-5.100746e-13,4.808696,4.808696,4.8356714,0.03963803,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-2.2170297e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9906,1.0,0.0,9904.3125,0.9530478,-1.5972115,-3.6591892e-08,1.0008746,0.09915747,-3.8630887e-08,-1.2175432e-05,0.99912614,-3.85634e-08,-19.0567,0.0,-322.1952,14.307297,19.978306,0.0,14.311541,230.73914,1.0,0.10091803,0.100914896,4.8715277,4.8985033,0.0,-0.2171749,19.273876,116.31458,205.8806,-1.3812593e-11,-5.124879e-13,4.8715277,4.8715277,4.8985033,0.03963812,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-2.8447427e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9908,1.0,0.0,9904.315,0.9533727,-1.5972115,-3.6591892e-08,1.0008744,0.0991573,-3.7907693e-08,-1.2086791e-05,0.9991263,-3.7841485e-08,-18.312468,0.0,-318.3125,14.307297,19.73767,0.0,14.311541,230.73914,1.0,0.10091775,0.100914724,4.9343596,4.961335,0.0,-1.6063398,19.918806,96.94121,221.3713,-1.3583658e-11,-5.1506526e-13,4.9343596,4.9343596,4.961335,0.03963821,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-3.4595349e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.991,1.0,0.0,9904.319,0.95368564,-1.5972115,-3.6591892e-08,1.0008743,0.09915715,-3.706592e-08,-1.1990569e-05,0.9991265,-3.7001197e-08,-17.49596,0.0,-313.17358,14.307297,19.41914,0.0,14.311541,230.73914,1.0,0.100917466,0.10091456,4.9971914,5.024167,0.0,-2.9891634,20.485125,77.18524,235.98834,-1.3295128e-11,-5.1748433e-13,4.9971914,4.9971914,5.024167,0.039638318,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-4.0579677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9912,1.0,0.0,9904.322,0.9539854,-1.5972115,-3.6591892e-08,1.000874,0.09915699,-3.609866e-08,-1.1884827e-05,0.99912673,-3.6035637e-08,-16.610405,0.0,-306.7987,14.307297,19.02397,0.0,14.311541,230.73914,1.0,0.10091719,0.100914404,5.0600233,5.0869985,0.0,-4.3601885,20.970594,57.124653,249.67406,-1.2879888e-11,-5.2057696e-13,5.0600233,5.0600233,5.0869985,0.039638434,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-4.6377973e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9914,1.0,0.0,9904.326,0.95427096,-1.5972115,-3.6591892e-08,1.0008738,0.09915684,-3.5009133e-08,-1.17707705e-05,0.9991269,-3.494803e-08,-15.659295,0.0,-299.21304,14.307297,18.55372,0.0,14.311541,230.73914,1.0,0.10091692,0.10091425,5.122855,5.1498303,0.0,-5.7140036,21.373299,36.838615,262.37442,-1.2398351e-11,-5.224385e-13,5.122855,5.122855,5.1498303,0.039638553,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-5.1984546e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9916,1.0,0.0,9904.329,0.95454127,-1.5972115,-3.6591892e-08,1.0008737,0.09915671,-3.3792123e-08,-1.16476185e-05,0.99912715,-3.373316e-08,-14.646384,0.0,-290.4465,14.307297,18.010246,0.0,14.311541,230.73914,1.0,0.10091666,0.1009141,5.185687,5.212662,0.0,-7.045266,21.69165,16.407185,274.0393,-1.1878659e-11,-5.2400364e-13,5.185687,5.185687,5.212662,0.03963868,1.0,1.0,1.0,5.212662,5.185687,-0.0,-5.735772e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9918,1.0,0.0,9904.333,0.9547953,-1.5972115,-3.6591892e-08,1.0008734,0.09915657,-3.2477256e-08,-1.151616e-05,0.9991273,-3.2420598e-08,-13.57567,0.0,-280.5337,14.307297,17.395693,0.0,14.311541,230.73914,1.0,0.1009164,0.100913964,5.248519,5.275494,0.0,-8.348722,21.924393,-4.089005,284.62268,-1.1364487e-11,-5.256166e-13,5.248519,5.248519,5.275494,0.039638817,1.0,1.0,1.0,5.275494,5.248519,-0.0,-6.249576e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.992,1.0,0.0,9904.336,0.95503217,-1.5972115,-3.6591892e-08,1.0008732,0.099156454,-3.10594e-08,-1.13779315e-05,0.9991275,-3.1005225e-08,-12.451379,0.0,-269.51373,14.307297,16.712486,0.0,14.311541,230.73914,1.0,0.100916155,0.10091383,5.3113503,5.338326,0.0,-9.619228,22.070606,-24.569061,294.0828,-1.08966395e-11,-5.2744403e-13,5.3113503,5.3113503,5.338326,0.03963896,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-6.7376735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9922,1.0,0.0,9904.339,0.955251,-1.5972115,-3.6591892e-08,1.0008731,0.099156335,-2.9493577e-08,-1.1233401e-05,0.99912775,-2.9442146e-08,-11.277946,0.0,-257.43015,14.307297,15.963324,0.0,14.311541,230.73914,1.0,0.100915916,0.10091371,5.374182,5.401158,0.0,-10.8517685,22.129715,-44.95216,302.3823,-1.0482874e-11,-5.287004e-13,5.374182,5.374182,5.401158,0.039639108,1.0,1.0,1.0,5.401158,5.374182,-0.0,-7.1976958e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9924,1.0,0.0,9904.343,0.9554511,-1.5972115,-3.6591892e-08,1.0008729,0.09915622,-2.7845473e-08,-1.1082859e-05,0.9991279,-2.7796927e-08,-10.060005,0.0,-244.33057,14.307297,15.151159,0.0,14.311541,230.73914,1.0,0.100915685,0.1009136,5.437014,5.4639897,0.0,-12.04148,22.101486,-65.15786,309.48843,-1.0100818e-11,-5.2988966e-13,5.437014,5.437014,5.4639897,0.039639264,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-7.629702e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9926,1.0,0.0,9904.346,0.9556317,-1.5972115,-3.6591892e-08,1.0008726,0.09915613,-2.606824e-08,-1.0927632e-05,0.9991281,-2.6022802e-08,-8.8023615,0.0,-230.26674,14.307297,14.279201,0.0,14.311541,230.73914,1.0,0.10091547,0.100913495,5.499846,5.5268216,0.0,-13.183667,21.986029,-85.10641,315.37314,-9.776593e-12,-5.326249e-13,5.499846,5.499846,5.5268216,0.03963942,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-8.030346e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9928,1.0,0.0,9904.35,0.9557923,-1.5972115,-3.6591892e-08,1.0008725,0.09915604,-2.4189932e-08,-1.0766676e-05,0.9991283,-2.4147777e-08,-7.509978,0.0,-215.29414,14.307297,13.350887,0.0,14.311541,230.73914,1.0,0.10091526,0.100913405,5.562678,5.5896535,0.0,-14.273823,21.7838,-104.71909,320.01324,-9.568757e-12,-5.343707e-13,5.562678,5.562678,5.5896535,0.03963959,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-8.399599e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.993,1.0,0.0,9904.353,0.9559324,-1.5972115,-3.6591892e-08,1.0008723,0.09915596,-2.2194287e-08,-1.0600917e-05,0.9991285,-2.215562e-08,-6.187956,0.0,-199.47188,14.307297,12.3698845,0.0,14.311541,230.73914,1.0,0.10091507,0.10091332,5.6255097,5.6524854,0.0,-15.307643,21.4956,-123.918495,323.39038,-9.399343e-12,-5.350449e-13,5.6255097,5.6255097,5.6524854,0.039639752,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-8.735713e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9932,1.0,0.0,9904.355,0.95605147,-1.5972115,-3.6591892e-08,1.000872,0.09915589,-2.0141247e-08,-1.0435512e-05,0.9991287,-2.0106164e-08,-4.8415127,0.0,-182.86238,14.307297,11.340063,0.0,14.311541,230.73914,1.0,0.10091489,0.10091325,5.6883416,5.7153172,0.0,-16.28105,21.122562,-142.62885,325.49124,-9.173322e-12,-5.357922e-13,5.6883416,5.6883416,5.7153172,0.039639924,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-9.036473e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9934,1.0,0.0,9904.359,0.9561493,-1.5972115,-3.6591892e-08,1.0008719,0.099155836,-1.798883e-08,-1.02659305e-05,0.9991289,-1.7957504e-08,-3.4759617,0.0,-165.5312,14.307297,10.265487,0.0,14.311541,230.73914,1.0,0.10091472,0.10091319,5.7511735,5.778149,0.0,-17.1902,20.666162,-160.77632,326.30753,-8.963193e-12,-5.365059e-13,5.7511735,5.7511735,5.778149,0.0396401,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-9.302495e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9936,1.0,0.0,9904.362,0.9562254,-1.5972115,-3.6591892e-08,1.0008717,0.09915578,-1.57746e-08,-1.0091271e-05,0.99912906,-1.5747133e-08,-2.0966926,0.0,-147.54675,14.307297,9.150396,0.0,14.311541,230.73914,1.0,0.10091457,0.10091314,5.8140054,5.840981,0.0,-18.031507,20.128199,-178.28928,325.83603,-8.7315e-12,-5.3733423e-13,5.8140054,5.8140054,5.840981,0.039640278,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-9.53069e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9938,1.0,0.0,9904.365,0.95627964,-1.5972115,-3.6591892e-08,1.0008715,0.09915575,-1.35216816e-08,-9.918531e-06,0.99912924,-1.3498144e-08,-0.7091484,0.0,-128.98,14.307297,7.9991937,0.0,14.311541,230.73914,1.0,0.100914426,0.10091309,5.8768373,5.903813,0.0,-18.80165,19.510798,-195.0986,324.0786,-8.421158e-12,-5.3819866e-13,5.8768373,5.8768373,5.903813,0.03964045,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-9.721857e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.994,1.0,0.0,9904.369,0.9563119,-1.5972115,-3.6591892e-08,1.0008713,0.099155724,-1.1227365e-08,-9.741904e-06,0.9991295,-1.1207825e-08,0.6811946,0.0,-109.90421,14.307297,6.8164215,0.0,14.311541,230.73914,1.0,0.10091431,0.10091306,5.939669,5.966645,0.0,-19.497587,18.816393,-211.13797,321.04218,-8.0094785e-12,-5.397638e-13,5.939669,5.939669,5.966645,0.039640624,1.0,1.0,1.0,5.966645,5.939669,-0.0,-9.875723e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9942,1.0,0.0,9904.372,0.956322,-1.5972115,-3.6591892e-08,1.0008712,0.09915572,-8.916224e-09,-9.565451e-06,0.99912965,-8.9007095e-09,2.0688496,0.0,-90.394684,14.307297,5.606747,0.0,14.311541,230.73914,1.0,0.1009142,0.10091305,6.002501,6.0294766,0.0,-20.116577,18.047728,-226.34407,316.73877,-7.5372035e-12,-5.4112774e-13,6.002501,6.002501,6.0294766,0.039640807,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-9.98938e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9944,1.0,0.0,9904.375,0.95631003,-1.5972115,-3.6591892e-08,1.000871,0.09915571,-6.5790347e-09,-9.389602e-06,0.99912983,-6.5675896e-09,3.44834,0.0,-70.528404,14.307297,4.3749456,0.0,14.311541,230.73914,1.0,0.10091411,0.10091304,6.065333,6.0923085,0.0,-20.656174,17.207834,-240.6569,311.1853,-7.07591e-12,-5.423394e-13,6.065333,6.065333,6.0923085,0.03964098,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.0064423e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9946,1.0,0.0,9904.378,0.956276,-1.5972115,-3.6591892e-08,1.0008707,0.099155724,-4.2327666e-09,-9.21495e-06,0.99913,-4.225405e-09,4.8142214,0.0,-50.38378,14.307297,3.1258779,0.0,14.311541,230.73914,1.0,0.100914046,0.10091305,6.128165,6.1551404,0.0,-21.114248,16.300026,-254.01996,304.40375,-6.702925e-12,-5.440163e-13,6.128165,6.128165,6.1551404,0.03964116,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.0101592e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9948,1.0,0.0,9904.382,0.95622015,-1.5972115,-3.6591892e-08,1.0008706,0.09915574,-1.8909936e-09,-9.037556e-06,0.9991302,-1.8877053e-09,6.1611037,0.0,-30.040316,14.307297,1.8644731,0.0,14.311541,230.73914,1.0,0.100913994,0.10091307,6.1909966,6.2179723,0.0,-21.488993,15.3278885,-266.38052,296.42084,-6.3597088e-12,-5.4682767e-13,6.1909966,6.1909966,6.2179723,0.039641336,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.0097971e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.995,1.0,0.0,9904.385,0.9561427,-1.5972115,-3.6591892e-08,1.0008703,0.099155776,4.609325e-10,-8.868179e-06,0.99913037,4.6013113e-10,7.4836717,0.0,-9.578293,14.307297,0.5957097,0.0,14.311541,230.73914,1.0,0.10091396,0.1009131,6.2538285,6.2808037,0.0,-21.778929,14.295257,-277.6898,287.2681,-6.0144346e-12,-5.4858884e-13,6.2538285,6.2538285,6.2808037,0.03964151,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-1.0054825e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9952,1.0,0.0,9904.388,0.956044,-1.5972115,-3.6591892e-08,1.0008702,0.09915582,2.8171447e-09,-8.696098e-06,0.99913055,2.812248e-09,8.776705,0.0,10.921533,14.307297,-0.67540514,0.0,14.311541,230.73914,1.0,0.100913934,0.10091314,0.033474926,0.06045045,0.0,-21.98291,13.206206,-287.90317,276.98163,-5.7199454e-12,-5.495601e-13,0.033474926,0.033474926,0.06045045,0.039641675,1.0,1.0,1.0,0.06045045,0.033474926,-0.0,-9.9739665e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9954,1.0,0.0,9904.392,0.9559245,-1.5972115,-3.6591892e-08,1.0008701,0.09915587,5.151982e-09,-8.534945e-06,0.9991307,5.1430287e-09,10.035102,0.0,31.378258,14.307297,-1.943855,0.0,14.311541,230.73914,1.0,0.100913934,0.1009132,0.09630678,0.123282306,0.0,-22.100136,12.065034,-296.98032,265.60205,-5.5653737e-12,-5.506356e-13,0.09630678,0.09630678,0.123282306,0.039641846,1.0,1.0,1.0,0.123282306,0.09630678,-0.0,-9.856152e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9956,1.0,0.0,9904.395,0.9557847,-1.5972115,-3.6591892e-08,1.0008699,0.09915594,7.457107e-09,-8.372286e-06,0.99913085,7.44415e-09,11.253894,0.0,51.711147,14.307297,-3.204634,0.0,14.311541,230.73914,1.0,0.10091395,0.100913264,0.15913863,0.18611416,0.0,-22.13014,10.8762455,-304.8854,253.17426,-5.6472197e-12,-5.514338e-13,0.15913863,0.15913863,0.18611416,0.039642006,1.0,1.0,1.0,0.18611416,0.15913863,-0.0,-9.698407e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9958,1.0,0.0,9904.397,0.95562506,-1.5972115,-3.6591892e-08,1.0008698,0.099156015,9.728552e-09,-8.214911e-06,0.999131,9.711652e-09,12.428273,0.0,71.83996,14.307297,-4.452766,0.0,14.311541,230.73914,1.0,0.10091399,0.10091334,0.2219705,0.24894601,0.0,-22.072805,9.644531,-311.58725,239.7473,-6.1099077e-12,-5.520606e-13,0.2219705,0.2219705,0.24894601,0.039642163,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-9.502504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.996,1.0,0.0,9904.401,0.95544636,-1.5972115,-3.6591892e-08,1.0008695,0.099156104,1.19410535e-08,-8.063302e-06,0.9991312,1.19203145e-08,13.553605,0.0,91.68525,14.307297,-5.683326,0.0,14.311541,230.73914,1.0,0.10091404,0.10091343,0.28480235,0.31177786,0.0,-21.928358,8.374752,-317.05942,225.37418,-6.7579588e-12,-5.522125e-13,0.28480235,0.28480235,0.31177786,0.03964232,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-9.270193e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9962,1.0,0.0,9904.404,0.9552493,-1.5972115,-3.6591892e-08,1.0008694,0.0991562,1.4139095e-08,-7.9186e-06,0.9991314,1.4114543e-08,14.625447,0.0,111.1687,14.307297,-6.891457,0.0,14.311541,230.73914,1.0,0.100914106,0.100913525,0.3476342,0.3746097,0.0,-21.697367,7.0719204,-321.28027,210.11159,-7.4082e-12,-5.2272493e-13,0.3476342,0.3476342,0.3746097,0.039642464,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-9.003214e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9964,1.0,0.0,9904.407,0.95503455,-1.5972115,-3.6591892e-08,1.0008692,0.099156305,1.6276617e-08,-7.778337e-06,0.99913156,1.6248359e-08,15.63957,0.0,130.21342,14.307297,-8.0723915,0.0,14.311541,230.73914,1.0,0.100914195,0.10091364,0.41046605,0.43744156,0.0,-21.380747,5.741176,-324.23322,194.01979,-8.272119e-12,-5.183835e-13,0.41046605,0.41046605,0.43744156,0.039642606,1.0,1.0,1.0,0.43744156,0.41046605,-0.0,-8.703291e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9966,1.0,0.0,9904.411,0.9548031,-1.5972115,-3.6591892e-08,1.000869,0.099156424,1.835706e-08,-7.647978e-06,0.9991317,1.8325194e-08,16.59197,0.0,148.74425,14.307297,-9.221468,0.0,14.311541,230.73914,1.0,0.1009143,0.10091375,0.47329792,0.5002734,0.0,-20.979744,4.3877726,-325.90652,177.1623,-9.4597e-12,-5.734489e-13,0.47329792,0.47329792,0.5002734,0.039642733,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-8.372354e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9968,1.0,0.0,9904.414,0.95455575,-1.5972115,-3.6591892e-08,1.0008689,0.09915655,2.0349052e-08,-7.52128e-06,0.99913186,2.0313736e-08,17.478893,0.0,166.68805,14.307297,-10.334153,0.0,14.311541,230.73914,1.0,0.10091442,0.10091388,0.5361298,0.5631053,0.0,-20.495943,3.0170503,-326.29367,159.6056,-1.0750532e-11,-6.4938045e-13,0.5361298,0.5361298,0.5631053,0.039642863,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-8.012034e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.997,1.0,0.0,9904.417,0.95429355,-1.5972115,-3.6591892e-08,1.0008687,0.099156685,2.2270694e-08,-7.4032496e-06,0.99913204,2.2232049e-08,18.296833,0.0,183.97401,14.307297,-11.4060545,0.0,14.311541,230.73914,1.0,0.10091455,0.10091401,0.59896165,0.6259371,0.0,-19.931252,1.6344187,-325.39304,141.41904,-1.204705e-11,-7.198109e-13,0.59896165,0.59896165,0.6259371,0.03964298,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-7.622491e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9972,1.0,0.0,9904.421,0.9540175,-1.5972115,-3.6591892e-08,1.0008686,0.09915683,2.4113428e-08,-7.2946673e-06,0.9991322,2.4071594e-08,19.042566,0.0,200.53392,14.307297,-12.432942,0.0,14.311541,230.73914,1.0,0.10091471,0.10091416,0.6617935,0.688769,0.0,-19.2879,0.24533468,-323.20825,122.67434,-1.3346014e-11,-7.7800353e-13,0.6617935,0.6617935,0.688769,0.03964309,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-7.2015633e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9974,1.0,0.0,9904.424,0.9537286,-1.5972115,-3.6591892e-08,1.0008684,0.09915698,2.5852197e-08,-7.195763e-06,0.99913234,2.5807356e-08,19.713148,0.0,216.30241,14.307297,-13.410764,0.0,14.311541,230.73914,1.0,0.10091487,0.100914314,0.72462535,0.75160086,0.0,-18.568428,-1.1447201,-319.74792,103.44551,-1.4612691e-11,-8.2630306e-13,0.72462535,0.72462535,0.75160086,0.03964319,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-6.7505255e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9976,1.0,0.0,9904.428,0.95342803,-1.5972115,-3.6591892e-08,1.0008682,0.09915714,2.7479997e-08,-7.102639e-06,0.9991325,2.7432339e-08,20.305931,0.0,231.21725,14.307297,-14.335661,0.0,14.311541,230.73914,1.0,0.10091506,0.10091448,0.78745717,0.8144327,0.0,-17.775673,-2.5302596,-315.0257,83.808426,-1.5774737e-11,-8.6774186e-13,0.78745717,0.78745717,0.8144327,0.039643284,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-6.271848e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9978,1.0,0.0,9904.431,0.9531169,-1.5972115,-3.6591892e-08,1.0008681,0.0991573,2.9004655e-08,-7.0194346e-06,0.99913263,2.8954362e-08,20.818579,0.0,245.2196,14.307297,-15.203981,0.0,14.311541,230.73914,1.0,0.10091525,0.10091464,0.85028905,0.87726456,0.0,-16.912762,-3.9058158,-309.06018,63.840584,-1.67829e-11,-9.0390374e-13,0.85028905,0.85028905,0.87726456,0.03964337,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-5.7714944e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.998,1.0,0.0,9904.435,0.9527964,-1.5972115,-3.6591892e-08,1.000868,0.09915748,3.0409833e-08,-6.9441035e-06,0.9991328,3.0357114e-08,21.249065,0.0,258.25418,14.307297,-16.0123,0.0,14.311541,230.73914,1.0,0.10091546,0.10091482,0.9131209,0.9400964,0.0,-15.983104,-5.26596,-301.87497,43.620796,-1.770807e-11,-9.357339e-13,0.9131209,0.9131209,0.9400964,0.039643444,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-5.251595e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9982,1.0,0.0,9904.4375,0.9524677,-1.5972115,-3.6591892e-08,1.0008678,0.099157654,3.1676986e-08,-6.8811637e-06,0.99913293,3.162208e-08,21.595692,0.0,270.26953,14.307297,-16.757427,0.0,14.311541,230.73914,1.0,0.10091568,0.100915,0.97595274,1.0029283,0.0,-14.990367,-6.605325,-293.49838,23.228851,-1.8615068e-11,-9.629821e-13,0.97595274,0.97595274,1.0029283,0.039643507,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-4.7134416e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9984,1.0,0.0,9904.441,0.9521319,-1.5972115,-3.6591892e-08,1.0008676,0.09915784,3.2851155e-08,-6.8294166e-06,0.9991331,3.2794226e-08,21.857092,0.0,281.21826,14.307297,-17.436422,0.0,14.311541,230.73914,1.0,0.100915916,0.100915186,1.0387846,1.0657601,0.0,-13.938467,-7.9186244,-283.9635,2.7452333,-1.954086e-11,-9.859607e-13,1.0387846,1.0387846,1.0657601,0.039643567,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-4.1583403e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9986,1.0,0.0,9904.444,0.9517905,-1.5972115,-3.6591892e-08,1.0008675,0.09915802,3.38862e-08,-6.783359e-06,0.9991332,3.3827483e-08,22.032232,0.0,291.05716,14.307297,-18.046604,0.0,14.311541,230.73914,1.0,0.100916155,0.10091537,1.1016165,1.1285919,0.0,-12.831557,-9.200676,-273.30795,-17.749222,-2.0471217e-11,-1.0057108e-12,1.1016165,1.1016165,1.1285919,0.03964361,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-3.587702e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9988,1.0,0.0,9904.448,0.9514446,-1.5972115,-3.6591892e-08,1.0008674,0.09915822,3.4814736e-08,-6.749219e-06,0.9991334,3.475442e-08,22.120424,0.0,299.7474,14.307297,-18.585564,0.0,14.311541,230.73914,1.0,0.10091641,0.10091557,1.1644484,1.1914238,0.0,-11.6740055,-10.446419,-261.57376,-38.173634,-2.1306778e-11,-1.0220643e-12,1.1644484,1.1644484,1.1914238,0.03964365,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-3.002716e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.999,1.0,0.0,9904.451,0.9510956,-1.5972115,-3.6591892e-08,1.0008672,0.09915841,3.5592528e-08,-6.7272263e-06,0.9991335,3.5530874e-08,22.121317,0.0,307.25467,14.307297,-19.051178,0.0,14.311541,230.73914,1.0,0.10091667,0.100915775,1.2272801,1.2542557,0.0,-10.47038,-11.650937,-248.80728,-58.44739,-2.2009504e-11,-1.0339778e-12,1.2272801,1.2272801,1.2542557,0.03964367,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-2.404542e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9992,1.0,0.0,9904.455,0.95074475,-1.5972115,-3.6591892e-08,1.000867,0.09915861,3.622847e-08,-6.713595e-06,0.9991337,3.616573e-08,22.034908,0.0,313.54935,14.307297,-19.441605,0.0,14.311541,230.73914,1.0,0.100916944,0.10091597,1.290112,1.3170875,0.0,-9.22543,-12.809478,-235.05885,-78.490486,-2.2615486e-11,-1.0441689e-12,1.290112,1.290112,1.3170875,0.03964369,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-1.79688e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9994,1.0,0.0,9904.459,0.9503933,-1.5972115,-3.6591892e-08,1.0008669,0.0991588,3.672726e-08,-6.710974e-06,0.9991338,3.6663664e-08,21.861538,0.0,318.6066,14.307297,-19.755306,0.0,14.311541,230.73914,1.0,0.10091722,0.10091617,1.3529439,1.3799194,0.0,-7.94407,-13.917469,-220.38277,-98.22382,-2.3172728e-11,-1.0531431e-12,1.3529439,1.3529439,1.3799194,0.039643697,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-1.1840761e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9996,1.0,0.0,9904.462,0.9500427,-1.5972115,-3.6591892e-08,1.0008668,0.099159,3.710362e-08,-6.7214964e-06,0.999134,3.7039385e-08,21.601892,0.0,322.40643,14.307297,-19.991045,0.0,14.311541,230.73914,1.0,0.1009175,0.10091638,1.4157758,1.4427512,0.0,-6.631356,-14.970536,-204.83693,-117.56952,-2.3649664e-11,-1.0610377e-12,1.4157758,1.4157758,1.4427512,0.03964369,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-5.6699856e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.9998,1.0,0.0,9904.466,0.9496943,-1.5972115,-3.6591892e-08,1.0008667,0.0991592,3.7367567e-08,-6.7386286e-06,0.9991341,3.7302883e-08,21.256994,0.0,324.9339,14.307297,-20.147886,0.0,14.311541,230.73914,1.0,0.100917794,0.10091659,1.4786077,1.505583,0.0,-5.2924685,-15.964526,-188.48268,-136.45123,-2.3992069e-11,-1.0674618e-12,1.4786077,1.4786077,1.505583,0.03964368,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.3527405e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0,1.0,0.0,9904.47,0.9493492,-1.5972115,-3.6591892e-08,1.0008664,0.0991594,3.7495298e-08,-6.7688256e-06,0.9991343,3.7430404e-08,20.828205,0.0,326.17902,14.307297,-20.225216,0.0,14.311541,230.73914,1.0,0.100918084,0.10091679,1.5414394,1.5684149,0.0,-3.9326923,-16.895514,-171.3846,-154.79443,-2.4213437e-11,-1.0719151e-12,1.5414394,1.5414394,1.5684149,0.039643653,1.0,1.0,1.0,1.5684149,1.5414394,0.0,6.7431105e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0002,1.0,0.0,9904.473,0.9490089,-1.5972115,-3.6591892e-08,1.0008663,0.0991596,3.748741e-08,-6.80592e-06,0.9991344,3.7422545e-08,20.317219,0.0,326.13684,14.307297,-20.222727,0.0,14.311541,230.73914,1.0,0.10091838,0.100917,1.6042713,1.6312468,0.0,-2.5573928,-17.759825,-153.6101,-172.52673,-2.4333664e-11,-1.0748556e-12,1.6042713,1.6042713,1.6312468,0.039643615,1.0,1.0,1.0,1.6312468,1.6042713,0.0,1.2914338e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0004,1.0,0.0,9904.477,0.9486744,-1.5972115,-3.6591892e-08,1.0008662,0.0991598,3.7336665e-08,-6.852786e-06,0.99913454,3.7272066e-08,19.726048,0.0,324.80756,14.307297,-20.140427,0.0,14.311541,230.73914,1.0,0.10091868,0.10091719,1.6671032,1.6940787,0.0,-1.1719979,-18.55405,-135.2294,-189.57816,-2.4380475e-11,-1.0766057e-12,1.6671032,1.6671032,1.6940787,0.039643575,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.904442e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
