Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0006,1.0,0.0,9904.48,0.9483471,-1.5972115,-3.6591892e-08,1.000866,0.09915999,3.7041833e-08,-6.913374e-06,0.9991347,3.697776e-08,19.05703,0.0,322.1964,14.307297,-19.978643,0.0,14.311541,230.73914,1.0,0.10091898,0.1009174,1.729935,1.7569104,0.0,0.21802485,-19.275053,-116.31501,-205.88141,-2.4353531e-11,-1.0773278e-12,1.729935,1.729935,1.7569104,0.03964352,1.0,1.0,1.0,1.7569104,1.729935,0.0,2.511848e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0008,1.0,0.0,9904.484,0.94802815,-1.5972115,-3.6591892e-08,1.0008659,0.09916019,3.6594717e-08,-6.9796524e-06,0.99913484,3.6531425e-08,18.312801,0.0,318.31372,14.307297,-19.738014,0.0,14.311541,230.73914,1.0,0.10091928,0.10091759,1.7927669,1.8197423,0.0,1.60719,-19.91999,-96.94156,-221.37215,-2.4256219e-11,-1.0774868e-12,1.7927669,1.7927669,1.8197423,0.03964346,1.0,1.0,1.0,1.8197423,1.7927669,0.0,3.1088419e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.001,1.0,0.0,9904.488,0.9477187,-1.5972115,-3.6591892e-08,1.0008657,0.09916037,3.601092e-08,-7.0585506e-06,0.999135,3.594865e-08,17.4963,0.0,313.17477,14.307297,-19.419489,0.0,14.311541,230.73914,1.0,0.100919574,0.10091778,1.8555987,1.8825742,0.0,2.990015,-20.486315,-77.185524,-235.98924,-2.4082894e-11,-1.0770444e-12,1.8555987,1.8555987,1.8825742,0.03964339,1.0,1.0,1.0,1.8825742,1.8555987,0.0,3.6949677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0012,1.0,0.0,9904.491,0.9474199,-1.5972115,-3.6591892e-08,1.0008656,0.09916055,3.5299216e-08,-7.1450145e-06,0.99913514,3.5238184e-08,16.61075,0.0,306.79987,14.307297,-19.024323,0.0,14.311541,230.73914,1.0,0.100919865,0.10091797,1.9184306,1.9454061,0.0,4.3610425,-20.971792,-57.124866,-249.675,-2.3933642e-11,-1.0757354e-12,1.9184306,1.9184306,1.9454061,0.039643306,1.0,1.0,1.0,1.9454061,1.9184306,0.0,4.2689043e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0014,1.0,0.0,9904.495,0.94713277,-1.5972115,-3.6591892e-08,1.0008655,0.09916072,3.4470343e-08,-7.239057e-06,0.99913526,3.4410757e-08,15.659645,0.0,299.21417,14.307297,-18.554077,0.0,14.311541,230.73914,1.0,0.100920156,0.10091816,1.9812624,2.0082378,0.0,5.714862,-21.374508,-36.83876,-262.37543,-2.3919393e-11,-1.0734727e-12,1.9812624,1.9812624,2.0082378,0.03964322,1.0,1.0,1.0,2.0082378,1.9812624,0.0,4.8263606e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0016,1.0,0.0,9904.499,0.9468584,-1.5972115,-3.6591892e-08,1.0008653,0.0991609,3.350254e-08,-7.3411657e-06,0.99913543,3.3444636e-08,14.646739,0.0,290.4476,14.307297,-18.010607,0.0,14.311541,230.73914,1.0,0.100920446,0.10091834,2.0440943,2.0710697,0.0,7.04613,-21.69287,-16.407257,-274.04034,-2.401017e-11,-1.0707871e-12,2.0440943,2.0440943,2.0710697,0.039643124,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.3672347e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0018,1.0,0.0,9904.503,0.9465978,-1.5972115,-3.6591892e-08,1.0008652,0.09916107,3.2407527e-08,-7.4521618e-06,0.99913555,3.2351522e-08,13.576029,0.0,280.5348,14.307297,-17.396057,0.0,14.311541,230.73914,1.0,0.10092073,0.10091852,2.1069262,2.1339016,0.0,8.349594,-21.925623,4.089003,-284.62378,-2.4264975e-11,-1.0677961e-12,2.1069262,2.1069262,2.1339016,0.039643023,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.8890377e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.002,1.0,0.0,9904.507,0.9463518,-1.5972115,-3.6591892e-08,1.000865,0.09916123,3.1196215e-08,-7.5696303e-06,0.99913573,3.1142314e-08,12.451739,0.0,269.51483,14.307297,-16.712854,0.0,14.311541,230.73914,1.0,0.100921005,0.10091868,2.169758,2.1967335,0.0,9.620109,-22.071848,24.569134,-294.08395,-2.4650781e-11,-1.0650375e-12,2.169758,2.169758,2.1967335,0.03964291,1.0,1.0,1.0,2.1967335,2.169758,0.0,6.3889356e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0022,1.0,0.0,9904.511,0.9461214,-1.5972115,-3.6591892e-08,1.0008649,0.09916139,2.9863333e-08,-7.693555e-06,0.99913585,2.9811744e-08,11.278308,0.0,257.43118,14.307297,-15.963693,0.0,14.311541,230.73914,1.0,0.10092128,0.10091884,2.23259,2.2595654,0.0,10.852659,-22.130968,44.952312,-302.3835,-2.505677e-11,-1.0702461e-12,2.23259,2.23259,2.2595654,0.039642796,1.0,1.0,1.0,2.2595654,2.23259,0.0,6.8669195e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0024,1.0,0.0,9904.515,0.9459073,-1.5972115,-3.6591892e-08,1.0008647,0.09916153,2.8452916e-08,-7.828152e-06,0.99913603,2.8403772e-08,10.060367,0.0,244.3316,14.307297,-15.151529,0.0,14.311541,230.73914,1.0,0.10092154,0.100918986,2.2954216,2.3223972,0.0,12.042383,-22.102749,65.15809,-309.4897,-2.5426824e-11,-1.0813525e-12,2.2954216,2.2954216,2.3223972,0.03964267,1.0,1.0,1.0,2.3223972,2.2954216,0.0,7.319241e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0026,1.0,0.0,9904.519,0.94571036,-1.5972115,-3.6591892e-08,1.0008646,0.09916167,2.6925923e-08,-7.962937e-06,0.99913615,2.6879423e-08,8.802721,0.0,230.26775,14.307297,-14.27957,0.0,14.311541,230.73914,1.0,0.100921795,0.100919135,2.3582535,2.385229,0.0,13.184584,-21.987305,85.10673,-315.37448,-2.5803502e-11,-1.0920578e-12,2.3582535,2.3582535,2.385229,0.039642543,1.0,1.0,1.0,2.385229,2.3582535,0.0,7.7454905e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0028,1.0,0.0,9904.522,0.94553125,-1.5972115,-3.6591892e-08,1.0008644,0.099161796,2.530482e-08,-8.108975e-06,0.9991363,2.5261127e-08,7.5103335,0.0,215.29512,14.307297,-13.351254,0.0,14.311541,230.73914,1.0,0.10092203,0.10091927,2.4210854,2.4480608,0.0,14.274754,-21.785088,104.7195,-320.01462,-2.6272737e-11,-1.1001372e-12,2.4210854,2.4210854,2.4480608,0.03964241,1.0,1.0,1.0,2.4480608,2.4210854,0.0,8.144701e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.003,1.0,0.0,9904.526,0.9453706,-1.5972115,-3.6591892e-08,1.0008643,0.09916192,2.3574882e-08,-8.253362e-06,0.99913645,2.3534184e-08,6.188306,0.0,199.47282,14.307297,-12.370248,0.0,14.311541,230.73914,1.0,0.10092227,0.100919396,2.4839172,2.5108926,0.0,15.308591,-21.496897,123.91901,-323.3918,-2.7033684e-11,-1.1061038e-12,2.4839172,2.4839172,2.5108926,0.03964227,1.0,1.0,1.0,2.5108926,2.4839172,0.0,8.51352e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0032,1.0,0.0,9904.53,0.9452289,-1.5972115,-3.6591892e-08,1.0008641,0.099162035,2.1770981e-08,-8.406879e-06,0.9991366,2.1733404e-08,4.841855,0.0,182.8633,14.307297,-11.340421,0.0,14.311541,230.73914,1.0,0.10092249,0.100919515,2.546749,2.5737245,0.0,16.282015,-21.123869,142.62946,-325.49277,-2.7996336e-11,-1.1102441e-12,2.546749,2.546749,2.5737245,0.03964213,1.0,1.0,1.0,2.5737245,2.546749,0.0,8.852802e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0034,1.0,0.0,9904.534,0.9451067,-1.5972115,-3.6591892e-08,1.000864,0.09916214,1.9882757e-08,-8.561717e-06,0.99913675,1.9848445e-08,3.476295,0.0,165.53207,14.307297,-10.265838,0.0,14.311541,230.73914,1.0,0.1009227,0.10091963,2.609581,2.6365564,0.0,17.191183,-20.667479,160.77704,-326.3091,-2.9064457e-11,-1.11278e-12,2.609581,2.609581,2.6365564,0.039641984,1.0,1.0,1.0,2.6365564,2.609581,0.0,9.160022e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0036,1.0,0.0,9904.538,0.94500434,-1.5972115,-3.6591892e-08,1.0008638,0.09916223,1.7931097e-08,-8.721004e-06,0.9991369,1.7900158e-08,2.0970144,0.0,147.54756,14.307297,-9.15074,0.0,14.311541,230.73914,1.0,0.1009229,0.100919716,2.6724129,2.6993883,0.0,18.032509,-20.129522,178.29012,-325.83768,-3.0157613e-11,-1.1152054e-12,2.6724129,2.6724129,2.6993883,0.039641835,1.0,1.0,1.0,2.6993883,2.6724129,0.0,9.433964e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0038,1.0,0.0,9904.542,0.94492215,-1.5972115,-3.6591892e-08,1.0008637,0.09916231,1.5931287e-08,-8.884066e-06,0.99913704,1.5903803e-08,0.709457,0.0,128.98074,14.307297,-7.9995275,0.0,14.311541,230.73914,1.0,0.100923076,0.100919805,2.7352448,2.7622201,0.0,18.802671,-19.512127,195.09956,-324.08032,-3.1160907e-11,-1.1177678e-12,2.7352448,2.7352448,2.7622201,0.039641686,1.0,1.0,1.0,2.7622201,2.7352448,0.0,9.675733e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.004,1.0,0.0,9904.546,0.94486046,-1.5972115,-3.6591892e-08,1.0008636,0.09916238,1.3857626e-08,-9.044083e-06,0.9991372,1.3833724e-08,-0.6809011,0.0,109.90489,14.307297,-6.816744,0.0,14.311541,230.73914,1.0,0.10092325,0.10091988,2.7980766,2.825052,0.0,19.498629,-18.817728,211.13907,-321.04395,-3.203266e-11,-1.1191359e-12,2.7980766,2.7980766,2.825052,0.03964153,1.0,1.0,1.0,2.825052,2.7980766,0.0,9.881829e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0042,1.0,0.0,9904.55,0.94481933,-1.5972115,-3.6591892e-08,1.0008633,0.099162444,1.1764562e-08,-9.211818e-06,0.9991374,1.1744273e-08,-2.068573,0.0,90.39528,14.307297,-5.607057,0.0,14.311541,230.73914,1.0,0.100923404,0.10091994,2.8609083,2.887884,0.0,20.117638,-18.049065,226.3453,-316.74057,-3.2809363e-11,-1.1191797e-12,2.8609083,2.8609083,2.887884,0.039641377,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.0052329e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0044,1.0,0.0,9904.554,0.944799,-1.5972115,-3.6591892e-08,1.0008632,0.0991625,9.6320765e-09,-9.377248e-06,0.9991375,9.615469e-09,-3.448082,0.0,70.52891,14.307297,-4.3752413,0.0,14.311541,230.73914,1.0,0.10092354,0.10092001,2.9237401,2.9507158,0.0,20.657255,-17.209173,240.65826,-311.18716,-3.3555332e-11,-1.1180803e-12,2.9237401,2.9237401,2.9507158,0.039641224,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.0188547e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0046,1.0,0.0,9904.558,0.9447995,-1.5972115,-3.6591892e-08,1.0008631,0.099162534,7.470759e-09,-9.539757e-06,0.9991377,7.4578805e-09,-4.813984,0.0,50.384186,14.307297,-3.1261578,0.0,14.311541,230.73914,1.0,0.100923665,0.100920044,2.986572,3.0135477,0.0,21.115349,-16.301365,254.02147,-304.40564,-3.452755e-11,-1.1162941e-12,2.986572,2.986572,3.0135477,0.039641067,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.02879145e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0048,1.0,0.0,9904.562,0.9448207,-1.5972115,-3.6591892e-08,1.0008628,0.09916256,5.2948415e-09,-9.706121e-06,0.9991379,5.2857154e-09,-6.1608877,0.0,30.040604,14.307297,-1.8647358,0.0,14.311541,230.73914,1.0,0.10092378,0.10092008,3.049404,3.0763793,0.0,21.490112,-15.329224,266.38217,-296.4228,-3.5724e-11,-1.1139271e-12,3.049404,3.049404,3.0763793,0.039640915,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.0349948e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.005,1.0,0.0,9904.565,0.94486254,-1.5972115,-3.6591892e-08,1.0008627,0.09916258,3.0617737e-09,-9.871345e-06,0.999138,3.0564977e-09,-7.4834785,0.0,9.578456,14.307297,-0.5959541,0.0,14.311541,230.73914,1.0,0.100923866,0.1009201,3.1122358,3.1392112,0.0,21.780066,-14.296586,277.6916,-287.27005,-3.6832627e-11,-1.1111609e-12,3.1122358,3.1122358,3.1392112,0.039640762,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.0376372e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0052,1.0,0.0,9904.569,0.9449248,-1.5972115,-3.6591892e-08,1.0008626,0.09916259,8.565296e-10,-1.0034033e-05,0.9991382,8.550539e-10,-8.776536,0.0,-10.921507,14.307297,0.6751802,0.0,14.311541,230.73914,1.0,0.10092394,0.10092011,3.1750677,3.202043,0.0,21.984064,-13.207528,287.90512,-276.9836,-3.782037e-11,-1.1073927e-12,3.1750677,3.1750677,3.202043,0.03964061,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.0367645e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0054,1.0,0.0,9904.573,0.9450072,-1.5972115,-3.6591892e-08,1.0008624,0.09916259,-1.344477e-09,-1.0194383e-05,0.99913836,-1.342161e-09,-10.034958,0.0,-31.37838,14.307297,1.9436505,0.0,14.311541,230.73914,1.0,0.100924,0.10092011,3.2378995,3.264875,0.0,22.101303,-12.066346,296.9824,-265.60403,-3.9018316e-11,-1.1027824e-12,3.2378995,3.2378995,3.264875,0.039640464,1.0,1.0,1.0,3.264875,3.2378995,0.0,1.03209175e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0056,1.0,0.0,9904.577,0.9451094,-1.5972115,-3.6591892e-08,1.0008622,0.099162586,-3.5467478e-09,-1.0351518e-05,0.99913853,-3.5406396e-09,-11.253776,0.0,-51.71143,14.307297,3.2044506,0.0,14.311541,230.73914,1.0,0.100924045,0.1009201,3.3007314,3.3277068,0.0,22.13132,-10.877545,304.88763,-253.17621,-4.0408548e-11,-1.098005e-12,3.3007314,3.3007314,3.3277068,0.039640315,1.0,1.0,1.0,3.3277068,3.3007314,0.0,1.0237532e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0058,1.0,0.0,9904.581,0.94523096,-1.5972115,-3.6591892e-08,1.000862,0.099162556,-5.7343987e-09,-1.0505154e-05,0.9991387,-5.724525e-09,-12.428182,0.0,-71.84041,14.307297,4.452605,0.0,14.311541,230.73914,1.0,0.10092407,0.10092007,3.3635633,3.3905387,0.0,22.073997,-9.645817,311.58963,-239.74922,-4.1845683e-11,-1.0918878e-12,3.3635633,3.3635633,3.3905387,0.039640177,1.0,1.0,1.0,3.3905387,3.3635633,0.0,1.01190665e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.006,1.0,0.0,9904.585,0.9453714,-1.5972115,-3.6591892e-08,1.0008619,0.09916252,-7.903629e-09,-1.0654837e-05,0.99913883,-7.890022e-09,-13.553539,0.0,-91.685875,14.307297,5.683187,0.0,14.311541,230.73914,1.0,0.100924075,0.100920044,3.426395,3.4533706,0.0,21.92956,-8.376021,317.06192,-225.37605,-4.319423e-11,-1.0852469e-12,3.426395,3.426395,3.4533706,0.03964004,1.0,1.0,1.0,3.4533706,3.426395,0.0,9.966766e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0062,1.0,0.0,9904.589,0.94553006,-1.5972115,-3.6591892e-08,1.0008618,0.099162474,-1.0051571e-08,-1.0798316e-05,0.999139,-1.003427e-08,-14.625407,0.0,-111.16952,14.307297,6.8913407,0.0,14.311541,230.73914,1.0,0.100924075,0.10092,3.4892268,3.5162024,0.0,21.698578,-7.07317,321.28293,-210.11342,-4.432599e-11,-1.0804334e-12,3.4892268,3.4892268,3.5162024,0.039639905,1.0,1.0,1.0,3.5162024,3.4892268,0.0,9.780431e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0064,1.0,0.0,9904.593,0.94570637,-1.5972115,-3.6591892e-08,1.0008615,0.09916242,-1.21648265e-08,-1.0941219e-05,0.9991392,-1.2143892e-08,-15.639557,0.0,-130.21443,14.307297,8.072298,0.0,14.311541,230.73914,1.0,0.100924045,0.10091995,3.5520587,3.5790343,0.0,21.381962,-5.7424054,324.23596,-194.02155,-4.532466e-11,-1.0768169e-12,3.5520587,3.5520587,3.5790343,0.039639782,1.0,1.0,1.0,3.5790343,3.5520587,0.0,9.558156e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0066,1.0,0.0,9904.597,0.94589955,-1.5972115,-3.6591892e-08,1.0008614,0.099162355,-1.4205037e-08,-1.1073376e-05,0.99913937,-1.4180598e-08,-16.591984,0.0,-148.74547,14.307297,9.221398,0.0,14.311541,230.73914,1.0,0.10092401,0.10091989,3.6148906,3.641866,0.0,20.980963,-4.3889794,325.90942,-177.16394,-4.6254528e-11,-1.0740927e-12,3.6148906,3.6148906,3.641866,0.03963966,1.0,1.0,1.0,3.641866,3.6148906,0.0,9.301589e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0068,1.0,0.0,9904.601,0.94610894,-1.5972115,-3.6591892e-08,1.0008612,0.09916229,-1.6156122e-08,-1.1201585e-05,0.99913955,-1.612833e-08,-17.47893,0.0,-166.68948,14.307297,10.3341055,0.0,14.311541,230.73914,1.0,0.10092395,0.10091981,3.6777225,3.7046978,0.0,20.497162,-3.0182333,326.29663,-159.60715,-4.7012675e-11,-1.0704123e-12,3.6777225,3.6777225,3.7046978,0.039639544,1.0,1.0,1.0,3.7046978,3.6777225,0.0,9.012573e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.007,1.0,0.0,9904.6045,0.94633377,-1.5972115,-3.6591892e-08,1.000861,0.099162206,-1.8045542e-08,-1.1324007e-05,0.9991397,-1.8014507e-08,-18.296894,0.0,-183.97566,14.307297,11.406029,0.0,14.311541,230.73914,1.0,0.10092388,0.10091973,3.7405543,3.7675297,0.0,19.93247,-1.6355765,325.39612,-141.42046,-4.746569e-11,-1.0662127e-12,3.7405543,3.7405543,3.7675297,0.039639436,1.0,1.0,1.0,3.7675297,3.7405543,0.0,8.692716e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0072,1.0,0.0,9904.608,0.94657314,-1.5972662,-1.2482873e-07,1.0008608,0.09916212,-1.9888494e-08,-1.1436679e-05,0.9991399,-1.9854298e-08,-19.042648,0.0,-200.53578,14.307297,12.432939,0.0,14.311541,230.73914,1.0,0.10092379,0.10091964,3.8033862,3.8303616,0.0,19.289114,-0.24646606,323.2114,-122.67562,-4.7682504e-11,-1.0622522e-12,3.8033862,3.8033862,3.8303616,0.03963933,1.0,1.0,1.0,3.8303616,3.8033862,0.0,8.3435e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0074,1.0,0.0,9904.612,0.9468261,-1.5972662,-1.2482873e-07,1.0008607,0.09916202,-2.1638938e-08,-1.1545202e-05,0.9991401,-2.1601739e-08,-19.713251,0.0,-216.30447,14.307297,13.410781,0.0,14.311541,230.73914,1.0,0.100923695,0.100919545,3.866218,3.8931935,0.0,18.569635,1.143616,319.7511,-103.44663,-4.7670416e-11,-1.057455e-12,3.866218,3.866218,3.8931935,0.039639235,1.0,1.0,1.0,3.8931935,3.866218,0.0,7.966643e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0076,1.0,0.0,9904.616,0.9470917,-1.5972662,-1.2482873e-07,1.0008605,0.099161915,-2.3300629e-08,-1.1644494e-05,0.99914026,-2.3260583e-08,-20.306053,0.0,-231.21954,14.307297,14.335696,0.0,14.311541,230.73914,1.0,0.100923575,0.10091944,3.9290497,3.9560254,0.0,17.77687,2.5291834,315.0289,-83.80937,-4.7480773e-11,-1.0514788e-12,3.9290497,3.9290497,3.9560254,0.039639145,1.0,1.0,1.0,3.9560254,3.9290497,0.0,7.56347e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0078,1.0,0.0,9904.62,0.947369,-1.5972662,-1.2482873e-07,1.0008602,0.0991618,-2.4860839e-08,-1.1736026e-05,0.9991405,-2.4818121e-08,-20.818716,0.0,-245.22209,14.307297,15.204036,0.0,14.311541,230.73914,1.0,0.10092345,0.10091932,3.9918816,4.018857,0.0,16.913948,3.904768,309.06342,-63.841343,-4.7078848e-11,-1.0457487e-12,3.9918816,3.9918816,4.018857,0.039639067,1.0,1.0,1.0,4.018857,3.9918816,0.0,7.1354647e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.008,1.0,0.0,9904.624,0.94765687,-1.5972662,-1.2482873e-07,1.0008601,0.09916168,-2.633336e-08,-1.1817409e-05,0.9991407,-2.6288122e-08,-21.249218,0.0,-258.25687,14.307297,16.012371,0.0,14.311541,230.73914,1.0,0.1009233,0.1009192,4.0547137,4.081689,0.0,15.984277,5.2649407,301.8782,-43.621353,-4.653026e-11,-1.0397273e-12,4.0547137,4.0547137,4.081689,0.039638996,1.0,1.0,1.0,4.081689,4.0547137,0.0,6.6845063e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0082,1.0,0.0,9904.628,0.94795436,-1.5972662,-1.2482873e-07,1.0008599,0.09916155,-2.770494e-08,-1.1893646e-05,0.99914086,-2.7657356e-08,-21.595856,0.0,-270.27243,14.307297,16.757513,0.0,14.311541,230.73914,1.0,0.10092314,0.10091907,4.1175456,4.1445208,0.0,14.991523,6.604334,293.50162,-23.229195,-4.593146e-11,-1.0330266e-12,4.1175456,4.1175456,4.1445208,0.039638933,1.0,1.0,1.0,4.1445208,4.1175456,0.0,6.2120145e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0084,1.0,0.0,9904.632,0.9482602,-1.5972662,-1.2482873e-07,1.0008597,0.099161424,-2.8988234e-08,-1.1959423e-05,0.99914104,-2.8938455e-08,-21.857265,0.0,-281.22134,14.307297,17.436522,0.0,14.311541,230.73914,1.0,0.10092298,0.100918934,4.1803775,4.2073526,0.0,13.939606,7.917661,283.9667,-2.7453508,-4.5308878e-11,-1.026066e-12,4.1803775,4.1803775,4.2073526,0.039638877,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.7194116e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0086,1.0,0.0,9904.635,0.9485733,-1.5972662,-1.2482873e-07,1.0008595,0.09916129,-3.016351e-08,-1.2017808e-05,0.9991412,-3.0111725e-08,-22.032415,0.0,-291.06042,14.307297,18.046715,0.0,14.311541,230.73914,1.0,0.10092279,0.1009188,4.243209,4.2701845,0.0,12.832675,9.199739,273.31107,17.74934,-4.4686914e-11,-1.0193986e-12,4.243209,4.243209,4.2701845,0.039638836,1.0,1.0,1.0,4.2701845,4.243209,0.0,5.2080615e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0088,1.0,0.0,9904.639,0.9488924,-1.5972662,-1.2482873e-07,1.0008594,0.09916115,-3.1228023e-08,-1.2060367e-05,0.9991414,-3.1174423e-08,-22.120611,0.0,-299.75082,14.307297,18.585686,0.0,14.311541,230.73914,1.0,0.10092261,0.10091866,4.306041,4.3330164,0.0,11.675102,10.445508,261.5768,38.173992,-4.4088375e-11,-1.014376e-12,4.306041,4.306041,4.3330164,0.0396388,1.0,1.0,1.0,4.3330164,4.306041,0.0,4.6792685e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.009,1.0,0.0,9904.643,0.9492164,-1.5972662,-1.2482873e-07,1.0008591,0.099161,-3.2189458e-08,-1.2099834e-05,0.99914163,-3.213422e-08,-22.121506,0.0,-307.25824,14.307297,19.051306,0.0,14.311541,230.73914,1.0,0.100922406,0.1009185,4.3688726,4.3958483,0.0,10.471453,11.650052,248.81023,58.448,-4.3482874e-11,-1.0085085e-12,4.3688726,4.3688726,4.3958483,0.039638773,1.0,1.0,1.0,4.3958483,4.3688726,0.0,4.1346686e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0092,1.0,0.0,9904.646,0.94954395,-1.5972662,-1.2482873e-07,1.0008589,0.09916085,-3.3026417e-08,-1.2127024e-05,0.9991418,-3.2969755e-08,-22.035097,0.0,-313.55304,14.307297,19.44174,0.0,14.311541,230.73914,1.0,0.1009222,0.10091835,4.4317045,4.45868,0.0,9.22648,12.808617,235.06169,78.49135,-4.251488e-11,-1.0019372e-12,4.4317045,4.4317045,4.45868,0.039638758,1.0,1.0,1.0,4.45868,4.4317045,0.0,3.5798795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0094,1.0,0.0,9904.65,0.949874,-1.5972662,-1.2482873e-07,1.0008588,0.0991607,-3.3743223e-08,-1.2144208e-05,0.999142,-3.3685346e-08,-21.861723,0.0,-318.6104,14.307297,19.755445,0.0,14.311541,230.73914,1.0,0.10092198,0.100918196,4.4945364,4.521512,0.0,7.9450946,13.91663,220.38547,98.224945,-4.1239196e-11,-9.9499e-13,4.4945364,4.4945364,4.521512,0.03963875,1.0,1.0,1.0,4.521512,4.4945364,0.0,3.0168317e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0096,1.0,0.0,9904.653,0.9502051,-1.5972662,-1.2482873e-07,1.0008585,0.099160545,-3.433489e-08,-1.21511e-05,0.99914217,-3.427601e-08,-21.602072,0.0,-322.41037,14.307541,19.991184,0.0,14.311541,230.74309,1.0,0.10092176,0.10091804,4.5573683,4.584344,0.0,6.6323547,14.969717,204.83946,117.57089,-3.9916893e-11,-9.880717e-13,4.5573683,4.5573683,4.584344,0.03963875,1.0,1.0,1.0,4.584344,4.5573683,0.0,2.4465663e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0098,1.0,0.0,9904.657,0.95053613,-1.5972662,-1.2482873e-07,1.0008583,0.099160396,-3.478717e-08,-1.2149426e-05,0.9991424,-3.4727528e-08,-21.257166,0.0,-324.9379,14.307541,20.148027,0.0,14.311541,230.74309,1.0,0.10092153,0.10091788,4.6202,4.647176,0.0,5.293442,15.963725,188.48505,136.45285,-3.866012e-11,-9.834891e-13,4.6202,4.6202,4.647176,0.039638765,1.0,1.0,1.0,4.647176,4.6202,0.0,1.8697344e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.01,1.0,0.0,9904.661,0.950866,-1.5972662,-1.2482873e-07,1.0008582,0.09916024,-3.509072e-08,-1.2141457e-05,0.9991426,-3.503057e-08,-20.828367,0.0,-326.18307,14.307541,20.225355,0.0,14.311541,230.74309,1.0,0.10092129,0.10091772,4.683032,4.7100077,0.0,3.9336395,16.894728,171.38676,154.79631,-3.734829e-11,-9.77445e-13,4.683032,4.683032,4.7100077,0.03963878,1.0,1.0,1.0,4.7100077,4.683032,0.0,1.2877532e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0102,1.0,0.0,9904.664,0.95119333,-1.5972662,-1.2482873e-07,1.000858,0.09916009,-3.5250594e-08,-1.2117318e-05,0.99914277,-3.5190183e-08,-20.317368,0.0,-326.14093,14.307541,20.222862,0.0,14.311541,230.74309,1.0,0.10092105,0.10091756,4.745864,4.7728395,0.0,2.5583146,17.759054,153.61208,172.52885,-3.5970782e-11,-9.708905e-13,4.745864,4.745864,4.7728395,0.039638814,1.0,1.0,1.0,4.7728395,4.745864,0.0,7.057954e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0104,1.0,0.0,9904.668,0.9515171,-1.5972662,-1.2482873e-07,1.0008577,0.09915993,-3.5293823e-08,-1.2087381e-05,0.99914294,-3.5233356e-08,-19.726185,0.0,-324.81168,14.307541,20.140558,0.0,14.311541,230.74309,1.0,0.100920804,0.10091741,4.808696,4.8356714,0.0,1.1728945,18.55329,135.23114,189.58052,-3.460165e-11,-9.65167e-13,4.808696,4.808696,4.8356714,0.03963885,1.0,1.0,1.0,4.8356714,4.808696,0.0,1.2546542e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0106,1.0,0.0,9904.672,0.951836,-1.5972662,-1.2482873e-07,1.0008576,0.099159785,-3.5170967e-08,-1.2047845e-05,0.9991432,-3.511072e-08,-19.05715,0.0,-322.2005,14.307541,19.978767,0.0,14.311541,230.74309,1.0,0.10092056,0.10091725,4.8715277,4.8985033,0.0,-0.2171529,19.274303,116.31651,205.884,-3.3248227e-11,-9.574995e-13,4.8715277,4.8715277,4.8985033,0.039638903,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-4.5277215e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0108,1.0,0.0,9904.675,0.95214885,-1.5972662,-1.2482873e-07,1.0008574,0.09915963,-3.4961776e-08,-1.1999042e-05,0.99914336,-3.4901902e-08,-18.312904,0.0,-318.31778,14.307541,19.73813,0.0,14.311541,230.74309,1.0,0.100920305,0.10091709,4.9343596,4.961335,0.0,-1.6063416,19.919247,96.94282,221.37495,-3.191715e-11,-9.500177e-13,4.9343596,4.9343596,4.961335,0.03963896,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.0261741e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.011,1.0,0.0,9904.679,0.9524547,-1.5972662,-1.2482873e-07,1.0008572,0.09915948,-3.459766e-08,-1.1939829e-05,0.99914354,-3.4538427e-08,-17.496386,0.0,-313.17877,14.307541,19.419594,0.0,14.311541,230.74309,1.0,0.10092006,0.10091694,4.9971914,5.024167,0.0,-2.989189,20.485575,77.18653,235.99225,-3.057867e-11,-9.42534e-13,4.9971914,4.9971914,5.024167,0.039639022,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-1.5907574e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0112,1.0,0.0,9904.682,0.95275223,-1.5972662,-1.2482873e-07,1.000857,0.09915933,-3.4137233e-08,-1.1873208e-05,0.9991438,-3.40788e-08,-16.610817,0.0,-306.8038,14.307541,19.024418,0.0,14.311541,230.74309,1.0,0.100919805,0.10091679,5.0600233,5.0869985,0.0,-4.3602376,20.971054,57.12561,249.67819,-2.921955e-11,-9.345265e-13,5.0600233,5.0600233,5.0869985,0.039639097,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.1464057e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0114,1.0,0.0,9904.686,0.9530404,-1.5972662,-1.2482873e-07,1.0008568,0.09915919,-3.3560106e-08,-1.1798729e-05,0.99914396,-3.3502673e-08,-15.659691,0.0,-299.21802,14.307541,18.554161,0.0,14.311541,230.74309,1.0,0.10091956,0.10091664,5.122855,5.1498303,0.0,-5.7140765,21.373768,36.839233,262.37878,-2.783772e-11,-9.283796e-13,5.122855,5.122855,5.1498303,0.039639182,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.6914944e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0116,1.0,0.0,9904.689,0.95331824,-1.5972662,-1.2482873e-07,1.0008566,0.09915905,-3.2858633e-08,-1.17128075e-05,0.99914414,-3.280241e-08,-14.646764,0.0,-290.45132,14.307541,18.010677,0.0,14.311541,230.74309,1.0,0.100919314,0.1009165,5.185687,5.212662,0.0,-7.0453625,21.692127,16.407465,274.04385,-2.6496954e-11,-9.239402e-13,5.185687,5.185687,5.212662,0.03963927,1.0,1.0,1.0,5.212662,5.185687,-0.0,-3.2221257e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0118,1.0,0.0,9904.692,0.95358473,-1.5972662,-1.2482873e-07,1.0008564,0.09915891,-3.2025177e-08,-1.1621839e-05,0.9991443,-3.1970394e-08,-13.576032,0.0,-280.53836,14.307541,17.396114,0.0,14.311541,230.74309,1.0,0.100919075,0.100916356,5.248519,5.275494,0.0,-8.348842,21.924873,-4.0890636,284.62744,-2.5239887e-11,-9.190393e-13,5.248519,5.248519,5.275494,0.03963937,1.0,1.0,1.0,5.275494,5.248519,-0.0,-3.7377554e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.012,1.0,0.0,9904.696,0.95383877,-1.5972662,-1.2482873e-07,1.0008562,0.099158786,-3.1084216e-08,-1.1520631e-05,0.99914455,-3.1031057e-08,-12.451721,0.0,-269.51825,14.307541,16.712898,0.0,14.311541,230.74309,1.0,0.10091884,0.100916214,5.3113503,5.338326,0.0,-9.61937,22.07109,-24.569462,294.0877,-2.4037076e-11,-9.120585e-13,5.3113503,5.3113503,5.338326,0.039639477,1.0,1.0,1.0,5.338326,5.3113503,-0.0,-4.2369566e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0122,1.0,0.0,9904.699,0.95407957,-1.5972662,-1.2482873e-07,1.000856,0.09915867,-3.0024214e-08,-1.1413834e-05,0.99914473,-2.9972878e-08,-11.27827,0.0,-257.43445,14.307541,15.963721,0.0,14.311541,230.74309,1.0,0.100918606,0.100916095,5.374182,5.401158,0.0,-10.851933,22.130203,-44.9529,302.38736,-2.2909693e-11,-9.042892e-13,5.374182,5.374182,5.401158,0.03963959,1.0,1.0,1.0,5.401158,5.374182,-0.0,-4.715919e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0124,1.0,0.0,9904.702,0.95430624,-1.5972662,-1.2482873e-07,1.0008558,0.09915855,-2.8846692e-08,-1.13022425e-05,0.9991449,-2.879738e-08,-10.0603075,0.0,-244.33467,14.307541,15.151544,0.0,14.311541,230.74309,1.0,0.10091838,0.10091597,5.437014,5.4639897,0.0,-12.041666,22.101973,-65.158936,309.4936,-2.1868791e-11,-8.97854e-13,5.437014,5.437014,5.4639897,0.039639708,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-5.1749165e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0126,1.0,0.0,9904.706,0.9545179,-1.5972662,-1.2482873e-07,1.0008556,0.099158436,-2.7574364e-08,-1.117985e-05,0.9991451,-2.752724e-08,-8.802642,0.0,-230.2706,14.307541,14.279571,0.0,14.311541,230.74309,1.0,0.10091816,0.100915864,5.499846,5.5268216,0.0,-13.183874,21.986517,-85.10783,315.37842,-2.083867e-11,-8.9176377e-13,5.499846,5.499846,5.5268216,0.039639834,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-5.6118084e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0128,1.0,0.0,9904.709,0.954714,-1.5972662,-1.2482873e-07,1.0008554,0.09915834,-2.6177709e-08,-1.10559085e-05,0.9991453,-2.613298e-08,-7.5102363,0.0,-215.29776,14.307541,13.351241,0.0,14.311541,230.74309,1.0,0.10091795,0.10091575,5.562678,5.5896535,0.0,-14.27405,21.784285,-104.72084,320.01862,-1.9759793e-11,-8.8513165e-13,5.562678,5.562678,5.5896535,0.039639965,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-6.023858e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.013,1.0,0.0,9904.713,0.9548937,-1.5972662,-1.2482873e-07,1.0008552,0.09915824,-2.46944e-08,-1.0922924e-05,0.9991455,-2.4652214e-08,-6.188191,0.0,-199.47523,14.307541,12.370221,0.0,14.311541,230.74309,1.0,0.10091775,0.100915655,5.6255097,5.6524854,0.0,-15.307889,21.49608,-123.92057,323.3958,-1.8701924e-11,-8.766069e-13,5.6255097,5.6255097,5.6524854,0.0396401,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-6.411504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0132,1.0,0.0,9904.716,0.9550565,-1.5972662,-1.2482873e-07,1.0008551,0.09915815,-2.3122476e-08,-1.0788434e-05,0.9991457,-2.3082986e-08,-4.841724,0.0,-182.86546,14.307541,11.340382,0.0,14.311541,230.74309,1.0,0.100917555,0.10091556,5.6883416,5.7153172,0.0,-16.281313,21.123037,-142.63124,325.4967,-1.775691e-11,-8.6799475e-13,5.6883416,5.6883416,5.7153172,0.039640237,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-6.7717836e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0134,1.0,0.0,9904.719,0.9552018,-1.5972662,-1.2482873e-07,1.0008548,0.09915808,-2.1475723e-08,-1.0649612e-05,0.99914587,-2.1439051e-08,-3.476149,0.0,-165.53401,14.307541,10.265786,0.0,14.311541,230.74309,1.0,0.10091738,0.10091548,5.7511735,5.778149,0.0,-17.190481,20.66663,-160.77902,326.31302,-1.6777222e-11,-8.6126435e-13,5.7511735,5.7511735,5.778149,0.039640382,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-7.1036608e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0136,1.0,0.0,9904.723,0.9553292,-1.5972662,-1.2482873e-07,1.0008546,0.09915801,-1.9730924e-08,-1.050472e-05,0.99914604,-1.9697241e-08,-2.0968554,0.0,-147.54926,14.307541,9.150677,0.0,14.311541,230.74309,1.0,0.100917205,0.10091541,5.8140054,5.840981,0.0,-18.031805,20.12866,-178.29228,325.84152,-1.5647152e-11,-8.5571703e-13,5.8140054,5.8140054,5.840981,0.039640535,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-7.407516e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0138,1.0,0.0,9904.726,0.9554381,-1.5972662,-1.2482873e-07,1.0008545,0.09915795,-1.7931248e-08,-1.0357843e-05,0.9991462,-1.7900645e-08,-0.70928645,0.0,-128.9822,14.307541,7.9994535,0.0,14.311541,230.74309,1.0,0.10091704,0.10091534,5.8768373,5.903813,0.0,-18.801962,19.511248,-195.1019,324.08408,-1.4420484e-11,-8.485688e-13,5.8768373,5.8768373,5.903813,0.039640684,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-7.680054e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.014,1.0,0.0,9904.7295,0.95552826,-1.5972662,-1.2482873e-07,1.0008543,0.0991579,-1.6075653e-08,-1.0208233e-05,0.99914646,-1.604822e-08,0.6810816,0.0,-109.90608,14.307541,6.8166604,0.0,14.311541,230.74309,1.0,0.10091689,0.10091528,5.939669,5.966645,0.0,-19.497913,18.816832,-211.14154,321.04764,-1.29919235e-11,-8.392569e-13,5.939669,5.939669,5.966645,0.039640833,1.0,1.0,1.0,5.966645,5.939669,-0.0,-7.921362e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0142,1.0,0.0,9904.732,0.95559937,-1.5972662,-1.2482873e-07,1.0008541,0.099157855,-1.4169983e-08,-1.0055148e-05,0.99914664,-1.4145809e-08,2.0687616,0.0,-90.396225,14.307541,5.6069646,0.0,14.311541,230.74309,1.0,0.10091676,0.10091524,6.002501,6.0294766,0.0,-20.116915,18.048153,-226.34792,316.74414,-1.1375874e-11,-8.3197934e-13,6.002501,6.002501,6.0294766,0.03964099,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-8.131886e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0144,1.0,0.0,9904.735,0.9556512,-1.5972662,-1.2482873e-07,1.0008539,0.099157825,-1.2236788e-08,-9.901486e-06,0.9991468,-1.2215915e-08,3.448277,0.0,-70.52962,14.307541,4.375141,0.0,14.311541,230.74309,1.0,0.10091664,0.10091521,6.065333,6.0923085,0.0,-20.656523,17.208244,-240.66098,311.1906,-9.653284e-12,-8.264139e-13,6.065333,6.065333,6.0923085,0.03964115,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-8.308567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0146,1.0,0.0,9904.739,0.9556836,-1.5972662,-1.2482873e-07,1.0008538,0.0991578,-1.0272024e-08,-9.745127e-06,0.999147,-1.02545075e-08,4.814183,0.0,-50.38465,14.307541,3.1260507,0.0,14.311541,230.74309,1.0,0.100916535,0.10091518,6.128165,6.1551404,0.0,-21.114605,16.30042,-254.02428,304.40894,-7.882088e-12,-8.1993814e-13,6.128165,6.128165,6.1551404,0.039641302,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-8.451318e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0148,1.0,0.0,9904.742,0.95569646,-1.5972662,-1.2482873e-07,1.0008535,0.099157795,-8.294177e-09,-9.5888245e-06,0.9991472,-8.280035e-09,6.1610904,0.0,-30.040838,14.307541,1.8646235,0.0,14.311541,230.74309,1.0,0.10091644,0.100915164,6.1909966,6.2179723,0.0,-21.489357,15.328266,-266.38507,296.4259,-6.508965e-12,-8.1279607e-13,6.1909966,6.1909966,6.2179723,0.039641462,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-8.56121e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.015,1.0,0.0,9904.745,0.9556897,-1.5972662,-1.2482873e-07,1.0008534,0.099157795,-6.26595e-09,-9.435026e-06,0.99914736,-6.255269e-09,7.483682,0.0,-9.578466,14.307541,0.59583735,0.0,14.311541,230.74309,1.0,0.100916356,0.100915164,6.2538285,6.2808037,0.0,-21.779299,14.295616,-277.69455,287.273,-5.745767e-12,-8.0565594e-13,6.2538285,6.2538285,6.2808037,0.039641622,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-8.637384e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0152,1.0,0.0,9904.748,0.95566356,-1.5972662,-1.2482873e-07,1.0008532,0.099157795,-4.243957e-09,-9.279801e-06,0.99914753,-4.2367247e-09,8.776739,0.0,10.92171,14.307541,-0.67530024,0.0,14.311541,230.74309,1.0,0.100916296,0.100915164,0.033474926,0.06045045,0.0,-21.983284,13.206546,-287.90808,276.9864,-5.1560197e-12,-7.977954e-13,0.033474926,0.033474926,0.06045045,0.039641775,1.0,1.0,1.0,0.06045045,0.033474926,-0.0,-8.677922e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0154,1.0,0.0,9904.752,0.9556181,-1.5972662,-1.2482873e-07,1.0008531,0.09915781,-2.1792426e-09,-9.12355e-06,0.9991477,-2.1755293e-09,10.035158,0.0,31.378786,14.307541,-1.9437728,0.0,14.311541,230.74309,1.0,0.100916244,0.10091518,0.09630678,0.123282306,0.0,-22.100512,12.065353,-296.98538,265.6066,-4.622251e-12,-7.9021707e-13,0.09630678,0.09630678,0.123282306,0.03964193,1.0,1.0,1.0,0.123282306,0.09630678,-0.0,-8.6841565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0156,1.0,0.0,9904.755,0.95555353,-1.5972662,-1.2482873e-07,1.0008528,0.09915784,-1.1143504e-10,-8.973879e-06,0.9991479,-1.1124521e-10,11.253973,0.0,51.712025,14.307541,-3.204574,0.0,14.311541,230.74309,1.0,0.100916214,0.1009152,0.15913863,0.18611416,0.0,-22.130516,10.876543,-304.89062,253.1786,-4.333313e-12,-7.829518e-13,0.15913863,0.15913863,0.18611416,0.039642084,1.0,1.0,1.0,0.18611416,0.15913863,-0.0,-8.657425e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0158,1.0,0.0,9904.758,0.95547014,-1.5972662,-1.2482873e-07,1.0008527,0.09915788,1.9569244e-09,-8.825622e-06,0.9991481,1.9535915e-09,12.428373,0.0,71.84118,14.307541,-4.4527287,0.0,14.311541,230.74309,1.0,0.10091619,0.100915246,0.2219705,0.24894601,0.0,-22.073181,9.644807,-311.5926,239.75142,-4.3989946e-12,-7.759513e-13,0.2219705,0.2219705,0.24894601,0.039642237,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-8.597522e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.016,1.0,0.0,9904.762,0.9553683,-1.5972662,-1.2482873e-07,1.0008525,0.09915793,4.025272e-09,-8.678349e-06,0.9991482,4.0184176e-09,13.553725,0.0,91.68681,14.307541,-5.68331,0.0,14.311541,230.74309,1.0,0.10091619,0.10091529,0.28480235,0.31177786,0.0,-21.92873,8.375005,-317.06485,225.37805,-4.6055286e-12,-7.691004e-13,0.28480235,0.28480235,0.31177786,0.039642386,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-8.502182e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0162,1.0,0.0,9904.765,0.9552485,-1.5972662,-1.2482873e-07,1.0008523,0.09915799,6.0856733e-09,-8.534856e-06,0.99914837,6.0753123e-09,14.6255865,0.0,111.17061,14.307541,-6.8914623,0.0,14.311541,230.74309,1.0,0.10091621,0.10091535,0.3476342,0.3746097,0.0,-21.697737,7.0721498,-321.28583,210.1152,-4.8124183e-12,-7.622102e-13,0.3476342,0.3476342,0.3746097,0.039642528,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-8.373004e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0164,1.0,0.0,9904.768,0.9551112,-1.5972662,-1.2482873e-07,1.0008522,0.099158056,8.126579e-09,-8.39698e-06,0.99914855,8.112747e-09,15.639728,0.0,130.21565,14.307541,-8.072417,0.0,14.311541,230.74309,1.0,0.10091624,0.10091542,0.41046605,0.43744156,0.0,-21.38111,5.741382,-324.2388,194.02313,-4.772732e-12,-7.5555664e-13,0.41046605,0.41046605,0.43744156,0.03964267,1.0,1.0,1.0,0.43744156,0.41046605,-0.0,-8.2117015e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0166,1.0,0.0,9904.771,0.954957,-1.5972662,-1.2482873e-07,1.000852,0.09915813,1.0130836e-08,-8.2641345e-06,0.9991487,1.0113595e-08,16.592146,0.0,148.74681,14.307541,-9.221515,0.0,14.311541,230.74309,1.0,0.10091628,0.1009155,0.47329792,0.5002734,0.0,-20.9801,4.387954,-325.91214,177.16534,-4.332406e-12,-7.489687e-13,0.47329792,0.47329792,0.5002734,0.039642803,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-8.019758e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0168,1.0,0.0,9904.774,0.95478666,-1.5972662,-1.2482873e-07,1.0008519,0.09915821,1.2093624e-08,-8.135397e-06,0.9991489,1.2073047e-08,17.479082,0.0,166.69093,14.307541,-10.334219,0.0,14.311541,230.74309,1.0,0.10091634,0.10091558,0.5361298,0.5631053,0.0,-20.49629,3.0172076,-326.2993,159.60835,-3.719218e-12,-7.422954e-13,0.5361298,0.5361298,0.5631053,0.03964293,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-7.798612e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.017,1.0,0.0,9904.777,0.95460063,-1.5972662,-1.2482873e-07,1.0008516,0.09915831,1.4015623e-08,-8.009801e-06,0.999149,1.399178e-08,18.297037,0.0,183.97719,14.307541,-11.406139,0.0,14.311541,230.74309,1.0,0.100916415,0.10091568,0.59896165,0.6259371,0.0,-19.93159,1.6345515,-325.39865,141.42148,-3.1102206e-12,-7.350988e-13,0.59896165,0.59896165,0.6259371,0.039643057,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-7.54672e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0172,1.0,0.0,9904.781,0.95439976,-1.5972662,-1.2482873e-07,1.0008515,0.09915841,1.5858634e-08,-7.893358e-06,0.9991492,1.583166e-08,19.042784,0.0,200.53738,14.307541,-12.433044,0.0,14.311541,230.74309,1.0,0.100916505,0.100915775,0.6617935,0.688769,0.0,-19.288225,0.2454428,-323.21384,122.67646,-2.5459621e-12,-7.2710864e-13,0.6617935,0.6617935,0.688769,0.039643176,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-7.2627246e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0174,1.0,0.0,9904.784,0.9541849,-1.5972662,-1.2482873e-07,1.0008514,0.099158525,1.7639833e-08,-7.782062e-06,0.9991494,1.7609835e-08,19.713377,0.0,216.30615,14.307541,-13.410883,0.0,14.311541,230.74309,1.0,0.10091661,0.100915894,0.72462535,0.75160086,0.0,-18.568739,-1.1446365,-319.75345,103.447296,-2.0481045e-12,-7.1990563e-13,0.72462535,0.72462535,0.75160086,0.03964329,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-6.948368e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0176,1.0,0.0,9904.788,0.9539567,-1.5972662,-1.2482873e-07,1.0008512,0.099158645,1.933551e-08,-7.679892e-06,0.9991495,1.9302634e-08,20.30617,0.0,231.22125,14.307541,-14.335795,0.0,14.311541,230.74309,1.0,0.10091673,0.10091601,0.78745717,0.8144327,0.0,-17.775969,-2.5302005,-315.03113,83.809875,-1.5789113e-12,-7.130528e-13,0.78745717,0.78745717,0.8144327,0.039643392,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-6.6055152e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0178,1.0,0.0,9904.791,0.9537161,-1.5972662,-1.2482873e-07,1.000851,0.09915877,2.0943098e-08,-7.5790276e-06,0.9991497,2.0907496e-08,20.818825,0.0,245.22383,14.307541,-15.204131,0.0,14.311541,230.74309,1.0,0.10091686,0.10091614,0.85028905,0.87726456,0.0,-16.913044,-3.905781,-309.06552,63.84169,-9.865709e-13,-7.060374e-13,0.85028905,0.85028905,0.87726456,0.039643493,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-6.2355454e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.018,1.0,0.0,9904.794,0.9534639,-1.5972662,-1.2482873e-07,1.0008509,0.099158905,2.2443265e-08,-7.4895197e-06,0.99914986,2.240512e-08,21.249317,0.0,258.25864,14.307541,-16.012465,0.0,14.311541,230.74309,1.0,0.100917004,0.100916274,0.9131209,0.9400964,0.0,-15.983369,-5.2659492,-301.8802,43.621548,-3.301072e-13,-6.989588e-13,0.9131209,0.9131209,0.9400964,0.039643586,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-5.839958e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0182,1.0,0.0,9904.798,0.9532012,-1.5972662,-1.2482873e-07,1.0008507,0.09915905,2.3841547e-08,-7.40571e-06,0.99915,2.3801034e-08,21.595951,0.0,270.2742,14.307541,-16.757603,0.0,14.311541,230.74309,1.0,0.10091717,0.10091642,0.97595274,1.0029283,0.0,-14.990613,-6.6053376,-293.50345,23.229254,2.5826864e-13,-6.922303e-13,0.97595274,0.97595274,1.0029283,0.03964367,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-5.420155e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0184,1.0,0.0,9904.801,0.95292884,-1.5972662,-1.2482873e-07,1.0008506,0.099159196,2.5136318e-08,-7.32852e-06,0.99915016,2.509361e-08,21.857353,0.0,281.2231,14.307541,-17.436607,0.0,14.311541,230.74309,1.0,0.10091734,0.100916564,1.0387846,1.0657601,0.0,-13.938694,-7.9186597,-283.9684,2.7452803,6.8969646e-13,-6.85505e-13,1.0387846,1.0387846,1.0657601,0.03964375,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-4.977707e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0186,1.0,0.0,9904.805,0.9526479,-1.5972662,-1.2482873e-07,1.0008504,0.099159345,2.6337512e-08,-7.2640714e-06,0.9991503,2.6292772e-08,22.032497,0.0,291.0622,14.307541,-18.046799,0.0,14.311541,230.74309,1.0,0.10091752,0.10091672,1.1016165,1.1285919,0.0,-12.831764,-9.200732,-273.31265,-17.749529,9.705688e-13,-6.790652e-13,1.1016165,1.1016165,1.1285919,0.039643817,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-4.514029e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0188,1.0,0.0,9904.808,0.95235944,-1.5972662,-1.2482873e-07,1.0008503,0.0991595,2.7454032e-08,-7.2025045e-06,0.99915045,2.7407404e-08,22.120687,0.0,299.75256,14.307541,-18.58577,0.0,14.311541,230.74309,1.0,0.10091771,0.10091688,1.1644483,1.1914238,0.0,-11.674191,-10.446497,-261.57828,-38.174294,1.2075611e-12,-6.7238473e-13,1.1644483,1.1644483,1.1914238,0.03964388,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-4.033205e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.019,1.0,0.0,9904.812,0.9520646,-1.5972662,-1.2482873e-07,1.0008501,0.09915966,2.8489458e-08,-7.155452e-06,0.9991506,2.844108e-08,22.12158,0.0,307.25998,14.307541,-19.05139,0.0,14.311541,230.74309,1.0,0.10091792,0.10091705,1.2272801,1.2542557,0.0,-10.470545,-11.651035,-248.81157,-58.448402,1.5476174e-12,-6.6579874e-13,1.2272801,1.2272801,1.2542557,0.03964393,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-3.539565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0192,1.0,0.0,9904.814,0.95176446,-1.5972662,-1.2482873e-07,1.00085,0.09915983,2.9418263e-08,-7.1158797e-06,0.99915075,2.9368318e-08,22.035168,0.0,313.55475,14.307541,-19.441822,0.0,14.311541,230.74309,1.0,0.10091813,0.10091721,1.290112,1.3170875,0.0,-9.225573,-12.809595,-235.0629,-78.491844,1.9295316e-12,-6.5946586e-13,1.290112,1.290112,1.3170875,0.039643973,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-3.034311e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0194,1.0,0.0,9904.818,0.9514602,-1.5972662,-1.2482873e-07,1.0008498,0.09915999,3.0247268e-08,-7.084251e-06,0.9991509,3.019592e-08,21.861795,0.0,318.6121,14.307541,-19.755527,0.0,14.311541,230.74309,1.0,0.10091835,0.10091739,1.3529439,1.3799194,0.0,-7.94419,-13.917604,-220.38655,-98.22552,2.276269e-12,-6.52945e-13,1.3529439,1.3529439,1.3799194,0.03964401,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-2.5183202e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0196,1.0,0.0,9904.821,0.951153,-1.5972662,-1.2482873e-07,1.0008497,0.099160165,3.0978242e-08,-7.0600327e-06,0.99915105,3.0925666e-08,21.602142,0.0,322.412,14.307541,-19.991268,0.0,14.311541,230.74309,1.0,0.10091858,0.10091756,1.4157758,1.4427512,0.0,-6.6314535,-14.970689,-204.84044,-117.57155,2.5421948e-12,-6.4607374e-13,1.4157758,1.4157758,1.4427512,0.039644033,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-1.9924773e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0198,1.0,0.0,9904.825,0.95084393,-1.5972662,-1.2482873e-07,1.0008495,0.09916034,3.160446e-08,-7.046874e-06,0.9991512,3.155083e-08,21.257236,0.0,324.93948,14.307541,-20.148113,0.0,14.311541,230.74309,1.0,0.10091882,0.10091774,1.4786075,1.505583,0.0,-5.2925434,-15.964694,-188.48592,-136.45358,2.7515264e-12,-6.3920695e-13,1.4786075,1.4786075,1.505583,0.03964405,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-1.4577144e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.02,1.0,0.0,9904.829,0.9505343,-1.5972662,-1.2482873e-07,1.0008494,0.099160515,3.213845e-08,-7.0458236e-06,0.99915135,3.208392e-08,20.82844,0.0,326.18463,14.307541,-20.225443,0.0,14.311541,230.74309,1.0,0.10091907,0.10091793,1.5414394,1.5684149,0.0,-3.9327438,-16.895697,-171.38753,-154.79709,2.7306946e-12,-6.320201e-13,1.5414394,1.5414394,1.5684149,0.03964406,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-9.1403296e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0202,1.0,0.0,9904.832,0.9502252,-1.5972662,-1.2482873e-07,1.0008492,0.0991607,3.2531158e-08,-7.0499923e-06,0.99915147,3.2475974e-08,20.317442,0.0,326.14243,14.307541,-20.222952,0.0,14.311541,230.74309,1.0,0.100919314,0.10091811,1.6042713,1.6312468,0.0,-2.5574212,-17.760021,-153.61275,-172.5297,2.1219584e-12,-6.2504423e-13,1.6042713,1.6042713,1.6312468,0.039644055,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.6655223e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0204,1.0,0.0,9904.836,0.9499178,-1.5972662,-1.2482873e-07,1.0008491,0.09916087,3.281288e-08,-7.064257e-06,0.9991516,3.275723e-08,19.726261,0.0,324.81314,14.307541,-20.14065,0.0,14.311541,230.74309,1.0,0.100919574,0.10091829,1.6671032,1.6940787,0.0,-1.1720033,-18.554258,-135.23172,-189.5814,1.1666165e-12,-6.175299e-13,1.6671032,1.6671032,1.6940787,0.039644044,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.8146751e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0206,1.0,0.0,9904.84,0.94961315,-1.5972662,-1.2482873e-07,1.000849,0.09916105,3.2952403e-08,-7.088551e-06,0.99915177,3.2896523e-08,19.05723,0.0,322.20193,14.307541,-19.978863,0.0,14.311541,230.74309,1.0,0.10091983,0.10091847,1.729935,1.7569104,0.0,0.21804257,-19.275272,-116.316986,-205.88493,1.4568574e-13,-6.1057366e-13,1.729935,1.729935,1.7569104,0.039644025,1.0,1.0,1.0,1.7569104,1.729935,0.0,7.29391e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0208,1.0,0.0,9904.843,0.9493125,-1.5972662,-1.2482873e-07,1.0008488,0.09916122,3.297554e-08,-7.1216614e-06,0.9991519,3.291963e-08,18.312986,0.0,318.31915,14.307541,-19.738228,0.0,14.311541,230.74309,1.0,0.10092009,0.10091864,1.7927668,1.8197423,0.0,1.6072304,-19.920218,-96.94321,-221.37595,-8.020286e-13,-6.0396393e-13,1.7927668,1.7927668,1.8197423,0.039643995,1.0,1.0,1.0,1.8197423,1.7927668,0.0,1.2767538e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.021,1.0,0.0,9904.847,0.9490168,-1.5972662,-1.2482873e-07,1.0008487,0.0991614,3.2865916e-08,-7.1646286e-06,0.99915206,3.2810203e-08,17.496471,0.0,313.1801,14.307541,-19.419697,0.0,14.311541,230.74309,1.0,0.10092036,0.10091882,1.8555987,1.8825742,0.0,2.990078,-20.48655,-77.18683,-235.99327,-1.6600298e-12,-5.9694296e-13,1.8555987,1.8555987,1.8825742,0.03964396,1.0,1.0,1.0,1.8825742,1.8555987,0.0,1.8211828e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0212,1.0,0.0,9904.851,0.9487273,-1.5972662,-1.2482873e-07,1.0008485,0.09916157,3.262534e-08,-7.213142e-06,0.9991522,3.2570043e-08,16.610907,0.0,306.80508,14.307541,-19.024523,0.0,14.311541,230.74309,1.0,0.10092062,0.10091901,1.9184306,1.9454061,0.0,4.3611274,-20.972034,-57.12583,-249.67926,-2.3948324e-12,-5.8954875e-13,1.9184306,1.9184306,1.9454061,0.039643914,1.0,1.0,1.0,1.9454061,1.9184306,0.0,2.3585518e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0214,1.0,0.0,9904.854,0.9484449,-1.5972662,-1.2482873e-07,1.0008484,0.09916174,3.2254558e-08,-7.2724456e-06,0.9991523,3.21999e-08,15.659785,0.0,299.21924,14.307541,-18.55427,0.0,14.311541,230.74309,1.0,0.100920886,0.10091919,1.9812624,2.0082378,0.0,5.7149687,-21.374754,-36.839375,-262.37988,-2.9634806e-12,-5.821851e-13,1.9812624,1.9812624,2.0082378,0.03964386,1.0,1.0,1.0,2.0082378,1.9812624,0.0,2.888422e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
