Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0216,1.0,0.0,9904.857,0.94817066,-1.5972662,-1.2482873e-07,1.0008483,0.099161915,3.177046e-08,-7.3368005e-06,0.9991525,3.1716628e-08,14.646861,0.0,290.45255,14.307541,-18.01079,0.0,14.311541,230.74309,1.0,0.10092115,0.10091936,2.0440943,2.0710697,0.0,7.046258,-21.69312,-16.407526,-274.045,-3.4510155e-12,-5.756432e-13,2.0440943,2.0440943,2.0710697,0.0396438,1.0,1.0,1.0,2.0710697,2.0440943,0.0,3.4101577e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0218,1.0,0.0,9904.861,0.94790554,-1.5972662,-1.2482873e-07,1.000848,0.09916207,3.114316e-08,-7.41045e-06,0.9991526,3.10904e-08,13.576133,0.0,280.53952,14.307541,-17.39623,0.0,14.311541,230.74309,1.0,0.100921415,0.10091953,2.1069262,2.1339016,0.0,8.349742,-21.925875,4.0890837,-284.6286,-3.960901e-12,-5.6962215e-13,2.1069262,2.1069262,2.1339016,0.039643735,1.0,1.0,1.0,2.1339016,2.1069262,0.0,3.9192183e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.022,1.0,0.0,9904.865,0.94765055,-1.5972662,-1.2482873e-07,1.0008479,0.099162236,3.0427863e-08,-7.4908016e-06,0.9991528,3.0376324e-08,12.451824,0.0,269.51938,14.307541,-16.713015,0.0,14.311541,230.74309,1.0,0.100921676,0.10091969,2.169758,2.1967335,0.0,9.6202755,-22.0721,24.569561,-294.08893,-4.4620154e-12,-5.6318025e-13,2.169758,2.169758,2.1967335,0.039643656,1.0,1.0,1.0,2.1967335,2.169758,0.0,4.4145185e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0222,1.0,0.0,9904.869,0.9474066,-1.5972662,-1.2482873e-07,1.0008478,0.09916239,2.959862e-08,-7.583358e-06,0.9991529,2.9548497e-08,11.278374,0.0,257.43555,14.307541,-15.9638405,0.0,14.311541,230.74309,1.0,0.10092193,0.10091985,2.23259,2.2595654,0.0,10.852846,-22.13122,44.953083,-302.3886,-4.901277e-12,-5.5640513e-13,2.23259,2.23259,2.2595654,0.03964358,1.0,1.0,1.0,2.2595654,2.23259,0.0,4.8959747e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0224,1.0,0.0,9904.872,0.94717455,-1.5972662,-1.2482873e-07,1.0008477,0.09916254,2.8638814e-08,-7.678459e-06,0.9991531,2.8590323e-08,10.060411,0.0,244.33571,14.307541,-15.151664,0.0,14.311541,230.74309,1.0,0.10092218,0.10092001,2.2954216,2.3223972,0.0,12.042587,-22.102999,65.1592,-309.4949,-5.30991e-12,-5.5118827e-13,2.2954216,2.2954216,2.3223972,0.039643485,1.0,1.0,1.0,2.3223972,2.2954216,0.0,5.3595466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0226,1.0,0.0,9904.876,0.94695526,-1.5972662,-1.2482873e-07,1.0008476,0.09916269,2.7590128e-08,-7.78076e-06,0.9991532,2.754342e-08,8.802745,0.0,230.2716,14.307541,-14.279689,0.0,14.311541,230.74309,1.0,0.10092243,0.100920156,2.3582535,2.385229,0.0,13.184806,-21.98755,85.10817,-315.3798,-5.6793546e-12,-5.4567586e-13,2.3582535,2.3582535,2.385229,0.039643392,1.0,1.0,1.0,2.385229,2.3582535,0.0,5.804205e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0228,1.0,0.0,9904.88,0.94674945,-1.5972662,-1.2482873e-07,1.0008473,0.09916283,2.6440661e-08,-7.890887e-06,0.9991533,2.6395908e-08,7.5103374,0.0,215.29874,14.307541,-13.351359,0.0,14.311541,230.74309,1.0,0.10092267,0.100920305,2.4210854,2.4480608,0.0,14.274992,-21.78533,104.72127,-320.02,-6.0920596e-12,-5.389716e-13,2.4210854,2.4210854,2.4480608,0.03964329,1.0,1.0,1.0,2.4480608,2.4210854,0.0,6.229963e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.023,1.0,0.0,9904.884,0.94655794,-1.5972662,-1.2482873e-07,1.0008472,0.09916296,2.5206912e-08,-8.003822e-06,0.9991535,2.5164253e-08,6.188288,0.0,199.47615,14.307541,-12.370337,0.0,14.311541,230.74309,1.0,0.100922905,0.10092044,2.4839172,2.5108926,0.0,15.308845,-21.497133,123.92109,-323.39725,-6.5336035e-12,-5.320783e-13,2.4839172,2.4839172,2.5108926,0.039643187,1.0,1.0,1.0,2.5108926,2.4839172,0.0,6.6329404e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0232,1.0,0.0,9904.888,0.94638133,-1.5972662,-1.2482873e-07,1.0008471,0.09916308,2.3871841e-08,-8.12401e-06,0.9991536,2.3831449e-08,4.841816,0.0,182.86633,14.307541,-11.340493,0.0,14.311541,230.74309,1.0,0.10092313,0.100920565,2.546749,2.5737245,0.0,16.282282,-21.124098,142.63185,-325.4982,-6.9939766e-12,-5.2574264e-13,2.546749,2.546749,2.5737245,0.03964307,1.0,1.0,1.0,2.5737245,2.546749,0.0,7.0124826e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0234,1.0,0.0,9904.892,0.94622034,-1.5972662,-1.2482873e-07,1.000847,0.099163204,2.246082e-08,-8.248015e-06,0.9991538,2.2422823e-08,3.4762342,0.0,165.53482,14.307541,-10.265893,0.0,14.311541,230.74309,1.0,0.100923344,0.10092069,2.609581,2.6365564,0.0,17.191463,-20.667698,160.77974,-326.31454,-7.414702e-12,-5.198117e-13,2.609581,2.609581,2.6365564,0.039642956,1.0,1.0,1.0,2.6365564,2.609581,0.0,7.3688025e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0236,1.0,0.0,9904.8955,0.94607544,-1.5972662,-1.2482873e-07,1.0008467,0.09916331,2.0994246e-08,-8.377318e-06,0.9991539,2.0958735e-08,2.0969322,0.0,147.55,14.307541,-9.150777,0.0,14.311541,230.74309,1.0,0.10092355,0.100920804,2.6724129,2.6993883,0.0,18.0328,-20.129734,178.29309,-325.8431,-7.8166345e-12,-5.1351273e-13,2.6724129,2.6724129,2.6993883,0.039642833,1.0,1.0,1.0,2.6993883,2.6724129,0.0,7.698205e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0238,1.0,0.0,9904.899,0.94594723,-1.5972662,-1.2482873e-07,1.0008466,0.09916341,1.9437357e-08,-8.511977e-06,0.9991541,1.9404485e-08,0.7093533,0.0,128.98288,14.307541,-7.9995465,0.0,14.311541,230.74309,1.0,0.100923754,0.100920916,2.7352448,2.7622201,0.0,18.802975,-19.512327,195.10281,-324.0857,-8.127159e-12,-5.0650993e-13,2.7352448,2.7352448,2.7622201,0.039642714,1.0,1.0,1.0,2.7622201,2.7352448,0.0,8.000407e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.024,1.0,0.0,9904.903,0.9458361,-1.5972662,-1.2482873e-07,1.0008465,0.0991635,1.7819614e-08,-8.648616e-06,0.9991542,1.7789484e-08,-0.6810262,0.0,109.9067,14.307541,-6.816745,0.0,14.311541,230.74309,1.0,0.10092394,0.10092101,2.7980766,2.825052,0.0,19.498943,-18.817917,211.14258,-321.0493,-8.304338e-12,-4.8971694e-13,2.7980766,2.7980766,2.825052,0.039642587,1.0,1.0,1.0,2.825052,2.7980766,0.0,8.276185e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0242,1.0,0.0,9904.906,0.9457424,-1.5972662,-1.2482873e-07,1.0008464,0.09916359,1.613165e-08,-8.787555e-06,0.9991544,1.610438e-08,-2.0687194,0.0,90.39677,14.307541,-5.607039,0.0,14.311541,230.74309,1.0,0.10092412,0.100921094,2.8609083,2.887884,0.0,20.11796,-18.04924,226.34906,-316.74582,-8.655945e-12,-4.1240598e-13,2.8609083,2.8609083,2.887884,0.039642453,1.0,1.0,1.0,2.887884,2.8609083,0.0,8.522301e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0244,1.0,0.0,9904.91,0.94566655,-1.5972662,-1.2482873e-07,1.0008461,0.09916367,1.4391438e-08,-8.93207e-06,0.9991545,1.4367114e-08,-3.4482493,0.0,70.53006,14.307541,-4.375204,0.0,14.311541,230.74309,1.0,0.10092428,0.10092118,2.9237401,2.9507158,0.0,20.657583,-17.209333,240.66225,-311.19232,-9.355112e-12,-3.3556613e-13,2.9237401,2.9237401,2.9507158,0.039642323,1.0,1.0,1.0,2.9507158,2.9237401,0.0,8.738272e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0246,1.0,0.0,9904.914,0.94560874,-1.5972662,-1.2482873e-07,1.000846,0.09916373,1.2595056e-08,-9.074475e-06,0.9991547,1.25737705e-08,-4.8141723,0.0,50.385002,14.307541,-3.126101,0.0,14.311541,230.74309,1.0,0.10092443,0.10092125,2.986572,3.0135477,0.0,21.115683,-16.301512,254.02567,-304.41068,-1.0163434e-11,-3.108404e-13,2.986572,2.986572,3.0135477,0.03964219,1.0,1.0,1.0,3.0135477,2.986572,0.0,8.925095e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0248,1.0,0.0,9904.918,0.94556904,-1.5972662,-1.2482873e-07,1.0008459,0.099163786,1.0741356e-08,-9.218156e-06,0.99915487,1.0723207e-08,-6.1610966,0.0,30.041086,14.307541,-1.8646595,0.0,14.311541,230.74309,1.0,0.100924574,0.10092131,3.049404,3.0763793,0.0,21.490452,-15.329354,266.38657,-296.42764,-1.0862855e-11,-3.1532833e-13,3.049404,3.049404,3.0763793,0.039642055,1.0,1.0,1.0,3.0763793,3.049404,0.0,9.080842e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.025,1.0,0.0,9904.922,0.94554764,-1.5972662,-1.2482873e-07,1.0008457,0.09916384,8.849157e-09,-9.365695e-06,0.999155,8.834208e-09,-7.4837074,0.0,9.578602,14.307541,-0.5958582,0.0,14.311541,230.74309,1.0,0.1009247,0.10092136,3.1122358,3.1392112,0.0,21.780409,-14.2967005,277.69617,-287.27478,-1.1528536e-11,-3.259624e-13,3.1122358,3.1122358,3.1392112,0.03964192,1.0,1.0,1.0,3.1392112,3.1122358,0.0,9.203914e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0252,1.0,0.0,9904.926,0.9455445,-1.5972662,-1.2482873e-07,1.0008456,0.099163875,6.9418165e-09,-9.5098485e-06,0.99915516,6.9300916e-09,-8.776784,0.0,-10.921697,14.307541,0.67529577,0.0,14.3122635,230.74309,1.0,0.10092482,0.10092141,3.1750677,3.202043,0.0,21.98441,-13.207625,287.90985,-276.98813,-1.2387825e-11,-3.3277463e-13,3.1750677,3.1750677,3.202043,0.039641783,1.0,1.0,1.0,3.202043,3.1750677,0.0,9.295671e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0254,1.0,0.0,9904.93,0.9455597,-1.5972662,-1.2482873e-07,1.0008454,0.099163905,5.0221267e-09,-9.656247e-06,0.99915534,5.013646e-09,-10.035225,0.0,-31.378904,14.307541,1.9437857,0.0,14.3122635,230.74309,1.0,0.10092492,0.10092144,3.2378995,3.264875,0.0,22.10165,-12.066426,296.98727,-265.60837,-1.3359797e-11,-3.357834e-13,3.2378995,3.2378995,3.264875,0.03964165,1.0,1.0,1.0,3.264875,3.2378995,0.0,9.356878e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0256,1.0,0.0,9904.934,0.945593,-1.5972662,-1.2482873e-07,1.0008452,0.09916393,3.0838312e-09,-9.799583e-06,0.99915546,3.0786245e-09,-11.254062,0.0,-51.712284,14.307541,3.2046053,0.0,14.3122635,230.74309,1.0,0.100925006,0.10092146,3.3007314,3.3277068,0.0,22.131668,-10.877606,304.89264,-253.18034,-1.4294939e-11,-3.378831e-13,3.3007314,3.3007314,3.3277068,0.03964152,1.0,1.0,1.0,3.3277068,3.3007314,0.0,9.384285e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0258,1.0,0.0,9904.9375,0.9456443,-1.5972662,-1.2482873e-07,1.0008451,0.09916394,1.1293033e-09,-9.944459e-06,0.99915564,1.1273971e-09,-12.428485,0.0,-71.84159,14.307541,4.452779,0.0,14.3122635,230.74309,1.0,0.10092507,0.10092148,3.3635633,3.3905387,0.0,22.074345,-9.645859,311.59473,-239.75313,-1.5058612e-11,-3.397129e-13,3.3635633,3.3635633,3.3905387,0.039641384,1.0,1.0,1.0,3.3905387,3.3635633,0.0,9.378302e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.026,1.0,0.0,9904.941,0.9457135,-1.5972662,-1.2482873e-07,1.000845,0.09916394,-8.117161e-10,-1.00848665e-05,0.9991558,-8.103461e-10,-13.55386,0.0,-91.687386,14.307541,5.68338,0.0,14.3122635,230.74309,1.0,0.10092513,0.10092148,3.426395,3.4533706,0.0,21.929903,-8.376044,317.0671,-225.37971,-1.5467847e-11,-3.4057447e-13,3.426395,3.426395,3.4533706,0.039641254,1.0,1.0,1.0,3.4533706,3.426395,0.0,9.340477e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0262,1.0,0.0,9904.945,0.9458001,-1.5972662,-1.2482873e-07,1.0008447,0.099163935,-2.7596945e-09,-1.0225131e-05,0.99915594,-2.755038e-09,-14.625744,0.0,-111.17133,14.307541,6.8915524,0.0,14.3122635,230.74309,1.0,0.10092518,0.100921474,3.4892268,3.5162024,0.0,21.698917,-7.0731735,321.28815,-210.11682,-1.5611483e-11,-3.4048133e-13,3.4892268,3.4892268,3.5162024,0.039641123,1.0,1.0,1.0,3.5162024,3.4892268,0.0,9.272343e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0264,1.0,0.0,9904.949,0.94590396,-1.5972662,-1.2482873e-07,1.0008446,0.09916392,-4.6990665e-09,-1.0359533e-05,0.9991561,-4.691139e-09,-15.639908,0.0,-130.21657,14.307541,8.072528,0.0,14.3122635,230.74309,1.0,0.1009252,0.10092145,3.5520587,3.5790343,0.0,21.382296,-5.7423882,324.24124,-194.02469,-1.5773457e-11,-3.3966103e-13,3.5520587,3.5520587,3.5790343,0.039641,1.0,1.0,1.0,3.5790343,3.5520587,0.0,9.1734895e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0266,1.0,0.0,9904.953,0.9460244,-1.5972662,-1.2482873e-07,1.0008444,0.09916389,-6.6422876e-09,-1.0494682e-05,0.9991563,-6.631084e-09,-16.59235,0.0,-148.7479,14.307541,9.221645,0.0,14.3122635,230.74309,1.0,0.100925215,0.10092143,3.6148906,3.641866,0.0,20.98129,-4.3889413,325.9147,-177.16681,-1.59435e-11,-3.383547e-13,3.6148906,3.6148906,3.641866,0.03964088,1.0,1.0,1.0,3.641866,3.6148906,0.0,9.041404e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0268,1.0,0.0,9904.957,0.9461611,-1.5972662,-1.2482873e-07,1.0008442,0.09916385,-8.529418e-09,-1.06205725e-05,0.9991565,-8.515034e-09,-17.47931,0.0,-166.69218,14.307541,10.334371,0.0,14.3122635,230.74309,1.0,0.100925215,0.1009214,3.6777225,3.7046978,0.0,20.497482,-3.018174,326.3019,-159.60973,-1.5932169e-11,-3.3705753e-13,3.6777225,3.6777225,3.7046978,0.039640766,1.0,1.0,1.0,3.7046978,3.6777225,0.0,8.8776675e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.027,1.0,0.0,9904.961,0.9463134,-1.5972662,-1.2482873e-07,1.0008441,0.09916381,-1.0386025e-08,-1.074566e-05,0.99915665,-1.0368515e-08,-18.297285,0.0,-183.97864,14.307541,11.406311,0.0,14.3122635,230.74309,1.0,0.10092519,0.10092135,3.7405543,3.7675297,0.0,19.932781,-1.6354958,325.40137,-141.42273,-1.5733618e-11,-3.3481114e-13,3.7405543,3.7405543,3.7675297,0.03964065,1.0,1.0,1.0,3.7675297,3.7405543,0.0,8.683704e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0272,1.0,0.0,9904.965,0.94648075,-1.5973198,-1.51364e-07,1.0008439,0.099163756,-1.22033805e-08,-1.0865993e-05,0.99915683,-1.2182809e-08,-19.043053,0.0,-200.53903,14.307541,12.433236,0.0,14.3122635,230.74309,1.0,0.10092516,0.1009213,3.8033862,3.8303616,0.0,19.289415,-0.2463637,323.2166,-122.6776,-1.550261e-11,-3.322731e-13,3.8033862,3.8033862,3.8303616,0.039640546,1.0,1.0,1.0,3.8303616,3.8033862,0.0,8.46098e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0274,1.0,0.0,9904.969,0.9466625,-1.5973198,-1.51364e-07,1.0008438,0.0991637,-1.3961635e-08,-1.0978488e-05,0.99915695,-1.3938105e-08,-19.713665,0.0,-216.30798,14.307541,13.411095,0.0,14.3122635,230.74309,1.0,0.10092512,0.10092124,3.866218,3.8931935,0.0,18.569925,1.1437399,319.7563,-103.448296,-1.5284893e-11,-3.2940057e-13,3.866218,3.866218,3.8931935,0.03964044,1.0,1.0,1.0,3.8931935,3.866218,0.0,8.210829e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0276,1.0,0.0,9904.973,0.94685787,-1.5973198,-1.51364e-07,1.0008435,0.09916362,-1.5672262e-08,-1.1086297e-05,0.99915713,-1.5645854e-08,-20.306477,0.0,-231.22328,14.307541,14.336025,0.0,14.3122635,230.74309,1.0,0.10092506,0.10092117,3.92905,3.9560254,0.0,17.777147,2.5293288,315.034,-83.81072,-1.5053639e-11,-3.2673766e-13,3.92905,3.92905,3.9560254,0.039640345,1.0,1.0,1.0,3.9560254,3.92905,0.0,7.93466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0278,1.0,0.0,9904.977,0.94706625,-1.5973198,-1.51364e-07,1.0008434,0.099163555,-1.7306197e-08,-1.1189667e-05,0.9991573,-1.7277042e-08,-20.819149,0.0,-245.22604,14.307541,15.204378,0.0,14.3122635,230.74309,1.0,0.10092499,0.100921094,3.9918816,4.018857,0.0,16.914213,3.904935,309.06842,-63.84237,-1.5053823e-11,-3.237797e-13,3.9918816,3.9918816,4.018857,0.039640255,1.0,1.0,1.0,4.018857,3.9918816,0.0,7.634001e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.028,1.0,0.0,9904.9795,0.9472867,-1.5973198,-1.51364e-07,1.0008432,0.09916347,-1.8855218e-08,-1.1286324e-05,0.9991575,-1.882346e-08,-21.249657,0.0,-258.26102,14.307541,16.012728,0.0,14.3122635,230.74309,1.0,0.1009249,0.10092101,4.0547137,4.081689,0.0,15.984528,5.265129,301.8831,-43.62205,-1.5298665e-11,-3.210018e-13,4.0547137,4.0547137,4.081689,0.03964017,1.0,1.0,1.0,4.081689,4.0547137,0.0,7.3101365e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0282,1.0,0.0,9904.983,0.9475186,-1.5973198,-1.51364e-07,1.000843,0.099163376,-2.0327953e-08,-1.1373121e-05,0.99915767,-2.0293722e-08,-21.596302,0.0,-270.2768,14.307541,16.757881,0.0,14.3122635,230.74309,1.0,0.100924805,0.10092092,4.1175456,4.1445208,0.0,14.991758,6.604543,293.50635,-23.229567,-1.5667495e-11,-3.1755837e-13,4.1175456,4.1175456,4.1445208,0.03964009,1.0,1.0,1.0,4.1445208,4.1175456,0.0,6.9645827e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0284,1.0,0.0,9904.987,0.9477609,-1.5973198,-1.51364e-07,1.0008428,0.09916329,-2.1718773e-08,-1.14571585e-05,0.99915785,-2.1682208e-08,-21.857716,0.0,-281.2259,14.307541,17.4369,0.0,14.3122635,230.74309,1.0,0.10092469,0.10092082,4.1803775,4.2073526,0.0,13.939825,7.917891,283.97128,-2.7453923,-1.6231114e-11,-3.1225256e-13,4.1803775,4.1803775,4.2073526,0.03964002,1.0,1.0,1.0,4.2073526,4.1803775,0.0,6.5986354e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0286,1.0,0.0,9904.991,0.9480127,-1.5973198,-1.51364e-07,1.0008427,0.099163175,-2.3015879e-08,-1.15327575e-05,0.999158,-2.297714e-08,-22.032867,0.0,-291.0651,14.307541,18.047104,0.0,14.3122635,230.74309,1.0,0.100924574,0.100920714,4.243209,4.2701845,0.0,12.832878,9.199989,273.3155,17.749628,-1.6946493e-11,-3.0830904e-13,4.243209,4.243209,4.2701845,0.039639954,1.0,1.0,1.0,4.2701845,4.243209,0.0,6.213419e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0288,1.0,0.0,9904.995,0.9482731,-1.5973198,-1.51364e-07,1.0008425,0.09916307,-2.4239498e-08,-1.1598714e-05,0.9991582,-2.4198707e-08,-22.121065,0.0,-299.75565,14.307541,18.586084,0.0,14.3122635,230.74309,1.0,0.10092444,0.10092061,4.306041,4.3330164,0.0,11.675287,10.445779,261.58102,38.17461,-1.7695961e-11,-3.051984e-13,4.306041,4.306041,4.3330164,0.039639898,1.0,1.0,1.0,4.3330164,4.306041,0.0,5.810502e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.029,1.0,0.0,9904.999,0.9485412,-1.5973198,-1.51364e-07,1.0008423,0.09916296,-2.5358627e-08,-1.165848e-05,0.9991584,-2.5315963e-08,-22.121962,0.0,-307.26318,14.307541,19.051712,0.0,14.3122635,230.74309,1.0,0.1009243,0.10092049,4.3688726,4.3958483,0.0,10.47162,11.650342,248.81424,58.448944,-1.843814e-11,-3.0115423e-13,4.3688726,4.3688726,4.3958483,0.039639853,1.0,1.0,1.0,4.3958483,4.3688726,0.0,5.3911418e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0292,1.0,0.0,9905.002,0.9488159,-1.5973198,-1.51364e-07,1.0008421,0.09916284,-2.6400526e-08,-1.1710134e-05,0.9991586,-2.6356117e-08,-22.035551,0.0,-313.5581,14.307541,19.442154,0.0,14.3122635,230.74309,1.0,0.10092414,0.10092037,4.4317045,4.45868,0.0,9.226627,12.808925,235.06548,78.492615,-1.9157743e-11,-2.9597464e-13,4.4317045,4.4317045,4.45868,0.03963981,1.0,1.0,1.0,4.45868,4.4317045,0.0,4.9559152e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0294,1.0,0.0,9905.006,0.9490961,-1.5973198,-1.51364e-07,1.000842,0.09916272,-2.7347832e-08,-1.1753752e-05,0.9991588,-2.730184e-08,-21.862177,0.0,-318.61554,14.307541,19.755865,0.0,14.3122635,230.74309,1.0,0.10092398,0.100920245,4.4945364,4.521512,0.0,7.945222,13.916956,220.38902,98.226524,-1.9848106e-11,-2.91028e-13,4.4945364,4.4945364,4.521512,0.03963978,1.0,1.0,1.0,4.521512,4.4945364,0.0,4.5059965e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0296,1.0,0.0,9905.01,0.94938076,-1.5973198,-1.51364e-07,1.0008417,0.09916259,-2.819064e-08,-1.17879e-05,0.999159,-2.814324e-08,-21.602522,0.0,-322.41556,14.30778,19.99161,0.0,14.3122635,230.74695,1.0,0.1009238,0.10092012,4.5573683,4.584344,0.0,6.6324615,14.970061,204.84277,117.57279,-2.0520688e-11,-2.8516604e-13,4.5573683,4.5573683,4.584344,0.039639752,1.0,1.0,1.0,4.584344,4.5573683,0.0,4.042459e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0298,1.0,0.0,9905.014,0.9496689,-1.5973198,-1.51364e-07,1.0008415,0.09916247,-2.8945013e-08,-1.1812881e-05,0.99915916,-2.8896356e-08,-21.257612,0.0,-324.94315,14.30778,20.148455,0.0,14.3122635,230.74695,1.0,0.10092362,0.100919984,4.6202,4.647176,0.0,5.293527,15.964086,188.4881,136.45505,-2.1140518e-11,-2.7765775e-13,4.6202,4.6202,4.647176,0.039639737,1.0,1.0,1.0,4.647176,4.6202,0.0,3.5661727e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.03,1.0,0.0,9905.017,0.94995934,-1.5973198,-1.51364e-07,1.0008414,0.09916233,-2.958164e-08,-1.1832871e-05,0.99915934,-2.9531925e-08,-20.828808,0.0,-326.18832,14.30778,20.225784,0.0,14.3122635,230.74695,1.0,0.100923434,0.10091986,4.683032,4.7100077,0.0,3.9337032,16.895105,171.38953,154.7988,-2.1543356e-11,-2.717354e-13,4.683032,4.683032,4.7100077,0.03963973,1.0,1.0,1.0,4.7100077,4.683032,0.0,3.0782017e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0302,1.0,0.0,9905.0205,0.95025104,-1.5973198,-1.51364e-07,1.0008411,0.099162206,-3.0118233e-08,-1.1838496e-05,0.9991595,-3.006763e-08,-20.3178,0.0,-326.1462,14.30778,20.223291,0.0,14.3122635,230.74695,1.0,0.10092324,0.100919716,4.745864,4.7728395,0.0,2.5583558,17.759445,153.61456,172.53165,-2.169294e-11,-2.6737255e-13,4.745864,4.745864,4.7728395,0.03963973,1.0,1.0,1.0,4.7728395,4.745864,0.0,2.583003e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0304,1.0,0.0,9905.024,0.950543,-1.5973198,-1.51364e-07,1.000841,0.09916207,-3.0543298e-08,-1.1839647e-05,0.9991597,-3.049199e-08,-19.726608,0.0,-324.81693,14.30778,20.140987,0.0,14.3122635,230.74695,1.0,0.10092304,0.10091958,4.808696,4.8356714,0.0,1.1729131,18.553696,135.23334,189.58357,-2.1770438e-11,-2.6317766e-13,4.808696,4.808696,4.8356714,0.03963974,1.0,1.0,1.0,4.8356714,4.808696,0.0,2.083846e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0306,1.0,0.0,9905.027,0.950834,-1.5973198,-1.51364e-07,1.0008408,0.09916194,-3.0835395e-08,-1.18320395e-05,0.9991599,-3.0783607e-08,-19.057564,0.0,-322.20572,14.30778,19.979195,0.0,14.3122635,230.74695,1.0,0.10092283,0.10091944,4.8715277,4.8985033,0.0,-0.217157,19.274721,116.3184,205.88733,-2.1848141e-11,-2.5763801e-13,4.8715277,4.8715277,4.8985033,0.039639756,1.0,1.0,1.0,4.8985033,4.8715277,0.0,1.5813737e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0308,1.0,0.0,9905.031,0.95112306,-1.5973198,-1.51364e-07,1.0008407,0.0991618,-3.1016487e-08,-1.1813926e-05,0.9991601,-3.0964408e-08,-18.313307,0.0,-318.32294,14.30778,19.738554,0.0,14.3122635,230.74695,1.0,0.10092262,0.1009193,4.9343596,4.961335,0.0,-1.6063687,19.919676,96.94439,221.37854,-2.189577e-11,-2.517018e-13,4.9343596,4.9343596,4.961335,0.039639782,1.0,1.0,1.0,4.961335,4.9343596,0.0,1.0761914e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.031,1.0,0.0,9905.035,0.95140904,-1.5973198,-1.51364e-07,1.0008404,0.09916166,-3.1091993e-08,-1.1786995e-05,0.9991603,-3.10398e-08,-17.496777,0.0,-313.18384,14.30778,19.420013,0.0,14.3122635,230.74695,1.0,0.100922406,0.100919165,4.9971914,5.024167,0.0,-2.989239,20.486015,77.18778,235.99606,-2.1784897e-11,-2.4684654e-13,4.9971914,4.9971914,5.024167,0.039639816,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.6897376e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0312,1.0,0.0,9905.038,0.951691,-1.5973198,-1.51364e-07,1.0008402,0.099161536,-3.1060857e-08,-1.1754312e-05,0.99916047,-3.1008724e-08,-16.611193,0.0,-306.80878,14.30778,19.024832,0.0,14.3122635,230.74695,1.0,0.10092219,0.10091902,5.0600233,5.0869985,0.0,-4.3603106,20.971504,57.12654,249.68224,-2.1449724e-11,-2.4248726e-13,5.0600233,5.0600233,5.0869985,0.03963986,1.0,1.0,1.0,5.0869985,5.0600233,0.0,6.452594e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0314,1.0,0.0,9905.042,0.95196784,-1.5973198,-1.51364e-07,1.0008401,0.0991614,-3.0903525e-08,-1.1711641e-05,0.99916065,-3.085167e-08,-15.660053,0.0,-299.22287,14.30778,18.554567,0.0,14.3122635,230.74695,1.0,0.10092197,0.10091889,5.122855,5.1498303,0.0,-5.7141724,21.374226,36.83984,262.38303,-2.0995337e-11,-2.3739246e-13,5.122855,5.122855,5.1498303,0.03963991,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-4.3515724e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0316,1.0,0.0,9905.045,0.9522385,-1.5973198,-1.51364e-07,1.0008398,0.099161275,-3.063499e-08,-1.1660429e-05,0.9991608,-3.05836e-08,-14.64711,0.0,-290.45605,14.30778,18.011076,0.0,14.3122635,230.74695,1.0,0.10092176,0.100918755,5.185687,5.212662,0.0,-7.045481,21.69259,16.40774,274.0483,-2.0492389e-11,-2.2979012e-13,5.185687,5.185687,5.212662,0.039639965,1.0,1.0,1.0,5.212662,5.185687,-0.0,-9.296981e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0318,1.0,0.0,9905.049,0.95250213,-1.5973198,-1.51364e-07,1.0008397,0.09916114,-3.023895e-08,-1.1604744e-05,0.99916106,-3.0188236e-08,-13.576361,0.0,-280.54294,14.30778,17.396503,0.0,14.3122635,230.74695,1.0,0.10092154,0.10091862,5.248519,5.275494,0.0,-8.348983,21.925344,-4.089123,284.63205,-2.0049514e-11,-2.2164884e-13,5.248519,5.248519,5.275494,0.03964003,1.0,1.0,1.0,5.275494,5.248519,-0.0,-1.4182617e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.032,1.0,0.0,9905.053,0.9527577,-1.5973198,-1.51364e-07,1.0008395,0.099161014,-2.9730986e-08,-1.1538723e-05,0.99916124,-2.9681132e-08,-12.452032,0.0,-269.52264,14.30778,16.713276,0.0,14.3122635,230.74695,1.0,0.100921325,0.100918494,5.311351,5.338326,0.0,-9.619533,22.071566,-24.569855,294.0925,-1.9668827e-11,-2.1579471e-13,5.311351,5.311351,5.338326,0.039640103,1.0,1.0,1.0,5.338326,5.311351,-0.0,-1.8963031e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0322,1.0,0.0,9905.056,0.95300424,-1.5973198,-1.51364e-07,1.0008392,0.099160895,-2.9102809e-08,-1.1468033e-05,0.9991614,-2.905402e-08,-11.278562,0.0,-257.43866,14.30778,15.9640875,0.0,14.3122635,230.74695,1.0,0.10092111,0.10091837,5.374182,5.401158,0.0,-10.852118,22.130678,-44.95363,302.39227,-1.9311172e-11,-2.1130518e-13,5.374182,5.374182,5.401158,0.039640184,1.0,1.0,1.0,5.401158,5.374182,-0.0,-2.362961e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0324,1.0,0.0,9905.06,0.95324093,-1.5973198,-1.51364e-07,1.0008391,0.099160776,-2.8385141e-08,-1.1386127e-05,0.9991616,-2.8337565e-08,-10.060579,0.0,-244.33867,14.30778,15.151896,0.0,14.3122635,230.74695,1.0,0.10092089,0.10091825,5.437014,5.4639897,0.0,-12.041871,22.10245,-65.159996,309.49866,-1.8951864e-11,-2.052996e-13,5.437014,5.437014,5.4639897,0.039640266,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-2.818144e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0326,1.0,0.0,9905.0625,0.9534669,-1.5973198,-1.51364e-07,1.0008389,0.099160664,-2.756913e-08,-1.1299637e-05,0.9991618,-2.752293e-08,-8.802893,0.0,-230.27438,14.30778,14.279908,0.0,14.3122635,230.74695,1.0,0.100920685,0.10091813,5.499846,5.5268216,0.0,-13.184099,21.986992,-85.10921,315.38358,-1.8658288e-11,-1.9736121e-13,5.499846,5.499846,5.5268216,0.03964036,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-3.2582816e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0328,1.0,0.0,9905.065,0.95368135,-1.5973198,-1.51364e-07,1.0008388,0.09916056,-2.6633355e-08,-1.1207684e-05,0.99916196,-2.6588737e-08,-7.510465,0.0,-215.3013,14.30778,13.351563,0.0,14.3122635,230.74695,1.0,0.10092048,0.10091802,5.562678,5.5896535,0.0,-14.274294,21.78476,-104.72254,320.02383,-1.8427588e-11,-1.90601e-13,5.562678,5.562678,5.5896535,0.03964046,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-3.681592e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.033,1.0,0.0,9905.069,0.9538835,-1.5973198,-1.51364e-07,1.0008385,0.099160455,-2.5609372e-08,-1.1108336e-05,0.9991622,-2.5566477e-08,-6.1883974,0.0,-199.47852,14.30778,12.370526,0.0,14.3122635,230.74695,1.0,0.10092028,0.10091791,5.6255097,5.6524854,0.0,-15.308152,21.49655,-123.92259,323.40112,-1.819389e-11,-1.8553183e-13,5.6255097,5.6255097,5.6524854,0.039640564,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-4.0882218e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0332,1.0,0.0,9905.072,0.9540727,-1.5973198,-1.51364e-07,1.0008384,0.099160366,-2.4496014e-08,-1.1004853e-05,0.9991624,-2.4454993e-08,-4.8419075,0.0,-182.86848,14.30778,11.34067,0.0,14.3122635,230.74695,1.0,0.100920096,0.100917816,5.6883416,5.7153172,0.0,-16.281595,21.123503,-142.63358,325.50204,-1.8169456e-11,-1.8088291e-13,5.6883416,5.6883416,5.7153172,0.039640676,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-4.475768e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0334,1.0,0.0,9905.076,0.9542482,-1.5973198,-1.51364e-07,1.0008382,0.09916027,-2.3291905e-08,-1.0893567e-05,0.99916255,-2.3252909e-08,-3.476309,0.0,-165.53674,14.30778,10.266056,0.0,14.3122635,230.74695,1.0,0.10091991,0.10091772,5.7511735,5.778149,0.0,-17.190779,20.667088,-160.78166,326.3184,-1.8395722e-11,-1.7585616e-13,5.7511735,5.7511735,5.778149,0.039640788,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-4.8417643e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0336,1.0,0.0,9905.079,0.9544095,-1.5973198,-1.51364e-07,1.0008379,0.09916019,-2.1988004e-08,-1.0780886e-05,0.99916273,-2.19512e-08,-2.0969915,0.0,-147.5517,14.30778,9.150928,0.0,14.3122635,230.74695,1.0,0.10091973,0.10091763,5.8140054,5.840981,0.0,-18.032116,20.129108,-178.29521,325.8469,-1.8655761e-11,-1.7037069e-13,5.8140054,5.8140054,5.840981,0.039640907,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-5.18666e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0338,1.0,0.0,9905.083,0.954556,-1.5973198,-1.51364e-07,1.0008378,0.09916011,-2.060824e-08,-1.0661753e-05,0.9991629,-2.0573752e-08,-0.7093988,0.0,-128.98433,14.30778,7.999685,0.0,14.3122635,230.74695,1.0,0.10091956,0.10091755,5.8768373,5.903813,0.0,-18.802288,19.511686,-195.10512,324.08945,-1.8871354e-11,-1.6502003e-13,5.8768373,5.8768373,5.903813,0.03964103,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-5.5088574e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.034,1.0,0.0,9905.086,0.95468724,-1.5973198,-1.51364e-07,1.0008376,0.099160045,-1.916776e-08,-1.0540187e-05,0.9991631,-1.913569e-08,0.68099326,0.0,-109.90791,14.30778,6.816871,0.0,14.3122635,230.74695,1.0,0.1009194,0.10091748,5.939669,5.966645,0.0,-19.498253,18.81726,-211.14502,321.05295,-1.907425e-11,-1.5979725e-13,5.939669,5.939669,5.966645,0.039641157,1.0,1.0,1.0,5.966645,5.939669,-0.0,-5.8054335e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0342,1.0,0.0,9905.089,0.95480275,-1.5973198,-1.51364e-07,1.0008374,0.099159986,-1.7650855e-08,-1.0411795e-05,0.99916327,-1.762133e-08,2.0686972,0.0,-90.397736,14.30778,5.607155,0.0,14.3122635,230.74695,1.0,0.10091925,0.100917414,6.002501,6.0294766,0.0,-20.117266,18.048569,-226.35165,316.7494,-1.9273739e-11,-1.5521205e-13,6.002501,6.002501,6.0294766,0.039641287,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-6.0772263e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0344,1.0,0.0,9905.093,0.95490205,-1.5973198,-1.51364e-07,1.0008372,0.099159926,-1.6086354e-08,-1.0284734e-05,0.99916345,-1.605945e-08,3.4482367,0.0,-70.53079,14.30778,4.37531,0.0,14.3122635,230.74695,1.0,0.100919105,0.100917354,6.065333,6.0923085,0.0,-20.656883,17.208647,-240.66496,311.19577,-1.944851e-11,-1.5163601e-13,6.065333,6.065333,6.0923085,0.039641418,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-6.3238104e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0346,1.0,0.0,9905.096,0.95498484,-1.5973198,-1.51364e-07,1.0008371,0.09915989,-1.4473769e-08,-1.0153631e-05,0.9991636,-1.4449568e-08,4.814167,0.0,-50.385498,14.30778,3.1261983,0.0,14.3122635,230.74695,1.0,0.10091898,0.1009173,6.128165,6.1551404,0.0,-21.114975,16.300808,-254.02849,304.414,-1.959353e-11,-1.4885106e-13,6.128165,6.128165,6.1551404,0.039641555,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-6.54171e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0348,1.0,0.0,9905.099,0.95505095,-1.5973198,-1.51364e-07,1.0008368,0.099159844,-1.28315865e-08,-1.0017406e-05,0.9991638,-1.2810136e-08,6.161098,0.0,-30.041348,14.30778,1.8647491,0.0,14.3122635,230.74695,1.0,0.10091886,0.10091727,6.1909966,6.2179723,0.0,-21.489735,15.328637,-266.3895,296.43085,-1.9691066e-11,-1.4539857e-13,6.1909966,6.1909966,6.2179723,0.039641693,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-6.7317005e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.035,1.0,0.0,9905.103,0.9551,-1.5973198,-1.51364e-07,1.0008367,0.09915982,-1.1129473e-08,-9.882271e-06,0.999164,-1.1110872e-08,7.483713,0.0,-9.578634,14.30778,0.59594095,0.0,14.3122635,230.74695,1.0,0.10091875,0.10091724,6.2538285,6.2808037,0.0,-21.779682,14.295969,-277.69916,287.2778,-1.9804018e-11,-1.4218275e-13,6.2538285,6.2538285,6.2808037,0.03964183,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-6.894722e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0352,1.0,0.0,9905.105,0.95513195,-1.5973198,-1.51364e-07,1.0008365,0.0991598,-9.405981e-09,-9.74415e-06,0.99916416,-9.390265e-09,8.776793,0.0,10.921884,14.30778,-0.6752188,0.0,14.3122635,230.74695,1.0,0.10091865,0.10091721,0.03347493,0.06045045,0.0,-21.983673,13.20688,-287.91287,276.991,-1.9991377e-11,-1.3732348e-13,0.03347493,0.03347493,0.06045045,0.039641973,1.0,1.0,1.0,0.06045045,0.03347493,-0.0,-7.0283703e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0354,1.0,0.0,9905.108,0.9551467,-1.5973198,-1.51364e-07,1.0008364,0.099159785,-7.665477e-09,-9.6060185e-06,0.99916434,-7.652671e-09,10.035234,0.0,31.379301,14.30778,-1.9437134,0.0,14.3122635,230.74695,1.0,0.10091857,0.100917205,0.096306786,0.123282306,0.0,-22.100903,12.065668,-296.99036,265.61105,-2.0202388e-11,-1.3259498e-13,0.096306786,0.096306786,0.123282306,0.03964211,1.0,1.0,1.0,0.123282306,0.096306786,-0.0,-7.131441e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0356,1.0,0.0,9905.112,0.9551441,-1.5973198,-1.51364e-07,1.0008361,0.099159785,-5.8899694e-09,-9.470402e-06,0.9991645,-5.8801315e-09,11.254071,0.0,51.71288,14.30778,-3.2045367,0.0,14.3122635,230.74695,1.0,0.100918494,0.10091719,0.15913863,0.18611416,0.0,-22.130907,10.876837,-304.89572,253.18285,-2.0389461e-11,-1.2839617e-13,0.15913863,0.15913863,0.18611416,0.039642252,1.0,1.0,1.0,0.18611416,0.15913863,-0.0,-7.2051027e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0358,1.0,0.0,9905.115,0.95512444,-1.5973198,-1.51364e-07,1.000836,0.09915979,-4.105473e-09,-9.335515e-06,0.9991647,-4.098617e-09,12.428493,0.0,71.84238,14.30778,-4.452713,0.0,14.3122635,230.74695,1.0,0.10091844,0.1009172,0.2219705,0.24894601,0.0,-22.07357,9.645079,-311.5978,239.75543,-2.0590715e-11,-1.243806e-13,0.2219705,0.2219705,0.24894601,0.03964239,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-7.2505735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.036,1.0,0.0,9905.118,0.9550877,-1.5973198,-1.51364e-07,1.0008358,0.09915981,-2.2929934e-09,-9.199521e-06,0.9991649,-2.289165e-09,13.553864,0.0,91.68835,14.30778,-5.683316,0.0,14.3122635,230.74695,1.0,0.1009184,0.10091721,0.28480235,0.31177786,0.0,-21.92912,8.375256,-317.07016,225.38182,-2.080156e-11,-1.2051945e-13,0.28480235,0.28480235,0.31177786,0.039642528,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-7.266644e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0362,1.0,0.0,9905.122,0.95503414,-1.5973198,-1.51364e-07,1.0008357,0.09915984,-4.6569154e-10,-9.064763e-06,0.99916506,-4.6491422e-10,14.625744,0.0,111.17246,14.30778,-6.8914895,0.0,14.3122635,230.74695,1.0,0.10091837,0.100917235,0.3476342,0.3746097,0.0,-21.69812,7.0723767,-321.2912,210.11873,-2.0938118e-11,-1.167944e-13,0.3476342,0.3476342,0.3746097,0.039642666,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-7.2508444e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0364,1.0,0.0,9905.125,0.954964,-1.5973198,-1.51364e-07,1.0008355,0.09915987,1.3606938e-09,-8.934471e-06,0.99916524,1.3584229e-09,15.639903,0.0,130.21783,14.30778,-8.072465,0.0,14.3122635,230.74695,1.0,0.100918345,0.10091727,0.41046605,0.43744156,0.0,-21.381489,5.7415857,-324.24423,194.0264,-2.088452e-11,-1.1296475e-13,0.41046605,0.41046605,0.43744156,0.0396428,1.0,1.0,1.0,0.43744156,0.41046605,-0.0,-7.2048074e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0366,1.0,0.0,9905.128,0.9548775,-1.5973198,-1.51364e-07,1.0008353,0.09915991,3.198932e-09,-8.803894e-06,0.99916536,3.1935945e-09,16.592339,0.0,148.7493,14.30778,-9.221581,0.0,14.3122635,230.74695,1.0,0.100918345,0.10091732,0.47329792,0.5002734,0.0,-20.980473,4.388134,-325.91763,177.16832,-2.0676282e-11,-1.0899372e-13,0.47329792,0.47329792,0.5002734,0.039642934,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-7.1298567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0368,1.0,0.0,9905.132,0.9547751,-1.5973198,-1.51364e-07,1.0008352,0.09915996,5.020401e-09,-8.677902e-06,0.99916553,5.0120255e-09,17.47929,0.0,166.69373,14.30778,-10.334305,0.0,14.3122635,230.74695,1.0,0.10091835,0.10091736,0.5361298,0.5631053,0.0,-20.496653,3.0173633,-326.30478,159.61105,-2.0345458e-11,-1.0526645e-13,0.5361298,0.5361298,0.5631053,0.039643057,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-7.027411e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.037,1.0,0.0,9905.135,0.9546573,-1.5973198,-1.51364e-07,1.000835,0.09916002,6.8154327e-09,-8.555496e-06,0.9991657,6.8040653e-09,18.29726,0.0,183.98029,14.30778,-11.406243,0.0,14.3122635,230.74695,1.0,0.10091838,0.10091742,0.5989616,0.6259371,0.0,-19.931942,1.6346828,-325.40414,141.42386,-1.9978769e-11,-1.0131801e-13,0.5989616,0.5989616,0.6259371,0.039643183,1.0,1.0,1.0,0.6259371,0.5989616,-0.0,-6.897764e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0372,1.0,0.0,9905.138,0.9545245,-1.5973198,-1.51364e-07,1.0008348,0.09916008,8.603638e-09,-8.435938e-06,0.9991659,8.589291e-09,19.043018,0.0,200.54076,14.30778,-12.4331665,0.0,14.3122635,230.74695,1.0,0.10091842,0.10091749,0.6617935,0.688769,0.0,-19.288567,0.24554983,-323.21927,122.67853,-1.9715169e-11,-9.745563e-14,0.6617935,0.6617935,0.688769,0.039643303,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-6.7378916e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0374,1.0,0.0,9905.142,0.95437723,-1.5973198,-1.51364e-07,1.0008347,0.099160165,1.0340873e-08,-8.320406e-06,0.999166,1.0323633e-08,19.713621,0.0,216.30978,14.30778,-13.411021,0.0,14.3122635,230.74695,1.0,0.10091847,0.10091756,0.72462535,0.75160086,0.0,-18.569069,-1.1445537,-319.75882,103.44904,-1.9548618e-11,-9.394372e-14,0.72462535,0.72462535,0.75160086,0.039643414,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-6.5486234e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0376,1.0,0.0,9905.145,0.9542162,-1.5973198,-1.51364e-07,1.0008345,0.09916025,1.2048485e-08,-8.213612e-06,0.9991662,1.2028401e-08,20.306425,0.0,231.22514,14.30778,-14.33595,0.0,14.3122635,230.74695,1.0,0.10091853,0.100917645,0.78745717,0.8144327,0.0,-17.776283,-2.5301416,-315.03644,83.81129,-1.9456187e-11,-9.034659e-14,0.78745717,0.78745717,0.8144327,0.03964353,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-6.3314984e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0378,1.0,0.0,9905.147,0.95404184,-1.5973198,-1.51364e-07,1.0008343,0.099160336,1.3680513e-08,-8.1072685e-06,0.99916637,1.3657712e-08,20.819088,0.0,245.22797,14.30778,-15.2043,0.0,14.3122635,230.74695,1.0,0.10091861,0.100917734,0.85028905,0.87726456,0.0,-16.913343,-3.9057457,-309.07074,63.842766,-1.946205e-11,-8.7166954e-14,0.85028905,0.85028905,0.87726456,0.039643634,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-6.0879195e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.038,1.0,0.0,9905.151,0.9538549,-1.5973198,-1.51364e-07,1.0008342,0.09916043,1.5249515e-08,-8.005952e-06,0.9991665,1.5224105e-08,21.249588,0.0,258.26297,14.30778,-16.012646,0.0,14.3122635,230.74695,1.0,0.1009187,0.10091783,0.9131209,0.9400964,0.0,-15.983651,-5.2659373,-301.88525,43.622284,-1.9474493e-11,-8.435145e-14,0.9131209,0.9131209,0.9400964,0.039643735,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-5.81936e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0382,1.0,0.0,9905.154,0.9536562,-1.5973198,-1.51364e-07,1.000834,0.09916054,1.6754228e-08,-7.912618e-06,0.99916667,1.6726316e-08,21.596226,0.0,270.27875,14.30778,-16.757797,0.0,14.3122635,230.74695,1.0,0.10091881,0.10091794,0.97595274,1.0029283,0.0,-14.990878,-6.605348,-293.5084,23.229645,-1.9401262e-11,-8.1463936e-14,0.97595274,0.97595274,1.0029283,0.03964383,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-5.5271094e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0384,1.0,0.0,9905.157,0.95344627,-1.5973198,-1.51364e-07,1.0008339,0.09916065,1.8182558e-08,-7.8267585e-06,0.99916685,1.815227e-08,21.857634,0.0,281.22787,14.30778,-17.436813,0.0,14.3122635,230.74695,1.0,0.10091893,0.10091806,1.0387846,1.0657601,0.0,-13.938942,-7.918692,-283.97318,2.7453263,-1.9267692e-11,-7.8086226e-14,1.0387846,1.0387846,1.0657601,0.03964392,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-5.2125015e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0386,1.0,0.0,9905.161,0.9532261,-1.5973198,-1.51364e-07,1.0008337,0.099160776,1.9553614e-08,-7.745837e-06,0.99916697,1.9521051e-08,22.03278,0.0,291.0671,14.30778,-18.047014,0.0,14.3122635,230.74695,1.0,0.10091905,0.10091818,1.1016165,1.1285919,0.0,-12.831992,-9.200787,-273.31726,-17.74983,-1.9053264e-11,-7.463378e-14,1.1016165,1.1016165,1.1285919,0.039644007,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-4.876828e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0388,1.0,0.0,9905.164,0.95299643,-1.5973198,-1.51364e-07,1.0008335,0.099160895,2.0826668e-08,-7.672276e-06,0.99916714,2.0791992e-08,22.120972,0.0,299.75763,14.30778,-18.585993,0.0,14.3122635,230.74695,1.0,0.100919195,0.10091831,1.1644483,1.1914238,0.0,-11.674399,-10.446571,-261.58267,-38.17494,-1.871056e-11,-7.15298e-14,1.1644483,1.1644483,1.1914238,0.03964408,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-4.5212536e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.039,1.0,0.0,9905.168,0.95275813,-1.5973198,-1.51364e-07,1.0008334,0.09916103,2.2022656e-08,-7.6029755e-06,0.99916726,2.1985993e-08,22.121862,0.0,307.26514,14.30778,-19.05162,0.0,14.3122635,230.74695,1.0,0.10091934,0.100918435,1.2272801,1.2542557,0.0,-10.470732,-11.651131,-248.81575,-58.449387,-1.8295053e-11,-6.807359e-14,1.2272801,1.2272801,1.2542557,0.039644152,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-4.147057e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0392,1.0,0.0,9905.171,0.95251215,-1.5973198,-1.51364e-07,1.0008333,0.09916116,2.3141338e-08,-7.54296e-06,0.99916744,2.310282e-08,22.035448,0.0,313.56003,14.30778,-19.442059,0.0,14.3122635,230.74695,1.0,0.10091951,0.100918576,1.290112,1.3170875,0.0,-9.225739,-12.80971,-235.06686,-78.49317,-1.7783466e-11,-6.483146e-14,1.290112,1.290112,1.3170875,0.039644215,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-3.7552663e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0394,1.0,0.0,9905.175,0.9522594,-1.5973198,-1.51364e-07,1.0008332,0.0991613,2.4158556e-08,-7.490274e-06,0.99916756,2.4118352e-08,21.86207,0.0,318.61743,14.30778,-19.75577,0.0,14.3122635,230.74695,1.0,0.10091968,0.10091872,1.3529439,1.3799194,0.0,-7.944334,-13.917736,-220.39027,-98.22717,-1.7312802e-11,-6.155749e-14,1.3529439,1.3529439,1.3799194,0.039644267,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-3.3470107e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0396,1.0,0.0,9905.178,0.9520009,-1.5973198,-1.51364e-07,1.0008329,0.099161446,2.5100157e-08,-7.4467835e-06,0.99916774,2.5058393e-08,21.602413,0.0,322.41742,14.30778,-19.991514,0.0,14.3122635,230.74695,1.0,0.10091986,0.10091887,1.4157758,1.4427512,0.0,-6.631575,-14.970839,-204.84389,-117.57353,-1.7400654e-11,-5.870578e-14,1.4157758,1.4157758,1.4427512,0.039644316,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-2.9234362e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0398,1.0,0.0,9905.182,0.95173764,-1.5973198,-1.51364e-07,1.0008328,0.09916159,2.5930051e-08,-7.41081e-06,0.99916786,2.5886914e-08,21.257502,0.0,324.94498,14.30778,-20.14836,0.0,14.3122635,230.74695,1.0,0.100920044,0.100919016,1.4786075,1.505583,0.0,-5.292642,-15.964859,-188.48909,-136.45587,-1.7926287e-11,-5.594507e-14,1.4786075,1.4786075,1.505583,0.039644357,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-2.4856583e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.04,1.0,0.0,9905.185,0.95147055,-1.5973198,-1.51364e-07,1.0008327,0.099161744,2.6674174e-08,-7.3792294e-06,0.99916804,2.6629808e-08,20.828695,0.0,326.1901,14.30778,-20.225689,0.0,14.3122635,230.74695,1.0,0.10092024,0.100919165,1.5414394,1.5684149,0.0,-3.9328196,-16.895876,-171.39041,-154.7997,-1.8585905e-11,-5.2582393e-14,1.5414394,1.5414394,1.5684149,0.03964439,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-2.0348336e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0402,1.0,0.0,9905.188,0.95120066,-1.5973198,-1.51364e-07,1.0008326,0.09916189,2.7314947e-08,-7.359555e-06,0.99916816,2.7269524e-08,20.317688,0.0,326.14792,14.30778,-20.223198,0.0,14.3122635,230.74695,1.0,0.100920446,0.10091932,1.6042713,1.6312468,0.0,-2.5574737,-17.760214,-153.61533,-172.5326,-1.9249592e-11,-4.9180037e-14,1.6042713,1.6042713,1.6312468,0.039644413,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-1.5758957e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0404,1.0,0.0,9905.191,0.9509289,-1.5973198,-1.51364e-07,1.0008324,0.09916204,2.7857663e-08,-7.3453634e-06,0.99916834,2.7811344e-08,19.726496,0.0,324.81857,14.30778,-20.140894,0.0,14.3122635,230.74695,1.0,0.100920655,0.10091948,1.6671032,1.6940787,0.0,-1.1720326,-18.554462,-135.23398,-189.5846,-1.980078e-11,-4.562155e-14,1.6671032,1.6671032,1.6940787,0.039644428,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-1.111575e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0406,1.0,0.0,9905.195,0.9506564,-1.5973198,-1.51364e-07,1.0008322,0.099162206,2.8302052e-08,-7.342553e-06,0.99916846,2.8255004e-08,19.057451,0.0,322.20734,14.30778,-19.979103,0.0,14.3122635,230.74695,1.0,0.10092087,0.100919634,1.729935,1.7569104,0.0,0.2180364,-19.275488,-116.31893,-205.8884,-2.0172116e-11,-4.1338383e-14,1.729935,1.729935,1.7569104,0.03964444,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-6.4250427e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0408,1.0,0.0,9905.198,0.95038414,-1.5973198,-1.51364e-07,1.0008321,0.09916236,2.8616792e-08,-7.3433284e-06,0.9991686,2.8569227e-08,18.313196,0.0,318.3245,14.30778,-19.738464,0.0,14.3122635,230.74695,1.0,0.10092109,0.1009198,1.7927668,1.8197423,0.0,1.6072471,-19.920443,-96.944824,-221.37965,-2.0467806e-11,-3.6532487e-14,1.7927668,1.7927668,1.8197423,0.03964444,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-1.6880286e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.041,1.0,0.0,9905.202,0.950113,-1.5973198,-1.51364e-07,1.000832,0.09916251,2.8836151e-08,-7.3529195e-06,0.99916875,2.878823e-08,17.496668,0.0,313.18533,14.30778,-19.419926,0.0,14.3122635,230.74695,1.0,0.10092132,0.10091996,1.8555987,1.8825742,0.0,2.9901173,-20.486784,-77.18812,-235.99722,-2.1068406e-11,-3.2262516e-14,1.8555987,1.8555987,1.8825742,0.03964443,1.0,1.0,1.0,1.8825742,1.8555987,0.0,3.085454e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0412,1.0,0.0,9905.206,0.949844,-1.5973198,-1.51364e-07,1.0008318,0.099162675,2.8941717e-08,-7.373466e-06,0.9991689,2.8893629e-08,16.611086,0.0,306.8102,14.30778,-19.024746,0.0,14.3122635,230.74695,1.0,0.10092154,0.100920126,1.9184306,1.9454061,0.0,4.361189,-20.972275,-57.126778,-249.68344,-2.1936356e-11,-2.8645784e-14,1.9184306,1.9184306,1.9454061,0.03964442,1.0,1.0,1.0,1.9454061,1.9184306,0.0,7.875931e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0414,1.0,0.0,9905.209,0.9495783,-1.5973198,-1.51364e-07,1.0008316,0.09916283,2.8952567e-08,-7.3983497e-06,0.99916905,2.890447e-08,15.659947,0.0,299.22424,14.30778,-18.554483,0.0,14.3122635,230.74695,1.0,0.10092177,0.10092028,1.9812624,2.0082378,0.0,5.7150517,-21.375,-36.83998,-262.38428,-2.2941041e-11,-2.5687397e-14,1.9812624,1.9812624,2.0082378,0.039644398,1.0,1.0,1.0,2.0082378,1.9812624,0.0,1.2634862e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0416,1.0,0.0,9905.213,0.9493167,-1.5973198,-1.51364e-07,1.0008315,0.09916299,2.8858416e-08,-7.433277e-06,0.9991692,2.8810483e-08,14.647006,0.0,290.45737,14.30778,-18.010994,0.0,14.3122635,230.74695,1.0,0.10092201,0.100920446,2.0440943,2.0710697,0.0,7.0463624,-21.693369,-16.40779,-274.0496,-2.3933714e-11,-2.2413888e-14,2.0440943,2.0440943,2.0710697,0.039644368,1.0,1.0,1.0,2.0710697,2.0440943,0.0,1.7353337e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0418,1.0,0.0,9905.217,0.94906026,-1.5973198,-1.51364e-07,1.0008314,0.099163145,2.8676615e-08,-7.476794e-06,0.9991693,2.8628993e-08,13.57626,0.0,280.5442,14.30778,-17.396423,0.0,14.3122635,230.74695,1.0,0.10092224,0.10092061,2.1069262,2.1339016,0.0,8.349867,-21.926126,4.089161,-284.63336,-2.4591695e-11,-1.8556916e-14,2.1069262,2.1069262,2.1339016,0.039644334,1.0,1.0,1.0,2.1339016,2.1069262,0.0,2.2029547e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.042,1.0,0.0,9905.22,0.94881,-1.5973198,-1.51364e-07,1.0008312,0.099163294,2.8405458e-08,-7.526676e-06,0.99916947,2.8358293e-08,12.451933,0.0,269.52383,14.30778,-16.713196,0.0,14.3122635,230.74695,1.0,0.10092248,0.10092077,2.169758,2.1967335,0.0,9.62042,-22.072353,24.56998,-294.0938,-2.494739e-11,-1.4683977e-14,2.169758,2.169758,2.1967335,0.039644286,1.0,1.0,1.0,2.1967335,2.169758,0.0,2.6656664e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0422,1.0,0.0,9905.224,0.9485667,-1.5973198,-1.51364e-07,1.0008311,0.09916344,2.800266e-08,-7.5835073e-06,0.9991696,2.7956172e-08,11.278462,0.0,257.4398,14.30778,-15.96401,0.0,14.3122635,230.74695,1.0,0.10092271,0.100920916,2.23259,2.2595654,0.0,10.853009,-22.131472,44.95384,-302.39365,-2.5184561e-11,7.377417e-15,2.23259,2.23259,2.2595654,0.039644234,1.0,1.0,1.0,2.2595654,2.23259,0.0,3.1188736e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0424,1.0,0.0,9905.228,0.9483313,-1.5973198,-1.51364e-07,1.0008309,0.09916359,2.7528788e-08,-7.649902e-06,0.99916977,2.7483095e-08,10.060481,0.0,244.33975,14.30778,-15.151819,0.0,14.3122635,230.74695,1.0,0.10092295,0.100921065,2.2954216,2.3223972,0.0,12.0427685,-22.103249,65.16029,-309.50006,-2.5410292e-11,1.8141283e-13,2.2954216,2.2954216,2.3223972,0.039644174,1.0,1.0,1.0,2.3223972,2.2954216,0.0,3.5616479e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0426,1.0,0.0,9905.23,0.94810474,-1.5973198,-1.51364e-07,1.0008308,0.09916373,2.693696e-08,-7.71995e-06,0.9991699,2.6892256e-08,8.8027935,0.0,230.27542,14.30778,-14.279831,0.0,14.3122635,230.74695,1.0,0.10092318,0.10092121,2.3582535,2.385229,0.0,13.185003,-21.987797,85.10959,-315.385,-2.56016e-11,4.714016e-13,2.3582535,2.3582535,2.385229,0.03964411,1.0,1.0,1.0,2.385229,2.3582535,0.0,3.993924e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
