Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0428,1.0,0.0,9905.234,0.9478878,-1.5973198,-1.51364e-07,1.0008307,0.09916387,2.6247214e-08,-7.79599e-06,0.99917,2.6203663e-08,7.5103645,0.0,215.30228,14.30778,-13.351485,0.0,14.3122635,230.74695,1.0,0.100923404,0.100921355,2.4210854,2.4480608,0.0,14.275206,-21.78557,104.723015,-320.0253,-2.5704537e-11,7.708969e-13,2.4210854,2.4210854,2.4480608,0.03964404,1.0,1.0,1.0,2.4480608,2.4210854,0.0,4.4143555e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.043,1.0,0.0,9905.238,0.9476812,-1.5973198,-1.51364e-07,1.0008305,0.09916401,2.5470571e-08,-7.881084e-06,0.9991702,2.5428317e-08,6.188295,0.0,199.47943,14.30778,-12.370447,0.0,14.3122635,230.74695,1.0,0.10092363,0.1009215,2.4839172,2.5108926,0.0,15.309073,-21.497368,123.92315,-323.4026,-2.5694362e-11,1.0333256e-12,2.4839172,2.4839172,2.5108926,0.039643962,1.0,1.0,1.0,2.5108926,2.4839172,0.0,4.819089e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0432,1.0,0.0,9905.242,0.9474857,-1.5973198,-1.51364e-07,1.0008304,0.099164136,2.4599844e-08,-7.969986e-06,0.9991703,2.4559041e-08,4.841801,0.0,182.86934,14.30778,-11.340588,0.0,14.3122635,230.74695,1.0,0.10092385,0.10092164,2.546749,2.5737245,0.0,16.282526,-21.124327,142.63422,-325.50357,-2.5598888e-11,1.2534828e-12,2.546749,2.546749,2.5737245,0.039643884,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.208161e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0434,1.0,0.0,9905.246,0.94730204,-1.5973198,-1.51364e-07,1.0008302,0.09916426,2.3639833e-08,-8.063722e-06,0.9991705,2.3600629e-08,3.4761982,0.0,165.53754,14.30778,-10.26597,0.0,14.3122635,230.74695,1.0,0.10092407,0.100921765,2.609581,2.6365564,0.0,17.191721,-20.667917,160.78238,-326.31992,-2.551005e-11,1.4393007e-12,2.609581,2.609581,2.6365564,0.039643794,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.5815845e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0436,1.0,0.0,9905.249,0.9471309,-1.5973198,-1.51364e-07,1.00083,0.09916438,2.2582752e-08,-8.1631615e-06,0.9991706,2.2545308e-08,2.0968747,0.0,147.55241,14.30778,-9.150837,0.0,14.3122635,230.74695,1.0,0.100924276,0.100921884,2.6724129,2.6993883,0.0,18.03307,-20.129944,178.29604,-325.84845,-2.5530342e-11,1.5999622e-12,2.6724129,2.6724129,2.6993883,0.0396437,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.935859e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0438,1.0,0.0,9905.253,0.94697285,-1.5973198,-1.51364e-07,1.0008299,0.09916449,2.1442082e-08,-8.27014e-06,0.9991708,2.1406535e-08,0.7092744,0.0,128.98499,14.30778,-7.9995885,0.0,14.3122635,230.74695,1.0,0.10092448,0.100922,2.7352448,2.7622201,0.0,18.803253,-19.512527,195.10602,-324.091,-2.57235e-11,1.7388441e-12,2.7352448,2.7352448,2.7622201,0.039643604,1.0,1.0,1.0,2.7622201,2.7352448,0.0,6.2695835e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.044,1.0,0.0,9905.257,0.9468284,-1.5973198,-1.51364e-07,1.0008298,0.0991646,2.021371e-08,-8.379304e-06,0.9991709,2.0180206e-08,-0.6811265,0.0,109.908485,14.30778,-6.816768,0.0,14.3122635,230.74695,1.0,0.10092467,0.100922115,2.7980766,2.825052,0.0,19.499231,-18.818106,211.14604,-321.05453,-2.6055411e-11,1.8570805e-12,2.7980766,2.7980766,2.825052,0.0396435,1.0,1.0,1.0,2.825052,2.7980766,0.0,6.583165e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0442,1.0,0.0,9905.261,0.9466982,-1.5973198,-1.51364e-07,1.0008297,0.0991647,1.8917364e-08,-8.493334e-06,0.999171,1.8886015e-08,-2.0688407,0.0,90.39823,14.30778,-5.6070437,0.0,14.3122635,230.74695,1.0,0.10092486,0.10092222,2.8609083,2.887884,0.0,20.118258,-18.049417,226.35275,-316.75098,-2.6404125e-11,1.9585215e-12,2.8609083,2.8609083,2.887884,0.039643396,1.0,1.0,1.0,2.887884,2.8609083,0.0,6.875263e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0444,1.0,0.0,9905.265,0.9465825,-1.5973198,-1.51364e-07,1.0008295,0.09916479,1.7537277e-08,-8.608361e-06,0.9991712,1.7508219e-08,-3.448392,0.0,70.531204,14.30778,-4.37519,0.0,14.3122635,230.74695,1.0,0.100925036,0.10092232,2.9237401,2.9507158,0.0,20.657888,-17.209496,240.66618,-311.1974,-2.6758009e-11,2.045169e-12,2.9237401,2.9237401,2.9507158,0.03964329,1.0,1.0,1.0,2.9507158,2.9237401,0.0,7.142899e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0446,1.0,0.0,9905.269,0.94648176,-1.5973198,-1.51364e-07,1.0008293,0.09916488,1.6088208e-08,-8.729549e-06,0.9991713,1.6061556e-08,-4.8143353,0.0,50.38581,14.30778,-3.1260674,0.0,14.3122635,230.74695,1.0,0.10092521,0.100922406,2.986572,3.0135477,0.0,21.115993,-16.301659,254.0298,-304.41562,-2.7289872e-11,2.1190079e-12,2.986572,2.986572,3.0135477,0.03964318,1.0,1.0,1.0,3.0135477,2.986572,0.0,7.386685e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0448,1.0,0.0,9905.271,0.9463963,-1.5973198,-1.51364e-07,1.0008292,0.099164955,1.4560581e-08,-8.849602e-06,0.9991715,1.45364645e-08,-6.16128,0.0,30.041565,14.30778,-1.8646067,0.0,14.3122635,230.74695,1.0,0.10092536,0.10092249,3.049404,3.0763793,0.0,21.490767,-15.329487,266.3909,-296.43246,-2.7963267e-11,2.1802935e-12,3.049404,3.049404,3.0763793,0.039643064,1.0,1.0,1.0,3.0763793,3.049404,0.0,7.606919e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.045,1.0,0.0,9905.275,0.9463264,-1.5973198,-1.51364e-07,1.0008291,0.09916503,1.2995239e-08,-8.976335e-06,0.9991716,1.2973718e-08,-7.4839106,0.0,9.578746,14.30778,-0.59578586,0.0,14.3122635,230.74695,1.0,0.10092551,0.10092256,3.1122358,3.1392112,0.0,21.780727,-14.296816,277.70068,-287.27942,-2.8688756e-11,2.2307226e-12,3.1122358,3.1122358,3.1392112,0.039642952,1.0,1.0,1.0,3.1392112,3.1122358,0.0,7.800016e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0452,1.0,0.0,9905.279,0.94627225,-1.5973198,-1.51364e-07,1.0008289,0.09916509,1.1404161e-08,-9.101067e-06,0.9991718,1.1385279e-08,-8.777007,0.0,-10.921885,14.30778,0.6753876,0.0,14.3122635,230.74695,1.0,0.100925654,0.10092263,3.1750677,3.202043,0.0,21.98473,-13.207724,287.9145,-276.9926,-2.9374735e-11,2.2734445e-12,3.1750677,3.1750677,3.202043,0.039642833,1.0,1.0,1.0,3.202043,3.1750677,0.0,7.965953e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0454,1.0,0.0,9905.283,0.94623405,-1.5973198,-1.51364e-07,1.0008287,0.09916514,9.745173e-09,-9.229405e-06,0.999172,9.729041e-09,-10.035466,0.0,-31.379421,14.30778,1.9438969,0.0,14.3122635,230.74695,1.0,0.10092578,0.10092269,3.2378995,3.264875,0.0,22.101973,-12.066506,296.99207,-265.61264,-2.992289e-11,2.3088241e-12,3.2378995,3.2378995,3.264875,0.039642718,1.0,1.0,1.0,3.264875,3.2378995,0.0,8.105593e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0456,1.0,0.0,9905.287,0.94621193,-1.5973198,-1.51364e-07,1.0008286,0.099165194,8.0698905e-09,-9.356734e-06,0.9991721,8.056533e-09,-11.254321,0.0,-51.713127,14.30778,3.2047358,0.0,14.3122635,230.74695,1.0,0.1009259,0.10092273,3.3007314,3.3277068,0.0,22.13199,-10.877668,304.89755,-253.18442,-3.0325718e-11,2.3346058e-12,3.3007314,3.3007314,3.3277068,0.0396426,1.0,1.0,1.0,3.3277068,3.3007314,0.0,8.2177385e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0458,1.0,0.0,9905.291,0.94620585,-1.5973198,-1.51364e-07,1.0008284,0.09916523,6.3753354e-09,-9.4851275e-06,0.9991723,6.3647856e-09,-12.4287615,0.0,-71.84276,14.30778,4.4529285,0.0,14.3122635,230.74695,1.0,0.100926004,0.10092277,3.3635633,3.3905387,0.0,22.074663,-9.645902,311.59973,-239.75699,-3.0627785e-11,2.3551428e-12,3.3635633,3.3635633,3.3905387,0.03964248,1.0,1.0,1.0,3.3905387,3.3635633,0.0,8.300088e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.046,1.0,0.0,9905.295,0.94621587,-1.5973198,-1.51364e-07,1.0008283,0.09916526,4.6675823e-09,-9.61307e-06,0.9991724,4.65986e-09,-13.554153,0.0,-91.688866,14.30778,5.6835485,0.0,14.3122635,230.74695,1.0,0.100926094,0.10092281,3.426395,3.4533706,0.0,21.93022,-8.376067,317.0722,-225.38333,-3.096552e-11,2.3720112e-12,3.426395,3.426395,3.4533706,0.039642364,1.0,1.0,1.0,3.4533706,3.426395,0.0,8.354052e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0462,1.0,0.0,9905.299,0.9462419,-1.5973198,-1.51364e-07,1.0008281,0.09916528,2.9563627e-09,-9.739697e-06,0.99917257,2.9514724e-09,-14.626054,0.0,-111.173134,14.30778,6.8917394,0.0,14.3122635,230.74695,1.0,0.100926176,0.10092283,3.4892268,3.5162024,0.0,21.69923,-7.073177,321.29333,-210.1202,-3.1488916e-11,2.385917e-12,3.4892268,3.4892268,3.5162024,0.039642245,1.0,1.0,1.0,3.5162024,3.4892268,0.0,8.380491e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0464,1.0,0.0,9905.303,0.9462839,-1.5973198,-1.51364e-07,1.0008279,0.09916529,1.2409915e-09,-9.867477e-06,0.99917275,1.2389391e-09,-15.640233,0.0,-130.21866,14.30778,8.072733,0.0,14.3122635,230.74695,1.0,0.100926235,0.100922845,3.5520587,3.5790343,0.0,21.382605,-5.7423716,324.24646,-194.02779,-3.2173344e-11,2.3954471e-12,3.5520587,3.5520587,3.5790343,0.039642133,1.0,1.0,1.0,3.5790343,3.5520587,0.0,8.380345e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0466,1.0,0.0,9905.306,0.94634163,-1.5973198,-1.51364e-07,1.0008278,0.0991653,-4.8190385e-10,-9.9924255e-06,0.99917287,-4.81107e-10,-16.592688,0.0,-148.75027,14.30778,9.221868,0.0,14.3122635,230.74695,1.0,0.100926295,0.10092285,3.6148906,3.641866,0.0,20.981592,-4.3889046,325.91992,-177.16965,-3.3246562e-11,2.4003748e-12,3.6148906,3.6148906,3.641866,0.039642014,1.0,1.0,1.0,3.641866,3.6148906,0.0,8.350391e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0468,1.0,0.0,9905.31,0.9464149,-1.5973198,-1.51364e-07,1.0008277,0.09916529,-2.1993445e-09,-1.0115935e-05,0.99917305,-2.1957085e-09,-17.47966,0.0,-166.69487,14.30778,10.33461,0.0,14.3122635,230.74695,1.0,0.10092633,0.10092285,3.6777225,3.7046978,0.0,20.497776,-3.0181162,326.30713,-159.61227,-3.4639347e-11,2.401792e-12,3.6777225,3.6777225,3.7046978,0.0396419,1.0,1.0,1.0,3.7046978,3.6777225,0.0,8.290685e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.047,1.0,0.0,9905.313,0.9465032,-1.5973198,-1.51364e-07,1.0008274,0.09916528,-3.8958485e-09,-1.0235399e-05,0.9991732,-3.8894092e-09,-18.29765,0.0,-183.98158,14.30778,11.406567,0.0,14.3122635,230.74695,1.0,0.10092636,0.100922845,3.7405543,3.7675297,0.0,19.933067,-1.6354172,325.4066,-141.42499,-3.594142e-11,2.4005487e-12,3.7405543,3.7405543,3.7675297,0.03964179,1.0,1.0,1.0,3.7675297,3.7405543,0.0,8.202512e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0472,1.0,0.0,9905.317,0.94660646,-1.5973724,5.2615988e-08,1.0008273,0.09916526,-5.561228e-09,-1.0353199e-05,0.9991734,-5.5520375e-09,-19.043427,0.0,-200.54224,14.30778,12.433508,0.0,14.3122635,230.74695,1.0,0.10092638,0.10092282,3.8033862,3.8303616,0.0,19.289692,-0.24626411,323.22177,-122.67955,-3.693701e-11,2.3982203e-12,3.8033862,3.8033862,3.8303616,0.039641686,1.0,1.0,1.0,3.8303616,3.8033862,0.0,8.087283e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0474,1.0,0.0,9905.321,0.946724,-1.5973724,5.2615988e-08,1.0008272,0.09916524,-7.2178366e-09,-1.0467721e-05,0.9991735,-7.205911e-09,-19.71405,0.0,-216.31143,14.30778,13.41138,0.0,14.3122635,230.74695,1.0,0.10092638,0.10092279,3.866218,3.8931935,0.0,18.570189,1.1438605,319.76138,-103.449936,-3.7654102e-11,2.3935953e-12,3.866218,3.866218,3.8931935,0.039641585,1.0,1.0,1.0,3.8931935,3.866218,0.0,7.945811e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0476,1.0,0.0,9905.325,0.9468555,-1.5973724,5.2615988e-08,1.000827,0.099165194,-8.840399e-09,-1.0578069e-05,0.9991737,-8.825795e-09,-20.30687,0.0,-231.22696,14.30778,14.336325,0.0,14.3122635,230.74695,1.0,0.10092637,0.100922756,3.92905,3.9560254,0.0,17.7774,2.5294704,315.039,-83.81205,-3.781839e-11,2.3867067e-12,3.92905,3.92905,3.9560254,0.03964148,1.0,1.0,1.0,3.9560254,3.92905,0.0,7.779641e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0478,1.0,0.0,9905.329,0.9470003,-1.5973724,5.2615988e-08,1.0008268,0.09916516,-1.0435149e-08,-1.0685204e-05,0.9991739,-1.04179145e-08,-20.81955,0.0,-245.22995,14.30778,15.204692,0.0,14.3122635,230.74695,1.0,0.10092635,0.10092271,3.9918816,4.018857,0.0,16.914452,3.9050975,309.07333,-63.84338,-3.758635e-11,2.379505e-12,3.9918816,3.9918816,4.018857,0.039641388,1.0,1.0,1.0,4.018857,3.9918816,0.0,7.589955e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.048,1.0,0.0,9905.332,0.94715804,-1.5973724,5.2615988e-08,1.0008266,0.099165104,-1.1999242e-08,-1.0786744e-05,0.99917406,-1.1979428e-08,-21.250063,0.0,-258.26514,14.30778,16.013054,0.0,14.3122635,230.74695,1.0,0.10092631,0.10092266,4.0547137,4.081689,0.0,15.984752,5.265312,301.88788,-43.62274,-3.726816e-11,2.3719388e-12,4.0547137,4.0547137,4.081689,0.039641295,1.0,1.0,1.0,4.081689,4.0547137,0.0,7.3735498e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0482,1.0,0.0,9905.336,0.94732785,-1.5973724,5.2615988e-08,1.0008265,0.099165045,-1.3510842e-08,-1.0883383e-05,0.99917424,-1.3488537e-08,-21.596714,0.0,-270.28107,14.30778,16.758219,0.0,14.3122635,230.74695,1.0,0.10092626,0.1009226,4.1175456,4.1445208,0.0,14.991967,6.604747,293.51102,-23.22993,-3.689533e-11,2.362274e-12,4.1175456,4.1175456,4.1445208,0.03964121,1.0,1.0,1.0,4.1445208,4.1175456,0.0,7.130613e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0484,1.0,0.0,9905.34,0.9475093,-1.5973724,5.2615988e-08,1.0008262,0.09916498,-1.496831e-08,-1.0971431e-05,0.99917436,-1.4943604e-08,-21.858133,0.0,-281.23035,14.30778,17.437248,0.0,14.3122635,230.74695,1.0,0.1009262,0.10092254,4.1803775,4.2073526,0.0,13.940018,7.918115,283.97577,-2.7454324,-3.655994e-11,2.351138e-12,4.1803775,4.1803775,4.2073526,0.03964113,1.0,1.0,1.0,4.2073526,4.1803775,0.0,6.8626305e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0486,1.0,0.0,9905.344,0.9477015,-1.5973724,5.2615988e-08,1.0008261,0.09916491,-1.6349055e-08,-1.10557685e-05,0.99917454,-1.6322076e-08,-22.033289,0.0,-291.06973,14.30778,18.047462,0.0,14.3122635,230.74695,1.0,0.10092613,0.10092247,4.243209,4.2701845,0.0,12.833055,9.200233,273.31982,17.749912,-3.6300265e-11,2.3395545e-12,4.243209,4.243209,4.2701845,0.039641056,1.0,1.0,1.0,4.2701845,4.243209,0.0,6.57083e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0488,1.0,0.0,9905.348,0.9479039,-1.5973724,5.2615988e-08,1.000826,0.099164836,-1.7685316e-08,-1.1138867e-05,0.9991747,-1.7656138e-08,-22.121489,0.0,-299.7604,14.30778,18.58645,0.0,14.3122635,230.74695,1.0,0.10092605,0.1009224,4.306041,4.3330164,0.0,11.6754465,10.446042,261.58517,38.175217,-3.6088087e-11,2.328636e-12,4.306041,4.306041,4.3330164,0.03964099,1.0,1.0,1.0,4.3330164,4.306041,0.0,6.256557e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.049,1.0,0.0,9905.352,0.9481156,-1.5973724,5.2615988e-08,1.0008258,0.099164754,-1.8907311e-08,-1.1212234e-05,0.9991749,-1.8876124e-08,-22.122385,0.0,-307.26804,14.30778,19.052088,0.0,14.3122635,230.74695,1.0,0.10092595,0.10092231,4.3688726,4.3958483,0.0,10.471761,11.650624,248.81818,58.44987,-3.5893816e-11,2.31383e-12,4.3688726,4.3688726,4.3958483,0.039640926,1.0,1.0,1.0,4.3958483,4.3688726,0.0,5.9210414e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0492,1.0,0.0,9905.3545,0.94833595,-1.5973724,5.2615988e-08,1.0008256,0.099164665,-2.0075738e-08,-1.1280096e-05,0.9991751,-2.0042629e-08,-22.035975,0.0,-313.56305,14.30778,19.442535,0.0,14.3122635,230.74695,1.0,0.10092585,0.10092222,4.4317045,4.45868,0.0,9.226749,12.809225,235.0692,78.49386,-3.566436e-11,2.2964248e-12,4.4317045,4.4317045,4.45868,0.039640866,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.5654548e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0494,1.0,0.0,9905.358,0.948564,-1.5973724,5.2615988e-08,1.0008254,0.099164575,-2.1165071e-08,-1.1339564e-05,0.99917525,-2.1130175e-08,-21.862598,0.0,-318.62057,14.30778,19.756252,0.0,14.3122635,230.74695,1.0,0.100925736,0.10092213,4.4945364,4.521512,0.0,7.9453244,13.9172735,220.3925,98.22808,-3.536447e-11,2.2810482e-12,4.4945364,4.4945364,4.521512,0.039640814,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.1910396e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0496,1.0,0.0,9905.362,0.9487989,-1.5973724,5.2615988e-08,1.0008253,0.09916448,-2.2183222e-08,-1.1393393e-05,0.9991754,-2.2146654e-08,-21.60294,0.0,-322.42065,14.308015,19.992,0.0,14.3122635,230.75075,1.0,0.10092561,0.100922026,4.5573683,4.584344,0.0,6.632544,14.970396,204.84601,117.57465,-3.4972872e-11,2.26852e-12,4.5573683,4.5573683,4.584344,0.039640773,1.0,1.0,1.0,4.584344,4.5573683,0.0,4.799112e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0498,1.0,0.0,9905.366,0.9490398,-1.5973724,5.2615988e-08,1.000825,0.099164374,-2.311906e-08,-1.1439959e-05,0.9991756,-2.308096e-08,-21.258024,0.0,-324.9483,14.308015,20.14885,0.0,14.3122635,230.75075,1.0,0.100925475,0.10092192,4.6202,4.647176,0.0,5.293589,15.964436,188.49107,136.45721,-3.4546466e-11,2.2538757e-12,4.6202,4.6202,4.647176,0.039640736,1.0,1.0,1.0,4.647176,4.6202,0.0,4.3910138e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.05,1.0,0.0,9905.369,0.94928586,-1.5973724,5.2615988e-08,1.0008249,0.09916427,-2.3977668e-08,-1.1480311e-05,0.9991758,-2.393816e-08,-20.829214,0.0,-326.19348,14.308015,20.226181,0.0,14.3122635,230.75075,1.0,0.10092534,0.10092182,4.683032,4.7100077,0.0,3.9337437,16.89547,171.39224,154.80125,-3.4137145e-11,2.2392537e-12,4.683032,4.683032,4.7100077,0.039640702,1.0,1.0,1.0,4.7100077,4.683032,0.0,3.972368e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0502,1.0,0.0,9905.373,0.949536,-1.5973724,5.2615988e-08,1.0008247,0.09916416,-2.4732456e-08,-1.1511023e-05,0.99917597,-2.4691712e-08,-20.3182,0.0,-326.15137,14.308015,20.223688,0.0,14.3122635,230.75075,1.0,0.100925185,0.100921705,4.745864,4.7728395,0.0,2.558375,17.759825,153.61699,172.53438,-3.372378e-11,2.222765e-12,4.745864,4.745864,4.7728395,0.039640684,1.0,1.0,1.0,4.7728395,4.745864,0.0,3.5450916e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0504,1.0,0.0,9905.377,0.94978935,-1.5973724,5.2615988e-08,1.0008246,0.09916405,-2.5419084e-08,-1.153613e-05,0.99917614,-2.5377219e-08,-19.727,0.0,-324.82205,14.308015,20.141384,0.0,14.3122635,230.75075,1.0,0.10092503,0.10092159,4.808696,4.8356714,0.0,1.1729105,18.554089,135.23547,189.58658,-3.331379e-11,2.2023431e-12,4.808696,4.808696,4.8356714,0.03964067,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.110038e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0506,1.0,0.0,9905.38,0.95004505,-1.5973724,5.2615988e-08,1.0008243,0.099163935,-2.5994872e-08,-1.1552713e-05,0.9991763,-2.5952067e-08,-19.057945,0.0,-322.21082,14.308015,19.97959,0.0,14.3122635,230.75075,1.0,0.10092487,0.100921474,4.8715277,4.8985033,0.0,-0.21718173,19.275126,116.320244,205.89058,-3.2995273e-11,2.1809158e-12,4.8715277,4.8715277,4.8985033,0.039640658,1.0,1.0,1.0,4.8985033,4.8715277,0.0,2.6679505e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0508,1.0,0.0,9905.384,0.95030195,-1.5973724,5.2615988e-08,1.0008242,0.09916382,-2.6485248e-08,-1.1563116e-05,0.9991765,-2.6441645e-08,-18.313677,0.0,-318.32797,14.308015,19.738945,0.0,14.3122635,230.75075,1.0,0.1009247,0.100921355,4.9343596,4.961335,0.0,-1.6064155,19.920092,96.94593,221.38203,-3.2804072e-11,2.1608108e-12,4.9343596,4.9343596,4.961335,0.03964066,1.0,1.0,1.0,4.961335,4.9343596,0.0,2.219504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.051,1.0,0.0,9905.388,0.9505592,-1.5973724,5.2615988e-08,1.000824,0.0991637,-2.688721e-08,-1.1563588e-05,0.9991767,-2.6842956e-08,-17.497133,0.0,-313.1888,14.308015,19.4204,0.0,14.3122635,230.75075,1.0,0.10092452,0.10092124,4.9971914,5.024167,0.0,-2.989308,20.486443,77.18901,235.9998,-3.2668555e-11,2.140249e-12,4.9971914,4.9971914,5.024167,0.039640673,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.7653987e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0512,1.0,0.0,9905.391,0.95081586,-1.5973724,5.2615988e-08,1.0008239,0.09916359,-2.717193e-08,-1.1557902e-05,0.99917686,-2.7127218e-08,-16.611538,0.0,-306.81366,14.308015,19.025213,0.0,14.3122635,230.75075,1.0,0.10092434,0.100921124,5.0600233,5.0869985,0.0,-4.360402,20.97194,57.127453,249.6862,-3.2496145e-11,2.1243317e-12,5.0600233,5.0600233,5.0869985,0.039640684,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.30647e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0514,1.0,0.0,9905.395,0.9510709,-1.5973724,5.2615988e-08,1.0008236,0.09916347,-2.7365413e-08,-1.15431985e-05,0.99917704,-2.7320393e-08,-15.660382,0.0,-299.22763,14.308015,18.554941,0.0,14.3122635,230.75075,1.0,0.100924164,0.100921,5.122855,5.1498303,0.0,-5.714286,21.374668,36.84043,262.38718,-3.2215973e-11,2.1082283e-12,5.122855,5.122855,5.1498303,0.039640706,1.0,1.0,1.0,5.1498303,5.122855,0.0,8.467278e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0516,1.0,0.0,9905.397,0.95132345,-1.5973724,5.2615988e-08,1.0008234,0.09916335,-2.7463262e-08,-1.1523432e-05,0.9991772,-2.741809e-08,-14.647424,0.0,-290.46066,14.308015,18.011442,0.0,14.3122635,230.75075,1.0,0.10092398,0.10092088,5.185687,5.212662,0.0,-7.0456166,21.69304,16.408005,274.05267,-3.1843975e-11,2.0926284e-12,5.185687,5.185687,5.212662,0.039640736,1.0,1.0,1.0,5.212662,5.185687,0.0,3.8911363e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0518,1.0,0.0,9905.401,0.9515726,-1.5973724,5.2615988e-08,1.0008233,0.09916324,-2.7449639e-08,-1.149375e-05,0.99917746,-2.7404498e-08,-13.576658,0.0,-280.5474,14.308015,17.39686,0.0,14.3122635,230.75075,1.0,0.10092379,0.10092076,5.248519,5.275494,0.0,-8.349139,21.925798,-4.0891824,284.6366,-3.1439643e-11,2.0763324e-12,5.248519,5.248519,5.275494,0.039640773,1.0,1.0,1.0,5.275494,5.248519,-0.0,-6.603784e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.052,1.0,0.0,9905.405,0.9518174,-1.5973724,5.2615988e-08,1.000823,0.09916312,-2.7354828e-08,-1.1457385e-05,0.99917763,-2.7309852e-08,-12.452312,0.0,-269.52695,14.308015,16.713621,0.0,14.3122635,230.75075,1.0,0.1009236,0.10092064,5.311351,5.338326,0.0,-9.619711,22.072023,-24.57024,294.09717,-3.1058794e-11,2.0551876e-12,5.311351,5.311351,5.338326,0.039640814,1.0,1.0,1.0,5.338326,5.311351,-0.0,-5.18407e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0522,1.0,0.0,9905.408,0.952057,-1.5973724,5.2615988e-08,1.0008229,0.09916301,-2.7139627e-08,-1.1416484e-05,0.9991778,-2.7095018e-08,-11.278823,0.0,-257.44275,14.308015,15.964421,0.0,14.3122635,230.75075,1.0,0.10092341,0.10092052,5.374182,5.401158,0.0,-10.852316,22.131138,-44.954338,302.3971,-3.0732604e-11,2.0325818e-12,5.374182,5.374182,5.401158,0.039640866,1.0,1.0,1.0,5.401158,5.374182,-0.0,-9.675222e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0524,1.0,0.0,9905.412,0.95229053,-1.5973724,5.2615988e-08,1.0008227,0.0991629,-2.6814675e-08,-1.136635e-05,0.999178,-2.6770609e-08,-10.060821,0.0,-244.34258,14.308015,15.152218,0.0,14.3122635,230.75075,1.0,0.10092322,0.10092041,5.437014,5.4639897,0.0,-12.042089,22.102911,-65.161026,309.5036,-3.0461716e-11,2.0133522e-12,5.437014,5.437014,5.4639897,0.039640922,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-1.4087558e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0526,1.0,0.0,9905.415,0.9525172,-1.5973724,5.2615988e-08,1.0008225,0.09916279,-2.63791e-08,-1.1312716e-05,0.9991782,-2.6335758e-08,-8.803114,0.0,-230.27806,14.308015,14.280215,0.0,14.3122635,230.75075,1.0,0.10092303,0.1009203,5.499846,5.5268216,0.0,-13.184338,21.987452,-85.110565,315.38864,-3.018352e-11,1.995144e-12,5.499846,5.499846,5.5268216,0.039640985,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-1.840732e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0528,1.0,0.0,9905.419,0.9527361,-1.5973724,5.2615988e-08,1.0008223,0.09916268,-2.5843896e-08,-1.1249487e-05,0.99917835,-2.5801443e-08,-7.5106654,0.0,-215.30475,14.308015,13.351856,0.0,14.3122635,230.75075,1.0,0.100922845,0.10092018,5.562678,5.5896535,0.0,-14.27455,21.785215,-104.72421,320.02896,-2.9899257e-11,1.9804787e-12,5.562678,5.562678,5.5896535,0.039641052,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-2.2634008e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.053,1.0,0.0,9905.422,0.9529464,-1.5973724,5.2615988e-08,1.0008222,0.099162586,-2.5201746e-08,-1.1179987e-05,0.9991785,-2.516036e-08,-6.1885767,0.0,-199.48172,14.308015,12.370803,0.0,14.3122635,230.75075,1.0,0.10092266,0.10092008,5.6255097,5.6524854,0.0,-15.308427,21.497004,-123.92457,323.40628,-2.964855e-11,1.964189e-12,5.6255097,5.6255097,5.6524854,0.039641127,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-2.6757216e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0532,1.0,0.0,9905.426,0.9531476,-1.5973724,5.2615988e-08,1.000822,0.09916248,-2.447659e-08,-1.1105684e-05,0.9991787,-2.4436401e-08,-4.8420644,0.0,-182.87141,14.308015,11.340929,0.0,14.3122635,230.75075,1.0,0.10092247,0.10091998,5.6883416,5.7153172,0.0,-16.281885,21.123951,-142.63586,325.5073,-2.9637678e-11,1.9523968e-12,5.6883416,5.6883416,5.7153172,0.03964121,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-3.0731142e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0534,1.0,0.0,9905.429,0.9533387,-1.5973724,5.2615988e-08,1.0008218,0.099162385,-2.3668317e-08,-1.1024929e-05,0.9991789,-2.3629465e-08,-3.4764433,0.0,-165.53941,14.308015,10.266298,0.0,14.3122635,230.75075,1.0,0.100922294,0.10091988,5.7511735,5.778149,0.0,-17.191086,20.66753,-160.78423,326.32364,-3.0237222e-11,1.9738568e-12,5.7511735,5.7511735,5.778149,0.039641295,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-3.45567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0536,1.0,0.0,9905.432,0.9535191,-1.5973724,5.2615988e-08,1.0008216,0.099162295,-2.279196e-08,-1.0936989e-05,0.99917907,-2.2754554e-08,-2.0971029,0.0,-147.55408,14.308015,9.151151,0.0,14.3122635,230.75075,1.0,0.10092212,0.10091978,5.8140054,5.840981,0.0,-18.032438,20.129541,-178.29807,325.85214,-3.112868e-11,2.0171258e-12,5.8140054,5.8140054,5.840981,0.039641388,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-3.823675e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0538,1.0,0.0,9905.436,0.95368826,-1.5973724,5.2615988e-08,1.0008215,0.09916221,-2.1832122e-08,-1.0847712e-05,0.99917924,-2.1796298e-08,-0.7094868,0.0,-128.9864,14.308015,7.999889,0.0,14.3122635,230.75075,1.0,0.10092195,0.1009197,5.8768373,5.903813,0.0,-18.802624,19.512112,-195.10825,324.09467,-3.1946543e-11,2.0596955e-12,5.8768373,5.8768373,5.903813,0.039641485,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-4.1745394e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.054,1.0,0.0,9905.438,0.95384544,-1.5973724,5.2615988e-08,1.0008212,0.09916213,-2.0785478e-08,-1.0752689e-05,0.9991794,-2.0751381e-08,0.68092865,0.0,-109.90969,14.308015,6.8170557,0.0,14.3122635,230.75075,1.0,0.100921795,0.10091961,5.939669,5.966645,0.0,-19.498602,18.817673,-211.14842,321.0581,-3.257277e-11,2.0934305e-12,5.939669,5.939669,5.966645,0.039641585,1.0,1.0,1.0,5.966645,5.939669,-0.0,-4.505882e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0542,1.0,0.0,9905.442,0.9539902,-1.5973724,5.2615988e-08,1.0008211,0.099162064,-1.965894e-08,-1.0652566e-05,0.9991796,-1.9626697e-08,2.0686562,0.0,-90.3992,14.308015,5.6073194,0.0,14.3122635,230.75075,1.0,0.10092163,0.10091954,6.002501,6.0294766,0.0,-20.117626,18.04897,-226.3553,316.7545,-3.293127e-11,2.1216908e-12,6.002501,6.002501,6.0294766,0.03964169,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-4.818078e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0544,1.0,0.0,9905.445,0.95412195,-1.5973724,5.2615988e-08,1.0008209,0.099162,-1.8459051e-08,-1.054761e-05,0.9991798,-1.8428782e-08,3.448219,0.0,-70.531944,14.308015,4.375454,0.0,14.3122635,230.75075,1.0,0.10092148,0.10091946,6.065333,6.0923085,0.0,-20.657253,17.209034,-240.66885,311.2008,-3.3095846e-11,2.1472724e-12,6.065333,6.065333,6.0923085,0.039641798,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-5.110983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0546,1.0,0.0,9905.448,0.9542403,-1.5973724,5.2615988e-08,1.0008208,0.09916194,-1.7212596e-08,-1.0440048e-05,0.99917996,-1.7184378e-08,4.8141727,0.0,-50.38632,14.308015,3.1263208,0.0,14.3122635,230.75075,1.0,0.10092134,0.10091941,6.128165,6.1551404,0.0,-21.115355,16.301182,-254.0326,304.4189,-3.324404e-11,2.167941e-12,6.128165,6.128165,6.1551404,0.03964191,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-5.380775e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0548,1.0,0.0,9905.452,0.95434487,-1.5973724,5.2615988e-08,1.0008205,0.099161886,-1.5907977e-08,-1.0327579e-05,0.99918014,-1.5881904e-08,6.161126,0.0,-30.041842,14.308015,1.8648504,0.0,14.3122635,230.75075,1.0,0.100921206,0.10091934,6.1909966,6.2179723,0.0,-21.49012,15.328994,-266.3938,296.43564,-3.3388754e-11,2.1813194e-12,6.1909966,6.1909966,6.2179723,0.039642025,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-5.6272578e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.055,1.0,0.0,9905.455,0.9544352,-1.5973724,5.2615988e-08,1.0008204,0.09916184,-1.4557983e-08,-1.0215538e-05,0.9991803,-1.4534128e-08,7.483764,0.0,-9.578797,14.308015,0.5960209,0.0,14.3122635,230.75075,1.0,0.10092109,0.1009193,6.2538285,6.2808037,0.0,-21.780073,14.2963085,-277.70367,287.28247,-3.3517713e-11,2.189126e-12,6.2538285,6.2538285,6.2808037,0.039642144,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-5.8512466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0552,1.0,0.0,9905.458,0.9545111,-1.5973724,5.2615988e-08,1.0008202,0.099161796,-1.3145667e-08,-1.0099295e-05,0.9991805,-1.312413e-08,8.776866,0.0,10.922053,14.308015,-0.67516035,0.0,14.3122635,230.75075,1.0,0.10092097,0.100919254,0.033474933,0.06045045,0.0,-21.984068,13.207202,-287.91757,276.9955,-3.3588247e-11,2.1931023e-12,0.033474933,0.033474933,0.06045045,0.03964226,1.0,1.0,1.0,0.06045045,0.033474933,-0.0,-6.052254e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0554,1.0,0.0,9905.462,0.9545722,-1.5973724,5.2615988e-08,1.00082,0.09916177,-1.1704095e-08,-9.981527e-06,0.9991807,-1.1684923e-08,10.035329,0.0,31.379803,14.308015,-1.9436765,0.0,14.3122635,230.75075,1.0,0.10092086,0.10091922,0.096306786,0.123282306,0.0,-22.1013,12.065971,-296.99518,265.61536,-3.350396e-11,2.1943894e-12,0.096306786,0.096306786,0.123282306,0.03964238,1.0,1.0,1.0,0.123282306,0.096306786,-0.0,-6.226833e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0556,1.0,0.0,9905.465,0.9546184,-1.5973724,5.2615988e-08,1.0008198,0.09916174,-1.0207021e-08,-9.863864e-06,0.99918085,-1.01903055e-08,11.254187,0.0,51.713715,14.308015,-3.2045212,0.0,14.3122635,230.75075,1.0,0.10092077,0.100919195,0.15913863,0.18611416,0.0,-22.131308,10.87712,-304.9007,253.18697,-3.3278772e-11,2.1930194e-12,0.15913863,0.15913863,0.18611416,0.039642505,1.0,1.0,1.0,0.18611416,0.15913863,-0.0,-6.375626e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0558,1.0,0.0,9905.468,0.9546495,-1.5973724,5.2615988e-08,1.0008197,0.09916173,-8.691551e-09,-9.7422435e-06,0.99918103,-8.67732e-09,12.428629,0.0,71.843544,14.308015,-4.4527183,0.0,14.3122635,230.75075,1.0,0.100920685,0.10091917,0.2219705,0.24894601,0.0,-22.07397,9.645342,-311.6029,239.75935,-3.303272e-11,2.1892874e-12,0.2219705,0.2219705,0.24894601,0.039642632,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-6.499318e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.056,1.0,0.0,9905.472,0.95466554,-1.5973724,5.2615988e-08,1.0008194,0.099161714,-7.140224e-09,-9.622191e-06,0.9991812,-7.128536e-09,13.554019,0.0,91.689835,14.308015,-5.6833425,0.0,14.3122635,230.75075,1.0,0.10092061,0.10091916,0.28480235,0.31177786,0.0,-21.929516,8.375497,-317.07535,225.38551,-3.2965835e-11,2.1835342e-12,0.28480235,0.28480235,0.31177786,0.03964275,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-6.5983694e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0562,1.0,0.0,9905.475,0.9546664,-1.5973724,5.2615988e-08,1.0008193,0.09916171,-5.574316e-09,-9.501826e-06,0.9991814,-5.565193e-09,14.625918,0.0,111.17427,14.308015,-6.891536,0.0,14.3122635,230.75075,1.0,0.10092054,0.10091916,0.3476342,0.3746097,0.0,-21.698515,7.072596,-321.29645,210.12218,-3.2991814e-11,2.1760304e-12,0.3476342,0.3476342,0.3746097,0.039642878,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-6.669343e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0564,1.0,0.0,9905.478,0.95465213,-1.5973724,5.2615988e-08,1.0008191,0.09916172,-3.9564676e-09,-9.378922e-06,0.9991815,-3.9499937e-09,15.640095,0.0,130.21996,14.308015,-8.072532,0.0,14.3122635,230.75075,1.0,0.10092049,0.10091916,0.41046605,0.43744156,0.0,-21.381876,5.741782,-324.24954,194.02957,-3.300421e-11,2.1671135e-12,0.41046605,0.41046605,0.43744156,0.039643,1.0,1.0,1.0,0.43744156,0.41046605,-0.0,-6.7127433e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0566,1.0,0.0,9905.481,0.9546228,-1.5973724,5.2615988e-08,1.000819,0.09916173,-2.3433917e-09,-9.26064e-06,0.9991817,-2.3395579e-09,16.592546,0.0,148.75172,14.308015,-9.221668,0.0,14.3122635,230.75075,1.0,0.10092045,0.10091917,0.47329792,0.5002734,0.0,-20.980854,4.3883076,-325.92297,177.17123,-3.300177e-11,2.157101e-12,0.47329792,0.47329792,0.5002734,0.039643124,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-6.729702e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0568,1.0,0.0,9905.484,0.95457864,-1.5973724,5.2615988e-08,1.0008188,0.09916175,-7.204432e-10,-9.145549e-06,0.99918187,-7.1926487e-10,17.479513,0.0,166.69646,14.308015,-10.334411,0.0,14.3122635,230.75075,1.0,0.100920424,0.100919195,0.5361298,0.5631053,0.0,-20.497026,3.0175133,-326.31012,159.61366,-3.294462e-11,2.1459212e-12,0.5361298,0.5361298,0.5631053,0.03964324,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-6.7214425e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.057,1.0,0.0,9905.487,0.95451987,-1.5973724,5.2615988e-08,1.0008186,0.09916179,8.9945773e-10,-9.026746e-06,0.99918205,8.9798685e-10,18.297497,0.0,183.98329,14.308015,-11.406367,0.0,14.3122635,230.75075,1.0,0.10092041,0.100919224,0.59896165,0.6259371,0.0,-19.932306,1.6348093,-325.4095,141.42618,-3.2739193e-11,2.1333959e-12,0.59896165,0.59896165,0.6259371,0.03964336,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-6.6880728e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0572,1.0,0.0,9905.491,0.9544466,-1.5973724,5.2615988e-08,1.0008185,0.09916182,2.516083e-09,-8.911592e-06,0.9991822,2.5119693e-09,19.043268,0.0,200.54404,14.308015,-12.433308,0.0,14.3122635,230.75075,1.0,0.10092041,0.10091926,0.6617935,0.688769,0.0,-19.288921,0.2456524,-323.22458,122.68055,-3.2440627e-11,2.11989e-12,0.6617935,0.6617935,0.688769,0.039643478,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-6.6262977e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0574,1.0,0.0,9905.494,0.95435923,-1.5973724,5.2615988e-08,1.0008183,0.09916186,4.1178674e-09,-8.799905e-06,0.99918234,4.1111363e-09,19.713884,0.0,216.31334,14.308015,-13.411179,0.0,14.3122635,230.75075,1.0,0.10092042,0.1009193,0.72462535,0.75160086,0.0,-18.569408,-1.1444749,-319.76407,103.450745,-3.2089182e-11,2.1055265e-12,0.72462535,0.72462535,0.75160086,0.039643593,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-6.5368466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0576,1.0,0.0,9905.497,0.9542582,-1.5973724,5.2615988e-08,1.0008181,0.099161915,5.709284e-09,-8.692899e-06,0.9991825,5.6999534e-09,20.306698,0.0,231.22894,14.308015,-14.3361225,0.0,14.3122635,230.75075,1.0,0.10092044,0.10091936,0.78745717,0.8144327,0.0,-17.776611,-2.5300863,-315.04163,83.81267,-3.173537e-11,2.0909468e-12,0.78745717,0.78745717,0.8144327,0.039643705,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-6.420907e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0578,1.0,0.0,9905.501,0.9541438,-1.5973724,5.2615988e-08,1.000818,0.09916198,7.270247e-09,-8.587231e-06,0.9991827,7.2583677e-09,20.81937,0.0,245.232,14.308015,-15.204487,0.0,14.3122635,230.75075,1.0,0.10092047,0.10091942,0.85028905,0.87726456,0.0,-16.913656,-3.9057138,-309.0758,63.84382,-3.146661e-11,2.0761706e-12,0.85028905,0.85028905,0.87726456,0.039643813,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-6.2798344e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.058,1.0,0.0,9905.504,0.95401657,-1.5973724,5.2615988e-08,1.0008178,0.09916205,8.797045e-09,-8.483213e-06,0.9991828,8.782673e-09,21.249876,0.0,258.26724,14.308015,-16.012846,0.0,14.3122635,230.75075,1.0,0.10092051,0.10091948,0.91312087,0.9400964,0.0,-15.983948,-5.2659283,-301.89023,43.623005,-3.1338893e-11,2.0607086e-12,0.91312087,0.91312087,0.9400964,0.039643914,1.0,1.0,1.0,0.9400964,0.91312087,-0.0,-6.114996e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0582,1.0,0.0,9905.507,0.95387703,-1.5973724,5.2615988e-08,1.0008177,0.09916212,1.030526e-08,-8.386728e-06,0.999183,1.0288428e-08,21.59652,0.0,270.2832,14.308015,-16.75801,0.0,14.3122635,230.75075,1.0,0.10092057,0.10091955,0.97595274,1.0029283,0.0,-14.991158,-6.6053615,-293.51324,23.23003,-3.1244136e-11,2.0446995e-12,0.97595274,0.97595274,1.0029283,0.039644014,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-5.9276326e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0584,1.0,0.0,9905.511,0.95372564,-1.5973724,5.2615988e-08,1.0008175,0.0991622,1.1755161e-08,-8.291956e-06,0.9991832,1.1735964e-08,21.857931,0.0,281.23248,14.308015,-17.437037,0.0,14.3122635,230.75075,1.0,0.10092064,0.100919634,1.0387846,1.0657601,0.0,-13.939203,-7.918728,-283.97787,2.7453735,-3.112553e-11,2.0285483e-12,1.0387846,1.0387846,1.0657601,0.03964411,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-5.718862e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0586,1.0,0.0,9905.514,0.9535631,-1.5973724,5.2615988e-08,1.0008174,0.09916228,1.3149972e-08,-8.203755e-06,0.9991833,1.3128502e-08,22.03308,0.0,291.0719,14.308015,-18.047247,0.0,14.3122635,230.75075,1.0,0.100920714,0.10091972,1.1016165,1.1285919,0.0,-12.832235,-9.200844,-273.32178,-17.75012,-3.100657e-11,2.0122003e-12,1.1016165,1.1016165,1.1285919,0.0396442,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-5.489678e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0588,1.0,0.0,9905.517,0.95339,-1.5973724,5.2615988e-08,1.0008172,0.09916238,1.4501801e-08,-8.121337e-06,0.9991835,1.4478128e-08,22.121271,0.0,299.76257,14.308015,-18.586233,0.0,14.3122635,230.75075,1.0,0.10092081,0.10091982,1.1644483,1.1914238,0.0,-11.674623,-10.44665,-261.587,-38.175564,-3.091483e-11,1.995106e-12,1.1644483,1.1644483,1.1914238,0.039644286,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-5.24121e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.059,1.0,0.0,9905.5205,0.95320696,-1.5973724,5.2615988e-08,1.0008171,0.099162474,1.5773855e-08,-8.0431755e-06,0.9991836,1.574811e-08,22.122162,0.0,307.2702,14.308015,-19.051868,0.0,14.3122635,230.75075,1.0,0.10092091,0.10091992,1.2272801,1.2542557,0.0,-10.470934,-11.651228,-248.81985,-58.45035,-3.083488e-11,1.9779712e-12,1.2272801,1.2272801,1.2542557,0.039644368,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-4.9747677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0592,1.0,0.0,9905.523,0.9530147,-1.5973724,5.2615988e-08,1.000817,0.09916258,1.6989727e-08,-7.969314e-06,0.9991838,1.6962003e-08,22.035746,0.0,313.5652,14.308015,-19.442314,0.0,14.3122635,230.75075,1.0,0.10092102,0.10092002,1.290112,1.3170875,0.0,-9.22592,-12.809826,-235.07074,-78.49446,-3.050637e-11,1.961647e-12,1.290112,1.290112,1.3170875,0.039644442,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-4.691638e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0594,1.0,0.0,9905.527,0.9528139,-1.5973724,5.2615988e-08,1.0008167,0.09916269,1.815238e-08,-7.9038855e-06,0.9991839,1.8122764e-08,21.862364,0.0,318.62268,14.308015,-19.75603,0.0,14.3122635,230.75075,1.0,0.10092115,0.10092013,1.3529439,1.3799194,0.0,-7.9444933,-13.9178705,-220.3939,-98.2288,-2.9832498e-11,1.9452497e-12,1.3529439,1.3529439,1.3799194,0.03964451,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-4.3922657e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0596,1.0,0.0,9905.53,0.95260537,-1.5973724,5.2615988e-08,1.0008166,0.09916281,1.9246917e-08,-7.842926e-06,0.9991841,1.9215522e-08,21.602701,0.0,322.42273,14.308015,-19.991776,0.0,14.3122635,230.75075,1.0,0.10092128,0.10092025,1.4157758,1.4427512,0.0,-6.631712,-14.970989,-204.84726,-117.57547,-2.906533e-11,1.9284726e-12,1.4157758,1.4157758,1.4427512,0.039644573,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-4.077705e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0598,1.0,0.0,9905.533,0.95238996,-1.5973724,5.2615988e-08,1.0008165,0.09916293,2.0256225e-08,-7.788005e-06,0.9991842,2.022319e-08,21.257784,0.0,324.95032,14.308015,-20.148624,0.0,14.3122635,230.75075,1.0,0.10092142,0.10092038,1.4786075,1.505583,0.0,-5.292757,-15.965026,-188.49219,-136.45813,-2.8341428e-11,1.911612e-12,1.4786075,1.4786075,1.505583,0.03964463,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-3.7488523e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.06,1.0,0.0,9905.537,0.95216846,-1.5973724,5.2615988e-08,1.0008163,0.09916305,2.1200764e-08,-7.73986e-06,0.99918437,2.1166194e-08,20.82897,0.0,326.19547,14.308015,-20.225954,0.0,14.3122635,230.75075,1.0,0.10092157,0.100920506,1.5414394,1.5684149,0.0,-3.9329116,-16.896057,-171.39322,-154.80225,-2.7728222e-11,1.894086e-12,1.5414394,1.5414394,1.5684149,0.03964468,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-3.4070018e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0602,1.0,0.0,9905.54,0.95194167,-1.5973724,5.2615988e-08,1.0008161,0.09916318,2.2048525e-08,-7.701923e-06,0.9991845,2.2012578e-08,20.317953,0.0,326.1533,14.308015,-20.223463,0.0,14.3122635,230.75075,1.0,0.10092173,0.10092063,1.6042713,1.6312468,0.0,-2.5575433,-17.76041,-153.61784,-172.53545,-2.717151e-11,1.8753955e-12,1.6042713,1.6042713,1.6312468,0.03964473,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.0528677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0604,1.0,0.0,9905.544,0.9517106,-1.5973724,5.2615988e-08,1.000816,0.09916331,2.2806844e-08,-7.664909e-06,0.99918467,2.2769669e-08,19.72675,0.0,324.8239,14.308015,-20.141157,0.0,14.3122635,230.75075,1.0,0.10092189,0.10092076,1.6671032,1.6940787,0.0,-1.1720794,-18.55467,-135.2362,-189.58772,-2.6615892e-11,1.8564256e-12,1.6671032,1.6671032,1.6940787,0.039644763,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-2.687236e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0606,1.0,0.0,9905.547,0.9514759,-1.5973724,5.2615988e-08,1.0008159,0.09916344,2.347851e-08,-7.640971e-06,0.9991848,2.3440245e-08,19.057695,0.0,322.21262,14.308015,-19.979362,0.0,14.3122635,230.75075,1.0,0.10092207,0.10092091,1.729935,1.7569104,0.0,0.21801202,-19.275707,-116.32084,-205.89178,-2.607289e-11,1.8384038e-12,1.729935,1.729935,1.7569104,0.039644793,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-2.3108293e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0608,1.0,0.0,9905.551,0.95123863,-1.5973724,5.2615988e-08,1.0008157,0.09916358,2.4078574e-08,-7.6196043e-06,0.99918497,2.403934e-08,18.313427,0.0,318.3297,14.308015,-19.738718,0.0,14.3122635,230.75075,1.0,0.10092225,0.10092104,1.7927668,1.8197423,0.0,1.6072452,-19.920671,-96.94641,-221.3833,-2.5648003e-11,1.8210756e-12,1.7927668,1.7927668,1.8197423,0.039644815,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-1.9245663e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.061,1.0,0.0,9905.554,0.95099956,-1.5973724,5.2615988e-08,1.0008155,0.09916372,2.4577432e-08,-7.6070237e-06,0.9991851,2.453739e-08,17.496883,0.0,313.1905,14.308015,-19.420176,0.0,14.3122635,230.75075,1.0,0.100922436,0.100921184,1.8555987,1.8825742,0.0,2.9901373,-20.48702,-77.18938,-236.00111,-2.5365127e-11,1.8043273e-12,1.8555987,1.8555987,1.8825742,0.039644834,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-1.529291e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0612,1.0,0.0,9905.558,0.9507596,-1.5973724,5.2615988e-08,1.0008154,0.09916385,2.4975346e-08,-7.6014694e-06,0.99918526,2.4934664e-08,16.611286,0.0,306.81525,14.308015,-19.024988,0.0,14.3122635,230.75075,1.0,0.10092262,0.10092132,1.9184306,1.9454061,0.0,4.3612313,-20.972517,-57.12771,-249.68753,-2.5112476e-11,1.7870724e-12,1.9184306,1.9184306,1.9454061,0.03964484,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-1.1260983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0614,1.0,0.0,9905.561,0.9505197,-1.5973724,5.2615988e-08,1.0008153,0.099163994,2.52739e-08,-7.6020947e-06,0.9991854,2.523274e-08,15.660132,0.0,299.22916,14.308015,-18.554718,0.0,14.3122635,230.75075,1.0,0.10092282,0.10092147,1.9812624,2.0082378,0.0,5.7151155,-21.375248,-36.84058,-262.38858,-2.476472e-11,1.7695812e-12,1.9812624,1.9812624,2.0082378,0.039644845,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-7.173139e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0616,1.0,0.0,9905.564,0.9502806,-1.5973724,5.2615988e-08,1.0008152,0.099164136,2.5475694e-08,-7.609086e-06,0.9991855,2.5434213e-08,14.647174,0.0,290.46213,14.308015,-18.011219,0.0,14.3122635,230.75075,1.0,0.10092302,0.10092161,2.0440943,2.0710697,0.0,7.046447,-21.69362,-16.408052,-274.05408,-2.4257507e-11,1.7525663e-12,2.0440943,2.0440943,2.0710697,0.03964484,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-3.0712466e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0618,1.0,0.0,9905.567,0.9500433,-1.5973724,5.2615988e-08,1.000815,0.09916427,2.5578121e-08,-7.6240767e-06,0.9991857,2.553648e-08,13.576409,0.0,280.5488,14.308015,-17.396637,0.0,14.3122635,230.75075,1.0,0.10092322,0.10092176,2.1069262,2.1339016,0.0,8.349972,-21.92638,4.089234,-284.63803,-2.3648705e-11,1.7371263e-12,2.1069262,2.1069262,2.1339016,0.03964483,1.0,1.0,1.0,2.1339016,2.1069262,0.0,1.0358736e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.062,1.0,0.0,9905.571,0.94980866,-1.5973724,5.2615988e-08,1.0008148,0.09916441,2.5584121e-08,-7.64742e-06,0.9991858,2.5542478e-08,12.452063,0.0,269.52826,14.308015,-16.7134,0.0,14.3122635,230.75075,1.0,0.10092343,0.10092189,2.169758,2.1967335,0.0,9.620545,-22.072607,24.570387,-294.09863,-2.3011964e-11,1.7199625e-12,2.169758,2.169758,2.1967335,0.039644815,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.144063e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0622,1.0,0.0,9905.575,0.94957745,-1.5973724,5.2615988e-08,1.0008147,0.099164546,2.5484935e-08,-7.67585e-06,0.999186,2.544346e-08,11.278573,0.0,257.444,14.308015,-15.9642,0.0,14.3122635,230.75075,1.0,0.100923635,0.10092204,2.23259,2.2595654,0.0,10.853153,-22.131727,44.95458,-302.3986,-2.2373594e-11,1.6883417e-12,2.23259,2.23259,2.2595654,0.039644793,1.0,1.0,1.0,2.2595654,2.23259,0.0,9.249257e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0624,1.0,0.0,9905.578,0.9493506,-1.5973724,5.2615988e-08,1.0008146,0.099164695,2.5322814e-08,-7.712184e-06,0.9991861,2.528161e-08,10.060572,0.0,244.34373,14.308015,-15.151996,0.0,14.3122635,230.75075,1.0,0.10092384,0.10092218,2.2954216,2.3223972,0.0,12.042931,-22.103502,65.16136,-309.5051,-2.1719281e-11,1.6420756e-12,2.2954216,2.2954216,2.3223972,0.03964476,1.0,1.0,1.0,2.3223972,2.2954216,0.0,1.3333832e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0626,1.0,0.0,9905.582,0.949129,-1.5973724,5.2615988e-08,1.0008144,0.09916483,2.5071412e-08,-7.753388e-06,0.9991862,2.5030623e-08,8.802864,0.0,230.27916,14.308015,-14.279993,0.0,14.3122635,230.75075,1.0,0.10092405,0.10092232,2.3582535,2.385229,0.0,13.185183,-21.988047,85.110985,-315.39014,-2.105877e-11,1.5926112e-12,2.3582535,2.3582535,2.385229,0.039644722,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.734692e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0628,1.0,0.0,9905.586,0.94891334,-1.5973724,5.2615988e-08,1.0008143,0.099164955,2.4724418e-08,-7.802867e-06,0.9991864,2.4684201e-08,7.510415,0.0,215.30577,14.308015,-13.351633,0.0,14.3122635,230.75075,1.0,0.10092426,0.10092246,2.4210854,2.4480608,0.0,14.275401,-21.785816,104.724724,-320.0305,-2.0505769e-11,1.5455663e-12,2.4210854,2.4210854,2.4480608,0.039644677,1.0,1.0,1.0,2.4480608,2.4210854,0.0,2.1291138e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.063,1.0,0.0,9905.589,0.94870454,-1.5973724,5.2615988e-08,1.0008142,0.09916509,2.4315934e-08,-7.858827e-06,0.9991865,2.4276389e-08,6.188324,0.0,199.48267,14.308015,-12.370579,0.0,14.3122635,230.75075,1.0,0.10092446,0.1009226,2.4839172,2.5108926,0.0,15.309284,-21.497608,123.92516,-323.40784,-2.0063654e-11,1.5057462e-12,2.4839172,2.4839172,2.5108926,0.03964463,1.0,1.0,1.0,2.5108926,2.4839172,0.0,2.5165194e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0632,1.0,0.0,9905.593,0.9485033,-1.5973724,5.2615988e-08,1.000814,0.09916522,2.3809482e-08,-7.91962e-06,0.99918664,2.3770767e-08,4.8418093,0.0,182.8723,14.308015,-11.340703,0.0,14.3122635,230.75075,1.0,0.10092467,0.100922726,2.546749,2.5737245,0.0,16.282751,-21.12456,142.63654,-325.50882,-1.9602483e-11,1.4694631e-12,2.546749,2.546749,2.5737245,0.039644577,1.0,1.0,1.0,2.5737245,2.546749,0.0,2.896494e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0634,1.0,0.0,9905.597,0.94831043,-1.5973724,5.2615988e-08,1.0008138,0.09916535,2.3231218e-08,-7.987071e-06,0.9991868,2.319345e-08,3.4761848,0.0,165.5402,14.308015,-10.266068,0.0,14.3122635,230.75075,1.0,0.10092487,0.10092285,2.609581,2.6365564,0.0,17.191957,-20.668142,160.785,-326.3252,-1.9073585e-11,1.4353043e-12,2.609581,2.609581,2.6365564,0.039644513,1.0,1.0,1.0,2.6365564,2.609581,0.0,3.2648602e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0636,1.0,0.0,9905.6,0.94812655,-1.5973724,5.2615988e-08,1.0008137,0.09916547,2.254812e-08,-8.059947e-06,0.99918693,2.251147e-08,2.0968401,0.0,147.5548,14.308015,-9.150918,0.0,14.3122635,230.75075,1.0,0.10092507,0.10092299,2.6724129,2.6993883,0.0,18.03332,-20.13016,178.29892,-325.8537,-1.8579483e-11,1.4041888e-12,2.6724129,2.6724129,2.6993883,0.039644446,1.0,1.0,1.0,2.6993883,2.6724129,0.0,3.6203027e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0638,1.0,0.0,9905.604,0.9479524,-1.5973724,5.2615988e-08,1.0008136,0.09916558,2.1798002e-08,-8.137552e-06,0.9991871,2.1762578e-08,0.7092185,0.0,128.98705,14.308015,-7.999652,0.0,14.3122635,230.75075,1.0,0.10092527,0.100923106,2.7352448,2.7622201,0.0,18.803514,-19.512732,195.10918,-324.09622,-1.8191273e-11,1.3763039e-12,2.7352448,2.7352448,2.7622201,0.039644375,1.0,1.0,1.0,2.7622201,2.7352448,0.0,3.963222e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
