Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.064,1.0,0.0,9905.607,0.94778866,-1.5973724,5.2615988e-08,1.0008135,0.09916569,2.0980647e-08,-8.221764e-06,0.99918723,2.0946556e-08,-0.68120366,0.0,109.91025,14.308015,-6.816813,0.0,14.3122635,230.75075,1.0,0.10092546,0.100923225,2.7980766,2.825052,0.0,19.499502,-18.818298,211.14944,-321.0597,-1.7963435e-11,1.347888e-12,2.7980766,2.7980766,2.825052,0.0396443,1.0,1.0,1.0,2.825052,2.7980766,0.0,4.293576e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0642,1.0,0.0,9905.611,0.94763577,-1.5973724,5.2615988e-08,1.0008132,0.0991658,2.006876e-08,-8.309719e-06,0.99918735,2.0036158e-08,-2.068939,0.0,90.39967,14.308015,-5.60707,0.0,14.3122635,230.75075,1.0,0.10092565,0.10092333,2.8609083,2.887884,0.0,20.118536,-18.049597,226.3564,-316.75607,-1.784727e-11,1.3211579e-12,2.8609083,2.8609083,2.887884,0.03964422,1.0,1.0,1.0,2.887884,2.8609083,0.0,4.607425e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0644,1.0,0.0,9905.614,0.9474943,-1.5973724,5.2615988e-08,1.0008131,0.0991659,1.9073418e-08,-8.402173e-06,0.9991875,1.9042439e-08,-3.448511,0.0,70.532326,14.308015,-4.375197,0.0,14.3122635,230.75075,1.0,0.10092583,0.10092344,2.9237401,2.9507158,0.0,20.658175,-17.209663,240.67004,-311.20236,-1.7748178e-11,1.2986938e-12,2.9237401,2.9237401,2.9507158,0.039644137,1.0,1.0,1.0,2.9507158,2.9237401,0.0,4.9036943e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0646,1.0,0.0,9905.618,0.94736475,-1.5973724,5.2615988e-08,1.000813,0.099166006,1.7990288e-08,-8.494957e-06,0.99918765,1.7961073e-08,-4.8144746,0.0,50.38661,14.308015,-3.1260557,0.0,14.3122635,230.75075,1.0,0.100926004,0.10092354,2.986572,3.0135477,0.0,21.116285,-16.301811,254.03387,-304.4205,-1.7623406e-11,1.2758768e-12,2.986572,2.986572,3.0135477,0.039644048,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.182894e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0648,1.0,0.0,9905.622,0.94724756,-1.5973724,5.2615988e-08,1.0008129,0.099166095,1.684807e-08,-8.593437e-06,0.9991878,1.6820714e-08,-6.1614394,0.0,30.042034,14.308015,-1.8645759,0.0,14.3122635,230.75075,1.0,0.100926176,0.100923635,3.049404,3.0763793,0.0,21.491062,-15.329623,266.39517,-296.4372,-1.7511716e-11,1.2532781e-12,3.049404,3.049404,3.0763793,0.039643954,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.444355e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.065,1.0,0.0,9905.626,0.9471431,-1.5973724,5.2615988e-08,1.0008126,0.09916618,1.5638943e-08,-8.695161e-06,0.99918795,1.5613555e-08,-7.48409,0.0,9.578889,14.308015,-0.59573585,0.0,14.3122635,230.75075,1.0,0.10092633,0.100923724,3.1122358,3.1392112,0.0,21.781027,-14.296936,277.7051,-287.284,-1.7393734e-11,1.2318674e-12,3.1122358,3.1122358,3.1392112,0.039643865,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.6844733e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0652,1.0,0.0,9905.629,0.9470517,-1.5973724,5.2615988e-08,1.0008125,0.09916625,1.4360539e-08,-8.802179e-06,0.9991881,1.433723e-08,-8.777205,0.0,-10.922069,14.308015,0.67545676,0.0,14.3122635,230.75075,1.0,0.10092649,0.10092381,3.1750677,3.202043,0.0,21.985033,-13.207827,287.9191,-276.99704,-1.7183102e-11,1.212081e-12,3.1750677,3.1750677,3.202043,0.03964377,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.9032175e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0654,1.0,0.0,9905.633,0.9469737,-1.5973724,5.2615988e-08,1.0008124,0.099166326,1.3038325e-08,-8.90768e-06,0.99918824,1.3017166e-08,-10.035683,0.0,-31.37993,14.308015,1.9439852,0.0,14.3122635,230.75075,1.0,0.10092663,0.10092388,3.2378995,3.264875,0.0,22.102274,-12.066592,296.9968,-265.61688,-1.6896507e-11,1.1933796e-12,3.2378995,3.2378995,3.264875,0.039643664,1.0,1.0,1.0,3.264875,3.2378995,0.0,6.1015015e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0656,1.0,0.0,9905.637,0.9469093,-1.5973724,5.2615988e-08,1.0008123,0.09916639,1.166753e-08,-9.018377e-06,0.9991884,1.1648599e-08,-11.254556,0.0,-51.71396,14.308015,3.204843,0.0,14.3122635,230.75075,1.0,0.100926764,0.10092395,3.3007314,3.3277068,0.0,22.132292,-10.877736,304.9024,-253.18845,-1.6648037e-11,1.1748857e-12,3.3007314,3.3007314,3.3277068,0.039643567,1.0,1.0,1.0,3.3277068,3.3007314,0.0,6.278777e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0658,1.0,0.0,9905.641,0.9468588,-1.5973724,5.2615988e-08,1.000812,0.09916645,1.0264455e-08,-9.126707e-06,0.99918854,1.02478035e-08,-12.429013,0.0,-71.8439,14.308015,4.4530544,0.0,14.3122635,230.75075,1.0,0.10092689,0.100924015,3.3635633,3.3905387,0.0,22.074965,-9.64595,311.6047,-239.76079,-1.6432454e-11,1.1569688e-12,3.3635633,3.3635633,3.3905387,0.039643466,1.0,1.0,1.0,3.3905387,3.3635633,0.0,6.4314616e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.066,1.0,0.0,9905.645,0.94682235,-1.5973724,5.2615988e-08,1.0008119,0.0991665,8.8386e-09,-9.241066e-06,0.9991887,8.824264e-09,-13.554421,0.0,-91.69033,14.308015,5.683693,0.0,14.3122635,230.75075,1.0,0.100927,0.10092406,3.426395,3.4533706,0.0,21.930517,-8.376097,317.07724,-225.3869,-1.6172067e-11,1.1408154e-12,3.426395,3.426395,3.4533706,0.039643362,1.0,1.0,1.0,3.4533706,3.426395,0.0,6.5600334e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0662,1.0,0.0,9905.647,0.94680005,-1.5973724,5.2615988e-08,1.0008118,0.09916655,7.3719577e-09,-9.351601e-06,0.99918884,7.3600033e-09,-14.626337,0.0,-111.1749,14.308015,6.8919015,0.0,14.3122635,230.75075,1.0,0.100927114,0.10092411,3.4892268,3.5162024,0.0,21.699524,-7.0731864,321.2984,-210.1235,-1.5750998e-11,1.1254617e-12,3.4892268,3.4892268,3.5162024,0.039643258,1.0,1.0,1.0,3.5162024,3.4892268,0.0,6.665432e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0664,1.0,0.0,9905.651,0.94679195,-1.5973724,5.2615988e-08,1.0008117,0.09916658,5.8851537e-09,-9.466216e-06,0.999189,5.875612e-09,-15.640531,0.0,-130.22072,14.308015,8.072913,0.0,14.3122635,230.75075,1.0,0.100927204,0.10092415,3.5520587,3.5790343,0.0,21.382893,-5.742361,324.25156,-194.03085,-1.5212073e-11,1.1095906e-12,3.5520587,3.5520587,3.5790343,0.039643157,1.0,1.0,1.0,3.5790343,3.5520587,0.0,6.7483303e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0666,1.0,0.0,9905.655,0.94679797,-1.5973724,5.2615988e-08,1.0008115,0.09916661,4.3831254e-09,-9.578298e-06,0.99918914,4.37602e-09,-16.593,0.0,-148.75264,14.308015,9.222065,0.0,14.3122635,230.75075,1.0,0.10092729,0.10092418,3.6148906,3.641866,0.0,20.981873,-4.388873,325.92505,-177.17242,-1.4610117e-11,1.0934928e-12,3.6148906,3.6148906,3.641866,0.039643053,1.0,1.0,1.0,3.641866,3.6148906,0.0,6.8055126e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0668,1.0,0.0,9905.659,0.9468181,-1.5973724,5.2615988e-08,1.0008113,0.09916663,2.8716531e-09,-9.690879e-06,0.9991893,2.866999e-09,-17.479986,0.0,-166.6975,14.308015,10.334824,0.0,14.3122635,230.75075,1.0,0.10092737,0.10092421,3.6777225,3.7046978,0.0,20.49805,-3.0180645,326.3123,-159.61479,-1.4010538e-11,1.0786607e-12,3.6777225,3.6777225,3.7046978,0.039642952,1.0,1.0,1.0,3.7046978,3.6777225,0.0,6.8366304e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.067,1.0,0.0,9905.663,0.9468523,-1.5973724,5.2615988e-08,1.0008112,0.09916665,1.3596417e-09,-9.803308e-06,0.9991895,1.3574386e-09,-18.297987,0.0,-183.98448,14.308015,11.406796,0.0,14.3122635,230.75075,1.0,0.10092743,0.100924216,3.7405543,3.7675297,0.0,19.93333,-1.6353447,325.41168,-141.4272,-1.352788e-11,1.0642372e-12,3.7405543,3.7405543,3.7675297,0.03964285,1.0,1.0,1.0,3.7675297,3.7405543,0.0,6.8427743e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0672,1.0,0.0,9905.666,0.94690037,-1.597424,-1.18877175e-07,1.000811,0.099166654,-1.5791352e-10,-9.9140325e-06,0.9991896,-1.5765769e-10,-19.043774,0.0,-200.54538,14.308015,12.433753,0.0,14.3122635,230.75075,1.0,0.10092748,0.10092422,3.8033862,3.8303616,0.0,19.289946,-0.24617095,323.22687,-122.681465,-1.3188571e-11,1.0485945e-12,3.8033862,3.8033862,3.8303616,0.039642747,1.0,1.0,1.0,3.8303616,3.8033862,0.0,6.824946e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0674,1.0,0.0,9905.67,0.9469622,-1.597424,-1.18877175e-07,1.0008109,0.099166654,-1.6631384e-09,-1.00246525e-05,0.9991898,-1.6604446e-09,-19.714407,0.0,-216.31483,14.308015,13.41164,0.0,14.3122635,230.75075,1.0,0.10092752,0.10092423,3.866218,3.8931935,0.0,18.570433,1.1439743,319.7664,-103.45155,-1.2879054e-11,1.0337429e-12,3.866218,3.866218,3.8931935,0.03964265,1.0,1.0,1.0,3.8931935,3.866218,0.0,6.7842327e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0676,1.0,0.0,9905.674,0.94703734,-1.597424,-1.18877175e-07,1.0008107,0.09916664,-3.1563383e-09,-1.0129901e-05,0.99919,-3.1512266e-09,-20.307236,0.0,-231.23059,14.308015,14.336599,0.0,14.3122635,230.75075,1.0,0.10092755,0.10092422,3.92905,3.9560254,0.0,17.777632,2.529605,315.04395,-83.813354,-1.252418e-11,1.0212864e-12,3.92905,3.92905,3.9560254,0.03964255,1.0,1.0,1.0,3.9560254,3.92905,0.0,6.720993e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0678,1.0,0.0,9905.678,0.9471257,-1.597424,-1.18877175e-07,1.0008105,0.09916663,-4.6308095e-09,-1.0234448e-05,0.9991901,-4.6233115e-09,-20.819923,0.0,-245.2338,14.308015,15.204979,0.0,14.3122635,230.75075,1.0,0.10092756,0.10092421,3.9918816,4.018857,0.0,16.91467,3.9052525,309.07816,-63.84437,-1.21261265e-11,1.0093997e-12,3.9918816,3.9918816,4.018857,0.03964246,1.0,1.0,1.0,4.018857,3.9918816,0.0,6.63187e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.068,1.0,0.0,9905.682,0.9472267,-1.597424,-1.18877175e-07,1.0008104,0.09916661,-6.0776064e-09,-1.03367165e-05,0.9991903,-6.067768e-09,-21.250444,0.0,-258.26917,14.308015,16.013353,0.0,14.3122635,230.75075,1.0,0.10092757,0.10092419,4.0547137,4.081689,0.0,15.984956,5.2654877,301.8926,-43.623417,-1.1682766e-11,9.974955e-13,4.0547137,4.0547137,4.081689,0.03964237,1.0,1.0,1.0,4.081689,4.0547137,0.0,6.5171717e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0682,1.0,0.0,9905.685,0.94734013,-1.597424,-1.18877175e-07,1.0008103,0.09916658,-7.498571e-09,-1.0432204e-05,0.99919045,-7.486435e-09,-21.5971,0.0,-270.2853,14.308015,16.75853,0.0,14.3122635,230.75075,1.0,0.10092756,0.10092416,4.1175456,4.1445208,0.0,14.992158,6.604942,293.5156,-23.230288,-1.1167706e-11,9.854267e-13,4.1175456,4.1175456,4.1445208,0.039642278,1.0,1.0,1.0,4.1445208,4.1175456,0.0,6.378146e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0684,1.0,0.0,9905.688,0.94746536,-1.597424,-1.18877175e-07,1.00081,0.09916654,-8.877787e-09,-1.0526731e-05,0.99919057,-8.863422e-09,-21.858522,0.0,-281.23474,14.308015,17.43757,0.0,14.3122635,230.75075,1.0,0.10092755,0.10092413,4.1803775,4.2073526,0.0,13.940192,7.9183297,283.9802,-2.7454693,-1.0573879e-11,9.722307e-13,4.1803775,4.1803775,4.2073526,0.039642196,1.0,1.0,1.0,4.2073526,4.1803775,0.0,6.2159824e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0686,1.0,0.0,9905.692,0.9476021,-1.597424,-1.18877175e-07,1.0008099,0.0991665,-1.0226738e-08,-1.0616093e-05,0.99919075,-1.0210193e-08,-22.03368,0.0,-291.07428,14.308015,18.047792,0.0,14.3122635,230.75075,1.0,0.10092752,0.10092408,4.2432094,4.2701845,0.0,12.833213,9.200467,273.32407,17.750195,-9.914444e-12,9.580198e-13,4.2432094,4.2432094,4.2701845,0.039642114,1.0,1.0,1.0,4.2701845,4.2432094,0.0,6.031894e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0688,1.0,0.0,9905.696,0.9477497,-1.597424,-1.18877175e-07,1.0008098,0.09916645,-1.1545858e-08,-1.0705141e-05,0.9991909,-1.1527182e-08,-22.121881,0.0,-299.76508,14.308015,18.58679,0.0,14.3122635,230.75075,1.0,0.10092748,0.10092404,4.306041,4.3330164,0.0,11.675586,10.446295,261.58926,38.175816,-9.199596e-12,9.439916e-13,4.306041,4.306041,4.3330164,0.039642043,1.0,1.0,1.0,4.3330164,4.306041,0.0,5.827008e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.069,1.0,0.0,9905.7,0.9479076,-1.597424,-1.18877175e-07,1.0008096,0.0991664,-1.2814918e-08,-1.07848755e-05,0.9991911,-1.2794194e-08,-22.122778,0.0,-307.27283,14.308015,19.052435,0.0,14.3122635,230.75075,1.0,0.10092743,0.100923985,4.3688726,4.3958483,0.0,10.471883,11.650895,248.82205,58.450787,-8.353267e-12,9.333351e-13,4.3688726,4.3688726,4.3958483,0.03964197,1.0,1.0,1.0,4.3958483,4.3688726,0.0,5.6024043e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0692,1.0,0.0,9905.703,0.9480753,-1.597424,-1.18877175e-07,1.0008094,0.09916634,-1.4042224e-08,-1.0860673e-05,0.9991913,-1.401952e-08,-22.036366,0.0,-313.56796,14.308015,19.442888,0.0,14.3122635,230.75075,1.0,0.100927375,0.10092392,4.4317045,4.45868,0.0,9.226852,12.809514,235.07286,78.49509,-7.295087e-12,9.242399e-13,4.4317045,4.4317045,4.45868,0.0396419,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.359153e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0694,1.0,0.0,9905.707,0.94825196,-1.597424,-1.18877175e-07,1.0008092,0.09916628,-1.5216745e-08,-1.0932176e-05,0.9991914,-1.5192148e-08,-21.862988,0.0,-318.62555,14.308015,19.756609,0.0,14.3122635,230.75075,1.0,0.1009273,0.10092386,4.4945364,4.521512,0.0,7.9454083,13.91758,220.39594,98.229614,-6.0681187e-12,9.166733e-13,4.4945364,4.4945364,4.521512,0.039641842,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.0983435e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0696,1.0,0.0,9905.711,0.9484371,-1.597424,-1.18877175e-07,1.0008091,0.09916621,-1.6321888e-08,-1.0999076e-05,0.9991916,-1.629551e-08,-21.603327,0.0,-322.4257,14.308246,19.992363,0.0,14.3122635,230.75447,1.0,0.100927226,0.100923784,4.5573683,4.584344,0.0,6.6326084,14.970717,204.8492,117.576485,-4.8311606e-12,9.0634867e-13,4.5573683,4.5573683,4.584344,0.039641783,1.0,1.0,1.0,4.584344,4.5573683,0.0,4.8208397e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0698,1.0,0.0,9905.715,0.9486299,-1.597424,-1.18877175e-07,1.0008088,0.09916613,-1.7364345e-08,-1.1058912e-05,0.99919176,-1.7336287e-08,-21.258406,0.0,-324.95334,14.308246,20.149214,0.0,14.3122635,230.75447,1.0,0.10092714,0.10092371,4.6202,4.647176,0.0,5.293633,15.964773,188.494,136.45934,-3.7762506e-12,8.947315e-13,4.6202,4.6202,4.647176,0.039641734,1.0,1.0,1.0,4.647176,4.6202,0.0,4.5278243e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.07,1.0,0.0,9905.718,0.94882965,-1.597424,-1.18877175e-07,1.0008087,0.09916606,-1.835312e-08,-1.1115673e-05,0.99919194,-1.832347e-08,-20.82959,0.0,-326.19858,14.308246,20.226547,0.0,14.3122635,230.75447,1.0,0.10092704,0.10092363,4.683032,4.7100077,0.0,3.9337673,16.895823,171.39491,154.80367,-2.9321786e-12,8.799905e-13,4.683032,4.683032,4.7100077,0.03964169,1.0,1.0,1.0,4.7100077,4.683032,0.0,4.2201544e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0702,1.0,0.0,9905.722,0.94903564,-1.597424,-1.18877175e-07,1.0008086,0.09916597,-1.928578e-08,-1.1162481e-05,0.9991921,-1.9254632e-08,-20.318567,0.0,-326.15643,14.308246,20.224056,0.0,14.3122635,230.75447,1.0,0.10092693,0.10092354,4.745864,4.7728395,0.0,2.5583773,17.760191,153.61938,172.53705,-2.2207956e-12,8.654663e-13,4.745864,4.745864,4.7728395,0.03964165,1.0,1.0,1.0,4.7728395,4.745864,0.0,3.89874e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0704,1.0,0.0,9905.726,0.94924694,-1.597424,-1.18877175e-07,1.0008084,0.09916589,-2.014383e-08,-1.1204869e-05,0.9991923,-2.0111303e-08,-19.727358,0.0,-324.82712,14.308246,20.14175,0.0,14.3122635,230.75447,1.0,0.10092682,0.10092345,4.808696,4.8356714,0.0,1.1728917,18.554466,135.23758,189.58952,-1.5144415e-12,8.5295193e-13,4.808696,4.808696,4.8356714,0.039641615,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.5645187e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0706,1.0,0.0,9905.729,0.94946295,-1.597424,-1.18877175e-07,1.0008082,0.09916579,-2.0914984e-08,-1.1240904e-05,0.9991925,-2.0881219e-08,-19.058294,0.0,-322.21585,14.308246,19.979954,0.0,14.3122635,230.75447,1.0,0.1009267,0.10092336,4.8715277,4.8985033,0.0,-0.2172219,19.275517,116.32205,205.89378,-7.829457e-13,8.4014e-13,4.8715277,4.8715277,4.8985033,0.039641593,1.0,1.0,1.0,4.8985033,4.8715277,0.0,3.2184226e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0708,1.0,0.0,9905.732,0.94968265,-1.597424,-1.18877175e-07,1.000808,0.0991657,-2.1629054e-08,-1.1270276e-05,0.99919266,-2.1594143e-08,-18.314016,0.0,-318.33292,14.308246,19.739305,0.0,14.3122635,230.75447,1.0,0.10092656,0.10092326,4.9343596,4.961335,0.0,-1.6064773,19.920492,96.94744,221.38548,-3.8771768e-14,8.2669716e-13,4.9343596,4.9343596,4.961335,0.039641567,1.0,1.0,1.0,4.961335,4.9343596,0.0,2.8611828e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.071,1.0,0.0,9905.736,0.94990534,-1.597424,-1.18877175e-07,1.0008079,0.0991656,-2.2251388e-08,-1.1292928e-05,0.99919283,-2.2215481e-08,-17.497461,0.0,-313.1937,14.308246,19.420757,0.0,14.3122635,230.75447,1.0,0.10092643,0.10092317,4.9971914,5.024167,0.0,-2.9893913,20.486853,77.190216,236.00348,7.2686984e-13,8.152944e-13,4.9971914,4.9971914,5.024167,0.03964156,1.0,1.0,1.0,5.024167,4.9971914,0.0,2.493792e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0712,1.0,0.0,9905.739,0.9501301,-1.597424,-1.18877175e-07,1.0008076,0.09916551,-2.2789886e-08,-1.1305606e-05,0.99919295,-2.2753117e-08,-16.61185,0.0,-306.81842,14.308246,19.025562,0.0,14.3122635,230.75447,1.0,0.10092629,0.10092307,5.0600233,5.0869985,0.0,-4.3605065,20.972357,57.128345,249.69008,1.5049232e-12,8.039313e-13,5.0600233,5.0600233,5.0869985,0.039641548,1.0,1.0,1.0,5.0869985,5.0600233,0.0,2.1170938e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0714,1.0,0.0,9905.743,0.95035625,-1.597424,-1.18877175e-07,1.0008075,0.09916541,-2.3246209e-08,-1.1318308e-05,0.99919313,-2.3208711e-08,-15.660682,0.0,-299.23227,14.308246,18.555285,0.0,14.3122635,230.75447,1.0,0.100926146,0.100922965,5.122855,5.1498303,0.0,-5.7144117,21.375093,36.841007,262.39127,2.3027572e-12,7.921498e-13,5.122855,5.122855,5.1498303,0.039641548,1.0,1.0,1.0,5.1498303,5.122855,0.0,1.7327739e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0716,1.0,0.0,9905.746,0.95058274,-1.597424,-1.18877175e-07,1.0008073,0.099165305,-2.3587027e-08,-1.1321356e-05,0.9991933,-2.354899e-08,-14.647708,0.0,-290.4652,14.308246,18.011778,0.0,14.3122635,230.75447,1.0,0.10092599,0.10092287,5.185687,5.212662,0.0,-7.0457635,21.693472,16.408264,274.05695,3.1174449e-12,7.776519e-13,5.185687,5.185687,5.212662,0.039641555,1.0,1.0,1.0,5.212662,5.185687,0.0,1.3458581e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0718,1.0,0.0,9905.75,0.95080894,-1.597424,-1.18877175e-07,1.0008072,0.09916521,-2.3846209e-08,-1.1314755e-05,0.9991935,-2.3807761e-08,-13.576926,0.0,-280.5518,14.308246,17.397186,0.0,14.3122635,230.75447,1.0,0.10092584,0.100922756,5.248519,5.275494,0.0,-8.349307,21.926233,-4.089243,284.64102,3.877906e-12,7.6477393e-13,5.248519,5.248519,5.275494,0.039641567,1.0,1.0,1.0,5.275494,5.248519,0.0,9.573955e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.072,1.0,0.0,9905.753,0.951034,-1.597424,-1.18877175e-07,1.0008069,0.099165104,-2.4000117e-08,-1.1305326e-05,0.99919367,-2.396143e-08,-12.452563,0.0,-269.53113,14.308246,16.713938,0.0,14.3122635,230.75447,1.0,0.10092568,0.10092266,5.311351,5.338326,0.0,-9.619899,22.072462,-24.57062,294.10175,4.5309884e-12,7.524271e-13,5.311351,5.311351,5.338326,0.039641585,1.0,1.0,1.0,5.338326,5.311351,0.0,5.6785354e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0722,1.0,0.0,9905.757,0.95125705,-1.597424,-1.18877175e-07,1.0008068,0.09916501,-2.407006e-08,-1.1287331e-05,0.99919385,-2.4031268e-08,-11.279056,0.0,-257.44678,14.308246,15.9647255,0.0,14.3122635,230.75447,1.0,0.10092552,0.10092255,5.374182,5.401158,0.0,-10.852524,22.131578,-44.955036,302.40182,5.0644515e-12,7.397551e-13,5.374182,5.374182,5.401158,0.03964161,1.0,1.0,1.0,5.401158,5.374182,0.0,1.7762125e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0724,1.0,0.0,9905.761,0.9514772,-1.597424,-1.18877175e-07,1.0008066,0.0991649,-2.40415e-08,-1.1265787e-05,0.999194,-2.4002762e-08,-10.061035,0.0,-244.34639,14.308246,15.15251,0.0,14.3122635,230.75447,1.0,0.100925356,0.10092244,5.437014,5.4639897,0.0,-12.042317,22.103352,-65.16204,309.50842,5.494947e-12,7.286498e-13,5.437014,5.437014,5.4639897,0.03964164,1.0,1.0,1.0,5.4639897,5.437014,-0.0,-2.1287161e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0726,1.0,0.0,9905.764,0.95169383,-1.597424,-1.18877175e-07,1.0008065,0.09916481,-2.393089e-08,-1.12356165e-05,0.9991942,-2.389234e-08,-8.8033085,0.0,-230.28166,14.308246,14.280494,0.0,14.3122635,230.75447,1.0,0.10092519,0.100922346,5.499846,5.5268216,0.0,-13.184584,21.987892,-85.11189,315.39355,5.839383e-12,7.182428e-13,5.499846,5.499846,5.5268216,0.03964168,1.0,1.0,1.0,5.5268216,5.499846,-0.0,-6.0104655e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0728,1.0,0.0,9905.768,0.9519061,-1.597424,-1.18877175e-07,1.0008062,0.0991647,-2.3746148e-08,-1.1201093e-05,0.9991944,-2.3707903e-08,-7.51084,0.0,-215.30812,14.308246,13.35212,0.0,14.3122635,230.75447,1.0,0.10092502,0.10092224,5.562678,5.5896535,0.0,-14.274815,21.785654,-104.725845,320.03397,6.171699e-12,7.072361e-13,5.562678,5.562678,5.5896535,0.039641723,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-9.831148e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.073,1.0,0.0,9905.7705,0.9521132,-1.597424,-1.18877175e-07,1.0008061,0.099164605,-2.3457277e-08,-1.1158263e-05,0.99919456,-2.3419506e-08,-6.1887302,0.0,-199.48485,14.308246,12.371052,0.0,14.3122635,230.75447,1.0,0.10092486,0.100922145,5.6255097,5.6524854,0.0,-15.308708,21.497438,-123.926506,323.41135,6.5773363e-12,6.9711516e-13,5.6255097,5.6255097,5.6524854,0.03964177,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-1.3589087e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0732,1.0,0.0,9905.774,0.9523144,-1.597424,-1.18877175e-07,1.0008059,0.09916451,-2.3099908e-08,-1.1110751e-05,0.99919474,-2.306272e-08,-4.8421965,0.0,-182.8743,14.308246,11.341162,0.0,14.3122635,230.75447,1.0,0.10092469,0.10092204,5.6883416,5.7153172,0.0,-16.282183,21.12438,-142.63809,325.5124,7.0801164e-12,6.901243e-13,5.6883416,5.6883416,5.7153172,0.039641824,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.7281752e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0734,1.0,0.0,9905.777,0.95250887,-1.597424,-1.18877175e-07,1.0008057,0.09916442,-2.2674339e-08,-1.1054506e-05,0.9991949,-2.2637844e-08,-3.4765537,0.0,-165.542,14.308246,10.266514,0.0,14.3122635,230.75447,1.0,0.10092453,0.10092195,5.7511735,5.778149,0.0,-17.191399,20.667953,-160.78674,326.32877,7.585161e-12,6.808906e-13,5.7511735,5.7511735,5.778149,0.039641883,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-2.0907687e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0736,1.0,0.0,9905.78,0.95269597,-1.597424,-1.18877175e-07,1.0008055,0.09916433,-2.2182833e-08,-1.0997009e-05,0.9991951,-2.214714e-08,-2.0971909,0.0,-147.5564,14.308246,9.151348,0.0,14.3122635,230.75447,1.0,0.100924365,0.100921854,5.8140054,5.840981,0.0,-18.032766,20.129957,-178.30086,325.85727,8.016078e-12,6.718629e-13,5.8140054,5.8140054,5.840981,0.039641954,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-2.442472e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0738,1.0,0.0,9905.784,0.95287496,-1.597424,-1.18877175e-07,1.0008054,0.09916425,-2.1599439e-08,-1.093033e-05,0.9991953,-2.1564691e-08,-0.7095521,0.0,-128.98845,14.308246,8.000068,0.0,14.3122635,230.75447,1.0,0.10092421,0.100921765,5.8768373,5.903813,0.0,-18.802965,19.512518,-195.11131,324.09976,8.3017785e-12,6.6215224e-13,5.8768373,5.8768373,5.903813,0.039642025,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-2.781818e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.074,1.0,0.0,9905.787,0.9530452,-1.597424,-1.18877175e-07,1.0008051,0.099164166,-2.0937398e-08,-1.08611e-05,0.99919546,-2.0903721e-08,0.68088615,0.0,-109.91143,14.308246,6.8172154,0.0,14.3122635,230.75447,1.0,0.10092405,0.100921676,5.939669,5.966645,0.0,-19.498955,18.81807,-211.15175,321.06317,8.387969e-12,6.5057465e-13,5.939669,5.939669,5.966645,0.0396421,1.0,1.0,1.0,5.966645,5.939669,-0.0,-3.1090068e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0742,1.0,0.0,9905.791,0.95320606,-1.597424,-1.18877175e-07,1.000805,0.09916408,-2.0186604e-08,-1.0786422e-05,0.99919564,-2.0154143e-08,2.0686364,0.0,-90.400635,14.308246,5.607459,0.0,14.3122635,230.75447,1.0,0.100923896,0.1009216,6.002501,6.0294766,0.0,-20.11799,18.049355,-226.35886,316.7595,8.3339455e-12,6.4051363e-13,6.002501,6.002501,6.0294766,0.03964218,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-3.424418e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0744,1.0,0.0,9905.794,0.95335704,-1.597424,-1.18877175e-07,1.0008048,0.09916401,-1.9364098e-08,-1.0703186e-05,0.9991958,-1.9332965e-08,3.4482222,0.0,-70.53306,14.308246,4.3755736,0.0,14.3122635,230.75447,1.0,0.10092375,0.10092152,6.065333,6.0923085,0.0,-20.657627,17.209404,-240.67265,311.20572,8.263253e-12,6.3221905e-13,6.065333,6.065333,6.0923085,0.039642267,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-3.7256136e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0746,1.0,0.0,9905.797,0.9534976,-1.597424,-1.18877175e-07,1.0008047,0.09916394,-1.844512e-08,-1.0622739e-05,0.999196,-1.841547e-08,4.814198,0.0,-50.387123,14.308246,3.1264205,0.0,14.3122635,230.75447,1.0,0.100923605,0.10092145,6.128165,6.1551404,0.0,-21.115736,16.301538,-254.0366,304.42374,8.220819e-12,6.244579e-13,6.128165,6.128165,6.1551404,0.039642353,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-4.009633e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0748,1.0,0.0,9905.801,0.9536273,-1.597424,-1.18877175e-07,1.0008044,0.099163875,-1.7471846e-08,-1.053434e-05,0.9991962,-1.7443767e-08,6.1611743,0.0,-30.042324,14.308246,1.8649293,0.0,14.3122635,230.75447,1.0,0.10092347,0.100921385,6.1909966,6.2179723,0.0,-21.490509,15.329335,-266.398,296.44034,8.179685e-12,6.1463107e-13,6.1909966,6.1909966,6.2179723,0.039642446,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-4.2767607e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.075,1.0,0.0,9905.804,0.9537456,-1.597424,-1.18877175e-07,1.0008043,0.099163815,-1.6402081e-08,-1.0444567e-05,0.99919635,-1.637573e-08,7.483834,0.0,-9.578957,14.308246,0.59607893,0.0,14.3122635,230.75447,1.0,0.10092334,0.100921325,6.2538285,6.2808037,0.0,-21.780468,14.296634,-277.70807,287.28702,8.0762385e-12,6.0568694e-13,6.2538285,6.2538285,6.2808037,0.039642543,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-4.5275317e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0752,1.0,0.0,9905.808,0.95385224,-1.597424,-1.18877175e-07,1.0008042,0.09916376,-1.5288046e-08,-1.0349602e-05,0.9991965,-1.5263488e-08,8.7769575,0.0,10.92222,14.308246,-0.67512316,0.0,14.312721,230.75447,1.0,0.10092321,0.100921266,0.03347494,0.06045045,0.0,-21.984467,13.207509,-287.92212,276.9999,7.894208e-12,5.974783e-13,0.03347494,0.03347494,0.06045045,0.039642643,1.0,1.0,1.0,0.06045045,0.03347494,-0.0,-4.7596735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0754,1.0,0.0,9905.811,0.95394677,-1.597424,-1.18877175e-07,1.000804,0.09916372,-1.4121629e-08,-1.0252777e-05,0.9991967,-1.40989505e-08,10.035441,0.0,31.380295,14.308246,-1.94366,0.0,14.312721,230.75447,1.0,0.10092309,0.10092121,0.09630679,0.123282306,0.0,-22.101702,12.066259,-296.99988,265.6196,7.681197e-12,5.8887167e-13,0.09630679,0.09630679,0.123282306,0.039642744,1.0,1.0,1.0,0.123282306,0.09630679,-0.0,-4.97083e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0756,1.0,0.0,9905.813,0.95402884,-1.597424,-1.18877175e-07,1.0008038,0.09916368,-1.2927409e-08,-1.0153582e-05,0.9991968,-1.2906653e-08,11.254319,0.0,51.71453,14.308246,-3.2045255,0.0,14.312721,230.75447,1.0,0.10092299,0.10092118,0.15913865,0.18611416,0.0,-22.13171,10.87739,-304.90552,253.191,7.498569e-12,5.80148e-13,0.15913865,0.15913865,0.18611416,0.039642844,1.0,1.0,1.0,0.18611416,0.15913865,-0.0,-5.1616795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0758,1.0,0.0,9905.817,0.9540982,-1.597424,-1.18877175e-07,1.0008036,0.099163644,-1.1679366e-08,-1.005058e-05,0.999197,-1.16606165e-08,12.428781,0.0,71.84468,14.308246,-4.4527435,0.0,14.312721,230.75447,1.0,0.10092288,0.10092113,0.2219705,0.24894601,0.0,-22.074371,9.645591,-311.60785,239.76317,7.345875e-12,5.713783e-13,0.2219705,0.2219705,0.24894601,0.03964295,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-5.3328852e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.076,1.0,0.0,9905.82,0.95415473,-1.597424,-1.18877175e-07,1.0008035,0.099163614,-1.0386129e-08,-9.947713e-06,0.9991972,-1.036946e-08,13.554191,0.0,91.69129,14.308246,-5.6833878,0.0,14.312721,230.75447,1.0,0.10092279,0.1009211,0.28480235,0.31177786,0.0,-21.929916,8.375725,-317.08038,225.3891,7.1800088e-12,5.6245227e-13,0.28480235,0.28480235,0.31177786,0.03964306,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-5.4830878e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0762,1.0,0.0,9905.823,0.9541981,-1.597424,-1.18877175e-07,1.0008032,0.09916359,-9.073885e-09,-9.845305e-06,0.99919736,-9.059325e-09,14.626107,0.0,111.17604,14.308246,-6.8916016,0.0,14.312721,230.75447,1.0,0.100922704,0.10092108,0.3476342,0.3746097,0.0,-21.698912,7.0728035,-321.30157,210.12553,6.9292658e-12,5.532665e-13,0.3476342,0.3476342,0.3746097,0.039643165,1.0,1.0,1.0,0.3746097,0.3476342,-0.0,-5.6093246e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0764,1.0,0.0,9905.827,0.95422834,-1.597424,-1.18877175e-07,1.0008031,0.099163584,-7.735225e-09,-9.7403135e-06,0.99919754,-7.722815e-09,15.640301,0.0,130.22203,14.308246,-8.072617,0.0,14.312721,230.75447,1.0,0.10092263,0.100921065,0.41046607,0.43744156,0.0,-21.382269,5.7419677,-324.2547,194.03268,6.614931e-12,5.440287e-13,0.41046607,0.41046607,0.43744156,0.039643273,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-5.7123826e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0766,1.0,0.0,9905.83,0.95424527,-1.597424,-1.18877175e-07,1.000803,0.09916357,-6.379582e-09,-9.6328595e-06,0.9991977,-6.3693495e-09,16.592768,0.0,148.7541,14.308246,-9.221772,0.0,14.312721,230.75447,1.0,0.10092256,0.10092105,0.47329792,0.5002734,0.0,-20.98124,4.3884706,-325.92816,177.17407,6.2585787e-12,5.3482403e-13,0.47329792,0.47329792,0.5002734,0.03964338,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-5.7931646e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0768,1.0,0.0,9905.833,0.95424885,-1.597424,-1.18877175e-07,1.0008028,0.09916357,-4.999677e-09,-9.524685e-06,0.99919784,-4.9916595e-09,17.479752,0.0,166.69911,14.308246,-10.334533,0.0,14.312721,230.75447,1.0,0.10092251,0.10092105,0.5361298,0.5631053,0.0,-20.497404,3.0176537,-326.31534,159.61623,5.9119684e-12,5.253521e-13,0.5361298,0.5361298,0.5631053,0.039643496,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-5.852624e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.077,1.0,0.0,9905.836,0.9542391,-1.597424,-1.18877175e-07,1.0008026,0.09916358,-3.6239116e-09,-9.419114e-06,0.999198,-3.6181014e-09,18.297749,0.0,183.98624,14.308246,-11.4065075,0.0,14.312721,230.75447,1.0,0.100922465,0.10092105,0.59896165,0.6259371,0.0,-19.932674,1.6349267,-325.41467,141.42845,5.6665345e-12,5.1544283e-13,0.59896165,0.59896165,0.6259371,0.039643604,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-5.8892717e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0772,1.0,0.0,9905.84,0.95421606,-1.597424,-1.18877175e-07,1.0008024,0.09916359,-2.2388316e-09,-9.313584e-06,0.9991982,-2.2352429e-09,19.043533,0.0,200.54726,14.308246,-12.433465,0.0,14.312721,230.75447,1.0,0.10092243,0.100921065,0.6617935,0.688769,0.0,-19.28928,0.24574682,-323.22977,122.68252,5.514974e-12,5.0598837e-13,0.6617935,0.6617935,0.688769,0.039643712,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-5.9007403e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0774,1.0,0.0,9905.843,0.9541799,-1.597424,-1.18877175e-07,1.0008023,0.09916361,-8.524585e-10,-9.210544e-06,0.9991984,-8.510923e-10,19.714159,0.0,216.3168,14.308246,-13.411352,0.0,14.312721,230.75447,1.0,0.100922406,0.10092108,0.72462535,0.75160086,0.0,-18.569756,-1.1444036,-319.7692,103.45241,5.462317e-12,4.9658666e-13,0.72462535,0.72462535,0.75160086,0.039643817,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-5.8880407e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0776,1.0,0.0,9905.846,0.9541307,-1.597424,-1.18877175e-07,1.0008022,0.09916364,5.381201e-10,-9.106754e-06,0.9991985,5.3725785e-10,20.306984,0.0,231.23265,14.308246,-14.33631,0.0,14.312721,230.75447,1.0,0.10092239,0.10092111,0.78745717,0.8144327,0.0,-17.776945,-2.5300384,-315.04666,83.81402,5.4335915e-12,4.871236e-13,0.78745717,0.78745717,0.8144327,0.03964393,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-5.8520406e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0778,1.0,0.0,9905.85,0.9540687,-1.597424,-1.18877175e-07,1.0008019,0.09916367,1.92925e-09,-9.003589e-06,0.9991987,1.9261595e-09,20.819664,0.0,245.23593,14.308246,-15.20469,0.0,14.312721,230.75447,1.0,0.10092238,0.10092114,0.85028905,0.87726456,0.0,-16.913975,-3.9056888,-309.08078,63.844852,5.361834e-12,4.779202e-13,0.85028905,0.85028905,0.87726456,0.03964403,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-5.793865e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.078,1.0,0.0,9905.853,0.9539943,-1.597424,-1.18877175e-07,1.0008018,0.09916371,3.3025078e-09,-8.906406e-06,0.99919885,3.2972183e-09,21.250177,0.0,258.2714,14.308246,-16.013062,0.0,14.312721,230.75447,1.0,0.10092239,0.10092118,0.91312087,0.9400964,0.0,-15.984252,-5.265926,-301.89508,43.62371,5.217364e-12,4.6932987e-13,0.91312087,0.91312087,0.9400964,0.03964413,1.0,1.0,1.0,0.9400964,0.91312087,-0.0,-5.7143383e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0782,1.0,0.0,9905.855,0.9539076,-1.597424,-1.18877175e-07,1.0008017,0.09916375,4.683127e-09,-8.807073e-06,0.999199,4.675628e-09,21.596827,0.0,270.28754,14.308246,-16.758238,0.0,14.312721,230.75447,1.0,0.100922406,0.10092123,0.97595274,1.0029283,0.0,-14.991446,-6.6053815,-293.51794,23.230408,4.940063e-12,4.6072814e-13,0.97595274,0.97595274,1.0029283,0.03964423,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-5.614647e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0784,1.0,0.0,9905.859,0.95380914,-1.597424,-1.18877175e-07,1.0008014,0.09916381,6.04566e-09,-8.715006e-06,0.99919915,6.0359806e-09,21.858242,0.0,281.23703,14.308246,-17.437277,0.0,14.312721,230.75447,1.0,0.100922436,0.10092128,1.0387846,1.0657601,0.0,-13.939473,-7.9187694,-283.98245,2.7454214,4.5322743e-12,4.5136177e-13,1.0387846,1.0387846,1.0657601,0.039644327,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-5.4940017e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0786,1.0,0.0,9905.862,0.95369923,-1.597424,-1.18877175e-07,1.0008013,0.09916387,7.3640707e-09,-8.621321e-06,0.99919933,7.352283e-09,22.033392,0.0,291.07657,14.308246,-18.047497,0.0,14.312721,230.75447,1.0,0.10092247,0.10092133,1.1016165,1.1285919,0.0,-12.832486,-9.200907,-273.32617,-17.750402,4.049439e-12,4.420151e-13,1.1016165,1.1016165,1.1285919,0.03964442,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-5.3494533e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0788,1.0,0.0,9905.865,0.95357835,-1.597424,-1.18877175e-07,1.0008012,0.099163935,8.677192e-09,-8.537903e-06,0.99919945,8.663305e-09,22.121586,0.0,299.7674,14.308246,-18.58649,0.0,14.312721,230.75447,1.0,0.100922525,0.1009214,1.1644483,1.1914238,0.0,-11.674854,-10.4467325,-261.59122,-38.176178,3.515022e-12,4.3328486e-13,1.1644483,1.1644483,1.1914238,0.03964451,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-5.1819997e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.079,1.0,0.0,9905.869,0.9534469,-1.597424,-1.18877175e-07,1.000801,0.099164,9.974326e-09,-8.452694e-06,0.9991996,9.958366e-09,22.122477,0.0,307.27515,14.308246,-19.052134,0.0,14.312721,230.75447,1.0,0.100922585,0.100921474,1.2272801,1.2542557,0.0,-10.471146,-11.651331,-248.82387,-58.45129,2.9433936e-12,4.2471853e-13,1.2272801,1.2272801,1.2542557,0.039644595,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-4.992941e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0792,1.0,0.0,9905.872,0.95330554,-1.597424,-1.18877175e-07,1.0008008,0.099164076,1.1222428e-08,-8.374016e-06,0.99919975,1.1204475e-08,22.036058,0.0,313.57025,14.308246,-19.442585,0.0,14.312721,230.75447,1.0,0.10092265,0.10092155,1.290112,1.3170875,0.0,-9.226111,-12.809947,-235.07452,-78.49573,2.4056228e-12,4.1628284e-13,1.290112,1.290112,1.3170875,0.039644673,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-4.783306e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0794,1.0,0.0,9905.875,0.95315474,-1.597424,-1.18877175e-07,1.0008007,0.09916416,1.2436885e-08,-8.3014675e-06,0.9991999,1.2416992e-08,21.862673,0.0,318.62784,14.308246,-19.756304,0.0,14.312721,230.75447,1.0,0.10092273,0.10092163,1.3529439,1.3799194,0.0,-7.9446635,-13.91801,-220.39745,-98.23038,1.9706244e-12,4.0811056e-13,1.3529439,1.3529439,1.3799194,0.03964475,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-4.5541424e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0796,1.0,0.0,9905.879,0.9529952,-1.597424,-1.18877175e-07,1.0008006,0.09916425,1.3590192e-08,-8.232987e-06,0.9992001,1.3568458e-08,21.603006,0.0,322.42792,14.308246,-19.992054,0.0,14.312721,230.75447,1.0,0.10092282,0.10092173,1.4157758,1.4427512,0.0,-6.6318607,-14.971146,-204.85057,-117.57736,1.5941343e-12,4.002613e-13,1.4157758,1.4157758,1.4427512,0.039644826,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-4.3064823e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0798,1.0,0.0,9905.882,0.95282733,-1.597424,-1.18877175e-07,1.0008004,0.099164344,1.4706416e-08,-8.166347e-06,0.9992002,1.4682901e-08,21.258081,0.0,324.95557,14.308246,-20.148905,0.0,14.312721,230.75447,1.0,0.10092292,0.10092182,1.4786075,1.505583,0.0,-5.2928834,-15.965198,-188.49522,-136.46033,1.1804293e-12,3.9125623e-13,1.4786075,1.4786075,1.505583,0.039644893,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-4.0413592e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.08,1.0,0.0,9905.885,0.9526519,-1.597424,-1.18877175e-07,1.0008003,0.09916444,1.5747075e-08,-8.106445e-06,0.9992004,1.5721902e-08,20.82926,0.0,326.2007,14.308246,-20.226236,0.0,14.312721,230.75447,1.0,0.100923024,0.100921914,1.5414394,1.5684149,0.0,-3.9330158,-16.896244,-171.39598,-154.80475,6.914531e-13,3.8192805e-13,1.5414394,1.5414394,1.5684149,0.039644957,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-3.759522e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0802,1.0,0.0,9905.889,0.9524696,-1.597424,-1.18877175e-07,1.0008001,0.099164546,1.6714433e-08,-8.052387e-06,0.9992005,1.6687718e-08,20.318233,0.0,326.15854,14.308246,-20.223743,0.0,14.312721,230.75447,1.0,0.10092314,0.10092202,1.6042713,1.6312468,0.0,-2.557625,-17.760609,-153.62032,-172.53822,1.2987293e-13,3.7259266e-13,1.6042713,1.6042713,1.6312468,0.039645012,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.4623282e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0804,1.0,0.0,9905.892,0.952281,-1.597424,-1.18877175e-07,1.0008,0.09916464,1.7613642e-08,-8.005307e-06,0.9992007,1.7585494e-08,19.72702,0.0,324.82916,14.308246,-20.141436,0.0,14.312721,230.75447,1.0,0.10092327,0.10092212,1.6671032,1.6940787,0.0,-1.1721387,-18.554882,-135.23837,-189.59077,-4.6112306e-13,3.6350675e-13,1.6671032,1.6671032,1.6940787,0.039645065,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-3.1508423e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0806,1.0,0.0,9905.8955,0.9520869,-1.597424,-1.18877175e-07,1.0007998,0.099164754,1.8452853e-08,-7.961969e-06,0.9992008,1.8423371e-08,19.057955,0.0,322.2178,14.308246,-19.97964,0.0,14.312721,230.75447,1.0,0.1009234,0.10092224,1.729935,1.7569104,0.0,0.2179752,-19.275928,-116.322716,-205.8951,-9.941434e-13,3.552073e-13,1.729935,1.729935,1.7569104,0.03964511,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-2.8259595e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0808,1.0,0.0,9905.898,0.9518881,-1.597424,-1.18877175e-07,1.0007997,0.099164866,1.922727e-08,-7.923505e-06,0.99920094,1.9196555e-08,18.313673,0.0,318.33484,14.308246,-19.73899,0.0,14.312721,230.75447,1.0,0.10092354,0.10092235,1.7927668,1.8197423,0.0,1.6072307,-19.920904,-96.94797,-221.38686,-1.4219834e-12,3.4685275e-13,1.7927668,1.7927668,1.8197423,0.03964515,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-2.4884736e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.081,1.0,0.0,9905.901,0.9516852,-1.597424,-1.18877175e-07,1.0007995,0.099164985,1.9915678e-08,-7.894064e-06,0.9992011,1.988387e-08,17.497116,0.0,313.19553,14.308246,-19.42044,0.0,14.312721,230.75447,1.0,0.10092369,0.10092247,1.8555987,1.8825742,0.0,2.990145,-20.48726,-77.19062,-236.0049,-1.8517666e-12,3.3851958e-13,1.8555987,1.8555987,1.8825742,0.039645184,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-2.1392612e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0812,1.0,0.0,9905.905,0.9514791,-1.597424,-1.18877175e-07,1.0007994,0.099165104,2.0514138e-08,-7.866673e-06,0.99920124,2.048138e-08,16.611506,0.0,306.8202,14.308246,-19.025246,0.0,14.312721,230.75447,1.0,0.100923836,0.1009226,1.9184306,1.9454061,0.0,4.3612604,-20.972765,-57.128624,-249.69156,-2.3150767e-12,3.297345e-13,1.9184306,1.9184306,1.9454061,0.039645214,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-1.7792853e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0814,1.0,0.0,9905.908,0.9512704,-1.597424,-1.18877175e-07,1.0007993,0.09916522,2.1058773e-08,-7.848703e-06,0.9992014,2.1025151e-08,15.660335,0.0,299.23395,14.308246,-18.554968,0.0,14.312721,230.75447,1.0,0.100924,0.10092271,1.9812624,2.0082378,0.0,5.7151656,-21.3755,-36.841167,-262.3928,-2.667514e-12,3.2128185e-13,1.9812624,1.9812624,2.0082378,0.039645236,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-1.4107187e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0816,1.0,0.0,9905.912,0.95106006,-1.597424,-1.18877175e-07,1.0007991,0.09916534,2.1507113e-08,-7.836271e-06,0.99920154,2.147278e-08,14.64736,0.0,290.4668,14.308246,-18.01146,0.0,14.312721,230.75447,1.0,0.100924164,0.100922845,2.0440943,2.0710697,0.0,7.046518,-21.693878,-16.408312,-274.05847,-2.8303221e-12,3.1165923e-13,2.0440943,2.0440943,2.0710697,0.039645255,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-1.0384557e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0818,1.0,0.0,9905.915,0.95084876,-1.597424,-1.18877175e-07,1.000799,0.09916547,2.1891013e-08,-7.8274825e-06,0.99920166,2.1856074e-08,13.576577,0.0,280.55328,14.308246,-17.39687,0.0,14.312721,230.75447,1.0,0.10092433,0.100922965,2.1069262,2.1339016,0.0,8.350062,-21.92664,4.089305,-284.64258,-2.8406984e-12,3.006996e-13,2.1069262,2.1069262,2.1339016,0.039645262,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-6.6328765e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.082,1.0,0.0,9905.919,0.9506373,-1.597424,-1.18877175e-07,1.0007988,0.099165596,2.2191188e-08,-7.830167e-06,0.99920183,2.2155776e-08,12.452213,0.0,269.53256,14.308246,-16.71362,0.0,14.312721,230.75447,1.0,0.10092451,0.1009231,2.169758,2.1967335,0.0,9.620656,-22.072868,24.570787,-294.10333,-2.791872e-12,2.8719304e-13,2.169758,2.169758,2.1967335,0.03964527,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-2.8568836e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0822,1.0,0.0,9905.922,0.95042646,-1.597424,-1.18877175e-07,1.0007987,0.09916572,2.2384437e-08,-7.834916e-06,0.99920195,2.2348726e-08,11.278705,0.0,257.44812,14.308246,-15.964408,0.0,14.312721,230.75447,1.0,0.10092468,0.100923225,2.2325897,2.2595654,0.0,10.853283,-22.131987,44.955303,-302.4034,-2.7112052e-12,2.7220514e-13,2.2325897,2.2325897,2.2595654,0.039645266,1.0,1.0,1.0,2.2595654,2.2325897,0.0,9.379186e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0824,1.0,0.0,9905.926,0.95021707,-1.597424,-1.18877175e-07,1.0007986,0.09916584,2.2507926e-08,-7.847905e-06,0.99920213,2.2472024e-08,10.060683,0.0,244.34764,14.308246,-15.152191,0.0,14.312721,230.75447,1.0,0.10092486,0.10092335,2.2954216,2.3223972,0.0,12.043078,-22.103762,65.16241,-309.51004,-2.5717772e-12,2.5760622e-13,2.2954216,2.2954216,2.3223972,0.03964526,1.0,1.0,1.0,2.3223972,2.2954216,0.0,4.747309e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0826,1.0,0.0,9905.929,0.9500098,-1.597424,-1.18877175e-07,1.0007983,0.09916597,2.2532188e-08,-7.866765e-06,0.99920225,2.2496252e-08,8.802957,0.0,230.28284,14.308246,-14.280174,0.0,14.312721,230.75447,1.0,0.10092504,0.100923486,2.3582535,2.385229,0.0,13.185348,-21.988304,85.11235,-315.39517,-2.4054725e-12,2.4486275e-13,2.3582535,2.3582535,2.385229,0.039645243,1.0,1.0,1.0,2.385229,2.3582535,0.0,8.567511e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0828,1.0,0.0,9905.933,0.9498056,-1.597424,-1.18877175e-07,1.0007982,0.099166095,2.2491497e-08,-7.891506e-06,0.9992024,2.2455632e-08,7.5104866,0.0,215.3092,14.308246,-13.3518,0.0,14.312721,230.75447,1.0,0.10092523,0.10092361,2.4210854,2.4480608,0.0,14.275582,-21.78607,104.7264,-320.0356,-2.2172385e-12,2.3329182e-13,2.4210854,2.4210854,2.4480608,0.039645225,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.2366472e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.083,1.0,0.0,9905.937,0.94960505,-1.597424,-1.18877175e-07,1.0007981,0.09916622,2.2370306e-08,-7.921435e-06,0.99920255,2.233464e-08,6.1883745,0.0,199.48584,14.308246,-12.370729,0.0,14.312721,230.75447,1.0,0.10092541,0.10092374,2.4839172,2.5108926,0.0,15.309481,-21.497854,123.92715,-323.413,-1.9564363e-12,2.1971578e-13,2.4839172,2.4839172,2.5108926,0.039645202,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.6109871e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0832,1.0,0.0,9905.939,0.94940895,-1.597424,-1.18877175e-07,1.000798,0.09916634,2.2141975e-08,-7.958282e-06,0.99920267,2.2106681e-08,4.841839,0.0,182.8752,14.308246,-11.3408375,0.0,14.312721,230.75447,1.0,0.100925595,0.100923866,2.546749,2.5737245,0.0,16.28296,-21.1248,142.63881,-325.514,-1.6374811e-12,2.0474007e-13,2.546749,2.546749,2.5737245,0.03964517,1.0,1.0,1.0,2.5737245,2.546749,0.0,1.9797364e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0834,1.0,0.0,9905.943,0.94921803,-1.597424,-1.18877175e-07,1.0007979,0.09916646,2.1867761e-08,-7.999189e-06,0.9992028,2.1832909e-08,3.4761932,0.0,165.54283,14.308246,-10.266187,0.0,14.312721,230.75447,1.0,0.10092578,0.10092399,2.609581,2.6365564,0.0,17.192183,-20.668375,160.78755,-326.33038,-1.367343e-12,1.9031303e-13,2.609581,2.609581,2.6365564,0.039645135,1.0,1.0,1.0,2.6365564,2.609581,0.0,2.3428561e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0836,1.0,0.0,9905.946,0.94903296,-1.597424,-1.18877175e-07,1.0007976,0.09916658,2.1499686e-08,-8.047706e-06,0.99920297,2.1465429e-08,2.0968268,0.0,147.55713,14.308246,-9.151018,0.0,14.312721,230.75447,1.0,0.10092597,0.10092411,2.6724129,2.6993883,0.0,18.033556,-20.130383,178.30176,-325.8589,-1.1648427e-12,1.7806718e-13,2.6724129,2.6724129,2.6993883,0.039645094,1.0,1.0,1.0,2.6993883,2.6724129,0.0,2.7001565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0838,1.0,0.0,9905.95,0.94885445,-1.597424,-1.18877175e-07,1.0007975,0.0991667,2.1036561e-08,-8.100385e-06,0.9992031,2.1003046e-08,0.70918375,0.0,128.98909,14.308246,-7.999734,0.0,14.312721,230.75447,1.0,0.100926146,0.10092422,2.7352448,2.7622201,0.0,18.80376,-19.512943,195.11227,-324.10138,-9.948194e-13,1.6573139e-13,2.7352448,2.7352448,2.7622201,0.039645046,1.0,1.0,1.0,2.7622201,2.7352448,0.0,3.048861e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.084,1.0,0.0,9905.954,0.9486831,-1.597424,-1.18877175e-07,1.0007974,0.0991668,2.0501465e-08,-8.15817e-06,0.99920326,2.0468809e-08,-0.6812597,0.0,109.91198,14.308246,-6.816877,0.0,14.312721,230.75447,1.0,0.10092633,0.10092434,2.7980766,2.825052,0.0,19.499758,-18.818499,211.1528,-321.0648,-8.2647463e-13,1.5488209e-13,2.7980766,2.7980766,2.825052,0.03964499,1.0,1.0,1.0,2.825052,2.7980766,0.0,3.3858925e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0842,1.0,0.0,9905.957,0.9485195,-1.597424,-1.18877175e-07,1.0007973,0.099166915,1.9902187e-08,-8.22107e-06,0.9992034,1.9870491e-08,-2.0690162,0.0,90.40109,14.308246,-5.6071157,0.0,14.312721,230.75447,1.0,0.10092651,0.100924455,2.8609083,2.887884,0.0,20.118801,-18.049784,226.35999,-316.76108,-5.924405e-13,1.458546e-13,2.8609083,2.8609083,2.887884,0.039644938,1.0,1.0,1.0,2.887884,2.8609083,0.0,3.7113617e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0844,1.0,0.0,9905.961,0.9483643,-1.597424,-1.18877175e-07,1.0007972,0.09916702,1.9227699e-08,-8.28761e-06,0.9992035,1.9197081e-08,-3.4486086,0.0,70.53343,14.308246,-4.3752236,0.0,14.312721,230.75447,1.0,0.10092668,0.10092457,2.9237401,2.9507158,0.0,20.658445,-17.209837,240.67386,-311.20728,-2.890471e-13,9.827612e-14,2.9237401,2.9237401,2.9507158,0.039644875,1.0,1.0,1.0,2.9507158,2.9237401,0.0,4.0254413e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0846,1.0,0.0,9905.965,0.9482181,-1.597424,-1.18877175e-07,1.0007969,0.09916712,1.8475127e-08,-8.361682e-06,0.9992037,1.8445714e-08,-4.814593,0.0,50.387394,14.308246,-3.1260636,0.0,14.312721,230.75447,1.0,0.10092685,0.10092466,2.986572,3.0135477,0.0,21.116562,-16.30197,254.03789,-304.4253,5.1740465e-14,-5.3493502e-14,2.986572,2.986572,3.0135477,0.039644808,1.0,1.0,1.0,3.0135477,2.986572,0.0,4.3274415e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0848,1.0,0.0,9905.968,0.9480813,-1.597424,-1.18877175e-07,1.0007968,0.09916722,1.7664934e-08,-8.437152e-06,0.9992038,1.7636816e-08,-6.1615777,0.0,30.042498,14.308246,-1.8645647,0.0,14.312721,230.75447,1.0,0.10092702,0.100924775,3.049404,3.0763793,0.0,21.491344,-15.329767,266.39935,-296.44186,3.8524286e-13,-2.4879653e-13,3.049404,3.049404,3.0763793,0.03964474,1.0,1.0,1.0,3.0763793,3.049404,0.0,4.613243e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.085,1.0,0.0,9905.972,0.9479545,-1.597424,-1.18877175e-07,1.0007967,0.09916731,1.6795598e-08,-8.516687e-06,0.999204,1.6768867e-08,-7.484247,0.0,9.57903,14.308246,-0.5957057,0.0,14.312721,230.75447,1.0,0.10092718,0.100924864,3.1122358,3.1392112,0.0,21.781311,-14.297064,277.7095,-287.2885,6.788175e-13,-4.3278258e-13,3.1122358,3.1122358,3.1392112,0.039644666,1.0,1.0,1.0,3.1392112,3.1122358,0.0,4.8829083e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
