Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0852,1.0,0.0,9905.976,0.947838,-1.597424,-1.18877175e-07,1.0007966,0.0991674,1.5860198e-08,-8.602458e-06,0.9992041,1.5834964e-08,-8.777382,0.0,-10.92225,14.308246,0.6755058,0.0,14.312721,230.75447,1.0,0.10092734,0.100924954,3.1750677,3.202043,0.0,21.98532,-13.207937,287.9236,-277.00137,8.707817e-13,-5.910498e-13,3.1750677,3.1750677,3.202043,0.03964459,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.1368136e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0854,1.0,0.0,9905.979,0.94773245,-1.597424,-1.18877175e-07,1.0007964,0.09916748,1.4890308e-08,-8.686859e-06,0.9992042,1.4866619e-08,-10.035877,0.0,-31.380432,14.308246,1.944053,0.0,14.312721,230.75447,1.0,0.10092749,0.10092504,3.2378995,3.264875,0.0,22.102562,-12.066686,297.00146,-265.62103,1.0179322e-12,-7.2477213e-13,3.2378995,3.2378995,3.264875,0.03964451,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.375117e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0856,1.0,0.0,9905.982,0.94763803,-1.597424,-1.18877175e-07,1.0007962,0.09916756,1.3856847e-08,-8.776863e-06,0.9992044,1.3834806e-08,-11.254767,0.0,-51.71478,14.308246,3.2049294,0.0,14.312721,230.75447,1.0,0.100927636,0.10092513,3.3007314,3.3277068,0.0,22.13258,-10.877811,304.90717,-253.1924,1.1517881e-12,-8.3797563e-13,3.3007314,3.3007314,3.3277068,0.03964443,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.5947114e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0858,1.0,0.0,9905.986,0.9475552,-1.597424,-1.18877175e-07,1.0007961,0.09916763,1.2783131e-08,-8.86857e-06,0.9992045,1.27628015e-08,-12.429242,0.0,-71.84504,14.308246,4.453159,0.0,14.312721,230.75447,1.0,0.10092777,0.1009252,3.3635633,3.3905387,0.0,22.075249,-9.646008,311.60956,-239.76453,1.204446e-12,-9.367e-13,3.3635633,3.3635633,3.3905387,0.039644346,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.7939746e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.086,1.0,0.0,9905.989,0.94748414,-1.597424,-1.18877175e-07,1.000796,0.0991677,1.1650019e-08,-8.962301e-06,0.9992047,1.1631495e-08,-13.554666,0.0,-91.691765,14.308246,5.6838155,0.0,14.312721,230.75447,1.0,0.1009279,0.10092527,3.426395,3.4533706,0.0,21.9308,-8.376134,317.08218,-225.39041,1.1555498e-12,-1.0228148e-12,3.426395,3.426395,3.4533706,0.03964426,1.0,1.0,1.0,3.4533706,3.426395,0.0,5.9736065e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0862,1.0,0.0,9905.993,0.94742507,-1.597424,-1.18877175e-07,1.0007958,0.09916776,1.0464052e-08,-9.059611e-06,0.9992048,1.0447416e-08,-14.626597,0.0,-111.17664,14.308246,6.892042,0.0,14.312721,230.75447,1.0,0.10092802,0.10092533,3.4892268,3.5162024,0.0,21.6998,-7.073204,321.3034,-210.12677,1.111098e-12,-1.0966136e-12,3.4892268,3.4892268,3.5162024,0.039644174,1.0,1.0,1.0,3.5162024,3.4892268,0.0,6.134191e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0864,1.0,0.0,9905.997,0.9473783,-1.597424,-1.18877175e-07,1.0007957,0.09916781,9.228308e-09,-9.156174e-06,0.999205,9.2136405e-09,-15.640805,0.0,-130.22276,14.308246,8.073071,0.0,14.312721,230.75447,1.0,0.100928135,0.100925386,3.5520587,3.5790343,0.0,21.383163,-5.7423587,324.25662,-194.03386,1.1502291e-12,-1.1632249e-12,3.5520587,3.5520587,3.5790343,0.039644085,1.0,1.0,1.0,3.5790343,3.5520587,0.0,6.275541e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0866,1.0,0.0,9906.001,0.94734377,-1.597424,-1.18877175e-07,1.0007955,0.09916785,7.973795e-09,-9.254005e-06,0.9992051,7.961124e-09,-16.593288,0.0,-148.75496,14.308246,9.22224,0.0,14.312721,230.75447,1.0,0.10092824,0.10092544,3.6148906,3.641866,0.0,20.98214,-4.388851,325.9301,-177.17517,1.2672984e-12,-1.2247013e-12,3.6148906,3.6148906,3.641866,0.039643995,1.0,1.0,1.0,3.641866,3.6148906,0.0,6.3940306e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0868,1.0,0.0,9906.004,0.94732165,-1.597424,-1.18877175e-07,1.0007954,0.0991679,6.7024626e-09,-9.353741e-06,0.9992053,6.6918138e-09,-17.480286,0.0,-166.70009,14.308246,10.335014,0.0,14.312721,230.75447,1.0,0.10092834,0.10092548,3.6777225,3.7046978,0.0,20.498308,-3.018022,326.31735,-159.61725,1.4483893e-12,-1.2774868e-12,3.6777225,3.6777225,3.7046978,0.039643902,1.0,1.0,1.0,3.7046978,3.6777225,0.0,6.490023e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.087,1.0,0.0,9906.008,0.9473121,-1.597424,-1.18877175e-07,1.0007952,0.09916793,5.4005453e-09,-9.454331e-06,0.9992054,5.3919664e-09,-18.298298,0.0,-183.98735,14.308246,11.407003,0.0,14.312721,230.75447,1.0,0.100928426,0.10092552,3.7405543,3.7675297,0.0,19.93358,-1.635282,325.41675,-141.42938,1.6826938e-12,-1.319607e-12,3.7405543,3.7405543,3.7675297,0.039643813,1.0,1.0,1.0,3.7675297,3.7405543,0.0,6.564358e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0872,1.0,0.0,9906.012,0.94731504,-1.5974745,1.5094507e-08,1.000795,0.09916796,4.079725e-09,-9.552811e-06,0.9992056,4.0732453e-09,-19.044098,0.0,-200.5485,14.308246,12.433975,0.0,14.312721,230.75447,1.0,0.1009285,0.10092555,3.8033862,3.8303616,0.0,19.290186,-0.24608795,323.23184,-122.68336,1.9406644e-12,-1.3519501e-12,3.8033862,3.8033862,3.8303616,0.039643724,1.0,1.0,1.0,3.8303616,3.8033862,0.0,6.6178982e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0874,1.0,0.0,9906.016,0.9473304,-1.5974745,1.5094507e-08,1.0007949,0.09916799,2.7616345e-09,-9.652964e-06,0.9992057,2.757249e-09,-19.714739,0.0,-216.31818,14.308246,13.411877,0.0,14.312721,230.75447,1.0,0.100928575,0.10092557,3.866218,3.8931935,0.0,18.570662,1.1440777,319.77133,-103.45315,2.1813738e-12,-1.3791055e-12,3.866218,3.866218,3.8931935,0.03964363,1.0,1.0,1.0,3.8931935,3.866218,0.0,6.651245e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0876,1.0,0.0,9906.019,0.94735825,-1.5974745,1.5094507e-08,1.0007948,0.099168,1.4311433e-09,-9.751567e-06,0.9992059,1.4288712e-09,-20.307577,0.0,-231.23416,14.308246,14.336849,0.0,14.312721,230.75447,1.0,0.100928634,0.10092559,3.92905,3.9560254,0.0,17.777847,2.5297287,315.0488,-83.814644,2.3832995e-12,-1.4005169e-12,3.92905,3.92905,3.9560254,0.039643545,1.0,1.0,1.0,3.9560254,3.92905,0.0,6.6610983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0878,1.0,0.0,9906.022,0.9473983,-1.5974745,1.5094507e-08,1.0007946,0.099168,1.1068963e-10,-9.849482e-06,0.999206,1.1051393e-10,-20.82027,0.0,-245.23758,14.308246,15.205242,0.0,14.312721,230.75447,1.0,0.10092868,0.1009256,3.9918816,4.018857,0.0,16.914875,3.905396,309.08292,-63.845352,2.5187116e-12,-1.418177e-12,3.9918816,3.9918816,4.018857,0.03964345,1.0,1.0,1.0,4.018857,3.9918816,0.0,6.6470163e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.088,1.0,0.0,9906.026,0.94745046,-1.5974745,1.5094507e-08,1.0007944,0.09916801,-1.2112079e-09,-9.944187e-06,0.9992062,-1.2092857e-09,-21.250797,0.0,-258.27316,14.308246,16.013628,0.0,14.312721,230.75447,1.0,0.100928724,0.1009256,4.0547137,4.081689,0.0,15.9851465,5.265651,301.89725,-43.62408,2.5985355e-12,-1.4338021e-12,4.0547137,4.0547137,4.081689,0.039643366,1.0,1.0,1.0,4.081689,4.0547137,0.0,6.6099632e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0882,1.0,0.0,9906.029,0.94751453,-1.5974745,1.5094507e-08,1.0007943,0.099168,-2.5374716e-09,-1.0039829e-05,0.99920636,-2.5334455e-09,-21.597458,0.0,-270.28946,14.308246,16.758816,0.0,14.312721,230.75447,1.0,0.100928746,0.1009256,4.1175456,4.1445208,0.0,14.992333,6.6051254,293.5201,-23.230639,2.6869405e-12,-1.447465e-12,4.1175456,4.1175456,4.1445208,0.03964328,1.0,1.0,1.0,4.1445208,4.1175456,0.0,6.551053e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0884,1.0,0.0,9906.033,0.94759023,-1.5974745,1.5094507e-08,1.0007942,0.099168,-3.846258e-09,-1.0131613e-05,0.9992065,-3.840156e-09,-21.858885,0.0,-281.23907,14.308246,17.437866,0.0,14.312721,230.75447,1.0,0.10092877,0.100925595,4.1803775,4.2073526,0.0,13.940352,7.9185324,283.98456,-2.7455058,2.801854e-12,-1.4592072e-12,4.1803775,4.1803775,4.2073526,0.0396432,1.0,1.0,1.0,4.2073526,4.1803775,0.0,6.471261e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0886,1.0,0.0,9906.037,0.9476772,-1.5974745,1.5094507e-08,1.0007939,0.09916798,-5.1600746e-09,-1.022328e-05,0.99920666,-5.1518905e-09,-22.034044,0.0,-291.07874,14.308246,18.048098,0.0,14.312721,230.75447,1.0,0.100928776,0.10092558,4.2432094,4.2701845,0.0,12.833356,9.200688,273.32828,17.750473,2.940622e-12,-1.4706299e-12,4.2432094,4.2432094,4.2701845,0.039643116,1.0,1.0,1.0,4.2701845,4.2432094,0.0,6.3715193e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0888,1.0,0.0,9906.041,0.9477751,-1.5974745,1.5094507e-08,1.0007938,0.09916796,-6.456391e-09,-1.0306596e-05,0.9992068,-6.446153e-09,-22.122248,0.0,-299.76968,14.308246,18.587103,0.0,14.312721,230.75447,1.0,0.100928776,0.10092556,4.306041,4.3330164,0.0,11.675713,10.446534,261.59326,38.176407,3.0918128e-12,-1.4785182e-12,4.306041,4.306041,4.3330164,0.03964304,1.0,1.0,1.0,4.3330164,4.306041,0.0,6.25276e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.089,1.0,0.0,9906.044,0.94788367,-1.5974745,1.5094507e-08,1.0007937,0.09916793,-7.717831e-09,-1.0392522e-05,0.99920696,-7.705595e-09,-22.123144,0.0,-307.27756,14.308246,19.052755,0.0,14.312721,230.75447,1.0,0.10092877,0.10092553,4.3688726,4.3958483,0.0,10.471992,11.651153,248.82587,58.451687,3.2243795e-12,-1.4839513e-12,4.3688726,4.3688726,4.3958483,0.039642967,1.0,1.0,1.0,4.3958483,4.3688726,0.0,6.1163554e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0892,1.0,0.0,9906.048,0.9480023,-1.5974745,1.5094507e-08,1.0007935,0.0991679,-8.9452215e-09,-1.0471083e-05,0.99920714,-8.931043e-09,-22.036732,0.0,-313.57275,14.308246,19.443214,0.0,14.312721,230.75447,1.0,0.100928746,0.1009255,4.4317045,4.45868,0.0,9.226942,12.809789,235.07646,78.49629,3.0721987e-12,-1.4878478e-12,4.4317045,4.4317045,4.45868,0.0396429,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.9598424e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0894,1.0,0.0,9906.052,0.94813055,-1.5974745,1.5094507e-08,1.0007933,0.09916785,-1.0146045e-08,-1.0547513e-05,0.9992073,-1.0129965e-08,-21.86335,0.0,-318.63043,14.308246,19.75694,0.0,14.312721,230.75447,1.0,0.10092872,0.10092545,4.4945364,4.521512,0.0,7.9454794,13.9178705,220.3993,98.231125,2.7126697e-12,-1.4894095e-12,4.4945364,4.4945364,4.521512,0.03964283,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.7814056e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0896,1.0,0.0,9906.055,0.9482679,-1.5974745,1.5094507e-08,1.0007932,0.09916781,-1.1299715e-08,-1.0620446e-05,0.99920744,-1.1281811e-08,-21.603685,0.0,-322.4306,14.308471,19.992697,0.0,14.312721,230.7581,1.0,0.10092867,0.10092541,4.5573683,4.584344,0.0,6.6326594,14.971025,204.85233,117.578285,2.437264e-12,-1.4895602e-12,4.5573683,4.5573683,4.584344,0.03964277,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.5821983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0898,1.0,0.0,9906.059,0.9484139,-1.5974745,1.5094507e-08,1.000793,0.09916776,-1.2392103e-08,-1.0687224e-05,0.9992076,-1.2372473e-08,-21.25876,0.0,-324.9583,14.308471,20.149551,0.0,14.312721,230.7581,1.0,0.10092863,0.10092536,4.6202,4.647176,0.0,5.2936645,15.9650955,188.49689,136.46143,2.2185812e-12,-1.4893743e-12,4.6202,4.6202,4.647176,0.03964271,1.0,1.0,1.0,4.647176,4.6202,0.0,5.363349e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.09,1.0,0.0,9906.0625,0.9485679,-1.5974745,1.5094507e-08,1.0007929,0.099167705,-1.3451476e-08,-1.075245e-05,0.9992078,-1.34301725e-08,-20.829937,0.0,-326.20355,14.308471,20.226887,0.0,14.312721,230.7581,1.0,0.10092857,0.100925304,4.683032,4.7100077,0.0,3.9337783,16.896158,171.39752,154.80603,2.0070766e-12,-1.4892511e-12,4.683032,4.683032,4.7100077,0.039642654,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.1258153e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0902,1.0,0.0,9906.066,0.94872946,-1.5974745,1.5094507e-08,1.0007926,0.099167645,-1.44476395e-08,-1.0809215e-05,0.999208,-1.4424762e-08,-20.318909,0.0,-326.1614,14.308471,20.224396,0.0,14.312721,230.7581,1.0,0.1009285,0.100925244,4.745864,4.7728395,0.0,2.558368,17.76054,153.62173,172.53969,1.8206383e-12,-1.4888004e-12,4.745864,4.745864,4.7728395,0.039642606,1.0,1.0,1.0,4.7728395,4.745864,0.0,4.8706728e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0904,1.0,0.0,9906.069,0.9488978,-1.5974745,1.5094507e-08,1.0007925,0.09916758,-1.5396477e-08,-1.0865667e-05,0.9992081,-1.5372102e-08,-19.72769,0.0,-324.83206,14.308471,20.142088,0.0,14.312721,230.7581,1.0,0.100928426,0.10092518,4.808696,4.8356714,0.0,1.1728617,18.554829,135.23964,189.59242,1.634438e-12,-1.4869128e-12,4.808696,4.808696,4.8356714,0.03964256,1.0,1.0,1.0,4.8356714,4.808696,0.0,4.5987036e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0906,1.0,0.0,9906.073,0.9490724,-1.5974745,1.5094507e-08,1.0007924,0.09916752,-1.6265753e-08,-1.0912602e-05,0.9992083,-1.6240007e-08,-19.058617,0.0,-322.22076,14.308471,19.98029,0.0,14.312721,230.7581,1.0,0.100928344,0.10092511,4.8715277,4.8985033,0.0,-0.21727252,19.275888,116.32383,205.89694,1.4442727e-12,-1.483883e-12,4.8715277,4.8715277,4.8985033,0.03964252,1.0,1.0,1.0,4.8985033,4.8715277,0.0,4.3110693e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0908,1.0,0.0,9906.076,0.94925267,-1.5974745,1.5094507e-08,1.0007921,0.099167444,-1.7069002e-08,-1.0957552e-05,0.99920845,-1.7041991e-08,-18.314327,0.0,-318.3378,14.308471,19.73964,0.0,14.312721,230.7581,1.0,0.100928254,0.100925036,4.9343596,4.961335,0.0,-1.6065485,19.920876,96.94892,221.38887,1.2163434e-12,-1.4802188e-12,4.9343596,4.9343596,4.961335,0.039642487,1.0,1.0,1.0,4.961335,4.9343596,0.0,4.0088706e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.091,1.0,0.0,9906.08,0.94943786,-1.5974745,1.5094507e-08,1.000792,0.09916737,-1.7802526e-08,-1.0995514e-05,0.9992086,-1.777436e-08,-17.49776,0.0,-313.1985,14.308471,19.421085,0.0,14.312721,230.7581,1.0,0.10092816,0.10092496,4.9971914,5.024167,0.0,-2.9894836,20.487244,77.19139,236.00708,9.507036e-13,-1.4762925e-12,4.9971914,4.9971914,5.024167,0.039642457,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.6930847e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0912,1.0,0.0,9906.084,0.9496273,-1.5974745,1.5094507e-08,1.0007918,0.099167295,-1.8483561e-08,-1.1028743e-05,0.9992088,-1.8454324e-08,-16.612137,0.0,-306.82312,14.308471,19.025887,0.0,14.312721,230.7581,1.0,0.100928046,0.10092488,5.0600233,5.0869985,0.0,-4.3606195,20.972757,57.129215,249.6939,6.027518e-13,-1.4680824e-12,5.0600233,5.0600233,5.0869985,0.039642435,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.3670229e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0914,1.0,0.0,9906.087,0.9498203,-1.5974745,1.5094507e-08,1.0007917,0.09916721,-1.9082368e-08,-1.1058412e-05,0.9992089,-1.905219e-08,-15.660954,0.0,-299.23685,14.308471,18.555601,0.0,14.312721,230.7581,1.0,0.10092794,0.1009248,5.122855,5.1498303,0.0,-5.7145452,21.3755,36.841568,262.3953,2.8998998e-13,-1.3884843e-12,5.122855,5.122855,5.1498303,0.039642416,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.0347567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0916,1.0,0.0,9906.091,0.95001614,-1.5974745,1.5094507e-08,1.0007915,0.09916713,-1.9626977e-08,-1.1080318e-05,0.9992091,-1.9595944e-08,-14.647965,0.0,-290.46964,14.308471,18.012087,0.0,14.312721,230.7581,1.0,0.10092782,0.100924715,5.185687,5.212662,0.0,-7.045917,21.693882,16.408516,274.06113,5.402967e-14,-1.2350609e-12,5.185687,5.185687,5.212662,0.0396424,1.0,1.0,1.0,5.212662,5.185687,0.0,2.696795e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0918,1.0,0.0,9906.094,0.95021397,-1.5974745,1.5094507e-08,1.0007913,0.09916705,-2.0078083e-08,-1.1093465e-05,0.9992093,-2.0046345e-08,-13.577168,0.0,-280.55606,14.308471,17.397486,0.0,14.312721,230.7581,1.0,0.1009277,0.10092463,5.248519,5.275494,0.0,-8.349481,21.92665,-4.089304,284.64536,-1.12324e-13,-1.0668793e-12,5.248519,5.248519,5.275494,0.039642394,1.0,1.0,1.0,5.275494,5.248519,0.0,2.3537996e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.092,1.0,0.0,9906.098,0.95041317,-1.5974745,1.5094507e-08,1.0007912,0.09916696,-2.0484388e-08,-1.1101914e-05,0.99920946,-2.0452013e-08,-12.452788,0.0,-269.53525,14.308471,16.714226,0.0,14.312721,230.7581,1.0,0.10092758,0.100924544,5.311351,5.338326,0.0,-9.620092,22.07288,-24.570993,294.10626,-2.7188305e-13,-9.215884e-13,5.311351,5.311351,5.338326,0.039642394,1.0,1.0,1.0,5.338326,5.311351,0.0,2.0063207e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0922,1.0,0.0,9906.102,0.9506129,-1.5974745,1.5094507e-08,1.000791,0.09916688,-2.081948e-08,-1.1105162e-05,0.99920964,-2.0786583e-08,-11.279263,0.0,-257.4507,14.308471,15.965004,0.0,14.312721,230.7581,1.0,0.10092744,0.100924455,5.3741827,5.401158,0.0,-10.852736,22.132,-44.95572,302.40643,-4.3728866e-13,-8.0590114e-13,5.3741827,5.3741827,5.401158,0.0396424,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.6549198e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0924,1.0,0.0,9906.1045,0.95081246,-1.5974745,1.5094507e-08,1.0007908,0.09916679,-2.1082277e-08,-1.1106181e-05,0.9992098,-2.1048972e-08,-10.061224,0.0,-244.35013,14.308471,15.152776,0.0,14.312721,230.7581,1.0,0.10092731,0.100924365,5.437014,5.4639897,0.0,-12.042549,22.103773,-65.16303,309.51315,-6.027177e-13,-7.0735437e-13,5.437014,5.437014,5.4639897,0.03964241,1.0,1.0,1.0,5.4639897,5.437014,0.0,1.3001766e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0926,1.0,0.0,9906.108,0.95101106,-1.5974745,1.5094507e-08,1.0007906,0.0991667,-2.1276467e-08,-1.1095415e-05,0.99921,-2.1242862e-08,-8.803478,0.0,-230.2852,14.308471,14.280746,0.0,14.312721,230.7581,1.0,0.10092717,0.100924276,5.499846,5.5268216,0.0,-13.184834,21.988312,-85.11319,315.39838,-7.759923e-13,-6.245804e-13,5.499846,5.499846,5.5268216,0.039642427,1.0,1.0,1.0,5.5268216,5.499846,0.0,9.425327e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0928,1.0,0.0,9906.111,0.95120806,-1.5974745,1.5094507e-08,1.0007905,0.09916661,-2.138008e-08,-1.1082457e-05,0.9992102,-2.1346318e-08,-7.51099,0.0,-215.31143,14.308471,13.352359,0.0,14.312721,230.7581,1.0,0.10092703,0.10092418,5.562678,5.5896535,0.0,-14.275082,21.786072,-104.72745,320.03888,-9.147255e-13,-5.517517e-13,5.562678,5.562678,5.5896535,0.039642446,1.0,1.0,1.0,5.5896535,5.562678,0.0,5.8237837e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.093,1.0,0.0,9906.115,0.95140266,-1.5974745,1.5094507e-08,1.0007904,0.09916652,-2.1413118e-08,-1.1064268e-05,0.9992103,-2.1379313e-08,-6.18886,0.0,-199.48792,14.308471,12.371276,0.0,14.312721,230.7581,1.0,0.10092689,0.10092409,5.6255097,5.6524854,0.0,-15.308992,21.497852,-123.9284,323.41632,-8.6883864e-13,-4.837551e-13,5.6255097,5.6255097,5.6524854,0.03964247,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.2432811e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0932,1.0,0.0,9906.118,0.95159423,-1.5974745,1.5094507e-08,1.0007901,0.09916644,-2.135595e-08,-1.1036324e-05,0.9992105,-2.1322244e-08,-4.8423057,0.0,-182.8771,14.308471,11.34137,0.0,14.312721,230.7581,1.0,0.10092674,0.100924,5.6883416,5.7153172,0.0,-16.282484,21.124788,-142.64027,325.51736,-7.32571e-13,-4.2309393e-13,5.6883416,5.6883416,5.7153172,0.039642505,1.0,1.0,1.0,5.7153172,5.6883416,-0.0,-1.2963297e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0934,1.0,0.0,9906.121,0.95178205,-1.5974745,1.5094507e-08,1.00079,0.099166356,-2.1223679e-08,-1.1003986e-05,0.99921066,-2.1190187e-08,-3.4766417,0.0,-165.54456,14.308471,10.266705,0.0,14.312721,230.7581,1.0,0.1009266,0.10092392,5.7511735,5.778149,0.0,-17.191713,20.668356,-160.78922,326.33377,-6.2322565e-13,-3.702919e-13,5.7511735,5.7511735,5.778149,0.039642543,1.0,1.0,1.0,5.778149,5.7511735,-0.0,-4.793258e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0936,1.0,0.0,9906.125,0.9519654,-1.5974745,1.5094507e-08,1.0007898,0.09916627,-2.100071e-08,-1.096833e-05,0.99921083,-2.0967578e-08,-2.0972574,0.0,-147.55867,14.308471,9.151523,0.0,14.312721,230.7581,1.0,0.10092645,0.10092382,5.8140054,5.840981,0.0,-18.033094,20.130352,-178.3036,325.86227,-5.1773315e-13,-3.213977e-13,5.8140054,5.8140054,5.840981,0.039642584,1.0,1.0,1.0,5.840981,5.8140054,-0.0,-8.245996e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0938,1.0,0.0,9906.128,0.9521436,-1.5974745,1.5094507e-08,1.0007896,0.099166185,-2.071314e-08,-1.0925887e-05,0.999211,-2.0680469e-08,-0.7095971,0.0,-128.99043,14.308471,8.000224,0.0,14.312721,230.7581,1.0,0.10092631,0.10092374,5.8768373,5.903813,0.0,-18.803307,19.512903,-195.1143,324.10474,-4.2862223e-13,-2.8212586e-13,5.8768373,5.8768373,5.903813,0.039642636,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-1.1652485e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.094,1.0,0.0,9906.132,0.95231605,-1.5974745,1.5094507e-08,1.0007894,0.09916611,-2.0337193e-08,-1.0881174e-05,0.9992112,-2.0305123e-08,0.6808631,0.0,-109.913124,14.308471,6.8173532,0.0,14.312721,230.7581,1.0,0.10092617,0.10092366,5.939669,5.966645,0.0,-19.499308,18.818445,-211.15498,321.0681,-4.822908e-13,-2.4899058e-13,5.939669,5.939669,5.966645,0.039642688,1.0,1.0,1.0,5.966645,5.939669,-0.0,-1.4992788e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0942,1.0,0.0,9906.135,0.95248204,-1.5974745,1.5094507e-08,1.0007893,0.09916603,-1.9906896e-08,-1.0831213e-05,0.9992114,-1.987551e-08,2.0686355,0.0,-90.40203,14.308471,5.607578,0.0,14.312721,230.7581,1.0,0.10092603,0.10092358,6.002501,6.0294766,0.0,-20.118355,18.049719,-226.36235,316.76437,-1.003883e-12,-2.1740181e-13,6.002501,6.002501,6.0294766,0.039642747,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-1.8228625e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0944,1.0,0.0,9906.139,0.95264107,-1.5974745,1.5094507e-08,1.000789,0.09916595,-1.9386816e-08,-1.0774395e-05,0.99921155,-1.9356255e-08,3.448243,0.0,-70.53416,14.308471,4.375673,0.0,14.312721,230.7581,1.0,0.100925885,0.1009235,6.065333,6.0923085,0.0,-20.657999,17.209757,-240.67636,311.2105,-1.8125485e-12,-1.8897831e-13,6.065333,6.065333,6.0923085,0.039642807,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-2.1360549e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0946,1.0,0.0,9906.142,0.9527926,-1.5974745,1.5094507e-08,1.0007889,0.09916588,-1.8799554e-08,-1.07136875e-05,0.9992117,-1.8769926e-08,4.814241,0.0,-50.387905,14.308471,3.1264997,0.0,14.312721,230.7581,1.0,0.10092574,0.10092343,6.128165,6.1551404,0.0,-21.116117,16.301876,-254.04053,304.42844,-2.6271604e-12,-1.6657524e-13,6.128165,6.128165,6.1551404,0.039642878,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-2.4390152e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0948,1.0,0.0,9906.145,0.952936,-1.5974745,1.5094507e-08,1.0007888,0.09916581,-1.813826e-08,-1.0647499e-05,0.99921185,-1.810968e-08,6.1612387,0.0,-30.042793,14.308471,1.8649886,0.0,14.312721,230.7581,1.0,0.10092561,0.10092335,6.1909966,6.2179723,0.0,-21.490896,15.3296585,-266.40213,296.44492,-3.3511343e-12,-1.4829823e-13,6.1909966,6.1909966,6.2179723,0.039642945,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-2.7318852e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.095,1.0,0.0,9906.148,0.9530708,-1.5974745,1.5094507e-08,1.0007886,0.09916575,-1.7438838e-08,-1.0578015e-05,0.999212,-1.7411367e-08,7.4839196,0.0,-9.579111,14.308471,0.5961179,0.0,14.312721,230.7581,1.0,0.10092548,0.10092329,6.2538285,6.2808037,0.0,-21.78086,14.296941,-277.71234,287.29147,-3.9921694e-12,-1.3295769e-13,6.2538285,6.2538285,6.2808037,0.03964302,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-3.0119076e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0952,1.0,0.0,9906.151,0.9531965,-1.5974745,1.5094507e-08,1.0007885,0.099165685,-1.6636323e-08,-1.0503361e-05,0.9992122,-1.6610121e-08,8.777064,0.0,10.922382,14.308471,-0.6751045,0.0,14.312721,230.7581,1.0,0.100925356,0.100923225,0.033474945,0.06045045,0.0,-21.984863,13.207799,-287.92657,277.00418,-4.536551e-12,-1.1996484e-13,0.033474945,0.033474945,0.06045045,0.039643098,1.0,1.0,1.0,0.06045045,0.033474945,-0.0,-3.277293e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0954,1.0,0.0,9906.154,0.95331275,-1.5974745,1.5094507e-08,1.0007882,0.09916563,-1.5785623e-08,-1.0425991e-05,0.9992124,-1.5760767e-08,10.035569,0.0,31.380775,14.308471,-1.9436618,0.0,14.312721,230.7581,1.0,0.10092524,0.100923166,0.0963068,0.123282306,0.0,-22.1021,12.066532,-297.0045,265.62372,-4.8650996e-12,-1.0942758e-13,0.0963068,0.0963068,0.123282306,0.03964318,1.0,1.0,1.0,0.123282306,0.0963068,-0.0,-3.5277439e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0956,1.0,0.0,9906.158,0.9534191,-1.5974745,1.5094507e-08,1.0007881,0.09916558,-1.48925645e-08,-1.0348331e-05,0.99921256,-1.4869119e-08,11.254467,0.0,51.71533,14.308471,-3.2045476,0.0,14.312721,230.7581,1.0,0.10092512,0.100923106,0.15913865,0.18611416,0.0,-22.132109,10.877643,-304.91025,253.19493,-5.005763e-12,-1.0079249e-13,0.15913865,0.15913865,0.18611416,0.039643265,1.0,1.0,1.0,0.18611416,0.15913865,-0.0,-3.7634003e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0958,1.0,0.0,9906.161,0.95351505,-1.5974745,1.5094507e-08,1.0007879,0.09916553,-1.3941392e-08,-1.0268341e-05,0.99921274,-1.391945e-08,12.428947,0.0,71.84579,14.308471,-4.4527855,0.0,14.312721,230.7581,1.0,0.100925006,0.10092306,0.2219705,0.24894601,0.0,-22.074772,9.645824,-311.61267,239.76689,-5.0554526e-12,-9.367179e-14,0.2219705,0.2219705,0.24894601,0.03964335,1.0,1.0,1.0,0.24894601,0.2219705,-0.0,-3.984269e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.096,1.0,0.0,9906.164,0.95360047,-1.5974745,1.5094507e-08,1.0007877,0.09916549,-1.2920646e-08,-1.0182666e-05,0.99921286,-1.2900314e-08,13.554376,0.0,91.69271,14.308471,-5.6834497,0.0,14.312721,230.7581,1.0,0.1009249,0.10092302,0.28480235,0.31177786,0.0,-21.930313,8.375938,-317.08533,225.39261,-5.0827623e-12,-8.793062e-14,0.28480235,0.28480235,0.31177786,0.03964344,1.0,1.0,1.0,0.31177786,0.28480235,-0.0,-4.1864436e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0962,1.0,0.0,9906.168,0.9536749,-1.5974745,1.5094507e-08,1.0007876,0.099165455,-1.1850095e-08,-1.0093759e-05,0.99921304,-1.1831452e-08,14.62631,0.0,111.177765,14.308471,-6.891683,0.0,14.312721,230.7581,1.0,0.10092481,0.10092298,0.34763423,0.3746097,0.0,-21.699306,7.0729957,-321.30658,210.1288,-5.1773924e-12,-8.336302e-14,0.34763423,0.34763423,0.3746097,0.039643534,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-4.3694968e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0964,1.0,0.0,9906.171,0.9537382,-1.5974745,1.5094507e-08,1.0007874,0.09916543,-1.0748696e-08,-1.0005962e-05,0.9992132,-1.073179e-08,15.64052,0.0,130.22406,14.308471,-8.072717,0.0,14.312721,230.7581,1.0,0.10092472,0.10092295,0.41046607,0.43744156,0.0,-21.38266,5.742139,-324.25977,194.0357,-5.397618e-12,-8.004428e-14,0.41046607,0.41046607,0.43744156,0.039643627,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-4.5338844e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0966,1.0,0.0,9906.174,0.9537902,-1.5974745,1.5094507e-08,1.0007873,0.0991654,-9.597996e-09,-9.9164545e-06,0.9992134,-9.5829025e-09,16.593004,0.0,148.75641,14.308471,-9.221891,0.0,14.312721,230.7581,1.0,0.10092464,0.10092292,0.47329792,0.5002734,0.0,-20.981623,4.38862,-325.93326,177.17683,-5.8383515e-12,-7.762411e-14,0.47329792,0.47329792,0.5002734,0.039643724,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-4.680314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0968,1.0,0.0,9906.178,0.95383066,-1.5974745,1.5094507e-08,1.000787,0.09916539,-8.410954e-09,-9.822951e-06,0.9992136,-8.39773e-09,17.480001,0.0,166.7017,14.308471,-10.33467,0.0,14.312721,230.7581,1.0,0.10092457,0.1009229,0.5361298,0.5631053,0.0,-20.497782,3.0177813,-326.32043,159.61871,-6.4644483e-12,-7.585701e-14,0.5361298,0.5361298,0.5631053,0.039643817,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-4.8078785e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.097,1.0,0.0,9906.181,0.9538596,-1.5974745,1.5094507e-08,1.0007869,0.09916537,-7.187297e-09,-9.730839e-06,0.9992137,-7.175999e-09,18.298012,0.0,183.9891,14.308471,-11.406662,0.0,14.312721,230.7581,1.0,0.1009245,0.10092289,0.59896165,0.6259371,0.0,-19.933044,1.6350323,-325.41977,141.43066,-7.1613535e-12,-7.472005e-14,0.59896165,0.59896165,0.6259371,0.03964391,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-4.913271e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0972,1.0,0.0,9906.184,0.95387685,-1.5974745,1.5094507e-08,1.0007868,0.099165365,-5.9488054e-09,-9.638522e-06,0.9992139,-5.9394565e-09,19.043808,0.0,200.55038,14.308471,-12.433636,0.0,14.312721,230.7581,1.0,0.10092444,0.10092288,0.6617935,0.688769,0.0,-19.289639,0.24583018,-323.23483,122.68444,-7.840272e-12,-7.4037124e-14,0.6617935,0.6617935,0.688769,0.039644007,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-4.996992e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0974,1.0,0.0,9906.1875,0.95388246,-1.5974745,1.5094507e-08,1.0007865,0.099165365,-4.688561e-09,-9.545139e-06,0.99921405,-4.681194e-09,19.714447,0.0,216.32018,14.308471,-13.411539,0.0,14.312721,230.7581,1.0,0.100924395,0.100922875,0.72462535,0.75160086,0.0,-18.570103,-1.1443425,-319.7742,103.45403,-8.500462e-12,-7.3848486e-14,0.72462535,0.72462535,0.75160086,0.039644107,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-5.059986e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0976,1.0,0.0,9906.19,0.9538764,-1.5974745,1.5094507e-08,1.0007864,0.09916537,-3.4280572e-09,-9.450773e-06,0.9992142,-3.4226717e-09,20.30728,0.0,231.23627,14.308471,-14.336513,0.0,14.312721,230.7581,1.0,0.10092435,0.10092288,0.78745717,0.8144327,0.0,-17.77728,-2.5299995,-315.0516,83.81534,-9.162942e-12,-7.4252704e-14,0.78745717,0.78745717,0.8144327,0.0396442,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-5.103159e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0978,1.0,0.0,9906.193,0.9538586,-1.5974745,1.5094507e-08,1.0007863,0.09916538,-2.182216e-09,-9.357889e-06,0.99921435,-2.1787885e-09,20.81997,0.0,245.23978,14.308471,-15.2049055,0.0,14.312721,230.7581,1.0,0.10092432,0.10092289,0.85028905,0.87726456,0.0,-16.914295,-3.905672,-309.08563,63.845856,-9.804917e-12,-7.492671e-14,0.85028905,0.85028905,0.87726456,0.039644297,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-5.127283e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.098,1.0,0.0,9906.196,0.9538293,-1.5974745,1.5094507e-08,1.0007861,0.0991654,-9.532429e-10,-9.265985e-06,0.99921453,-9.51746e-10,21.25049,0.0,258.27542,14.308471,-16.01329,0.0,14.312721,230.7581,1.0,0.1009243,0.10092291,0.9131209,0.9400964,0.0,-15.984558,-5.265931,-301.8998,43.6244,-1.04489264e-11,-7.558439e-14,0.9131209,0.9131209,0.9400964,0.039644394,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-5.1295967e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0982,1.0,0.0,9906.2,0.95378846,-1.5974745,1.5094507e-08,1.000786,0.099165425,2.8572378e-10,-9.174331e-06,0.99921465,2.852752e-10,21.597145,0.0,270.29178,14.308471,-16.758478,0.0,14.312721,230.7581,1.0,0.10092428,0.100922935,0.97595274,1.0029283,0.0,-14.991735,-6.6054087,-293.52255,23.230778,-1.1061972e-11,-7.65406e-14,0.97595274,0.97595274,1.0029283,0.039644487,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-5.1087317e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0984,1.0,0.0,9906.203,0.95373636,-1.5974745,1.5094507e-08,1.0007858,0.099165455,1.4964704e-09,-9.085031e-06,0.9992148,1.4941214e-09,21.858564,0.0,281.24142,14.308471,-17.437527,0.0,14.312721,230.7581,1.0,0.10092428,0.10092296,1.0387846,1.0657601,0.0,-13.939746,-7.918818,-283.9869,2.7454696,-1.1652024e-11,-7.782183e-14,1.0387846,1.0387846,1.0657601,0.03964458,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-5.06565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0986,1.0,0.0,9906.206,0.9536731,-1.5974745,1.5094507e-08,1.0007856,0.099165484,2.6777212e-09,-8.999053e-06,0.999215,2.6735187e-09,22.033718,0.0,291.08115,14.308471,-18.047758,0.0,14.312721,230.7581,1.0,0.10092428,0.100922994,1.1016165,1.1285919,0.0,-12.832742,-9.200975,-273.33047,-17.750677,-1.226091e-11,-7.932366e-14,1.1016165,1.1016165,1.1285919,0.03964467,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-5.0013957e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0988,1.0,0.0,9906.21,0.95359904,-1.5974745,1.5094507e-08,1.0007855,0.09916553,3.8610475e-09,-8.911814e-06,0.9992151,3.854989e-09,22.121912,0.0,299.7721,14.308471,-18.586761,0.0,14.312721,230.7581,1.0,0.1009243,0.10092303,1.1644483,1.1914238,0.0,-11.675091,-10.446822,-261.59534,-38.176773,-1.2873311e-11,-8.081835e-14,1.1644483,1.1644483,1.1914238,0.03964476,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-4.917033e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.099,1.0,0.0,9906.213,0.9535144,-1.5974745,1.5094507e-08,1.0007854,0.09916557,5.030583e-09,-8.827141e-06,0.9992153,5.022691e-09,22.122803,0.0,307.28,14.308471,-19.05241,0.0,14.312721,230.7581,1.0,0.10092433,0.100923076,1.2272801,1.2542557,0.0,-10.471362,-11.65144,-248.82777,-58.452206,-1.3338714e-11,-8.247783e-14,1.2272801,1.2272801,1.2542557,0.03964485,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-4.813573e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0992,1.0,0.0,9906.216,0.95341957,-1.5974745,1.5094507e-08,1.0007851,0.099165626,6.1761862e-09,-8.746223e-06,0.9992155,6.166499e-09,22.036383,0.0,313.5752,14.308471,-19.442867,0.0,14.312721,230.7581,1.0,0.10092436,0.100923136,1.290112,1.3170875,0.0,-9.226308,-12.810076,-235.07823,-78.496956,-1.360254e-11,-8.448948e-14,1.290112,1.290112,1.3170875,0.03964493,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-4.691879e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0994,1.0,0.0,9906.219,0.9533149,-1.5974745,1.5094507e-08,1.000785,0.099165685,7.311025e-09,-8.668393e-06,0.9992156,7.29956e-09,21.862995,0.0,318.63284,14.308471,-19.756592,0.0,14.312721,230.7581,1.0,0.1009244,0.10092319,1.3529439,1.3799194,0.0,-7.9448395,-13.918156,-220.40092,-98.23192,-1.376397e-11,-8.648256e-14,1.3529439,1.3529439,1.3799194,0.03964501,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-4.5527706e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0996,1.0,0.0,9906.223,0.9532009,-1.5974745,1.5094507e-08,1.0007849,0.09916575,8.445492e-09,-8.594624e-06,0.9992158,8.432251e-09,21.603323,0.0,322.433,14.308471,-19.992346,0.0,14.312721,230.7581,1.0,0.100924455,0.100923255,1.4157758,1.4427512,0.0,-6.632015,-14.971308,-204.85379,-117.57921,-1.3826058e-11,-8.861631e-14,1.4157758,1.4157758,1.4427512,0.039645087,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-4.397184e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.0998,1.0,0.0,9906.226,0.9530779,-1.5974745,1.5094507e-08,1.0007848,0.09916582,9.562364e-09,-8.522637e-06,0.9992159,9.5473744e-09,21.258392,0.0,324.96066,14.308471,-20.149199,0.0,14.312721,230.7581,1.0,0.100924514,0.10092332,1.4786075,1.505583,0.0,-5.2930164,-15.965376,-188.4982,-136.46248,-1.3865569e-11,-9.086272e-14,1.4786075,1.4786075,1.505583,0.03964516,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-4.2259893e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1,1.0,0.0,9906.229,0.95294654,-1.5974745,1.5094507e-08,1.0007845,0.09916589,1.0645226e-08,-8.460407e-06,0.9992161,1.06285425e-08,20.829563,0.0,326.20587,14.308471,-20.22653,0.0,14.312721,230.7581,1.0,0.10092459,0.1009234,1.5414394,1.5684149,0.0,-3.933127,-16.896437,-171.39868,-154.80717,-1.3955574e-11,-9.303219e-14,1.5414394,1.5414394,1.5684149,0.039645232,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-4.0400825e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1002,1.0,0.0,9906.232,0.95280737,-1.5974745,1.5094507e-08,1.0007844,0.099165976,1.169569e-08,-8.396975e-06,0.9992162,1.1677363e-08,20.31853,0.0,326.16367,14.308471,-20.224037,0.0,14.312721,230.7581,1.0,0.10092466,0.10092347,1.6042713,1.6312468,0.0,-2.5577142,-17.760815,-153.62274,-172.54094,-1.4048273e-11,-9.570372e-14,1.6042713,1.6042713,1.6312468,0.039645292,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.840443e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1004,1.0,0.0,9906.235,0.95266086,-1.5974745,1.5094507e-08,1.0007843,0.09916605,1.2713989e-08,-8.33879e-06,0.9992164,1.2694071e-08,19.727306,0.0,324.83426,14.308471,-20.141727,0.0,14.312721,230.7581,1.0,0.10092475,0.10092356,1.6671032,1.6940787,0.0,-1.1722059,-18.555101,-135.24051,-189.59377,-1.3991582e-11,-9.8485585e-14,1.6671032,1.6671032,1.6940787,0.039645355,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-3.6278962e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1006,1.0,0.0,9906.238,0.9525076,-1.5974745,1.5094507e-08,1.0007842,0.09916614,1.3671043e-08,-8.286643e-06,0.9992165,1.3649629e-08,19.058228,0.0,322.2229,14.308471,-19.979927,0.0,14.312721,230.7581,1.0,0.10092484,0.10092365,1.729935,1.7569104,0.0,0.21793006,-19.27616,-116.32455,-205.89835,-1.3773091e-11,-1.0092432e-13,1.729935,1.729935,1.7569104,0.039645415,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-3.4030188e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1008,1.0,0.0,9906.242,0.95234823,-1.5974745,1.5094507e-08,1.0007839,0.09916623,1.4587472e-08,-8.2379765e-06,0.9992167,1.4564627e-08,18.313934,0.0,318.33984,14.308471,-19.739275,0.0,14.312721,230.7581,1.0,0.10092495,0.10092374,1.7927668,1.8197423,0.0,1.6072074,-19.921143,-96.94949,-221.39035,-1.3517943e-11,-1.0364469e-13,1.7927668,1.7927668,1.8197423,0.039645463,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-3.166523e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.101,1.0,0.0,9906.245,0.9521833,-1.5974745,1.5094507e-08,1.0007838,0.099166326,1.5426036e-08,-8.193961e-06,0.9992168,1.540188e-08,17.497364,0.0,313.20044,14.308471,-19.42072,0.0,14.312721,230.7581,1.0,0.10092506,0.100923836,1.8555987,1.8825742,0.0,2.9901433,-20.487507,-77.19183,-236.00862,-1.3347632e-11,-1.0682346e-13,1.8555987,1.8555987,1.8825742,0.039645508,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-2.9190264e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1012,1.0,0.0,9906.249,0.9520134,-1.5974745,1.5094507e-08,1.0007837,0.099166416,1.6198427e-08,-8.154329e-06,0.9992169,1.617307e-08,16.611738,0.0,306.825,14.308471,-19.025518,0.0,14.312721,230.7581,1.0,0.10092518,0.10092393,1.9184306,1.9454061,0.0,4.36128,-20.973019,-57.12952,-249.69548,-1.3352738e-11,-1.10144044e-13,1.9184306,1.9184306,1.9454061,0.03964555,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.6612774e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1014,1.0,0.0,9906.252,0.9518392,-1.5974745,1.5094507e-08,1.0007836,0.09916652,1.6877378e-08,-8.122095e-06,0.9992171,1.685096e-08,15.660553,0.0,299.23865,14.308471,-18.555233,0.0,14.312721,230.7581,1.0,0.1009253,0.10092404,1.9812624,2.0082378,0.0,5.7152066,-21.37576,-36.841743,-262.3969,-1.3512899e-11,-1.12638374e-13,1.9812624,1.9812624,2.0082378,0.039645586,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-2.3942308e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1016,1.0,0.0,9906.255,0.9516613,-1.5974745,1.5094507e-08,1.0007833,0.099166624,1.7530033e-08,-8.0946975e-06,0.9992172,1.75026e-08,14.647561,0.0,290.47134,14.308471,-18.011715,0.0,14.312721,230.7581,1.0,0.10092543,0.10092414,2.0440943,2.0710697,0.0,7.0465794,-21.694141,-16.408567,-274.06277,-1.3281366e-11,-1.1534198e-13,2.0440943,2.0440943,2.0710697,0.03964562,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.119565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1018,1.0,0.0,9906.259,0.9514804,-1.5974745,1.5094507e-08,1.0007832,0.09916673,1.8061534e-08,-8.06736e-06,0.9992174,1.8033274e-08,13.576762,0.0,280.55768,14.308471,-17.397114,0.0,14.312721,230.7581,1.0,0.100925565,0.10092425,2.1069262,2.1339016,0.0,8.350144,-21.926907,4.0893717,-284.64706,-1.20939925e-11,-1.1712979e-13,2.1069262,2.1069262,2.1339016,0.039645646,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-1.8367963e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.102,1.0,0.0,9906.262,0.9512971,-1.5974745,1.5094507e-08,1.0007831,0.09916683,1.8524434e-08,-8.053114e-06,0.9992175,1.8495456e-08,12.45238,0.0,269.5368,14.308471,-16.713854,0.0,14.312721,230.7581,1.0,0.10092571,0.100924365,2.169758,2.1967335,0.0,9.620757,-22.073137,24.571177,-294.10797,-1.038037e-11,-1.1898223e-13,2.169758,2.169758,2.1967335,0.03964567,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-1.546409e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1022,1.0,0.0,9906.266,0.9511121,-1.5974745,1.5094507e-08,1.000783,0.099166945,1.892568e-08,-8.04037e-06,0.9992176,1.889608e-08,11.278853,0.0,257.45215,14.308471,-15.964631,0.0,14.312721,230.7581,1.0,0.10092585,0.10092448,2.2325897,2.2595654,0.0,10.853402,-22.132256,44.956013,-302.40817,-8.592139e-12,-1.2140537e-13,2.2325897,2.2325897,2.2595654,0.039645687,1.0,1.0,1.0,2.2595654,2.2325897,-0.0,-1.2490868e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1024,1.0,0.0,9906.269,0.9509261,-1.5974745,1.5094507e-08,1.0007828,0.09916706,1.9250905e-08,-8.033282e-06,0.9992178,1.92208e-08,10.060813,0.0,244.35147,14.308471,-15.152401,0.0,14.312721,230.7581,1.0,0.100926,0.10092459,2.2954216,2.3223972,0.0,12.043216,-22.104029,65.16344,-309.5149,-6.863402e-12,-1.2341464e-13,2.2954216,2.2954216,2.3223972,0.039645694,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-9.454716e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1026,1.0,0.0,9906.271,0.9507399,-1.5974745,1.5094507e-08,1.0007827,0.09916717,1.9489342e-08,-8.030013e-06,0.9992179,1.945887e-08,8.803065,0.0,230.28644,14.308471,-14.280371,0.0,14.312721,230.7581,1.0,0.10092615,0.1009247,2.3582535,2.385229,0.0,13.185503,-21.988567,85.113686,-315.40012,-5.1837696e-12,-1.2501419e-13,2.3582535,2.3582535,2.385229,0.039645705,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-6.360471e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1028,1.0,0.0,9906.275,0.9505541,-1.5974745,1.5094507e-08,1.0007825,0.09916728,1.9675229e-08,-8.033721e-06,0.9992181,1.9644471e-08,7.5105753,0.0,215.31258,14.308471,-13.351981,0.0,14.312721,230.7581,1.0,0.10092631,0.10092482,2.4210854,2.4480608,0.0,14.275754,-21.78633,104.72804,-320.04062,-3.6236999e-12,-1.2716155e-13,2.4210854,2.4210854,2.4480608,0.039645705,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-3.2149294e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.103,1.0,0.0,9906.278,0.9503693,-1.5974745,1.5094507e-08,1.0007824,0.09916739,1.978941e-08,-8.043192e-06,0.9992182,1.975848e-08,6.1884427,0.0,199.48895,14.308471,-12.370896,0.0,14.312721,230.7581,1.0,0.10092647,0.10092493,2.4839172,2.5108926,0.0,15.309667,-21.49811,123.92909,-323.41806,-2.176501e-12,-1.298757e-13,2.4839172,2.4839172,2.5108926,0.039645698,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-4.236056e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1032,1.0,0.0,9906.282,0.95018625,-1.5974745,1.5094507e-08,1.0007823,0.0991675,1.9822986e-08,-8.056481e-06,0.99921834,1.9792008e-08,4.841886,0.0,182.87805,14.308471,-11.340987,0.0,14.312721,230.7581,1.0,0.10092663,0.10092504,2.546749,2.5737245,0.0,16.283161,-21.125048,142.64105,-325.5191,-7.7591785e-13,-1.3270532e-13,2.546749,2.546749,2.5737245,0.039645687,1.0,1.0,1.0,2.5737245,2.546749,0.0,3.1158143e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1034,1.0,0.0,9906.285,0.95000565,-1.5974745,1.5094507e-08,1.0007821,0.099167615,1.9794363e-08,-8.078334e-06,0.9992185,1.9763437e-08,3.4762192,0.0,165.54541,14.308471,-10.26632,0.0,14.312721,230.7581,1.0,0.100926794,0.10092516,2.609581,2.6365564,0.0,17.192396,-20.668615,160.79007,-326.33548,5.711339e-13,-1.3513538e-13,2.609581,2.609581,2.6365564,0.039645676,1.0,1.0,1.0,2.6365564,2.609581,0.0,6.256331e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1036,1.0,0.0,9906.289,0.9498282,-1.5974745,1.5094507e-08,1.000782,0.09916773,1.9695399e-08,-8.107325e-06,0.99921864,1.9664633e-08,2.0968318,0.0,147.55943,14.308471,-9.1511345,0.0,14.312721,230.7581,1.0,0.10092696,0.100925274,2.6724129,2.6993883,0.0,18.033781,-20.130613,178.30453,-325.86398,1.8169814e-12,-1.3709525e-13,2.6724129,2.6724129,2.6993883,0.039645653,1.0,1.0,1.0,2.6993883,2.6724129,0.0,9.376424e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1038,1.0,0.0,9906.292,0.9496546,-1.5974745,1.5094507e-08,1.0007818,0.09916783,1.9527471e-08,-8.136107e-06,0.99921876,1.9496973e-08,0.70916784,0.0,128.99109,14.308471,-7.999833,0.0,14.312721,230.7581,1.0,0.10092712,0.100925386,2.7352448,2.7622201,0.0,18.803997,-19.513165,195.11533,-324.1064,2.9705106e-12,-1.3969187e-13,2.7352448,2.7352448,2.7622201,0.039645627,1.0,1.0,1.0,2.7622201,2.7352448,0.0,1.2473653e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.104,1.0,0.0,9906.296,0.94948536,-1.5974745,1.5094507e-08,1.0007817,0.09916794,1.9283087e-08,-8.173155e-06,0.99921894,1.9252974e-08,-0.6812966,0.0,109.91368,14.308471,-6.816958,0.0,14.312721,230.7581,1.0,0.100927286,0.10092549,2.7980766,2.825052,0.0,19.500004,-18.818707,211.15608,-321.06976,4.094863e-12,-1.4218414e-13,2.7980766,2.7980766,2.825052,0.039645597,1.0,1.0,1.0,2.825052,2.7980766,0.0,1.5545727e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1042,1.0,0.0,9906.3,0.9493212,-1.5974745,1.5094507e-08,1.0007815,0.09916805,1.8972834e-08,-8.213171e-06,0.99921906,1.8943211e-08,-2.0690737,0.0,90.40249,14.308471,-5.607178,0.0,14.312721,230.7581,1.0,0.10092745,0.1009256,2.8609083,2.887884,0.0,20.119055,-18.04998,226.36351,-316.76602,5.2097875e-12,-1.4378547e-13,2.8609083,2.8609083,2.887884,0.03964556,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.8573305e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1044,1.0,0.0,9906.303,0.94916266,-1.5974745,1.5094507e-08,1.0007814,0.09916815,1.8601238e-08,-8.258142e-06,0.9992192,1.8572202e-08,-3.4486868,0.0,70.534515,14.308471,-4.375268,0.0,14.312721,230.7581,1.0,0.10092761,0.100925714,2.9237401,2.9507158,0.0,20.658707,-17.21002,240.6776,-311.21213,6.2468117e-12,-1.4538461e-13,2.9237401,2.9237401,2.9507158,0.03964552,1.0,1.0,1.0,2.9507158,2.9237401,0.0,2.1516566e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1046,1.0,0.0,9906.307,0.9490104,-1.5974745,1.5094507e-08,1.0007813,0.09916825,1.8167546e-08,-8.306881e-06,0.99921936,1.8139191e-08,-4.814691,0.0,50.38817,14.308471,-3.1260889,0.0,14.312721,230.7581,1.0,0.10092777,0.10092582,2.986572,3.0135477,0.0,21.11683,-16.30214,254.04184,-304.43,7.1437344e-12,-1.4672593e-13,2.986572,2.986572,3.0135477,0.039645478,1.0,1.0,1.0,3.0135477,2.986572,0.0,2.437397e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1048,1.0,0.0,9906.31,0.9488648,-1.5974745,1.5094507e-08,1.0007812,0.099168345,1.7676951e-08,-8.363595e-06,0.9992195,1.7649368e-08,-6.161696,0.0,30.042955,14.308471,-1.8645712,0.0,14.312721,230.7581,1.0,0.100927934,0.100925915,3.049404,3.0763793,0.0,21.491615,-15.32992,266.4035,-296.44644,7.916302e-12,-1.48117e-13,3.049404,3.049404,3.0763793,0.039645426,1.0,1.0,1.0,3.0763793,3.049404,0.0,2.7147504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.105,1.0,0.0,9906.313,0.9487266,-1.5974745,1.5094507e-08,1.0007809,0.09916844,1.711297e-08,-8.424498e-06,0.9992196,1.7086272e-08,-7.484385,0.0,9.57917,14.308471,-0.59569335,0.0,14.312721,230.7581,1.0,0.10092809,0.10092601,3.1122358,3.1392112,0.0,21.781586,-14.297201,277.71378,-287.29297,8.615171e-12,-1.4960746e-13,3.1122358,3.1122358,3.1392112,0.039645378,1.0,1.0,1.0,3.1392112,3.1122358,0.0,2.9833895e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1052,1.0,0.0,9906.316,0.9485961,-1.5974745,1.5094507e-08,1.0007808,0.09916854,1.648721e-08,-8.48264e-06,0.9992198,1.6461492e-08,-8.777538,0.0,-10.922427,14.308471,0.675537,0.0,14.312721,230.7581,1.0,0.10092824,0.10092611,3.1750677,3.202043,0.0,21.985596,-13.208058,287.92807,-277.00565,9.375185e-12,-1.509407e-13,3.1750677,3.1750677,3.202043,0.039645318,1.0,1.0,1.0,3.202043,3.1750677,0.0,3.2428384e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1054,1.0,0.0,9906.32,0.94847393,-1.5974745,1.5094507e-08,1.0007807,0.09916862,1.5797852e-08,-8.552242e-06,0.9992199,1.5773214e-08,-10.036052,0.0,-31.380924,14.308471,1.9441029,0.0,14.312721,230.7581,1.0,0.10092839,0.1009262,3.2378995,3.264875,0.0,22.10284,-12.066789,297.00604,-265.62512,1.01538075e-11,-1.5237086e-13,3.2378995,3.2378995,3.264875,0.03964526,1.0,1.0,1.0,3.264875,3.2378995,0.0,3.4890155e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1056,1.0,0.0,9906.324,0.9483605,-1.5974745,1.5094507e-08,1.0007806,0.09916871,1.5063687e-08,-8.621713e-06,0.9992201,1.5040198e-08,-11.25496,0.0,-51.715584,14.308471,3.2049978,0.0,14.312721,230.7581,1.0,0.10092854,0.10092629,3.3007314,3.3277068,0.0,22.132856,-10.877896,304.91187,-253.19629,1.0945663e-11,-1.5362257e-13,3.3007314,3.3007314,3.3277068,0.0396452,1.0,1.0,1.0,3.3277068,3.3007314,0.0,3.7216008e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1058,1.0,0.0,9906.327,0.94825613,-1.5974745,1.5094507e-08,1.0007805,0.099168785,1.4271973e-08,-8.696005e-06,0.9992202,1.4249723e-08,-12.429451,0.0,-71.84615,14.308471,4.4532456,0.0,14.312721,230.7581,1.0,0.10092868,0.10092637,3.3635633,3.3905387,0.0,22.075525,-9.646073,311.61435,-239.7682,1.1742788e-11,-1.5439025e-13,3.3635633,3.3635633,3.3905387,0.03964513,1.0,1.0,1.0,3.3905387,3.3635633,0.0,3.940885e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.106,1.0,0.0,9906.331,0.94816124,-1.5974745,1.5094507e-08,1.0007802,0.09916887,1.3430256e-08,-8.770104e-06,0.9992203,1.34093225e-08,-13.554891,0.0,-91.693184,14.308471,5.6839204,0.0,14.312721,230.7581,1.0,0.10092881,0.100926444,3.426395,3.4533706,0.0,21.931072,-8.376182,317.08704,-225.39386,1.2468562e-11,-1.5484764e-13,3.426395,3.426395,3.4533706,0.03964506,1.0,1.0,1.0,3.4533706,3.426395,0.0,4.147301e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1062,1.0,0.0,9906.335,0.9480762,-1.5974745,1.5094507e-08,1.0007801,0.099168934,1.25434125e-08,-8.84934e-06,0.9992205,1.2523865e-08,-14.626837,0.0,-111.17835,14.308471,6.8921647,0.0,14.312721,230.7581,1.0,0.10092894,0.10092652,3.4892268,3.5162024,0.0,21.70007,-7.0732327,321.30835,-210.12999,1.31168305e-11,-1.5555307e-13,3.4892268,3.4892268,3.5162024,0.03964499,1.0,1.0,1.0,3.5162024,3.4892268,0.0,4.340589e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
