Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1064,1.0,0.0,9906.338,0.94800115,-1.5974745,1.5094507e-08,1.00078,0.099169,1.1598439e-08,-8.928495e-06,0.9992206,1.1580367e-08,-15.64106,0.0,-130.22476,14.308471,8.07321,0.0,14.312721,230.7581,1.0,0.10092907,0.100926585,3.5520587,3.5790343,0.0,21.383427,-5.742368,324.2616,-194.03682,1.3762764e-11,-1.5656149e-13,3.5520587,3.5520587,3.5790343,0.03964492,1.0,1.0,1.0,3.5790343,3.5520587,0.0,4.5167736e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1066,1.0,0.0,9906.342,0.94793653,-1.5974745,1.5094507e-08,1.0007799,0.09916906,1.0607772e-08,-9.012612e-06,0.9992208,1.0591247e-08,-16.593555,0.0,-148.75723,14.308471,9.222396,0.0,14.312721,230.7581,1.0,0.10092918,0.10092665,3.6148906,3.641866,0.0,20.982395,-4.3888407,325.93512,-177.17789,1.4438672e-11,-1.5741544e-13,3.6148906,3.6148906,3.641866,0.03964484,1.0,1.0,1.0,3.641866,3.6148906,0.0,4.675371e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1068,1.0,0.0,9906.345,0.9478825,-1.5974745,1.5094507e-08,1.0007797,0.09916912,9.558382e-09,-9.096857e-06,0.9992209,9.543494e-09,-17.480566,0.0,-166.70265,14.308471,10.335187,0.0,14.312721,230.7581,1.0,0.10092929,0.10092671,3.6777225,3.7046978,0.0,20.498558,-3.0179915,326.32233,-159.61969,1.5185147e-11,-1.5815451e-13,3.6777225,3.6777225,3.7046978,0.039644767,1.0,1.0,1.0,3.7046978,3.6777225,0.0,4.8171227e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.107,1.0,0.0,9906.349,0.94783914,-1.5974745,1.5094507e-08,1.0007795,0.099169165,8.493367e-09,-9.18288e-06,0.999221,8.48014e-09,-18.29859,0.0,-183.99016,14.308471,11.407191,0.0,14.312721,230.7581,1.0,0.100929394,0.100926764,3.7405543,3.7675297,0.0,19.93382,-1.6352314,325.4217,-141.43153,1.601038e-11,-1.5922586e-13,3.7405543,3.7405543,3.7675297,0.03964469,1.0,1.0,1.0,3.7675297,3.7405543,0.0,4.942359e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1072,1.0,0.0,9906.353,0.94780666,-1.597524,1.1019716e-07,1.0007794,0.09916921,7.388074e-09,-9.269941e-06,0.9992212,7.376571e-09,-19.0444,0.0,-200.55156,14.308471,12.434177,0.0,14.312721,230.7581,1.0,0.10092949,0.10092681,3.8033862,3.8303616,0.0,19.290415,-0.24601696,323.2368,-122.68523,1.6954004e-11,-1.6062504e-13,3.8033862,3.8033862,3.8303616,0.03964461,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.0517643e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1074,1.0,0.0,9906.355,0.9477852,-1.597524,1.1019716e-07,1.0007793,0.09916925,6.239567e-09,-9.356012e-06,0.9992213,6.229854e-09,-19.71505,0.0,-216.32149,14.308471,13.412093,0.0,14.312721,230.7581,1.0,0.10092958,0.10092685,3.866218,3.8931935,0.0,18.57088,1.144169,319.77618,-103.45471,1.7956536e-11,-1.6229841e-13,3.866218,3.866218,3.8931935,0.039644532,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.1417413e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1076,1.0,0.0,9906.359,0.94777465,-1.597524,1.1019716e-07,1.0007792,0.099169284,5.0777933e-09,-9.444823e-06,0.9992215,5.0698903e-09,-20.307896,0.0,-231.23769,14.308471,14.337079,0.0,14.312721,230.7581,1.0,0.100929655,0.10092689,3.92905,3.9560254,0.0,17.778055,2.52984,315.0536,-83.81591,1.8982144e-11,-1.6352883e-13,3.92905,3.92905,3.9560254,0.039644454,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.2113904e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1078,1.0,0.0,9906.363,0.9477752,-1.597524,1.1019716e-07,1.0007789,0.09916931,3.9066546e-09,-9.532435e-06,0.9992216,3.9005754e-09,-20.820597,0.0,-245.2413,14.308471,15.205484,0.0,14.312721,230.7581,1.0,0.10092973,0.10092691,3.9918818,4.018857,0.0,16.915068,3.9055276,309.08762,-63.846313,2.0135537e-11,-1.6439312e-13,3.9918818,3.9918818,4.018857,0.039644375,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.26159e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.108,1.0,0.0,9906.366,0.9477866,-1.597524,1.1019716e-07,1.0007788,0.09916933,2.7158478e-09,-9.617753e-06,0.9992218,2.7116223e-09,-21.25113,0.0,-258.27707,14.308471,16.013882,0.0,14.312721,230.7581,1.0,0.10092979,0.10092694,4.0547137,4.081689,0.0,15.985327,5.2658024,301.90182,-43.624737,2.1405388e-11,-1.6501969e-13,4.0547137,4.0547137,4.081689,0.039644293,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.293299e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1082,1.0,0.0,9906.37,0.9478089,-1.597524,1.1019716e-07,1.0007787,0.09916935,1.5451144e-09,-9.707444e-06,0.9992219,1.542711e-09,-21.597795,0.0,-270.29355,14.308471,16.75908,0.0,14.312721,230.7581,1.0,0.10092985,0.10092696,4.1175456,4.1445208,0.0,14.992498,6.605296,293.52454,-23.230986,2.259785e-11,-1.6607196e-13,4.1175456,4.1175456,4.1445208,0.03964422,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.30729e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1084,1.0,0.0,9906.374,0.947842,-1.597524,1.1019716e-07,1.0007786,0.09916936,3.3793252e-10,-9.792266e-06,0.9992221,3.3740696e-10,-21.859224,0.0,-281.24332,14.308471,17.43814,0.0,14.312721,230.7581,1.0,0.10092989,0.10092697,4.1803775,4.2073526,0.0,13.940502,7.918722,283.98886,-2.7455413,2.3683682e-11,-1.68278e-13,4.1803775,4.1803775,4.2073526,0.03964414,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.3041758e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1086,1.0,0.0,9906.377,0.9478857,-1.597524,1.1019716e-07,1.0007783,0.09916936,-8.283617e-10,-9.875198e-06,0.9992222,-8.270737e-10,-22.034388,0.0,-291.08316,14.308471,18.048382,0.0,14.312721,230.7581,1.0,0.10092993,0.10092698,4.2432094,4.2701845,0.0,12.833489,9.200897,273.3324,17.750746,2.4793195e-11,-1.6937644e-13,4.2432094,4.2432094,4.2701845,0.039644066,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.2812914e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1088,1.0,0.0,9906.381,0.94793993,-1.597524,1.1019716e-07,1.0007782,0.099169366,-2.0035935e-09,-9.961232e-06,0.9992224,-2.0004787e-09,-22.122591,0.0,-299.7742,14.308471,18.587395,0.0,14.312721,230.7581,1.0,0.10092996,0.10092698,4.306041,4.3330164,0.0,11.67583,10.44676,261.59723,38.17699,2.596399e-11,-1.6836967e-13,4.306041,4.306041,4.3330164,0.039643988,1.0,1.0,1.0,4.3330164,4.306041,0.0,5.2371334e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.109,1.0,0.0,9906.385,0.9480045,-1.597524,1.1019716e-07,1.0007781,0.09916935,-3.172804e-09,-1.0042115e-05,0.9992226,-3.1678726e-09,-22.123487,0.0,-307.2822,14.308471,19.053053,0.0,14.312721,230.7581,1.0,0.10092998,0.10092697,4.3688726,4.3958483,0.0,10.472091,11.651396,248.82962,58.452576,2.70959e-11,-1.6606193e-13,4.3688726,4.3688726,4.3958483,0.039643917,1.0,1.0,1.0,4.3958483,4.3688726,0.0,5.1725255e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1092,1.0,0.0,9906.388,0.948079,-1.597524,1.1019716e-07,1.000778,0.09916934,-4.2963455e-09,-1.0120847e-05,0.9992227,-4.289669e-09,-22.037073,0.0,-313.57748,14.308471,19.443518,0.0,14.312721,230.7581,1.0,0.10092999,0.100926965,4.4317045,4.45868,0.0,9.227024,12.810049,235.08,78.49748,2.8169467e-11,-1.6446927e-13,4.4317045,4.4317045,4.45868,0.039643846,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.0885447e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1094,1.0,0.0,9906.392,0.9481633,-1.597524,1.1019716e-07,1.0007777,0.09916933,-5.417538e-09,-1.0199929e-05,0.9992229,-5.4091207e-09,-21.86369,0.0,-318.63522,14.308471,19.75725,0.0,14.312721,230.7581,1.0,0.10092999,0.10092695,4.4945364,4.521512,0.0,7.9455423,13.918147,220.40262,98.232605,2.918083e-11,-1.6339943e-13,4.4945364,4.4945364,4.521512,0.03964378,1.0,1.0,1.0,4.521512,4.4945364,0.0,4.9862097e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1096,1.0,0.0,9906.3955,0.94825697,-1.597524,1.1019716e-07,1.0007776,0.09916931,-6.4996226e-09,-1.0274038e-05,0.999223,-6.4895267e-09,-21.60402,0.0,-322.4355,14.308692,19.99301,0.0,14.312721,230.76167,1.0,0.10092999,0.10092692,4.5573683,4.584344,0.0,6.6327033,14.971316,204.85541,117.58006,3.01075e-11,-1.6198466e-13,4.5573683,4.5573683,4.584344,0.039643712,1.0,1.0,1.0,4.584344,4.5573683,0.0,4.866386e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1098,1.0,0.0,9906.398,0.94835967,-1.597524,1.1019716e-07,1.0007775,0.09916928,-7.5629885e-09,-1.0344404e-05,0.9992232,-7.551243e-09,-21.25909,0.0,-324.9632,14.308692,20.149866,0.0,14.312721,230.76167,1.0,0.10092997,0.1009269,4.6202,4.647176,0.0,5.293689,15.965401,188.49973,136.46349,3.0947054e-11,-1.6095056e-13,4.6202,4.6202,4.647176,0.03964365,1.0,1.0,1.0,4.647176,4.6202,0.0,4.72979e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.11,1.0,0.0,9906.402,0.948471,-1.597524,1.1019716e-07,1.0007772,0.09916925,-8.595748e-09,-1.0411057e-05,0.99922335,-8.5824015e-09,-20.830261,0.0,-326.20847,14.308692,20.227201,0.0,14.312721,230.76167,1.0,0.100929946,0.10092686,4.683032,4.7100077,0.0,3.9337828,16.896477,171.4001,154.80836,3.1998893e-11,-1.5994241e-13,4.683032,4.683032,4.7100077,0.03964359,1.0,1.0,1.0,4.7100077,4.683032,0.0,4.5773665e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1102,1.0,0.0,9906.406,0.94859046,-1.597524,1.1019716e-07,1.0007771,0.0991692,-9.596363e-09,-1.0478846e-05,0.9992235,-9.581465e-09,-20.319225,0.0,-326.16632,14.308692,20.22471,0.0,14.312721,230.76167,1.0,0.100929916,0.100926824,4.745864,4.7728395,0.0,2.5583525,17.760872,153.62404,172.5423,3.3272128e-11,-1.5869658e-13,4.745864,4.745864,4.7728395,0.039643537,1.0,1.0,1.0,4.7728395,4.745864,0.0,4.4100013e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1104,1.0,0.0,9906.409,0.94871765,-1.597524,1.1019716e-07,1.000777,0.099169165,-1.0549196e-08,-1.0537367e-05,0.99922365,-1.05328235e-08,-19.727999,0.0,-324.83694,14.308692,20.142403,0.0,14.312721,230.76167,1.0,0.10092988,0.10092679,4.808696,4.8356714,0.0,1.172826,18.555172,135.24167,189.59528,3.4622232e-11,-1.580784e-13,4.808696,4.808696,4.8356714,0.039643485,1.0,1.0,1.0,4.8356714,4.808696,0.0,4.228416e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1106,1.0,0.0,9906.413,0.948852,-1.597524,1.1019716e-07,1.0007768,0.09916912,-1.1472956e-08,-1.0595468e-05,0.9992238,-1.1455152e-08,-19.058914,0.0,-322.2256,14.308692,19.980602,0.0,14.312721,230.76167,1.0,0.10092983,0.100926735,4.8715277,4.8985033,0.0,-0.2173287,19.276243,116.32557,205.90002,3.594058e-11,-1.5796858e-13,4.8715277,4.8715277,4.8985033,0.039643437,1.0,1.0,1.0,4.8985033,4.8715277,0.0,4.033546e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1108,1.0,0.0,9906.416,0.9489931,-1.597524,1.1019716e-07,1.0007766,0.09916907,-1.234573e-08,-1.0645803e-05,0.99922395,-1.2326575e-08,-18.314615,0.0,-318.34256,14.308692,19.739948,0.0,14.312721,230.76167,1.0,0.100929774,0.10092669,4.9343596,4.961335,0.0,-1.6066252,19.92124,96.95037,221.3922,3.7127263e-11,-1.5801618e-13,4.9343596,4.9343596,4.961335,0.039643392,1.0,1.0,1.0,4.961335,4.9343596,0.0,3.826084e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.111,1.0,0.0,9906.42,0.94914037,-1.597524,1.1019716e-07,1.0007765,0.099169016,-1.3183773e-08,-1.0695197e-05,0.9992241,-1.3163323e-08,-17.498035,0.0,-313.2032,14.308692,19.42139,0.0,14.312721,230.76167,1.0,0.10092971,0.10092663,4.9971914,5.024167,0.0,-2.9895804,20.487616,77.19255,236.01062,3.8128646e-11,-1.5805944e-13,4.9971914,4.9971914,5.024167,0.03964335,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.6067704e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1112,1.0,0.0,9906.424,0.94929326,-1.597524,1.1019716e-07,1.0007763,0.09916896,-1.39675915e-08,-1.07408605e-05,0.9992243,-1.394593e-08,-16.6124,0.0,-306.82773,14.308692,19.026186,0.0,14.312721,230.76167,1.0,0.10092964,0.10092657,5.0600233,5.0869985,0.0,-4.360737,20.973137,57.130074,249.69765,3.89926e-11,-1.5807382e-13,5.0600233,5.0600233,5.0869985,0.039643317,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.3762475e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1114,1.0,0.0,9906.427,0.9494512,-1.597524,1.1019716e-07,1.0007762,0.0991689,-1.4707559e-08,-1.0778584e-05,0.9992244,-1.4684755e-08,-15.661203,0.0,-299.24133,14.308692,18.555893,0.0,14.312721,230.76167,1.0,0.10092956,0.10092651,5.122855,5.1498303,0.0,-5.7146826,21.375887,36.84212,262.39923,3.9784596e-11,-1.5807395e-13,5.122855,5.122855,5.1498303,0.039643288,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.1354386e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1116,1.0,0.0,9906.431,0.9496137,-1.597524,1.1019716e-07,1.0007759,0.09916884,-1.537746e-08,-1.0813691e-05,0.9992246,-1.5353622e-08,-14.6482,0.0,-290.474,14.308692,18.012371,0.0,14.312721,230.76167,1.0,0.10092948,0.100926444,5.185687,5.212662,0.0,-7.0460744,21.694275,16.40876,274.06525,4.0478086e-11,-1.5839146e-13,5.185687,5.185687,5.212662,0.03964326,1.0,1.0,1.0,5.212662,5.185687,0.0,2.8850209e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1118,1.0,0.0,9906.434,0.9497799,-1.597524,1.1019716e-07,1.0007758,0.09916877,-1.5988283e-08,-1.08446175e-05,0.9992248,-1.5963503e-08,-13.577387,0.0,-280.56027,14.308692,17.397762,0.0,14.312721,230.76167,1.0,0.10092939,0.10092638,5.248519,5.275494,0.0,-8.349658,21.927044,-4.0893655,284.64963,4.1083616e-11,-1.5881251e-13,5.248519,5.248519,5.275494,0.03964324,1.0,1.0,1.0,5.275494,5.248519,0.0,2.6256102e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.112,1.0,0.0,9906.4375,0.9499494,-1.597524,1.1019716e-07,1.0007757,0.0991687,-1.6532958e-08,-1.0871642e-05,0.99922496,-1.650734e-08,-12.452991,0.0,-269.5393,14.308692,16.714493,0.0,14.312721,230.76167,1.0,0.1009293,0.10092631,5.311351,5.338326,0.0,-9.620288,22.073278,-24.571362,294.11066,4.163422e-11,-1.5921753e-13,5.311351,5.311351,5.338326,0.03964322,1.0,1.0,1.0,5.338326,5.311351,0.0,2.357692e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1122,1.0,0.0,9906.44,0.95012146,-1.597524,1.1019716e-07,1.0007755,0.09916863,-1.7018372e-08,-1.0890434e-05,0.99922514,-1.6992008e-08,-11.2794485,0.0,-257.4546,14.308692,15.96526,0.0,14.312721,230.76167,1.0,0.10092919,0.100926235,5.3741827,5.401158,0.0,-10.852951,22.132399,-44.956394,302.41098,4.2519214e-11,-1.5968525e-13,5.3741827,5.3741827,5.401158,0.03964321,1.0,1.0,1.0,5.401158,5.3741827,0.0,2.0815722e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1124,1.0,0.0,9906.444,0.9502955,-1.597524,1.1019716e-07,1.0007753,0.09916856,-1.7445862e-08,-1.0904081e-05,0.99922526,-1.7418841e-08,-10.061392,0.0,-244.35379,14.308692,15.153019,0.0,14.312721,230.76167,1.0,0.10092909,0.10092616,5.437014,5.4639897,0.0,-12.042781,22.104172,-65.16401,309.51782,4.408606e-11,-1.5986917e-13,5.437014,5.437014,5.4639897,0.039643202,1.0,1.0,1.0,5.4639897,5.437014,0.0,1.7983579e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1126,1.0,0.0,9906.447,0.9504708,-1.597524,1.1019716e-07,1.0007752,0.09916848,-1.7823048e-08,-1.0914511e-05,0.99922544,-1.7795449e-08,-8.803627,0.0,-230.28865,14.308692,14.280977,0.0,14.312721,230.76167,1.0,0.10092898,0.10092609,5.499846,5.5268216,0.0,-13.185083,21.98871,-85.11446,315.4031,4.5909852e-11,-1.5988544e-13,5.499846,5.499846,5.5268216,0.039643202,1.0,1.0,1.0,5.5268216,5.499846,0.0,1.5085797e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1128,1.0,0.0,9906.451,0.95064676,-1.597524,1.1019716e-07,1.000775,0.09916841,-1.8123746e-08,-1.0918342e-05,0.9992256,-1.8095687e-08,-7.51112,0.0,-215.31465,14.308692,13.352575,0.0,14.312721,230.76167,1.0,0.100928865,0.10092601,5.562678,5.5896535,0.0,-14.275349,21.786469,-104.72902,320.04367,4.7727013e-11,-1.6038547e-13,5.562678,5.562678,5.5896535,0.039643206,1.0,1.0,1.0,5.5896535,5.562678,0.0,1.2127668e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.113,1.0,0.0,9906.454,0.9508227,-1.597524,1.1019716e-07,1.0007749,0.09916834,-1.835697e-08,-1.0916742e-05,0.9992258,-1.8328555e-08,-6.18897,0.0,-199.4909,14.308692,12.371478,0.0,14.312721,230.76167,1.0,0.10092875,0.10092594,5.6255097,5.6524854,0.0,-15.309275,21.498245,-123.93026,323.42117,4.9473346e-11,-1.6177152e-13,5.6255097,5.6255097,5.6524854,0.039643213,1.0,1.0,1.0,5.6524854,5.6255097,0.0,9.1227004e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1132,1.0,0.0,9906.458,0.950998,-1.597524,1.1019716e-07,1.0007746,0.09916826,-1.8522886e-08,-1.0912385e-05,0.9992259,-1.8494223e-08,-4.8423953,0.0,-182.87985,14.308692,11.341557,0.0,14.312721,230.76167,1.0,0.100928634,0.100925855,5.6883416,5.7153172,0.0,-16.282782,21.125177,-142.64241,325.52228,5.1093726e-11,-1.6275611e-13,5.6883416,5.6883416,5.7153172,0.039643228,1.0,1.0,1.0,5.7153172,5.6883416,0.0,6.1201155e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1134,1.0,0.0,9906.461,0.95117205,-1.597524,1.1019716e-07,1.0007745,0.09916819,-1.863045e-08,-1.0900374e-05,0.9992261,-1.8601625e-08,-3.476711,0.0,-165.54704,14.308692,10.266875,0.0,14.312721,230.76167,1.0,0.10092851,0.10092578,5.7511735,5.778149,0.0,-17.192026,20.668737,-160.79163,326.33868,5.253257e-11,-1.6384017e-13,5.7511735,5.7511735,5.778149,0.039643247,1.0,1.0,1.0,5.778149,5.7511735,0.0,3.1305158e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1136,1.0,0.0,9906.465,0.9513441,-1.597524,1.1019716e-07,1.0007743,0.0991681,-1.8671756e-08,-1.0882824e-05,0.9992263,-1.8642874e-08,-2.0973058,0.0,-147.5609,14.308692,9.151676,0.0,14.312721,230.76167,1.0,0.10092839,0.1009257,5.8140054,5.840981,0.0,-18.03342,20.130726,-178.30627,325.86716,5.3746053e-11,-1.6431393e-13,5.8140054,5.8140054,5.840981,0.03964327,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.5533796e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1138,1.0,0.0,9906.468,0.9515136,-1.597524,1.1019716e-07,1.0007741,0.099168025,-1.8649581e-08,-1.0861234e-05,0.99922645,-1.8620739e-08,-0.7096243,0.0,-128.99239,14.308692,8.0003605,0.0,14.312721,230.76167,1.0,0.10092826,0.100925624,5.8768373,5.903813,0.0,-18.803644,19.51327,-195.11723,324.10962,5.4757344e-11,-1.6437623e-13,5.8768373,5.8768373,5.903813,0.039643295,1.0,1.0,1.0,5.903813,5.8768373,-0.0,-2.8036662e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.114,1.0,0.0,9906.472,0.95167977,-1.597524,1.1019716e-07,1.000774,0.09916796,-1.857186e-08,-1.0835111e-05,0.9992266,-1.8543144e-08,0.6808572,0.0,-109.91478,14.308692,6.8174715,0.0,14.312721,230.76167,1.0,0.100928135,0.10092554,5.939669,5.966645,0.0,-19.499657,18.8188,-211.15816,321.07294,5.564647e-11,-1.643284e-13,5.939669,5.939669,5.966645,0.03964333,1.0,1.0,1.0,5.966645,5.939669,-0.0,-5.7440275e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1142,1.0,0.0,9906.475,0.9518422,-1.597524,1.1019716e-07,1.0007738,0.09916788,-1.840695e-08,-1.0804203e-05,0.99922675,-1.8378495e-08,2.068651,0.0,-90.4034,14.308692,5.6076775,0.0,14.312721,230.76167,1.0,0.10092801,0.10092547,6.002501,6.0294766,0.0,-20.118713,18.050062,-226.36575,316.76913,5.6455278e-11,-1.6429309e-13,6.002501,6.002501,6.0294766,0.03964337,1.0,1.0,1.0,6.0294766,6.002501,-0.0,-8.663936e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1144,1.0,0.0,9906.478,0.95200014,-1.597524,1.1019716e-07,1.0007737,0.09916781,-1.8188768e-08,-1.0767484e-05,0.9992269,-1.8160657e-08,3.4482796,0.0,-70.535225,14.308692,4.3757534,0.0,14.312721,230.76167,1.0,0.10092788,0.10092539,6.065333,6.0923085,0.0,-20.658367,17.210089,-240.67998,311.2152,5.7192084e-11,-1.6428285e-13,6.065333,6.065333,6.0923085,0.03964341,1.0,1.0,1.0,6.0923085,6.065333,-0.0,-1.1553678e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1146,1.0,0.0,9906.481,0.9521531,-1.597524,1.1019716e-07,1.0007734,0.09916774,-1.7883242e-08,-1.0728176e-05,0.9992271,-1.7855609e-08,4.814299,0.0,-50.38867,14.308692,3.1265612,0.0,14.312721,230.76167,1.0,0.100927755,0.10092532,6.128165,6.1551404,0.0,-21.116493,16.302193,-254.04436,304.433,5.7840645e-11,-1.6435566e-13,6.128165,6.128165,6.1551404,0.03964346,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-1.4367212e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1148,1.0,0.0,9906.484,0.9523005,-1.597524,1.1019716e-07,1.0007733,0.099167675,-1.7505416e-08,-1.0682452e-05,0.9992273,-1.7478373e-08,6.161318,0.0,-30.043253,14.308692,1.8650306,0.0,14.312721,230.76167,1.0,0.100927636,0.10092525,6.1909966,6.2179723,0.0,-21.49128,15.329962,-266.40613,296.4494,5.837396e-11,-1.6483059e-13,6.1909966,6.1909966,6.2179723,0.03964351,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-1.7097866e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.115,1.0,0.0,9906.488,0.9524419,-1.597524,1.1019716e-07,1.0007732,0.099167615,-1.7044929e-08,-1.0634755e-05,0.99922746,-1.7018603e-08,7.4840193,0.0,-9.57926,14.308692,0.5961403,0.0,14.312721,230.76167,1.0,0.10092751,0.100925185,6.2538285,6.2808037,0.0,-21.781248,14.297229,-277.71655,287.2958,5.848927e-11,-1.6513471e-13,6.2538285,6.2538285,6.2808037,0.039643563,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-1.9743265e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1152,1.0,0.0,9906.491,0.9525767,-1.597524,1.1019716e-07,1.000773,0.09916754,-1.652649e-08,-1.0581122e-05,0.9992276,-1.6500971e-08,8.7771845,0.0,10.922543,14.308692,-0.6751019,0.0,14.312721,230.76167,1.0,0.10092739,0.10092512,0.033474952,0.06045045,0.0,-21.985254,13.208071,-287.93094,277.0084,5.7755266e-11,-1.6517735e-13,0.033474952,0.033474952,0.06045045,0.039643623,1.0,1.0,1.0,0.06045045,0.033474952,-0.0,-2.2308677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1154,1.0,0.0,9906.494,0.9527044,-1.597524,1.1019716e-07,1.0007728,0.09916749,-1.5947055e-08,-1.052448e-05,0.99922776,-1.5922435e-08,10.035708,0.0,31.381245,14.308692,-1.943679,0.0,14.312721,230.76167,1.0,0.10092728,0.10092506,0.09630681,0.123282306,0.0,-22.102495,12.066786,-297.00897,265.62775,5.6572084e-11,-1.6463064e-13,0.09630681,0.09630681,0.123282306,0.039643686,1.0,1.0,1.0,0.123282306,0.09630681,-0.0,-2.4793614e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1156,1.0,0.0,9906.498,0.9528248,-1.597524,1.1019716e-07,1.0007726,0.09916744,-1.5307759e-08,-1.04633855e-05,0.99922794,-1.528413e-08,11.254625,0.0,51.716106,14.308692,-3.2045844,0.0,14.312721,230.76167,1.0,0.10092716,0.100925,0.15913866,0.18611416,0.0,-22.132505,10.877879,-304.9149,253.19876,5.5269456e-11,-1.635839e-13,0.15913866,0.15913866,0.18611416,0.03964375,1.0,1.0,1.0,0.18611416,0.15913866,-0.0,-2.716041e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1158,1.0,0.0,9906.501,0.95293725,-1.597524,1.1019716e-07,1.0007725,0.099167384,-1.4599402e-08,-1.040234e-05,0.9992281,-1.4576872e-08,12.429125,0.0,71.84687,14.308692,-4.4528418,0.0,14.312721,230.76167,1.0,0.100927055,0.10092495,0.22197051,0.24894601,0.0,-22.075167,9.646043,-311.6174,239.77054,5.3849467e-11,-1.6241103e-13,0.22197051,0.22197051,0.24894601,0.039643817,1.0,1.0,1.0,0.24894601,0.22197051,-0.0,-2.9392444e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.116,1.0,0.0,9906.504,0.9530414,-1.597524,1.1019716e-07,1.0007724,0.09916733,-1.3843483e-08,-1.0333069e-05,0.9992283,-1.3822125e-08,13.554571,0.0,91.69409,14.308692,-5.683525,0.0,14.312721,230.76167,1.0,0.10092695,0.100924894,0.28480238,0.31177786,0.0,-21.930708,8.376137,-317.09012,225.39604,5.23634e-11,-1.571784e-13,0.28480238,0.28480238,0.31177786,0.039643887,1.0,1.0,1.0,0.31177786,0.28480238,-0.0,-3.1493246e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1162,1.0,0.0,9906.508,0.9531369,-1.597524,1.1019716e-07,1.0007721,0.099167295,-1.3028841e-08,-1.0265393e-05,0.9992284,-1.3008743e-08,14.626523,0.0,111.17945,14.308692,-6.8917775,0.0,14.312721,230.76167,1.0,0.100926846,0.10092485,0.34763423,0.3746097,0.0,-21.699697,7.073174,-321.31146,210.132,5.089022e-11,-9.4543954e-14,0.34763423,0.34763423,0.3746097,0.039643966,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-3.3467427e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1164,1.0,0.0,9906.511,0.95322347,-1.597524,1.1019716e-07,1.000772,0.09916725,-1.2171746e-08,-1.0193448e-05,0.9992286,-1.2152975e-08,15.640749,0.0,130.22603,14.308692,-8.07283,0.0,14.312721,230.76167,1.0,0.10092675,0.100924805,0.41046607,0.43744156,0.0,-21.383045,5.742296,-324.26468,194.03867,4.946182e-11,2.2696299e-14,0.41046607,0.41046607,0.43744156,0.03964404,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-3.5317962e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1166,1.0,0.0,9906.514,0.9533008,-1.597524,1.1019716e-07,1.0007719,0.09916722,-1.1292802e-08,-1.0119995e-05,0.9992288,-1.127539e-08,16.593248,0.0,148.75868,14.308692,-9.222022,0.0,14.312721,230.76167,1.0,0.10092666,0.10092477,0.47329792,0.5002734,0.0,-20.982004,4.3887563,-325.9382,177.17953,4.8049214e-11,1.4820256e-13,0.47329792,0.47329792,0.5002734,0.039644122,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-3.7012011e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1168,1.0,0.0,9906.517,0.9533685,-1.597524,1.1019716e-07,1.0007716,0.09916718,-1.0376735e-08,-1.0042811e-05,0.99922895,-1.0360739e-08,17.480259,0.0,166.70424,14.308692,-10.334819,0.0,14.312721,230.76167,1.0,0.10092657,0.10092474,0.5361298,0.5631053,0.0,-20.498156,3.017896,-326.3254,159.62115,4.6669155e-11,2.586872e-13,0.5361298,0.5361298,0.5631053,0.039644197,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-3.8534065e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.117,1.0,0.0,9906.5205,0.9534265,-1.597524,1.1019716e-07,1.0007715,0.09916716,-9.426692e-09,-9.963652e-06,0.9992291,-9.412164e-09,18.298285,0.0,183.9919,14.308692,-11.406827,0.0,14.312721,230.76167,1.0,0.100926496,0.10092471,0.59896165,0.6259371,0.0,-19.933409,1.6351249,-325.42474,141.43283,4.5384092e-11,3.508496e-13,0.59896165,0.59896165,0.6259371,0.039644282,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-3.9894537e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1172,1.0,0.0,9906.523,0.9534745,-1.597524,1.1019716e-07,1.0007713,0.09916714,-8.444635e-09,-9.884782e-06,0.99922925,-8.431623e-09,19.044092,0.0,200.55344,14.308692,-12.433818,0.0,14.312721,230.76167,1.0,0.10092642,0.100924686,0.6617935,0.688769,0.0,-19.289993,0.24590074,-323.23975,122.68632,4.43588e-11,4.2813713e-13,0.6617935,0.6617935,0.688769,0.039644364,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-4.109938e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1174,1.0,0.0,9906.526,0.95351243,-1.597524,1.1019716e-07,1.0007712,0.099167116,-7.453595e-09,-9.804473e-06,0.99922943,-7.442112e-09,19.71474,0.0,216.32349,14.308692,-13.4117365,0.0,14.312721,230.76167,1.0,0.100926355,0.10092466,0.72462535,0.75160086,0.0,-18.570446,-1.144294,-319.7791,103.45562,4.3534867e-11,4.9445663e-13,0.72462535,0.72462535,0.75160086,0.03964445,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-4.2148507e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1176,1.0,0.0,9906.53,0.95354015,-1.597524,1.1019716e-07,1.000771,0.09916711,-6.437298e-09,-9.7230495e-06,0.99922955,-6.4273826e-09,20.307585,0.0,231.23979,14.308692,-14.336724,0.0,14.312721,230.76167,1.0,0.1009263,0.100924656,0.78745717,0.8144327,0.0,-17.77761,-2.529973,-315.05643,83.81662,4.278032e-11,5.5198944e-13,0.78745717,0.78745717,0.8144327,0.03964454,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-4.3044466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1178,1.0,0.0,9906.533,0.9535575,-1.597524,1.1019716e-07,1.0007708,0.0991671,-5.401675e-09,-9.639145e-06,0.9992297,-5.393357e-09,20.820282,0.0,245.24352,14.308692,-15.205132,0.0,14.312721,230.76167,1.0,0.10092625,0.10092465,0.85028905,0.87726456,0.0,-16.914614,-3.9056673,-309.09036,63.846836,4.2018167e-11,6.0181406e-13,0.85028905,0.85028905,0.87726456,0.039644625,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-4.3749884e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.118,1.0,0.0,9906.536,0.9535644,-1.597524,1.1019716e-07,1.0007707,0.0991671,-4.3513264e-09,-9.556401e-06,0.9992299,-4.344627e-09,21.25081,0.0,258.2794,14.308692,-16.013529,0.0,14.312721,230.76167,1.0,0.100926206,0.10092465,0.9131209,0.9400964,0.0,-15.984862,-5.2659483,-301.90445,43.625072,4.1220503e-11,6.444702e-13,0.9131209,0.9131209,0.9400964,0.03964471,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-4.4261337e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1182,1.0,0.0,9906.539,0.95356095,-1.597524,1.1019716e-07,1.0007706,0.099167116,-3.2864371e-09,-9.473784e-06,0.99923,-3.2813783e-09,21.597471,0.0,270.29593,14.308692,-16.75873,0.0,14.312721,230.76167,1.0,0.10092617,0.10092465,0.97595274,1.0029283,0.0,-14.992023,-6.605447,-293.52707,23.231138,4.0417687e-11,6.803863e-13,0.97595274,0.97595274,1.0029283,0.039644796,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-4.458605e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1184,1.0,0.0,9906.543,0.9535472,-1.597524,1.1019716e-07,1.0007703,0.09916712,-2.2087343e-09,-9.391203e-06,0.9992302,-2.2053352e-09,21.858894,0.0,281.24573,14.308692,-17.437788,0.0,14.312721,230.76167,1.0,0.10092614,0.100924656,1.0387846,1.0657601,0.0,-13.940018,-7.9188766,-283.99124,2.7455153,3.9610617e-11,7.105239e-13,1.0387846,1.0387846,1.0657601,0.039644882,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-4.4731068e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1186,1.0,0.0,9906.546,0.9535231,-1.597524,1.1019716e-07,1.0007702,0.09916714,-1.1262018e-09,-9.310348e-06,0.9992304,-1.124469e-09,22.03405,0.0,291.0856,14.308692,-18.048029,0.0,14.312721,230.76167,1.0,0.10092612,0.10092467,1.1016165,1.1285919,0.0,-12.832996,-9.201055,-273.33466,-17.750946,3.8805202e-11,7.364617e-13,1.1016165,1.1016165,1.1285919,0.039644964,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-4.4702064e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1188,1.0,0.0,9906.549,0.95348895,-1.597524,1.1019716e-07,1.0007701,0.09916716,-6.311358e-11,-9.230236e-06,0.9992305,-6.301649e-11,22.122248,0.0,299.7767,14.308692,-18.58704,0.0,14.312721,230.76167,1.0,0.10092611,0.10092469,1.1644483,1.1914238,0.0,-11.675326,-10.44692,-261.59933,-38.177357,3.8018505e-11,7.571366e-13,1.1644483,1.1644483,1.1914238,0.03964505,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-4.4508375e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.119,1.0,0.0,9906.552,0.9534448,-1.597524,1.1019716e-07,1.00077,0.09916718,1.0267045e-09,-9.151191e-06,0.9992307,1.0251253e-09,22.123137,0.0,307.2847,14.308692,-19.052696,0.0,14.312721,230.76167,1.0,0.10092611,0.100924715,1.2272801,1.2542557,0.0,-10.47158,-11.651557,-248.8316,-58.453102,3.731999e-11,7.7445504e-13,1.2272801,1.2272801,1.2542557,0.03964513,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-4.4158455e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1192,1.0,0.0,9906.556,0.95339084,-1.597524,1.1019716e-07,1.0007697,0.09916721,2.1073718e-09,-9.071281e-06,0.9992308,2.1041313e-09,22.036716,0.0,313.58,14.308692,-19.44316,0.0,14.312721,230.76167,1.0,0.10092611,0.10092475,1.290112,1.3170875,0.0,-9.226505,-12.810211,-235.08183,-78.49816,3.6737943e-11,7.897044e-13,1.290112,1.290112,1.3170875,0.039645214,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-4.3647006e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1194,1.0,0.0,9906.559,0.95332736,-1.597524,1.1019716e-07,1.0007696,0.09916725,3.1922747e-09,-8.996048e-06,0.999231,3.1873668e-09,21.863325,0.0,318.63773,14.308692,-19.75689,0.0,14.312721,230.76167,1.0,0.10092612,0.10092478,1.3529439,1.3799194,0.0,-7.9450173,-13.918308,-220.40431,-98.23343,3.623087e-11,8.0255876e-13,1.3529439,1.3529439,1.3799194,0.039645292,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-4.2940687e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1196,1.0,0.0,9906.562,0.95325464,-1.597524,1.1019716e-07,1.0007695,0.099167295,4.274318e-09,-8.923986e-06,0.9992311,4.267748e-09,21.60365,0.0,322.43796,14.308692,-19.992647,0.0,14.312721,230.76167,1.0,0.100926146,0.10092483,1.4157758,1.4427512,0.0,-6.632172,-14.9714775,-204.85695,-117.58102,3.5894933e-11,8.128315e-13,1.4157758,1.4157758,1.4427512,0.03964537,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-4.2043946e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1198,1.0,0.0,9906.564,0.9531729,-1.597524,1.1019716e-07,1.0007693,0.09916734,5.32866e-09,-8.853847e-06,0.9992313,5.3204707e-09,21.258713,0.0,324.96567,14.308692,-20.1495,0.0,14.312721,230.76167,1.0,0.100926176,0.10092487,1.4786075,1.505583,0.0,-5.2931523,-15.965561,-188.5011,-136.46457,3.5617925e-11,8.2000135e-13,1.4786075,1.4786075,1.505583,0.039645445,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-4.0964685e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.12,1.0,0.0,9906.568,0.9530825,-1.597524,1.1019716e-07,1.0007691,0.09916739,6.366607e-09,-8.783337e-06,0.9992314,6.3568244e-09,20.829878,0.0,326.21088,14.308692,-20.226833,0.0,14.312721,230.76167,1.0,0.10092621,0.100924924,1.5414394,1.5684149,0.0,-3.9332414,-16.896635,-171.40132,-154.80956,3.524572e-11,8.246572e-13,1.5414394,1.5414394,1.5684149,0.03964551,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-3.971171e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1202,1.0,0.0,9906.571,0.95298374,-1.597524,1.1019716e-07,1.000769,0.099167444,7.370533e-09,-8.718948e-06,0.9992316,7.3592097e-09,20.318834,0.0,326.1687,14.308692,-20.22434,0.0,14.312721,230.76167,1.0,0.10092626,0.10092498,1.6042713,1.6312468,0.0,-2.557807,-17.761028,-153.6251,-172.5436,3.4888047e-11,8.2730936e-13,1.6042713,1.6042713,1.6312468,0.039645586,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.829843e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1204,1.0,0.0,9906.574,0.9528771,-1.597524,1.1019716e-07,1.0007689,0.09916751,8.357365e-09,-8.656018e-06,0.9992317,8.344528e-09,19.727602,0.0,324.83926,14.308692,-20.142029,0.0,14.312721,230.76167,1.0,0.10092631,0.10092504,1.6671032,1.6940787,0.0,-1.1722767,-18.555326,-135.24258,-189.59668,3.494778e-11,8.291781e-13,1.6671032,1.6671032,1.6940787,0.039645653,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-3.672874e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1206,1.0,0.0,9906.578,0.952763,-1.597524,1.1019716e-07,1.0007687,0.09916758,9.323924e-09,-8.597541e-06,0.9992319,9.3096055e-09,19.058514,0.0,322.22784,14.308692,-19.980227,0.0,14.312721,230.76167,1.0,0.10092637,0.10092511,1.729935,1.7569104,0.0,0.21788093,-19.276394,-116.32633,-205.90152,3.526935e-11,8.2985257e-13,1.729935,1.729935,1.7569104,0.03964571,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-3.501172e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1208,1.0,0.0,9906.581,0.95264184,-1.597524,1.1019716e-07,1.0007685,0.09916764,1.0261043e-08,-8.539634e-06,0.999232,1.0245288e-08,18.314209,0.0,318.34476,14.308692,-19.739569,0.0,14.312721,230.76167,1.0,0.100926444,0.100925185,1.7927668,1.8197423,0.0,1.60718,-19.921389,-96.95099,-221.39375,3.5723407e-11,8.2925404e-13,1.7927668,1.7927668,1.8197423,0.039645772,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-3.315569e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.121,1.0,0.0,9906.584,0.9525141,-1.597524,1.1019716e-07,1.0007684,0.09916771,1.1153167e-08,-8.487667e-06,0.9992322,1.1136047e-08,17.497623,0.0,313.20526,14.308692,-19.42101,0.0,14.312721,230.76167,1.0,0.10092652,0.10092525,1.8555987,1.8825742,0.0,2.9901376,-20.487762,-77.19302,-236.01225,3.620158e-11,8.2774846e-13,1.8555987,1.8555987,1.8825742,0.03964583,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-3.1166913e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1212,1.0,0.0,9906.588,0.9523803,-1.597524,1.1019716e-07,1.0007683,0.099167794,1.1987911e-08,-8.442146e-06,0.9992323,1.19695125e-08,16.611984,0.0,306.82974,14.308692,-19.025803,0.0,14.312721,230.76167,1.0,0.1009266,0.100925334,1.9184306,1.9454061,0.0,4.3612957,-20.97328,-57.1304,-249.69933,3.6514503e-11,8.252023e-13,1.9184306,1.9184306,1.9454061,0.039645877,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.9051157e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1214,1.0,0.0,9906.591,0.95224094,-1.597524,1.1019716e-07,1.0007682,0.099167876,1.27740485e-08,-8.398949e-06,0.9992325,1.2754446e-08,15.660784,0.0,299.24326,14.308692,-18.555508,0.0,14.312721,230.76167,1.0,0.10092669,0.100925416,1.9812624,2.0082378,0.0,5.715243,-21.376026,-36.84231,-262.40094,3.6562618e-11,8.213175e-13,1.9812624,1.9812624,2.0082378,0.03964592,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-2.6818383e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1216,1.0,0.0,9906.594,0.9520965,-1.597524,1.1019716e-07,1.000768,0.09916796,1.35100935e-08,-8.358674e-06,0.9992326,1.3489366e-08,14.647777,0.0,290.47583,14.308692,-18.011982,0.0,14.312721,230.76167,1.0,0.10092679,0.1009255,2.0440943,2.0710697,0.0,7.046636,-21.694412,-16.408817,-274.06702,3.641891e-11,8.1717125e-13,2.0440943,2.0440943,2.0710697,0.039645966,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.4475575e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1218,1.0,0.0,9906.598,0.9519477,-1.597524,1.1019716e-07,1.0007678,0.09916804,1.4159357e-08,-8.323087e-06,0.99923277,1.4137638e-08,13.57696,0.0,280.562,14.308692,-17.397371,0.0,14.312721,230.76167,1.0,0.10092689,0.10092559,2.1069262,2.1339016,0.0,8.350221,-21.92718,4.0894365,-284.65143,3.61006e-11,8.124542e-13,2.1069262,2.1069262,2.1339016,0.039646003,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.2028859e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.122,1.0,0.0,9906.601,0.95179486,-1.597524,1.1019716e-07,1.0007677,0.09916813,1.4761175e-08,-8.293033e-06,0.9992329,1.4738537e-08,12.452559,0.0,269.54092,14.308692,-16.7141,0.0,14.312721,230.76167,1.0,0.100927,0.10092568,2.169758,2.1967335,0.0,9.620852,-22.073412,24.571556,-294.1125,3.5638603e-11,8.128055e-13,2.169758,2.169758,2.1967335,0.03964604,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-1.9486301e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1222,1.0,0.0,9906.604,0.95163864,-1.597524,1.1019716e-07,1.0007676,0.099168226,1.531747e-08,-8.265272e-06,0.999233,1.5293983e-08,11.279015,0.0,257.45612,14.308692,-15.964865,0.0,14.312721,230.76167,1.0,0.100927114,0.10092577,2.2325897,2.2595654,0.0,10.853517,-22.13253,44.956707,-302.4128,3.5071984e-11,9.157958e-13,2.2325897,2.2325897,2.2595654,0.03964607,1.0,1.0,1.0,2.2595654,2.2325897,-0.0,-1.685484e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1224,1.0,0.0,9906.607,0.9514797,-1.597524,1.1019716e-07,1.0007675,0.099168316,1.5817909e-08,-8.244222e-06,0.9992332,1.579366e-08,10.060955,0.0,244.35522,14.308692,-15.152622,0.0,14.312721,230.76167,1.0,0.10092723,0.10092587,2.2954216,2.3223972,0.0,12.043347,-22.104303,65.16444,-309.51965,3.4415863e-11,1.1262338e-12,2.2954216,2.2954216,2.3223972,0.039646093,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-1.4139595e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1226,1.0,0.0,9906.61,0.9513185,-1.597524,1.1019716e-07,1.0007672,0.09916841,1.623774e-08,-8.22854e-06,0.9992333,1.621285e-08,8.803188,0.0,230.28998,14.308692,-14.280579,0.0,14.312721,230.76167,1.0,0.10092736,0.10092597,2.3582535,2.385229,0.0,13.185651,-21.98884,85.115,-315.40497,3.3290135e-11,1.3573617e-12,2.3582535,2.3582535,2.385229,0.039646115,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.1347615e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1228,1.0,0.0,9906.613,0.9511558,-1.597524,1.1019716e-07,1.0007671,0.09916852,1.6611096e-08,-8.21508e-06,0.9992334,1.658564e-08,7.5106783,0.0,215.31587,14.308692,-13.352175,0.0,14.312721,230.76167,1.0,0.10092749,0.100926064,2.4210854,2.4480608,0.0,14.275918,-21.786596,104.72965,-320.04553,3.173179e-11,1.5612443e-12,2.4210854,2.4210854,2.4480608,0.03964613,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-8.485156e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.123,1.0,0.0,9906.617,0.95099205,-1.597524,1.1019716e-07,1.000767,0.09916861,1.6916532e-08,-8.209148e-06,0.9992336,1.6890612e-08,6.1885257,0.0,199.49202,14.308692,-12.371075,0.0,14.312721,230.76167,1.0,0.10092762,0.10092617,2.4839172,2.5108926,0.0,15.309847,-21.498373,123.93099,-323.423,3.0032938e-11,1.7307301e-12,2.4839172,2.4839172,2.5108926,0.039646145,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-5.557709e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1232,1.0,0.0,9906.62,0.95082796,-1.597524,1.1019716e-07,1.0007669,0.09916871,1.7170624e-08,-8.205437e-06,0.9992337,1.714432e-08,4.8419485,0.0,182.88086,14.308692,-11.34115,0.0,14.312721,230.76167,1.0,0.100927755,0.10092627,2.546749,2.5737245,0.0,16.283356,-21.125303,142.64323,-325.5241,2.8336927e-11,1.8727032e-12,2.546749,2.546749,2.5737245,0.03964615,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-2.603081e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1234,1.0,0.0,9906.624,0.95066416,-1.597524,1.1019716e-07,1.0007668,0.09916881,1.7356829e-08,-8.2112065e-06,0.99923384,1.7330244e-08,3.476261,0.0,165.54794,14.308692,-10.266467,0.0,14.312721,230.76167,1.0,0.1009279,0.10092637,2.609581,2.6365564,0.0,17.192602,-20.668863,160.79254,-326.34048,2.663944e-11,1.993455e-12,2.609581,2.609581,2.6365564,0.03964615,1.0,1.0,1.0,2.6365564,2.609581,0.0,3.4833025e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1236,1.0,0.0,9906.627,0.95050114,-1.597524,1.1019716e-07,1.0007666,0.09916891,1.7470304e-08,-8.217665e-06,0.999234,1.744355e-08,2.0968528,0.0,147.56168,14.308692,-9.151264,0.0,14.312721,230.76167,1.0,0.10092804,0.100926474,2.6724129,2.6993883,0.0,18.034,-20.130852,178.30728,-325.86896,2.494164e-11,2.0961971e-12,2.6724129,2.6724129,2.6993883,0.03964615,1.0,1.0,1.0,2.6993883,2.6724129,0.0,3.2930525e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1238,1.0,0.0,9906.63,0.9503396,-1.597524,1.1019716e-07,1.0007664,0.09916901,1.7525748e-08,-8.228408e-06,0.99923414,1.7498914e-08,0.7091678,0.0,128.99306,14.308692,-7.999945,0.0,14.312721,230.76167,1.0,0.10092818,0.10092657,2.7352448,2.7622201,0.0,18.804226,-19.513393,195.11832,-324.1114,2.3292741e-11,2.18235e-12,2.7352448,2.7352448,2.7622201,0.039646138,1.0,1.0,1.0,2.7622201,2.7352448,0.0,6.228582e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.124,1.0,0.0,9906.634,0.9501801,-1.597524,1.1019716e-07,1.0007663,0.099169105,1.7507807e-08,-8.245563e-06,0.99923426,1.7481005e-08,-0.6813174,0.0,109.91536,14.308692,-6.8170524,0.0,14.312721,230.76167,1.0,0.10092832,0.10092668,2.7980766,2.825052,0.0,19.500242,-18.818926,211.15932,-321.07468,2.1696806e-11,2.2550314e-12,2.7980766,2.7980766,2.825052,0.039646126,1.0,1.0,1.0,2.825052,2.7980766,0.0,9.1525987e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1242,1.0,0.0,9906.637,0.95002323,-1.597524,1.1019716e-07,1.0007662,0.09916921,1.7424634e-08,-8.268893e-06,0.99923444,1.7397964e-08,-2.0691152,0.0,90.40387,14.308692,-5.6072545,0.0,14.312721,230.76167,1.0,0.10092847,0.10092679,2.8609083,2.887884,0.0,20.119303,-18.050188,226.36697,-316.77084,2.0136686e-11,2.3167893e-12,2.8609083,2.8609083,2.887884,0.03964611,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.2062673e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1244,1.0,0.0,9906.641,0.9498696,-1.597524,1.1019716e-07,1.000766,0.09916931,1.7293281e-08,-8.294423e-06,0.99923456,1.7266817e-08,-3.4487486,0.0,70.53558,14.308692,-4.375326,0.0,14.312721,230.76167,1.0,0.10092861,0.10092688,2.9237401,2.9507158,0.0,20.658962,-17.210213,240.68127,-311.21686,1.8601677e-11,2.3679116e-12,2.9237401,2.9237401,2.9507158,0.039646093,1.0,1.0,1.0,2.9507158,2.9237401,0.0,1.4956636e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1246,1.0,0.0,9906.644,0.94971967,-1.597524,1.1019716e-07,1.0007659,0.0991694,1.7107789e-08,-8.3261675e-06,0.9992347,1.7081614e-08,-4.814773,0.0,50.38893,14.308692,-3.1261287,0.0,14.312721,230.76167,1.0,0.10092876,0.10092698,2.986572,3.0135477,0.0,21.11709,-16.302319,254.04572,-304.43463,1.7079258e-11,2.4079434e-12,2.986572,2.986572,3.0135477,0.039646063,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.7820132e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1248,1.0,0.0,9906.647,0.9495742,-1.597524,1.1019716e-07,1.0007658,0.0991695,1.6873384e-08,-8.360548e-06,0.99923486,1.6847572e-08,-6.161797,0.0,30.043406,14.308692,-1.8645923,0.0,14.312721,230.76167,1.0,0.10092891,0.100927085,3.049404,3.0763793,0.0,21.491882,-15.330085,266.40756,-296.45096,1.559448e-11,2.4419815e-12,3.049404,3.049404,3.0763793,0.039646033,1.0,1.0,1.0,3.0763793,3.049404,0.0,2.0609268e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.125,1.0,0.0,9906.65,0.94943357,-1.597524,1.1019716e-07,1.0007656,0.09916959,1.656597e-08,-8.402074e-06,0.999235,1.6540632e-08,-7.484505,0.0,9.5793085,14.308692,-0.59569585,0.0,14.312721,230.76167,1.0,0.10092905,0.100927174,3.1122358,3.1392112,0.0,21.781855,-14.29735,277.71802,-287.29733,1.4189057e-11,2.4680316e-12,3.1122358,3.1122358,3.1392112,0.039646,1.0,1.0,1.0,3.1392112,3.1122358,0.0,2.3318019e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1252,1.0,0.0,9906.654,0.9492983,-1.597524,1.1019716e-07,1.0007654,0.09916968,1.6231777e-08,-8.4435205e-06,0.9992351,1.6206956e-08,-8.777678,0.0,-10.9226,14.308692,0.6755531,0.0,14.313378,230.76167,1.0,0.1009292,0.10092727,3.1750677,3.202043,0.0,21.985867,-13.20819,287.93246,-277.00986,1.327612e-11,2.4875733e-12,3.1750677,3.1750677,3.202043,0.039645962,1.0,1.0,1.0,3.202043,3.1750677,0.0,2.594541e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1254,1.0,0.0,9906.657,0.94916904,-1.597524,1.1019716e-07,1.0007653,0.09916977,1.5815916e-08,-8.49047e-06,0.9992353,1.5791734e-08,-10.036209,0.0,-31.381407,14.308692,1.9441375,0.0,14.313378,230.76167,1.0,0.10092934,0.10092736,3.2378995,3.264875,0.0,22.103111,-12.066903,297.01056,-265.62915,1.2951958e-11,2.5017714e-12,3.2378995,3.2378995,3.264875,0.03964592,1.0,1.0,1.0,3.264875,3.2378995,0.0,2.8496998e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1256,1.0,0.0,9906.661,0.9490461,-1.597524,1.1019716e-07,1.0007652,0.09916986,1.534533e-08,-8.545043e-06,0.9992354,1.5321874e-08,-11.255135,0.0,-51.716373,14.308692,3.2050507,0.0,14.313378,230.76167,1.0,0.10092948,0.10092745,3.3007314,3.3277068,0.0,22.133127,-10.877993,304.9165,-253.20012,1.2876958e-11,2.5118666e-12,3.3007314,3.3007314,3.3277068,0.039645877,1.0,1.0,1.0,3.3277068,3.3007314,0.0,3.0973677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1258,1.0,0.0,9906.664,0.94892997,-1.597524,1.1019716e-07,1.0007651,0.09916994,1.47917065e-08,-8.598702e-06,0.9992355,1.47691e-08,-12.429642,0.0,-71.847244,14.308692,4.4533167,0.0,14.313378,230.76167,1.0,0.10092962,0.10092753,3.3635633,3.3905387,0.0,22.075794,-9.646152,311.61908,-239.77184,1.281807e-11,2.5177026e-12,3.3635633,3.3635633,3.3905387,0.03964583,1.0,1.0,1.0,3.3905387,3.3635633,0.0,3.336968e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.126,1.0,0.0,9906.668,0.948821,-1.597524,1.1019716e-07,1.000765,0.09917002,1.42009515e-08,-8.655629e-06,0.9992357,1.41792516e-08,-13.555098,0.0,-91.69458,14.308692,5.684009,0.0,14.313378,230.76167,1.0,0.10092975,0.10092762,3.426395,3.4533706,0.0,21.93134,-8.376242,317.09186,-225.39726,1.2680002e-11,2.519172e-12,3.426395,3.426395,3.4533706,0.039645776,1.0,1.0,1.0,3.4533706,3.426395,0.0,3.564319e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1262,1.0,0.0,9906.671,0.9487197,-1.597524,1.1019716e-07,1.0007647,0.09917009,1.3538483e-08,-8.718091e-06,0.9992358,1.3517799e-08,-14.627059,0.0,-111.18004,14.308692,6.8922706,0.0,14.313378,230.76167,1.0,0.10092988,0.100927696,3.4892268,3.5162024,0.0,21.700333,-7.0732727,321.3132,-210.13316,1.2552454e-11,2.516898e-12,3.4892268,3.4892268,3.5162024,0.039645724,1.0,1.0,1.0,3.5162024,3.4892268,0.0,3.77874e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1264,1.0,0.0,9906.675,0.9486263,-1.597524,1.1019716e-07,1.0007646,0.09917017,1.2825377e-08,-8.779676e-06,0.9992359,1.2805786e-08,-15.641295,0.0,-130.22673,14.308692,8.073333,0.0,14.313378,230.76167,1.0,0.100930005,0.10092777,3.5520587,3.5790343,0.0,21.383684,-5.7423887,324.26648,-194.03975,1.25201325e-11,2.5117328e-12,3.5520587,3.5520587,3.5790343,0.039645664,1.0,1.0,1.0,3.5790343,3.5520587,0.0,3.980677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1266,1.0,0.0,9906.679,0.94854116,-1.597524,1.1019716e-07,1.0007645,0.09917023,1.2060705e-08,-8.848472e-06,0.9992361,1.2042286e-08,-16.593805,0.0,-148.75948,14.308692,9.222535,0.0,14.313378,230.76167,1.0,0.10093013,0.100927845,3.6148906,3.641866,0.0,20.982647,-4.3888416,325.94003,-177.18054,1.2526663e-11,2.504636e-12,3.6148906,3.6148906,3.641866,0.03964561,1.0,1.0,1.0,3.641866,3.6148906,0.0,4.170491e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1268,1.0,0.0,9906.682,0.9484646,-1.597524,1.1019716e-07,1.0007644,0.0991703,1.1250475e-08,-8.91496e-06,0.9992362,1.1233297e-08,-17.480827,0.0,-166.70515,14.308692,10.335342,0.0,14.313378,230.76167,1.0,0.100930244,0.10092791,3.6777225,3.7046978,0.0,20.4988,-3.0179725,326.32724,-159.62209,1.2530805e-11,2.4980467e-12,3.6777225,3.6777225,3.7046978,0.039645545,1.0,1.0,1.0,3.7046978,3.6777225,0.0,4.348489e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.127,1.0,0.0,9906.686,0.9483967,-1.597524,1.1019716e-07,1.0007643,0.099170364,1.0394832e-08,-8.986663e-06,0.9992364,1.0378962e-08,-18.298862,0.0,-183.99294,14.308692,11.407362,0.0,14.313378,230.76167,1.0,0.100930355,0.10092798,3.7405543,3.7675297,0.0,19.934055,-1.6351922,325.42657,-141.43365,1.25131095e-11,2.4889995e-12,3.7405543,3.7405543,3.7675297,0.03964548,1.0,1.0,1.0,3.7675297,3.7405543,0.0,4.511941e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1272,1.0,0.0,9906.688,0.9483379,-1.5975726,-1.2502303e-08,1.000764,0.09917042,9.509057e-09,-9.0562235e-06,0.9992365,9.494543e-09,-19.044682,0.0,-200.55458,14.308692,12.434362,0.0,14.313378,230.76167,1.0,0.10093046,0.10092803,3.8033862,3.8303616,0.0,19.29064,-0.24595785,323.24164,-122.68706,1.2494802e-11,2.4787204e-12,3.8033862,3.8033862,3.8303616,0.039645415,1.0,1.0,1.0,3.8303616,3.8033862,0.0,4.6584745e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1274,1.0,0.0,9906.692,0.9482884,-1.5975726,-1.2502303e-08,1.0007639,0.09917047,8.602537e-09,-9.131197e-06,0.99923664,8.589409e-09,-19.715342,0.0,-216.32472,14.308692,13.4122925,0.0,14.313378,230.76167,1.0,0.100930564,0.10092808,3.866218,3.8931935,0.0,18.571093,1.144248,319.78098,-103.45626,1.254963e-11,2.4654575e-12,3.866218,3.866218,3.8931935,0.03964535,1.0,1.0,1.0,3.8931935,3.866218,0.0,4.788316e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
