Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1276,1.0,0.0,9906.695,0.9482482,-1.5975726,-1.2502303e-08,1.0007638,0.09917051,7.654513e-09,-9.205676e-06,0.9992368,7.642833e-09,-20.308195,0.0,-231.24115,14.308692,14.337292,0.0,14.313378,230.76167,1.0,0.10093065,0.10092813,3.92905,3.9560254,0.0,17.778255,2.5299387,315.05832,-83.817154,1.2831591e-11,2.4494198e-12,3.92905,3.92905,3.9560254,0.039645284,1.0,1.0,1.0,3.9560254,3.92905,0.0,4.9023896e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1278,1.0,0.0,9906.699,0.94821763,-1.5975726,-1.2502303e-08,1.0007637,0.09917056,6.6850787e-09,-9.283711e-06,0.99923694,6.6748806e-09,-20.820904,0.0,-245.24498,14.308692,15.205709,0.0,14.313378,230.76167,1.0,0.10093074,0.10092818,3.9918818,4.018857,0.0,16.915257,3.9056458,309.09225,-63.84726,1.3232477e-11,2.4317633e-12,3.9918818,3.9918818,4.018857,0.039645217,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.001426e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.128,1.0,0.0,9906.703,0.94819665,-1.5975726,-1.2502303e-08,1.0007635,0.099170595,5.691767e-09,-9.3593535e-06,0.9992371,5.683086e-09,-21.251442,0.0,-258.28094,14.308692,16.014118,0.0,14.313378,230.76167,1.0,0.100930825,0.10092822,4.0547137,4.081689,0.0,15.985501,5.2659397,301.9063,-43.62538,1.36506145e-11,2.4127555e-12,4.0547137,4.0547137,4.081689,0.039645147,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.085913e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1282,1.0,0.0,9906.706,0.9481853,-1.5975726,-1.2502303e-08,1.0007633,0.099170625,4.7054822e-09,-9.438987e-06,0.99923724,4.6983066e-09,-21.598112,0.0,-270.2976,14.308692,16.759327,0.0,14.313378,230.76167,1.0,0.1009309,0.100928254,4.1175456,4.1445208,0.0,14.99266,6.6054525,293.52893,-23.231325,1.4099266e-11,2.3942482e-12,4.1175456,4.1175456,4.1445208,0.03964508,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.152801e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1284,1.0,0.0,9906.71,0.9481838,-1.5975726,-1.2502303e-08,1.0007632,0.09917065,3.6943226e-09,-9.513858e-06,0.99923736,3.6886902e-09,-21.859545,0.0,-281.24753,14.308692,17.438396,0.0,14.313378,230.76167,1.0,0.10093097,0.10092828,4.1803775,4.2073526,0.0,13.940647,7.9188967,283.9931,-2.7455754,1.4755216e-11,2.3780912e-12,4.1803775,4.1803775,4.2073526,0.03964501,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.200511e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1286,1.0,0.0,9906.713,0.9481919,-1.5975726,-1.2502303e-08,1.000763,0.09917068,2.6712677e-09,-9.591151e-06,0.99923754,2.6671958e-09,-22.034708,0.0,-291.0875,14.308692,18.048647,0.0,14.313378,230.76167,1.0,0.10093102,0.1009283,4.2432094,4.2701845,0.0,12.833618,9.20109,273.33646,17.751017,1.5539556e-11,2.3568593e-12,4.2432094,4.2432094,4.2701845,0.039644938,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.229902e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1288,1.0,0.0,9906.717,0.94820964,-1.5975726,-1.2502303e-08,1.0007629,0.099170685,1.6374051e-09,-9.671271e-06,0.99923766,1.6349095e-09,-22.122913,0.0,-299.77866,14.308692,18.587667,0.0,14.313378,230.76167,1.0,0.10093107,0.10092832,4.306041,4.3330164,0.0,11.675941,10.446971,261.6011,38.177563,1.6278218e-11,2.3375208e-12,4.306041,4.306041,4.3330164,0.03964487,1.0,1.0,1.0,4.3330164,4.306041,0.0,5.2417377e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.129,1.0,0.0,9906.721,0.94823706,-1.5975726,-1.2502303e-08,1.0007627,0.0991707,6.1581196e-10,-9.745708e-06,0.99923784,6.148736e-10,-22.123808,0.0,-307.28677,14.308692,19.053331,0.0,14.313378,230.76167,1.0,0.100931115,0.10092833,4.3688726,4.3958483,0.0,10.472185,11.651624,248.83331,58.45345,1.6945821e-11,2.3189911e-12,4.3688726,4.3688726,4.3958483,0.039644804,1.0,1.0,1.0,4.3958483,4.3688726,0.0,5.2366165e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1292,1.0,0.0,9906.724,0.94827384,-1.5975726,-1.2502303e-08,1.0007626,0.09917071,-4.0182593e-10,-9.818654e-06,0.99923795,-4.0121376e-10,-22.037394,0.0,-313.58215,14.308692,19.443802,0.0,14.313378,230.76167,1.0,0.10093115,0.100928344,4.4317045,4.45868,0.0,9.2271,12.810293,235.08348,78.49865,1.761686e-11,2.299984e-12,4.4317045,4.4317045,4.45868,0.039644737,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.215381e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1294,1.0,0.0,9906.728,0.9483199,-1.5975726,-1.2502303e-08,1.0007625,0.09917071,-1.4247628e-09,-9.892712e-06,0.99923813,-1.4225926e-09,-21.864006,0.0,-318.63995,14.308692,19.757538,0.0,14.313378,230.76167,1.0,0.10093118,0.100928344,4.4945364,4.521512,0.0,7.9456005,13.9184065,220.40588,98.23407,1.826336e-11,2.2776705e-12,4.4945364,4.4945364,4.521512,0.03964467,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.178867e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1296,1.0,0.0,9906.73,0.94837505,-1.5975726,-1.2502303e-08,1.0007623,0.09917071,-2.4360507e-09,-9.967158e-06,0.99923825,-2.432341e-09,-21.604334,0.0,-322.44025,14.308908,19.993301,0.0,14.313378,230.76518,1.0,0.100931205,0.100928344,4.5573683,4.584344,0.0,6.632743,14.971591,204.85844,117.58181,1.8792332e-11,2.2537445e-12,4.5573683,4.5573683,4.584344,0.039644606,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.12762e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1298,1.0,0.0,9906.734,0.94843906,-1.5975726,-1.2502303e-08,1.0007621,0.0991707,-3.4312915e-09,-1.00347015e-05,0.99923843,-3.426067e-09,-21.2594,0.0,-324.96802,14.308908,20.150162,0.0,14.313378,230.76518,1.0,0.10093121,0.10092834,4.6202,4.647176,0.0,5.2937093,15.96569,188.5025,136.46552,1.9218287e-11,2.2296553e-12,4.6202,4.6202,4.647176,0.039644543,1.0,1.0,1.0,4.647176,4.6202,0.0,5.0619375e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.13,1.0,0.0,9906.738,0.94851166,-1.5975726,-1.2502303e-08,1.000762,0.099170685,-4.41617e-09,-1.0104949e-05,0.99923855,-4.4094475e-09,-20.830564,0.0,-326.2133,14.308908,20.227497,0.0,14.313378,230.76518,1.0,0.10093122,0.10092832,4.683032,4.7100077,0.0,3.933784,16.89678,171.40263,154.81065,1.9635535e-11,2.2078183e-12,4.683032,4.683032,4.7100077,0.039644487,1.0,1.0,1.0,4.7100077,4.683032,0.0,4.9783027e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1302,1.0,0.0,9906.741,0.94859266,-1.5975726,-1.2502303e-08,1.0007619,0.09917067,-5.3795586e-09,-1.0172327e-05,0.9992387,-5.3713713e-09,-20.31952,0.0,-326.17114,14.308908,20.225006,0.0,14.313378,230.76518,1.0,0.10093122,0.10092831,4.745864,4.7728395,0.0,2.558334,17.761187,153.6263,172.54485,2.0018572e-11,2.1838668e-12,4.745864,4.745864,4.7728395,0.039644428,1.0,1.0,1.0,4.7728395,4.745864,0.0,4.8762896e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1304,1.0,0.0,9906.745,0.94868165,-1.5975726,-1.2502303e-08,1.0007617,0.09917065,-6.3075807e-09,-1.0233555e-05,0.9992389,-6.297983e-09,-19.728285,0.0,-324.84174,14.308908,20.142698,0.0,14.313378,230.76518,1.0,0.100931205,0.100928284,4.808696,4.8356714,0.0,1.1727879,18.555498,135.24367,189.59808,2.038085e-11,2.1587664e-12,4.808696,4.808696,4.8356714,0.03964437,1.0,1.0,1.0,4.8356714,4.808696,0.0,4.756883e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1306,1.0,0.0,9906.748,0.9487784,-1.5975726,-1.2502303e-08,1.0007615,0.09917062,-7.234965e-09,-1.0294416e-05,0.999239,-7.2239583e-09,-19.059193,0.0,-322.23035,14.308908,19.980894,0.0,14.313378,230.76518,1.0,0.10093119,0.100928254,4.8715277,4.8985033,0.0,-0.2173867,19.276579,116.327286,205.90308,2.078459e-11,2.1353652e-12,4.8715277,4.8715277,4.8985033,0.03964432,1.0,1.0,1.0,4.8985033,4.8715277,0.0,4.6208637e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1308,1.0,0.0,9906.752,0.94888234,-1.5975726,-1.2502303e-08,1.0007614,0.099170595,-8.135489e-09,-1.0352528e-05,0.9992392,-8.123114e-09,-18.314882,0.0,-318.34726,14.308908,19.740238,0.0,14.313378,230.76518,1.0,0.10093117,0.100928225,4.9343596,4.961335,0.0,-1.606703,19.921585,96.9518,221.39546,2.1135886e-11,2.1143614e-12,4.9343596,4.9343596,4.961335,0.03964427,1.0,1.0,1.0,4.961335,4.9343596,0.0,4.4690465e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.131,1.0,0.0,9906.755,0.94899327,-1.5975726,-1.2502303e-08,1.0007613,0.09917056,-9.005958e-09,-1.0408453e-05,0.9992393,-8.992262e-09,-17.498291,0.0,-313.2078,14.308908,19.421675,0.0,14.313378,230.76518,1.0,0.10093113,0.100928195,4.9971914,5.024167,0.0,-2.9896781,20.48797,77.19369,236.01411,2.1457143e-11,2.0953744e-12,4.9971914,4.9971914,5.024167,0.039644226,1.0,1.0,1.0,5.024167,4.9971914,0.0,4.3023984e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1312,1.0,0.0,9906.759,0.9491106,-1.5975726,-1.2502303e-08,1.000761,0.09917052,-9.8548565e-09,-1.04588735e-05,0.9992395,-9.839873e-09,-16.612644,0.0,-306.83224,14.308908,19.026464,0.0,14.313378,230.76518,1.0,0.10093109,0.10092816,5.0600233,5.0869985,0.0,-4.360854,20.973497,57.130913,249.70132,2.1797576e-11,2.079366e-12,5.0600233,5.0600233,5.0869985,0.039644178,1.0,1.0,1.0,5.0869985,5.0600233,0.0,4.1216492e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1314,1.0,0.0,9906.762,0.949234,-1.5975726,-1.2502303e-08,1.0007609,0.099170476,-1.067462e-08,-1.0505445e-05,0.9992397,-1.0658394e-08,-15.661434,0.0,-299.24576,14.308908,18.556168,0.0,14.313378,230.76518,1.0,0.10093105,0.10092811,5.122855,5.1498303,0.0,-5.7148194,21.376253,36.842663,262.40308,2.2158466e-11,2.0642108e-12,5.122855,5.122855,5.1498303,0.03964414,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.9276635e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1316,1.0,0.0,9906.766,0.9493629,-1.5975726,-1.2502303e-08,1.0007608,0.09917043,-1.1461436e-08,-1.0547752e-05,0.9992398,-1.1444017e-08,-14.648416,0.0,-290.47827,14.308908,18.012636,0.0,14.313378,230.76518,1.0,0.100930996,0.10092807,5.185687,5.212662,0.0,-7.046231,21.694647,16.409002,274.06927,2.248655e-11,2.048948e-12,5.185687,5.185687,5.212662,0.039644107,1.0,1.0,1.0,5.212662,5.185687,0.0,3.7212524e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1318,1.0,0.0,9906.769,0.94949675,-1.5975726,-1.2502303e-08,1.0007606,0.09917038,-1.2188979e-08,-1.0587178e-05,0.99924,-1.21704575e-08,-13.577587,0.0,-280.5644,14.308908,17.398018,0.0,14.313378,230.76518,1.0,0.10093094,0.100928016,5.248519,5.275494,0.0,-8.3498335,21.92742,-4.089426,284.65384,2.2768138e-11,2.0309498e-12,5.248519,5.248519,5.275494,0.039644077,1.0,1.0,1.0,5.275494,5.248519,0.0,3.5030654e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.132,1.0,0.0,9906.772,0.9496351,-1.5975726,-1.2502303e-08,1.0007604,0.099170335,-1.28821664e-08,-1.0623864e-05,0.99924016,-1.2862596e-08,-12.453175,0.0,-269.54327,14.308908,16.714739,0.0,14.313378,230.76518,1.0,0.10093087,0.100927964,5.311351,5.338326,0.0,-9.620482,22.073656,-24.571724,294.115,2.3082022e-11,2.0101158e-12,5.311351,5.311351,5.338326,0.039644048,1.0,1.0,1.0,5.338326,5.311351,0.0,3.2737733e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1322,1.0,0.0,9906.775,0.9497775,-1.5975726,-1.2502303e-08,1.0007603,0.099170275,-1.3527112e-08,-1.0654981e-05,0.9992403,-1.3506566e-08,-11.279615,0.0,-257.45837,14.308908,15.965495,0.0,14.313378,230.76518,1.0,0.100930795,0.10092791,5.3741827,5.401158,0.0,-10.853164,22.132778,-44.957054,302.41544,2.3404936e-11,1.9859158e-12,5.3741827,5.3741827,5.401158,0.039644025,1.0,1.0,1.0,5.401158,5.3741827,0.0,3.0342129e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1324,1.0,0.0,9906.779,0.9499233,-1.5975726,-1.2502303e-08,1.0007601,0.09917022,-1.4115353e-08,-1.0682351e-05,0.99924046,-1.4093919e-08,-10.061541,0.0,-244.35739,14.308908,15.153243,0.0,14.313378,230.76518,1.0,0.10093072,0.10092785,5.437014,5.4639897,0.0,-12.043012,22.104551,-65.16497,309.52237,2.3670144e-11,1.9617667e-12,5.437014,5.437014,5.4639897,0.03964401,1.0,1.0,1.0,5.4639897,5.437014,0.0,2.7850842e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1326,1.0,0.0,9906.782,0.950072,-1.5975726,-1.2502303e-08,1.00076,0.09917016,-1.4646487e-08,-1.0703807e-05,0.99924064,-1.4624251e-08,-8.803758,0.0,-230.29204,14.308908,14.281189,0.0,14.313378,230.76518,1.0,0.10093064,0.10092779,5.499846,5.5268216,0.0,-13.18533,21.989088,-85.115715,315.40778,2.381207e-11,1.9407444e-12,5.499846,5.499846,5.5268216,0.039643995,1.0,1.0,1.0,5.5268216,5.499846,0.0,2.5269784e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1328,1.0,0.0,9906.786,0.950223,-1.5975726,-1.2502303e-08,1.0007598,0.0991701,-1.5121527e-08,-1.0721628e-05,0.99924076,-1.5098575e-08,-7.511232,0.0,-215.31783,14.308908,13.352774,0.0,14.313378,230.76518,1.0,0.10093056,0.10092773,5.562678,5.5896535,0.0,-14.275612,21.786844,-104.73056,320.0484,2.3874241e-11,1.9224106e-12,5.562678,5.562678,5.5896535,0.039643984,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.2605924e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.133,1.0,0.0,9906.789,0.9503759,-1.5975726,-1.2502303e-08,1.0007596,0.09917004,-1.5541739e-08,-1.0735616e-05,0.99924093,-1.5518154e-08,-6.189062,0.0,-199.49385,14.308908,12.371661,0.0,14.313378,230.76518,1.0,0.10093046,0.100927666,5.6255097,5.6524854,0.0,-15.309554,21.498615,-123.93208,323.42593,2.358705e-11,1.9035231e-12,5.6255097,5.6255097,5.6524854,0.03964398,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.9872213e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1332,1.0,0.0,9906.793,0.95053005,-1.5975726,-1.2502303e-08,1.0007595,0.09916998,-1.5894978e-08,-1.0744919e-05,0.9992411,-1.5870862e-08,-4.842468,0.0,-182.88255,14.308908,11.341724,0.0,14.313378,230.76518,1.0,0.10093037,0.100927606,5.6883416,5.7153172,0.0,-16.283075,21.125544,-142.64452,325.52707,2.2540669e-11,1.8850262e-12,5.6883416,5.6883416,5.7153172,0.03964398,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.7075801e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1334,1.0,0.0,9906.796,0.9506848,-1.5975726,-1.2502303e-08,1.0007594,0.09916991,-1.6172091e-08,-1.0749049e-05,0.99924123,-1.6147558e-08,-3.4767632,0.0,-165.54948,14.308908,10.267028,0.0,14.313378,230.76518,1.0,0.10093027,0.10092753,5.7511735,5.778149,0.0,-17.192333,20.669096,-160.79399,326.34348,2.1119368e-11,1.8669953e-12,5.7511735,5.7511735,5.778149,0.03964398,1.0,1.0,1.0,5.778149,5.7511735,0.0,1.4265873e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1336,1.0,0.0,9906.8,0.95083964,-1.5975726,-1.2502303e-08,1.0007591,0.09916984,-1.6375001e-08,-1.0748755e-05,0.9992414,-1.6350167e-08,-2.097338,0.0,-147.56306,14.308908,9.151813,0.0,14.313378,230.76518,1.0,0.10093017,0.100927465,5.8140054,5.840981,0.0,-18.033741,20.131079,-178.3089,325.87198,1.9634896e-11,1.8485179e-12,5.8140054,5.8140054,5.840981,0.039643988,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.1451935e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1338,1.0,0.0,9906.803,0.95099396,-1.5975726,-1.2502303e-08,1.000759,0.09916978,-1.6516509e-08,-1.0745239e-05,0.9992416,-1.6491466e-08,-0.7096361,0.0,-128.99428,14.308908,8.00048,0.0,14.313378,230.76518,1.0,0.100930065,0.1009274,5.8768373,5.903813,0.0,-18.803976,19.513613,-195.12012,324.11438,1.8195287e-11,1.8271185e-12,5.8768373,5.8768373,5.903813,0.039644,1.0,1.0,1.0,5.903813,5.8768373,0.0,8.636887e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.134,1.0,0.0,9906.807,0.9511473,-1.5975726,-1.2502303e-08,1.0007589,0.099169716,-1.6578293e-08,-1.0736379e-05,0.99924177,-1.655316e-08,0.68086576,0.0,-109.916405,14.308908,6.817573,0.0,14.313378,230.76518,1.0,0.10092996,0.10092733,5.939669,5.966645,0.0,-19.5,18.819134,-211.16127,321.07767,1.6838728e-11,1.8053903e-12,5.939669,5.939669,5.966645,0.039644014,1.0,1.0,1.0,5.966645,5.939669,0.0,5.8237104e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1342,1.0,0.0,9906.81,0.9512992,-1.5975726,-1.2502303e-08,1.0007586,0.09916965,-1.6571738e-08,-1.072476e-05,0.9992419,-1.6546622e-08,2.0686798,0.0,-90.40473,14.308908,5.6077614,0.0,14.313378,230.76518,1.0,0.10092986,0.10092726,6.002501,6.0294766,0.0,-20.119064,18.050385,-226.3691,316.77383,1.5548566e-11,1.7845775e-12,6.002501,6.002501,6.0294766,0.039644033,1.0,1.0,1.0,6.0294766,6.002501,0.0,3.0151104e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1344,1.0,0.0,9906.8125,0.9514489,-1.5975726,-1.2502303e-08,1.0007585,0.09916958,-1.6505506e-08,-1.0705761e-05,0.99924207,-1.6480495e-08,3.448329,0.0,-70.53626,14.308908,4.375819,0.0,14.313378,230.76518,1.0,0.100929745,0.1009272,6.065333,6.0923085,0.0,-20.65873,17.2104,-240.68353,311.2198,1.4291163e-11,1.7662412e-12,6.065333,6.065333,6.0923085,0.03964406,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.1290969e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1346,1.0,0.0,9906.816,0.951596,-1.5975726,-1.2502303e-08,1.0007583,0.09916952,-1.6391784e-08,-1.0685776e-05,0.99924225,-1.636695e-08,4.8143687,0.0,-50.389416,14.308908,3.1266084,0.0,14.313378,230.76518,1.0,0.10092964,0.10092713,6.128165,6.1551404,0.0,-21.116861,16.302492,-254.04811,304.43753,1.3072125e-11,1.7495332e-12,6.128165,6.128165,6.1551404,0.03964409,1.0,1.0,1.0,6.1551404,6.128165,-0.0,-2.5804903e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1348,1.0,0.0,9906.819,0.9517399,-1.5975726,-1.2502303e-08,1.0007582,0.099169455,-1.6215562e-08,-1.0658554e-05,0.99924237,-1.6191e-08,6.1614075,0.0,-30.0437,14.308908,1.865059,0.0,14.313378,230.76518,1.0,0.10092953,0.10092707,6.1909966,6.2179723,0.0,-21.491653,15.330246,-266.41006,296.45377,1.19331385e-11,1.7332483e-12,6.1909966,6.1909966,6.2179723,0.03964412,1.0,1.0,1.0,6.2179723,6.1909966,-0.0,-5.340802e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.135,1.0,0.0,9906.822,0.9518801,-1.5975726,-1.2502303e-08,1.000758,0.099169396,-1.5979866e-08,-1.0628955e-05,0.99924254,-1.5955667e-08,7.484129,0.0,-9.579405,14.308908,0.5961496,0.0,14.313378,230.76518,1.0,0.10092942,0.100927,6.2538285,6.2808037,0.0,-21.781628,14.297498,-277.72064,287.30005,1.09009754e-11,1.7168382e-12,6.2538285,6.2538285,6.2808037,0.039644156,1.0,1.0,1.0,6.2808037,6.2538285,-0.0,-8.0325036e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1352,1.0,0.0,9906.826,0.95201606,-1.5975726,-1.2502303e-08,1.0007578,0.09916934,-1.5686796e-08,-1.0594064e-05,0.9992427,-1.5663048e-08,8.777313,0.0,10.9227,14.308908,-0.6751118,0.0,14.313378,230.76518,1.0,0.10092931,0.10092694,0.03347496,0.06045045,0.0,-21.985638,13.208324,-287.93518,277.01248,1.0158671e-11,1.7006128e-12,0.03347496,0.03347496,0.06045045,0.039644193,1.0,1.0,1.0,0.06045045,0.03347496,-0.0,-1.065471e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1354,1.0,0.0,9906.829,0.95214725,-1.5975726,-1.2502303e-08,1.0007577,0.09916928,-1.5375244e-08,-1.0555789e-05,0.9992429,-1.5351972e-08,10.035857,0.0,31.381704,14.308908,-1.9437081,0.0,14.313378,230.76518,1.0,0.1009292,0.10092688,0.096306816,0.123282306,0.0,-22.10288,12.067023,-297.01337,265.63165,9.723978e-12,1.6831864e-12,0.096306816,0.096306816,0.123282306,0.039644238,1.0,1.0,1.0,0.123282306,0.096306816,-0.0,-1.3206939e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1356,1.0,0.0,9906.832,0.95227325,-1.5975726,-1.2502303e-08,1.0007576,0.099169225,-1.5000587e-08,-1.0512339e-05,0.999243,-1.4977887e-08,11.254793,0.0,51.716866,14.308908,-3.2046328,0.0,14.313378,230.76518,1.0,0.1009291,0.100926824,0.15913866,0.18611416,0.0,-22.132893,10.878099,-304.9194,253.20251,9.476736e-12,1.6646843e-12,0.15913866,0.15913866,0.18611416,0.039644286,1.0,1.0,1.0,0.18611416,0.15913866,-0.0,-1.5689784e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1358,1.0,0.0,9906.836,0.95239353,-1.5975726,-1.2502303e-08,1.0007573,0.09916917,-1.4582429e-08,-1.0465056e-05,0.9992432,-1.4560365e-08,12.429311,0.0,71.84793,14.308908,-4.4529095,0.0,14.313378,230.76518,1.0,0.10092899,0.100926764,0.22197051,0.24894601,0.0,-22.075554,9.646243,-311.62204,239.7741,9.33977e-12,1.6459532e-12,0.22197051,0.22197051,0.24894601,0.03964434,1.0,1.0,1.0,0.24894601,0.22197051,-0.0,-1.8103229e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.136,1.0,0.0,9906.839,0.9525077,-1.5975726,-1.2502303e-08,1.0007572,0.09916911,-1.4129454e-08,-1.04174505e-05,0.9992434,-1.4108081e-08,13.554774,0.0,91.69545,14.308908,-5.683612,0.0,14.313378,230.76518,1.0,0.10092889,0.10092671,0.28480238,0.31177786,0.0,-21.931093,8.376318,-317.09485,225.39938,9.233379e-12,1.6272621e-12,0.28480238,0.28480238,0.31177786,0.039644394,1.0,1.0,1.0,0.31177786,0.28480238,-0.0,-2.0443567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1362,1.0,0.0,9906.842,0.9526152,-1.5975726,-1.2502303e-08,1.0007571,0.09916907,-1.3632008e-08,-1.0364109e-05,0.9992435,-1.3611392e-08,14.626743,0.0,111.18109,14.308908,-6.8918824,0.0,14.313378,230.76518,1.0,0.10092879,0.10092666,0.34763423,0.3746097,0.0,-21.700079,7.0733356,-321.31622,210.13513,9.135922e-12,1.6085498e-12,0.34763423,0.34763423,0.3746097,0.039644454,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-2.2668705e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1364,1.0,0.0,9906.846,0.95271575,-1.5975726,-1.2502303e-08,1.0007569,0.09916902,-1.3082977e-08,-1.0306944e-05,0.9992437,-1.3063195e-08,15.6409855,0.0,130.22797,14.308908,-8.072953,0.0,14.313378,230.76518,1.0,0.100928694,0.100926615,0.41046607,0.43744156,0.0,-21.383423,5.742438,-324.2695,194.04155,9.050924e-12,1.5901148e-12,0.41046607,0.41046607,0.43744156,0.039644513,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-2.4770213e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1366,1.0,0.0,9906.849,0.952809,-1.5975726,-1.2502303e-08,1.0007567,0.099168986,-1.2470015e-08,-1.0250339e-05,0.99924386,-1.24511645e-08,16.5935,0.0,148.76088,14.308908,-9.222163,0.0,14.313378,230.76518,1.0,0.100928605,0.10092657,0.47329792,0.5002734,0.0,-20.982376,4.388877,-325.94305,177.18217,9.030276e-12,1.5720047e-12,0.47329792,0.47329792,0.5002734,0.03964458,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-2.6751654e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1368,1.0,0.0,9906.852,0.95289457,-1.5975726,-1.2502303e-08,1.0007566,0.09916894,-1.1805344e-08,-1.0186803e-05,0.99924403,-1.1787502e-08,17.480526,0.0,166.70671,14.308908,-10.334977,0.0,14.313378,230.76518,1.0,0.100928515,0.10092653,0.5361298,0.5631053,0.0,-20.498522,3.0179956,-326.33026,159.62354,9.056323e-12,1.5542762e-12,0.5361298,0.5361298,0.5631053,0.039644647,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-2.8615825e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.137,1.0,0.0,9906.855,0.95297223,-1.5975726,-1.2502303e-08,1.0007564,0.09916891,-1.1100364e-08,-1.0126101e-05,0.99924415,-1.1083591e-08,18.298563,0.0,183.99464,14.308908,-11.407002,0.0,14.313378,230.76518,1.0,0.10092843,0.100926496,0.59896165,0.6259371,0.0,-19.933765,1.6352035,-325.42957,141.43494,9.04905e-12,1.5368236e-12,0.59896165,0.59896165,0.6259371,0.039644714,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-3.0365386e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1372,1.0,0.0,9906.858,0.95304173,-1.5975726,-1.2502303e-08,1.0007563,0.099168874,-1.0346859e-08,-1.0059365e-05,0.99924433,-1.0331227e-08,19.044382,0.0,200.55643,14.308908,-12.434009,0.0,14.313378,230.76518,1.0,0.10092835,0.10092646,0.6617935,0.688769,0.0,-19.29034,0.24595803,-323.24457,122.68815,8.950969e-12,1.5195806e-12,0.6617935,0.6617935,0.688769,0.03964478,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-3.2005174e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1374,1.0,0.0,9906.861,0.9531029,-1.5975726,-1.2502303e-08,1.0007561,0.09916885,-9.535788e-09,-9.99335e-06,0.9992445,-9.521385e-09,19.715042,0.0,216.3267,14.308908,-13.4119425,0.0,14.313378,230.76518,1.0,0.10092828,0.10092644,0.72462535,0.75160086,0.0,-18.570784,-1.144258,-319.78387,103.45717,8.899532e-12,1.5025268e-12,0.72462535,0.72462535,0.75160086,0.039644856,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-3.350093e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1376,1.0,0.0,9906.864,0.95315546,-1.5975726,-1.2502303e-08,1.0007559,0.09916884,-8.683711e-09,-9.924069e-06,0.99924463,-8.670597e-09,20.307894,0.0,231.24326,14.308908,-14.336945,0.0,14.313378,230.76518,1.0,0.10092821,0.100926414,0.78745717,0.8144327,0.0,-17.777937,-2.5299582,-315.06113,83.81788,8.851565e-12,1.4854132e-12,0.78745717,0.78745717,0.8144327,0.039644927,1.0,1.0,1.0,0.8144327,0.78745717,-0.0,-3.4837448e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1378,1.0,0.0,9906.868,0.9531993,-1.5975726,-1.2502303e-08,1.0007558,0.099168815,-7.8056575e-09,-9.853735e-06,0.9992448,-7.793872e-09,20.8206,0.0,245.24718,14.308908,-15.205364,0.0,14.313378,230.76518,1.0,0.10092814,0.10092639,0.85028905,0.87726456,0.0,-16.914927,-3.9056737,-309.09497,63.847794,8.5478395e-12,1.4679533e-12,0.85028905,0.85028905,0.87726456,0.039645,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-3.6020542e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.138,1.0,0.0,9906.871,0.9532344,-1.5975726,-1.2502303e-08,1.0007557,0.0991688,-6.8991817e-09,-9.782112e-06,0.9992449,-6.8887673e-09,21.251135,0.0,258.28323,14.308908,-16.013775,0.0,14.313378,230.76518,1.0,0.10092808,0.10092638,0.9131209,0.9400964,0.0,-15.98516,-5.2659755,-301.90897,43.62573,8.007686e-12,1.4504547e-12,0.9131209,0.9131209,0.9400964,0.039645076,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-3.7053196e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1382,1.0,0.0,9906.874,0.9532604,-1.5975726,-1.2502303e-08,1.0007554,0.09916879,-5.9772116e-09,-9.714271e-06,0.9992451,-5.968191e-09,21.597801,0.0,270.29996,14.308908,-16.758986,0.0,14.313378,230.76518,1.0,0.10092803,0.10092636,0.97595274,1.0029283,0.0,-14.992307,-6.6054945,-293.53146,23.23149,7.34887e-12,1.4326843e-12,0.97595274,0.97595274,1.0029283,0.03964515,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-3.7941374e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1384,1.0,0.0,9906.877,0.95327747,-1.5975726,-1.2502303e-08,1.0007553,0.099168785,-5.038143e-09,-9.638956e-06,0.9992453,-5.030541e-09,21.859228,0.0,281.24994,14.308908,-17.438055,0.0,14.313378,230.76518,1.0,0.100927986,0.100926355,1.0387846,1.0657601,0.0,-13.940285,-7.9189444,-283.9955,2.7455595,6.681407e-12,1.4147408e-12,1.0387846,1.0387846,1.0657601,0.039645225,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-3.868998e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1386,1.0,0.0,9906.881,0.9532854,-1.5975726,-1.2502303e-08,1.0007552,0.09916879,-4.0751136e-09,-9.5677815e-06,0.9992454,-4.068966e-09,22.034388,0.0,291.08997,14.308908,-18.048306,0.0,14.313378,230.76518,1.0,0.10092795,0.100926355,1.1016165,1.1285919,0.0,-12.833246,-9.201142,-273.33878,-17.75121,6.0097704e-12,1.3966768e-12,1.1016165,1.1016165,1.1285919,0.039645303,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-3.9283075e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1388,1.0,0.0,9906.884,0.9532843,-1.5975726,-1.2502303e-08,1.000755,0.09916879,-3.1086063e-09,-9.495527e-06,0.9992456,-3.1039176e-09,22.122587,0.0,299.7812,14.308908,-18.587324,0.0,14.313378,230.76518,1.0,0.10092792,0.10092636,1.1644483,1.1914238,0.0,-11.67556,-10.447027,-261.60327,-38.177925,5.3976532e-12,1.3797511e-12,1.1644483,1.1644483,1.1914238,0.039645378,1.0,1.0,1.0,1.1914238,1.1644483,-0.0,-3.9689363e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.139,1.0,0.0,9906.887,0.9532741,-1.5975726,-1.2502303e-08,1.0007548,0.09916881,-2.1298359e-09,-9.422387e-06,0.9992457,-2.1266242e-09,22.123476,0.0,307.2893,14.308908,-19.052988,0.0,14.313378,230.76518,1.0,0.1009279,0.10092637,1.2272801,1.2542557,0.0,-10.471794,-11.651683,-248.83534,-58.453976,4.7534355e-12,1.3637072e-12,1.2272801,1.2272801,1.2542557,0.039645456,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-3.991657e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1392,1.0,0.0,9906.89,0.9532548,-1.5975726,-1.2502303e-08,1.0007547,0.099168815,-1.1620885e-09,-9.350431e-06,0.9992459,-1.1603365e-09,22.037054,0.0,313.58472,14.308908,-19.443459,0.0,14.313378,230.76518,1.0,0.100927874,0.100926384,1.290112,1.3170875,0.0,-9.226701,-12.810354,-235.08537,-78.49934,4.092904e-12,1.3477178e-12,1.290112,1.290112,1.3170875,0.03964553,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-3.997382e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1394,1.0,0.0,9906.893,0.95322657,-1.5975726,-1.2502303e-08,1.0007545,0.09916884,-1.9861951e-10,-9.280865e-06,0.99924606,-1.9832011e-10,21.86366,0.0,318.64252,14.308908,-19.757193,0.0,14.313378,230.76518,1.0,0.10092787,0.1009264,1.3529439,1.3799194,0.0,-7.9451923,-13.918468,-220.40762,-98.2349,3.6091859e-12,1.3315044e-12,1.3529439,1.3529439,1.3799194,0.039645605,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-3.987437e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1396,1.0,0.0,9906.896,0.95318955,-1.5975726,-1.2502303e-08,1.0007544,0.09916886,7.54521e-10,-9.209857e-06,0.9992462,7.533839e-10,21.603981,0.0,322.4428,14.308908,-19.992952,0.0,14.313378,230.76518,1.0,0.10092786,0.10092642,1.4157758,1.4427512,0.0,-6.6323276,-14.971654,-204.86003,-117.58278,3.4568249e-12,1.3148234e-12,1.4157758,1.4157758,1.4427512,0.03964568,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-3.9618286e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1398,1.0,0.0,9906.899,0.9531439,-1.5975726,-1.2502303e-08,1.0007542,0.09916888,1.7013788e-09,-9.139023e-06,0.99924636,1.6988153e-09,21.259039,0.0,324.97055,14.308908,-20.149809,0.0,14.313378,230.76518,1.0,0.10092787,0.10092645,1.4786075,1.505583,0.0,-5.293287,-15.965753,-188.50394,-136.46661,3.4833575e-12,1.2982904e-12,1.4786075,1.4786075,1.505583,0.03964575,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-3.9213495e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.14,1.0,0.0,9906.902,0.9530897,-1.5975726,-1.2502303e-08,1.0007541,0.09916892,2.6361129e-09,-9.073274e-06,0.9992465,2.6321418e-09,20.830196,0.0,326.2158,14.308908,-20.227144,0.0,14.313378,230.76518,1.0,0.100927874,0.10092648,1.5414394,1.5684149,0.0,-3.933355,-16.896843,-171.4039,-154.81189,3.5443835e-12,1.2820305e-12,1.5414394,1.5414394,1.5684149,0.039645825,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-3.8666075e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1402,1.0,0.0,9906.905,0.95302725,-1.5975726,-1.2502303e-08,1.0007539,0.09916896,3.5778738e-09,-9.00706e-06,0.99924666,3.572485e-09,20.319147,0.0,326.1736,14.308908,-20.22465,0.0,14.313378,230.76518,1.0,0.1009279,0.100926526,1.6042713,1.6312468,0.0,-2.5578995,-17.761248,-153.62741,-172.54619,3.537136e-12,1.2657363e-12,1.6042713,1.6042713,1.6312468,0.03964589,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.7983314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1404,1.0,0.0,9906.909,0.95295686,-1.5975726,-1.2502303e-08,1.0007538,0.09916899,4.4900093e-09,-8.943214e-06,0.9992468,4.483248e-09,19.727905,0.0,324.84415,14.308908,-20.142338,0.0,14.313378,230.76518,1.0,0.10092792,0.10092656,1.6671032,1.6940787,0.0,-1.172348,-18.555557,-135.24463,-189.59953,3.5840929e-12,1.2498116e-12,1.6671032,1.6671032,1.6940787,0.03964596,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-3.7171415e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1406,1.0,0.0,9906.912,0.9528788,-1.5975726,-1.2502303e-08,1.0007536,0.099169046,5.392972e-09,-8.883921e-06,0.99924695,5.3848526e-09,19.058805,0.0,322.2327,14.308908,-19.980532,0.0,14.313378,230.76518,1.0,0.10092796,0.10092661,1.729935,1.7569104,0.0,0.21783105,-19.276636,-116.32809,-205.90462,3.695675e-12,1.2340359e-12,1.729935,1.729935,1.7569104,0.039646022,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-3.6223784e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1408,1.0,0.0,9906.915,0.9527933,-1.5975726,-1.2502303e-08,1.0007535,0.0991691,6.2634244e-09,-8.8254665e-06,0.9992471,6.2539964e-09,18.31449,0.0,318.34955,14.308908,-19.739872,0.0,14.313378,230.76518,1.0,0.10092799,0.10092666,1.7927668,1.8197423,0.0,1.6071513,-19.92164,-96.95245,-221.39708,3.7987968e-12,1.2179342e-12,1.7927668,1.7927668,1.8197423,0.039646085,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-3.5105385e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.141,1.0,0.0,9906.918,0.9527008,-1.5975726,-1.2502303e-08,1.0007534,0.09916915,7.1219612e-09,-8.769972e-06,0.9992472,7.1112427e-09,17.497892,0.0,313.21,14.308908,-19.421307,0.0,14.313378,230.76518,1.0,0.100928046,0.10092671,1.8555987,1.8825742,0.0,2.99013,-20.488022,-77.19418,-236.01581,3.91616e-12,1.2000471e-12,1.8555987,1.8555987,1.8825742,0.03964614,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-3.3820076e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1412,1.0,0.0,9906.922,0.9526017,-1.5975726,-1.2502303e-08,1.0007532,0.09916921,7.964308e-09,-8.716825e-06,0.9992474,7.952324e-09,16.612238,0.0,306.83435,14.308908,-19.026093,0.0,14.313378,230.76518,1.0,0.1009281,0.10092677,1.9184306,1.9454061,0.0,4.3613086,-20.973547,-57.131264,-249.7031,4.0300467e-12,1.1813045e-12,1.9184306,1.9184306,1.9454061,0.039646197,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-3.2371972e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1414,1.0,0.0,9906.925,0.9524962,-1.5975726,-1.2502303e-08,1.000753,0.09916927,8.776824e-09,-8.666972e-06,0.9992475,8.76362e-09,15.661023,0.0,299.24777,14.308908,-18.555792,0.0,14.313378,230.76518,1.0,0.10092816,0.10092684,1.9812624,2.0082378,0.0,5.7152767,-21.3763,-36.842865,-262.4049,4.1497834e-12,1.1633574e-12,1.9812624,1.9812624,2.0082378,0.039646253,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-3.0775569e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1416,1.0,0.0,9906.928,0.9523849,-1.5975726,-1.2502303e-08,1.0007529,0.099169336,9.538815e-09,-8.623154e-06,0.99924767,9.524467e-09,14.648001,0.0,290.4802,14.308908,-18.012259,0.0,14.313378,230.76518,1.0,0.100928225,0.100926906,2.0440943,2.0710697,0.0,7.04669,-21.69469,-16.409065,-274.07114,4.284561e-12,1.1475798e-12,2.0440943,2.0440943,2.0710697,0.0396463,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.9038818e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1418,1.0,0.0,9906.931,0.95226806,-1.5975726,-1.2502303e-08,1.0007528,0.0991694,1.0269346e-08,-8.5767615e-06,0.9992478,1.0253903e-08,13.5771675,0.0,280.56622,14.308908,-17.397636,0.0,14.313378,230.76518,1.0,0.1009283,0.10092697,2.1069262,2.1339016,0.0,8.350294,-21.927462,4.0894985,-284.65573,4.3490216e-12,1.1318859e-12,2.1069262,2.1069262,2.1339016,0.039646346,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.716746e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.142,1.0,0.0,9906.935,0.9521463,-1.5975726,-1.2502303e-08,1.0007526,0.09916947,1.0980668e-08,-8.537815e-06,0.99924797,1.0964158e-08,12.45275,0.0,269.54498,14.308908,-16.714355,0.0,14.313378,230.76518,1.0,0.10092838,0.10092705,2.169758,2.1967335,0.0,9.620945,-22.073694,24.571926,-294.1169,4.1947986e-12,1.1169157e-12,2.169758,2.169758,2.1967335,0.03964639,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-2.5170213e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1422,1.0,0.0,9906.9375,0.95201993,-1.5975726,-1.2502303e-08,1.0007524,0.09916955,1.1642368e-08,-8.5023175e-06,0.9992481,1.1624866e-08,11.279186,0.0,257.46,14.308908,-15.965108,0.0,14.313378,230.76518,1.0,0.10092846,0.10092712,2.2325897,2.2595654,0.0,10.853627,-22.132814,44.957386,-302.41736,3.8667034e-12,1.1045534e-12,2.2325897,2.2325897,2.2595654,0.03964643,1.0,1.0,1.0,2.2595654,2.2325897,-0.0,-2.3055438e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1424,1.0,0.0,9906.94,0.9518896,-1.5975726,-1.2502303e-08,1.0007523,0.09916963,1.22511e-08,-8.472537e-06,0.9992482,1.2232687e-08,10.061109,0.0,244.3589,14.308908,-15.152853,0.0,14.313378,230.76518,1.0,0.10092856,0.1009272,2.2954216,2.3223972,0.0,12.043476,-22.104584,65.16542,-309.52432,3.5110562e-12,1.0913231e-12,2.2954216,2.2954216,2.3223972,0.03964646,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-2.0829816e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1426,1.0,0.0,9906.944,0.9517556,-1.5975726,-1.2502303e-08,1.0007522,0.09916971,1.2791065e-08,-8.444189e-06,0.9992484,1.2771844e-08,8.803323,0.0,230.29344,14.308908,-14.280796,0.0,14.313378,230.76518,1.0,0.10092866,0.100927286,2.3582535,2.385229,0.0,13.185797,-21.989119,85.11628,-315.40973,3.1795586e-12,1.0765253e-12,2.3582535,2.3582535,2.385229,0.039646495,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.8499751e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1428,1.0,0.0,9906.947,0.95161855,-1.5975726,-1.2502303e-08,1.0007521,0.09916978,1.3292597e-08,-8.419179e-06,0.9992485,1.3272626e-08,7.5107927,0.0,215.3191,14.308908,-13.352378,0.0,14.313378,230.76518,1.0,0.10092875,0.10092737,2.4210854,2.4480608,0.0,14.276079,-21.786873,104.73123,-320.05035,2.8474558e-12,1.0602244e-12,2.4210854,2.4210854,2.4480608,0.039646525,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.6072106e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.143,1.0,0.0,9906.95,0.95147896,-1.5975726,-1.2502303e-08,1.000752,0.09916987,1.3736436e-08,-8.399757e-06,0.9992486,1.3715802e-08,6.18862,0.0,199.49501,14.308908,-12.371263,0.0,14.313378,230.76518,1.0,0.100928865,0.10092745,2.4839172,2.5108926,0.0,15.310022,-21.498642,123.93286,-323.4279,2.5405186e-12,1.0444741e-12,2.4839172,2.4839172,2.5108926,0.039646547,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.357012e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1432,1.0,0.0,9906.954,0.9513374,-1.5975726,-1.2502303e-08,1.0007517,0.099169955,1.4131227e-08,-8.387069e-06,0.9992488,1.4110004e-08,4.842023,0.0,182.8836,14.308908,-11.341323,0.0,14.313378,230.76518,1.0,0.10092897,0.10092754,2.546749,2.5737245,0.0,16.283545,-21.125568,142.64539,-325.529,2.3078366e-12,1.0280088e-12,2.546749,2.546749,2.5737245,0.039646566,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.1039967e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1434,1.0,0.0,9906.957,0.9511943,-1.5975726,-1.2502303e-08,1.0007516,0.099170044,1.4465304e-08,-8.373392e-06,0.9992489,1.4443583e-08,3.476315,0.0,165.55043,14.308908,-10.2666235,0.0,14.313378,230.76518,1.0,0.10092909,0.10092763,2.609581,2.6365564,0.0,17.192806,-20.66912,160.79497,-326.3454,2.1421259e-12,1.0133875e-12,2.609581,2.609581,2.6365564,0.039646585,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-8.486871e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1436,1.0,0.0,9906.96,0.9510502,-1.5975726,-1.2502303e-08,1.0007515,0.09917013,1.4763939e-08,-8.367761e-06,0.99924904,1.4741774e-08,2.0968864,0.0,147.56389,14.308908,-9.151404,0.0,14.313378,230.76518,1.0,0.1009292,0.10092772,2.6724129,2.6993883,0.0,18.034214,-20.131102,178.30995,-325.87384,1.9866491e-12,1.0009842e-12,2.6724129,2.6724129,2.6993883,0.039646592,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-5.9146754e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1438,1.0,0.0,9906.964,0.95090574,-1.5975726,-1.2502303e-08,1.0007514,0.09917022,1.4974614e-08,-8.363324e-06,0.9992492,1.4952136e-08,0.7091809,0.0,128.995,14.308908,-8.000069,0.0,14.313378,230.76518,1.0,0.10092933,0.100927815,2.7352448,2.7622201,0.0,18.804453,-19.513634,195.12125,-324.11624,1.813152e-12,9.880506e-13,2.7352448,2.7352448,2.7622201,0.039646603,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-3.3267378e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.144,1.0,0.0,9906.967,0.9507613,-1.5975726,-1.2502303e-08,1.0007513,0.09917031,1.5173484e-08,-8.364403e-06,0.99924934,1.5150713e-08,-0.6813248,0.0,109.917,14.308908,-6.817158,0.0,14.313378,230.76518,1.0,0.10092945,0.100927904,2.7980766,2.825052,0.0,19.500479,-18.819155,211.16249,-321.0795,1.6363055e-12,9.745502e-13,2.7980766,2.7980766,2.825052,0.039646603,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-7.25765e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1442,1.0,0.0,9906.97,0.9506176,-1.5975726,-1.2502303e-08,1.0007511,0.0991704,1.5287542e-08,-8.371757e-06,0.99924946,1.5264604e-08,-2.069143,0.0,90.40522,14.308908,-5.6073422,0.0,14.313378,230.76518,1.0,0.10092957,0.10092799,2.8609083,2.887884,0.0,20.119547,-18.050404,226.37038,-316.77557,1.4557436e-12,9.615722e-13,2.8609083,2.8609083,2.887884,0.039646603,1.0,1.0,1.0,2.887884,2.8609083,0.0,1.884839e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1444,1.0,0.0,9906.974,0.95047504,-1.5975726,-1.2502303e-08,1.0007509,0.09917049,1.5343778e-08,-8.382876e-06,0.99924964,1.532076e-08,-3.4487967,0.0,70.53664,14.308908,-4.3753953,0.0,14.313378,230.76518,1.0,0.1009297,0.10092808,2.9237401,2.9507158,0.0,20.659212,-17.210417,240.68488,-311.22153,1.2435174e-12,9.481821e-13,2.9237401,2.9237401,2.9507158,0.039646596,1.0,1.0,1.0,2.9507158,2.9237401,0.0,4.5024207e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1446,1.0,0.0,9906.977,0.9503342,-1.5975726,-1.2502303e-08,1.0007508,0.09917058,1.5351489e-08,-8.395256e-06,0.99924976,1.5328464e-08,-4.814841,0.0,50.38968,14.308908,-3.1261797,0.0,14.313378,230.76518,1.0,0.10092983,0.10092818,2.986572,3.0135477,0.0,21.117348,-16.302507,254.04951,-304.4392,9.766058e-13,9.35355e-13,2.986572,2.986572,3.0135477,0.03964659,1.0,1.0,1.0,3.0135477,2.986572,0.0,7.1244055e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1448,1.0,0.0,9906.98,0.9501956,-1.5975726,-1.2502303e-08,1.0007507,0.09917067,1.5301124e-08,-8.413089e-06,0.9992499,1.5278179e-08,-6.161885,0.0,30.043852,14.308908,-1.864625,0.0,14.313378,230.76518,1.0,0.10092996,0.10092827,3.049404,3.0763793,0.0,21.492144,-15.330259,266.41153,-296.45538,6.6288495e-13,9.241636e-13,3.049404,3.049404,3.0763793,0.039646573,1.0,1.0,1.0,3.0763793,3.049404,0.0,9.748051e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.145,1.0,0.0,9906.983,0.9500598,-1.5975726,-1.2502303e-08,1.0007505,0.09917075,1.5169109e-08,-8.436124e-06,0.99925,1.5146364e-08,-7.484612,0.0,9.579448,14.308908,-0.59571004,0.0,14.313378,230.76518,1.0,0.10093009,0.100928366,3.1122358,3.1392112,0.0,21.782122,-14.297509,277.72217,-287.3016,3.221951e-13,9.115745e-13,3.1122358,3.1122358,3.1392112,0.03964656,1.0,1.0,1.0,3.1392112,3.1122358,0.0,1.2353198e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1452,1.0,0.0,9906.986,0.9499271,-1.5975726,-1.2502303e-08,1.0007504,0.09917085,1.4981826e-08,-8.462484e-06,0.9992502,1.4959365e-08,-8.777802,0.0,-10.922768,14.308908,0.6755573,0.0,14.313378,230.76518,1.0,0.10093022,0.10092845,3.1750677,3.202043,0.0,21.986134,-13.208332,287.93674,-277.01398,2.7022812e-14,8.9873253e-13,3.1750677,3.1750677,3.202043,0.039646536,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.4897821e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1454,1.0,0.0,9906.99,0.94979817,-1.5975726,-1.2502303e-08,1.0007503,0.09917092,1.475874e-08,-8.493632e-06,0.9992503,1.4736619e-08,-10.036352,0.0,-31.38188,14.308908,1.94416,0.0,14.313378,230.76518,1.0,0.10093035,0.10092854,3.2378995,3.264875,0.0,22.10338,-12.067028,297.01498,-265.63312,-1.790956e-13,8.865314e-13,3.2378995,3.2378995,3.264875,0.039646514,1.0,1.0,1.0,3.264875,3.2378995,0.0,1.7381034e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1456,1.0,0.0,9906.993,0.9496735,-1.5975726,-1.2502303e-08,1.0007502,0.09917101,1.44888235e-08,-8.525217e-06,0.9992504,1.4467111e-08,-11.255295,0.0,-51.717148,14.308908,3.2050915,0.0,14.313378,230.76518,1.0,0.10093048,0.10092862,3.3007314,3.3277068,0.0,22.133394,-10.8781,304.92105,-253.20389,-3.6884642e-13,8.7432985e-13,3.3007314,3.3007314,3.3277068,0.039646484,1.0,1.0,1.0,3.3277068,3.3007314,0.0,1.9803041e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1458,1.0,0.0,9906.997,0.9495534,-1.5975726,-1.2502303e-08,1.00075,0.099171095,1.41572745e-08,-8.565666e-06,0.9992506,1.4136063e-08,-12.429819,0.0,-71.84832,14.308908,4.4533753,0.0,14.313378,230.76518,1.0,0.10093061,0.10092871,3.3635633,3.3905387,0.0,22.076061,-9.646241,311.62372,-239.77539,-5.263348e-13,8.621499e-13,3.3635633,3.3635633,3.3905387,0.039646454,1.0,1.0,1.0,3.3905387,3.3635633,0.0,2.2163464e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.146,1.0,0.0,9907.0,0.94943833,-1.5975726,-1.2502303e-08,1.0007498,0.09917118,1.3792549e-08,-8.605417e-06,0.9992507,1.3771888e-08,-13.55529,0.0,-91.695946,14.308908,5.6840854,0.0,14.313378,230.76518,1.0,0.100930735,0.10092879,3.4263952,3.4533706,0.0,21.931602,-8.376312,317.09656,-225.40062,-6.0343896e-13,8.4984374e-13,3.4263952,3.4263952,3.4533706,0.039646417,1.0,1.0,1.0,3.4533706,3.4263952,0.0,2.4463231e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1462,1.0,0.0,9907.004,0.9493288,-1.5975726,-1.2502303e-08,1.0007497,0.09917126,1.3377604e-08,-8.651046e-06,0.9992508,1.3357568e-08,-14.627267,0.0,-111.181694,14.308908,6.892364,0.0,14.313378,230.76518,1.0,0.100930855,0.100928865,3.4892268,3.5162024,0.0,21.70059,-7.073324,321.31796,-210.13628,-6.0642843e-13,8.365411e-13,3.4892268,3.4892268,3.5162024,0.03964638,1.0,1.0,1.0,3.5162024,3.4892268,0.0,2.670293e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1464,1.0,0.0,9907.007,0.9492252,-1.5975726,-1.2502303e-08,1.0007496,0.099171326,1.291081e-08,-8.697207e-06,0.999251,1.2891476e-08,-15.641517,0.0,-130.22867,14.308908,8.073443,0.0,14.313378,230.76518,1.0,0.10093098,0.10092895,3.5520587,3.5790343,0.0,21.383938,-5.7424207,324.27127,-194.04262,-5.733037e-13,8.210663e-13,3.5520587,3.5520587,3.5790343,0.039646335,1.0,1.0,1.0,3.5790343,3.5520587,0.0,2.885807e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1466,1.0,0.0,9907.011,0.9491278,-1.5975726,-1.2502303e-08,1.0007495,0.0991714,1.2418662e-08,-8.746752e-06,0.9992511,1.24000685e-08,-16.59404,0.0,-148.76169,14.308908,9.222662,0.0,14.313378,230.76518,1.0,0.1009311,0.10092902,3.6148906,3.641866,0.0,20.982893,-4.388854,325.94485,-177.18317,-4.8110794e-13,8.047748e-13,3.6148906,3.6148906,3.641866,0.039646294,1.0,1.0,1.0,3.641866,3.6148906,0.0,3.089641e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1468,1.0,0.0,9907.014,0.949037,-1.5975726,-1.2502303e-08,1.0007493,0.09917147,1.18700845e-08,-8.802941e-06,0.99925125,1.1852316e-08,-17.481073,0.0,-166.70763,14.308908,10.3354845,0.0,14.313378,230.76518,1.0,0.10093122,0.10092909,3.6777225,3.7046978,0.0,20.499039,-3.0179656,326.33206,-159.62444,-3.0780445e-13,7.894868e-13,3.6777225,3.6777225,3.7046978,0.039646246,1.0,1.0,1.0,3.7046978,3.6777225,0.0,3.282064e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.147,1.0,0.0,9907.018,0.9489532,-1.5975726,-1.2502303e-08,1.0007491,0.099171534,1.1261032e-08,-8.856303e-06,0.9992514,1.1244178e-08,-18.29912,0.0,-183.99565,14.308908,11.407518,0.0,14.313378,230.76518,1.0,0.10093133,0.10092916,3.7405543,3.7675297,0.0,19.934286,-1.6351657,325.4314,-141.43575,-9.050022e-14,7.7562376e-13,3.7405543,3.7405543,3.7675297,0.039646197,1.0,1.0,1.0,3.7675297,3.7405543,0.0,3.4634267e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1472,1.0,0.0,9907.0205,0.9488767,-1.5976201,0.0,1.000749,0.099171594,1.063308e-08,-8.914054e-06,0.99925154,1.0617169e-08,-19.044949,0.0,-200.55754,14.308908,12.434534,0.0,14.313378,230.76518,1.0,0.10093144,0.10092923,3.8033862,3.8303616,0.0,19.290861,-0.2459117,323.2464,-122.68886,6.7361074e-14,7.6205714e-13,3.8033862,3.8033862,3.8303616,0.039646145,1.0,1.0,1.0,3.8303616,3.8033862,0.0,3.6341983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1474,1.0,0.0,9907.024,0.9488076,-1.5976201,0.0,1.0007489,0.09917165,9.970545e-09,-8.9750765e-06,0.99925166,9.955628e-09,-19.715618,0.0,-216.32793,14.308908,13.4124775,0.0,14.313378,230.76518,1.0,0.10093155,0.10092929,3.866218,3.8931935,0.0,18.571304,1.1443137,319.7857,-103.45778,1.1970012e-13,7.4968607e-13,3.866218,3.866218,3.8931935,0.039646093,1.0,1.0,1.0,3.8931935,3.866218,0.0,3.7946033e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1476,1.0,0.0,9907.027,0.9487463,-1.5976201,0.0,1.0007488,0.09917171,9.258896e-09,-9.0375925e-06,0.99925184,9.2450465e-09,-20.30848,0.0,-231.24457,14.308908,14.337489,0.0,14.313378,230.76518,1.0,0.100931644,0.10092935,3.92905,3.9560254,0.0,17.778456,2.5300238,315.06296,-83.81838,9.206129e-14,7.391161e-13,3.92905,3.92905,3.9560254,0.039646037,1.0,1.0,1.0,3.9560254,3.92905,0.0,3.944639e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1478,1.0,0.0,9907.031,0.94869304,-1.5976201,0.0,1.0007486,0.099171765,8.511714e-09,-9.101179e-06,0.99925196,8.498985e-09,-20.821194,0.0,-245.2486,14.308908,15.205918,0.0,14.313378,230.76518,1.0,0.10093174,0.1009294,3.9918818,4.018857,0.0,16.915443,3.9057503,309.09677,-63.848194,8.46637e-15,7.2595917e-13,3.9918818,3.9918818,4.018857,0.03964598,1.0,1.0,1.0,4.018857,3.9918818,0.0,4.0802943e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.148,1.0,0.0,9907.034,0.9486479,-1.5976201,0.0,1.0007485,0.09917181,7.72488e-09,-9.167376e-06,0.9992521,7.7133295e-09,-21.251738,0.0,-258.28473,14.308908,16.01434,0.0,14.313378,230.76518,1.0,0.10093183,0.10092945,4.0547137,4.081689,0.0,15.985674,5.266063,301.91077,-43.626015,-2.503819e-14,7.1257697e-13,4.0547137,4.0547137,4.081689,0.03964592,1.0,1.0,1.0,4.081689,4.0547137,0.0,4.2004475e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1482,1.0,0.0,9907.038,0.94861114,-1.5976201,0.0,1.0007483,0.099171855,6.916307e-09,-9.232132e-06,0.99925226,6.9059674e-09,-21.598412,0.0,-270.30157,14.308908,16.75956,0.0,14.313378,230.76518,1.0,0.10093192,0.10092949,4.1175456,4.1445208,0.0,14.992817,6.6055946,293.53323,-23.231659,7.62981e-14,6.987699e-13,4.1175456,4.1175456,4.1445208,0.039645866,1.0,1.0,1.0,4.1445208,4.1175456,0.0,4.3059165e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1484,1.0,0.0,9907.041,0.94858265,-1.5976201,0.0,1.0007482,0.09917189,6.0636514e-09,-9.29828e-06,0.9992524,6.054588e-09,-21.859848,0.0,-281.25165,14.308908,17.438637,0.0,14.313378,230.76518,1.0,0.100931995,0.100929536,4.1803775,4.2073526,0.0,13.94079,7.9190574,283.99725,-2.7456098,3.1349147e-13,6.8323385e-13,4.1803775,4.1803775,4.2073526,0.039645806,1.0,1.0,1.0,4.2073526,4.1803775,0.0,4.3972386e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1486,1.0,0.0,9907.045,0.9485627,-1.5976201,0.0,1.000748,0.09917192,5.1741127e-09,-9.3667395e-06,0.9992525,5.1663807e-09,-22.035013,0.0,-291.09174,14.308908,18.048895,0.0,14.313378,230.76518,1.0,0.10093207,0.10092957,4.2432094,4.2701845,0.0,12.833746,9.201268,273.34045,17.751284,6.0820825e-13,6.682341e-13,4.2432094,4.2432094,4.2701845,0.039645743,1.0,1.0,1.0,4.2701845,4.2432094,0.0,4.4750066e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
