Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1488,1.0,0.0,9907.048,0.9485512,-1.5976201,0.0,1.0007479,0.09917195,4.278005e-09,-9.433513e-06,0.9992527,4.2716133e-09,-22.123219,0.0,-299.78305,14.308908,18.587923,0.0,14.313378,230.76518,1.0,0.100932136,0.1009296,4.306041,4.3330164,0.0,11.676052,10.447166,261.60492,38.178127,8.9841215e-13,6.552626e-13,4.306041,4.306041,4.3330164,0.039645683,1.0,1.0,1.0,4.3330164,4.306041,0.0,4.5398894e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.149,1.0,0.0,9907.052,0.9485482,-1.5976201,0.0,1.0007478,0.09917198,3.3684906e-09,-9.504068e-06,0.9992528,3.3634586e-09,-22.124115,0.0,-307.29126,14.308908,19.053595,0.0,14.313378,230.76518,1.0,0.100932196,0.10092963,4.3688726,4.3958483,0.0,10.472279,11.651836,248.83694,58.454308,1.1425539e-12,6.42445e-13,4.3688726,4.3688726,4.3958483,0.039645627,1.0,1.0,1.0,4.3958483,4.3688726,0.0,4.5917234e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1492,1.0,0.0,9907.055,0.94855374,-1.5976201,0.0,1.0007476,0.099172,2.4573843e-09,-9.569658e-06,0.999253,2.4537141e-09,-22.037699,0.0,-313.58673,14.308908,19.44407,0.0,14.313378,230.76518,1.0,0.100932255,0.100929655,4.4317045,4.45868,0.0,9.227177,12.810521,235.08691,78.4998,1.2818796e-12,6.321033e-13,4.4317045,4.4317045,4.45868,0.039645564,1.0,1.0,1.0,4.45868,4.4317045,0.0,4.626556e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1494,1.0,0.0,9907.059,0.9485678,-1.5976201,0.0,1.0007474,0.099172026,1.5373723e-09,-9.638257e-06,0.9992531,1.5350767e-09,-21.86431,0.0,-318.6446,14.308908,19.757812,0.0,14.313378,230.76518,1.0,0.1009323,0.10092968,4.4945364,4.521512,0.0,7.945658,13.918651,220.4091,98.235504,1.3102752e-12,6.2023856e-13,4.4945364,4.4945364,4.521512,0.039645504,1.0,1.0,1.0,4.521512,4.4945364,0.0,4.644215e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1496,1.0,0.0,9907.062,0.9485903,-1.5976201,0.0,1.0007473,0.09917203,6.1930816e-10,-9.705124e-06,0.9992532,6.1838357e-10,-21.604631,0.0,-322.44495,14.30912,19.993578,0.0,14.313378,230.76862,1.0,0.100932345,0.100929685,4.5573683,4.584344,0.0,6.6327825,14.971849,204.86142,117.58353,1.2861568e-12,6.0818364e-13,4.5573683,4.5573683,4.584344,0.039645445,1.0,1.0,1.0,4.584344,4.5573683,0.0,4.645732e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1498,1.0,0.0,9907.065,0.94862115,-1.5976201,0.0,1.0007472,0.09917205,-3.039367e-10,-9.77247e-06,0.9992534,-3.0348302e-10,-21.259693,0.0,-324.97275,14.30912,20.15044,0.0,14.313378,230.76862,1.0,0.10093238,0.1009297,4.6202,4.647176,0.0,5.29373,15.965962,188.50525,136.4675,1.061567e-12,5.9605896e-13,4.6202,4.6202,4.647176,0.03964539,1.0,1.0,1.0,4.647176,4.6202,0.0,4.6320254e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.15,1.0,0.0,9907.068,0.9486602,-1.5976201,0.0,1.000747,0.09917205,-1.2171576e-09,-9.836e-06,0.9992535,-1.2153412e-09,-20.83085,0.0,-326.21802,14.30912,20.227777,0.0,14.313378,230.76862,1.0,0.100932404,0.1009297,4.683032,4.7100077,0.0,3.9337854,16.897064,171.40512,154.81291,5.6085177e-13,5.82499e-13,4.683032,4.683032,4.7100077,0.039645325,1.0,1.0,1.0,4.7100077,4.683032,0.0,4.603172e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1502,1.0,0.0,9907.072,0.94870734,-1.5976201,0.0,1.0007468,0.09917205,-2.121497e-09,-9.903141e-06,0.9992537,-2.1183315e-09,-20.3198,0.0,-326.17587,14.30912,20.225286,0.0,14.313378,230.76862,1.0,0.10093243,0.1009297,4.745864,4.7728395,0.0,2.558316,17.761484,153.62852,172.54735,1.02997106e-14,5.6685136e-13,4.745864,4.745864,4.7728395,0.039645273,1.0,1.0,1.0,4.7728395,4.745864,0.0,4.559899e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1504,1.0,0.0,9907.075,0.9487623,-1.5976201,0.0,1.0007467,0.09917204,-3.0347942e-09,-9.962541e-06,0.9992538,-3.030267e-09,-19.728556,0.0,-324.84647,14.30912,20.142975,0.0,14.313378,230.76862,1.0,0.10093244,0.10092969,4.808696,4.8356714,0.0,1.17275,18.555805,135.24564,189.60085,-5.0533666e-13,5.5333873e-13,4.808696,4.808696,4.8356714,0.039645217,1.0,1.0,1.0,4.8356714,4.808696,0.0,4.502863e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1506,1.0,0.0,9907.079,0.9488248,-1.5976201,0.0,1.0007466,0.09917203,-3.9573025e-09,-1.0022044e-05,0.999254,-3.9514e-09,-19.059454,0.0,-322.23502,14.30912,19.98117,0.0,14.313378,230.76862,1.0,0.10093245,0.10092969,4.8715277,4.8985033,0.0,-0.2174443,19.276897,116.32897,205.90607,-9.617137e-13,5.421903e-13,4.8715277,4.8715277,4.8985033,0.039645165,1.0,1.0,1.0,4.8985033,4.8715277,0.0,4.43261e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1508,1.0,0.0,9907.082,0.94889474,-1.5976201,0.0,1.0007465,0.09917202,-4.842748e-09,-1.007984e-05,0.9992541,-4.8355266e-09,-18.315132,0.0,-318.35187,14.30912,19.740509,0.0,14.313378,230.76862,1.0,0.10093245,0.10092968,4.9343596,4.961335,0.0,-1.6067804,19.921913,96.9532,221.39867,-1.2293761e-12,5.321111e-13,4.9343596,4.9343596,4.961335,0.039645117,1.0,1.0,1.0,4.961335,4.9343596,0.0,4.3499058e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.151,1.0,0.0,9907.086,0.94897175,-1.5976201,0.0,1.0007463,0.099172,-5.704831e-09,-1.01360965e-05,0.9992543,-5.6963256e-09,-17.49853,0.0,-313.21234,14.30912,19.421944,0.0,14.313378,230.76862,1.0,0.10093244,0.100929655,4.9971914,5.024167,0.0,-2.9897752,20.488306,77.1948,236.01753,-1.3798416e-12,5.225442e-13,4.9971914,4.9971914,5.024167,0.039645072,1.0,1.0,1.0,5.024167,4.9971914,0.0,4.25542e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1512,1.0,0.0,9907.089,0.9490555,-1.5976201,0.0,1.0007461,0.09917198,-6.541933e-09,-1.0191327e-05,0.9992544,-6.532182e-09,-16.61287,0.0,-306.83667,14.30912,19.026728,0.0,14.313378,230.76862,1.0,0.10093243,0.10092964,5.0600233,5.0869985,0.0,-4.3609705,20.97384,57.131737,249.70494,-1.505645e-12,5.104749e-13,5.0600233,5.0600233,5.0869985,0.039645024,1.0,1.0,1.0,5.0869985,5.0600233,0.0,4.1495944e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1514,1.0,0.0,9907.093,0.9491457,-1.5976201,0.0,1.000746,0.09917195,-7.3513204e-09,-1.02423555e-05,0.9992546,-7.3403648e-09,-15.661646,0.0,-299.2501,14.30912,18.556421,0.0,14.313378,230.76862,1.0,0.10093241,0.10092961,5.122855,5.1498303,0.0,-5.7149553,21.3766,36.843193,262.4069,-1.6476893e-12,4.963922e-13,5.122855,5.122855,5.1498303,0.03964498,1.0,1.0,1.0,5.1498303,5.122855,0.0,4.0319073e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1516,1.0,0.0,9907.096,0.949242,-1.5976201,0.0,1.0007458,0.09917193,-8.126088e-09,-1.02914955e-05,0.9992547,-8.113981e-09,-14.648613,0.0,-290.48248,14.30912,18.012884,0.0,14.313378,230.76862,1.0,0.10093238,0.10092958,5.185687,5.212662,0.0,-7.0463853,21.694998,16.409235,274.07324,-1.8491187e-12,4.834031e-13,5.185687,5.185687,5.212662,0.03964494,1.0,1.0,1.0,5.212662,5.185687,0.0,3.898553e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1518,1.0,0.0,9907.1,0.94934404,-1.5976201,0.0,1.0007457,0.09917189,-8.861899e-09,-1.0338411e-05,0.9992549,-8.848697e-09,-13.57777,0.0,-280.56845,14.30912,17.398258,0.0,14.313378,230.76862,1.0,0.10093235,0.10092955,5.248519,5.275494,0.0,-8.350006,21.927776,-4.0894885,284.65796,-2.1061367e-12,4.703144e-13,5.248519,5.248519,5.275494,0.039644904,1.0,1.0,1.0,5.275494,5.248519,0.0,3.749779e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.152,1.0,0.0,9907.103,0.94945145,-1.5976201,0.0,1.0007455,0.09917186,-9.547884e-09,-1.0377166e-05,0.99925506,-9.533664e-09,-12.4533415,0.0,-269.54718,14.30912,16.71497,0.0,14.313378,230.76862,1.0,0.100932315,0.10092951,5.311351,5.338326,0.0,-9.620673,22.074015,-24.572083,294.11926,-2.385724e-12,4.601244e-13,5.311351,5.311351,5.338326,0.039644867,1.0,1.0,1.0,5.338326,5.311351,0.0,3.5867975e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1522,1.0,0.0,9907.106,0.94956386,-1.5976201,0.0,1.0007454,0.099171825,-1.0189642e-08,-1.0417996e-05,0.9992552,-1.0174469e-08,-11.279766,0.0,-257.4621,14.30912,15.965714,0.0,14.313378,230.76862,1.0,0.10093227,0.10092948,5.3741827,5.401158,0.0,-10.853372,22.133137,-44.95771,302.4198,-2.693643e-12,4.5039772e-13,5.3741827,5.3741827,5.401158,0.039644837,1.0,1.0,1.0,5.401158,5.3741827,0.0,3.410325e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1524,1.0,0.0,9907.109,0.94968086,-1.5976201,0.0,1.0007452,0.09917179,-1.07893205e-08,-1.045386e-05,0.99925536,-1.0773258e-08,-10.061675,0.0,-244.36092,14.30912,15.153451,0.0,14.313378,230.76862,1.0,0.10093222,0.10092944,5.437014,5.4639897,0.0,-12.043236,22.10491,-65.16592,309.52682,-2.9560848e-12,4.4041902e-13,5.437014,5.437014,5.4639897,0.039644804,1.0,1.0,1.0,5.4639897,5.437014,0.0,3.2218135e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1526,1.0,0.0,9907.113,0.949802,-1.5976201,0.0,1.000745,0.09917174,-1.13507825e-08,-1.0486607e-05,0.9992555,-1.1333888e-08,-8.803875,0.0,-230.29536,14.30912,14.281384,0.0,14.313378,230.76862,1.0,0.100932166,0.1009294,5.499846,5.5268216,0.0,-13.185572,21.989447,-85.11695,315.41232,-3.0594943e-12,4.3068042e-13,5.499846,5.499846,5.5268216,0.039644785,1.0,1.0,1.0,5.5268216,5.499846,0.0,3.0263259e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1528,1.0,0.0,9907.116,0.9499268,-1.5976201,0.0,1.0007449,0.0991717,-1.1864337e-08,-1.051517e-05,0.99925566,-1.1846681e-08,-7.51133,0.0,-215.32094,14.30912,13.352956,0.0,14.313378,230.76862,1.0,0.10093211,0.10092935,5.562678,5.5896535,0.0,-14.275868,21.787199,-104.73207,320.053,-3.0368136e-12,4.2208617e-13,5.562678,5.562678,5.5896535,0.039644763,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.82514e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.153,1.0,0.0,9907.119,0.9500549,-1.5976201,0.0,1.0007447,0.099171646,-1.2339579e-08,-1.0540161e-05,0.9992558,-1.232122e-08,-6.189142,0.0,-199.49673,14.30912,12.37183,0.0,14.313378,230.76862,1.0,0.10093204,0.100929305,5.6255097,5.6524854,0.0,-15.309825,21.498968,-123.933876,323.4306,-2.990601e-12,4.1336671e-13,5.6255097,5.6255097,5.6524854,0.039644744,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.6186107e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1532,1.0,0.0,9907.123,0.9501856,-1.5976201,0.0,1.0007446,0.0991716,-1.2783208e-08,-1.0559258e-05,0.99925596,-1.2764192e-08,-4.842529,0.0,-182.8852,14.30912,11.341879,0.0,14.313378,230.76862,1.0,0.10093197,0.100929245,5.6883416,5.7153172,0.0,-16.283361,21.125889,-142.64658,325.53177,-2.9718946e-12,4.0185333e-13,5.6883416,5.6883416,5.7153172,0.039644733,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.4072653e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1534,1.0,0.0,9907.126,0.9503186,-1.5976201,0.0,1.0007445,0.09917155,-1.318437e-08,-1.0576838e-05,0.99925613,-1.3164762e-08,-3.4768047,0.0,-165.55188,14.30912,10.267167,0.0,14.313378,230.76862,1.0,0.1009319,0.1009292,5.7511735,5.778149,0.0,-17.192633,20.669437,-160.79631,326.3482,-2.9944133e-12,3.8834645e-13,5.7511735,5.7511735,5.778149,0.039644722,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.1914581e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1536,1.0,0.0,9907.13,0.9504532,-1.5976201,0.0,1.0007442,0.0991715,-1.35405545e-08,-1.0590946e-05,0.99925625,-1.352042e-08,-2.0973597,0.0,-147.5652,14.30912,9.151936,0.0,14.313378,230.76862,1.0,0.10093182,0.10092914,5.8140054,5.840981,0.0,-18.034052,20.131413,-178.31148,325.87668,-2.9904354e-12,3.7646462e-13,5.8140054,5.8140054,5.840981,0.039644714,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.9716189e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1538,1.0,0.0,9907.133,0.95058906,-1.5976201,0.0,1.0007441,0.09917144,-1.38584335e-08,-1.0598967e-05,0.99925643,-1.3837832e-08,-0.70963746,0.0,-128.99615,14.30912,8.000586,0.0,14.313378,230.76862,1.0,0.10093174,0.10092908,5.8768373,5.903813,0.0,-18.804298,19.513937,-195.12292,324.11908,-2.9312548e-12,3.6600876e-13,5.8768373,5.8768373,5.903813,0.039644714,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.748172e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.154,1.0,0.0,9907.137,0.9507255,-1.5976201,0.0,1.000744,0.099171385,-1.4133781e-08,-1.060348e-05,0.9992566,-1.4112775e-08,0.6808847,0.0,-109.918,14.30912,6.8176622,0.0,14.313378,230.76862,1.0,0.10093165,0.10092903,5.939669,5.966645,0.0,-19.500334,18.819448,-211.16432,321.08234,-2.8810908e-12,3.562793e-13,5.939669,5.939669,5.966645,0.03964472,1.0,1.0,1.0,5.966645,5.939669,0.0,1.5213875e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1542,1.0,0.0,9907.14,0.9508621,-1.5976201,0.0,1.0007439,0.099171326,-1.4361386e-08,-1.0603354e-05,0.99925673,-1.4340046e-08,2.0687191,0.0,-90.406044,14.30912,5.607833,0.0,14.313378,230.76862,1.0,0.10093157,0.10092897,6.002501,6.0294766,0.0,-20.119408,18.05069,-226.37236,316.7784,-2.9195457e-12,3.4897776e-13,6.002501,6.002501,6.0294766,0.039644722,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.2918042e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1544,1.0,0.0,9907.143,0.95099837,-1.5976201,0.0,1.0007436,0.09917127,-1.4538091e-08,-1.0602548e-05,0.9992569,-1.4516492e-08,3.4483888,0.0,-70.537285,14.30912,4.3758726,0.0,14.313378,230.76862,1.0,0.10093148,0.10092891,6.065333,6.0923085,0.0,-20.65908,17.210691,-240.68701,311.2243,-3.0150038e-12,3.42042e-13,6.065333,6.065333,6.0923085,0.039644737,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.0597787e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1546,1.0,0.0,9907.146,0.9511338,-1.5976201,0.0,1.0007435,0.09917122,-1.4645366e-08,-1.0594581e-05,0.9992571,-1.46236125e-08,4.8144484,0.0,-50.39015,14.30912,3.1266434,0.0,14.313378,230.76862,1.0,0.10093138,0.10092885,6.128165,6.1551404,0.0,-21.11722,16.30277,-254.05177,304.44193,-3.138257e-12,3.3404486e-13,6.128165,6.128165,6.1551404,0.03964475,1.0,1.0,1.0,6.1551404,6.128165,0.0,8.256138e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1548,1.0,0.0,9907.149,0.9512678,-1.5976201,0.0,1.0007434,0.09917116,-1.468611e-08,-1.0580603e-05,0.9992572,-1.4664301e-08,6.161507,0.0,-30.044136,14.30912,1.8650753,0.0,14.313378,230.76862,1.0,0.100931294,0.1009288,6.1909966,6.2179723,0.0,-21.49202,15.330511,-266.41394,296.45807,-3.2731647e-12,3.2478455e-13,6.1909966,6.1909966,6.2179723,0.03964477,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.8961813e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.155,1.0,0.0,9907.152,0.9514,-1.5976201,0.0,1.0007432,0.0991711,-1.4684912e-08,-1.0565957e-05,0.9992574,-1.4663109e-08,7.4842486,0.0,-9.579547,14.30912,0.5961473,0.0,14.313378,230.76862,1.0,0.1009312,0.10092874,6.2538285,6.2808037,0.0,-21.781998,14.297749,-277.72467,287.3042,-3.4046002e-12,3.136173e-13,6.2538285,6.2538285,6.2808037,0.039644793,1.0,1.0,1.0,6.2808037,6.2538285,0.0,3.5201686e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1552,1.0,0.0,9907.156,0.9515299,-1.5976201,0.0,1.000743,0.09917105,-1.4609377e-08,-1.0549029e-05,0.9992575,-1.4587691e-08,8.777452,0.0,10.922856,14.30912,-0.67513275,0.0,14.313378,230.76862,1.0,0.10093111,0.10092868,0.033474967,0.06045045,0.0,-21.986012,13.208559,-287.93936,277.0165,-3.4987915e-12,3.0159913e-13,0.033474967,0.033474967,0.06045045,0.039644815,1.0,1.0,1.0,0.06045045,0.033474967,0.0,1.1470069e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1554,1.0,0.0,9907.159,0.9516571,-1.5976201,0.0,1.0007429,0.099171,-1.4472046e-08,-1.0526715e-05,0.9992577,-1.4450568e-08,10.036015,0.0,31.382158,14.30912,-1.9437478,0.0,14.313378,230.76862,1.0,0.10093101,0.10092863,0.096306816,0.123282306,0.0,-22.103256,12.067242,-297.01767,265.63553,-3.597767e-12,2.9068807e-13,0.096306816,0.096306816,0.123282306,0.039644845,1.0,1.0,1.0,0.123282306,0.096306816,-0.0,-1.1790235e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1556,1.0,0.0,9907.162,0.9517811,-1.5976201,0.0,1.0007427,0.09917094,-1.42912455e-08,-1.0499579e-05,0.99925786,-1.4270041e-08,11.254969,0.0,51.717613,14.30912,-3.204691,0.0,14.313378,230.76862,1.0,0.100930914,0.100928575,0.15913866,0.18611416,0.0,-22.133268,10.878301,-304.9238,253.20619,-3.752e-12,2.81385e-13,0.15913866,0.15913866,0.18611416,0.039644875,1.0,1.0,1.0,0.18611416,0.15913866,-0.0,-3.4559067e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1558,1.0,0.0,9907.166,0.95190144,-1.5976201,0.0,1.0007426,0.099170886,-1.4047895e-08,-1.0469843e-05,0.999258,-1.4027057e-08,12.429503,0.0,71.84897,14.30912,-4.4529862,0.0,14.313378,230.76862,1.0,0.100930825,0.100928515,0.22197053,0.24894601,0.0,-22.07593,9.646427,-311.62656,239.77757,-3.9808395e-12,2.7289756e-13,0.22197053,0.22197053,0.24894601,0.03964491,1.0,1.0,1.0,0.24894601,0.22197053,-0.0,-5.683639e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.156,1.0,0.0,9907.169,0.9520177,-1.5976201,0.0,1.0007424,0.09917084,-1.375393e-08,-1.0435756e-05,0.99925816,-1.3733532e-08,13.554984,0.0,91.69678,14.30912,-5.6837068,0.0,14.313378,230.76862,1.0,0.10093073,0.10092846,0.28480238,0.31177786,0.0,-21.931467,8.376483,-317.09943,225.40266,-4.3307107e-12,2.646281e-13,0.28480238,0.28480238,0.31177786,0.03964495,1.0,1.0,1.0,0.31177786,0.28480238,-0.0,-7.8626805e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1562,1.0,0.0,9907.172,0.9521294,-1.5976201,0.0,1.0007422,0.09917079,-1.3404661e-08,-1.0400854e-05,0.99925834,-1.3384785e-08,14.626968,0.0,111.18271,14.30912,-6.8919954,0.0,14.313378,230.76862,1.0,0.10093063,0.10092842,0.34763423,0.3746097,0.0,-21.70045,7.073482,-321.3209,210.13818,-4.7343097e-12,2.5653503e-13,0.34763423,0.34763423,0.3746097,0.03964499,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-9.993185e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1564,1.0,0.0,9907.175,0.9522363,-1.5976201,0.0,1.0007421,0.099170744,-1.3014338e-08,-1.03592365e-05,0.99925846,-1.2995044e-08,15.641226,0.0,130.22986,14.30912,-8.073084,0.0,14.313378,230.76862,1.0,0.10093054,0.100928366,0.41046607,0.43744156,0.0,-21.383791,5.7425647,-324.27423,194.04437,-5.14446e-12,2.4845195e-13,0.41046607,0.41046607,0.43744156,0.039645035,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-1.207469e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1566,1.0,0.0,9907.179,0.95233786,-1.5976201,0.0,1.000742,0.0991707,-1.2601543e-08,-1.0318386e-05,0.99925864,-1.2582865e-08,16.593754,0.0,148.76305,14.30912,-9.222311,0.0,14.313378,230.76862,1.0,0.10093045,0.10092832,0.47329792,0.5002734,0.0,-20.982738,4.388984,-325.9478,177.18475,-5.5909444e-12,2.402741e-13,0.47329792,0.47329792,0.5002734,0.039645083,1.0,1.0,1.0,0.5002734,0.47329792,-0.0,-1.409434e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1568,1.0,0.0,9907.182,0.95243376,-1.5976201,0.0,1.0007417,0.099170655,-1.2126271e-08,-1.0270811e-05,0.9992588,-1.2108302e-08,17.480793,0.0,166.70914,14.30912,-10.335141,0.0,14.313378,230.76862,1.0,0.10093037,0.10092828,0.5361298,0.5631053,0.0,-20.498877,3.0180821,-326.33502,159.62587,-6.3143154e-12,2.319036e-13,0.5361298,0.5361298,0.5631053,0.039645135,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-1.6009737e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.157,1.0,0.0,9907.185,0.95252365,-1.5976201,0.0,1.0007416,0.09917062,-1.1621026e-08,-1.022308e-05,0.99925894,-1.16038095e-08,18.298843,0.0,183.99731,14.30912,-11.407182,0.0,14.313378,230.76862,1.0,0.10093028,0.10092823,0.59896165,0.6259371,0.0,-19.934113,1.6352696,-325.43433,141.437,-7.360587e-12,2.235612e-13,0.59896165,0.59896165,0.6259371,0.03964519,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-1.7821362e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1572,1.0,0.0,9907.1875,0.9526072,-1.5976201,0.0,1.0007415,0.09917059,-1.1063892e-08,-1.01735295e-05,0.9992591,-1.1047504e-08,19.044674,0.0,200.55934,14.30912,-12.434203,0.0,14.313378,230.76862,1.0,0.1009302,0.100928195,0.6617935,0.688769,0.0,-19.290678,0.24600351,-323.2493,122.68994,-8.506e-12,2.1550402e-13,0.6617935,0.6617935,0.688769,0.039645243,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-1.9531685e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1574,1.0,0.0,9907.191,0.95268416,-1.5976201,0.0,1.0007412,0.09917055,-1.04638715e-08,-1.0120083e-05,0.9992593,-1.04483755e-08,19.715345,0.0,216.32986,14.30912,-13.412152,0.0,14.313378,230.76862,1.0,0.100930125,0.100928165,0.72462535,0.75160086,0.0,-18.571112,-1.1442333,-319.78854,103.45868,-9.651306e-12,2.0777458e-13,0.72462535,0.72462535,0.75160086,0.039645307,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-2.1142843e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1576,1.0,0.0,9907.194,0.95275414,-1.5976201,0.0,1.0007411,0.09917052,-9.8331165e-09,-1.0064457e-05,0.9992594,-9.8185575e-09,20.308207,0.0,231.24661,14.30912,-14.337169,0.0,14.313378,230.76862,1.0,0.10093005,0.10092813,0.7874572,0.8144327,0.0,-17.778252,-2.5299542,-315.06573,83.81911,-1.08072145e-11,2.00107e-13,0.7874572,0.7874572,0.8144327,0.039645366,1.0,1.0,1.0,0.8144327,0.7874572,-0.0,-2.2658793e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1578,1.0,0.0,9907.197,0.952817,-1.5976201,0.0,1.000741,0.0991705,-9.162355e-09,-1.0007403e-05,0.9992596,-9.148793e-09,20.82092,0.0,245.25076,14.30912,-15.205603,0.0,14.313378,230.76862,1.0,0.10092998,0.100928105,0.85028905,0.87726456,0.0,-16.91523,-3.9056904,-309.0995,63.848732,-1.1937816e-11,1.9206234e-13,0.85028905,0.85028905,0.87726456,0.039645426,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-2.4082267e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.158,1.0,0.0,9907.2,0.9528725,-1.5976201,0.0,1.0007408,0.099170476,-8.449769e-09,-9.949134e-06,0.9992597,-8.437263e-09,21.251463,0.0,258.28702,14.30912,-16.014025,0.0,14.313378,230.76862,1.0,0.100929916,0.10092808,0.9131209,0.9400964,0.0,-15.985451,-5.2660127,-301.9134,43.626373,-1.3040776e-11,1.8387393e-13,0.9131209,0.9131209,0.9400964,0.03964549,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-2.539259e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1582,1.0,0.0,9907.204,0.9529205,-1.5976201,0.0,1.0007406,0.099170454,-7.716877e-09,-9.88957e-06,0.9992599,-7.7054585e-09,21.598135,0.0,270.30392,14.30912,-16.759247,0.0,14.313378,230.76862,1.0,0.10092986,0.10092807,0.97595274,1.0029283,0.0,-14.992582,-6.6055517,-293.53577,23.231833,-1.4136804e-11,1.7612034e-13,0.97595274,0.97595274,1.0029283,0.039645556,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-2.6557356e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1584,1.0,0.0,9907.207,0.95296085,-1.5976201,0.0,1.0007405,0.09917044,-6.9789743e-09,-9.828028e-06,0.99926,-6.9686497e-09,21.859566,0.0,281.25406,14.30912,-17.438328,0.0,14.313378,230.76862,1.0,0.100929804,0.100928046,1.0387846,1.0657601,0.0,-13.940545,-7.919022,-283.99966,2.745604,-1.5205521e-11,1.6829797e-13,1.0387846,1.0387846,1.0657601,0.03964562,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-2.758193e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1586,1.0,0.0,9907.21,0.9529934,-1.5976201,0.0,1.0007404,0.099170424,-6.1864727e-09,-9.763366e-06,0.9992602,-6.177322e-09,22.034729,0.0,291.09424,14.30912,-18.048586,0.0,14.313378,230.76862,1.0,0.10092975,0.10092803,1.1016165,1.1285919,0.0,-12.833489,-9.201239,-273.34277,-17.751465,-1.6209643e-11,1.6060165e-13,1.1016165,1.1016165,1.1285919,0.039645687,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-2.8472829e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1588,1.0,0.0,9907.213,0.953018,-1.5976201,0.0,1.0007402,0.09917042,-5.3938596e-09,-9.703941e-06,0.99926037,-5.3858833e-09,22.122929,0.0,299.78558,14.30912,-18.587614,0.0,14.313378,230.76862,1.0,0.10092971,0.10092802,1.1644484,1.1914238,0.0,-11.675786,-10.447143,-261.60712,-38.178482,-1.7052727e-11,1.525805e-13,1.1644484,1.1644484,1.1914238,0.039645754,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-2.92347e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.159,1.0,0.0,9907.217,0.95303464,-1.5976201,0.0,1.00074,0.09917042,-4.5835864e-09,-9.636641e-06,0.9992605,-4.57681e-09,22.123817,0.0,307.29382,14.30912,-19.053284,0.0,14.313378,230.76862,1.0,0.10092966,0.100928016,1.2272801,1.2542557,0.0,-10.472002,-11.651816,-248.83899,-58.454826,-1.7737136e-11,1.439864e-13,1.2272801,1.2272801,1.2542557,0.03964582,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-2.9872411e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1592,1.0,0.0,9907.22,0.9530432,-1.5976201,0.0,1.0007399,0.09917042,-3.7529864e-09,-9.576304e-06,0.99926066,-3.7474392e-09,22.037395,0.0,313.5893,14.30912,-19.44376,0.0,14.313378,230.76862,1.0,0.10092963,0.100928016,1.290112,1.3170875,0.0,-9.22689,-12.810505,-235.08882,-78.50049,-1.8321867e-11,1.3590534e-13,1.290112,1.290112,1.3170875,0.039645888,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-3.0390264e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1594,1.0,0.0,9907.223,0.95304376,-1.5976201,0.0,1.0007397,0.099170424,-2.9088156e-09,-9.51052e-06,0.9992608,-2.9045166e-09,21.864,0.0,318.64722,14.30912,-19.757498,0.0,14.313378,230.76862,1.0,0.1009296,0.10092802,1.3529439,1.3799194,0.0,-7.9453626,-13.918637,-220.41086,-98.23634,-1.886409e-11,1.2933258e-13,1.3529439,1.3529439,1.3799194,0.03964596,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-3.0790643e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1596,1.0,0.0,9907.226,0.95303625,-1.5976201,0.0,1.0007396,0.09917043,-2.06734e-09,-9.44688e-06,0.99926096,-2.0642856e-09,21.604315,0.0,322.44754,14.30912,-19.993263,0.0,14.313378,230.76862,1.0,0.10092958,0.10092802,1.4157758,1.4427512,0.0,-6.6324778,-14.971838,-204.86304,-117.5845,-1.9435576e-11,1.2248399e-13,1.4157758,1.4157758,1.4427512,0.039646026,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-3.1041598e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1598,1.0,0.0,9907.229,0.9530208,-1.5976201,0.0,1.0007395,0.09917045,-1.2218979e-09,-9.382395e-06,0.9992611,-1.2200928e-09,21.259369,0.0,324.97534,14.30912,-20.150122,0.0,14.313378,230.76862,1.0,0.100929566,0.100928046,1.4786075,1.505583,0.0,-5.2934175,-15.965952,-188.50671,-136.46863,-1.9998345e-11,1.145437e-13,1.4786075,1.4786075,1.505583,0.039646093,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-3.1129224e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.16,1.0,0.0,9907.232,0.9529975,-1.5976201,0.0,1.0007393,0.09917046,-3.6914818e-10,-9.319494e-06,0.99926126,-3.6860295e-10,20.83052,0.0,326.22058,14.30912,-20.227457,0.0,14.313378,230.76862,1.0,0.10092956,0.10092806,1.5414394,1.5684149,0.0,-3.9334652,-16.897055,-171.40643,-154.81416,-2.0633021e-11,1.0647025e-13,1.5414394,1.5414394,1.5684149,0.03964616,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-3.1055918e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1602,1.0,0.0,9907.235,0.95296645,-1.5976201,0.0,1.0007391,0.09917048,5.050784e-10,-9.258223e-06,0.9992614,5.043326e-10,20.319462,0.0,326.1784,14.30912,-20.224962,0.0,14.313378,230.76862,1.0,0.10092956,0.100928076,1.6042713,1.6312468,0.0,-2.5579891,-17.761473,-153.62968,-172.54872,-2.1549611e-11,9.893605e-14,1.6042713,1.6042713,1.6312468,0.039646223,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-3.0834446e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1604,1.0,0.0,9907.238,0.9529277,-1.5976201,0.0,1.000739,0.099170506,1.3891692e-09,-9.197817e-06,0.99926156,1.3871183e-09,19.728212,0.0,324.84894,14.30912,-20.142649,0.0,14.313378,230.76862,1.0,0.10092956,0.100928105,1.6671032,1.6940787,0.0,-1.172417,-18.555794,-135.24663,-189.60231,-2.254915e-11,9.156236e-14,1.6671032,1.6671032,1.6940787,0.039646287,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-3.0471468e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1606,1.0,0.0,9907.241,0.9528816,-1.5976201,0.0,1.0007389,0.099170536,2.2243771e-09,-9.137498e-06,0.9992617,2.2210938e-09,19.059103,0.0,322.23746,14.30912,-19.98084,0.0,14.313378,230.76862,1.0,0.10092957,0.100928135,1.729935,1.7569104,0.0,0.21778283,-19.276884,-116.3298,-205.90764,-2.349585e-11,8.393741e-14,1.729935,1.729935,1.7569104,0.039646346,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-2.997238e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1608,1.0,0.0,9907.244,0.95282817,-1.5976201,0.0,1.0007387,0.09917057,3.0655527e-09,-9.081049e-06,0.99926186,3.0610288e-09,18.314774,0.0,318.35422,14.30912,-19.740177,0.0,14.313378,230.76862,1.0,0.10092959,0.100928165,1.7927668,1.8197423,0.0,1.607124,-19.921898,-96.95388,-221.40034,-2.443078e-11,7.724322e-14,1.7927668,1.7927668,1.8197423,0.039646413,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-2.9344465e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.161,1.0,0.0,9907.248,0.9527677,-1.5976201,0.0,1.0007386,0.09917061,3.9002197e-09,-9.024382e-06,0.999262,3.8944648e-09,17.498165,0.0,313.2146,14.30912,-19.421606,0.0,14.313378,230.76862,1.0,0.10092961,0.10092821,1.8555987,1.8825742,0.0,2.9901233,-20.488289,-77.19532,-236.01929,-2.5260044e-11,7.065633e-14,1.8555987,1.8555987,1.8825742,0.039646473,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-2.8594043e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1612,1.0,0.0,9907.251,0.95270044,-1.5976201,0.0,1.0007384,0.099170655,4.707208e-09,-8.970399e-06,0.9992621,4.700264e-09,16.6125,0.0,306.83887,14.30912,-19.026388,0.0,14.313378,230.76862,1.0,0.10092964,0.100928254,1.9184306,1.9454061,0.0,4.3613224,-20.973822,-57.132107,-249.70677,-2.5892488e-11,6.375759e-14,1.9184306,1.9184306,1.9454061,0.03964653,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.772516e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1614,1.0,0.0,9907.254,0.9526266,-1.5976201,0.0,1.0007383,0.0991707,5.49947e-09,-8.919199e-06,0.9992623,5.491359e-09,15.661269,0.0,299.25217,14.30912,-18.556078,0.0,14.313378,230.76862,1.0,0.10092968,0.10092829,1.9812624,2.0082378,0.0,5.7153106,-21.37658,-36.84341,-262.40878,-2.6518674e-11,5.7530234e-14,1.9812624,1.9812624,2.0082378,0.039646585,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-2.6743887e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1616,1.0,0.0,9907.257,0.9525465,-1.5976201,0.0,1.0007381,0.099170744,6.254066e-09,-8.867922e-06,0.9992624,6.2448438e-09,14.648231,0.0,290.48447,14.30912,-18.012537,0.0,14.313378,230.76862,1.0,0.10092972,0.100928344,2.0440943,2.0710697,0.0,7.046744,-21.694975,-16.409307,-274.07516,-2.7234298e-11,5.1908114e-14,2.0440943,2.0440943,2.0710697,0.03964664,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.5657707e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1618,1.0,0.0,9907.26,0.9524604,-1.5976201,0.0,1.000738,0.0991708,6.9766672e-09,-8.823325e-06,0.9992626,6.9663812e-09,13.577381,0.0,280.57037,14.30912,-17.397907,0.0,14.313378,230.76862,1.0,0.10092977,0.100928396,2.1069262,2.1339016,0.0,8.350368,-21.927748,4.089558,-284.6599,-2.794955e-11,4.5229286e-14,2.1069262,2.1069262,2.1339016,0.03964669,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.4471616e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.162,1.0,0.0,9907.264,0.9523687,-1.5976201,0.0,1.0007379,0.099170856,7.698354e-09,-8.779319e-06,0.9992627,7.687006e-09,12.452947,0.0,269.54898,14.30912,-16.714615,0.0,14.313378,230.76862,1.0,0.10092982,0.10092845,2.169758,2.1967335,0.0,9.621037,-22.073984,24.572289,-294.12125,-2.8634319e-11,3.8238035e-14,2.169758,2.169758,2.1967335,0.039646737,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-2.3191016e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1622,1.0,0.0,9907.267,0.9522717,-1.5976201,0.0,1.0007377,0.09917091,8.35695e-09,-8.737721e-06,0.9992628,8.344633e-09,11.279366,0.0,257.46378,14.30912,-15.965357,0.0,14.313378,230.76862,1.0,0.10092988,0.10092851,2.2325897,2.2595654,0.0,10.853737,-22.133102,44.958046,-302.4218,-2.9251136e-11,3.1811142e-14,2.2325897,2.2325897,2.2595654,0.03964678,1.0,1.0,1.0,2.2595654,2.2325897,-0.0,-2.1830435e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1624,1.0,0.0,9907.27,0.9521698,-1.5976201,0.0,1.0007375,0.099170975,9.0002565e-09,-8.697777e-06,0.999263,8.986994e-09,10.06127,0.0,244.3625,14.30912,-15.15309,0.0,14.313378,230.76862,1.0,0.100929946,0.100928575,2.2954216,2.3223972,0.0,12.043604,-22.104874,65.16638,-309.52887,-2.9585483e-11,1.8831962e-14,2.2954216,2.2954216,2.3223972,0.039646823,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-2.0390485e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1626,1.0,0.0,9907.272,0.9520634,-1.5976201,0.0,1.0007374,0.099171035,9.5944435e-09,-8.662329e-06,0.9992631,9.580308e-09,8.803465,0.0,230.29683,14.30912,-14.281019,0.0,14.313378,230.76862,1.0,0.10093002,0.100928634,2.3582535,2.385229,0.0,13.185941,-21.989405,85.11754,-315.41437,-2.9691756e-11,-2.637162e-14,2.3582535,2.3582535,2.385229,0.03964686,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.8870363e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1628,1.0,0.0,9907.276,0.9519529,-1.5976201,0.0,1.0007373,0.0991711,1.0143613e-08,-8.6306745e-06,0.9992632,1.0128672e-08,7.5109158,0.0,215.32228,14.30912,-13.352587,0.0,14.313378,230.76862,1.0,0.100930095,0.1009287,2.4210854,2.4480608,0.0,14.276239,-21.787155,104.73277,-320.05505,-2.9749064e-11,-9.287572e-14,2.4210854,2.4210854,2.4480608,0.039646897,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.7275239e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.163,1.0,0.0,9907.279,0.95183873,-1.5976201,0.0,1.0007372,0.09917118,1.0669292e-08,-8.602485e-06,0.9992634,1.065358e-08,6.1887236,0.0,199.49796,14.30912,-12.371458,0.0,14.313378,230.76862,1.0,0.10093018,0.100928776,2.4839172,2.5108926,0.0,15.310198,-21.49892,123.934685,-323.43265,-2.9800364e-11,-1.5940562e-13,2.4839172,2.4839172,2.5108926,0.03964693,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.561063e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1632,1.0,0.0,9907.282,0.9517214,-1.5976201,0.0,1.000737,0.09917124,1.1143686e-08,-8.576408e-06,0.9992635,1.1127278e-08,4.842106,0.0,182.88629,14.30912,-11.341502,0.0,14.313378,230.76862,1.0,0.10093026,0.10092885,2.546749,2.5737245,0.0,16.283733,-21.125841,142.64749,-325.53378,-2.9827887e-11,-2.2046376e-13,2.546749,2.546749,2.5737245,0.039646957,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.3881868e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1634,1.0,0.0,9907.285,0.9516011,-1.5976201,0.0,1.0007368,0.09917132,1.1605287e-08,-8.554173e-06,0.99926364,1.1588203e-08,3.476378,0.0,165.55286,14.30912,-10.266787,0.0,14.313378,230.76862,1.0,0.10093035,0.100928925,2.609581,2.6365564,0.0,17.193007,-20.669386,160.79733,-326.3502,-2.97973e-11,-2.741693e-13,2.609581,2.609581,2.6365564,0.039646983,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.2092802e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1636,1.0,0.0,9907.289,0.95147854,-1.5976201,0.0,1.0007367,0.09917139,1.2013514e-08,-8.536427e-06,0.9992638,1.1995832e-08,2.096929,0.0,147.56606,14.30912,-9.151551,0.0,14.313378,230.76862,1.0,0.100930445,0.100929,2.6724129,2.6993883,0.0,18.034428,-20.131357,178.31258,-325.87863,-2.9694434e-11,-3.1900093e-13,2.6724129,2.6724129,2.6993883,0.039647005,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.0247231e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1638,1.0,0.0,9907.292,0.9513541,-1.5976201,0.0,1.0007366,0.09917147,1.2356058e-08,-8.523347e-06,0.99926394,1.2337876e-08,0.7092032,0.0,128.99689,14.30912,-8.000198,0.0,14.313378,230.76862,1.0,0.10093054,0.100929074,2.7352448,2.7622201,0.0,18.804676,-19.51388,195.12411,-324.121,-2.956385e-11,-3.5651012e-13,2.7352448,2.7352448,2.7622201,0.039647024,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-8.34935e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.164,1.0,0.0,9907.295,0.9512282,-1.5976201,0.0,1.0007365,0.09917155,1.2681882e-08,-8.511195e-06,0.99926406,1.2663224e-08,-0.68132275,0.0,109.91862,14.30912,-6.8172708,0.0,14.313378,230.76862,1.0,0.100930646,0.100929156,2.7980766,2.825052,0.0,19.500713,-18.81939,211.16559,-321.0842,-2.9442712e-11,-3.8850336e-13,2.7980766,2.7980766,2.825052,0.039647043,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-6.4032224e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1642,1.0,0.0,9907.299,0.95110136,-1.5976201,0.0,1.0007364,0.09917162,1.2954475e-08,-8.502333e-06,0.99926424,1.2935419e-08,-2.069161,0.0,90.40654,14.30912,-5.6074376,0.0,14.313378,230.76862,1.0,0.10093075,0.10092924,2.8609083,2.887884,0.0,20.11979,-18.050629,226.3737,-316.78024,-2.9330614e-11,-4.1603355e-13,2.8609083,2.8609083,2.887884,0.039647054,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-4.4135484e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1644,1.0,0.0,9907.302,0.95097405,-1.5976201,0.0,1.0007362,0.099171706,1.31936755e-08,-8.499195e-06,0.99926436,1.3174271e-08,-3.4488344,0.0,70.537674,14.30912,-4.375473,0.0,14.313378,230.76862,1.0,0.100930855,0.10092932,2.9237401,2.9507158,0.0,20.659462,-17.210629,240.68842,-311.22607,-2.9254873e-11,-4.4143075e-13,2.9237401,2.9237401,2.9507158,0.039647058,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-2.3801416e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1646,1.0,0.0,9907.305,0.9508468,-1.5976201,0.0,1.000736,0.09917179,1.3362523e-08,-8.503692e-06,0.9992645,1.33428735e-08,-4.8148985,0.0,50.390415,14.30912,-3.126239,0.0,14.313378,230.76862,1.0,0.10093097,0.1009294,2.986572,3.0135477,0.0,21.117603,-16.302706,254.05324,-304.44366,-2.9549578e-11,-4.6344005e-13,2.986572,2.986572,3.0135477,0.039647065,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-3.089351e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1648,1.0,0.0,9907.308,0.95072,-1.5976201,0.0,1.0007359,0.09917187,1.3491839e-08,-8.506574e-06,0.99926466,1.3472003e-08,-6.161961,0.0,30.044287,14.30912,-1.8646663,0.0,14.313378,230.76862,1.0,0.10093108,0.100929484,3.049404,3.0763793,0.0,21.492403,-15.330442,266.41544,-296.45975,-3.0153168e-11,-4.8120134e-13,3.049404,3.049404,3.0763793,0.03964706,1.0,1.0,1.0,3.0763793,3.049404,0.0,1.7943091e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.165,1.0,0.0,9907.312,0.95059425,-1.5976201,0.0,1.0007358,0.099171944,1.3566785e-08,-8.514334e-06,0.9992648,1.3546843e-08,-7.4847074,0.0,9.579583,14.30912,-0.5957332,0.0,14.313378,230.76862,1.0,0.10093119,0.100929566,3.1122358,3.1392112,0.0,21.782385,-14.297677,277.72623,-287.30582,-3.0817772e-11,-4.978133e-13,3.1122358,3.1122358,3.1392112,0.03964706,1.0,1.0,1.0,3.1392112,3.1122358,0.0,3.9277603e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1652,1.0,0.0,9907.314,0.9504699,-1.5976201,0.0,1.0007356,0.099172026,1.3578594e-08,-8.5277115e-06,0.9992649,1.3558639e-08,-8.777916,0.0,-10.922932,14.30912,0.67555225,0.0,14.313378,230.76862,1.0,0.1009313,0.10092965,3.1750677,3.202043,0.0,21.9864,-13.208485,287.94098,-277.01804,-3.1487583e-11,-5.131015e-13,3.1750677,3.1750677,3.202043,0.039647054,1.0,1.0,1.0,3.202043,3.1750677,0.0,6.086913e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1654,1.0,0.0,9907.318,0.9503475,-1.5976201,0.0,1.0007355,0.09917211,1.3565859e-08,-8.543309e-06,0.999265,1.3545925e-08,-10.036484,0.0,-31.382343,14.30912,1.944173,0.0,14.313378,230.76862,1.0,0.10093142,0.10092973,3.2378995,3.264875,0.0,22.103647,-12.067163,297.01932,-265.637,-3.211351e-11,-5.25438e-13,3.2378995,3.2378995,3.264875,0.039647043,1.0,1.0,1.0,3.264875,3.2378995,0.0,8.2369245e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1656,1.0,0.0,9907.321,0.9502274,-1.5976201,0.0,1.0007354,0.09917218,1.346817e-08,-8.563737e-06,0.9992652,1.3448384e-08,-11.255443,0.0,-51.71791,14.30912,3.2051222,0.0,14.313378,230.76862,1.0,0.10093153,0.10092981,3.3007314,3.3277068,0.0,22.133661,-10.878219,304.9255,-253.2076,-3.2710726e-11,-5.355823e-13,3.3007314,3.3007314,3.3277068,0.039647028,1.0,1.0,1.0,3.3277068,3.3007314,0.0,1.0348697e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1658,1.0,0.0,9907.324,0.95011,-1.5976201,0.0,1.0007353,0.099172264,1.3339292e-08,-8.583544e-06,0.9992653,1.3319699e-08,-12.429984,0.0,-71.84937,14.30912,4.453424,0.0,14.313378,230.76862,1.0,0.10093165,0.100929886,3.3635633,3.3905387,0.0,22.076324,-9.646341,311.62827,-239.7789,-3.3270012e-11,-5.4621265e-13,3.3635633,3.3635633,3.3905387,0.039647013,1.0,1.0,1.0,3.3905387,3.3635633,0.0,1.2421508e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.166,1.0,0.0,9907.328,0.9499959,-1.5976201,0.0,1.000735,0.09917234,1.3152244e-08,-8.610604e-06,0.99926543,1.31329285e-08,-13.55547,0.0,-91.69729,14.30912,5.684151,0.0,14.313378,230.76862,1.0,0.10093177,0.10092997,3.4263952,3.4533706,0.0,21.931864,-8.376393,317.1012,-225.4039,-3.3743362e-11,-5.572007e-13,3.4263952,3.4263952,3.4533706,0.03964699,1.0,1.0,1.0,3.4533706,3.4263952,0.0,1.445543e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1662,1.0,0.0,9907.331,0.9498853,-1.5976201,0.0,1.0007349,0.09917241,1.2910561e-08,-8.639835e-06,0.99926555,1.2891603e-08,-14.627461,0.0,-111.18332,14.30912,6.892447,0.0,14.313378,230.76862,1.0,0.10093188,0.10093005,3.4892268,3.5162024,0.0,21.70085,-7.0733876,321.32266,-210.13933,-3.4046536e-11,-5.6701687e-13,3.4892268,3.4892268,3.5162024,0.03964697,1.0,1.0,1.0,3.5162024,3.4892268,0.0,1.6450601e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1664,1.0,0.0,9907.334,0.94977874,-1.5976201,0.0,1.0007348,0.09917249,1.2625043e-08,-8.670833e-06,0.99926573,1.260651e-08,-15.6417265,0.0,-130.23056,14.30912,8.073543,0.0,14.313378,230.76862,1.0,0.100932,0.100930125,3.5520587,3.5790343,0.0,21.384192,-5.742465,324.276,-194.04544,-3.416973e-11,-5.737091e-13,3.5520587,3.5520587,3.5790343,0.039646942,1.0,1.0,1.0,3.5790343,3.5520587,0.0,1.8407011e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1666,1.0,0.0,9907.338,0.9496766,-1.5976201,0.0,1.0007347,0.09917256,1.2290436e-08,-8.707055e-06,0.99926585,1.2272396e-08,-16.594261,0.0,-148.76385,14.30912,9.222777,0.0,14.313378,230.76862,1.0,0.100932114,0.1009302,3.6148906,3.641866,0.0,20.983139,-4.388879,325.9496,-177.18573,-3.4223957e-11,-5.7929627e-13,3.6148906,3.6148906,3.641866,0.039646912,1.0,1.0,1.0,3.641866,3.6148906,0.0,2.0324729e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1668,1.0,0.0,9907.341,0.9495791,-1.5976201,0.0,1.0007346,0.09917264,1.19066765e-08,-8.744842e-06,0.99926597,1.1889203e-08,-17.481308,0.0,-166.71005,14.30912,10.335615,0.0,14.313378,230.76862,1.0,0.100932226,0.10093027,3.6777225,3.7046978,0.0,20.499279,-3.0179708,326.33682,-159.62675,-3.4267034e-11,-5.836659e-13,3.6777225,3.6777225,3.7046978,0.03964688,1.0,1.0,1.0,3.7046978,3.6777225,0.0,2.2202453e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.167,1.0,0.0,9907.345,0.9494868,-1.5976201,0.0,1.0007344,0.099172704,1.1468812e-08,-8.78766e-06,0.99926615,1.1451984e-08,-18.299364,0.0,-183.99834,14.30912,11.407664,0.0,14.313378,230.76862,1.0,0.10093234,0.10093035,3.7405543,3.7675297,0.0,19.934517,-1.6351514,325.43613,-141.43779,-3.433381e-11,-5.8763985e-13,3.7405543,3.7405543,3.7675297,0.03964684,1.0,1.0,1.0,3.7675297,3.7405543,0.0,2.4000477e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1672,1.0,0.0,9907.348,0.9493999,-1.5976669,0.0,1.0007343,0.09917276,1.1017429e-08,-8.830625e-06,0.99926627,1.1001267e-08,-19.045204,0.0,-200.56046,14.30912,12.434694,0.0,14.313378,230.76862,1.0,0.10093244,0.100930415,3.8033862,3.8303616,0.0,19.291082,-0.24587785,323.2511,-122.690636,-3.44365e-11,-5.9170724e-13,3.8033862,3.8033862,3.8303616,0.039646804,1.0,1.0,1.0,3.8303616,3.8033862,0.0,2.5702267e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1674,1.0,0.0,9907.351,0.9493188,-1.5976669,0.0,1.0007341,0.09917282,1.051486e-08,-8.878536e-06,0.9992664,1.0499438e-08,-19.715881,0.0,-216.33105,14.30912,13.412651,0.0,14.313378,230.76862,1.0,0.100932546,0.100930475,3.866218,3.8931935,0.0,18.571514,1.1443671,319.79034,-103.45927,-3.4531267e-11,-5.961946e-13,3.866218,3.866218,3.8931935,0.039646763,1.0,1.0,1.0,3.8931935,3.866218,0.0,2.7310563e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1676,1.0,0.0,9907.3545,0.9492438,-1.5976669,0.0,1.000734,0.09917289,9.987688e-09,-8.92744e-06,0.9992665,9.973042e-09,-20.30875,0.0,-231.24791,14.30912,14.337675,0.0,14.313378,230.76862,1.0,0.10093265,0.10093054,3.92905,3.9560254,0.0,17.778654,2.5300968,315.0675,-83.819595,-3.4561232e-11,-5.99978e-13,3.92905,3.92905,3.9560254,0.039646722,1.0,1.0,1.0,3.9560254,3.92905,0.0,2.882778e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1678,1.0,0.0,9907.357,0.9491751,-1.5976669,0.0,1.0007339,0.09917295,9.411167e-09,-8.976846e-06,0.9992667,9.397369e-09,-20.82147,0.0,-245.25214,14.30912,15.206117,0.0,14.313378,230.76862,1.0,0.10093275,0.100930594,3.9918818,4.018857,0.0,16.915628,3.905842,309.10126,-63.84911,-3.453442e-11,-6.0263144e-13,3.9918818,3.9918818,4.018857,0.039646678,1.0,1.0,1.0,4.018857,3.9918818,0.0,3.025608e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.168,1.0,0.0,9907.361,0.949113,-1.5976669,0.0,1.0007337,0.099172994,8.810681e-09,-9.029097e-06,0.9992668,8.797766e-09,-21.25202,0.0,-258.28848,14.30912,16.014547,0.0,14.313378,230.76862,1.0,0.100932844,0.10093065,4.0547137,4.081689,0.0,15.9858465,5.266174,301.91513,-43.62664,-3.4457773e-11,-6.038755e-13,4.0547137,4.0547137,4.081689,0.03964663,1.0,1.0,1.0,4.081689,4.0547137,0.0,3.15949e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1682,1.0,0.0,9907.364,0.94905764,-1.5976669,0.0,1.0007336,0.099173054,8.157798e-09,-9.082644e-06,0.9992669,8.145842e-09,-21.5987,0.0,-270.30548,14.30912,16.759779,0.0,14.313378,230.76862,1.0,0.10093293,0.100930706,4.1175456,4.1445208,0.0,14.992975,6.605724,293.53745,-23.231989,-3.4328478e-11,-6.043551e-13,4.1175456,4.1175456,4.1445208,0.039646585,1.0,1.0,1.0,4.1445208,4.1175456,0.0,3.2848315e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1684,1.0,0.0,9907.368,0.9490093,-1.5976669,0.0,1.0007335,0.0991731,7.483411e-09,-9.138276e-06,0.9992671,7.472446e-09,-21.860138,0.0,-281.2557,14.30912,17.438866,0.0,14.313378,230.76862,1.0,0.100933015,0.10093075,4.1803775,4.2073526,0.0,13.940933,7.9192047,284.00134,-2.7456434,-3.4170593e-11,-6.04936e-13,4.1803775,4.1803775,4.2073526,0.039646536,1.0,1.0,1.0,4.2073526,4.1803775,0.0,3.3989138e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1686,1.0,0.0,9907.371,0.94896805,-1.5976669,0.0,1.0007334,0.099173136,6.7860975e-09,-9.1972415e-06,0.9992672,6.7761556e-09,-22.035307,0.0,-291.09595,14.30912,18.049131,0.0,14.313378,230.76862,1.0,0.1009331,0.1009308,4.2432094,4.2701845,0.0,12.833873,9.201433,273.3444,17.751545,-3.3990782e-11,-6.059004e-13,4.2432094,4.2432094,4.2701845,0.039646488,1.0,1.0,1.0,4.2701845,4.2432094,0.0,3.4993735e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1688,1.0,0.0,9907.374,0.948934,-1.5976669,0.0,1.0007331,0.09917318,6.0668692e-09,-9.254518e-06,0.99926734,6.057983e-09,-22.123512,0.0,-299.78735,14.30912,18.588167,0.0,14.313378,230.76862,1.0,0.10093318,0.10093085,4.3060412,4.3330164,0.0,11.676164,10.447349,261.60867,38.178684,-3.3802672e-11,-6.077774e-13,4.3060412,4.3060412,4.3330164,0.039646436,1.0,1.0,1.0,4.3330164,4.3060412,0.0,3.586627e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.169,1.0,0.0,9907.378,0.9489074,-1.5976669,0.0,1.000733,0.09917322,5.319607e-09,-9.311978e-06,0.9992675,5.3118163e-09,-22.124407,0.0,-307.29565,14.30912,19.053844,0.0,14.313378,230.76862,1.0,0.100933254,0.10093088,4.3688726,4.3958483,0.0,10.472373,11.652035,248.84052,58.455154,-3.3547193e-11,-6.0971367e-13,4.3688726,4.3688726,4.3958483,0.039646383,1.0,1.0,1.0,4.3958483,4.3688726,0.0,3.6611918e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1692,1.0,0.0,9907.381,0.9488882,-1.5976669,0.0,1.0007329,0.099173255,4.5506554e-09,-9.371949e-06,0.99926764,4.5439923e-09,-22.037989,0.0,-313.59122,14.30912,19.444326,0.0,14.313378,230.76862,1.0,0.10093332,0.100930914,4.4317045,4.45868,0.0,9.227253,12.810736,235.09029,78.50094,-3.3214785e-11,-6.109369e-13,4.4317045,4.4317045,4.45868,0.03964633,1.0,1.0,1.0,4.45868,4.4317045,0.0,3.7234194e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1694,1.0,0.0,9907.385,0.9488765,-1.5976669,0.0,1.0007328,0.09917328,3.785818e-09,-9.432417e-06,0.99926776,3.7802756e-09,-21.864597,0.0,-318.64917,14.30912,19.758072,0.0,14.313378,230.76862,1.0,0.10093338,0.10093095,4.4945364,4.521512,0.0,7.9457173,13.9188795,220.41226,98.23692,-3.274649e-11,-6.1211e-13,4.4945364,4.4945364,4.521512,0.03964628,1.0,1.0,1.0,4.521512,4.4945364,0.0,3.773941e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1696,1.0,0.0,9907.388,0.9488723,-1.5976669,0.0,1.0007327,0.09917331,2.9980085e-09,-9.491857e-06,0.99926794,2.9936205e-09,-21.604916,0.0,-322.44955,14.309328,19.993841,0.0,14.313378,230.77197,1.0,0.10093343,0.100930974,4.5573683,4.584344,0.0,6.632823,14.972093,204.86435,117.58521,-3.2197283e-11,-6.1272114e-13,4.5573683,4.5573683,4.584344,0.039646223,1.0,1.0,1.0,4.584344,4.5573683,0.0,3.8134527e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1698,1.0,0.0,9907.392,0.9488757,-1.5976669,0.0,1.0007324,0.09917332,2.191033e-09,-9.552082e-06,0.99926805,2.1878266e-09,-21.25997,0.0,-324.9774,14.309328,20.150703,0.0,14.313378,230.77197,1.0,0.100933485,0.100930996,4.6202,4.647176,0.0,5.2937517,15.966219,188.50793,136.46947,-3.1775516e-11,-6.12808e-13,4.6202,4.6202,4.647176,0.03964617,1.0,1.0,1.0,4.647176,4.6202,0.0,3.8423e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.17,1.0,0.0,9907.395,0.9488866,-1.5976669,0.0,1.0007323,0.099173345,1.3794209e-09,-9.612195e-06,0.9992682,1.3774026e-09,-20.831123,0.0,-326.2227,14.309328,20.228043,0.0,14.313378,230.77197,1.0,0.10093353,0.10093102,4.683032,4.7100077,0.0,3.933788,16.897335,171.40756,154.81512,-3.148739e-11,-6.12312e-13,4.683032,4.683032,4.7100077,0.039646123,1.0,1.0,1.0,4.7100077,4.683032,0.0,3.8589434e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1702,1.0,0.0,9907.398,0.9489048,-1.5976669,0.0,1.0007322,0.09917335,5.622904e-10,-9.672055e-06,0.99926835,5.6146787e-10,-20.320065,0.0,-326.18054,14.309328,20.225552,0.0,14.313378,230.77197,1.0,0.10093357,0.100931026,4.745864,4.7728395,0.0,2.5582998,17.761765,153.63072,172.54982,-3.1224433e-11,-6.119317e-13,4.745864,4.745864,4.7728395,0.03964607,1.0,1.0,1.0,4.7728395,4.745864,0.0,3.8597756e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1704,1.0,0.0,9907.401,0.94893044,-1.5976669,0.0,1.0007321,0.09917337,-2.6691752e-10,-9.730635e-06,0.9992685,-2.6652713e-10,-19.728813,0.0,-324.8511,14.309328,20.14324,0.0,14.313378,230.77197,1.0,0.100933604,0.10093104,4.808696,4.8356714,0.0,1.1727147,18.556099,135.24756,189.60355,-3.0902714e-11,-6.118183e-13,4.808696,4.808696,4.8356714,0.039646022,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.845325e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
