Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1706,1.0,0.0,9907.404,0.94896334,-1.5976669,0.0,1.000732,0.09917337,-1.075204e-09,-9.786166e-06,0.99926865,-1.0736319e-09,-19.0597,0.0,-322.23962,14.309328,19.981432,0.0,14.313378,230.77197,1.0,0.10093363,0.10093104,4.8715277,4.8985033,0.0,-0.2174987,19.277199,116.33063,205.909,-3.0540067e-11,-6.118239e-13,4.8715277,4.8715277,4.8985033,0.039645966,1.0,1.0,1.0,4.8985033,4.8715277,0.0,3.8165338e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1708,1.0,0.0,9907.408,0.94900334,-1.5976669,0.0,1.0007317,0.099173374,-1.8596926e-09,-9.842881e-06,0.9992688,-1.8569739e-09,-18.315369,0.0,-318.3564,14.309328,19.740768,0.0,14.313378,230.77197,1.0,0.10093365,0.10093105,4.9343596,4.961335,0.0,-1.6068538,19.922224,96.95458,221.40184,-3.0164496e-11,-6.1184597e-13,4.9343596,4.9343596,4.961335,0.03964592,1.0,1.0,1.0,4.961335,4.9343596,0.0,3.7740313e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.171,1.0,0.0,9907.411,0.94905025,-1.5976669,0.0,1.0007316,0.099173374,-2.644637e-09,-9.8988e-06,0.9992689,-2.6407714e-09,-17.498756,0.0,-313.2168,14.309328,19.422197,0.0,14.313378,230.77197,1.0,0.10093366,0.10093105,4.9971914,5.024167,0.0,-2.9898677,20.488623,77.19589,236.0209,-2.975044e-11,-6.1185643e-13,4.9971914,4.9971914,5.024167,0.03964587,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.7184216e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1712,1.0,0.0,9907.415,0.94910395,-1.5976669,0.0,1.0007315,0.09917337,-3.4162604e-09,-9.95302e-06,0.99926907,-3.411268e-09,-16.613083,0.0,-306.84103,14.309328,19.026976,0.0,14.313378,230.77197,1.0,0.10093367,0.10093104,5.0600233,5.0869985,0.0,-4.361082,20.974165,57.132545,249.7085,-2.9328425e-11,-6.1142947e-13,5.0600233,5.0600233,5.0869985,0.03964583,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.6503973e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1714,1.0,0.0,9907.418,0.9491642,-1.5976669,0.0,1.0007313,0.09917335,-4.14997e-09,-1.0003023e-05,0.9992692,-4.143907e-09,-15.661846,0.0,-299.25433,14.309328,18.556665,0.0,14.313378,230.77197,1.0,0.10093368,0.10093103,5.122855,5.1498303,0.0,-5.715085,21.376932,36.84371,262.4106,-2.8913977e-11,-6.105027e-13,5.122855,5.122855,5.1498303,0.039645784,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.5705017e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1716,1.0,0.0,9907.422,0.94923085,-1.5976669,0.0,1.0007312,0.09917334,-4.8825153e-09,-1.00543975e-05,0.99926937,-4.875383e-09,-14.6488,0.0,-290.4866,14.309328,18.013119,0.0,14.313378,230.77197,1.0,0.10093367,0.10093102,5.185687,5.212662,0.0,-7.0465336,21.695333,16.409466,274.07715,-2.8477276e-11,-6.0961024e-13,5.185687,5.185687,5.212662,0.03964574,1.0,1.0,1.0,5.212662,5.185687,0.0,3.4795105e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1718,1.0,0.0,9907.425,0.9493035,-1.5976669,0.0,1.000731,0.09917333,-5.566629e-09,-1.0104911e-05,0.9992695,-5.558499e-09,-13.577942,0.0,-280.57245,14.309328,17.398485,0.0,14.313378,230.77197,1.0,0.10093366,0.100931,5.248519,5.275494,0.0,-8.350172,21.928114,-4.08955,284.662,-2.8120378e-11,-6.0835435e-13,5.248519,5.248519,5.275494,0.039645698,1.0,1.0,1.0,5.275494,5.248519,0.0,3.377894e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.172,1.0,0.0,9907.429,0.94938195,-1.5976669,0.0,1.0007309,0.09917331,-6.261525e-09,-1.0147993e-05,0.99926966,-6.252382e-09,-12.453498,0.0,-269.551,14.309328,16.715187,0.0,14.313378,230.77197,1.0,0.10093365,0.10093098,5.311351,5.338326,0.0,-9.620857,22.074354,-24.572433,294.12344,-2.7818014e-11,-6.0753155e-13,5.311351,5.311351,5.338326,0.03964566,1.0,1.0,1.0,5.338326,5.311351,0.0,3.2661591e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1722,1.0,0.0,9907.432,0.94946593,-1.5976669,0.0,1.0007308,0.099173285,-6.9265464e-09,-1.0191795e-05,0.9992698,-6.9164345e-09,-11.279905,0.0,-257.46576,14.309328,15.965921,0.0,14.313378,230.77197,1.0,0.10093363,0.10093096,5.3741827,5.401158,0.0,-10.853573,22.133478,-44.958347,302.4241,-2.7466395e-11,-6.0720005e-13,5.3741827,5.3741827,5.401158,0.039645627,1.0,1.0,1.0,5.401158,5.3741827,0.0,3.1448335e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1724,1.0,0.0,9907.435,0.94955504,-1.5976669,0.0,1.0007306,0.09917326,-7.576578e-09,-1.0233478e-05,0.99926996,-7.565519e-09,-10.061797,0.0,-244.3644,14.309328,15.153646,0.0,14.313378,230.77197,1.0,0.100933604,0.10093094,5.4370146,5.4639897,0.0,-12.043454,22.105251,-65.16684,309.53122,-2.7008621e-11,-6.067159e-13,5.4370146,5.4370146,5.4639897,0.039645594,1.0,1.0,1.0,5.4639897,5.4370146,0.0,3.01449e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1726,1.0,0.0,9907.438,0.949649,-1.5976669,0.0,1.0007304,0.09917323,-8.204454e-09,-1.02700915e-05,0.9992701,-8.192481e-09,-8.80398,0.0,-230.29863,14.309328,14.281568,0.0,14.313378,230.77197,1.0,0.100933574,0.10093091,5.499846,5.5268216,0.0,-13.185805,21.989784,-85.11816,315.4168,-2.6597273e-11,-6.056263e-13,5.499846,5.499846,5.5268216,0.03964556,1.0,1.0,1.0,5.5268216,5.499846,0.0,2.8761575e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1728,1.0,0.0,9907.441,0.9497473,-1.5976669,0.0,1.0007303,0.0991732,-8.803771e-09,-1.0304298e-05,0.99927026,-8.790926e-09,-7.511417,0.0,-215.32399,14.309328,13.353126,0.0,14.313378,230.77197,1.0,0.10093354,0.10093088,5.562678,5.5896535,0.0,-14.276118,21.787535,-104.73356,320.05756,-2.6554625e-11,-6.046687e-13,5.562678,5.562678,5.5896535,0.039645534,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.7298712e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.173,1.0,0.0,9907.445,0.94984967,-1.5976669,0.0,1.0007302,0.099173166,-9.357226e-09,-1.0337385e-05,0.9992704,-9.343577e-09,-6.1892104,0.0,-199.49956,14.309328,12.371986,0.0,14.313378,230.77197,1.0,0.10093349,0.10093084,5.6255097,5.6524854,0.0,-15.310089,21.4993,-123.93563,323.43518,-2.673287e-11,-6.031216e-13,5.6255097,5.6255097,5.6524854,0.03964551,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.5761753e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1732,1.0,0.0,9907.448,0.9499557,-1.5976669,0.0,1.00073,0.09917313,-9.881751e-09,-1.0366848e-05,0.99927056,-9.86734e-09,-4.8425784,0.0,-182.88779,14.309328,11.342021,0.0,14.313378,230.77197,1.0,0.10093345,0.1009308,5.6883416,5.7153172,0.0,-16.283638,21.126217,-142.64859,325.53638,-2.6959487e-11,-6.0094524e-13,5.6883416,5.6883416,5.7153172,0.03964549,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.4155045e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1734,1.0,0.0,9907.451,0.95006496,-1.5976669,0.0,1.0007298,0.099173084,-1.0386253e-08,-1.0391881e-05,0.9992707,-1.0371108e-08,-3.476835,0.0,-165.55423,14.309328,10.267293,0.0,14.313378,230.77197,1.0,0.100933395,0.10093076,5.7511735,5.778149,0.0,-17.192923,20.669758,-160.7986,326.3528,-2.7140356e-11,-5.9880036e-13,5.7511735,5.7511735,5.778149,0.03964547,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.248313e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1736,1.0,0.0,9907.455,0.9501772,-1.5976669,0.0,1.0007297,0.099173054,-1.0831623e-08,-1.0414275e-05,0.99927086,-1.0815833e-08,-2.0973706,0.0,-147.56729,14.309328,9.152046,0.0,14.313378,230.77197,1.0,0.10093334,0.10093072,5.8140054,5.840981,0.0,-18.034355,20.131725,-178.31401,325.8813,-2.727277e-11,-5.9756806e-13,5.8140054,5.8140054,5.840981,0.039645456,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.075059e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1738,1.0,0.0,9907.458,0.95029175,-1.5976669,0.0,1.0007296,0.09917301,-1.1239679e-08,-1.0431354e-05,0.999271,-1.1223298e-08,-0.7096292,0.0,-128.99797,14.309328,8.000681,0.0,14.313378,230.77197,1.0,0.10093328,0.100930676,5.8768373,5.903813,0.0,-18.804613,19.514242,-195.1257,324.12366,-2.7379939e-11,-5.9687634e-13,5.8768373,5.8768373,5.903813,0.039645445,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.8960709e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.174,1.0,0.0,9907.461,0.9504084,-1.5976669,0.0,1.0007293,0.099172965,-1.1587051e-08,-1.0447017e-05,0.99927115,-1.1570167e-08,0.6809123,0.0,-109.919556,14.309328,6.817741,0.0,14.313378,230.77197,1.0,0.100933224,0.10093064,5.939669,5.966645,0.0,-19.500658,18.819746,-211.16733,321.08688,-2.746609e-11,-5.9591676e-13,5.939669,5.939669,5.966645,0.039645437,1.0,1.0,1.0,5.966645,5.939669,0.0,1.7116992e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1742,1.0,0.0,9907.465,0.9505266,-1.5976669,0.0,1.0007292,0.09917292,-1.1879686e-08,-1.0460174e-05,0.99927133,-1.1862379e-08,2.068766,0.0,-90.407326,14.309328,5.6078944,0.0,14.313378,230.77197,1.0,0.10093316,0.100930594,6.002501,6.0294766,0.0,-20.119741,18.050976,-226.37556,316.7829,-2.7520873e-11,-5.933216e-13,6.002501,6.002501,6.0294766,0.03964543,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.522432e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1744,1.0,0.0,9907.468,0.950646,-1.5976669,0.0,1.0007291,0.099172875,-1.2143043e-08,-1.04690625e-05,0.99927145,-1.2125356e-08,3.448455,0.0,-70.538284,14.309328,4.375917,0.0,14.313378,230.77197,1.0,0.10093309,0.10093054,6.065333,6.0923085,0.0,-20.659422,17.210966,-240.69041,311.2287,-2.7543865e-11,-5.9165303e-13,6.065333,6.065333,6.0923085,0.03964543,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.3286989e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1746,1.0,0.0,9907.471,0.95076615,-1.5976669,0.0,1.000729,0.09917283,-1.2359178e-08,-1.0474301e-05,0.99927163,-1.234118e-08,4.814534,0.0,-50.390865,14.309328,3.1266701,0.0,14.313378,230.77197,1.0,0.100933015,0.1009305,6.128165,6.1551404,0.0,-21.117567,16.303034,-254.05539,304.44626,-2.7519358e-11,-5.909778e-13,6.128165,6.128165,6.1551404,0.03964543,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.1308319e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1748,1.0,0.0,9907.475,0.9508866,-1.5976669,0.0,1.0007287,0.09917278,-1.253126e-08,-1.047917e-05,0.99927175,-1.2513015e-08,6.161612,0.0,-30.044563,14.309328,1.8650842,0.0,14.313378,230.77197,1.0,0.10093294,0.100930445,6.1909966,6.2179723,0.0,-21.492373,15.33076,-266.4177,296.46228,-2.7427682e-11,-5.896842e-13,6.1909966,6.1909966,6.2179723,0.039645437,1.0,1.0,1.0,6.2179723,6.1909966,0.0,9.2913544e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.175,1.0,0.0,9907.478,0.9510069,-1.5976669,0.0,1.0007286,0.099172726,-1.2653601e-08,-1.0475972e-05,0.9992719,-1.2635182e-08,7.484372,0.0,-9.579684,14.309328,0.59613806,0.0,14.313378,230.77197,1.0,0.10093287,0.10093039,6.2538285,6.2808037,0.0,-21.782354,14.297982,-277.7286,287.3083,-2.729839e-11,-5.8853383e-13,6.2538285,6.2538285,6.2808037,0.039645445,1.0,1.0,1.0,6.2808037,6.2538285,0.0,7.2391493e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1752,1.0,0.0,9907.48,0.9511266,-1.5976669,0.0,1.0007285,0.09917268,-1.2741952e-08,-1.04678265e-05,0.99927205,-1.2723409e-08,8.777595,0.0,10.923009,14.309328,-0.6751602,0.0,14.313797,230.77197,1.0,0.100932784,0.10093035,0.033474974,0.06045045,0.0,-21.986372,13.208778,-287.94345,277.02042,-2.716676e-11,-5.8753073e-13,0.033474974,0.033474974,0.06045045,0.039645456,1.0,1.0,1.0,0.06045045,0.033474974,0.0,5.1569216e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1754,1.0,0.0,9907.484,0.9512452,-1.5976669,0.0,1.0007282,0.09917263,-1.2779614e-08,-1.0459759e-05,0.9992722,-1.276102e-08,10.036175,0.0,31.3826,14.309328,-1.9437934,0.0,14.313797,230.77197,1.0,0.1009327,0.100930296,0.09630682,0.123282306,0.0,-22.103619,12.067444,-297.02188,265.63928,-2.7030532e-11,-5.8641097e-13,0.09630682,0.09630682,0.123282306,0.03964547,1.0,1.0,1.0,0.123282306,0.09630682,0.0,3.0622593e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1756,1.0,0.0,9907.487,0.95136225,-1.5976669,0.0,1.0007281,0.099172585,-1.27790685e-08,-1.0445301e-05,0.9992724,-1.2760479e-08,11.255147,0.0,51.718346,14.309328,-3.2047548,0.0,14.313797,230.77197,1.0,0.10093263,0.100930244,0.15913868,0.18611416,0.0,-22.133633,10.878486,-304.92813,253.2098,-2.6853996e-11,-5.8517655e-13,0.15913868,0.15913868,0.18611416,0.039645493,1.0,1.0,1.0,0.18611416,0.15913868,0.0,9.9936504e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1758,1.0,0.0,9907.49,0.95147735,-1.5976669,0.0,1.000728,0.09917254,-1.2739174e-08,-1.0431268e-05,0.9992725,-1.2720646e-08,12.429699,0.0,71.84999,14.309328,-4.4530683,0.0,14.313797,230.77197,1.0,0.100932546,0.1009302,0.22197053,0.24894601,0.0,-22.076294,9.646595,-311.63098,239.78099,-2.6623216e-11,-5.8392565e-13,0.22197053,0.22197053,0.24894601,0.039645515,1.0,1.0,1.0,0.24894601,0.22197053,-0.0,-1.02953646e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.176,1.0,0.0,9907.494,0.9515901,-1.5976669,0.0,1.0007279,0.09917249,-1.2652898e-08,-1.0413411e-05,0.9992727,-1.26345e-08,13.555196,0.0,91.69808,14.309328,-5.6838064,0.0,14.313797,230.77197,1.0,0.100932464,0.10093015,0.28480238,0.31177786,0.0,-21.93183,8.376634,-317.10394,225.40587,-2.6197345e-11,-5.8260417e-13,0.28480238,0.28480238,0.31177786,0.039645538,1.0,1.0,1.0,0.31177786,0.28480238,-0.0,-3.0239855e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1762,1.0,0.0,9907.497,0.95170015,-1.5976669,0.0,1.0007277,0.09917245,-1.2516398e-08,-1.0387548e-05,0.9992728,-1.2498202e-08,14.627196,0.0,111.18429,14.309328,-6.8921127,0.0,14.313797,230.77197,1.0,0.100932375,0.1009301,0.34763423,0.3746097,0.0,-21.70081,7.0736136,-321.32544,210.14117,-2.5592447e-11,-5.813034e-13,0.34763423,0.34763423,0.3746097,0.039645568,1.0,1.0,1.0,0.3746097,0.34763423,-0.0,-4.9822335e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1764,1.0,0.0,9907.5,0.951807,-1.5976669,0.0,1.0007275,0.0991724,-1.2334384e-08,-1.0364283e-05,0.999273,-1.2316456e-08,15.641469,0.0,130.2317,14.309328,-8.073218,0.0,14.313797,230.77197,1.0,0.10093229,0.10093006,0.41046607,0.43744156,0.0,-21.384146,5.742677,-324.27884,194.04713,-2.4939537e-11,-5.7998956e-13,0.41046607,0.41046607,0.43744156,0.039645597,1.0,1.0,1.0,0.43744156,0.41046607,-0.0,-6.904274e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1766,1.0,0.0,9907.503,0.9519103,-1.5976669,0.0,1.0007274,0.09917236,-1.209569e-08,-1.0332786e-05,0.9992731,-1.2078113e-08,16.594011,0.0,148.76515,14.309328,-9.222463,0.0,14.313797,230.77197,1.0,0.10093222,0.10093001,0.47329795,0.5002734,0.0,-20.98309,4.3890777,-325.95242,177.18729,-2.4224796e-11,-5.7838267e-13,0.47329795,0.47329795,0.5002734,0.039645635,1.0,1.0,1.0,0.5002734,0.47329795,-0.0,-8.7901264e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1768,1.0,0.0,9907.507,0.9520097,-1.5976669,0.0,1.0007272,0.09917232,-1.1840957e-08,-1.0303002e-05,0.9992733,-1.18237535e-08,17.481064,0.0,166.71152,14.309328,-10.335309,0.0,14.313797,230.77197,1.0,0.100932136,0.10092997,0.5361298,0.5631053,0.0,-20.49922,3.018156,-326.33966,159.62814,-2.3454698e-11,-5.7658506e-13,0.5361298,0.5361298,0.5631053,0.03964567,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-1.0639565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.177,1.0,0.0,9907.51,0.95210475,-1.5976669,0.0,1.000727,0.09917228,-1.1501595e-08,-1.026816e-05,0.9992735,-1.1484888e-08,18.299126,0.0,183.99994,14.309328,-11.407366,0.0,14.313797,230.77197,1.0,0.100932054,0.10092992,0.59896165,0.6259371,0.0,-19.934448,1.6353234,-325.43896,141.43903,-2.26531e-11,-5.7505964e-13,0.59896165,0.59896165,0.6259371,0.039645713,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-1.2452053e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1772,1.0,0.0,9907.513,0.95219517,-1.5976669,0.0,1.0007269,0.09917224,-1.1151295e-08,-1.0231059e-05,0.9992736,-1.11351e-08,19.044968,0.0,200.5622,14.309328,-12.434402,0.0,14.313797,230.77197,1.0,0.10093198,0.100929886,0.6617935,0.688769,0.0,-19.291006,0.246037,-323.2539,122.691696,-2.1848584e-11,-5.733696e-13,0.6617935,0.6617935,0.688769,0.03964575,1.0,1.0,1.0,0.688769,0.6617935,-0.0,-1.4208301e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1774,1.0,0.0,9907.516,0.9522807,-1.5976669,0.0,1.0007268,0.099172205,-1.0753718e-08,-1.0191893e-05,0.9992738,-1.0738105e-08,19.715649,0.0,216.33295,14.309328,-13.412365,0.0,14.313797,230.77197,1.0,0.1009319,0.10092985,0.72462535,0.75160086,0.0,-18.571428,-1.1442201,-319.7931,103.46016,-2.1104308e-11,-5.719603e-13,0.72462535,0.72462535,0.75160086,0.0396458,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-1.5870758e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1776,1.0,0.0,9907.519,0.952361,-1.5976669,0.0,1.0007266,0.09917217,-1.031517e-08,-1.0150224e-05,0.9992739,-1.0300195e-08,20.30852,0.0,231.24992,14.309328,-14.337395,0.0,14.313797,230.77197,1.0,0.10093183,0.10092981,0.7874572,0.8144327,0.0,-17.778557,-2.5299613,-315.07022,83.820305,-2.0504175e-11,-5.707037e-13,0.7874572,0.7874572,0.8144327,0.039645847,1.0,1.0,1.0,0.8144327,0.7874572,-0.0,-1.744024e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1778,1.0,0.0,9907.522,0.95243573,-1.5976669,0.0,1.0007265,0.09917214,-9.8310675e-09,-1.01058295e-05,0.9992741,-9.8168e-09,20.82124,0.0,245.25426,14.309328,-15.205841,0.0,14.313797,230.77197,1.0,0.100931756,0.10092978,0.85028905,0.87726456,0.0,-16.915524,-3.9057176,-309.1039,63.849648,-2.006845e-11,-5.6949785e-13,0.85028905,0.85028905,0.87726456,0.03964589,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-1.8919706e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.178,1.0,0.0,9907.525,0.95250463,-1.5976669,0.0,1.0007263,0.09917211,-9.3122265e-09,-1.0058745e-05,0.9992742,-9.298715e-09,21.25179,0.0,258.2907,14.309328,-16.014277,0.0,14.313797,230.77197,1.0,0.10093169,0.10092975,0.9131209,0.9400964,0.0,-15.985729,-5.26606,-301.9177,43.627,-1.9709418e-11,-5.6807787e-13,0.9131209,0.9131209,0.9400964,0.039645948,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-2.0310504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1782,1.0,0.0,9907.528,0.9525676,-1.5976669,0.0,1.0007261,0.09917209,-8.771218e-09,-1.0009366e-05,0.9992744,-8.758494e-09,21.598465,0.0,270.30777,14.309328,-16.759508,0.0,14.313797,230.77197,1.0,0.10093163,0.10092972,0.97595274,1.0029283,0.0,-14.992847,-6.6056185,-293.53995,23.232168,-1.9504353e-11,-5.661989e-13,0.97595274,0.97595274,1.0029283,0.039646,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-2.1606636e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1784,1.0,0.0,9907.531,0.9526242,-1.5976669,0.0,1.000726,0.09917206,-8.18071e-09,-9.958299e-06,0.9992745,-8.168844e-09,21.859903,0.0,281.2581,14.309328,-17.438599,0.0,14.313797,230.77197,1.0,0.10093156,0.1009297,1.0387846,1.0657601,0.0,-13.940795,-7.919108,-284.00372,2.7456467,-1.9600217e-11,-5.6391296e-13,1.0387846,1.0387846,1.0657601,0.039646056,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-2.282054e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1786,1.0,0.0,9907.534,0.95267445,-1.5976669,0.0,1.0007259,0.09917205,-7.544575e-09,-9.910013e-06,0.9992747,-7.533633e-09,22.035069,0.0,291.0984,14.309328,-18.048866,0.0,14.313797,230.77197,1.0,0.10093151,0.100929685,1.1016165,1.1285919,0.0,-12.833724,-9.201344,-273.34668,-17.751715,-1.9839744e-11,-5.618252e-13,1.1016165,1.1016165,1.1285919,0.03964611,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-2.3953377e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1788,1.0,0.0,9907.538,0.9527181,-1.5976669,0.0,1.0007257,0.09917203,-6.901246e-09,-9.857302e-06,0.9992748,-6.89124e-09,22.12327,0.0,299.7899,14.309328,-18.587902,0.0,14.313797,230.77197,1.0,0.10093146,0.10092966,1.1644484,1.1914238,0.0,-11.676003,-10.447266,-261.61084,-38.179024,-2.0130866e-11,-5.6018715e-13,1.1644484,1.1644484,1.1914238,0.039646167,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-2.4970674e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.179,1.0,0.0,9907.541,0.952755,-1.5976669,0.0,1.0007255,0.09917202,-6.224393e-09,-9.801409e-06,0.99927497,-6.215371e-09,22.124159,0.0,307.29822,14.309328,-19.053581,0.0,14.313797,230.77197,1.0,0.100931406,0.10092965,1.2272801,1.2542557,0.0,-10.472202,-11.6519575,-248.84256,-58.45566,-2.0439678e-11,-5.593352e-13,1.2272801,1.2272801,1.2542557,0.039646227,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-2.5855424e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1792,1.0,0.0,9907.544,0.952785,-1.5976669,0.0,1.0007254,0.09917201,-5.518031e-09,-9.74652e-06,0.9992751,-5.5100338e-09,22.037735,0.0,313.5938,14.309328,-19.444061,0.0,14.313797,230.77197,1.0,0.10093136,0.10092963,1.290112,1.3170875,0.0,-9.227072,-12.810663,-235.0922,-78.50161,-2.0826207e-11,-5.5852176e-13,1.290112,1.290112,1.3170875,0.039646287,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-2.6613574e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1794,1.0,0.0,9907.547,0.95280814,-1.5976669,0.0,1.0007253,0.099172,-4.8044204e-09,-9.691351e-06,0.99927527,-4.797459e-09,21.864338,0.0,318.65176,14.309328,-19.757805,0.0,14.313797,230.77197,1.0,0.100931324,0.10092963,1.3529439,1.3799194,0.0,-7.9455266,-13.918811,-220.41403,-98.23775,-2.1231404e-11,-5.5747925e-13,1.3529439,1.3529439,1.3799194,0.039646342,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-2.7249611e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1796,1.0,0.0,9907.55,0.9528243,-1.5976669,0.0,1.0007252,0.099172,-4.081272e-09,-9.636002e-06,0.9992754,-4.0753596e-09,21.60465,0.0,322.45218,14.309328,-19.993572,0.0,14.313797,230.77197,1.0,0.100931294,0.10092963,1.4157758,1.4427512,0.0,-6.6326227,-14.972028,-204.86598,-117.58619,-2.1611787e-11,-5.560932e-13,1.4157758,1.4157758,1.4427512,0.039646406,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-2.7768152e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1798,1.0,0.0,9907.554,0.9528334,-1.5976669,0.0,1.0007249,0.099172,-3.3329686e-09,-9.580035e-06,0.99927557,-3.328141e-09,21.259699,0.0,324.98,14.309328,-20.150434,0.0,14.313797,230.77197,1.0,0.100931264,0.10092963,1.4786075,1.505583,0.0,-5.2935424,-15.966156,-188.50941,-136.47058,-2.1981122e-11,-5.5462633e-13,1.4786075,1.4786075,1.505583,0.039646465,1.0,1.0,1.0,1.505583,1.4786075,-0.0,-2.8172504e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.18,1.0,0.0,9907.557,0.95283556,-1.5976669,0.0,1.0007248,0.099172,-2.5882632e-09,-9.525484e-06,0.9992757,-2.584515e-09,20.830843,0.0,326.22528,14.309328,-20.22777,0.0,14.313797,230.77197,1.0,0.10093124,0.10092963,1.5414394,1.5684149,0.0,-3.9335706,-16.897274,-171.40889,-154.81638,-2.2383494e-11,-5.531229e-13,1.5414394,1.5414394,1.5684149,0.03964653,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-2.8468476e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1802,1.0,0.0,9907.56,0.95283055,-1.5976669,0.0,1.0007247,0.09917201,-1.8257859e-09,-9.468869e-06,0.99927586,-1.8231425e-09,20.319778,0.0,326.1831,14.309328,-20.225277,0.0,14.313797,230.77197,1.0,0.10093122,0.10092964,1.6042713,1.6312468,0.0,-2.5580742,-17.761703,-153.6319,-172.55121,-2.2737806e-11,-5.51516e-13,1.6042713,1.6042713,1.6312468,0.039646585,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-2.866071e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1804,1.0,0.0,9907.5625,0.9528186,-1.5976669,0.0,1.0007246,0.099172026,-1.0662438e-09,-9.412675e-06,0.999276,-1.0647004e-09,19.72852,0.0,324.8536,14.309328,-20.142962,0.0,14.313797,230.77197,1.0,0.100931205,0.100929655,1.6671032,1.6940787,0.0,-1.1724815,-18.556038,-135.24857,-189.60504,-2.2986361e-11,-5.4949204e-13,1.6671032,1.6671032,1.6940787,0.039646644,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-2.874906e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1806,1.0,0.0,9907.565,0.95279956,-1.5976669,0.0,1.0007244,0.09917205,-3.2922468e-10,-9.3563085e-06,0.99927616,-3.2874822e-10,19.0594,0.0,322.24207,14.309328,-19.981152,0.0,14.313797,230.77197,1.0,0.1009312,0.10092967,1.729935,1.7569104,0.0,0.21773876,-19.277138,-116.33148,-205.9106,-2.3097822e-11,-5.473593e-13,1.729935,1.729935,1.7569104,0.039646704,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-2.8698066e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1808,1.0,0.0,9907.568,0.95277363,-1.5976669,0.0,1.0007242,0.09917206,3.9787806e-10,-9.300442e-06,0.9992763,3.9730239e-10,18.315062,0.0,318.3588,14.309328,-19.740484,0.0,14.313797,230.77197,1.0,0.1009312,0.10092969,1.7927668,1.8197423,0.0,1.6071002,-19.922161,-96.95528,-221.40353,-2.2981199e-11,-5.4500756e-13,1.7927668,1.7927668,1.8197423,0.039646763,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-2.8500104e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.181,1.0,0.0,9907.572,0.95274097,-1.5976669,0.0,1.0007241,0.099172086,1.1282091e-09,-9.247803e-06,0.99927646,1.126577e-09,17.49844,0.0,313.21912,14.309328,-19.42191,0.0,14.313797,230.77197,1.0,0.1009312,0.10092971,1.8555987,1.8825742,0.0,2.99012,-20.48856,-77.196434,-236.02267,-2.2718992e-11,-5.433093e-13,1.8555987,1.8555987,1.8825742,0.03964682,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-2.8161953e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1812,1.0,0.0,9907.575,0.9527016,-1.5976669,0.0,1.000724,0.099172115,1.845953e-09,-9.194381e-06,0.9992766,1.8432832e-09,16.61276,0.0,306.8433,14.309328,-19.026684,0.0,14.313797,230.77197,1.0,0.10093121,0.10092974,1.9184306,1.9454061,0.0,4.3613396,-20.9741,-57.13293,-249.71036,-2.2442626e-11,-5.415257e-13,1.9184306,1.9184306,1.9454061,0.03964688,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.7688964e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1814,1.0,0.0,9907.578,0.9526558,-1.5976669,0.0,1.0007238,0.099172145,2.5501843e-09,-9.145077e-06,0.9992767,2.5464966e-09,15.661516,0.0,299.2565,14.309328,-18.556368,0.0,14.313797,230.77197,1.0,0.10093123,0.10092977,1.9812624,2.0082378,0.0,5.7153473,-21.376863,-36.843945,-262.41254,-2.2285241e-11,-5.392377e-13,1.9812624,1.9812624,2.0082378,0.03964693,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-2.7087879e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1816,1.0,0.0,9907.581,0.9526037,-1.5976669,0.0,1.0007236,0.099172175,3.2665644e-09,-9.092892e-06,0.9992769,3.261842e-09,14.648462,0.0,290.48868,14.309328,-18.012817,0.0,14.313797,230.77197,1.0,0.10093124,0.100929804,2.0440943,2.0710697,0.0,7.0467997,-21.695263,-16.409546,-274.07913,-2.2238092e-11,-5.369704e-13,2.0440943,2.0440943,2.0710697,0.039646987,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.6364826e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1818,1.0,0.0,9907.584,0.95254546,-1.5976669,0.0,1.0007235,0.09917221,3.968031e-09,-9.0427775e-06,0.999277,3.962295e-09,13.577598,0.0,280.5744,14.309328,-17.398178,0.0,14.313797,230.77197,1.0,0.10093127,0.100929834,2.1069262,2.1339016,0.0,8.350443,-21.92804,4.089616,-284.66403,-2.2238981e-11,-5.349122e-13,2.1069262,2.1069262,2.1339016,0.03964704,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.5524958e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.182,1.0,0.0,9907.587,0.9524814,-1.5976669,0.0,1.0007234,0.09917226,4.648299e-09,-8.99881e-06,0.9992772,4.6415813e-09,12.453147,0.0,269.55286,14.309328,-16.714876,0.0,14.313797,230.77197,1.0,0.1009313,0.10092988,2.169758,2.1967335,0.0,9.62113,-22.074278,24.572641,-294.1255,-2.2245263e-11,-5.3360604e-13,2.169758,2.169758,2.1967335,0.039647087,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-2.4573137e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1822,1.0,0.0,9907.591,0.9524117,-1.5976669,0.0,1.0007232,0.099172294,5.334648e-09,-8.955305e-06,0.9992773,5.32694e-09,11.279549,0.0,257.4675,14.309328,-15.965607,0.0,14.313797,230.77197,1.0,0.10093134,0.10092992,2.2325897,2.2595654,0.0,10.853848,-22.133398,44.958694,-302.42618,-2.2241682e-11,-5.323541e-13,2.2325897,2.2325897,2.2595654,0.039647136,1.0,1.0,1.0,2.2595654,2.2325897,-0.0,-2.3516793e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1824,1.0,0.0,9907.594,0.9523368,-1.5976669,0.0,1.0007231,0.09917235,5.9931e-09,-8.912123e-06,0.9992774,5.9844423e-09,10.061435,0.0,244.36603,14.309328,-15.153328,0.0,14.313797,230.77197,1.0,0.10093138,0.10092997,2.2954216,2.3223972,0.0,12.043733,-22.105167,65.16732,-309.53336,-2.218594e-11,-5.304821e-13,2.2954216,2.2954216,2.3223972,0.03964718,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-2.2361082e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1826,1.0,0.0,9907.597,0.95225686,-1.5976669,0.0,1.000723,0.0991724,6.6357564e-09,-8.873228e-06,0.9992776,6.626172e-09,8.803612,0.0,230.30016,14.309328,-14.281245,0.0,14.313797,230.77197,1.0,0.10093143,0.10093002,2.3582535,2.385229,0.0,13.186086,-21.989697,85.11877,-315.4189,-2.2092694e-11,-5.2795534e-13,2.3582535,2.3582535,2.385229,0.039647225,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-2.111194e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1828,1.0,0.0,9907.6,0.9521722,-1.5976669,0.0,1.0007228,0.09917245,7.2453243e-09,-8.8367415e-06,0.9992777,7.2348616e-09,7.5110435,0.0,215.32538,14.309328,-13.352799,0.0,14.313797,230.77197,1.0,0.10093149,0.10093007,2.4210854,2.4480608,0.0,14.276401,-21.787443,104.73428,-320.05966,-2.1943412e-11,-5.2442095e-13,2.4210854,2.4210854,2.4480608,0.039647266,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.9777846e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.183,1.0,0.0,9907.603,0.9520832,-1.5976669,0.0,1.0007226,0.0991725,7.837861e-09,-8.800494e-06,0.99927783,7.826545e-09,6.1888323,0.0,199.50082,14.309328,-12.371655,0.0,14.313797,230.77197,1.0,0.10093154,0.100930125,2.4839172,2.5108926,0.0,15.310372,-21.499205,123.93648,-323.4373,-2.1378918e-11,-5.214709e-13,2.4839172,2.4839172,2.5108926,0.0396473,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.8367055e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1832,1.0,0.0,9907.606,0.9519902,-1.5976669,0.0,1.0007225,0.09917256,8.427965e-09,-8.7719845e-06,0.999278,8.4158e-09,4.8421955,0.0,182.88893,14.309328,-11.341686,0.0,14.313797,230.77197,1.0,0.10093161,0.100930184,2.546749,2.5737245,0.0,16.283922,-21.126118,142.64955,-325.53848,-2.0250095e-11,-5.191562e-13,2.546749,2.546749,2.5737245,0.039647333,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.6877828e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1834,1.0,0.0,9907.609,0.95189357,-1.5976669,0.0,1.0007224,0.099172615,8.970954e-09,-8.742874e-06,0.9992781,8.958007e-09,3.4764476,0.0,165.55524,14.309328,-10.266954,0.0,14.313797,230.77197,1.0,0.100931674,0.10093025,2.609581,2.6365564,0.0,17.193209,-20.669657,160.79965,-326.3549,-1.893066e-11,-5.1784494e-13,2.609581,2.609581,2.6365564,0.03964737,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.5314368e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1836,1.0,0.0,9907.612,0.9517937,-1.5976669,0.0,1.0007223,0.09917268,9.476775e-09,-8.717442e-06,0.99927825,9.4631005e-09,2.096979,0.0,147.56819,14.309328,-9.151704,0.0,14.313797,230.77197,1.0,0.10093175,0.10093031,2.6724129,2.6993883,0.0,18.034641,-20.13162,178.31516,-325.88333,-1.7688587e-11,-5.1708355e-13,2.6724129,2.6724129,2.6993883,0.0396474,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.3682663e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1838,1.0,0.0,9907.615,0.9516909,-1.5976669,0.0,1.0007222,0.09917274,9.921256e-09,-8.692785e-06,0.9992784,9.906942e-09,0.70923316,0.0,128.99875,14.309328,-8.000334,0.0,14.313797,230.77197,1.0,0.10093182,0.10093038,2.7352448,2.7622201,0.0,18.804901,-19.514133,195.12692,-324.12567,-1.645879e-11,-5.1576533e-13,2.7352448,2.7352448,2.7622201,0.039647426,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.1987555e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.184,1.0,0.0,9907.618,0.9515856,-1.5976669,0.0,1.0007219,0.09917281,1.0322386e-08,-8.672762e-06,0.99927855,1.0307496e-08,-0.68131274,0.0,109.9202,14.309328,-6.817389,0.0,14.313797,230.77197,1.0,0.1009319,0.100930445,2.7980766,2.825052,0.0,19.500946,-18.819633,211.16864,-321.08884,-1.5199189e-11,-5.133295e-13,2.7980766,2.7980766,2.825052,0.03964745,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.0233016e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1842,1.0,0.0,9907.622,0.9514781,-1.5976669,0.0,1.0007218,0.099172875,1.0680284e-08,-8.656904e-06,0.99927866,1.0664882e-08,-2.069171,0.0,90.407845,14.309328,-5.607538,0.0,14.313797,230.77197,1.0,0.10093199,0.10093051,2.8609083,2.887884,0.0,20.120031,-18.05086,226.37695,-316.7848,-1.3988591e-11,-5.105571e-13,2.8609083,2.8609083,2.887884,0.03964747,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-8.422075e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1844,1.0,0.0,9907.625,0.95136887,-1.5976669,0.0,1.0007217,0.09917295,1.0994125e-08,-8.6447e-06,0.9992788,1.09782725e-08,-3.4488642,0.0,70.53868,14.309328,-4.375556,0.0,14.313797,230.77197,1.0,0.10093207,0.10093059,2.9237401,2.9507158,0.0,20.659712,-17.210848,240.69188,-311.23056,-1.3001121e-11,-5.0802407e-13,2.9237401,2.9237401,2.9507158,0.03964749,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-6.558495e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1846,1.0,0.0,9907.628,0.9512583,-1.5976669,0.0,1.0007216,0.09917302,1.12854845e-08,-8.634222e-06,0.99927896,1.1269216e-08,-4.8149476,0.0,50.39114,14.309328,-3.1263044,0.0,14.313797,230.77197,1.0,0.10093216,0.10093065,2.986572,3.0135477,0.0,21.117859,-16.302912,254.0569,-304.44803,-1.2223742e-11,-5.058982e-13,2.986572,2.986572,3.0135477,0.039647505,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-4.6470583e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1848,1.0,0.0,9907.631,0.95114684,-1.5976669,0.0,1.0007215,0.09917309,1.14948895e-08,-8.626904e-06,0.9992791,1.1478321e-08,-6.1620297,0.0,30.044718,14.309328,-1.8647137,0.0,14.313797,230.77197,1.0,0.100932255,0.10093073,3.049404,3.0763793,0.0,21.492664,-15.330634,266.41928,-296.464,-1.1554854e-11,-5.028104e-13,3.049404,3.049404,3.0763793,0.039647516,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-2.692606e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.185,1.0,0.0,9907.635,0.9510348,-1.5976669,0.0,1.0007213,0.09917316,1.16828485e-08,-8.62424e-06,0.9992792,1.1666012e-08,-7.484794,0.0,9.579719,14.309328,-0.5957625,0.0,14.313797,230.77197,1.0,0.100932345,0.1009308,3.1122358,3.1392112,0.0,21.782648,-14.297853,277.73022,-287.30994,-1.0897483e-11,-4.9920034e-13,3.1122358,3.1122358,3.1392112,0.039647523,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-6.9826145e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1852,1.0,0.0,9907.638,0.95092267,-1.5976669,0.0,1.0007212,0.09917323,1.1819694e-08,-8.623631e-06,0.9992793,1.1802665e-08,-8.778021,0.0,-10.923091,14.309328,0.67554104,0.0,14.313797,230.77197,1.0,0.10093245,0.10093087,3.1750677,3.202043,0.0,21.986666,-13.208645,287.9451,-277.022,-1.0192438e-11,-4.9560903e-13,3.1750677,3.1750677,3.202043,0.039647527,1.0,1.0,1.0,3.202043,3.1750677,0.0,1.3319812e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1854,1.0,0.0,9907.641,0.95081085,-1.5976669,0.0,1.0007211,0.0991733,1.1931661e-08,-8.6244e-06,0.9992795,1.1914473e-08,-10.036606,0.0,-31.382797,14.309328,1.9441797,0.0,14.313797,230.77197,1.0,0.100932546,0.100930944,3.2378995,3.264875,0.0,22.103914,-12.067307,297.0236,-265.6408,-9.251733e-12,-4.9328017e-13,3.2378995,3.2378995,3.264875,0.03964753,1.0,1.0,1.0,3.264875,3.2378995,0.0,3.3942582e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1856,1.0,0.0,9907.644,0.95069975,-1.5976669,0.0,1.0007209,0.099173374,1.1987699e-08,-8.63157e-06,0.9992796,1.19704335e-08,-11.255583,0.0,-51.718655,14.309328,3.2051466,0.0,14.313797,230.77197,1.0,0.10093265,0.10093102,3.3007314,3.3277068,0.0,22.133928,-10.8783455,304.92987,-253.21121,-8.15253e-12,-4.913977e-13,3.3007314,3.3007314,3.3277068,0.039647527,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.460834e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1858,1.0,0.0,9907.647,0.9505897,-1.5976669,0.0,1.0007207,0.09917345,1.20127766e-08,-8.639598e-06,0.99927974,1.1995478e-08,-12.43014,0.0,-71.85041,14.309328,4.4534655,0.0,14.313797,230.77197,1.0,0.10093275,0.10093109,3.3635633,3.3905387,0.0,22.07659,-9.646451,311.63272,-239.78233,-7.0219395e-12,-4.8961193e-13,3.3635633,3.3635633,3.3905387,0.03964752,1.0,1.0,1.0,3.3905387,3.3635633,0.0,7.4957995e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.186,1.0,0.0,9907.65,0.9504813,-1.5976669,0.0,1.0007206,0.09917352,1.1996785e-08,-8.65326e-06,0.99927986,1.19795125e-08,-13.555642,0.0,-91.69861,14.309328,5.68421,0.0,14.313797,230.77197,1.0,0.10093285,0.10093117,3.4263952,3.4533706,0.0,21.932127,-8.376485,317.1057,-225.40712,-5.9220467e-12,-4.8756127e-13,3.4263952,3.4263952,3.4533706,0.039647516,1.0,1.0,1.0,3.4533706,3.4263952,0.0,9.498882e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1862,1.0,0.0,9907.653,0.9503749,-1.5976669,0.0,1.0007205,0.09917359,1.1954093e-08,-8.669845e-06,0.99928004,1.1936885e-08,-14.627647,0.0,-111.18491,14.309328,6.8925223,0.0,14.313797,230.77197,1.0,0.100932956,0.10093124,3.4892268,3.5162024,0.0,21.701109,-7.0734606,321.32724,-210.14233,-4.819301e-12,-4.8570046e-13,3.4892268,3.4892268,3.5162024,0.039647505,1.0,1.0,1.0,3.5162024,3.4892268,0.0,1.1469123e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1864,1.0,0.0,9907.657,0.95027095,-1.5976669,0.0,1.0007204,0.09917366,1.1864318e-08,-8.6901855e-06,0.99928015,1.1847243e-08,-15.641926,0.0,-130.23244,14.309328,8.073634,0.0,14.313797,230.77197,1.0,0.10093306,0.10093132,3.5520587,3.5790343,0.0,21.384445,-5.7425194,324.28064,-194.0482,-3.7228857e-12,-4.83732e-13,3.5520587,3.5520587,3.5790343,0.03964749,1.0,1.0,1.0,3.5790343,3.5520587,0.0,1.3406125e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1866,1.0,0.0,9907.66,0.9501697,-1.5976669,0.0,1.0007203,0.09917373,1.1721399e-08,-8.713063e-06,0.9992803,1.17045325e-08,-16.594473,0.0,-148.76599,14.309328,9.222885,0.0,14.313797,230.77197,1.0,0.100933164,0.10093138,3.6148906,3.641866,0.0,20.983387,-4.388914,325.95425,-177.18826,-2.6660924e-12,-4.814454e-13,3.6148906,3.6148906,3.641866,0.03964747,1.0,1.0,1.0,3.641866,3.6148906,0.0,1.5309167e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1868,1.0,0.0,9907.663,0.95007163,-1.5976669,0.0,1.0007201,0.0991738,1.15375425e-08,-8.737914e-06,0.9992804,1.1520944e-08,-17.481531,0.0,-166.71245,14.309328,10.335738,0.0,14.313797,230.77197,1.0,0.10093327,0.10093146,3.6777225,3.7046978,0.0,20.49952,-3.017987,326.34146,-159.62903,-1.6039094e-12,-4.7880314e-13,3.6777225,3.6777225,3.7046978,0.03964745,1.0,1.0,1.0,3.7046978,3.6777225,0.0,1.717718e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.187,1.0,0.0,9907.667,0.94997704,-1.5976669,0.0,1.00072,0.099173866,1.1324602e-08,-8.767413e-06,0.9992806,1.13083125e-08,-18.299599,0.0,-184.00096,14.309328,11.407802,0.0,14.313797,230.77197,1.0,0.10093337,0.100931525,3.7405543,3.7675297,0.0,19.934748,-1.6351483,325.44077,-141.4398,-5.2930793e-13,-4.765231e-13,3.7405543,3.7405543,3.7675297,0.039647426,1.0,1.0,1.0,3.7675297,3.7405543,0.0,1.9010404e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1872,1.0,0.0,9907.67,0.94988626,-1.5977125,-5.4735956e-08,1.0007198,0.09917393,1.1034115e-08,-8.798152e-06,0.9992807,1.1018247e-08,-19.045448,0.0,-200.56331,14.309328,12.434846,0.0,14.313797,230.77197,1.0,0.10093347,0.10093159,3.8033862,3.8303616,0.0,19.291304,-0.24585538,323.2557,-122.692375,4.885924e-13,-4.7387013e-13,3.8033862,3.8033862,3.8303616,0.039647404,1.0,1.0,1.0,3.8303616,3.8033862,0.0,2.080947e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1874,1.0,0.0,9907.673,0.94979966,-1.5977125,-5.4735956e-08,1.0007197,0.09917399,1.0712645e-08,-8.831028e-06,0.9992808,1.0697241e-08,-19.716135,0.0,-216.33414,14.309328,13.412816,0.0,14.313797,230.77197,1.0,0.10093357,0.10093166,3.866218,3.8931935,0.0,18.571726,1.1444088,319.7949,-103.46074,1.3712442e-12,-4.699809e-13,3.866218,3.866218,3.8931935,0.039647378,1.0,1.0,1.0,3.8931935,3.866218,0.0,2.2571482e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1876,1.0,0.0,9907.677,0.94971746,-1.5977125,-5.4735956e-08,1.0007195,0.09917406,1.0350239e-08,-8.868653e-06,0.9992809,1.033536e-08,-20.309011,0.0,-231.2512,14.309328,14.3378525,0.0,14.313797,230.77197,1.0,0.10093367,0.10093173,3.92905,3.9560254,0.0,17.778854,2.5301576,315.072,-83.82078,2.104874e-12,-4.669443e-13,3.92905,3.92905,3.9560254,0.039647344,1.0,1.0,1.0,3.9560254,3.92905,0.0,2.4254707e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1878,1.0,0.0,9907.68,0.94964004,-1.5977125,-5.4735956e-08,1.0007194,0.09917412,9.938947e-09,-8.905877e-06,0.9992811,9.924662e-09,-20.82174,0.0,-245.25563,14.309328,15.2063055,0.0,14.313797,230.77197,1.0,0.10093377,0.100931786,3.9918818,4.018857,0.0,16.915817,3.905922,309.10565,-63.850014,2.7665468e-12,-4.6464704e-13,3.9918818,3.9918818,4.018857,0.039647315,1.0,1.0,1.0,4.018857,3.9918818,0.0,2.5847333e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.188,1.0,0.0,9907.683,0.9495676,-1.5977125,-5.4735956e-08,1.0007193,0.09917417,9.502342e-09,-8.945381e-06,0.9992812,9.488687e-09,-21.252293,0.0,-258.29214,14.309328,16.014748,0.0,14.313797,230.77197,1.0,0.10093386,0.10093184,4.0547137,4.081689,0.0,15.98602,5.2662725,301.9194,-43.627254,3.3908653e-12,-4.622334e-13,4.0547137,4.0547137,4.081689,0.039647277,1.0,1.0,1.0,4.081689,4.0547137,0.0,2.7351217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1882,1.0,0.0,9907.687,0.94950044,-1.5977125,-5.4735956e-08,1.0007192,0.09917423,9.020578e-09,-8.987482e-06,0.99928135,9.007617e-09,-21.598976,0.0,-270.3093,14.309328,16.759989,0.0,14.313797,230.77197,1.0,0.10093395,0.1009319,4.1175456,4.1445208,0.0,14.993135,6.6058407,293.54163,-23.232313,3.9612e-12,-4.596919e-13,4.1175456,4.1175456,4.1445208,0.039647244,1.0,1.0,1.0,4.1445208,4.1175456,0.0,2.8768437e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1884,1.0,0.0,9907.689,0.94943875,-1.5977125,-5.4735956e-08,1.0007191,0.09917428,8.526749e-09,-9.032154e-06,0.99928147,8.5145e-09,-21.860418,0.0,-281.25967,14.309328,17.439085,0.0,14.313797,230.77197,1.0,0.100934036,0.10093195,4.1803775,4.2073526,0.0,13.941078,7.9193397,284.00537,-2.745677,4.483617e-12,-4.5647324e-13,4.1803775,4.1803775,4.2073526,0.039647207,1.0,1.0,1.0,4.2073526,4.1803775,0.0,3.0099172e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1886,1.0,0.0,9907.692,0.9493828,-1.5977125,-5.4735956e-08,1.000719,0.09917432,7.986237e-09,-9.077175e-06,0.99928164,7.974767e-09,-22.035587,0.0,-291.10007,14.309328,18.049358,0.0,14.313797,230.77197,1.0,0.100934125,0.100932,4.2432094,4.2701845,0.0,12.8340025,9.201585,273.34827,17.7518,5.2832313e-12,-4.5338692e-13,4.2432094,4.2432094,4.2701845,0.039647166,1.0,1.0,1.0,4.2701845,4.2432094,0.0,3.1346572e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1888,1.0,0.0,9907.696,0.9493327,-1.5977125,-5.4735956e-08,1.0007187,0.09917437,7.428998e-09,-9.12415e-06,0.99928176,7.41833e-09,-22.123795,0.0,-299.7916,14.309328,18.588402,0.0,14.313797,230.77197,1.0,0.10093421,0.100932054,4.3060412,4.3330164,0.0,11.676277,10.447517,261.61237,38.179226,6.3863207e-12,-4.5094158e-13,4.3060412,4.3060412,4.3330164,0.039647125,1.0,1.0,1.0,4.3330164,4.3060412,0.0,3.2513394e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.189,1.0,0.0,9907.699,0.9492887,-1.5977125,-5.4735956e-08,1.0007186,0.09917442,6.8512445e-09,-9.1719985e-06,0.9992819,6.8414083e-09,-22.12469,0.0,-307.30002,14.309328,19.054085,0.0,14.313797,230.77197,1.0,0.10093428,0.1009321,4.3688726,4.3958483,0.0,10.472469,11.65222,248.84402,58.455986,7.591439e-12,-4.4851509e-13,4.3688726,4.3688726,4.3958483,0.039647084,1.0,1.0,1.0,4.3958483,4.3688726,0.0,3.360098e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1892,1.0,0.0,9907.702,0.94925106,-1.5977125,-5.4735956e-08,1.0007185,0.099174455,6.2568666e-09,-9.224512e-06,0.999282,6.2478853e-09,-22.038269,0.0,-313.59564,14.309328,19.444572,0.0,14.313797,230.77197,1.0,0.10093436,0.10093214,4.4317045,4.45868,0.0,9.227333,12.810936,235.0936,78.50205,8.783939e-12,-4.4579615e-13,4.4317045,4.4317045,4.45868,0.03964704,1.0,1.0,1.0,4.45868,4.4317045,0.0,3.4571093e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1894,1.0,0.0,9907.706,0.94921976,-1.5977125,-5.4735956e-08,1.0007184,0.0991745,5.6484444e-09,-9.274998e-06,0.9992822,5.6403384e-09,-21.864874,0.0,-318.65366,14.309328,19.75832,0.0,14.313797,230.77197,1.0,0.10093443,0.10093218,4.4945364,4.521512,0.0,7.9457793,13.919095,220.41536,98.23831,9.960199e-12,-4.4183087e-13,4.4945364,4.4945364,4.521512,0.039646994,1.0,1.0,1.0,4.521512,4.4945364,0.0,3.5412937e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1896,1.0,0.0,9907.709,0.94919497,-1.5977125,-5.4735956e-08,1.0007182,0.09917453,5.0268345e-09,-9.326946e-06,0.9992823,5.0196216e-09,-21.605188,0.0,-322.4541,14.309532,19.994093,0.0,14.313797,230.77527,1.0,0.1009345,0.10093221,4.5573683,4.584344,0.0,6.632867,14.972322,204.86723,117.586876,1.0988266e-11,-4.3841718e-13,4.5573683,4.5573683,4.584344,0.03964695,1.0,1.0,1.0,4.584344,4.5573683,0.0,3.6130279e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1898,1.0,0.0,9907.713,0.9491768,-1.5977125,-5.4735956e-08,1.0007181,0.09917457,4.3827426e-09,-9.378077e-06,0.9992824,4.376455e-09,-21.260239,0.0,-324.98196,14.309532,20.150959,0.0,14.313797,230.77527,1.0,0.10093456,0.10093225,4.6202,4.647176,0.0,5.2937775,15.966461,188.51059,136.47139,1.1847947e-11,-4.3647423e-13,4.6202,4.6202,4.647176,0.0396469,1.0,1.0,1.0,4.647176,4.6202,0.0,3.6727394e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.19,1.0,0.0,9907.716,0.94916517,-1.5977125,-5.4735956e-08,1.0007179,0.09917459,3.7317864e-09,-9.43296e-06,0.9992826,3.726434e-09,-20.831385,0.0,-326.2273,14.309532,20.228298,0.0,14.313797,230.77527,1.0,0.10093462,0.10093228,4.683032,4.7100077,0.0,3.9337957,16.897589,171.40997,154.8173,1.2603451e-11,-4.3513028e-13,4.683032,4.683032,4.7100077,0.039646856,1.0,1.0,1.0,4.7100077,4.683032,0.0,3.720991e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1902,1.0,0.0,9907.719,0.9491603,-1.5977125,-5.4735956e-08,1.0007178,0.09917461,3.0661509e-09,-9.485257e-06,0.9992827,3.0617537e-09,-20.32032,0.0,-326.18512,14.309532,20.225807,0.0,14.313797,230.77527,1.0,0.10093467,0.10093231,4.745864,4.7728395,0.0,2.5582886,17.762032,153.63287,172.55225,1.3268727e-11,-4.327951e-13,4.745864,4.745864,4.7728395,0.03964681,1.0,1.0,1.0,4.7728395,4.745864,0.0,3.7580348e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1904,1.0,0.0,9907.723,0.94916207,-1.5977125,-5.4735956e-08,1.0007176,0.09917463,2.3590168e-09,-9.5391015e-06,0.99928284,2.3556346e-09,-19.72906,0.0,-324.85565,14.309532,20.143494,0.0,14.313797,230.77527,1.0,0.100934714,0.10093232,4.808696,4.8356714,0.0,1.1726847,18.556376,135.24945,189.60622,1.3928489e-11,-4.2969892e-13,4.808696,4.808696,4.8356714,0.039646767,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.784522e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1906,1.0,0.0,9907.726,0.9491705,-1.5977125,-5.4735956e-08,1.0007175,0.09917465,1.664374e-09,-9.591758e-06,0.999283,1.6619881e-09,-19.059938,0.0,-322.24414,14.309532,19.981684,0.0,14.313797,230.77527,1.0,0.10093476,0.100932345,4.8715277,4.8985033,0.0,-0.21754758,19.277485,116.33225,205.9119,1.4550233e-11,-4.2628948e-13,4.8715277,4.8715277,4.8985033,0.03964672,1.0,1.0,1.0,4.8985033,4.8715277,0.0,3.800823e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1908,1.0,0.0,9907.729,0.94918543,-1.5977125,-5.4735956e-08,1.0007174,0.09917466,9.390969e-10,-9.643889e-06,0.99928313,9.37751e-10,-18.315596,0.0,-318.36087,14.309532,19.741016,0.0,14.313797,230.77527,1.0,0.100934796,0.10093235,4.9343596,4.961335,0.0,-1.6069216,19.922518,96.95593,221.40494,1.5129785e-11,-4.2295253e-13,4.9343596,4.9343596,4.961335,0.039646674,1.0,1.0,1.0,4.961335,4.9343596,0.0,3.807399e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.191,1.0,0.0,9907.732,0.94920695,-1.5977125,-5.4735956e-08,1.0007173,0.09917467,2.3083324e-10,-9.695113e-06,0.99928325,2.3050246e-10,-17.498972,0.0,-313.2212,14.309532,19.422441,0.0,14.313797,230.77527,1.0,0.100934826,0.100932375,4.9971914,5.024167,0.0,-2.9899542,20.488926,77.196976,236.0242,1.5796264e-11,-4.2023037e-13,4.9971914,4.9971914,5.024167,0.03964663,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.8039163e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1912,1.0,0.0,9907.735,0.94923484,-1.5977125,-5.4735956e-08,1.000717,0.099174686,-4.885307e-10,-9.747076e-06,0.99928343,-4.8783083e-10,-16.613287,0.0,-306.84534,14.309532,19.027214,0.0,14.313797,230.77527,1.0,0.10093485,0.10093238,5.0600233,5.0869985,0.0,-4.361187,20.974474,57.133343,249.71199,1.6950798e-11,-4.170513e-13,5.0600233,5.0600233,5.0869985,0.03964659,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.7886636e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1914,1.0,0.0,9907.739,0.94926906,-1.5977125,-5.4735956e-08,1.0007169,0.099174686,-1.1975941e-09,-9.794793e-06,0.99928355,-1.1958787e-09,-15.662037,0.0,-299.2585,14.309532,18.556896,0.0,14.313797,230.77527,1.0,0.10093487,0.10093238,5.122855,5.1498303,0.0,-5.7152085,21.377245,36.844223,262.4143,1.842089e-11,-4.136177e-13,5.122855,5.122855,5.1498303,0.039646544,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.759254e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1916,1.0,0.0,9907.742,0.94930935,-1.5977125,-5.4735956e-08,1.0007168,0.099174686,-1.9048607e-09,-9.845687e-06,0.9992837,-1.902133e-09,-14.648976,0.0,-290.49066,14.309532,18.013344,0.0,14.313797,230.77527,1.0,0.100934885,0.10093238,5.185687,5.212662,0.0,-7.046675,21.695652,16.409693,274.08096,1.9879457e-11,-4.1124452e-13,5.185687,5.185687,5.212662,0.039646503,1.0,1.0,1.0,5.212662,5.185687,0.0,3.7163186e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1918,1.0,0.0,9907.745,0.9493556,-1.5977125,-5.4735956e-08,1.0007167,0.099174686,-2.5939126e-09,-9.892628e-06,0.99928385,-2.5901987e-09,-13.578103,0.0,-280.57635,14.309532,17.3987,0.0,14.313797,230.77527,1.0,0.1009349,0.100932375,5.248519,5.275494,0.0,-8.350332,21.928434,-4.0896096,284.666,2.1142608e-11,-4.0967205e-13,5.248519,5.248519,5.275494,0.03964646,1.0,1.0,1.0,5.275494,5.248519,0.0,3.66031e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.192,1.0,0.0,9907.749,0.94940764,-1.5977125,-5.4735956e-08,1.0007166,0.09917468,-3.2988896e-09,-9.939523e-06,0.99928397,-3.2941672e-09,-12.453644,0.0,-269.55475,14.309532,16.715393,0.0,14.313797,230.77527,1.0,0.1009349,0.100932375,5.311351,5.338326,0.0,-9.621034,22.074678,-24.572779,294.12753,2.2267124e-11,-4.0876783e-13,5.311351,5.311351,5.338326,0.039646424,1.0,1.0,1.0,5.338326,5.311351,0.0,3.5918983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
