Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1922,1.0,0.0,9907.752,0.9494653,-1.5977125,-5.4735956e-08,1.0007163,0.09917467,-3.974553e-09,-9.981754e-06,0.99928415,-3.9688643e-09,-11.280036,0.0,-257.46933,14.309532,15.966118,0.0,14.313797,230.77527,1.0,0.1009349,0.10093237,5.3741827,5.401158,0.0,-10.853766,22.133802,-44.958977,302.4283,2.333613e-11,-4.0649813e-13,5.3741827,5.3741827,5.401158,0.039646387,1.0,1.0,1.0,5.401158,5.3741827,0.0,3.5117182e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1924,1.0,0.0,9907.755,0.9495283,-1.5977125,-5.4735956e-08,1.0007162,0.099174656,-4.6320854e-09,-1.0024465e-05,0.99928427,-4.625457e-09,-10.061911,0.0,-244.3678,14.309532,15.1538315,0.0,14.313797,230.77527,1.0,0.1009349,0.10093235,5.4370146,5.4639897,0.0,-12.043664,22.105576,-65.167755,309.53555,2.4433467e-11,-4.0318963e-13,5.4370146,5.4370146,5.4639897,0.039646354,1.0,1.0,1.0,5.4639897,5.4370146,0.0,3.4203602e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1926,1.0,0.0,9907.759,0.9495964,-1.5977125,-5.4735956e-08,1.0007161,0.09917464,-5.2687934e-09,-1.0065323e-05,0.9992844,-5.261256e-09,-8.804076,0.0,-230.30185,14.309532,14.281741,0.0,14.313797,230.77527,1.0,0.100934885,0.10093234,5.499846,5.5268216,0.0,-13.18603,21.990107,-85.11935,315.4212,2.5506843e-11,-3.9920687e-13,5.499846,5.499846,5.5268216,0.039646316,1.0,1.0,1.0,5.5268216,5.499846,0.0,3.3184693e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1928,1.0,0.0,9907.762,0.9496694,-1.5977125,-5.4735956e-08,1.000716,0.09917462,-5.8915255e-09,-1.0105422e-05,0.99928457,-5.8830985e-09,-7.511496,0.0,-215.327,14.309532,13.353287,0.0,14.313797,230.77527,1.0,0.10093487,0.10093232,5.562678,5.5896535,0.0,-14.276359,21.787855,-104.73502,320.062,2.6483137e-11,-3.9516312e-13,5.562678,5.562678,5.5896535,0.03964629,1.0,1.0,1.0,5.5896535,5.562678,0.0,3.206625e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.193,1.0,0.0,9907.766,0.949747,-1.5977125,-5.4735956e-08,1.0007159,0.0991746,-6.480825e-09,-1.0141501e-05,0.9992847,-6.471557e-09,-6.1892715,0.0,-199.50233,14.309532,12.372134,0.0,14.313797,230.77527,1.0,0.10093485,0.10093229,5.6255097,5.6524854,0.0,-15.310344,21.499615,-123.93736,323.4397,2.7327066e-11,-3.919009e-13,5.6255097,5.6255097,5.6524854,0.03964626,1.0,1.0,1.0,5.6524854,5.6255097,0.0,3.0853609e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1932,1.0,0.0,9907.769,0.9498289,-1.5977125,-5.4735956e-08,1.0007156,0.09917458,-7.0549864e-09,-1.01747955e-05,0.99928486,-7.0448993e-09,-4.842621,0.0,-182.89032,14.309532,11.3421545,0.0,14.313797,230.77527,1.0,0.100934826,0.10093228,5.6883416,5.7153172,0.0,-16.283907,21.126528,-142.65059,325.54092,2.802537e-11,-3.8993884e-13,5.6883416,5.6883416,5.7153172,0.039646234,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.9551217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1934,1.0,0.0,9907.771,0.9499148,-1.5977125,-5.4735956e-08,1.0007155,0.09917455,-7.598152e-09,-1.0207529e-05,0.999285,-7.587291e-09,-3.476859,0.0,-165.55653,14.309532,10.267412,0.0,14.313797,230.77527,1.0,0.100934796,0.10093225,5.7511735,5.778149,0.0,-17.193203,20.670063,-160.80084,326.35736,2.8491548e-11,-3.878103e-13,5.7511735,5.7511735,5.778149,0.03964621,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.8168916e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1936,1.0,0.0,9907.775,0.95000434,-1.5977125,-5.4735956e-08,1.0007154,0.09917452,-8.105731e-09,-1.0233009e-05,0.99928516,-8.094147e-09,-2.0973756,0.0,-147.56935,14.309532,9.15215,0.0,14.313797,230.77527,1.0,0.10093476,0.10093222,5.8140054,5.840981,0.0,-18.034647,20.132023,-178.31648,325.88583,2.8331856e-11,-3.8552522e-13,5.8140054,5.8140054,5.840981,0.039646186,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.6707085e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1938,1.0,0.0,9907.778,0.9500972,-1.5977125,-5.4735956e-08,1.0007153,0.09917449,-8.56806e-09,-1.0259609e-05,0.9992853,-8.555817e-09,-0.7096153,0.0,-128.99977,14.309532,8.000769,0.0,14.313797,230.77527,1.0,0.10093472,0.10093219,5.8768373,5.903813,0.0,-18.804916,19.51453,-195.12842,324.12817,2.777744e-11,-3.823152e-13,5.8768373,5.8768373,5.903813,0.03964617,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.5170253e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.194,1.0,0.0,9907.781,0.950193,-1.5977125,-5.4735956e-08,1.000715,0.09917446,-8.991554e-09,-1.0284832e-05,0.99928546,-8.978708e-09,0.68094546,0.0,-109.92108,14.309532,6.817812,0.0,14.313797,230.77527,1.0,0.10093468,0.10093216,5.939669,5.966645,0.0,-19.50097,18.820024,-211.17026,321.09134,2.7115466e-11,-3.7876196e-13,5.939669,5.939669,5.966645,0.039646156,1.0,1.0,1.0,5.966645,5.939669,0.0,2.356314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1942,1.0,0.0,9907.785,0.9502914,-1.5977125,-5.4735956e-08,1.0007149,0.09917443,-9.379217e-09,-1.0304234e-05,0.9992856,-9.36582e-09,2.0688186,0.0,-90.40858,14.309532,5.607949,0.0,14.313797,230.77527,1.0,0.10093463,0.10093212,6.002501,6.0294766,0.0,-20.120062,18.051245,-226.37872,316.7873,2.6506856e-11,-3.7624507e-13,6.002501,6.002501,6.0294766,0.039646138,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.1889692e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1944,1.0,0.0,9907.788,0.950392,-1.5977125,-5.4735956e-08,1.0007148,0.099174395,-9.737968e-09,-1.0319958e-05,0.99928576,-9.724062e-09,3.4485266,0.0,-70.53927,14.309532,4.375954,0.0,14.313797,230.77527,1.0,0.10093458,0.100932084,6.065333,6.0923085,0.0,-20.65975,17.211224,-240.69377,311.23303,2.597173e-11,-3.738058e-13,6.065333,6.065333,6.0923085,0.039646126,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.0155526e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1946,1.0,0.0,9907.791,0.9504946,-1.5977125,-5.4735956e-08,1.0007147,0.09917436,-1.0039734e-08,-1.0335732e-05,0.9992859,-1.00254e-08,4.814625,0.0,-50.391563,14.309532,3.1266901,0.0,14.313797,230.77527,1.0,0.10093453,0.10093205,6.128165,6.1551404,0.0,-21.117903,16.303278,-254.05891,304.45047,2.5442856e-11,-3.7188912e-13,6.128165,6.128165,6.1551404,0.039646123,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.8364461e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1948,1.0,0.0,9907.794,0.9505986,-1.5977125,-5.4735956e-08,1.0007145,0.09917431,-1.0331615e-08,-1.0345912e-05,0.99928606,-1.03168665e-08,6.161721,0.0,-30.044981,14.309532,1.8650867,0.0,14.313797,230.77527,1.0,0.100934476,0.10093201,6.1909966,6.2179723,0.0,-21.492712,15.330992,-266.42142,296.4664,2.5075967e-11,-3.7040501e-13,6.1909966,6.1909966,6.2179723,0.039646115,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.6520245e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.195,1.0,0.0,9907.798,0.9507037,-1.5977125,-5.4735956e-08,1.0007143,0.09917428,-1.05642854e-08,-1.0356674e-05,0.9992862,-1.0549209e-08,7.4844995,0.0,-9.579818,14.309532,0.59612286,0.0,14.313797,230.77527,1.0,0.100934416,0.100931965,6.2538285,6.2808037,0.0,-21.7827,14.298201,-277.73245,287.3123,2.495464e-11,-3.691574e-13,6.2538285,6.2538285,6.2808037,0.03964611,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.4627566e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1952,1.0,0.0,9907.801,0.9508095,-1.5977125,-5.4735956e-08,1.0007142,0.09917424,-1.077638e-08,-1.0363259e-05,0.99928635,-1.0761004e-08,8.77774,0.0,10.923161,14.309532,-0.67519313,0.0,14.313797,230.77527,1.0,0.10093436,0.10093193,0.033474978,0.06045045,0.0,-21.986721,13.208981,-287.94745,277.0243,2.4948056e-11,-3.6575685e-13,0.033474978,0.033474978,0.06045045,0.039646115,1.0,1.0,1.0,0.06045045,0.033474978,0.0,1.269082e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1954,1.0,0.0,9907.804,0.95091563,-1.5977125,-5.4735956e-08,1.0007141,0.099174194,-1.0934156e-08,-1.0361255e-05,0.9992865,-1.0918558e-08,10.036338,0.0,31.383038,14.309532,-1.9438441,0.0,14.313797,230.77527,1.0,0.10093429,0.10093189,0.09630683,0.123282306,0.0,-22.10397,12.067632,-297.02603,265.64297,2.4948951e-11,-3.6164995e-13,0.09630683,0.09630683,0.123282306,0.03964612,1.0,1.0,1.0,0.123282306,0.09630683,0.0,1.0713408e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1956,1.0,0.0,9907.808,0.95102173,-1.5977125,-5.4735956e-08,1.0007138,0.09917416,-1.1052666e-08,-1.0362055e-05,0.99928665,-1.1036902e-08,11.255327,0.0,51.719067,14.309532,-3.204823,0.0,14.313797,230.77527,1.0,0.10093422,0.100931846,0.15913868,0.18611416,0.0,-22.133984,10.878656,-304.93237,253.21332,2.4968194e-11,-3.5819405e-13,0.15913868,0.15913868,0.18611416,0.03964613,1.0,1.0,1.0,0.18611416,0.15913868,0.0,8.715271e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1958,1.0,0.0,9907.811,0.9511273,-1.5977125,-5.4735956e-08,1.0007137,0.09917412,-1.1144952e-08,-1.0355725e-05,0.9992868,-1.11290595e-08,12.429895,0.0,71.85099,14.309532,-4.4531536,0.0,14.313797,230.77527,1.0,0.100934155,0.1009318,0.22197054,0.24894601,0.0,-22.076645,9.646749,-311.6353,239.78432,2.501281e-11,-3.551298e-13,0.22197054,0.22197054,0.24894601,0.039646138,1.0,1.0,1.0,0.24894601,0.22197054,0.0,6.739205e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.196,1.0,0.0,9907.813,0.951232,-1.5977125,-5.4735956e-08,1.0007136,0.099174075,-1.1193089e-08,-1.034819e-05,0.99928695,-1.1177131e-08,13.5554085,0.0,91.699356,14.309532,-5.6839094,0.0,14.313797,230.77527,1.0,0.10093409,0.100931756,0.28480238,0.31177786,0.0,-21.932178,8.37677,-317.10837,225.40901,2.5076038e-11,-3.522183e-13,0.28480238,0.28480238,0.31177786,0.039646152,1.0,1.0,1.0,0.31177786,0.28480238,0.0,4.7885873e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1962,1.0,0.0,9907.816,0.9513355,-1.5977125,-5.4735956e-08,1.0007135,0.09917404,-1.1199296e-08,-1.033882e-05,0.99928707,-1.1183333e-08,14.627424,0.0,111.18583,14.309532,-6.892233,0.0,14.313797,230.77527,1.0,0.10093402,0.10093172,0.34763426,0.3746097,0.0,-21.701157,7.073732,-321.32993,210.14409,2.5153525e-11,-3.4945438e-13,0.34763426,0.34763426,0.3746097,0.03964617,1.0,1.0,1.0,0.3746097,0.34763426,0.0,2.8641134e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1964,1.0,0.0,9907.819,0.95143735,-1.5977125,-5.4735956e-08,1.0007132,0.09917399,-1.1154786e-08,-1.0327785e-05,0.99928725,-1.113889e-08,15.641711,0.0,130.23352,14.309532,-8.073356,0.0,14.313797,230.77527,1.0,0.10093395,0.100931674,0.4104661,0.43744156,0.0,-21.38449,5.742777,-324.28336,194.04984,2.524889e-11,-3.469433e-13,0.4104661,0.4104661,0.43744156,0.03964619,1.0,1.0,1.0,0.43744156,0.4104661,0.0,9.672685e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1966,1.0,0.0,9907.823,0.9515372,-1.5977125,-5.4735956e-08,1.0007131,0.099173956,-1.1064542e-08,-1.0309696e-05,0.99928737,-1.1048778e-08,16.594267,0.0,148.76723,14.309532,-9.222615,0.0,14.313797,230.77527,1.0,0.10093388,0.10093164,0.47329795,0.5002734,0.0,-20.983425,4.3891582,-325.95697,177.18974,2.53006e-11,-3.4452064e-13,0.47329795,0.47329795,0.5002734,0.03964621,1.0,1.0,1.0,0.5002734,0.47329795,-0.0,-9.0120356e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1968,1.0,0.0,9907.826,0.9516347,-1.5977125,-5.4735956e-08,1.000713,0.09917392,-1.0950297e-08,-1.0288529e-05,0.99928755,-1.09346985e-08,17.481333,0.0,166.71384,14.309532,-10.335478,0.0,14.313797,230.77527,1.0,0.100933805,0.10093159,0.5361298,0.5631053,0.0,-20.49955,3.0182176,-326.3442,159.63037,2.5281496e-11,-3.4175188e-13,0.5361298,0.5361298,0.5631053,0.039646238,1.0,1.0,1.0,0.5631053,0.5361298,-0.0,-2.7411917e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.197,1.0,0.0,9907.829,0.95172954,-1.5977125,-5.4735956e-08,1.0007129,0.09917387,-1.08068425e-08,-1.0267418e-05,0.99928766,-1.0791451e-08,18.299406,0.0,184.0025,14.309532,-11.40755,0.0,14.313797,230.77527,1.0,0.10093374,0.100931555,0.59896165,0.6259371,0.0,-19.934772,1.6353656,-325.44348,141.441,2.5225053e-11,-3.390651e-13,0.59896165,0.59896165,0.6259371,0.039646264,1.0,1.0,1.0,0.6259371,0.59896165,-0.0,-4.5523163e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1972,1.0,0.0,9907.832,0.95182127,-1.5977125,-5.4735956e-08,1.0007126,0.099173844,-1.0616587e-08,-1.02435015e-05,0.99928784,-1.060147e-08,19.04526,0.0,200.565,14.309532,-12.434601,0.0,14.313797,230.77527,1.0,0.10093366,0.10093151,0.66179353,0.688769,0.0,-19.291319,0.24605973,-323.2584,122.69341,2.510903e-11,-3.3657067e-13,0.66179353,0.66179353,0.688769,0.039646294,1.0,1.0,1.0,0.688769,0.66179353,-0.0,-6.3363204e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1974,1.0,0.0,9907.836,0.9519096,-1.5977125,-5.4735956e-08,1.0007125,0.09917381,-1.0394843e-08,-1.0216638e-05,0.99928796,-1.0380045e-08,19.71595,0.0,216.33595,14.309532,-13.412579,0.0,14.313797,230.77527,1.0,0.1009336,0.10093148,0.72462535,0.75160086,0.0,-18.571733,-1.144217,-319.79758,103.4616,2.4841348e-11,-3.3427113e-13,0.72462535,0.72462535,0.75160086,0.039646327,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-8.090285e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1976,1.0,0.0,9907.839,0.95199424,-1.5977125,-5.4735956e-08,1.0007124,0.09917377,-1.0141237e-08,-1.0184842e-05,0.99928814,-1.0126803e-08,20.308828,0.0,231.25314,14.309532,-14.337622,0.0,14.313797,230.77527,1.0,0.10093353,0.100931436,0.7874572,0.8144327,0.0,-17.77885,-2.5299778,-315.07462,83.82148,2.448512e-11,-3.3148798e-13,0.7874572,0.7874572,0.8144327,0.03964636,1.0,1.0,1.0,0.8144327,0.7874572,-0.0,-9.814664e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1978,1.0,0.0,9907.842,0.9520748,-1.5977125,-5.4735956e-08,1.0007123,0.09917374,-9.845954e-09,-1.0154371e-05,0.99928826,-9.831944e-09,20.821558,0.0,245.25769,14.309532,-15.2060795,0.0,14.313797,230.77527,1.0,0.10093346,0.100931406,0.85028905,0.87726456,0.0,-16.915804,-3.9057539,-309.10822,63.850544,2.4150284e-11,-3.2860856e-13,0.85028905,0.85028905,0.87726456,0.039646402,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-1.1476778e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.198,1.0,0.0,9907.845,0.9521511,-1.5977125,-5.4735956e-08,1.000712,0.09917371,-9.52445e-09,-1.0118051e-05,0.99928844,-9.5109e-09,21.252113,0.0,258.2943,14.309532,-16.014526,0.0,14.313797,230.77527,1.0,0.100933395,0.100931376,0.9131209,0.9400964,0.0,-15.985998,-5.266115,-301.9219,43.627613,2.3887437e-11,-3.256617e-13,0.9131209,0.9131209,0.9400964,0.03964644,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-1.305123e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1982,1.0,0.0,9907.848,0.95222276,-1.5977125,-5.4735956e-08,1.0007119,0.09917368,-9.14803e-09,-1.0079093e-05,0.99928856,-9.135018e-09,21.598797,0.0,270.31155,14.309532,-16.759771,0.0,14.313797,230.77527,1.0,0.10093333,0.100931354,0.97595274,1.0029283,0.0,-14.993103,-6.6056933,-293.54407,23.232496,2.366862e-11,-3.228929e-13,0.97595274,0.97595274,1.0029283,0.039646484,1.0,1.0,1.0,1.0029283,0.97595274,-0.0,-1.4538782e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1984,1.0,0.0,9907.851,0.9522896,-1.5977125,-5.4735956e-08,1.0007118,0.09917365,-8.757452e-09,-1.0043795e-05,0.99928874,-8.744998e-09,21.860237,0.0,281.26202,14.309532,-17.438871,0.0,14.313797,230.77527,1.0,0.10093327,0.100931324,1.0387846,1.0657601,0.0,-13.941035,-7.9192014,-284.00772,2.7456884,2.34243e-11,-3.1984308e-13,1.0387846,1.0387846,1.0657601,0.03964653,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-1.5942231e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1986,1.0,0.0,9907.8545,0.9523514,-1.5977125,-5.4735956e-08,1.0007117,0.09917363,-8.328212e-09,-1.0001803e-05,0.99928886,-8.316371e-09,22.035404,0.0,291.10248,14.309532,-18.049147,0.0,14.313797,230.77527,1.0,0.10093321,0.100931294,1.1016165,1.1285919,0.0,-12.833949,-9.201456,-273.35052,-17.75196,2.318567e-11,-3.1666203e-13,1.1016165,1.1016165,1.1285919,0.03964657,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-1.7272882e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1988,1.0,0.0,9907.857,0.95240784,-1.5977125,-5.4735956e-08,1.0007114,0.09917361,-7.850234e-09,-9.96069e-06,0.99928904,-7.839075e-09,22.123608,0.0,299.79407,14.309532,-18.58819,0.0,14.313797,230.77527,1.0,0.10093316,0.10093127,1.1644484,1.1914238,0.0,-11.676211,-10.447396,-261.61453,-38.179558,2.3117883e-11,-3.1313792e-13,1.1644484,1.1644484,1.1914238,0.03964662,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-1.8526262e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.199,1.0,0.0,9907.86,0.9524589,-1.5977125,-5.4735956e-08,1.0007113,0.09917359,-7.3603643e-09,-9.917832e-06,0.99928916,-7.349904e-09,22.124498,0.0,307.30252,14.309532,-19.053875,0.0,14.313797,230.77527,1.0,0.100933105,0.10093125,1.2272801,1.2542557,0.0,-10.472394,-11.652104,-248.84605,-58.45648,2.31787e-11,-3.093431e-13,1.2272801,1.2272801,1.2542557,0.039646666,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-1.9702078e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1992,1.0,0.0,9907.863,0.9525043,-1.5977125,-5.4735956e-08,1.0007112,0.099173576,-6.8296453e-09,-9.871444e-06,0.99928933,-6.819941e-09,22.038073,0.0,313.5982,14.309532,-19.44436,0.0,14.313797,230.77527,1.0,0.10093305,0.100931235,1.290112,1.3170875,0.0,-9.227245,-12.810827,-235.09549,-78.50271,2.3234449e-11,-3.0567503e-13,1.290112,1.290112,1.3170875,0.03964672,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-2.080293e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1994,1.0,0.0,9907.866,0.95254385,-1.5977125,-5.4735956e-08,1.0007111,0.09917356,-6.276071e-09,-9.825916e-06,0.99928945,-6.2671557e-09,21.864674,0.0,318.65625,14.309532,-19.75811,0.0,14.313797,230.77527,1.0,0.10093301,0.10093122,1.3529439,1.3799194,0.0,-7.945681,-13.918991,-220.41711,-98.23912,2.3269648e-11,-3.0252724e-13,1.3529439,1.3529439,1.3799194,0.039646767,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-2.1829483e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1996,1.0,0.0,9907.869,0.95257753,-1.5977125,-5.4735956e-08,1.000711,0.09917355,-5.693996e-09,-9.778175e-06,0.9992896,-5.6859086e-09,21.604982,0.0,322.4567,14.309532,-19.993881,0.0,14.313797,230.77527,1.0,0.10093296,0.10093121,1.4157758,1.4427512,0.0,-6.6327586,-14.972223,-204.86887,-117.58784,2.3267986e-11,-2.996925e-13,1.4157758,1.4157758,1.4427512,0.039646823,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-2.274816e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.1998,1.0,0.0,9907.873,0.9526052,-1.5977125,-5.4735956e-08,1.0007107,0.099173546,-5.087352e-09,-9.730259e-06,0.99928975,-5.080128e-09,21.260025,0.0,324.98456,14.309532,-20.150745,0.0,14.313797,230.77527,1.0,0.100932926,0.1009312,1.4786077,1.505583,0.0,-5.293659,-15.966366,-188.51207,-136.47249,2.3332674e-11,-2.9696897e-13,1.4786077,1.4786077,1.505583,0.03964687,1.0,1.0,1.0,1.505583,1.4786077,-0.0,-2.3542834e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2,1.0,0.0,9907.876,0.9526267,-1.5977125,-5.4735956e-08,1.0007106,0.09917354,-4.4656527e-09,-9.68036e-06,0.9992899,-4.459313e-09,20.831165,0.0,326.22986,14.309532,-20.228083,0.0,14.313797,230.77527,1.0,0.10093289,0.1009312,1.5414394,1.5684149,0.0,-3.9336681,-16.897497,-171.4113,-154.81856,2.3538423e-11,-2.9449265e-13,1.5414394,1.5414394,1.5684149,0.039646927,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-2.4217406e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2002,1.0,0.0,9907.879,0.95264214,-1.5977125,-5.4735956e-08,1.0007105,0.09917353,-3.790579e-09,-9.630745e-06,0.99929005,-3.7851984e-09,20.320091,0.0,326.18768,14.309532,-20.225588,0.0,14.313797,230.77527,1.0,0.10093286,0.10093119,1.6042713,1.6312468,0.0,-2.558152,-17.76194,-153.63405,-172.55362,2.3803987e-11,-2.921505e-13,1.6042713,1.6042713,1.6312468,0.03964698,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-2.4775466e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2004,1.0,0.0,9907.882,0.9526513,-1.5977125,-5.4735956e-08,1.0007104,0.09917354,-3.1290168e-09,-9.583445e-06,0.99929017,-3.1245764e-09,19.728825,0.0,324.8582,14.309532,-20.143272,0.0,14.313797,230.77527,1.0,0.10093284,0.10093119,1.6671032,1.6940787,0.0,-1.1725397,-18.556284,-135.25047,-189.60771,2.4043018e-11,-2.8986712e-13,1.6671032,1.6671032,1.6940787,0.03964703,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-2.5222806e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2006,1.0,0.0,9907.885,0.9526543,-1.5977125,-5.4735956e-08,1.0007101,0.09917354,-2.4596507e-09,-9.532523e-06,0.99929035,-2.4561608e-09,19.059696,0.0,322.2466,14.309532,-19.981459,0.0,14.313797,230.77527,1.0,0.100932814,0.1009312,1.729935,1.7569104,0.0,0.21770036,-19.277395,-116.333115,-205.9135,2.4316736e-11,-2.8753413e-13,1.729935,1.729935,1.7569104,0.039647084,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-2.55629e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2008,1.0,0.0,9907.888,0.9526511,-1.5977125,-5.4735956e-08,1.00071,0.09917355,-1.7878711e-09,-9.482497e-06,0.99929047,-1.7853349e-09,18.315346,0.0,318.36328,14.309532,-19.740788,0.0,14.313797,230.77527,1.0,0.1009328,0.100931205,1.7927668,1.8197423,0.0,1.6070817,-19.922428,-96.95664,-221.40665,2.4641364e-11,-2.8527143e-13,1.7927668,1.7927668,1.8197423,0.03964714,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-2.5800742e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.201,1.0,0.0,9907.891,0.9526417,-1.5977125,-5.4735956e-08,1.0007099,0.09917357,-1.1159026e-09,-9.435692e-06,0.9992906,-1.1143199e-09,17.498714,0.0,313.2235,14.309532,-19.422209,0.0,14.313797,230.77527,1.0,0.10093279,0.10093122,1.8555987,1.8825742,0.0,2.990121,-20.488834,-77.197525,-236.026,2.5068704e-11,-2.820753e-13,1.8555987,1.8555987,1.8825742,0.03964719,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-2.5939895e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2012,1.0,0.0,9907.894,0.9526262,-1.5977125,-5.4735956e-08,1.0007098,0.09917358,-4.3214474e-10,-9.385704e-06,0.99929076,-4.3153195e-10,16.613022,0.0,306.84763,14.309532,-19.026978,0.0,14.313797,230.77527,1.0,0.100932784,0.100931235,1.9184306,1.9454061,0.0,4.36136,-20.97438,-57.133736,-249.71388,2.5555847e-11,-2.787609e-13,1.9184306,1.9184306,1.9454061,0.039647244,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.5983995e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2014,1.0,0.0,9907.897,0.95260465,-1.5977125,-5.4735956e-08,1.0007097,0.0991736,2.3213068e-10,-9.338092e-06,0.9992909,2.3180159e-10,15.661764,0.0,299.2607,14.309532,-18.556656,0.0,14.313797,230.77527,1.0,0.100932784,0.10093125,1.9812624,2.0082378,0.0,5.7153873,-21.377151,-36.844463,-262.41626,2.5884692e-11,-2.7580396e-13,1.9812624,1.9812624,2.0082378,0.0396473,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-2.5936677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2016,1.0,0.0,9907.9,0.95257705,-1.5977125,-5.4735956e-08,1.0007094,0.09917361,8.8077123e-10,-9.2902965e-06,0.99929106,8.7952284e-10,14.648696,0.0,290.49277,14.309532,-18.013098,0.0,14.313797,230.77527,1.0,0.100932784,0.10093127,2.0440943,2.0710697,0.0,7.046859,-21.695555,-16.409779,-274.08298,2.5833675e-11,-2.732392e-13,2.0440943,2.0440943,2.0710697,0.03964735,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.5788451e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2018,1.0,0.0,9907.903,0.9525437,-1.5977125,-5.4735956e-08,1.0007093,0.09917364,1.534051e-09,-9.243245e-06,0.9992912,1.5318771e-09,13.577815,0.0,280.57837,14.309532,-17.39845,0.0,14.313797,230.77527,1.0,0.10093279,0.100931294,2.1069262,2.1339016,0.0,8.35052,-21.928335,4.089672,-284.66803,2.5561967e-11,-2.7021321e-13,2.1069262,2.1069262,2.1339016,0.0396474,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.5502334e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.202,1.0,0.0,9907.906,0.9525045,-1.5977125,-5.4735956e-08,1.0007092,0.09917367,2.1873419e-09,-9.198234e-06,0.9992913,2.1842428e-09,12.453349,0.0,269.55664,14.309532,-16.715137,0.0,14.313797,230.77527,1.0,0.10093281,0.100931324,2.169758,2.1967335,0.0,9.621226,-22.074575,24.572987,-294.12964,2.5265822e-11,-2.6609989e-13,2.169758,2.169758,2.1967335,0.03964745,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-2.5082114e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2022,1.0,0.0,9907.909,0.9524598,-1.5977125,-5.4735956e-08,1.000709,0.0991737,2.8236606e-09,-9.15441e-06,0.9992915,2.8196607e-09,11.279734,0.0,257.47113,14.309532,-15.9658575,0.0,14.313797,230.77527,1.0,0.10093283,0.100931354,2.2325897,2.2595654,0.0,10.853962,-22.133696,44.959328,-302.43045,2.5043186e-11,-2.6209975e-13,2.2325897,2.2325897,2.2595654,0.039647497,1.0,1.0,1.0,2.2595654,2.2325897,-0.0,-2.4533913e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2024,1.0,0.0,9907.912,0.9524097,-1.5977125,-5.4735956e-08,1.0007089,0.09917373,3.428372e-09,-9.110939e-06,0.9992916,3.4235164e-09,10.061603,0.0,244.36948,14.309532,-15.153567,0.0,14.313797,230.77527,1.0,0.10093285,0.10093139,2.2954216,2.3223972,0.0,12.043862,-22.105465,65.168236,-309.53772,2.4889564e-11,-2.5848567e-13,2.2954216,2.2954216,2.3223972,0.039647542,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-2.386336e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2026,1.0,0.0,9907.915,0.9523544,-1.5977125,-5.4735956e-08,1.0007088,0.09917377,4.0213473e-09,-9.0696885e-06,0.9992917,4.0156527e-09,8.8037615,0.0,230.3034,14.309532,-14.281472,0.0,14.313797,230.77527,1.0,0.10093288,0.10093143,2.3582535,2.385229,0.0,13.186232,-21.989994,85.119965,-315.42337,2.4773955e-11,-2.5594324e-13,2.3582535,2.3582535,2.385229,0.039647587,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-2.3077549e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2028,1.0,0.0,9907.918,0.9522942,-1.5977125,-5.4735956e-08,1.0007086,0.099173814,4.6047064e-09,-9.030996e-06,0.9992919,4.598187e-09,7.5111747,0.0,215.32843,14.309532,-13.353013,0.0,14.313797,230.77527,1.0,0.10093291,0.100931466,2.4210854,2.4480608,0.0,14.276562,-21.787737,104.73576,-320.06418,2.476352e-11,-2.5418206e-13,2.4210854,2.4210854,2.4480608,0.03964763,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-2.2182918e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.203,1.0,0.0,9907.922,0.9522292,-1.5977125,-5.4735956e-08,1.0007085,0.09917386,5.15507e-09,-8.9933965e-06,0.999292,5.1477733e-09,6.188945,0.0,199.50365,14.309532,-12.371856,0.0,14.313797,230.77527,1.0,0.10093295,0.10093151,2.4839172,2.5108926,0.0,15.310549,-21.499495,123.938225,-323.44186,2.4966158e-11,-2.5187125e-13,2.4839172,2.4839172,2.5108926,0.03964767,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-2.1183824e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2032,1.0,0.0,9907.925,0.95215976,-1.5977125,-5.4735956e-08,1.0007083,0.0991739,5.7061325e-09,-8.957461e-06,0.99929214,5.698057e-09,4.8422885,0.0,182.89151,14.309532,-11.34187,0.0,14.313797,230.77527,1.0,0.10093299,0.100931555,2.546749,2.5737245,0.0,16.284113,-21.126402,142.65155,-325.54306,2.5245056e-11,-2.490156e-13,2.546749,2.546749,2.5737245,0.03964771,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-2.008484e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2034,1.0,0.0,9907.928,0.95208615,-1.5977125,-5.4735956e-08,1.0007082,0.09917394,6.2184444e-09,-8.923334e-06,0.9992923,6.2096457e-09,3.476521,0.0,165.55759,14.309532,-10.267124,0.0,14.313797,230.77527,1.0,0.10093304,0.1009316,2.609581,2.6365564,0.0,17.19341,-20.669933,160.80191,-326.3595,2.5471776e-11,-2.4619046e-13,2.609581,2.609581,2.6365564,0.039647747,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.88922e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2036,1.0,0.0,9907.931,0.95200855,-1.5977125,-5.4735956e-08,1.0007081,0.09917399,6.712609e-09,-8.894322e-06,0.99929243,6.703113e-09,2.0970323,0.0,147.57027,14.309532,-9.151856,0.0,14.313797,230.77527,1.0,0.10093309,0.10093165,2.6724129,2.6993883,0.0,18.034857,-20.13189,178.31766,-325.88794,2.564065e-11,-2.4396332e-13,2.6724129,2.6724129,2.6993883,0.039647784,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.7610788e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2038,1.0,0.0,9907.934,0.95192736,-1.5977125,-5.4735956e-08,1.000708,0.099174045,7.169784e-09,-8.864831e-06,0.99929255,7.159643e-09,0.70926696,0.0,129.00056,14.309532,-8.00047,0.0,14.313797,230.77527,1.0,0.10093314,0.100931704,2.7352448,2.7622201,0.0,18.805126,-19.514393,195.12968,-324.13025,2.5851713e-11,-2.4143187e-13,2.7352448,2.7352448,2.7622201,0.039647818,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.6248428e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.204,1.0,0.0,9907.937,0.9518428,-1.5977125,-5.4735956e-08,1.0007079,0.0991741,7.609786e-09,-8.838842e-06,0.9992927,7.5990245e-09,-0.6812986,0.0,109.921745,14.309532,-6.817509,0.0,14.313797,230.77527,1.0,0.1009332,0.100931756,2.7980766,2.825052,0.0,19.50118,-18.819881,211.17162,-321.09335,2.670634e-11,-2.382011e-13,2.7980766,2.7980766,2.825052,0.039647847,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.4808915e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2042,1.0,0.0,9907.94,0.9517552,-1.5977125,-5.4735956e-08,1.0007076,0.09917416,8.017652e-09,-8.815269e-06,0.99929285,8.006317e-09,-2.0691764,0.0,90.40912,14.309532,-5.607641,0.0,14.313797,230.77527,1.0,0.10093327,0.100931816,2.8609083,2.887884,0.0,20.120274,-18.051098,226.38014,-316.78928,2.806911e-11,-2.3500603e-13,2.8609083,2.8609083,2.887884,0.039647873,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.3295895e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2044,1.0,0.0,9907.943,0.951665,-1.5977125,-5.4735956e-08,1.0007075,0.09917422,8.409011e-09,-8.795282e-06,0.99929297,8.397125e-09,-3.448889,0.0,70.53968,14.309532,-4.375642,0.0,14.313797,230.77527,1.0,0.100933336,0.10093187,2.9237401,2.9507158,0.0,20.659962,-17.211073,240.69527,-311.23495,2.9561513e-11,-2.3170585e-13,2.9237401,2.9237401,2.9507158,0.0396479,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.1714306e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2046,1.0,0.0,9907.946,0.95157236,-1.5977125,-5.4735956e-08,1.0007074,0.09917427,8.777873e-09,-8.774593e-06,0.9992931,8.765467e-09,-4.8149915,0.0,50.391846,14.309532,-3.1263726,0.0,14.313797,230.77527,1.0,0.10093341,0.10093193,2.986572,3.0135477,0.0,21.118114,-16.303123,254.06049,-304.45233,3.1026848e-11,-2.2862487e-13,2.986572,2.986572,3.0135477,0.03964792,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.0067809e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2048,1.0,0.0,9907.949,0.9514778,-1.5977125,-5.4735956e-08,1.0007073,0.09917433,9.121336e-09,-8.7627195e-06,0.9992932,9.108446e-09,-6.162092,0.0,30.045137,14.309532,-1.8647643,0.0,14.313797,230.77527,1.0,0.100933485,0.10093199,3.049404,3.0763793,0.0,21.492924,-15.3308325,266.42303,-296.46817,3.238035e-11,-2.2607172e-13,3.049404,3.049404,3.0763793,0.039647937,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-8.360601e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.205,1.0,0.0,9907.952,0.95138174,-1.5977125,-5.4735956e-08,1.0007071,0.099174395,9.447844e-09,-8.748943e-06,0.9992934,9.434497e-09,-7.484875,0.0,9.57985,14.309532,-0.5957956,0.0,14.313797,230.77527,1.0,0.10093356,0.10093205,3.1122358,3.1392112,0.0,21.782911,-14.298037,277.73413,-287.314,3.3607308e-11,-2.2390965e-13,3.1122358,3.1122358,3.1392112,0.039647955,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-6.598001e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2052,1.0,0.0,9907.955,0.9512844,-1.5977125,-5.4735956e-08,1.000707,0.09917445,9.717904e-09,-8.73997e-06,0.9992935,9.704177e-09,-8.77812,0.0,-10.923248,14.309532,0.6755255,0.0,14.313797,230.77527,1.0,0.10093364,0.100932114,3.1750677,3.202043,0.0,21.986933,-13.208813,287.94916,-277.0259,3.4808843e-11,-2.2063028e-13,3.1750677,3.1750677,3.202043,0.03964797,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-4.7843884e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2054,1.0,0.0,9907.959,0.9511862,-1.5977125,-5.4735956e-08,1.0007069,0.099174514,9.964079e-09,-8.735095e-06,0.9992936,9.950008e-09,-10.036722,0.0,-31.383242,14.309532,1.9441816,0.0,14.313797,230.77527,1.0,0.10093372,0.10093218,3.2378995,3.264875,0.0,22.104181,-12.06746,297.02777,-265.64453,3.607652e-11,-2.1281226e-13,3.2378995,3.2378995,3.264875,0.039647978,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-2.9230807e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2056,1.0,0.0,9907.962,0.95108753,-1.5977125,-5.4735956e-08,1.0007068,0.09917458,1.0166036e-08,-8.728123e-06,0.99929374,1.0151682e-08,-11.255715,0.0,-51.719387,14.309532,3.2051659,0.0,14.313797,230.77527,1.0,0.100933805,0.10093225,3.3007314,3.3277068,0.0,22.134195,-10.878481,304.93417,-253.21477,3.7323984e-11,-1.882314e-13,3.3007314,3.3007314,3.3277068,0.03964799,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-1.0193757e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2058,1.0,0.0,9907.965,0.9509888,-1.5977125,-5.4735956e-08,1.0007066,0.09917465,1.0358028e-08,-8.7289445e-06,0.9992939,1.0343406e-08,-12.430288,0.0,-71.85142,14.309532,4.4535017,0.0,14.313797,230.77527,1.0,0.100933895,0.100932315,3.3635633,3.3905387,0.0,22.076857,-9.646568,311.63712,-239.78569,3.8520118e-11,-1.469511e-13,3.3635633,3.3635633,3.3905387,0.039647993,1.0,1.0,1.0,3.3905387,3.3635633,0.0,8.949952e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.206,1.0,0.0,9907.968,0.9508903,-1.5977125,-5.4735956e-08,1.0007064,0.099174716,1.0504907e-08,-8.7333765e-06,0.99929404,1.0490081e-08,-13.555805,0.0,-91.6999,14.309532,5.684263,0.0,14.313797,230.77527,1.0,0.100933984,0.100932375,3.4263952,3.4533706,0.0,21.93239,-8.376585,317.11017,-225.41028,3.9697752e-11,-1.0526015e-13,3.4263952,3.4263952,3.4533706,0.039647993,1.0,1.0,1.0,3.4533706,3.4263952,0.0,2.7889424e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2062,1.0,0.0,9907.972,0.9507925,-1.5977125,-5.4735956e-08,1.0007063,0.099174775,1.0603462e-08,-8.739053e-06,0.99929416,1.0588499e-08,-14.627826,0.0,-111.18648,14.309532,6.892592,0.0,14.313797,230.77527,1.0,0.10093407,0.10093245,3.4892268,3.5162024,0.0,21.701368,-7.0735426,321.33176,-210.14528,4.0821475e-11,-7.1100684e-14,3.4892268,3.4892268,3.5162024,0.039647993,1.0,1.0,1.0,3.5162024,3.4892268,0.0,4.6612136e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2064,1.0,0.0,9907.975,0.95069563,-1.5977125,-5.4735956e-08,1.0007062,0.09917484,1.0645637e-08,-8.74601e-06,0.9992943,1.0630617e-08,-15.642117,0.0,-130.23427,14.309532,8.07372,0.0,14.313797,230.77527,1.0,0.10093416,0.10093251,3.5520587,3.5790343,0.0,21.384699,-5.742583,324.2852,-194.05093,4.1927777e-11,-4.3341192e-14,3.5520587,3.5520587,3.5790343,0.03964799,1.0,1.0,1.0,3.5790343,3.5520587,0.0,6.511516e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2066,1.0,0.0,9907.978,0.9506001,-1.5977125,-5.4735956e-08,1.0007061,0.0991749,1.0644877e-08,-8.756787e-06,0.9992944,1.06298605e-08,-16.594677,0.0,-148.76808,14.309532,9.222986,0.0,14.313797,230.77527,1.0,0.10093425,0.10093258,3.6148906,3.641866,0.0,20.983637,-4.388959,325.95883,-177.19073,4.298453e-11,-1.7382136e-14,3.6148906,3.6148906,3.641866,0.03964798,1.0,1.0,1.0,3.641866,3.6148906,0.0,8.338632e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2068,1.0,0.0,9907.98,0.95050627,-1.5977125,-5.4735956e-08,1.000706,0.09917497,1.0594005e-08,-8.771616e-06,0.9992946,1.0579063e-08,-17.481747,0.0,-166.71478,14.309532,10.335855,0.0,14.313797,230.77527,1.0,0.10093435,0.10093264,3.6777225,3.7046978,0.0,20.49976,-3.0180125,326.34604,-159.63126,4.397079e-11,7.105685e-15,3.6777225,3.6777225,3.7046978,0.039647974,1.0,1.0,1.0,3.7046978,3.6777225,0.0,1.0142214e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.207,1.0,0.0,9907.983,0.9504144,-1.5977125,-5.4735956e-08,1.0007058,0.099175036,1.0504626e-08,-8.788091e-06,0.9992947,1.04898135e-08,-18.299826,0.0,-184.00354,14.309532,11.407933,0.0,14.313797,230.77527,1.0,0.10093444,0.10093271,3.7405543,3.7675297,0.0,19.93498,-1.6351548,325.4453,-141.44177,4.4802644e-11,2.88411e-14,3.7405543,3.7405543,3.7675297,0.039647963,1.0,1.0,1.0,3.7675297,3.7405543,0.0,1.1922641e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2072,1.0,0.0,9907.987,0.9503249,-1.5977573,-7.464797e-08,1.0007057,0.099175096,1.0358016e-08,-8.806814e-06,0.9992948,1.0343412e-08,-19.045685,0.0,-200.56612,14.309532,12.43499,0.0,14.313797,230.77527,1.0,0.100934535,0.10093278,3.8033862,3.8303616,0.0,19.291527,-0.24584284,323.26022,-122.69409,4.5430163e-11,4.9870003e-14,3.8033862,3.8033862,3.8303616,0.03964795,1.0,1.0,1.0,3.8303616,3.8033862,0.0,1.367767e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2074,1.0,0.0,9907.99,0.95023805,-1.5977573,-7.464797e-08,1.0007056,0.099175155,1.0170403e-08,-8.8276565e-06,0.99929494,1.0156067e-08,-19.71638,0.0,-216.33717,14.309532,13.412973,0.0,14.313797,230.77527,1.0,0.100934625,0.10093284,3.866218,3.8931935,0.0,18.57194,1.1444404,319.79935,-103.46218,4.594344e-11,6.664146e-14,3.866218,3.866218,3.8931935,0.039647933,1.0,1.0,1.0,3.8931935,3.866218,0.0,1.5406838e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2076,1.0,0.0,9907.993,0.9501542,-1.5977573,-7.464797e-08,1.0007054,0.099175215,9.940591e-09,-8.850813e-06,0.99929506,9.9265804e-09,-20.309263,0.0,-231.25444,14.309532,14.338023,0.0,14.313797,230.77527,1.0,0.10093472,0.1009329,3.92905,3.9560254,0.0,17.779057,2.530208,315.0764,-83.821945,4.6411295e-11,7.920331e-14,3.92905,3.92905,3.9560254,0.03964791,1.0,1.0,1.0,3.9560254,3.92905,0.0,1.7109691e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2078,1.0,0.0,9907.996,0.95007354,-1.5977573,-7.464797e-08,1.0007052,0.09917528,9.679089e-09,-8.878752e-06,0.99929523,9.66545e-09,-20.821999,0.0,-245.25905,14.309532,15.206488,0.0,14.313797,230.77527,1.0,0.10093481,0.10093296,3.9918818,4.018857,0.0,16.916006,3.905991,309.10995,-63.8509,4.684934e-11,8.993791e-14,3.9918818,3.9918818,4.018857,0.039647896,1.0,1.0,1.0,4.018857,3.9918818,0.0,1.8784834e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.208,1.0,0.0,9908.0,0.9499965,-1.5977573,-7.464797e-08,1.0007051,0.099175334,9.381561e-09,-8.907779e-06,0.99929535,9.368344e-09,-21.252558,0.0,-258.29575,14.309532,16.01494,0.0,14.313797,230.77527,1.0,0.1009349,0.10093302,4.0547137,4.081689,0.0,15.986198,5.2663603,301.9236,-43.627857,4.7261195e-11,9.928629e-14,4.0547137,4.0547137,4.081689,0.03964787,1.0,1.0,1.0,4.081689,4.0547137,0.0,2.040799e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2082,1.0,0.0,9908.003,0.9499232,-1.5977573,-7.464797e-08,1.000705,0.09917539,9.070333e-09,-8.939259e-06,0.9992955,9.057557e-09,-21.599245,0.0,-270.31308,14.309532,16.760191,0.0,14.313797,230.77527,1.0,0.10093499,0.10093308,4.1175456,4.1445208,0.0,14.993299,6.605946,293.54572,-23.232632,4.767657e-11,1.0973987e-13,4.1175456,4.1175456,4.1445208,0.039647847,1.0,1.0,1.0,4.1445208,4.1175456,0.0,2.1945414e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2084,1.0,0.0,9908.006,0.949854,-1.5977573,-7.464797e-08,1.0007049,0.099175446,8.735419e-09,-8.969676e-06,0.9992956,8.7231165e-09,-21.860691,0.0,-281.2636,14.309532,17.439297,0.0,14.313797,230.77527,1.0,0.10093507,0.10093314,4.1803775,4.2073526,0.0,13.941228,7.9194627,284.0093,-2.7457106,4.8137196e-11,1.2022204e-13,4.1803775,4.1803775,4.2073526,0.03964782,1.0,1.0,1.0,4.2073526,4.1803775,0.0,2.3400109e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2086,1.0,0.0,9908.01,0.9497893,-1.5977573,-7.464797e-08,1.0007048,0.0991755,8.370541e-09,-9.004197e-06,0.9992958,8.3587555e-09,-22.035862,0.0,-291.10413,14.309532,18.04958,0.0,14.313797,230.77527,1.0,0.10093516,0.100933194,4.2432094,4.2701845,0.0,12.834137,9.201726,273.35205,17.752052,4.8580282e-11,1.2794883e-13,4.2432094,4.2432094,4.2701845,0.03964779,1.0,1.0,1.0,4.2701845,4.2432094,0.0,2.4773885e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2088,1.0,0.0,9908.013,0.9497291,-1.5977573,-7.464797e-08,1.0007046,0.09917555,7.962779e-09,-9.040558e-06,0.9992959,7.951569e-09,-22.12407,0.0,-299.79578,14.309532,18.588629,0.0,14.313797,230.77527,1.0,0.10093524,0.10093325,4.3060412,4.3330164,0.0,11.676394,10.447675,261.616,38.179764,4.8945813e-11,1.3481521e-13,4.3060412,4.3060412,4.3330164,0.039647758,1.0,1.0,1.0,4.3330164,4.3060412,0.0,2.6067954e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.209,1.0,0.0,9908.016,0.9496738,-1.5977573,-7.464797e-08,1.0007045,0.099175595,7.550379e-09,-9.081361e-06,0.999296,7.539752e-09,-22.124964,0.0,-307.3043,14.309532,19.054317,0.0,14.313797,230.77527,1.0,0.100935325,0.1009333,4.3688726,4.3958483,0.0,10.472571,11.652392,248.84747,58.456802,4.9257348e-11,1.4022508e-13,4.3688726,4.3688726,4.3958483,0.039647724,1.0,1.0,1.0,4.3958483,4.3688726,0.0,2.7285494e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2092,1.0,0.0,9908.019,0.94962347,-1.5977573,-7.464797e-08,1.0007044,0.09917564,7.101694e-09,-9.121932e-06,0.9992961,7.0917006e-09,-22.03854,0.0,-313.6,14.309532,19.444809,0.0,14.313797,230.77527,1.0,0.1009354,0.100933336,4.4317045,4.45868,0.0,9.227417,12.811124,235.09686,78.50314,4.9544403e-11,1.4313773e-13,4.4317045,4.4317045,4.45868,0.039647687,1.0,1.0,1.0,4.45868,4.4317045,0.0,2.8429217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2094,1.0,0.0,9908.022,0.9495784,-1.5977573,-7.464797e-08,1.0007042,0.099175684,6.621681e-09,-9.163812e-06,0.99929625,6.6123644e-09,-21.865143,0.0,-318.65808,14.309532,19.758562,0.0,14.313797,230.77527,1.0,0.100935474,0.10093338,4.4945364,4.521512,0.0,7.9458456,13.919297,220.41841,98.23968,4.9772006e-11,1.4573545e-13,4.4945364,4.4945364,4.521512,0.039647654,1.0,1.0,1.0,4.521512,4.4945364,0.0,2.950047e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2096,1.0,0.0,9908.025,0.94953865,-1.5977573,-7.464797e-08,1.000704,0.09917572,6.11796e-09,-9.206506e-06,0.9992964,6.109354e-09,-21.605453,0.0,-322.4586,14.3097315,19.994337,0.0,14.313797,230.7785,1.0,0.10093554,0.100933425,4.5573683,4.584344,0.0,6.6329155,14.972538,204.87007,117.58851,4.998332e-11,1.4940256e-13,4.5573683,4.5573683,4.584344,0.039647616,1.0,1.0,1.0,4.584344,4.5573683,0.0,3.050013e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2098,1.0,0.0,9908.028,0.94950444,-1.5977573,-7.464797e-08,1.0007039,0.09917576,5.599184e-09,-9.251278e-06,0.99929655,5.591309e-09,-21.260498,0.0,-324.98648,14.3097315,20.151205,0.0,14.313797,230.7785,1.0,0.10093561,0.10093346,4.6202,4.647176,0.0,5.293808,15.966691,188.5132,136.47328,5.0187427e-11,1.5327373e-13,4.6202,4.6202,4.647176,0.039647583,1.0,1.0,1.0,4.647176,4.6202,0.0,3.142888e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.21,1.0,0.0,9908.032,0.9494758,-1.5977573,-7.464797e-08,1.0007038,0.099175796,5.055243e-09,-9.295329e-06,0.99929667,5.0481344e-09,-20.831638,0.0,-326.23178,14.3097315,20.228544,0.0,14.313797,230.7785,1.0,0.100935675,0.1009335,4.683032,4.7100077,0.0,3.9338076,16.897831,171.41234,154.81946,5.032839e-11,1.5529097e-13,4.683032,4.683032,4.7100077,0.039647542,1.0,1.0,1.0,4.7100077,4.683032,0.0,3.2246954e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2102,1.0,0.0,9908.035,0.94945294,-1.5977573,-7.464797e-08,1.0007037,0.099175826,4.5005994e-09,-9.342592e-06,0.9992968,4.494272e-09,-20.320566,0.0,-326.18964,14.3097315,20.226053,0.0,14.313797,230.7785,1.0,0.100935735,0.10093354,4.745864,4.7728395,0.0,2.558282,17.762283,153.635,172.55464,5.037044e-11,1.5572802e-13,4.745864,4.745864,4.7728395,0.039647505,1.0,1.0,1.0,4.7728395,4.745864,0.0,3.2944987e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2104,1.0,0.0,9908.038,0.9494358,-1.5977573,-7.464797e-08,1.0007036,0.09917586,3.935018e-09,-9.386848e-06,0.99929696,3.929487e-09,-19.729298,0.0,-324.86014,14.3097315,20.14374,0.0,14.313797,230.7785,1.0,0.100935794,0.10093357,4.808696,4.8356714,0.0,1.1726596,18.556637,135.25131,189.60884,5.0314166e-11,1.5609944e-13,4.808696,4.808696,4.8356714,0.03964746,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.3527223e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2106,1.0,0.0,9908.042,0.9494244,-1.5977573,-7.464797e-08,1.0007035,0.099175885,3.362379e-09,-9.43395e-06,0.9992971,3.357654e-09,-19.060167,0.0,-322.2486,14.3097315,19.981928,0.0,14.313797,230.7785,1.0,0.10093585,0.10093359,4.8715277,4.8985033,0.0,-0.21759121,19.277758,116.33385,205.91473,5.019395e-11,1.5725855e-13,4.8715277,4.8715277,4.8985033,0.039647423,1.0,1.0,1.0,4.8985033,4.8715277,0.0,3.399819e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2108,1.0,0.0,9908.045,0.9494189,-1.5977573,-7.464797e-08,1.0007033,0.09917591,2.757984e-09,-9.480965e-06,0.9992972,2.7541087e-09,-18.315815,0.0,-318.36526,14.3097315,19.741257,0.0,14.313797,230.7785,1.0,0.10093589,0.10093362,4.9343596,4.961335,0.0,-1.6069838,19.922798,96.95727,221.40799,4.9964453e-11,1.5936551e-13,4.9343596,4.9343596,4.961335,0.039647385,1.0,1.0,1.0,4.961335,4.9343596,0.0,3.4363061e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.211,1.0,0.0,9908.048,0.94941926,-1.5977573,-7.464797e-08,1.0007031,0.09917593,2.1565345e-09,-9.52615e-06,0.9992974,2.153505e-09,-17.49918,0.0,-313.2255,14.3097315,19.422676,0.0,14.313797,230.7785,1.0,0.100935936,0.10093364,4.9971914,5.024167,0.0,-2.9900346,20.489214,77.19803,236.02745,4.965278e-11,1.6205098e-13,4.9971914,4.9971914,5.024167,0.039647344,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.4624588e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2112,1.0,0.0,9908.052,0.94942546,-1.5977573,-7.464797e-08,1.000703,0.099175945,1.5557943e-09,-9.571827e-06,0.9992975,1.5536091e-09,-16.613482,0.0,-306.84955,14.3097315,19.027445,0.0,14.313797,230.7785,1.0,0.10093598,0.100933656,5.0600233,5.0869985,0.0,-4.3612857,20.974768,57.134125,249.71544,4.9322612e-11,1.639143e-13,5.0600233,5.0600233,5.0869985,0.039647304,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.4787007e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2114,1.0,0.0,9908.055,0.94943756,-1.5977573,-7.464797e-08,1.0007029,0.09917595,9.337071e-10,-9.620689e-06,0.9992976,9.323959e-10,-15.66222,0.0,-299.26263,14.3097315,18.557121,0.0,14.313797,230.7785,1.0,0.10093601,0.10093367,5.122855,5.1498303,0.0,-5.7153254,21.377544,36.844727,262.4179,4.9005223e-11,1.6465442e-13,5.122855,5.122855,5.1498303,0.039647263,1.0,1.0,1.0,5.1498303,5.122855,0.0,3.4854875e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2116,1.0,0.0,9908.058,0.9494554,-1.5977573,-7.464797e-08,1.0007027,0.099175975,3.2012068e-10,-9.667081e-06,0.99929774,3.1967123e-10,-14.649145,0.0,-290.49466,14.3097315,18.01356,0.0,14.313797,230.7785,1.0,0.10093604,0.100933686,5.185687,5.212662,0.0,-7.046809,21.695955,16.409912,274.08475,4.8669305e-11,1.6547453e-13,5.185687,5.185687,5.212662,0.039647225,1.0,1.0,1.0,5.212662,5.185687,0.0,3.4826757e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2118,1.0,0.0,9908.062,0.94947886,-1.5977573,-7.464797e-08,1.0007026,0.09917598,-3.0422298e-10,-9.7088005e-06,0.9992979,-3.0379593e-10,-13.5782585,0.0,-280.5802,14.3097315,17.398909,0.0,14.313797,230.7785,1.0,0.10093607,0.10093369,5.248519,5.275494,0.0,-8.350483,21.928741,-4.0896697,284.6699,4.8275505e-11,1.6599584e-13,5.248519,5.248519,5.275494,0.039647184,1.0,1.0,1.0,5.275494,5.248519,0.0,3.4711434e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.212,1.0,0.0,9908.064,0.9495079,-1.5977573,-7.464797e-08,1.0007025,0.09917599,-9.341787e-10,-9.754035e-06,0.99929804,-9.328677e-10,-12.453784,0.0,-269.55844,14.3097315,16.715591,0.0,14.313797,230.7785,1.0,0.100936085,0.1009337,5.311351,5.338326,0.0,-9.621202,22.074986,-24.57312,294.13156,4.780257e-11,1.663515e-13,5.311351,5.311351,5.338326,0.03964715,1.0,1.0,1.0,5.338326,5.311351,0.0,3.451384e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2122,1.0,0.0,9908.067,0.9495424,-1.5977573,-7.464797e-08,1.0007023,0.09917599,-1.5590141e-09,-9.799324e-06,0.99929816,-1.5568266e-09,-11.28016,0.0,-257.47287,14.3097315,15.966307,0.0,14.313797,230.7785,1.0,0.10093611,0.1009337,5.3741827,5.401158,0.0,-10.853951,22.134111,-44.9596,302.43246,4.730642e-11,1.6678899e-13,5.3741827,5.3741827,5.401158,0.039647117,1.0,1.0,1.0,5.401158,5.3741827,0.0,3.423857e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2124,1.0,0.0,9908.07,0.9495822,-1.5977573,-7.464797e-08,1.0007021,0.09917598,-2.1851156e-09,-9.841124e-06,0.99929833,-2.1820503e-09,-10.062018,0.0,-244.37114,14.3097315,15.15401,0.0,14.313797,230.7785,1.0,0.100936115,0.1009337,5.4370146,5.4639897,0.0,-12.043864,22.105883,-65.16865,309.5398,4.6824378e-11,1.6696815e-13,5.4370146,5.4370146,5.4639897,0.03964708,1.0,1.0,1.0,5.4639897,5.4370146,0.0,3.387289e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2126,1.0,0.0,9908.074,0.94962716,-1.5977573,-7.464797e-08,1.000702,0.09917599,-2.8076668e-09,-9.88037e-06,0.99929845,-2.8037288e-09,-8.804167,0.0,-230.305,14.3097315,14.281907,0.0,14.313797,230.7785,1.0,0.10093612,0.1009337,5.499846,5.5268216,0.0,-13.186247,21.990414,-85.120514,315.4255,4.6300578e-11,1.6698706e-13,5.499846,5.499846,5.5268216,0.039647046,1.0,1.0,1.0,5.5268216,5.499846,0.0,3.3381529e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2128,1.0,0.0,9908.077,0.94967705,-1.5977573,-7.464797e-08,1.0007019,0.099175975,-3.4243792e-09,-9.919869e-06,0.9992986,-3.419577e-09,-7.5115695,0.0,-215.32994,14.3097315,13.353441,0.0,14.313797,230.7785,1.0,0.10093612,0.10093369,5.562678,5.5896535,0.0,-14.276588,21.788158,-104.73646,320.0664,4.5581455e-11,1.6703785e-13,5.562678,5.562678,5.5896535,0.039647013,1.0,1.0,1.0,5.5896535,5.562678,0.0,3.2767284e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.213,1.0,0.0,9908.08,0.94973165,-1.5977573,-7.464797e-08,1.0007018,0.09917597,-4.0305657e-09,-9.956134e-06,0.99929875,-4.0249146e-09,-6.1893272,0.0,-199.50507,14.3097315,12.372274,0.0,14.313797,230.7785,1.0,0.10093612,0.100933686,5.6255097,5.6524854,0.0,-15.310588,21.499916,-123.93906,323.44412,4.47235e-11,2.149616e-13,5.6255097,5.6255097,5.6524854,0.039646983,1.0,1.0,1.0,5.6524854,5.6255097,0.0,3.2034826e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2132,1.0,0.0,9908.084,0.94979084,-1.5977573,-7.464797e-08,1.0007017,0.09917595,-4.612057e-09,-9.993366e-06,0.9992989,-4.605592e-09,-4.8426585,0.0,-182.89282,14.3097315,11.342281,0.0,14.313797,230.7785,1.0,0.100936115,0.10093367,5.6883416,5.7153172,0.0,-16.284164,21.126822,-142.65254,325.54535,4.386547e-11,3.6655092e-13,5.6883416,5.6883416,5.7153172,0.039646957,1.0,1.0,1.0,5.7153172,5.6883416,0.0,3.1190956e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
