Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2134,1.0,0.0,9908.087,0.9498543,-1.5977573,-7.464797e-08,1.0007014,0.099175945,-5.1640563e-09,-1.002644e-05,0.99929905,-5.156819e-09,-3.4768784,0.0,-165.55879,14.3097315,10.267525,0.0,14.313797,230.7785,1.0,0.1009361,0.100933656,5.7511735,5.778149,0.0,-17.193474,20.670351,-160.80304,326.36182,4.301558e-11,5.591421e-13,5.7511735,5.7511735,5.778149,0.03964693,1.0,1.0,1.0,5.778149,5.7511735,0.0,3.0240217e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2136,1.0,0.0,9908.09,0.94992185,-1.5977573,-7.464797e-08,1.0007013,0.09917592,-5.6950666e-09,-1.0058714e-05,0.99929917,-5.687087e-09,-2.0973763,0.0,-147.57137,14.3097315,9.152247,0.0,14.313797,230.7785,1.0,0.100936085,0.10093364,5.8140054,5.840981,0.0,-18.034927,20.132305,-178.31892,325.8903,4.2177484e-11,7.8764426e-13,5.8140054,5.8140054,5.840981,0.0396469,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.9188836e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2138,1.0,0.0,9908.094,0.9499932,-1.5977573,-7.464797e-08,1.0007012,0.09917591,-6.2136407e-09,-1.00897605e-05,0.9992993,-6.204936e-09,-0.70959735,0.0,-129.00153,14.3097315,8.000851,0.0,14.313797,230.7785,1.0,0.10093606,0.10093362,5.8768373,5.903813,0.0,-18.805206,19.514805,-195.13107,324.1326,4.132483e-11,1.1131596e-12,5.8768373,5.8768373,5.903813,0.03964688,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.804346e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.214,1.0,0.0,9908.097,0.9500681,-1.5977573,-7.464797e-08,1.0007011,0.099175885,-6.6828942e-09,-1.0117426e-05,0.99929947,-6.6735337e-09,0.68098205,0.0,-109.922585,14.3097315,6.817878,0.0,14.313797,230.7785,1.0,0.10093604,0.100933604,5.939669,5.966645,0.0,-19.50127,18.82029,-211.17314,321.09573,4.034211e-11,1.4623943e-12,5.939669,5.939669,5.966645,0.039646856,1.0,1.0,1.0,5.966645,5.939669,0.0,2.680961e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2142,1.0,0.0,9908.1,0.95014626,-1.5977573,-7.464797e-08,1.000701,0.09917586,-7.1394393e-09,-1.014371e-05,0.9992996,-7.1294415e-09,2.068874,0.0,-90.40981,14.3097315,5.6079984,0.0,14.313797,230.7785,1.0,0.10093601,0.100933574,6.002501,6.0294766,0.0,-20.12037,18.051498,-226.3818,316.79163,3.9195015e-11,1.7787281e-12,6.002501,6.002501,6.0294766,0.039646838,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.5491775e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2144,1.0,0.0,9908.103,0.95022744,-1.5977573,-7.464797e-08,1.0007007,0.09917584,-7.553205e-09,-1.0167699e-05,0.99929976,-7.5426305e-09,3.4486005,0.0,-70.54023,14.3097315,4.375987,0.0,14.313797,230.7785,1.0,0.10093598,0.10093355,6.065333,6.0923085,0.0,-20.660067,17.211466,-240.69705,311.23727,3.769577e-11,2.0485072e-12,6.065333,6.065333,6.0923085,0.039646823,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.4100983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2146,1.0,0.0,9908.106,0.9503113,-1.5977573,-7.464797e-08,1.0007006,0.0991758,-7.9309155e-09,-1.0187573e-05,0.9992999,-7.919814e-09,4.814717,0.0,-50.39225,14.3097315,3.1267061,0.0,14.313797,230.7785,1.0,0.10093594,0.10093352,6.128165,6.1551404,0.0,-21.118225,16.303509,-254.06238,304.45462,3.5646368e-11,2.2804412e-12,6.128165,6.128165,6.1551404,0.039646808,1.0,1.0,1.0,6.1551404,6.128165,0.0,2.2635098e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2148,1.0,0.0,9908.109,0.95039755,-1.5977573,-7.464797e-08,1.0007005,0.09917578,-8.291964e-09,-1.0204318e-05,0.9993,-8.2803595e-09,6.161832,0.0,-30.045391,14.3097315,1.8650855,0.0,14.313797,230.7785,1.0,0.100935906,0.10093349,6.1909966,6.2179723,0.0,-21.49304,15.331209,-266.42505,296.47043,3.3382262e-11,2.4809323e-12,6.1909966,6.1909966,6.2179723,0.039646797,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.1098614e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.215,1.0,0.0,9908.112,0.9504859,-1.5977573,-7.464797e-08,1.0007004,0.09917575,-8.6228e-09,-1.0222993e-05,0.9993002,-8.610735e-09,7.484628,0.0,-9.579947,14.3097315,0.59610456,0.0,14.313797,230.7785,1.0,0.10093587,0.10093346,6.2538285,6.2808037,0.0,-21.783031,14.298404,-277.73627,287.3162,3.1104716e-11,2.6531472e-12,6.2538285,6.2538285,6.2808037,0.039646786,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.9496829e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2152,1.0,0.0,9908.115,0.9505759,-1.5977573,-7.464797e-08,1.0007002,0.09917572,-8.882008e-09,-1.0234901e-05,0.9993003,-8.869583e-09,8.777886,0.0,10.92331,14.3097315,-0.67522866,0.0,14.313797,230.7785,1.0,0.100935824,0.10093344,0.033474986,0.06045045,0.0,-21.987057,13.20917,-287.9514,277.02805,2.8823915e-11,2.7999248e-12,0.033474986,0.033474986,0.06045045,0.039646782,1.0,1.0,1.0,0.06045045,0.033474986,0.0,1.783351e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2154,1.0,0.0,9908.119,0.9506673,-1.5977573,-7.464797e-08,1.0007,0.09917569,-9.100396e-09,-1.0248071e-05,0.9993005,-9.087668e-09,10.036501,0.0,31.383465,14.3097315,-1.9438969,0.0,14.313797,230.7785,1.0,0.10093577,0.1009334,0.09630684,0.123282306,0.0,-22.104307,12.067805,-297.03006,265.6466,2.6610405e-11,2.926872e-12,0.09630684,0.09630684,0.123282306,0.039646775,1.0,1.0,1.0,0.123282306,0.09630684,0.0,1.6114783e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2156,1.0,0.0,9908.122,0.9507598,-1.5977573,-7.464797e-08,1.0006999,0.099175654,-9.3034895e-09,-1.0254489e-05,0.9993006,-9.29048e-09,11.2555065,0.0,51.719772,14.3097315,-3.204893,0.0,14.313797,230.7785,1.0,0.10093573,0.100933366,0.1591387,0.18611416,0.0,-22.134321,10.878815,-304.93655,253.21677,2.441683e-11,3.0435452e-12,0.1591387,0.1591387,0.18611416,0.039646775,1.0,1.0,1.0,0.18611416,0.1591387,0.0,1.4356798e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2158,1.0,0.0,9908.125,0.95085305,-1.5977573,-7.464797e-08,1.0006998,0.099175625,-9.48535e-09,-1.0260471e-05,0.9993007,-9.472089e-09,12.430092,0.0,71.85197,14.3097315,-4.453241,0.0,14.313797,230.7785,1.0,0.100935675,0.100933336,0.22197054,0.24894601,0.0,-22.076982,9.646891,-311.63956,239.7876,2.225793e-11,3.1472565e-12,0.22197054,0.22197054,0.24894601,0.03964678,1.0,1.0,1.0,0.24894601,0.22197054,0.0,1.2604082e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.216,1.0,0.0,9908.128,0.9509466,-1.5977573,-7.464797e-08,1.0006996,0.09917559,-9.632407e-09,-1.0261686e-05,0.9993009,-9.618944e-09,13.55562,0.0,91.70061,14.3097315,-5.6840134,0.0,14.313797,230.7785,1.0,0.100935616,0.1009333,0.2848024,0.31177786,0.0,-21.932514,8.376894,-317.11267,225.41208,2.0209959e-11,3.2354367e-12,0.2848024,0.2848024,0.31177786,0.039646782,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.0861634e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2162,1.0,0.0,9908.131,0.9510402,-1.5977573,-7.464797e-08,1.0006994,0.09917556,-9.74515e-09,-1.0261769e-05,0.999301,-9.731532e-09,14.62765,0.0,111.18735,14.3097315,-6.8923535,0.0,14.313797,230.7785,1.0,0.10093556,0.10093326,0.34763426,0.3746097,0.0,-21.701488,7.073838,-321.33432,210.14696,1.8283064e-11,3.3083866e-12,0.34763426,0.34763426,0.3746097,0.039646786,1.0,1.0,1.0,0.3746097,0.34763426,0.0,9.129624e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2164,1.0,0.0,9908.135,0.95113343,-1.5977573,-7.464797e-08,1.0006993,0.09917552,-9.841827e-09,-1.0258259e-05,0.9993012,-9.828077e-09,15.641952,0.0,130.23529,14.3097315,-8.073492,0.0,14.313797,230.7785,1.0,0.100935504,0.10093323,0.4104661,0.43744156,0.0,-21.384817,5.7428656,-324.28778,194.05249,1.6490535e-11,3.3679897e-12,0.4104661,0.4104661,0.43744156,0.039646797,1.0,1.0,1.0,0.43744156,0.4104661,0.0,7.4097195e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2166,1.0,0.0,9908.138,0.951226,-1.5977573,-7.464797e-08,1.0006992,0.09917548,-9.90421e-09,-1.0254764e-05,0.9993013,-9.890376e-09,16.59452,0.0,148.76926,14.3097315,-9.222768,0.0,14.313797,230.7785,1.0,0.100935444,0.100933194,0.47329795,0.5002734,0.0,-20.98375,4.3892283,-325.96143,177.19217,1.4832784e-11,3.4161372e-12,0.47329795,0.47329795,0.5002734,0.039646808,1.0,1.0,1.0,0.5002734,0.47329795,0.0,5.7031646e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2168,1.0,0.0,9908.141,0.9513175,-1.5977573,-7.464797e-08,1.000699,0.09917545,-9.929303e-09,-1.02462745e-05,0.9993015,-9.915436e-09,17.481598,0.0,166.71611,14.3097315,-10.335646,0.0,14.313797,230.7785,1.0,0.100935385,0.10093315,0.53612983,0.5631053,0.0,-20.499866,3.0182688,-326.34866,159.63255,1.3299819e-11,3.4540894e-12,0.53612983,0.53612983,0.5631053,0.039646823,1.0,1.0,1.0,0.5631053,0.53612983,0.0,4.0113823e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.217,1.0,0.0,9908.144,0.95140755,-1.5977573,-7.464797e-08,1.0006989,0.099175416,-9.925013e-09,-1.0232723e-05,0.9993016,-9.9111555e-09,18.299685,0.0,184.005,14.3097315,-11.407733,0.0,14.313797,230.7785,1.0,0.100935325,0.10093312,0.59896165,0.6259371,0.0,-19.935081,1.6353978,-325.44794,141.44293,1.183514e-11,3.4833631e-12,0.59896165,0.59896165,0.6259371,0.03964684,1.0,1.0,1.0,0.6259371,0.59896165,0.0,2.3350744e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2172,1.0,0.0,9908.146,0.95149595,-1.5977573,-7.464797e-08,1.0006987,0.099175386,-9.88171e-09,-1.02187505e-05,0.9993018,-9.8679145e-09,19.045547,0.0,200.56773,14.3097315,-12.434798,0.0,14.313797,230.7785,1.0,0.10093526,0.10093308,0.66179353,0.688769,0.0,-19.29162,0.24607284,-323.26282,122.69508,1.0432547e-11,3.5052605e-12,0.66179353,0.66179353,0.688769,0.03964686,1.0,1.0,1.0,0.688769,0.66179353,0.0,6.75473e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2174,1.0,0.0,9908.15,0.95158225,-1.5977573,-7.464797e-08,1.0006986,0.09917535,-9.813392e-09,-1.0200783e-05,0.9993019,-9.799695e-09,19.716248,0.0,216.33891,14.3097315,-13.412789,0.0,14.313797,230.7785,1.0,0.1009352,0.10093305,0.72462535,0.75160086,0.0,-18.572025,-1.1442231,-319.80194,103.46302,9.099949e-12,3.5201332e-12,0.72462535,0.72462535,0.75160086,0.039646883,1.0,1.0,1.0,0.75160086,0.72462535,-0.0,-9.661816e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2176,1.0,0.0,9908.153,0.9516662,-1.5977573,-7.464797e-08,1.0006984,0.09917532,-9.713396e-09,-1.0181671e-05,0.999302,-9.699843e-09,20.309135,0.0,231.2563,14.3097315,-14.337846,0.0,14.313797,230.7785,1.0,0.10093514,0.100933015,0.7874572,0.8144327,0.0,-17.779133,-2.530003,-315.07892,83.822624,7.789604e-12,3.5293524e-12,0.7874572,0.7874572,0.8144327,0.03964691,1.0,1.0,1.0,0.8144327,0.7874572,-0.0,-2.588456e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2178,1.0,0.0,9908.156,0.9517474,-1.5977573,-7.464797e-08,1.0006983,0.09917529,-9.5662775e-09,-1.0161469e-05,0.9993022,-9.552932e-09,20.821873,0.0,245.26103,14.3097315,-15.206316,0.0,14.313797,230.7785,1.0,0.10093508,0.100932986,0.85028905,0.87726456,0.0,-16.916075,-3.9057982,-309.11246,63.851418,6.4397897e-12,3.533681e-12,0.85028905,0.85028905,0.87726456,0.039646935,1.0,1.0,1.0,0.87726456,0.85028905,-0.0,-4.1907455e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.218,1.0,0.0,9908.159,0.9518257,-1.5977573,-7.464797e-08,1.0006981,0.09917526,-9.377233e-09,-1.0135993e-05,0.9993023,-9.364154e-09,21.252434,0.0,258.29785,14.3097315,-16.014774,0.0,14.313797,230.7785,1.0,0.10093502,0.100932956,0.9131209,0.9400964,0.0,-15.986256,-5.2661786,-301.92606,43.62821,5.095434e-12,3.5336855e-12,0.9131209,0.9131209,0.9400964,0.039646965,1.0,1.0,1.0,0.9400964,0.9131209,-0.0,-5.7732663e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2182,1.0,0.0,9908.162,0.9519008,-1.5977573,-7.464797e-08,1.000698,0.09917523,-9.147913e-09,-1.0111501e-05,0.9993025,-9.135156e-09,21.599121,0.0,270.31525,14.3097315,-16.760029,0.0,14.313797,230.7785,1.0,0.10093496,0.10093292,0.9759528,1.0029283,0.0,-14.993345,-6.6057754,-293.54807,23.232817,3.799643e-12,3.5297167e-12,0.9759528,0.9759528,1.0029283,0.039646998,1.0,1.0,1.0,1.0029283,0.9759528,-0.0,-7.334239e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2184,1.0,0.0,9908.165,0.9519723,-1.5977573,-7.464797e-08,1.0006979,0.0991752,-8.863907e-09,-1.0081715e-05,0.9993026,-8.851549e-09,21.860565,0.0,281.26587,14.3097315,-17.439138,0.0,14.313797,230.7785,1.0,0.1009349,0.100932896,1.0387846,1.0657601,0.0,-13.941264,-7.9193015,-284.0116,2.7457278,2.5371955e-12,3.5222298e-12,1.0387846,1.0387846,1.0657601,0.039647028,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-8.834332e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2186,1.0,0.0,9908.168,0.9520402,-1.5977573,-7.464797e-08,1.0006977,0.09917517,-8.5396215e-09,-1.0051205e-05,0.9993028,-8.527717e-09,22.035736,0.0,291.10645,14.3097315,-18.049423,0.0,14.313797,230.7785,1.0,0.10093484,0.10093287,1.1016165,1.1285919,0.0,-12.834162,-9.201574,-273.35425,-17.752203,1.3018845e-12,3.5111933e-12,1.1016165,1.1016165,1.1285919,0.03964707,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-1.025565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2188,1.0,0.0,9908.172,0.9521041,-1.5977573,-7.464797e-08,1.0006976,0.09917515,-8.191139e-09,-1.0021142e-05,0.9993029,-8.179724e-09,22.12394,0.0,299.7982,14.3097315,-18.588474,0.0,14.313797,230.7785,1.0,0.10093479,0.10093284,1.1644484,1.1914238,0.0,-11.676409,-10.447532,-261.6181,-38.180077,1.2291311e-13,3.4972888e-12,1.1644484,1.1644484,1.1914238,0.039647102,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-1.1602594e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.219,1.0,0.0,9908.175,0.9521639,-1.5977573,-7.464797e-08,1.0006974,0.099175125,-7.811131e-09,-9.986421e-06,0.9993031,-7.800248e-09,22.124832,0.0,307.30673,14.3097315,-19.054165,0.0,14.313797,230.7785,1.0,0.10093474,0.100932814,1.2272801,1.2542557,0.0,-10.472574,-11.652257,-248.84946,-58.45728,-9.206814e-13,3.4810382e-12,1.2272801,1.2272801,1.2542557,0.039647143,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-1.2876478e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2192,1.0,0.0,9908.178,0.9522192,-1.5977573,-7.464797e-08,1.0006973,0.0991751,-7.3934205e-09,-9.954911e-06,0.9993032,-7.383121e-09,22.038404,0.0,313.6025,14.3097315,-19.444658,0.0,14.313797,230.7785,1.0,0.100934684,0.10093279,1.290112,1.3170875,0.0,-9.227409,-12.810996,-235.09872,-78.50378,-1.9004557e-12,3.4632165e-12,1.290112,1.290112,1.3170875,0.03964718,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-1.4077257e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2194,1.0,0.0,9908.181,0.95227003,-1.5977573,-7.464797e-08,1.0006971,0.09917509,-6.962548e-09,-9.915795e-06,0.99930334,-6.9528507e-09,21.865004,0.0,318.6606,14.3097315,-19.75841,0.0,14.313797,230.7785,1.0,0.10093463,0.10093278,1.3529439,1.3799194,0.0,-7.9458275,-13.919175,-220.42015,-98.24047,-2.8565132e-12,3.443562e-12,1.3529439,1.3529439,1.3799194,0.03964722,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-1.5207696e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2196,1.0,0.0,9908.184,0.95231605,-1.5977573,-7.464797e-08,1.000697,0.09917507,-6.504237e-09,-9.878201e-06,0.9993035,-6.49518e-09,21.605309,0.0,322.46112,14.3097315,-19.994184,0.0,14.313797,230.7785,1.0,0.10093459,0.10093276,1.4157758,1.4427512,0.0,-6.632887,-14.972422,-204.87167,-117.58945,-3.8050288e-12,3.4221645e-12,1.4157758,1.4157758,1.4427512,0.039647263,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-1.6268596e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2198,1.0,0.0,9908.187,0.9523572,-1.5977573,-7.464797e-08,1.0006968,0.09917506,-6.013199e-09,-9.8372975e-06,0.99930364,-6.0048273e-09,21.260347,0.0,324.989,14.3097315,-20.15105,0.0,14.313797,230.7785,1.0,0.10093455,0.10093275,1.4786077,1.505583,0.0,-5.293769,-15.9665785,-188.51466,-136.47437,-4.782103e-12,3.4000337e-12,1.4786077,1.4786077,1.505583,0.039647307,1.0,1.0,1.0,1.505583,1.4786077,-0.0,-1.7261633e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.22,1.0,0.0,9908.189,0.95239323,-1.5977573,-7.464797e-08,1.0006967,0.09917505,-5.524337e-09,-9.798355e-06,0.9993038,-5.5166476e-09,20.83148,0.0,326.23434,14.3097315,-20.22839,0.0,14.313797,230.7785,1.0,0.100934505,0.10093273,1.5414394,1.5684149,0.0,-3.9337587,-16.897722,-171.41367,-154.82068,-5.8621667e-12,3.3760813e-12,1.5414394,1.5414394,1.5684149,0.039647352,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-1.8189786e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2202,1.0,0.0,9908.192,0.95242417,-1.5977573,-7.464797e-08,1.0006965,0.09917504,-5.020948e-09,-9.757154e-06,0.99930394,-5.0139604e-09,20.320402,0.0,326.19217,14.3097315,-20.225895,0.0,14.313797,230.7785,1.0,0.10093447,0.100932725,1.6042713,1.6312468,0.0,-2.5582235,-17.762178,-153.63617,-172.556,-6.9937667e-12,3.3513218e-12,1.6042713,1.6042713,1.6312468,0.0396474,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-1.9035769e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2204,1.0,0.0,9908.195,0.95244974,-1.5977573,-7.464797e-08,1.0006964,0.099175036,-4.473937e-09,-9.711746e-06,0.99930406,-4.4677124e-09,19.729126,0.0,324.86264,14.3097315,-20.14358,0.0,14.313797,230.7785,1.0,0.10093444,0.10093272,1.6671032,1.6940787,0.0,-1.1725919,-18.556534,-135.25233,-189.6103,-7.957094e-12,3.3270142e-12,1.6671032,1.6671032,1.6940787,0.039647445,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-1.9764026e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2206,1.0,0.0,9908.199,0.95246994,-1.5977573,-7.464797e-08,1.0006963,0.099175036,-3.9362296e-09,-9.672442e-06,0.99930423,-3.930754e-09,19.059988,0.0,322.25104,14.3097315,-19.981764,0.0,14.313797,230.7785,1.0,0.10093441,0.10093272,1.729935,1.7569104,0.0,0.21766758,-19.277657,-116.33472,-205.91632,-8.734658e-12,3.3019802e-12,1.729935,1.729935,1.7569104,0.039647494,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-2.0376758e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2208,1.0,0.0,9908.202,0.9524847,-1.5977573,-7.464797e-08,1.0006961,0.099175036,-3.3781256e-09,-9.628919e-06,0.99930435,-3.3734273e-09,18.315628,0.0,318.36768,14.3097315,-19.741089,0.0,14.313797,230.7785,1.0,0.100934386,0.10093271,1.7927668,1.8197423,0.0,1.6070684,-19.922697,-96.957985,-221.40968,-9.393596e-12,3.2762302e-12,1.7927668,1.7927668,1.8197423,0.039647542,1.0,1.0,1.0,1.8197423,1.7927668,-0.0,-2.0879654e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.221,1.0,0.0,9908.205,0.952494,-1.5977573,-7.464797e-08,1.000696,0.099175036,-2.8232963e-09,-9.584932e-06,0.99930453,-2.8193705e-09,17.498985,0.0,313.22784,14.3097315,-19.422506,0.0,14.313797,230.7785,1.0,0.100934364,0.10093272,1.8555987,1.8825742,0.0,2.990127,-20.489113,-77.19859,-236.02925,-1.0028306e-11,3.25165e-12,1.8555987,1.8555987,1.8825742,0.03964759,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-2.1274884e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2212,1.0,0.0,9908.208,0.95249784,-1.5977573,-7.464797e-08,1.0006958,0.09917504,-2.2543043e-09,-9.539695e-06,0.99930465,-2.2511704e-09,16.61328,0.0,306.85184,14.3097315,-19.02727,0.0,14.313797,230.7785,1.0,0.10093434,0.10093272,1.9184306,1.9454061,0.0,4.3613853,-20.974665,-57.134525,-249.71732,-1.0774549e-11,3.227141e-12,1.9184306,1.9184306,1.9454061,0.039647635,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.156798e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2214,1.0,0.0,9908.211,0.95249623,-1.5977573,-7.464797e-08,1.0006957,0.09917505,-1.6910975e-09,-9.496344e-06,0.9993048,-1.6887469e-09,15.662009,0.0,299.26483,14.3097315,-18.55694,0.0,14.313797,230.7785,1.0,0.100934334,0.10093273,1.9812624,2.0082378,0.0,5.7154317,-21.377441,-36.844975,-262.41986,-1.1582074e-11,3.2017997e-12,1.9812624,1.9812624,2.0082378,0.039647687,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-2.1763749e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2216,1.0,0.0,9908.214,0.95248914,-1.5977573,-7.464797e-08,1.0006956,0.09917505,-1.1350028e-09,-9.453536e-06,0.99930495,-1.1334255e-09,14.648927,0.0,290.49677,14.3097315,-18.013374,0.0,14.313797,230.7785,1.0,0.10093432,0.10093274,2.0440943,2.0710697,0.0,7.0469217,-21.695848,-16.410007,-274.08676,-1.2355955e-11,3.1762021e-12,2.0440943,2.0440943,2.0710697,0.039647732,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.186603e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2218,1.0,0.0,9908.217,0.9524766,-1.5977573,-7.464797e-08,1.0006955,0.099175066,-5.6035304e-10,-9.410439e-06,0.99930507,-5.595745e-10,13.578032,0.0,280.58224,14.3097315,-17.398718,0.0,14.313797,230.7785,1.0,0.10093431,0.100932755,2.1069262,2.1339016,0.0,8.350601,-21.928633,4.0897264,-284.67197,-1.3027573e-11,3.1508663e-12,2.1069262,2.1069262,2.1339016,0.039647777,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.1881768e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.222,1.0,0.0,9908.22,0.9524586,-1.5977573,-7.464797e-08,1.0006952,0.09917509,-8.307005e-12,-9.3693825e-06,0.9993052,-8.295466e-12,12.453548,0.0,269.56036,14.3097315,-16.715397,0.0,14.313797,230.7785,1.0,0.10093431,0.10093277,2.169758,2.1967335,0.0,9.6213255,-22.074875,24.573324,-294.1337,-1.3565249e-11,3.1234217e-12,2.169758,2.169758,2.1967335,0.03964783,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-2.1817352e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2222,1.0,0.0,9908.223,0.95243543,-1.5977573,-7.464797e-08,1.0006951,0.09917511,5.6374955e-10,-9.324624e-06,0.99930537,5.629666e-10,11.279918,0.0,257.47467,14.3097315,-15.966105,0.0,14.313797,230.7785,1.0,0.10093432,0.100932784,2.23259,2.2595654,0.0,10.854078,-22.133995,44.959946,-302.43463,-1.4067112e-11,3.0945637e-12,2.23259,2.23259,2.2595654,0.03964787,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-2.1671092e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2224,1.0,0.0,9908.226,0.95240694,-1.5977573,-7.464797e-08,1.000695,0.09917513,1.1193994e-09,-9.282867e-06,0.9993055,1.1178449e-09,10.061769,0.0,244.37285,14.3097315,-15.153804,0.0,14.313797,230.7785,1.0,0.10093433,0.10093281,2.2954216,2.3223972,0.0,12.043996,-22.105764,65.169136,-309.542,-1.4576916e-11,3.0653275e-12,2.2954216,2.2954216,2.3223972,0.03964792,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-2.1446847e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2226,1.0,0.0,9908.229,0.9523734,-1.5977573,-7.464797e-08,1.0006949,0.099175155,1.6702226e-09,-9.242936e-06,0.9993056,1.6679038e-09,8.80391,0.0,230.30658,14.3097315,-14.281696,0.0,14.313797,230.7785,1.0,0.10093434,0.10093284,2.3582535,2.385229,0.0,13.18638,-21.990292,85.12114,-315.4277,-1.5105096e-11,3.0359387e-12,2.3582535,2.3582535,2.385229,0.03964796,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-2.114792e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2228,1.0,0.0,9908.232,0.9523348,-1.5977573,-7.464797e-08,1.0006948,0.099175185,2.227428e-09,-9.203774e-06,0.9993057,2.2243365e-09,7.511306,0.0,215.33139,14.3097315,-13.353225,0.0,14.313797,230.7785,1.0,0.10093436,0.10093286,2.4210854,2.4480608,0.0,14.276726,-21.78803,104.737206,-320.0686,-1.5645088e-11,3.0095499e-12,2.4210854,2.4210854,2.4480608,0.039648004,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-2.0778286e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.223,1.0,0.0,9908.235,0.95229155,-1.5977573,-7.464797e-08,1.0006946,0.099175215,2.7902536e-09,-9.165977e-06,0.9993059,2.7863813e-09,6.189057,0.0,199.5064,14.3097315,-12.372053,0.0,14.313797,230.7785,1.0,0.10093438,0.100932896,2.4839172,2.5108926,0.0,15.310727,-21.499784,123.93993,-323.44632,-1.6157301e-11,2.9854613e-12,2.4839172,2.4839172,2.5108926,0.039648045,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-2.0340885e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2232,1.0,0.0,9908.238,0.9522437,-1.5977573,-7.464797e-08,1.0006945,0.099175245,3.330915e-09,-9.129413e-06,0.999306,3.3262937e-09,4.842382,0.0,182.89403,14.3097315,-11.342054,0.0,14.313797,230.7785,1.0,0.1009344,0.100932926,2.546749,2.5737245,0.0,16.284306,-21.126686,142.65352,-325.54755,-1.6694552e-11,2.9594376e-12,2.546749,2.546749,2.5737245,0.03964809,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.9828548e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2234,1.0,0.0,9908.241,0.9521915,-1.5977573,-7.464797e-08,1.0006943,0.09917528,3.8889425e-09,-9.095648e-06,0.99930614,3.8835477e-09,3.4765959,0.0,165.55986,14.3097315,-10.267292,0.0,14.313797,230.7785,1.0,0.10093443,0.10093296,2.609581,2.6365564,0.0,17.193615,-20.670212,160.80414,-326.364,-1.7317613e-11,2.9324826e-12,2.609581,2.609581,2.6365564,0.039648123,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.9201658e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2236,1.0,0.0,9908.244,0.952135,-1.5977573,-7.464797e-08,1.0006942,0.09917532,4.4141557e-09,-9.061315e-06,0.9993063,4.408034e-09,2.097088,0.0,147.57231,14.3097315,-9.15201,0.0,14.313797,230.7785,1.0,0.10093447,0.100933,2.6724129,2.6993883,0.0,18.035072,-20.13216,178.32013,-325.89243,-1.7878019e-11,2.9024524e-12,2.6724129,2.6724129,2.6993883,0.039648164,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.8464839e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2238,1.0,0.0,9908.247,0.95207465,-1.5977573,-7.464797e-08,1.000694,0.099175364,4.927008e-09,-9.031617e-06,0.99930644,4.9201763e-09,0.70930356,0.0,129.00235,14.3097315,-8.0006075,0.0,14.313797,230.7785,1.0,0.100934505,0.100933045,2.7352448,2.7622201,0.0,18.805351,-19.514656,195.13237,-324.1347,-1.8187398e-11,2.8740554e-12,2.7352448,2.7352448,2.7622201,0.039648194,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.7619562e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.224,1.0,0.0,9908.25,0.9520105,-1.5977573,-7.464797e-08,1.0006939,0.09917541,5.4085945e-09,-9.003009e-06,0.99930656,5.401096e-09,-0.6812812,0.0,109.92326,14.3097315,-6.8176303,0.0,14.313797,230.7785,1.0,0.10093455,0.10093309,2.7980766,2.825052,0.0,19.501417,-18.820135,211.17453,-321.09778,-1.838223e-11,2.8484218e-12,2.7980766,2.7980766,2.825052,0.03964823,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.6669912e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2242,1.0,0.0,9908.253,0.95194286,-1.5977573,-7.464797e-08,1.0006938,0.09917545,5.8694107e-09,-8.974438e-06,0.9993067,5.861275e-09,-2.069178,0.0,90.41036,14.3097315,-5.6077456,0.0,14.313797,230.7785,1.0,0.100934595,0.100933135,2.8609083,2.887884,0.0,20.120518,-18.05134,226.38327,-316.79364,-1.864126e-11,2.8227759e-12,2.8609083,2.8609083,2.887884,0.03964826,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.5623668e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2244,1.0,0.0,9908.256,0.951872,-1.5977573,-7.464797e-08,1.0006937,0.0991755,6.3199e-09,-8.950021e-06,0.99930686,6.311142e-09,-3.4489098,0.0,70.54065,14.3097315,-4.375729,0.0,14.313797,230.7785,1.0,0.10093464,0.10093318,2.9237401,2.9507158,0.0,20.660213,-17.211304,240.6986,-311.23923,-1.8926031e-11,2.7978835e-12,2.9237401,2.9237401,2.9507158,0.03964829,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.448651e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2246,1.0,0.0,9908.259,0.9517982,-1.5977573,-7.464797e-08,1.0006936,0.09917554,6.7293016e-09,-8.923994e-06,0.999307,6.719978e-09,-4.815031,0.0,50.39254,14.3097315,-3.126443,0.0,14.313797,230.7785,1.0,0.1009347,0.100933224,2.986572,3.0135477,0.0,21.118372,-16.30334,254.06398,-304.4565,-1.9147487e-11,2.7727753e-12,2.986572,2.986572,3.0135477,0.03964832,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.3263128e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2248,1.0,0.0,9908.263,0.9517217,-1.5977573,-7.464797e-08,1.0006933,0.099175595,7.115987e-09,-8.903579e-06,0.9993071,7.106129e-09,-6.1621504,0.0,30.045551,14.3097315,-1.864817,0.0,14.313797,230.7785,1.0,0.10093475,0.100933276,3.049404,3.0763793,0.0,21.493187,-15.331037,266.4267,-296.47226,-1.933599e-11,2.747819e-12,3.049404,3.049404,3.0763793,0.039648343,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.1957951e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.225,1.0,0.0,9908.266,0.9516428,-1.5977573,-7.464797e-08,1.0006932,0.09917565,7.452589e-09,-8.887003e-06,0.9993072,7.442267e-09,-7.484951,0.0,9.579982,14.3097315,-0.59583086,0.0,14.313797,230.7785,1.0,0.10093481,0.10093333,3.1122358,3.1392112,0.0,21.783178,-14.298226,277.73798,-287.31796,-1.9504376e-11,2.7223785e-12,3.1122358,3.1122358,3.1392112,0.039648365,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.0584236e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2252,1.0,0.0,9908.269,0.9515618,-1.5977573,-7.464797e-08,1.0006931,0.0991757,7.777374e-09,-8.871451e-06,0.9993074,7.766604e-09,-8.7782135,0.0,-10.923399,14.3097315,0.67550766,0.0,14.314401,230.7785,1.0,0.10093488,0.10093338,3.1750677,3.202043,0.0,21.9872,-13.208987,287.95312,-277.02972,-1.9646007e-11,2.696141e-12,3.1750677,3.1750677,3.202043,0.039648384,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-9.1394037e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2254,1.0,0.0,9908.271,0.951479,-1.5977573,-7.464797e-08,1.000693,0.09917575,8.065943e-09,-8.856051e-06,0.9993075,8.054775e-09,-10.036833,0.0,-31.383675,14.3097315,1.9441811,0.0,14.314401,230.7785,1.0,0.100934945,0.10093343,3.2378995,3.264875,0.0,22.10445,-12.067617,297.03186,-265.6482,-1.9767674e-11,2.6705621e-12,3.2378995,3.2378995,3.264875,0.039648406,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-7.6268303e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2256,1.0,0.0,9908.274,0.9513947,-1.5977573,-7.464797e-08,1.0006928,0.0991758,8.320791e-09,-8.842745e-06,0.99930763,8.309272e-09,-11.255843,0.0,-51.7201,14.3097315,3.2051828,0.0,14.314401,230.7785,1.0,0.10093501,0.10093349,3.3007314,3.3277068,0.0,22.134464,-10.878622,304.93835,-253.21826,-1.9871493e-11,2.6474615e-12,3.3007314,3.3007314,3.3277068,0.03964842,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-6.074835e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2258,1.0,0.0,9908.277,0.9513092,-1.5977573,-7.464797e-08,1.0006927,0.099175856,8.54812e-09,-8.834377e-06,0.99930775,8.53629e-09,-12.430431,0.0,-71.85241,14.3097315,4.4535356,0.0,14.314401,230.7785,1.0,0.10093508,0.100933544,3.3635633,3.3905387,0.0,22.077124,-9.646692,311.64142,-239.789,-1.9969179e-11,2.6235756e-12,3.3635633,3.3635633,3.3905387,0.039648432,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-4.520777e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.226,1.0,0.0,9908.28,0.9512228,-1.5977573,-7.464797e-08,1.0006926,0.09917592,8.74698e-09,-8.8285315e-06,0.9993079,8.734876e-09,-13.555964,0.0,-91.70116,14.3097315,5.684314,0.0,14.314401,230.7785,1.0,0.10093515,0.100933604,3.4263952,3.4533706,0.0,21.932655,-8.376692,317.11453,-225.41339,-2.0058797e-11,2.5993827e-12,3.4263952,3.4263952,3.4533706,0.039648447,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-2.9665714e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2262,1.0,0.0,9908.284,0.95113593,-1.5977573,-7.464797e-08,1.0006925,0.099175975,8.919981e-09,-8.824421e-06,0.99930805,8.907641e-09,-14.627998,0.0,-111.18801,14.3097315,6.892659,0.0,14.314401,230.7785,1.0,0.100935236,0.10093367,3.4892268,3.5162024,0.0,21.70163,-7.073631,321.33618,-210.14818,-2.0135714e-11,2.575655e-12,3.4892268,3.4892268,3.5162024,0.039648455,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-1.4133683e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2264,1.0,0.0,9908.287,0.95104885,-1.5977573,-7.464797e-08,1.0006924,0.099176034,9.07493e-09,-8.822237e-06,0.99930817,9.0623775e-09,-15.642303,0.0,-130.23605,14.3097315,8.073803,0.0,14.314401,230.7785,1.0,0.10093531,0.10093372,3.5520587,3.5790343,0.0,21.384956,-5.742653,324.28964,-194.05359,-2.0187883e-11,2.551759e-12,3.5520587,3.5520587,3.5790343,0.03964846,1.0,1.0,1.0,3.5790343,3.5520587,0.0,1.3730572e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2266,1.0,0.0,9908.29,0.95096195,-1.5977573,-7.464797e-08,1.0006922,0.099176094,9.1895185e-09,-8.823906e-06,0.9993083,9.17681e-09,-16.594877,0.0,-148.77013,14.3097315,9.223084,0.0,14.314401,230.7785,1.0,0.10093539,0.10093378,3.6148906,3.641866,0.0,20.983887,-4.3890104,325.9633,-177.19318,-2.0228848e-11,2.5264686e-12,3.6148906,3.6148906,3.641866,0.039648462,1.0,1.0,1.0,3.641866,3.6148906,0.0,1.6835244e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2268,1.0,0.0,9908.293,0.9508755,-1.5977573,-7.464797e-08,1.000692,0.09917615,9.270725e-09,-8.827017e-06,0.9993084,9.257906e-09,-17.481958,0.0,-166.71707,14.3097315,10.335968,0.0,14.314401,230.7785,1.0,0.100935474,0.10093385,3.6777225,3.7046978,0.0,20.500004,-3.018046,326.35052,-159.63345,-2.0238056e-11,2.5013518e-12,3.6777225,3.6777225,3.7046978,0.039648462,1.0,1.0,1.0,3.7046978,3.6777225,0.0,3.2242964e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.227,1.0,0.0,9908.296,0.95079,-1.5977573,-7.464797e-08,1.0006919,0.09917621,9.327411e-09,-8.836603e-06,0.9993085,9.314516e-09,-18.300047,0.0,-184.00607,14.3097315,11.40806,0.0,14.314401,230.7785,1.0,0.100935556,0.10093391,3.7405543,3.7675297,0.0,19.935217,-1.6351694,325.4498,-141.44373,-2.0221174e-11,2.476401e-12,3.7405543,3.7405543,3.7675297,0.03964846,1.0,1.0,1.0,3.7675297,3.7405543,0.0,4.758065e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2272,1.0,0.0,9908.299,0.9507055,-1.5978013,-8.842229e-08,1.0006918,0.09917627,9.355051e-09,-8.844918e-06,0.99930865,9.342121e-09,-19.045916,0.0,-200.56888,14.3097315,12.435131,0.0,14.314401,230.7785,1.0,0.10093564,0.10093397,3.8033862,3.8303616,0.0,19.291754,-0.24583882,323.26465,-122.69577,-2.0160124e-11,2.4511203e-12,3.8033862,3.8033862,3.8303616,0.039648455,1.0,1.0,1.0,3.8303616,3.8033862,0.0,6.284093e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2274,1.0,0.0,9908.303,0.95062256,-1.5978013,-8.842229e-08,1.0006917,0.09917633,9.321997e-09,-8.859104e-06,0.9993088,9.309115e-09,-19.71662,0.0,-216.34013,14.3097315,13.413127,0.0,14.314401,230.7785,1.0,0.10093572,0.10093403,3.866218,3.8931935,0.0,18.572155,1.1444631,319.80374,-103.46359,-2.0072137e-11,2.4277494e-12,3.866218,3.866218,3.8931935,0.03964845,1.0,1.0,1.0,3.8931935,3.866218,0.0,7.801937e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2276,1.0,0.0,9908.306,0.9505413,-1.5978013,-8.842229e-08,1.0006915,0.099176385,9.25359e-09,-8.872909e-06,0.99930894,9.240805e-09,-20.309511,0.0,-231.25761,14.3097315,14.338189,0.0,14.314401,230.7785,1.0,0.1009358,0.10093409,3.92905,3.9560254,0.0,17.779263,2.530249,315.0807,-83.82309,-2.0044001e-11,2.4045336e-12,3.92905,3.92905,3.9560254,0.039648436,1.0,1.0,1.0,3.9560254,3.92905,0.0,9.310335e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2278,1.0,0.0,9908.309,0.95046216,-1.5978013,-8.842229e-08,1.0006914,0.099176444,9.138067e-09,-8.887561e-06,0.99930906,9.1254435e-09,-20.82225,0.0,-245.26242,14.3097315,15.206665,0.0,14.314401,230.7785,1.0,0.100935884,0.10093414,3.9918818,4.018857,0.0,16.9162,3.9060507,309.1142,-63.851772,-2.0059199e-11,2.3795677e-12,3.9918818,3.9918818,4.018857,0.039648425,1.0,1.0,1.0,4.018857,3.9918818,0.0,1.0807211e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.228,1.0,0.0,9908.312,0.9503852,-1.5978013,-8.842229e-08,1.0006913,0.0991765,8.9665475e-09,-8.905611e-06,0.9993092,8.954164e-09,-21.252817,0.0,-258.2993,14.3097315,16.01513,0.0,14.314401,230.7785,1.0,0.100935966,0.10093421,4.0547137,4.081689,0.0,15.986379,5.2664375,301.92773,-43.628452,-2.0048485e-11,2.356239e-12,4.0547137,4.0547137,4.081689,0.039648414,1.0,1.0,1.0,4.081689,4.0547137,0.0,1.2291295e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2282,1.0,0.0,9908.314,0.9503108,-1.5978013,-8.842229e-08,1.0006912,0.099176556,8.773871e-09,-8.926353e-06,0.9993093,8.761756e-09,-21.599506,0.0,-270.31677,14.3097315,16.760387,0.0,14.314401,230.7785,1.0,0.10093605,0.10093426,4.1175456,4.1445208,0.0,14.993465,6.6060414,293.5497,-23.232946,-1.9946083e-11,2.3347535e-12,4.1175456,4.1175456,4.1445208,0.039648395,1.0,1.0,1.0,4.1445208,4.1175456,0.0,1.3762018e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2284,1.0,0.0,9908.318,0.95023924,-1.5978013,-8.842229e-08,1.000691,0.09917661,8.53971e-09,-8.949612e-06,0.9993095,8.527921e-09,-21.860956,0.0,-281.26746,14.3097315,17.439503,0.0,14.314401,230.7785,1.0,0.10093613,0.10093432,4.1803775,4.2073526,0.0,13.9413805,7.919575,284.01318,-2.7457447,-1.975166e-11,2.3119816e-12,4.1803775,4.1803775,4.2073526,0.03964838,1.0,1.0,1.0,4.2073526,4.1803775,0.0,1.5213202e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2286,1.0,0.0,9908.321,0.95017076,-1.5978013,-8.842229e-08,1.0006909,0.09917666,8.257288e-09,-8.976871e-06,0.9993096,8.24589e-09,-22.036129,0.0,-291.1081,14.3097315,18.049793,0.0,14.314401,230.7785,1.0,0.10093621,0.10093437,4.2432094,4.2701845,0.0,12.834274,9.201856,273.3558,17.752298,-1.9471492e-11,2.2894004e-12,4.2432094,4.2432094,4.2701845,0.03964836,1.0,1.0,1.0,4.2701845,4.2432094,0.0,1.6600599e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2288,1.0,0.0,9908.324,0.95010555,-1.5978013,-8.842229e-08,1.0006908,0.09917671,7.965323e-09,-8.998841e-06,0.9993097,7.95433e-09,-22.124336,0.0,-299.79987,14.3097315,18.58885,0.0,14.314401,230.7785,1.0,0.10093629,0.10093442,4.3060412,4.3330164,0.0,11.676517,10.447821,261.61957,38.180286,-1.9284997e-11,2.2684495e-12,4.3060412,4.3060412,4.3330164,0.03964834,1.0,1.0,1.0,4.3330164,4.3060412,0.0,1.7917487e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.229,1.0,0.0,9908.327,0.9500439,-1.5978013,-8.842229e-08,1.0006906,0.099176764,7.6484055e-09,-9.029843e-06,0.99930984,7.637852e-09,-22.12523,0.0,-307.30847,14.3097315,19.054544,0.0,14.314401,230.7785,1.0,0.10093637,0.100934476,4.3688726,4.3958483,0.0,10.472676,11.6525545,248.85088,58.457603,-1.961064e-11,2.246463e-12,4.3688726,4.3688726,4.3958483,0.03964832,1.0,1.0,1.0,4.3958483,4.3688726,0.0,1.9164312e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2292,1.0,0.0,9908.33,0.94998604,-1.5978013,-8.842229e-08,1.0006905,0.09917681,7.283338e-09,-9.060342e-06,0.99930996,7.27329e-09,-22.038807,0.0,-313.60428,14.3097315,19.445042,0.0,14.314401,230.7785,1.0,0.10093644,0.10093452,4.4317045,4.45868,0.0,9.227505,12.811301,235.10005,78.50422,-2.0213862e-11,2.2223625e-12,4.4317045,4.4317045,4.45868,0.039648294,1.0,1.0,1.0,4.45868,4.4317045,0.0,2.0343172e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2294,1.0,0.0,9908.334,0.9499322,-1.5978013,-8.842229e-08,1.0006903,0.099176854,6.91683e-09,-9.094168e-06,0.9993101,6.90729e-09,-21.865406,0.0,-318.6624,14.3097315,19.758799,0.0,14.314401,230.7785,1.0,0.10093652,0.100934565,4.4945364,4.521512,0.0,7.9459167,13.919489,220.4214,98.24102,-2.0845483e-11,2.1975904e-12,4.4945364,4.4945364,4.521512,0.039648265,1.0,1.0,1.0,4.521512,4.4945364,0.0,2.1456477e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2296,1.0,0.0,9908.337,0.9498825,-1.5978013,-8.842229e-08,1.0006902,0.0991769,6.552492e-09,-9.127665e-06,0.99931026,6.543456e-09,-21.605713,0.0,-322.46295,14.309927,19.994576,0.0,14.314401,230.78168,1.0,0.10093659,0.10093461,4.5573683,4.584344,0.0,6.6329694,14.972744,204.87285,117.59011,-2.147994e-11,2.1755516e-12,4.5573683,4.5573683,4.584344,0.03964824,1.0,1.0,1.0,4.584344,4.5573683,0.0,2.2506237e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2298,1.0,0.0,9908.34,0.94983727,-1.5978013,-8.842229e-08,1.0006901,0.099176936,6.1565575e-09,-9.161782e-06,0.9993104,6.148069e-09,-21.260754,0.0,-324.99088,14.309927,20.151445,0.0,14.314401,230.78168,1.0,0.10093666,0.10093466,4.6202,4.647176,0.0,5.2938437,15.966909,188.51575,136.47514,-2.214959e-11,2.15073e-12,4.6202,4.6202,4.647176,0.03964821,1.0,1.0,1.0,4.647176,4.6202,0.0,2.3493953e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.23,1.0,0.0,9908.343,0.9497965,-1.5978013,-8.842229e-08,1.00069,0.09917698,5.7557665e-09,-9.19877e-06,0.9993105,5.747832e-09,-20.831886,0.0,-326.23624,14.309927,20.228786,0.0,14.314401,230.78168,1.0,0.100936726,0.1009347,4.683032,4.7100077,0.0,3.9338255,16.898062,171.41466,154.82156,-2.2841277e-11,2.123615e-12,4.683032,4.683032,4.7100077,0.03964818,1.0,1.0,1.0,4.7100077,4.683032,0.0,2.4421574e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2302,1.0,0.0,9908.347,0.9497605,-1.5978013,-8.842229e-08,1.0006899,0.09917702,5.3407163e-09,-9.234239e-06,0.9993106,5.333355e-09,-20.320807,0.0,-326.19406,14.309927,20.226295,0.0,14.314401,230.78168,1.0,0.10093679,0.10093474,4.745864,4.7728395,0.0,2.5582817,17.762526,153.63707,172.55699,-2.3532907e-11,2.0957116e-12,4.745864,4.745864,4.7728395,0.03964815,1.0,1.0,1.0,4.7728395,4.745864,0.0,2.5290485e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2304,1.0,0.0,9908.35,0.94972926,-1.5978013,-8.842229e-08,1.0006897,0.09917705,4.9070223e-09,-9.2741975e-06,0.9993108,4.9002606e-09,-19.72953,0.0,-324.86456,14.309927,20.14398,0.0,14.314401,230.78168,1.0,0.10093685,0.10093477,4.808696,4.8356714,0.0,1.1726409,18.556889,135.25314,189.6114,-2.4233891e-11,2.069059e-12,4.808696,4.808696,4.8356714,0.039648112,1.0,1.0,1.0,4.8356714,4.808696,0.0,2.6102245e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2306,1.0,0.0,9908.353,0.94970304,-1.5978013,-8.842229e-08,1.0006896,0.09917708,4.43597e-09,-9.313264e-06,0.9993109,4.4298583e-09,-19.06039,0.0,-322.25296,14.309927,19.982164,0.0,14.314401,230.78168,1.0,0.10093691,0.10093481,4.8715277,4.8985033,0.0,-0.2176281,19.278019,116.33543,205.91753,-2.498293e-11,2.0431564e-12,4.8715277,4.8715277,4.8985033,0.039648082,1.0,1.0,1.0,4.8985033,4.8715277,0.0,2.6850306e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2308,1.0,0.0,9908.355,0.9496818,-1.5978013,-8.842229e-08,1.0006895,0.099177115,3.9604764e-09,-9.353903e-06,0.99931103,3.955021e-09,-18.316029,0.0,-318.36957,14.309927,19.741491,0.0,14.314401,230.78168,1.0,0.100936964,0.10093484,4.9343596,4.961335,0.0,-1.6070389,19.923067,96.95857,221.411,-2.5861565e-11,2.017924e-12,4.9343596,4.9343596,4.961335,0.03964805,1.0,1.0,1.0,4.961335,4.9343596,0.0,2.7495934e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.231,1.0,0.0,9908.359,0.9496657,-1.5978013,-8.842229e-08,1.0006893,0.099177144,3.4730123e-09,-9.395841e-06,0.99931115,3.4682293e-09,-17.499382,0.0,-313.22974,14.309927,19.422907,0.0,14.314401,230.78168,1.0,0.10093702,0.10093487,4.9971914,5.024167,0.0,-2.990108,20.489489,77.19907,236.03065,-2.7066011e-11,1.9937361e-12,4.9971914,4.9971914,5.024167,0.03964801,1.0,1.0,1.0,5.024167,4.9971914,0.0,2.8035052e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2312,1.0,0.0,9908.362,0.94965476,-1.5978013,-8.842229e-08,1.0006891,0.09917717,2.9752882e-09,-9.436736e-06,0.99931127,2.9711915e-09,-16.613672,0.0,-306.8537,14.309927,19.02767,0.0,14.314401,230.78168,1.0,0.10093707,0.10093489,5.0600233,5.0869985,0.0,-4.361377,20.97505,57.13489,249.71881,-2.844137e-11,1.971175e-12,5.0600233,5.0600233,5.0869985,0.039647978,1.0,1.0,1.0,5.0869985,5.0600233,0.0,2.8469327e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2314,1.0,0.0,9908.365,0.949649,-1.5978013,-8.842229e-08,1.000689,0.09917719,2.452185e-09,-9.478629e-06,0.99931145,2.448809e-09,-15.662397,0.0,-299.26666,14.309927,18.557339,0.0,14.314401,230.78168,1.0,0.10093711,0.100934915,5.122855,5.1498303,0.0,-5.715434,21.37783,36.84522,262.42145,-2.97288e-11,1.9521069e-12,5.122855,5.122855,5.1498303,0.03964794,1.0,1.0,1.0,5.1498303,5.122855,0.0,2.880375e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2316,1.0,0.0,9908.368,0.9496484,-1.5978013,-8.842229e-08,1.0006889,0.099177204,1.9131434e-09,-9.517166e-06,0.99931157,1.9105102e-09,-14.64931,0.0,-290.49857,14.309927,18.013771,0.0,14.314401,230.78168,1.0,0.10093715,0.10093494,5.185687,5.212662,0.0,-7.0469356,21.696245,16.41013,274.08844,-3.0836726e-11,1.9311783e-12,5.185687,5.185687,5.212662,0.039647907,1.0,1.0,1.0,5.212662,5.185687,0.0,2.9041565e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2318,1.0,0.0,9908.372,0.94965297,-1.5978013,-8.842229e-08,1.0006888,0.09917723,1.3590694e-09,-9.557117e-06,0.9993117,1.3571991e-09,-13.578408,0.0,-280.58398,14.309927,17.39911,0.0,14.314401,230.78168,1.0,0.10093719,0.10093496,5.248519,5.275494,0.0,-8.350627,21.929035,-4.089729,284.67374,-3.1815738e-11,1.906846e-12,5.248519,5.248519,5.275494,0.039647873,1.0,1.0,1.0,5.275494,5.248519,0.0,2.9186842e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.232,1.0,0.0,9908.375,0.9496626,-1.5978013,-8.842229e-08,1.0006887,0.09917724,8.058978e-10,-9.601308e-06,0.9993118,8.0478896e-10,-12.453918,0.0,-269.56207,14.309927,16.715786,0.0,14.314401,230.78168,1.0,0.100937225,0.100934975,5.311351,5.338326,0.0,-9.621362,22.075281,-24.573454,294.13553,-3.275724e-11,1.8806365e-12,5.311351,5.311351,5.338326,0.03964784,1.0,1.0,1.0,5.338326,5.311351,0.0,2.9244158e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2322,1.0,0.0,9908.378,0.9496774,-1.5978013,-8.842229e-08,1.0006886,0.09917725,2.3977395e-10,-9.639833e-06,0.999312,2.3944413e-10,-11.280279,0.0,-257.47632,14.309927,15.96649,0.0,14.314401,230.78168,1.0,0.10093725,0.10093498,5.3741827,5.401158,0.0,-10.854127,22.134407,-44.96021,302.43652,-3.3489767e-11,1.8580827e-12,5.3741827,5.3741827,5.401158,0.039647806,1.0,1.0,1.0,5.401158,5.3741827,0.0,2.921139e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2324,1.0,0.0,9908.381,0.94969714,-1.5978013,-8.842229e-08,1.0006884,0.09917726,-3.1977965e-10,-9.680591e-06,0.9993121,-3.1933983e-10,-10.062122,0.0,-244.37444,14.309927,15.154182,0.0,14.314401,230.78168,1.0,0.10093728,0.100935,5.4370146,5.4639897,0.0,-12.044056,22.106178,-65.16953,309.54395,-3.331129e-11,1.838503e-12,5.4370146,5.4370146,5.4639897,0.039647773,1.0,1.0,1.0,5.4639897,5.4370146,0.0,2.9097462e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2326,1.0,0.0,9908.385,0.9497218,-1.5978013,-8.842229e-08,1.0006882,0.09917727,-8.821785e-10,-9.718851e-06,0.9993122,-8.809654e-10,-8.804254,0.0,-230.30809,14.309927,14.282069,0.0,14.314401,230.78168,1.0,0.10093729,0.100935005,5.499846,5.5268216,0.0,-13.186453,21.990707,-85.121666,315.42975,-3.250918e-11,1.8157093e-12,5.499846,5.499846,5.5268216,0.039647743,1.0,1.0,1.0,5.5268216,5.499846,0.0,2.8907237e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2328,1.0,0.0,9908.388,0.94975126,-1.5978013,-8.842229e-08,1.0006881,0.09917727,-1.4570698e-09,-9.7572565e-06,0.99931234,-1.4550667e-09,-7.5116396,0.0,-215.33282,14.309927,13.35359,0.0,14.314401,230.78168,1.0,0.100937314,0.100935005,5.562678,5.5896535,0.0,-14.27681,21.788448,-104.73787,320.0707,-3.1596885e-11,1.7907468e-12,5.562678,5.562678,5.5896535,0.03964771,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.864497e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.233,1.0,0.0,9908.391,0.9497855,-1.5978013,-8.842229e-08,1.000688,0.09917728,-2.006692e-09,-9.795052e-06,0.9993125,-2.0039337e-09,-6.18938,0.0,-199.50774,14.309927,12.372411,0.0,14.314401,230.78168,1.0,0.10093732,0.10093501,5.6255097,5.6524854,0.0,-15.3108225,21.500202,-123.94073,323.44846,-3.0866656e-11,1.7680378e-12,5.6255097,5.6255097,5.6524854,0.03964768,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.831452e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2332,1.0,0.0,9908.394,0.94982415,-1.5978013,-8.842229e-08,1.0006878,0.09917727,-2.5567006e-09,-9.832211e-06,0.99931264,-2.5531872e-09,-4.842694,0.0,-182.89528,14.309927,11.342403,0.0,14.314401,230.78168,1.0,0.10093733,0.100935005,5.6883416,5.7153172,0.0,-16.28441,21.127104,-142.65445,325.54974,-3.0377926e-11,1.7466939e-12,5.6883416,5.6883416,5.7153172,0.03964765,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.7918161e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2334,1.0,0.0,9908.397,0.94986725,-1.5978013,-8.842229e-08,1.0006877,0.09917727,-3.0903093e-09,-9.864689e-06,0.99931276,-3.0860634e-09,-3.4768956,0.0,-165.561,14.309927,10.267633,0.0,14.314401,230.78168,1.0,0.10093734,0.100935005,5.7511735,5.778149,0.0,-17.193731,20.670628,-160.80519,326.3662,-3.0033545e-11,1.723136e-12,5.7511735,5.7511735,5.778149,0.03964762,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.7458915e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2336,1.0,0.0,9908.4,0.9499146,-1.5978013,-8.842229e-08,1.0006876,0.09917726,-3.6146641e-09,-9.8997225e-06,0.99931294,-3.6096985e-09,-2.0973754,0.0,-147.57333,14.309927,9.152341,0.0,14.314401,230.78168,1.0,0.10093734,0.100935,5.8140054,5.840981,0.0,-18.035198,20.132572,-178.32132,325.89465,-2.9711532e-11,1.7013194e-12,5.8140054,5.8140054,5.840981,0.039647598,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.6939364e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2338,1.0,0.0,9908.403,0.9499659,-1.5978013,-8.842229e-08,1.0006874,0.099177256,-4.118057e-09,-9.93112e-06,0.99931306,-4.112401e-09,-0.709578,0.0,-129.00325,14.309927,8.000929,0.0,14.314401,230.78168,1.0,0.10093733,0.10093498,5.8768373,5.903813,0.0,-18.805487,19.515064,-195.1337,324.13696,-2.935744e-11,1.679244e-12,5.8768373,5.8768373,5.903813,0.03964757,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.6350557e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.234,1.0,0.0,9908.406,0.9500211,-1.5978013,-8.842229e-08,1.0006872,0.09917724,-4.60975e-09,-9.960723e-06,0.9993132,-4.60342e-09,0.68101984,0.0,-109.92405,14.309927,6.8179407,0.0,14.314401,230.78168,1.0,0.10093732,0.100934975,5.939669,5.966645,0.0,-19.50156,18.82054,-211.17598,321.10004,-2.8983373e-11,1.6575001e-12,5.939669,5.939669,5.966645,0.03964755,1.0,1.0,1.0,5.966645,5.939669,0.0,2.5652518e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2342,1.0,0.0,9908.409,0.95007986,-1.5978013,-8.842229e-08,1.0006871,0.09917723,-5.069445e-09,-9.989073e-06,0.99931335,-5.062485e-09,2.06893,0.0,-90.41102,14.309927,5.6080456,0.0,14.314401,230.78168,1.0,0.100937314,0.10093496,6.002501,6.0294766,0.0,-20.120668,18.051739,-226.38484,316.79587,-2.8430822e-11,1.6349148e-12,6.002501,6.002501,6.0294766,0.039647523,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.4848081e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2344,1.0,0.0,9908.413,0.95014215,-1.5978013,-8.842229e-08,1.000687,0.09917721,-5.504112e-09,-1.0015908e-05,0.9993135,-5.496557e-09,3.4486747,0.0,-70.541176,14.309927,4.376018,0.0,14.314401,230.78168,1.0,0.10093729,0.100934945,6.065333,6.0923085,0.0,-20.66037,17.211697,-240.70029,311.24146,-2.7767576e-11,1.6124965e-12,6.065333,6.065333,6.0923085,0.0396475,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.3943567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
