Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2346,1.0,0.0,9908.416,0.95020753,-1.5978013,-8.842229e-08,1.0006869,0.0991772,-5.917227e-09,-1.0042003e-05,0.9993136,-5.9091065e-09,4.8148093,0.0,-50.392925,14.309927,3.1267202,0.0,14.314401,230.78168,1.0,0.10093728,0.10093493,6.128165,6.1551404,0.0,-21.118536,16.303726,-254.06578,304.4587,-2.7164663e-11,1.5890967e-12,6.128165,6.128165,6.1551404,0.039647486,1.0,1.0,1.0,6.1551404,6.128165,0.0,2.2943178e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2348,1.0,0.0,9908.419,0.95027596,-1.5978013,-8.842229e-08,1.0006868,0.099177174,-6.3071384e-09,-1.006718e-05,0.9993138,-6.2984844e-09,6.1619415,0.0,-30.045792,14.309927,1.865083,0.0,14.314401,230.78168,1.0,0.100937255,0.100934915,6.1909966,6.2179723,0.0,-21.493357,15.331414,-266.42862,296.4744,-2.6608589e-11,1.5673564e-12,6.1909966,6.1909966,6.2179723,0.03964747,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.1851028e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.235,1.0,0.0,9908.422,0.950347,-1.5978013,-8.842229e-08,1.0006865,0.09917715,-6.6615677e-09,-1.008758e-05,0.9993139,-6.6524297e-09,7.4847555,0.0,-9.580074,14.309927,0.59608513,0.0,14.314401,230.78168,1.0,0.100937225,0.10093489,6.2538285,6.2808037,0.0,-21.783352,14.298596,-277.73996,287.32004,-2.6012094e-11,1.5473506e-12,6.2538285,6.2538285,6.2808037,0.039647453,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.067394e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2352,1.0,0.0,9908.425,0.95042056,-1.5978013,-8.842229e-08,1.0006864,0.09917714,-6.9952155e-09,-1.0104725e-05,0.999314,-6.985622e-09,8.77803,0.0,10.923458,14.309927,-0.675265,0.0,14.314401,230.78168,1.0,0.1009372,0.10093487,0.03347499,0.06045045,0.0,-21.98738,13.209348,-287.95523,277.03177,-2.5412353e-11,1.5262177e-12,0.03347499,0.03347499,0.06045045,0.03964744,1.0,1.0,1.0,0.06045045,0.03347499,0.0,1.9428803e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2354,1.0,0.0,9908.429,0.95049626,-1.5978013,-8.842229e-08,1.0006863,0.099177115,-7.294015e-09,-1.0120859e-05,0.9993142,-7.284014e-09,10.036663,0.0,31.383886,14.309927,-1.94395,0.0,14.314401,230.78168,1.0,0.100937165,0.10093485,0.096306846,0.123282306,0.0,-22.104631,12.067968,-297.03406,265.65018,-2.4852797e-11,1.5097114e-12,0.096306846,0.096306846,0.123282306,0.039647434,1.0,1.0,1.0,0.123282306,0.096306846,0.0,1.8162156e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2356,1.0,0.0,9908.432,0.95057386,-1.5978013,-8.842229e-08,1.0006862,0.09917709,-7.557754e-09,-1.01373835e-05,0.9993143,-7.547393e-09,11.255684,0.0,51.720463,14.309927,-3.2049632,0.0,14.314401,230.78168,1.0,0.10093713,0.10093482,0.1591387,0.18611416,0.0,-22.134645,10.878962,-304.9406,253.22015,-2.4355693e-11,1.4975849e-12,0.1591387,0.1591387,0.18611416,0.03964742,1.0,1.0,1.0,0.18611416,0.1591387,0.0,1.6879362e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2358,1.0,0.0,9908.435,0.9506531,-1.5978013,-8.842229e-08,1.000686,0.09917706,-7.813049e-09,-1.0148805e-05,0.9993144,-7.80234e-09,12.4302845,0.0,71.85293,14.309927,-4.4533277,0.0,14.314401,230.78168,1.0,0.10093709,0.1009348,0.22197054,0.24894601,0.0,-22.077307,9.647021,-311.64374,239.7908,-2.3890608e-11,1.4864288e-12,0.22197054,0.22197054,0.24894601,0.039647415,1.0,1.0,1.0,0.24894601,0.22197054,0.0,1.5582027e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.236,1.0,0.0,9908.4375,0.95073354,-1.5978013,-8.842229e-08,1.0006859,0.09917703,-8.05789e-09,-1.0159937e-05,0.9993146,-8.0468485e-09,13.555828,0.0,91.701836,14.309927,-5.6841164,0.0,14.314401,230.78168,1.0,0.10093705,0.10093477,0.2848024,0.31177786,0.0,-21.932837,8.377008,-317.11694,225.4151,-2.3437446e-11,1.474416e-12,0.2848024,0.2848024,0.31177786,0.03964741,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.4272294e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2362,1.0,0.0,9908.44,0.9508151,-1.5978013,-8.842229e-08,1.0006857,0.09917701,-8.273173e-09,-1.0168103e-05,0.9993147,-8.261838e-09,14.627873,0.0,111.188835,14.309927,-6.8924727,0.0,14.314401,230.78168,1.0,0.10093701,0.100934744,0.34763426,0.3746097,0.0,-21.701809,7.073935,-321.33862,210.14978,-2.2965333e-11,1.4611195e-12,0.34763426,0.34763426,0.3746097,0.03964741,1.0,1.0,1.0,0.3746097,0.34763426,0.0,1.2951897e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2364,1.0,0.0,9908.444,0.9508973,-1.5978013,-8.842229e-08,1.0006856,0.09917699,-8.469417e-09,-1.0171075e-05,0.99931484,-8.457816e-09,15.642188,0.0,130.23703,14.309927,-8.073627,0.0,14.314401,230.78168,1.0,0.100936964,0.100934714,0.4104661,0.43744156,0.0,-21.385132,5.7429447,-324.2921,194.05508,-2.2469004e-11,1.4467707e-12,0.4104661,0.4104661,0.43744156,0.03964741,1.0,1.0,1.0,0.43744156,0.4104661,0.0,1.162278e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2366,1.0,0.0,9908.447,0.95097977,-1.5978013,-8.842229e-08,1.0006855,0.09917695,-8.653514e-09,-1.0176142e-05,0.999315,-8.641663e-09,16.59477,0.0,148.77126,14.309927,-9.2229185,0.0,14.314401,230.78168,1.0,0.10093692,0.100934684,0.47329795,0.5002734,0.0,-20.984058,4.3892894,-325.9658,177.19453,-2.195308e-11,1.4319111e-12,0.47329795,0.47329795,0.5002734,0.039647415,1.0,1.0,1.0,0.5002734,0.47329795,0.0,1.0286483e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2368,1.0,0.0,9908.45,0.9510623,-1.5978013,-8.842229e-08,1.0006853,0.09917693,-8.800962e-09,-1.0176271e-05,0.99931514,-8.788911e-09,17.48186,0.0,166.71834,14.309927,-10.335812,0.0,14.314401,230.78168,1.0,0.100936875,0.100934654,0.53612983,0.5631053,0.0,-20.500172,3.0183115,-326.35303,159.63469,-2.141891e-11,1.416472e-12,0.53612983,0.53612983,0.5631053,0.03964742,1.0,1.0,1.0,0.5631053,0.53612983,0.0,8.9443186e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.237,1.0,0.0,9908.453,0.9511445,-1.5978013,-8.842229e-08,1.0006852,0.09917689,-8.921585e-09,-1.0171551e-05,0.9993153,-8.909373e-09,18.299957,0.0,184.00748,14.309927,-11.407913,0.0,14.314401,230.78168,1.0,0.10093682,0.100934625,0.59896165,0.6259371,0.0,-19.935379,1.6354218,-325.4523,141.44482,-2.084478e-11,1.4002037e-12,0.59896165,0.59896165,0.6259371,0.039647434,1.0,1.0,1.0,0.6259371,0.59896165,0.0,7.598788e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2372,1.0,0.0,9908.456,0.9512262,-1.5978013,-8.842229e-08,1.000685,0.09917686,-9.013733e-09,-1.0165027e-05,0.99931544,-9.001397e-09,19.045832,0.0,200.57042,14.309927,-12.434993,0.0,14.314401,230.78168,1.0,0.10093677,0.100934595,0.66179353,0.688769,0.0,-19.291908,0.24607807,-323.26715,122.69673,-2.0307435e-11,1.3839752e-12,0.66179353,0.66179353,0.688769,0.039647445,1.0,1.0,1.0,0.688769,0.66179353,0.0,6.2506733e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2374,1.0,0.0,9908.459,0.9513069,-1.5978013,-8.842229e-08,1.0006849,0.09917684,-9.067645e-09,-1.0159788e-05,0.99931556,-9.0552374e-09,19.71654,0.0,216.34181,14.309927,-13.412997,0.0,14.314401,230.78168,1.0,0.10093672,0.100934565,0.72462535,0.75160086,0.0,-18.572304,-1.1442367,-319.8062,103.46441,-1.9709324e-11,1.3680631e-12,0.72462535,0.72462535,0.75160086,0.039647456,1.0,1.0,1.0,0.75160086,0.72462535,0.0,4.898555e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2376,1.0,0.0,9908.462,0.9513864,-1.5978013,-8.842229e-08,1.0006847,0.09917681,-9.0723065e-09,-1.01487985e-05,0.99931574,-9.059895e-09,20.309437,0.0,231.2594,14.309927,-14.338065,0.0,14.314401,230.78168,1.0,0.100936666,0.10093453,0.7874572,0.8144327,0.0,-17.7794,-2.5300353,-315.08316,83.82375,-1.8941017e-11,1.3523005e-12,0.7874572,0.7874572,0.8144327,0.039647475,1.0,1.0,1.0,0.8144327,0.7874572,0.0,3.5476355e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2378,1.0,0.0,9908.466,0.9514644,-1.5978013,-8.842229e-08,1.0006846,0.09917678,-9.048276e-09,-1.01373325e-05,0.99931586,-9.0359e-09,20.82218,0.0,245.26433,14.309927,-15.206548,0.0,14.314401,230.78168,1.0,0.100936614,0.1009345,0.85028905,0.87726456,0.0,-16.91633,-3.9058487,-309.1166,63.852272,-1.8223997e-11,1.3367039e-12,0.85028905,0.85028905,0.87726456,0.039647494,1.0,1.0,1.0,0.87726456,0.85028905,0.0,2.2021096e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.238,1.0,0.0,9908.469,0.9515407,-1.5978013,-8.842229e-08,1.0006845,0.09917675,-8.972604e-09,-1.012254e-05,0.99931604,-8.960334e-09,21.252747,0.0,258.3013,14.309927,-16.015017,0.0,14.314401,230.78168,1.0,0.10093656,0.10093447,0.9131209,0.9400964,0.0,-15.9865,-5.2662473,-301.93008,43.628796,-1.7700053e-11,1.3200612e-12,0.9131209,0.9131209,0.9400964,0.03964751,1.0,1.0,1.0,0.9400964,0.9131209,0.0,8.575474e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2382,1.0,0.0,9908.472,0.9516149,-1.5978013,-8.842229e-08,1.0006843,0.09917672,-8.831321e-09,-1.0104623e-05,0.99931616,-8.819247e-09,21.59944,0.0,270.31888,14.309927,-16.76028,0.0,14.314401,230.78168,1.0,0.10093651,0.100934446,0.9759528,1.0029283,0.0,-14.993577,-6.605862,-293.552,23.23313,-1.7221379e-11,1.3027768e-12,0.9759528,0.9759528,1.0029283,0.039647534,1.0,1.0,1.0,1.0029283,0.9759528,-0.0,-4.8230087e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2384,1.0,0.0,9908.475,0.951687,-1.5978013,-8.842229e-08,1.0006841,0.09917669,-8.655086e-09,-1.0087416e-05,0.9993163,-8.643255e-09,21.860888,0.0,281.26965,14.309927,-17.4394,0.0,14.314401,230.78168,1.0,0.10093646,0.100934416,1.0387846,1.0657601,0.0,-13.941481,-7.9194064,-284.0154,2.745766,-1.6758882e-11,1.2859646e-12,1.0387846,1.0387846,1.0657601,0.039647557,1.0,1.0,1.0,1.0657601,1.0387846,-0.0,-1.8170931e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2386,1.0,0.0,9908.478,0.9517564,-1.5978013,-8.842229e-08,1.000684,0.09917667,-8.458319e-09,-1.0066463e-05,0.99931645,-8.44676e-09,22.03606,0.0,291.11035,14.309927,-18.049694,0.0,14.314401,230.78168,1.0,0.100936405,0.100934386,1.1016165,1.1285919,0.0,-12.834365,-9.201696,-273.3579,-17.75244,-1.6324185e-11,1.2688997e-12,1.1016165,1.1016165,1.1285919,0.039647583,1.0,1.0,1.0,1.1285919,1.1016165,-0.0,-3.1456537e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2388,1.0,0.0,9908.48,0.9518232,-1.5978013,-8.842229e-08,1.0006839,0.099176645,-8.223457e-09,-1.0046518e-05,0.9993166,-8.21222e-09,22.124268,0.0,299.80222,14.309927,-18.588753,0.0,14.314401,230.78168,1.0,0.10093635,0.100934364,1.1644484,1.1914238,0.0,-11.676597,-10.447671,-261.6216,-38.180588,-1.593664e-11,1.2509143e-12,1.1644484,1.1644484,1.1914238,0.03964761,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-4.446603e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.239,1.0,0.0,9908.483,0.951887,-1.5978013,-8.842229e-08,1.0006838,0.09917662,-7.931894e-09,-1.0022071e-05,0.9993167,-7.9210585e-09,22.125158,0.0,307.31085,14.309927,-19.054451,0.0,14.314401,230.78168,1.0,0.1009363,0.10093434,1.2272801,1.2542557,0.0,-10.472746,-11.652412,-248.8528,-58.45806,-1.5583368e-11,1.2337759e-12,1.2272801,1.2272801,1.2542557,0.03964764,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-5.682943e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2392,1.0,0.0,9908.486,0.9519476,-1.5978013,-8.842229e-08,1.0006837,0.0991766,-7.626591e-09,-9.995597e-06,0.9993169,-7.616174e-09,22.03873,0.0,313.60672,14.309927,-19.444948,0.0,14.314401,230.78168,1.0,0.10093626,0.10093431,1.290112,1.3170875,0.0,-9.227564,-12.811168,-235.10188,-78.50483,-1.5241955e-11,1.2163337e-12,1.290112,1.290112,1.3170875,0.03964767,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-6.8546935e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2394,1.0,0.0,9908.489,0.95200485,-1.5978013,-8.842229e-08,1.0006834,0.099176586,-7.3097173e-09,-9.968105e-06,0.999317,-7.2997355e-09,21.865328,0.0,318.6649,14.309927,-19.758705,0.0,14.314401,230.78168,1.0,0.10093621,0.1009343,1.3529439,1.3799194,0.0,-7.9459653,-13.919362,-220.42311,-98.24178,-1.4900156e-11,1.1990244e-12,1.3529439,1.3529439,1.3799194,0.039647702,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-7.964217e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2396,1.0,0.0,9908.492,0.9520585,-1.5978013,-8.842229e-08,1.0006833,0.09917656,-6.972158e-09,-9.938949e-06,0.99931717,-6.9626394e-09,21.605629,0.0,322.46545,14.309927,-19.994484,0.0,14.314401,230.78168,1.0,0.10093616,0.100934274,1.4157758,1.4427512,0.0,-6.6330066,-14.972623,-204.87442,-117.59103,-1.456148e-11,1.1826485e-12,1.4157758,1.4157758,1.4427512,0.039647736,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-9.013287e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2398,1.0,0.0,9908.496,0.9521083,-1.5978013,-8.842229e-08,1.0006832,0.09917655,-6.6175105e-09,-9.908739e-06,0.9993173,-6.608478e-09,21.260664,0.0,324.99338,14.309927,-20.151352,0.0,14.314401,230.78168,1.0,0.10093612,0.10093426,1.4786077,1.505583,0.0,-5.2938704,-15.966793,-188.5172,-136.4762,-1.4228082e-11,1.1662355e-12,1.4786077,1.4786077,1.505583,0.03964777,1.0,1.0,1.0,1.505583,1.4786077,-0.0,-1.000284e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.24,1.0,0.0,9908.499,0.95215416,-1.5978013,-8.842229e-08,1.0006831,0.09917653,-6.25892e-09,-9.879426e-06,0.9993174,-6.2503784e-09,20.83179,0.0,326.23874,14.309927,-20.228691,0.0,14.314401,230.78168,1.0,0.10093608,0.10093424,1.5414394,1.5684149,0.0,-3.9338417,-16.89795,-171.41597,-154.82275,-1.3881621e-11,1.1482273e-12,1.5414394,1.5414394,1.5684149,0.039647806,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-1.0934316e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2402,1.0,0.0,9908.502,0.95219576,-1.5978013,-8.842229e-08,1.000683,0.09917652,-5.886862e-09,-9.8420305e-06,0.9993176,-5.8788303e-09,20.320705,0.0,326.19653,14.309927,-20.226198,0.0,14.314401,230.78168,1.0,0.10093604,0.10093423,1.6042713,1.6312468,0.0,-2.5582876,-17.762417,-153.63823,-172.55832,-1.3538065e-11,1.1312133e-12,1.6042713,1.6042713,1.6312468,0.039647844,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-1.1808571e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2404,1.0,0.0,9908.505,0.952233,-1.5978013,-8.842229e-08,1.0006827,0.0991765,-5.495504e-09,-9.808271e-06,0.9993177,-5.4880074e-09,19.729422,0.0,324.867,14.309927,-20.143879,0.0,14.314401,230.78168,1.0,0.100936,0.100934215,1.6671032,1.6940787,0.0,-1.172637,-18.556786,-135.25415,-189.61285,-1.32300455e-11,1.1156526e-12,1.6671032,1.6671032,1.6940787,0.03964789,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-1.262835e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2406,1.0,0.0,9908.508,0.9522658,-1.5978013,-8.842229e-08,1.0006826,0.0991765,-5.1112212e-09,-9.773052e-06,0.9993178,-5.1042504e-09,19.060274,0.0,322.25537,14.309927,-19.982061,0.0,14.314401,230.78168,1.0,0.100935966,0.1009342,1.729935,1.7569104,0.0,0.21764168,-19.277916,-116.33629,-205.9191,-1.29795055e-11,1.0994809e-12,1.729935,1.729935,1.7569104,0.039647926,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-1.3395174e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2408,1.0,0.0,9908.511,0.95229393,-1.5978013,-8.842229e-08,1.0006825,0.09917649,-4.6974886e-09,-9.73474e-06,0.999318,-4.6910835e-09,18.315905,0.0,318.37195,14.309927,-19.741385,0.0,14.314401,230.78168,1.0,0.100935936,0.1009342,1.7927669,1.8197423,0.0,1.6070616,-19.922966,-96.95929,-221.41267,-1.279696e-11,1.0830594e-12,1.7927669,1.7927669,1.8197423,0.039647967,1.0,1.0,1.0,1.8197423,1.7927669,-0.0,-1.4110618e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.241,1.0,0.0,9908.514,0.9523173,-1.5978013,-8.842229e-08,1.0006824,0.09917649,-4.269851e-09,-9.699136e-06,0.9993181,-4.26403e-09,17.49925,0.0,313.23206,14.309927,-19.422796,0.0,14.314401,230.78168,1.0,0.100935906,0.10093419,1.8555987,1.8825742,0.0,2.9901392,-20.48939,-77.19963,-236.03242,-1.2613658e-11,1.0677199e-12,1.8555987,1.8555987,1.8825742,0.039648008,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-1.4775277e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2412,1.0,0.0,9908.517,0.95233595,-1.5978013,-8.842229e-08,1.0006822,0.09917649,-3.8132453e-09,-9.660136e-06,0.99931824,-3.8080477e-09,16.613533,0.0,306.856,14.309927,-19.027555,0.0,14.314401,230.78168,1.0,0.100935884,0.10093419,1.9184306,1.9454061,0.0,4.3614163,-20.97495,-57.1353,-249.72067,-1.2180486e-11,1.0521121e-12,1.9184306,1.9184306,1.9454061,0.039648052,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-1.5346715e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2414,1.0,0.0,9908.52,0.9523498,-1.5978013,-8.842229e-08,1.0006821,0.09917649,-3.3475078e-09,-9.619456e-06,0.9993184,-3.3429461e-09,15.66225,0.0,299.26886,14.309927,-18.557219,0.0,14.314401,230.78168,1.0,0.10093586,0.10093419,1.9812624,2.0082378,0.0,5.7154813,-21.377731,-36.84547,-262.4234,-1.1555903e-11,1.0355713e-12,1.9812624,1.9812624,2.0082378,0.039648097,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-1.5815029e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2416,1.0,0.0,9908.522,0.9523588,-1.5978013,-8.842229e-08,1.0006819,0.09917649,-2.8811056e-09,-9.581006e-06,0.99931854,-2.8771803e-09,14.649154,0.0,290.50067,14.309927,-18.013647,0.0,14.314401,230.78168,1.0,0.10093584,0.1009342,2.0440943,2.0710697,0.0,7.0469894,-21.696144,-16.41023,-274.09045,-1.0914958e-11,1.0177822e-12,2.0440943,2.0440943,2.0710697,0.039648138,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-1.61841e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2418,1.0,0.0,9908.525,0.9523629,-1.5978013,-8.842229e-08,1.0006818,0.099176496,-2.3762112e-09,-9.546561e-06,0.99931866,-2.3729745e-09,13.578244,0.0,280.58603,14.309927,-17.398981,0.0,14.314401,230.78168,1.0,0.100935824,0.1009342,2.1069262,2.1339016,0.0,8.350687,-21.92893,4.089781,-284.6758,-1.0335845e-11,1.0023818e-12,2.1069262,2.1069262,2.1339016,0.03964818,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-1.6458839e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.242,1.0,0.0,9908.528,0.95236224,-1.5978013,-8.842229e-08,1.0006816,0.0991765,-1.863941e-09,-9.506724e-06,0.99931884,-1.8614025e-09,12.453746,0.0,269.56403,14.309927,-16.71565,0.0,14.314401,230.78168,1.0,0.10093582,0.10093421,2.169758,2.1967335,0.0,9.621428,-22.075174,24.573654,-294.13766,-9.7700485e-12,9.887384e-13,2.169758,2.169758,2.1967335,0.039648224,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-1.6642155e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2422,1.0,0.0,9908.531,0.9523568,-1.5978013,-8.842229e-08,1.0006815,0.09917652,-1.3362431e-09,-9.467109e-06,0.99931896,-1.3344237e-09,11.280099,0.0,257.47815,14.309927,-15.96635,0.0,14.314401,230.78168,1.0,0.10093581,0.100934215,2.23259,2.2595654,0.0,10.8541975,-22.134296,44.960552,-302.4387,-9.21352e-12,9.720958e-13,2.23259,2.23259,2.2595654,0.039648265,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-1.6736851e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2424,1.0,0.0,9908.534,0.9523466,-1.5978013,-8.842229e-08,1.0006814,0.099176526,-7.9320667e-10,-9.429312e-06,0.9993191,-7.9212686e-10,10.0619335,0.0,244.37614,14.309927,-15.1540365,0.0,14.314401,230.78168,1.0,0.1009358,0.10093423,2.2954216,2.3223972,0.0,12.044131,-22.106064,65.17001,-309.54614,-8.662921e-12,9.54181e-13,2.2954216,2.2954216,2.3223972,0.039648306,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-1.6750706e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2426,1.0,0.0,9908.537,0.9523317,-1.5978013,-8.842229e-08,1.0006813,0.09917654,-2.464505e-10,-9.391341e-06,0.9993192,-2.4611505e-10,8.804057,0.0,230.3097,14.309927,-14.281917,0.0,14.314401,230.78168,1.0,0.1009358,0.100934245,2.3582535,2.385229,0.0,13.186532,-21.99059,85.122284,-315.43198,-7.511435e-12,9.389305e-13,2.3582535,2.3582535,2.385229,0.039648347,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.6692481e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2428,1.0,0.0,9908.54,0.9523121,-1.5978013,-8.842229e-08,1.0006812,0.099176556,2.875523e-10,-9.355917e-06,0.9993194,2.87161e-10,7.511435,0.0,215.3343,14.309927,-13.353433,0.0,14.314401,230.78168,1.0,0.1009358,0.10093426,2.4210854,2.4480608,0.0,14.276892,-21.788326,104.738625,-320.07294,-5.558805e-12,9.232018e-13,2.4210854,2.4210854,2.4480608,0.039648388,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.6557387e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.243,1.0,0.0,9908.543,0.9522879,-1.5978013,-8.842229e-08,1.0006809,0.09917658,8.3174645e-10,-9.317988e-06,0.9993195,8.3061485e-10,6.189168,0.0,199.5091,14.309927,-12.372248,0.0,14.314401,230.78168,1.0,0.10093581,0.10093428,2.4839172,2.5108926,0.0,15.310907,-21.500076,123.941605,-323.45068,-3.336983e-12,9.07093e-13,2.4839172,2.4839172,2.5108926,0.039648432,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.6348608e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2432,1.0,0.0,9908.546,0.95225924,-1.5978013,-8.842229e-08,1.0006808,0.0991766,1.3623584e-09,-9.281551e-06,0.9993196,1.3605053e-09,4.842475,0.0,182.8965,14.309927,-11.342235,0.0,14.314401,230.78168,1.0,0.100935824,0.100934304,2.546749,2.5737245,0.0,16.284498,-21.126972,142.65546,-325.55194,-1.196344e-12,8.897228e-13,2.546749,2.546749,2.5737245,0.03964847,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.6069898e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2434,1.0,0.0,9908.549,0.9522262,-1.5978013,-8.842229e-08,1.0006807,0.09917663,1.8830508e-09,-9.2490345e-06,0.9993198,1.8804898e-09,3.47667,0.0,165.5621,14.309927,-10.267459,0.0,14.314401,230.78168,1.0,0.10093584,0.100934334,2.609581,2.6365564,0.0,17.19382,-20.670492,160.8063,-326.3684,8.4235825e-13,8.729294e-13,2.609581,2.609581,2.6365564,0.039648507,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.5724148e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2436,1.0,0.0,9908.553,0.95218897,-1.5978013,-8.842229e-08,1.0006806,0.09917665,2.3974236e-09,-9.215115e-06,0.9993199,2.3941638e-09,2.097144,0.0,147.5743,14.309927,-9.152161,0.0,14.314401,230.78168,1.0,0.10093586,0.10093436,2.6724129,2.6993883,0.0,18.035288,-20.132433,178.32254,-325.89682,2.8002253e-12,8.563504e-13,2.6724129,2.6724129,2.6993883,0.03964854,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.5315563e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2438,1.0,0.0,9908.556,0.9521477,-1.5978013,-8.842229e-08,1.0006804,0.09917668,2.9296656e-09,-9.18448e-06,0.99932003,2.9256828e-09,0.70934033,0.0,129.00409,14.309927,-8.000743,0.0,14.314401,230.78168,1.0,0.100935884,0.100934386,2.7352448,2.7622201,0.0,18.805578,-19.51492,195.13501,-324.1391,4.7087494e-12,8.399352e-13,2.7352448,2.7352448,2.7622201,0.039648578,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.484655e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.244,1.0,0.0,9908.559,0.9521026,-1.5978013,-8.842229e-08,1.0006803,0.09917672,3.421988e-09,-9.151828e-06,0.99932015,3.4173369e-09,-0.68126315,0.0,109.92475,14.309927,-6.8177495,0.0,14.314401,230.78168,1.0,0.10093591,0.100934416,2.7980766,2.825052,0.0,19.501652,-18.820389,211.17738,-321.10214,6.562786e-12,8.250906e-13,2.7980766,2.7980766,2.825052,0.039648615,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.4319923e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2442,1.0,0.0,9908.562,0.9520538,-1.5978013,-8.842229e-08,1.0006802,0.09917675,3.894003e-09,-9.124646e-06,0.9993203,3.888711e-09,-2.0691788,0.0,90.41158,14.309927,-5.6078486,0.0,14.314401,230.78168,1.0,0.10093594,0.10093446,2.8609083,2.887884,0.0,20.120762,-18.051584,226.38634,-316.7979,8.365512e-12,8.1286215e-13,2.8609083,2.8609083,2.887884,0.03964865,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.3737859e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2444,1.0,0.0,9908.564,0.95200145,-1.5978013,-8.842229e-08,1.0006801,0.09917679,4.348722e-09,-9.095422e-06,0.99932045,4.3428137e-09,-3.4489288,0.0,70.5416,14.309927,-4.3758154,0.0,14.314401,230.78168,1.0,0.10093597,0.1009345,2.9237401,2.9507158,0.0,20.660465,-17.211536,240.70184,-311.24344,1.0090171e-11,8.016458e-13,2.9237401,2.9237401,2.9507158,0.03964868,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.3104191e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2446,1.0,0.0,9908.567,0.9519458,-1.5978013,-8.842229e-08,1.0006799,0.09917683,4.774771e-09,-9.068247e-06,0.99932057,4.768285e-09,-4.8150687,0.0,50.393223,14.309927,-3.1265125,0.0,14.314401,230.78168,1.0,0.10093601,0.100934535,2.986572,3.0135477,0.0,21.11863,-16.303562,254.06741,-304.46063,1.1747408e-11,7.8905697e-13,2.986572,2.986572,3.0135477,0.039648708,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.2419085e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2448,1.0,0.0,9908.57,0.95188695,-1.5978013,-8.842229e-08,1.0006797,0.09917687,5.155405e-09,-9.043067e-06,0.9993207,5.148403e-09,-6.162206,0.0,30.045958,14.309927,-1.8648697,0.0,14.314401,230.78168,1.0,0.100936055,0.10093458,3.049404,3.0763793,0.0,21.49345,-15.3312435,266.4303,-296.47626,1.3273698e-11,7.7408013e-13,3.049404,3.049404,3.0763793,0.03964874,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.1686954e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.245,1.0,0.0,9908.573,0.95182526,-1.5978013,-8.842229e-08,1.0006796,0.09917691,5.517708e-09,-9.02187e-06,0.9993208,5.510216e-09,-7.485025,0.0,9.5801115,14.309927,-0.5958663,0.0,14.314401,230.78168,1.0,0.1009361,0.100934625,3.1122358,3.1392112,0.0,21.783445,-14.29842,277.74173,-287.32184,1.4641361e-11,7.599029e-13,3.1122358,3.1122358,3.1392112,0.039648768,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.0911652e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2452,1.0,0.0,9908.576,0.95176095,-1.5978013,-8.842229e-08,1.0006795,0.09917695,5.8721614e-09,-9.0013655e-06,0.999321,5.864189e-09,-8.778305,0.0,-10.923547,14.309927,0.67548937,0.0,14.314401,230.78168,1.0,0.100936145,0.10093466,3.1750677,3.202043,0.0,21.98747,-13.209166,287.95703,-277.03348,1.5910367e-11,7.455595e-13,3.1750677,3.1750677,3.202043,0.039648794,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-1.0096392e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2454,1.0,0.0,9908.579,0.95169413,-1.5978013,-8.842229e-08,1.0006794,0.099176995,6.1868115e-09,-8.980372e-06,0.9993211,6.178414e-09,-10.036942,0.0,-31.3841,14.309927,1.9441799,0.0,14.314401,230.78168,1.0,0.1009362,0.10093471,3.2378995,3.264875,0.0,22.104721,-12.0677805,297.0359,-265.6518,1.7167096e-11,7.302942e-13,3.2378995,3.2378995,3.264875,0.039648816,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-9.2431374e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2456,1.0,0.0,9908.582,0.95162505,-1.5978013,-8.842229e-08,1.0006793,0.09917705,6.46854e-09,-8.964118e-06,0.9993212,6.4597616e-09,-11.255967,0.0,-51.7208,14.309927,3.2051985,0.0,14.314401,230.78168,1.0,0.10093625,0.10093475,3.3007314,3.3277068,0.0,22.134735,-10.878768,304.94247,-253.22168,1.8395228e-11,7.1548794e-13,3.3007314,3.3007314,3.3277068,0.039648835,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-8.3541574e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2458,1.0,0.0,9908.585,0.951554,-1.5978013,-8.842229e-08,1.0006791,0.09917709,6.713892e-09,-8.947264e-06,0.99932134,6.7047825e-09,-12.430572,0.0,-71.85338,14.309927,4.4535685,0.0,14.314401,230.78168,1.0,0.10093631,0.1009348,3.3635633,3.3905387,0.0,22.077394,-9.646822,311.64563,-239.79224,1.961743e-11,7.0015364e-13,3.3635633,3.3635633,3.3905387,0.039648857,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-7.433215e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.246,1.0,0.0,9908.588,0.9514813,-1.5978013,-8.842229e-08,1.000679,0.09917714,6.93259e-09,-8.935703e-06,0.99932146,6.9231856e-09,-13.556119,0.0,-91.7024,14.309927,5.6843624,0.0,14.314401,230.78168,1.0,0.10093637,0.10093485,3.4263952,3.4533706,0.0,21.932922,-8.376803,317.11884,-225.41643,2.089088e-11,6.867577e-13,3.4263952,3.4263952,3.4533706,0.039648872,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-6.4816996e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2462,1.0,0.0,9908.591,0.95140713,-1.5978013,-8.842229e-08,1.0006789,0.09917719,7.1382478e-09,-8.924999e-06,0.9993216,7.128566e-09,-14.628168,0.0,-111.189514,14.309927,6.892724,0.0,14.314401,230.78168,1.0,0.10093643,0.1009349,3.4892268,3.5162024,0.0,21.701893,-7.073725,321.3405,-210.151,2.218437e-11,6.749731e-13,3.4892268,3.4892268,3.5162024,0.03964889,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-5.502342e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2464,1.0,0.0,9908.594,0.9513319,-1.5978013,-8.842229e-08,1.0006788,0.09917724,7.335782e-09,-8.915985e-06,0.99932176,7.3258346e-09,-15.642487,0.0,-130.23781,14.309927,8.073884,0.0,14.314401,230.78168,1.0,0.100936495,0.10093495,3.5520587,3.5790343,0.0,21.385216,-5.742729,324.29404,-194.05621,2.3459904e-11,6.6429815e-13,3.5520587,3.5520587,3.5790343,0.0396489,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-4.4968396e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2466,1.0,0.0,9908.598,0.9512558,-1.5978013,-8.842229e-08,1.0006785,0.09917729,7.523661e-09,-8.909634e-06,0.9993219,7.51346e-09,-16.595072,0.0,-148.77214,14.309927,9.223181,0.0,14.314401,230.78168,1.0,0.100936554,0.100935005,3.6148906,3.641866,0.0,20.98414,-4.389068,325.96768,-177.19556,2.4742153e-11,6.541209e-13,3.6148906,3.6148906,3.641866,0.039648913,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-3.4663294e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2468,1.0,0.0,9908.601,0.9511792,-1.5978013,-8.842229e-08,1.0006784,0.099177346,7.681762e-09,-8.9067335e-06,0.999322,7.671349e-09,-17.482164,0.0,-166.71931,14.309927,10.336079,0.0,14.314401,230.78168,1.0,0.10093663,0.10093506,3.6777225,3.7046978,0.0,20.50025,-3.018085,326.35492,-159.6356,2.5950526e-11,6.4425944e-13,3.6777225,3.6777225,3.7046978,0.03964892,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-2.4137958e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.247,1.0,0.0,9908.604,0.9511024,-1.5978013,-8.842229e-08,1.0006783,0.0991774,7.841177e-09,-8.904508e-06,0.9993221,7.8305495e-09,-18.300264,0.0,-184.00854,14.309927,11.408185,0.0,14.314401,230.78168,1.0,0.100936696,0.10093512,3.7405543,3.7675297,0.0,19.935455,-1.63519,325.45416,-141.44562,2.7065043e-11,6.326643e-13,3.7405543,3.7405543,3.7675297,0.039648924,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-1.341316e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2472,1.0,0.0,9908.606,0.9510256,-1.5978445,-1.4830307e-08,1.0006782,0.09917745,7.961589e-09,-8.905657e-06,0.99932224,7.9508e-09,-19.046143,0.0,-200.57158,14.309927,12.435269,0.0,14.314401,230.78168,1.0,0.10093676,0.10093517,3.8033862,3.8303616,0.0,19.291983,-0.24584089,323.269,-122.69742,2.8127738e-11,6.220234e-13,3.8033862,3.8033862,3.8303616,0.03964893,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-2.4997004e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2474,1.0,0.0,9908.609,0.9509493,-1.5978445,-1.4830307e-08,1.0006781,0.0991775,8.077453e-09,-8.908477e-06,0.99932235,8.06651e-09,-19.716854,0.0,-216.34305,14.309927,13.413279,0.0,14.314401,230.78168,1.0,0.10093684,0.10093522,3.866218,3.8931935,0.0,18.572374,1.1444793,319.80804,-103.46498,2.9145842e-11,6.112279e-13,3.866218,3.866218,3.8931935,0.03964893,1.0,1.0,1.0,3.8931935,3.866218,0.0,8.575274e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2476,1.0,0.0,9908.612,0.9508737,-1.5978445,-1.4830307e-08,1.000678,0.09917756,8.171587e-09,-8.916614e-06,0.99932253,8.1605185e-09,-20.309753,0.0,-231.26073,14.309927,14.338352,0.0,14.314401,230.78168,1.0,0.10093691,0.10093528,3.92905,3.9560254,0.0,17.77947,2.5302837,315.08493,-83.82421,3.011024e-11,5.994801e-13,3.92905,3.92905,3.9560254,0.039648928,1.0,1.0,1.0,3.9560254,3.92905,0.0,1.9801649e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2478,1.0,0.0,9908.615,0.95079905,-1.5978445,-1.4830307e-08,1.0006778,0.09917761,8.207035e-09,-8.92335e-06,0.99932265,8.19592e-09,-20.8225,0.0,-245.26572,14.309927,15.20684,0.0,14.314401,230.78168,1.0,0.10093699,0.10093533,3.9918818,4.018857,0.0,16.916397,3.9061031,309.11835,-63.852627,3.0943716e-11,5.8735406e-13,3.9918818,3.9918818,4.018857,0.039648924,1.0,1.0,1.0,4.018857,3.9918818,0.0,3.1163316e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.248,1.0,0.0,9908.618,0.9507257,-1.5978445,-1.4830307e-08,1.0006777,0.09917766,8.223896e-09,-8.934939e-06,0.9993228,8.21276e-09,-21.25307,0.0,-258.30276,14.309927,16.015312,0.0,14.314401,230.78168,1.0,0.10093706,0.100935385,4.0547137,4.081689,0.0,15.986563,5.2665076,301.9318,-43.629032,3.165206e-11,5.758288e-13,4.0547137,4.0547137,4.081689,0.03964892,1.0,1.0,1.0,4.081689,4.0547137,0.0,4.2638781e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2482,1.0,0.0,9908.621,0.9506538,-1.5978445,-1.4830307e-08,1.0006776,0.09917772,8.216233e-09,-8.949129e-06,0.9993229,8.20511e-09,-21.599766,0.0,-270.3204,14.309927,16.760582,0.0,14.314401,230.78168,1.0,0.100937136,0.10093544,4.1175456,4.1445208,0.0,14.993636,6.606129,293.55365,-23.233253,3.225608e-11,5.6338744e-13,4.1175456,4.1175456,4.1445208,0.039648913,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.4210947e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2484,1.0,0.0,9908.625,0.9505837,-1.5978445,-1.4830307e-08,1.0006775,0.09917776,8.142897e-09,-8.9628875e-06,0.999323,8.131876e-09,-21.861216,0.0,-281.2712,14.309927,17.439707,0.0,14.314401,230.78168,1.0,0.10093721,0.10093549,4.1803775,4.2073526,0.0,13.941537,7.9196796,284.017,-2.7457774,3.276358e-11,5.510732e-13,4.1803775,4.1803775,4.2073526,0.0396489,1.0,1.0,1.0,4.2073526,4.1803775,0.0,6.586214e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2486,1.0,0.0,9908.628,0.95051557,-1.5978445,-1.4830307e-08,1.0006773,0.099177815,8.030383e-09,-8.9769055e-06,0.9993231,8.019516e-09,-22.036392,0.0,-291.112,14.309927,18.050003,0.0,14.314401,230.78168,1.0,0.100937285,0.10093554,4.2432094,4.2701845,0.0,12.834415,9.201976,273.35947,17.75254,3.3166574e-11,5.378348e-13,4.2432094,4.2432094,4.2701845,0.03964889,1.0,1.0,1.0,4.2701845,4.2432094,0.0,7.758201e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2488,1.0,0.0,9908.631,0.95044965,-1.5978445,-1.4830307e-08,1.0006772,0.09917787,7.870386e-09,-8.9934265e-06,0.99932325,7.859738e-09,-22.1246,0.0,-299.8039,14.309927,18.589067,0.0,14.314401,230.78168,1.0,0.10093736,0.10093559,4.3060412,4.3330164,0.0,11.676642,10.447958,261.62308,38.1808,3.3484767e-11,5.233435e-13,4.3060412,4.3060412,4.3330164,0.03964888,1.0,1.0,1.0,4.3330164,4.3060412,0.0,8.935257e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.249,1.0,0.0,9908.634,0.9503862,-1.5978445,-1.4830307e-08,1.0006771,0.09917792,7.664041e-09,-9.0138055e-06,0.9993234,7.653673e-09,-22.125494,0.0,-307.3126,14.309927,19.054768,0.0,14.314401,230.78168,1.0,0.100937426,0.100935645,4.3688726,4.3958483,0.0,10.472787,11.652707,248.8542,58.45839,3.3814174e-11,5.0781563e-13,4.3688726,4.3688726,4.3958483,0.039648864,1.0,1.0,1.0,4.3958483,4.3688726,0.0,1.0111709e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2492,1.0,0.0,9908.637,0.95032537,-1.5978445,-1.4830307e-08,1.0006769,0.09917796,7.428349e-09,-9.036066e-06,0.99932355,7.4183024e-09,-22.039068,0.0,-313.60846,14.309927,19.445269,0.0,14.314401,230.78168,1.0,0.1009375,0.1009357,4.4317045,4.45868,0.0,9.227599,12.811469,235.1032,78.50527,3.4131427e-11,4.915381e-13,4.4317045,4.4317045,4.45868,0.03964885,1.0,1.0,1.0,4.45868,4.4317045,0.0,1.1242196e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2494,1.0,0.0,9908.64,0.95026743,-1.5978445,-1.4830307e-08,1.0006768,0.09917801,7.1470745e-09,-9.05783e-06,0.99932367,7.13741e-09,-21.865665,0.0,-318.6667,14.309927,19.75903,0.0,14.314401,230.78168,1.0,0.100937575,0.10093574,4.4945364,4.521512,0.0,7.9459934,13.919671,220.42435,98.24233,3.448833e-11,4.749031e-13,4.4945364,4.4945364,4.521512,0.03964883,1.0,1.0,1.0,4.521512,4.4945364,0.0,1.2316597e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2496,1.0,0.0,9908.643,0.95021254,-1.5978445,-1.4830307e-08,1.0006766,0.09917805,6.856372e-09,-9.083644e-06,0.9993238,6.8471024e-09,-21.605968,0.0,-322.4673,14.310119,19.99481,0.0,14.314401,230.78479,1.0,0.10093764,0.10093579,4.5573683,4.584344,0.0,6.6330285,14.9729395,204.87558,117.59168,3.498537e-11,4.591575e-13,4.5573683,4.5573683,4.584344,0.039648812,1.0,1.0,1.0,4.584344,4.5573683,0.0,1.3336605e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2498,1.0,0.0,9908.646,0.950161,-1.5978445,-1.4830307e-08,1.0006765,0.0991781,6.5464656e-09,-9.109028e-06,0.9993239,6.537617e-09,-21.261003,0.0,-324.99524,14.310119,20.151682,0.0,14.314401,230.78479,1.0,0.10093771,0.10093583,4.6202,4.647176,0.0,5.293885,15.967117,188.51826,136.47696,3.555207e-11,4.4617933e-13,4.6202,4.6202,4.647176,0.03964879,1.0,1.0,1.0,4.647176,4.6202,0.0,1.4304105e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.25,1.0,0.0,9908.649,0.95011276,-1.5978445,-1.4830307e-08,1.0006764,0.09917814,6.2214625e-09,-9.135077e-06,0.999324,6.2130545e-09,-20.83213,0.0,-326.24057,14.310119,20.229025,0.0,14.314401,230.78479,1.0,0.100937776,0.10093588,4.683032,4.7100077,0.0,3.9338493,16.898281,171.41695,154.82362,3.608238e-11,4.334666e-13,4.683032,4.683032,4.7100077,0.039648768,1.0,1.0,1.0,4.7100077,4.683032,0.0,1.521961e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2502,1.0,0.0,9908.652,0.95006824,-1.5978445,-1.4830307e-08,1.0006763,0.09917818,5.8830647e-09,-9.168143e-06,0.9993242,5.8751155e-09,-20.321043,0.0,-326.1984,14.310119,20.226532,0.0,14.314401,230.78479,1.0,0.10093784,0.10093591,4.745864,4.7728395,0.0,2.5582874,17.762756,153.63911,172.55928,3.661792e-11,4.235151e-13,4.745864,4.745864,4.7728395,0.039648745,1.0,1.0,1.0,4.7728395,4.745864,0.0,1.6083521e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2504,1.0,0.0,9908.655,0.9500275,-1.5978445,-1.4830307e-08,1.0006762,0.09917822,5.5381193e-09,-9.197894e-06,0.9993243,5.5306377e-09,-19.72976,0.0,-324.86887,14.310119,20.144215,0.0,14.314401,230.78479,1.0,0.10093791,0.10093596,4.808696,4.8356714,0.0,1.1726286,18.55713,135.25494,189.61394,3.724932e-11,4.1409224e-13,4.808696,4.808696,4.8356714,0.039648723,1.0,1.0,1.0,4.8356714,4.808696,0.0,1.6898911e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2506,1.0,0.0,9908.658,0.94999075,-1.5978445,-1.4830307e-08,1.000676,0.099178255,5.1743316e-09,-9.230259e-06,0.99932444,5.167343e-09,-19.06061,0.0,-322.25723,14.310119,19.982399,0.0,14.314401,230.78479,1.0,0.10093797,0.100935996,4.8715277,4.8985033,0.0,-0.2176585,19.278269,116.33697,205.92027,3.796178e-11,4.035707e-13,4.8715277,4.8715277,4.8985033,0.039648693,1.0,1.0,1.0,4.8985033,4.8715277,0.0,1.7666841e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2508,1.0,0.0,9908.661,0.94995815,-1.5978445,-1.4830307e-08,1.0006759,0.09917829,4.8078e-09,-9.261001e-06,0.99932456,4.8013074e-09,-18.316238,0.0,-318.3738,14.310119,19.741722,0.0,14.314401,230.78479,1.0,0.10093803,0.10093603,4.9343596,4.961335,0.0,-1.6070873,19.923326,96.95986,221.41394,3.8673297e-11,3.9295748e-13,4.9343596,4.9343596,4.961335,0.03964867,1.0,1.0,1.0,4.961335,4.9343596,0.0,1.8389463e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.251,1.0,0.0,9908.665,0.9499298,-1.5978445,-1.4830307e-08,1.0006758,0.09917832,4.438221e-09,-9.296234e-06,0.9993247,4.4322284e-09,-17.49958,0.0,-313.2339,14.310119,19.423132,0.0,14.314401,230.78479,1.0,0.10093808,0.10093607,4.9971914,5.024167,0.0,-2.9901743,20.489756,77.200096,236.0338,3.9293728e-11,3.821182e-13,4.9971914,4.9971914,5.024167,0.03964864,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.9068191e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2512,1.0,0.0,9908.668,0.94990575,-1.5978445,-1.4830307e-08,1.0006757,0.09917835,4.0552752e-09,-9.333029e-06,0.9993248,4.049801e-09,-16.61386,0.0,-306.8578,14.310119,19.02789,0.0,14.314401,230.78479,1.0,0.100938134,0.1009361,5.0600233,5.0869985,0.0,-4.3614607,20.97532,57.135647,249.72214,3.967776e-11,3.7058824e-13,5.0600233,5.0600233,5.0869985,0.03964861,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.9704047e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2514,1.0,0.0,9908.671,0.94988626,-1.5978445,-1.4830307e-08,1.0006756,0.09917838,3.6500232e-09,-9.366143e-06,0.999325,3.645097e-09,-15.662572,0.0,-299.27063,14.310119,18.557552,0.0,14.314401,230.78479,1.0,0.100938186,0.10093613,5.122855,5.1498303,0.0,-5.715535,21.378107,36.845703,262.42493,3.9782472e-11,3.5982868e-13,5.122855,5.122855,5.1498303,0.039648578,1.0,1.0,1.0,5.1498303,5.122855,0.0,2.0293427e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2516,1.0,0.0,9908.674,0.94987124,-1.5978445,-1.4830307e-08,1.0006753,0.0991784,3.2151666e-09,-9.404866e-06,0.9993251,3.210828e-09,-14.649471,0.0,-290.5024,14.310119,18.013977,0.0,14.314401,230.78479,1.0,0.10093823,0.10093616,5.185687,5.212662,0.0,-7.047054,21.696526,16.410343,274.09207,3.9696888e-11,3.4740133e-13,5.185687,5.185687,5.212662,0.03964855,1.0,1.0,1.0,5.212662,5.185687,0.0,2.079389e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2518,1.0,0.0,9908.677,0.94986075,-1.5978445,-1.4830307e-08,1.0006752,0.099178426,2.765594e-09,-9.441595e-06,0.9993252,2.761863e-09,-13.578555,0.0,-280.5877,14.310119,17.39931,0.0,14.314401,230.78479,1.0,0.100938275,0.10093618,5.248519,5.275494,0.0,-8.350761,21.929317,-4.089787,284.6775,3.9571485e-11,3.3530026e-13,5.248519,5.248519,5.275494,0.03964852,1.0,1.0,1.0,5.275494,5.248519,0.0,2.1197777e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.252,1.0,0.0,9908.681,0.94985485,-1.5978445,-1.4830307e-08,1.0006751,0.099178456,2.3026745e-09,-9.473615e-06,0.99932534,2.2995685e-09,-12.454051,0.0,-269.56564,14.310119,16.715975,0.0,14.314401,230.78479,1.0,0.10093832,0.1009362,5.311351,5.338326,0.0,-9.621513,22.075563,-24.573784,294.13943,3.953498e-11,3.2160169e-13,5.311351,5.311351,5.338326,0.03964849,1.0,1.0,1.0,5.338326,5.311351,0.0,2.1509285e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2522,1.0,0.0,9908.684,0.9498535,-1.5978445,-1.4830307e-08,1.000675,0.09917847,1.8309407e-09,-9.511729e-06,0.99932545,1.8284715e-09,-11.280396,0.0,-257.47974,14.310119,15.96667,0.0,14.314401,230.78479,1.0,0.10093836,0.10093622,5.3741827,5.401158,0.0,-10.854294,22.13469,-44.960808,302.44055,3.9540066e-11,3.0837426e-13,5.3741827,5.3741827,5.401158,0.03964846,1.0,1.0,1.0,5.401158,5.3741827,0.0,2.1732336e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2524,1.0,0.0,9908.687,0.94985664,-1.5978445,-1.4830307e-08,1.0006748,0.099178486,1.3483133e-09,-9.547466e-06,0.99932563,1.3464954e-09,-10.062223,0.0,-244.37766,14.310119,15.154352,0.0,14.314401,230.78479,1.0,0.100938395,0.100936234,5.4370146,5.4639897,0.0,-12.044238,22.10646,-65.170395,309.54807,3.9520203e-11,2.9551196e-13,5.4370146,5.4370146,5.4639897,0.03964843,1.0,1.0,1.0,5.4639897,5.4370146,0.0,2.1871402e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2526,1.0,0.0,9908.689,0.94986427,-1.5978445,-1.4830307e-08,1.0006747,0.0991785,8.4867074e-10,-9.584309e-06,0.99932575,8.475267e-10,-8.804339,0.0,-230.31113,14.310119,14.2822275,0.0,14.314401,230.78479,1.0,0.100938424,0.10093625,5.499846,5.5268216,0.0,-13.186649,21.990988,-85.122795,315.43393,3.9468987e-11,2.830639e-13,5.499846,5.499846,5.5268216,0.0396484,1.0,1.0,1.0,5.5268216,5.499846,0.0,2.1929618e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2528,1.0,0.0,9908.692,0.9498764,-1.5978445,-1.4830307e-08,1.0006746,0.099178515,3.489646e-10,-9.618831e-06,0.9993259,3.4849426e-10,-7.511708,0.0,-215.33566,14.310119,13.353736,0.0,14.314401,230.78479,1.0,0.10093845,0.100936264,5.562678,5.5896535,0.0,-14.2770195,21.788727,-104.73926,320.07492,3.9223735e-11,2.7333775e-13,5.562678,5.562678,5.5896535,0.03964837,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.1917237e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.253,1.0,0.0,9908.695,0.949893,-1.5978445,-1.4830307e-08,1.0006745,0.09917852,-1.6371908e-10,-9.653351e-06,0.999326,-1.6349846e-10,-6.189431,0.0,-199.51036,14.310119,12.372544,0.0,14.314401,230.78479,1.0,0.10093848,0.10093628,5.6255097,5.6524854,0.0,-15.311046,21.500477,-123.94237,323.45273,3.809988e-11,2.6388044e-13,5.6255097,5.6255097,5.6524854,0.039648343,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.1833135e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2532,1.0,0.0,9908.699,0.9499139,-1.5978445,-1.4830307e-08,1.0006744,0.09917854,-6.7442857e-10,-9.688333e-06,0.9993261,-6.735199e-10,-4.8427277,0.0,-182.89769,14.310119,11.342524,0.0,14.314401,230.78479,1.0,0.10093849,0.100936286,5.6883416,5.7153172,0.0,-16.284647,21.127375,-142.65634,325.55402,3.632015e-11,2.5261238e-13,5.6883416,5.6883416,5.7153172,0.039648317,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.1677617e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2534,1.0,0.0,9908.702,0.9499391,-1.5978445,-1.4830307e-08,1.0006741,0.09917854,-1.1880612e-09,-9.722221e-06,0.9993263,-1.1864609e-09,-3.4769118,0.0,-165.56319,14.310119,10.267739,0.0,14.314401,230.78479,1.0,0.100938514,0.100936286,5.7511735,5.778149,0.0,-17.19398,20.67089,-160.80731,326.3705,3.4393037e-11,2.427288e-13,5.7511735,5.7511735,5.778149,0.039648287,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.1453974e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2536,1.0,0.0,9908.705,0.94996834,-1.5978445,-1.4830307e-08,1.000674,0.09917854,-1.6875141e-09,-9.756394e-06,0.9993264,-1.6852415e-09,-2.097374,0.0,-147.57527,14.310119,9.152433,0.0,14.314401,230.78479,1.0,0.10093852,0.10093629,5.8140054,5.840981,0.0,-18.035456,20.13283,-178.32367,325.89896,3.2566103e-11,2.326912e-13,5.8140054,5.8140054,5.840981,0.03964826,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.116551e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2538,1.0,0.0,9908.708,0.95000166,-1.5978445,-1.4830307e-08,1.0006739,0.09917854,-2.163277e-09,-9.786932e-06,0.9993265,-2.160364e-09,-0.7095588,0.0,-129.00496,14.310119,8.001006,0.0,14.314401,230.78479,1.0,0.100938536,0.10093629,5.8768373,5.903813,0.0,-18.805756,19.515314,-195.13628,324.14124,3.092435e-11,2.2306621e-13,5.8768373,5.8768373,5.903813,0.039648235,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.0814717e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.254,1.0,0.0,9908.711,0.95003885,-1.5978445,-1.4830307e-08,1.0006738,0.09917854,-2.6305165e-09,-9.819201e-06,0.99932665,-2.6269753e-09,0.68105686,0.0,-109.9255,14.310119,6.8180027,0.0,14.314401,230.78479,1.0,0.100938536,0.10093629,5.939669,5.966645,0.0,-19.501837,18.82078,-211.17876,321.10425,2.9464826e-11,2.146106e-13,5.939669,5.939669,5.966645,0.03964821,1.0,1.0,1.0,5.966645,5.939669,0.0,2.0404591e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2542,1.0,0.0,9908.715,0.95007986,-1.5978445,-1.4830307e-08,1.0006737,0.09917854,-3.095691e-09,-9.849329e-06,0.9993268,-3.0915244e-09,2.0689847,0.0,-90.41221,14.310119,5.6080914,0.0,14.314401,230.78479,1.0,0.10093854,0.10093629,6.002501,6.0294766,0.0,-20.120955,18.05197,-226.38782,316.80005,2.8218807e-11,2.0311076e-13,6.002501,6.002501,6.0294766,0.039648186,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.9937392e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2544,1.0,0.0,9908.718,0.95012444,-1.5978445,-1.4830307e-08,1.0006735,0.09917853,-3.5485122e-09,-9.876307e-06,0.99932694,-3.543737e-09,3.4487476,0.0,-70.5421,14.310119,4.376048,0.0,14.314401,230.78479,1.0,0.100938536,0.100936286,6.065333,6.0923085,0.0,-20.660664,17.211916,-240.70345,311.24554,2.7242483e-11,1.9155183e-13,6.065333,6.065333,6.0923085,0.039648164,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.941737e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2546,1.0,0.0,9908.721,0.9501725,-1.5978445,-1.4830307e-08,1.0006734,0.09917852,-3.954897e-09,-9.902883e-06,0.99932706,-3.949576e-09,4.8149,0.0,-50.393585,14.310119,3.126734,0.0,14.314401,230.78479,1.0,0.100938536,0.10093628,6.128165,6.1551404,0.0,-21.118835,16.303934,-254.06912,304.4627,2.6403584e-11,1.8202857e-13,6.128165,6.128165,6.1551404,0.03964815,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.8847943e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2548,1.0,0.0,9908.724,0.95022374,-1.5978445,-1.4830307e-08,1.0006733,0.09917851,-4.35057e-09,-9.930135e-06,0.9993272,-4.344718e-09,6.16205,0.0,-30.046185,14.310119,1.8650804,0.0,14.314401,230.78479,1.0,0.10093853,0.10093627,6.1909966,6.2179723,0.0,-21.49366,15.33161,-266.43213,296.4783,2.5594213e-11,1.7364299e-13,6.1909966,6.1909966,6.2179723,0.039648127,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.823184e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.255,1.0,0.0,9908.727,0.9502781,-1.5978445,-1.4830307e-08,1.000673,0.0991785,-4.7455706e-09,-9.954869e-06,0.99932736,-4.7391886e-09,7.484881,0.0,-9.580199,14.310119,0.596066,0.0,14.314401,230.78479,1.0,0.100938514,0.10093626,6.2538285,6.2808037,0.0,-21.783659,14.298778,-277.74362,287.32382,2.475798e-11,1.6612417e-13,6.2538285,6.2538285,6.2808037,0.03964811,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.7572084e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2552,1.0,0.0,9908.7295,0.9503353,-1.5978445,-1.4830307e-08,1.0006729,0.099178486,-5.1045608e-09,-9.9775725e-06,0.9993275,-5.097697e-09,8.7781725,0.0,10.923602,14.310119,-0.6753008,0.0,14.314401,230.78479,1.0,0.1009385,0.10093624,0.033474997,0.06045045,0.0,-21.987688,13.209515,-287.959,277.0354,2.37372e-11,1.5910951e-13,0.033474997,0.033474997,0.06045045,0.039648093,1.0,1.0,1.0,0.06045045,0.033474997,0.0,1.687319e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2554,1.0,0.0,9908.733,0.9503951,-1.5978445,-1.4830307e-08,1.0006728,0.09917848,-5.4717897e-09,-9.996676e-06,0.9993276,-5.464434e-09,10.036821,0.0,31.3843,14.310119,-1.9440025,0.0,14.314401,230.78479,1.0,0.10093848,0.10093623,0.096306846,0.123282306,0.0,-22.104942,12.06812,-297.03796,265.65366,2.2454474e-11,1.5181897e-13,0.096306846,0.096306846,0.123282306,0.03964808,1.0,1.0,1.0,0.123282306,0.096306846,0.0,1.613484e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2556,1.0,0.0,9908.736,0.95045733,-1.5978445,-1.4830307e-08,1.0006727,0.099178456,-5.8115024e-09,-1.0017234e-05,0.9993278,-5.8036913e-09,11.255858,0.0,51.72114,14.310119,-3.205032,0.0,14.314401,230.78479,1.0,0.10093846,0.10093621,0.1591387,0.18611416,0.0,-22.134958,10.879099,-304.9446,253.22348,2.1076444e-11,1.4320859e-13,0.1591387,0.1591387,0.18611416,0.039648063,1.0,1.0,1.0,0.18611416,0.1591387,0.0,1.5359423e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
