Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2558,1.0,0.0,9908.739,0.9505218,-1.5978445,-1.4830307e-08,1.0006726,0.09917844,-6.121563e-09,-1.0033475e-05,0.9993279,-6.113337e-09,12.430474,0.0,71.853874,14.310119,-4.4534125,0.0,14.314401,230.78479,1.0,0.10093843,0.1009362,0.22197056,0.24894601,0.0,-22.077618,9.647142,-311.64783,239.79395,1.9741065e-11,1.341085e-13,0.22197056,0.22197056,0.24894601,0.039648052,1.0,1.0,1.0,0.24894601,0.22197056,0.0,1.4549051e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.256,1.0,0.0,9908.742,0.95058817,-1.5978445,-1.4830307e-08,1.0006725,0.09917842,-6.4103847e-09,-1.00504385e-05,0.999328,-6.4017724e-09,13.556033,0.0,91.70303,14.310119,-5.684218,0.0,14.314401,230.78479,1.0,0.10093841,0.100936174,0.2848024,0.31177786,0.0,-21.933146,8.377112,-317.1211,225.41806,1.854839e-11,1.2498604e-13,0.2848024,0.2848024,0.31177786,0.039648045,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.3704999e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2562,1.0,0.0,9908.745,0.9506563,-1.5978445,-1.4830307e-08,1.0006723,0.099178396,-6.672436e-09,-1.0063136e-05,0.99932814,-6.6634733e-09,14.628092,0.0,111.19029,14.310119,-6.89259,0.0,14.314401,230.78479,1.0,0.10093838,0.10093615,0.34763426,0.3746097,0.0,-21.702114,7.074023,-321.34283,210.15253,1.750759e-11,1.1589223e-13,0.34763426,0.34763426,0.3746097,0.039648037,1.0,1.0,1.0,0.3746097,0.34763426,0.0,1.2831118e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2564,1.0,0.0,9908.748,0.9507258,-1.5978445,-1.4830307e-08,1.0006721,0.09917838,-6.9038824e-09,-1.0073001e-05,0.9993283,-6.894611e-09,15.64242,0.0,130.23874,14.310119,-8.07376,0.0,14.314401,230.78479,1.0,0.10093835,0.10093614,0.4104661,0.43744156,0.0,-21.385435,5.743015,-324.2964,194.05763,1.6440299e-11,1.0679099e-13,0.4104661,0.4104661,0.43744156,0.039648034,1.0,1.0,1.0,0.43744156,0.4104661,0.0,1.1928283e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2566,1.0,0.0,9908.751,0.9507964,-1.5978445,-1.4830307e-08,1.000672,0.09917836,-7.1208888e-09,-1.0081522e-05,0.99932843,-7.111328e-09,16.595015,0.0,148.77321,14.310119,-9.223066,0.0,14.314401,230.78479,1.0,0.10093831,0.10093611,0.47329795,0.5002734,0.0,-20.984356,4.389342,-325.97006,177.19687,1.5251201e-11,9.752246e-14,0.47329795,0.47329795,0.5002734,0.03964803,1.0,1.0,1.0,0.5002734,0.47329795,0.0,1.0999304e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2568,1.0,0.0,9908.754,0.950868,-1.5978445,-1.4830307e-08,1.0006719,0.09917834,-7.3112356e-09,-1.0089232e-05,0.99932855,-7.3014212e-09,17.482115,0.0,166.72054,14.310119,-10.335974,0.0,14.314401,230.78479,1.0,0.100938275,0.100936085,0.53612983,0.5631053,0.0,-20.500462,3.0183465,-326.3573,159.63678,1.4040304e-11,8.827922e-14,0.53612983,0.53612983,0.5631053,0.039648026,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.004647e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.257,1.0,0.0,9908.758,0.9509402,-1.5978445,-1.4830307e-08,1.0006717,0.099178314,-7.465103e-09,-1.0092566e-05,0.99932873,-7.455084e-09,18.300222,0.0,184.00989,14.310119,-11.40809,0.0,14.314401,230.78479,1.0,0.10093824,0.10093606,0.59896165,0.6259371,0.0,-19.935661,1.6354389,-325.45657,141.44667,1.2883626e-11,7.969218e-14,0.59896165,0.59896165,0.6259371,0.03964803,1.0,1.0,1.0,0.6259371,0.59896165,0.0,9.071168e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2572,1.0,0.0,9908.761,0.9510128,-1.5978445,-1.4830307e-08,1.0006716,0.099178284,-7.591422e-09,-1.0095329e-05,0.99932885,-7.581235e-09,19.046106,0.0,200.57304,14.310119,-12.435183,0.0,14.314401,230.78479,1.0,0.1009382,0.10093603,0.66179353,0.688769,0.0,-19.292185,0.24607721,-323.2714,122.69834,1.1798804e-11,7.1483394e-14,0.66179353,0.66179353,0.688769,0.03964803,1.0,1.0,1.0,0.688769,0.66179353,0.0,8.0763685e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2574,1.0,0.0,9908.764,0.9510854,-1.5978445,-1.4830307e-08,1.0006715,0.09917826,-7.7068405e-09,-1.0095769e-05,0.999329,-7.696501e-09,19.716825,0.0,216.34465,14.310119,-13.413199,0.0,14.314401,230.78479,1.0,0.100938156,0.10093601,0.72462535,0.75160086,0.0,-18.572569,-1.1442555,-319.81042,103.46577,1.0739385e-11,6.2607044e-14,0.72462535,0.72462535,0.75160086,0.03964804,1.0,1.0,1.0,0.75160086,0.72462535,0.0,7.0630213e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2576,1.0,0.0,9908.767,0.95115787,-1.5978445,-1.4830307e-08,1.0006713,0.09917824,-7.792674e-09,-1.0095157e-05,0.99932915,-7.782222e-09,20.309729,0.0,231.26244,14.310119,-14.338281,0.0,14.314401,230.78479,1.0,0.10093812,0.10093599,0.7874572,0.8144327,0.0,-17.779657,-2.5300722,-315.08728,83.82485,9.703246e-12,5.3615617e-14,0.7874572,0.7874572,0.8144327,0.039648045,1.0,1.0,1.0,0.8144327,0.7874572,0.0,6.0330874e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2578,1.0,0.0,9908.77,0.9512299,-1.5978445,-1.4830307e-08,1.0006711,0.09917822,-7.835714e-09,-1.0090095e-05,0.99932927,-7.825207e-09,20.82248,0.0,245.26753,14.310119,-15.206775,0.0,14.314401,230.78479,1.0,0.100938074,0.10093596,0.8502891,0.87726456,0.0,-16.916576,-3.9059038,-309.12067,63.85311,8.7439275e-12,4.5315697e-14,0.8502891,0.8502891,0.87726456,0.039648056,1.0,1.0,1.0,0.87726456,0.8502891,0.0,4.988814e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.258,1.0,0.0,9908.772,0.95130116,-1.5978445,-1.4830307e-08,1.000671,0.09917819,-7.857563e-09,-1.0083222e-05,0.9993294,-7.847028e-09,21.253054,0.0,258.3047,14.310119,-16.015255,0.0,14.314401,230.78479,1.0,0.10093803,0.100935936,0.9131209,0.9400964,0.0,-15.986733,-5.26632,-301.93405,43.629368,7.859228e-12,3.7282257e-14,0.9131209,0.9131209,0.9400964,0.039648067,1.0,1.0,1.0,0.9400964,0.9131209,0.0,3.9318104e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2582,1.0,0.0,9908.775,0.95137155,-1.5978445,-1.4830307e-08,1.0006709,0.099178165,-7.847689e-09,-1.0079077e-05,0.99932957,-7.837169e-09,21.59975,0.0,270.32242,14.310119,-16.760529,0.0,14.314401,230.78479,1.0,0.100937985,0.10093591,0.9759528,1.0029283,0.0,-14.993797,-6.6059527,-293.55588,23.233435,6.9980033e-12,2.9188085e-14,0.9759528,0.9759528,1.0029283,0.039648082,1.0,1.0,1.0,1.0029283,0.9759528,0.0,2.8637137e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2584,1.0,0.0,9908.778,0.95144075,-1.5978445,-1.4830307e-08,1.0006708,0.09917814,-7.806662e-09,-1.0066343e-05,0.9993297,-7.796199e-09,21.861202,0.0,281.27335,14.310119,-17.439657,0.0,14.314401,230.78479,1.0,0.10093794,0.100935884,1.0387846,1.0657601,0.0,-13.941688,-7.9195147,-284.01913,2.7458034,6.140491e-12,2.0916759e-14,1.0387846,1.0387846,1.0657601,0.039648097,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.7850521e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2586,1.0,0.0,9908.781,0.95150846,-1.5978445,-1.4830307e-08,1.0006707,0.09917811,-7.743509e-09,-1.0053442e-05,0.9993298,-7.733133e-09,22.036379,0.0,291.1142,14.310119,-18.04996,0.0,14.314401,230.78479,1.0,0.100937895,0.10093586,1.1016165,1.1285919,0.0,-12.834557,-9.201821,-273.3615,-17.75267,5.341216e-12,1.28402444e-14,1.1016165,1.1016165,1.1285919,0.039648116,1.0,1.0,1.0,1.1285919,1.1016165,0.0,6.9707795e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2588,1.0,0.0,9908.784,0.95157444,-1.5978445,-1.4830307e-08,1.0006704,0.0991781,-7.639989e-09,-1.0041489e-05,0.99933,-7.629755e-09,22.124586,0.0,299.80615,14.310119,-18.589025,0.0,14.314401,230.78479,1.0,0.10093785,0.10093584,1.1644484,1.1914238,0.0,-11.676773,-10.447812,-261.62506,-38.181087,4.6310074e-12,4.7363863e-15,1.1644484,1.1644484,1.1914238,0.039648134,1.0,1.0,1.0,1.1914238,1.1644484,-0.0,-3.9762194e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.259,1.0,0.0,9908.787,0.9516385,-1.5978445,-1.4830307e-08,1.0006703,0.09917807,-7.510015e-09,-1.0026068e-05,0.9993301,-7.499956e-09,22.125477,0.0,307.3149,14.310119,-19.05473,0.0,14.314401,230.78479,1.0,0.100937806,0.10093582,1.2272801,1.2542557,0.0,-10.472907,-11.652571,-248.85608,-58.458828,3.9470523e-12,-3.5039998e-15,1.2272801,1.2272801,1.2542557,0.039648157,1.0,1.0,1.0,1.2542557,1.2272801,-0.0,-1.4976176e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2592,1.0,0.0,9908.79,0.9517004,-1.5978445,-1.4830307e-08,1.0006702,0.099178046,-7.3522703e-09,-1.0007569e-05,0.9993302,-7.3424253e-09,22.03905,0.0,313.61084,14.310119,-19.445232,0.0,14.314401,230.78479,1.0,0.10093776,0.100935794,1.290112,1.3170875,0.0,-9.227709,-12.81134,-235.10497,-78.50586,3.2554163e-12,-1.0994617e-14,1.290112,1.290112,1.3170875,0.039648175,1.0,1.0,1.0,1.3170875,1.290112,-0.0,-2.592737e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2594,1.0,0.0,9908.793,0.9517598,-1.5978445,-1.4830307e-08,1.0006701,0.09917802,-7.171456e-09,-9.987727e-06,0.9993304,-7.1618547e-09,21.865643,0.0,318.6691,14.310119,-19.758993,0.0,14.314401,230.78479,1.0,0.10093772,0.100935765,1.3529439,1.3799194,0.0,-7.946092,-13.91955,-220.42601,-98.24307,2.6021993e-12,-1.8819622e-14,1.3529439,1.3529439,1.3799194,0.0396482,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-3.6389558e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2596,1.0,0.0,9908.797,0.9518166,-1.5978445,-1.4830307e-08,1.00067,0.09917801,-6.957094e-09,-9.96528e-06,0.9993305,-6.9477815e-09,21.605942,0.0,322.4697,14.310119,-19.994774,0.0,14.314401,230.78479,1.0,0.10093767,0.10093575,1.4157758,1.4427512,0.0,-6.6331167,-14.972826,-204.87712,-117.592575,2.0281385e-12,-2.7102601e-14,1.4157758,1.4157758,1.4427512,0.03964823,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-4.6307436e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2598,1.0,0.0,9908.8,0.9518707,-1.5978445,-1.4830307e-08,1.0006698,0.099177994,-6.721257e-09,-9.943217e-06,0.99933064,-6.7122623e-09,21.260973,0.0,324.99768,14.310119,-20.151646,0.0,14.314401,230.78479,1.0,0.10093763,0.100935735,1.4786077,1.505583,0.0,-5.293963,-15.96701,-188.51967,-136.478,1.3980611e-12,-3.5308267e-14,1.4786077,1.4786077,1.505583,0.039648257,1.0,1.0,1.0,1.505583,1.4786077,-0.0,-5.569809e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.26,1.0,0.0,9908.803,0.9519217,-1.5978445,-1.4830307e-08,1.0006696,0.09917798,-6.441961e-09,-9.920952e-06,0.9993308,-6.433342e-09,20.832094,0.0,326.243,14.310119,-20.228987,0.0,14.314401,230.78479,1.0,0.10093759,0.10093571,1.5414394,1.5684149,0.0,-3.933916,-16.898178,-171.41823,-154.8248,6.744965e-13,-4.340755e-14,1.5414394,1.5414394,1.5684149,0.039648283,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-6.4571326e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2602,1.0,0.0,9908.806,0.9519695,-1.5978445,-1.4830307e-08,1.0006695,0.099177964,-6.1737975e-09,-9.893546e-06,0.99933094,-6.1655387e-09,20.321001,0.0,326.20084,14.310119,-20.226492,0.0,14.314401,230.78479,1.0,0.10093755,0.1009357,1.6042713,1.6312468,0.0,-2.558344,-17.762657,-153.64026,-172.56058,-1.5778644e-13,-5.0747685e-14,1.6042713,1.6042713,1.6312468,0.039648313,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-7.294837e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2604,1.0,0.0,9908.809,0.95201397,-1.5978445,-1.4830307e-08,1.0006694,0.09917795,-5.858784e-09,-9.866481e-06,0.99933106,-5.850948e-09,19.729712,0.0,324.8713,14.310119,-20.144173,0.0,14.314401,230.78479,1.0,0.100937515,0.10093568,1.6671032,1.6940787,0.0,-1.172675,-18.557035,-135.25594,-189.61536,-9.95215e-13,-5.741425e-14,1.6671032,1.6671032,1.6940787,0.039648347,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-8.083957e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2606,1.0,0.0,9908.812,0.952055,-1.5978445,-1.4830307e-08,1.0006692,0.099177934,-5.5332543e-09,-9.839195e-06,0.9993312,-5.5258553e-09,19.060555,0.0,322.25964,14.310119,-19.982353,0.0,14.314401,230.78479,1.0,0.10093748,0.10093567,1.729935,1.7569104,0.0,0.21762209,-19.278177,-116.33782,-205.92181,-1.772802e-12,-6.354759e-14,1.729935,1.729935,1.7569104,0.03964838,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-8.825942e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2608,1.0,0.0,9908.814,0.95209235,-1.5978445,-1.4830307e-08,1.0006691,0.09917793,-5.1965e-09,-9.810293e-06,0.99933136,-5.1895532e-09,18.316175,0.0,318.37616,14.310119,-19.741673,0.0,14.314401,230.78479,1.0,0.10093744,0.10093566,1.7927669,1.8197423,0.0,1.6070604,-19.923235,-96.96057,-221.41559,-2.516334e-12,-6.970393e-14,1.7927669,1.7927669,1.8197423,0.039648414,1.0,1.0,1.0,1.8197423,1.7927669,-0.0,-9.521998e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.261,1.0,0.0,9908.817,0.9521259,-1.5978445,-1.4830307e-08,1.000669,0.09917792,-4.8444537e-09,-9.780026e-06,0.9993315,-4.8379785e-09,17.49951,0.0,313.23618,14.310119,-19.42308,0.0,14.314401,230.78479,1.0,0.10093741,0.100935645,1.8555987,1.8825742,0.0,2.9901564,-20.489666,-77.20065,-236.03554,-3.1904713e-12,-7.6258356e-14,1.8555987,1.8555987,1.8825742,0.039648447,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-1.0172304e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2612,1.0,0.0,9908.82,0.9521556,-1.5978445,-1.4830307e-08,1.0006689,0.099177904,-4.4692587e-09,-9.747902e-06,0.9993316,-4.4632866e-09,16.613781,0.0,306.86002,14.310119,-19.027834,0.0,14.314401,230.78479,1.0,0.10093738,0.10093564,1.9184306,1.9454061,0.0,4.3614516,-20.975233,-57.13605,-249.72397,-3.6599317e-12,-8.28048e-14,1.9184306,1.9184306,1.9454061,0.039648484,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-1.0779394e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2614,1.0,0.0,9908.823,0.9521813,-1.5978445,-1.4830307e-08,1.0006686,0.0991779,-4.082955e-09,-9.717984e-06,0.9993318,-4.0774997e-09,15.662485,0.0,299.27283,14.310119,-18.557491,0.0,14.314401,230.78479,1.0,0.10093736,0.10093564,1.9812624,2.0082378,0.0,5.7155347,-21.37802,-36.84596,-262.42685,-3.9717713e-12,-8.9359354e-14,1.9812624,1.9812624,2.0082378,0.03964852,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-1.1345007e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2616,1.0,0.0,9908.826,0.95220286,-1.5978445,-1.4830307e-08,1.0006685,0.0991779,-3.6990564e-09,-9.684504e-06,0.9993319,-3.6941152e-09,14.649376,0.0,290.50452,14.310119,-18.013912,0.0,14.314401,230.78479,1.0,0.10093733,0.10093563,2.0440943,2.0710697,0.0,7.047061,-21.696436,-16.410448,-274.09406,-4.2576494e-12,-9.6294724e-14,2.0440943,2.0440943,2.0710697,0.03964856,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-1.1870203e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2618,1.0,0.0,9908.829,0.9522203,-1.5978445,-1.4830307e-08,1.0006684,0.099177904,-3.2924399e-09,-9.651629e-06,0.999332,-3.2880427e-09,13.578451,0.0,280.58972,14.310119,-17.399239,0.0,14.314401,230.78479,1.0,0.100937314,0.10093563,2.1069262,2.1339016,0.0,8.350776,-21.929228,4.0898323,-284.67957,-4.616321e-12,-1.03909096e-13,2.1069262,2.1069262,2.1339016,0.0396486,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-1.234503e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.262,1.0,0.0,9908.832,0.9522335,-1.5978445,-1.4830307e-08,1.0006683,0.099177904,-2.8838865e-09,-9.616132e-06,0.99933213,-2.8800358e-09,12.4539385,0.0,269.56757,14.310119,-16.715899,0.0,14.314401,230.78479,1.0,0.10093729,0.10093563,2.169758,2.1967335,0.0,9.621533,-22.075472,24.573977,-294.14154,-5.073258e-12,-1.1324927e-13,2.169758,2.169758,2.1967335,0.039648633,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-1.2727348e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2622,1.0,0.0,9908.835,0.9522425,-1.5978445,-1.4830307e-08,1.0006682,0.099177904,-2.4621856e-09,-9.582785e-06,0.9993323,-2.4588986e-09,11.280276,0.0,257.48157,14.310119,-15.966588,0.0,14.314401,230.78479,1.0,0.10093728,0.10093564,2.23259,2.2595654,0.0,10.854321,-22.134596,44.961143,-302.4427,-5.597515e-12,-1.2442169e-13,2.23259,2.23259,2.2595654,0.03964867,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-1.3016582e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2624,1.0,0.0,9908.838,0.95224714,-1.5978445,-1.4830307e-08,1.000668,0.09917791,-2.0185906e-09,-9.549172e-06,0.9993324,-2.0158963e-09,10.062094,0.0,244.37936,14.310119,-15.154264,0.0,14.314401,230.78479,1.0,0.10093726,0.10093564,2.2954216,2.3223972,0.0,12.04427,-22.106363,65.170876,-309.55023,-6.165551e-12,-1.3488546e-13,2.2954216,2.2954216,2.3223972,0.03964871,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-1.3216863e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2626,1.0,0.0,9908.841,0.9522475,-1.5978445,-1.4830307e-08,1.0006679,0.09917792,-1.5877106e-09,-9.51535e-06,0.99933255,-1.585592e-09,8.804201,0.0,230.31273,14.310119,-14.282133,0.0,14.314401,230.78479,1.0,0.100937255,0.100935645,2.3582535,2.385229,0.0,13.186686,-21.990887,85.123405,-315.43613,-6.7702263e-12,-1.4652606e-13,2.3582535,2.3582535,2.385229,0.03964875,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.3332314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2628,1.0,0.0,9908.844,0.95224357,-1.5978445,-1.4830307e-08,1.0006677,0.09917793,-1.1381749e-09,-9.480816e-06,0.9993327,-1.1366563e-09,7.511562,0.0,215.33716,14.310119,-13.353637,0.0,14.314401,230.78479,1.0,0.10093725,0.10093565,2.4210854,2.4480608,0.0,14.2770605,-21.788622,104.740005,-320.07715,-7.340171e-12,-1.5777937e-13,2.4210854,2.4210854,2.4480608,0.03964879,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.3367295e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.263,1.0,0.0,9908.847,0.95223546,-1.5978445,-1.4830307e-08,1.0006676,0.09917794,-6.7459727e-10,-9.445802e-06,0.99933285,-6.7369743e-10,6.1892776,0.0,199.51173,14.310119,-12.372438,0.0,14.314401,230.78479,1.0,0.10093725,0.100935675,2.4839172,2.5108926,0.0,15.3110895,-21.500368,123.943245,-323.45496,-7.708134e-12,-1.6779068e-13,2.4839172,2.4839172,2.5108926,0.039648823,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.3332765e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2632,1.0,0.0,9908.85,0.9522232,-1.5978445,-1.4830307e-08,1.0006675,0.09917796,-2.0298979e-10,-9.415256e-06,0.99933296,-2.0271908e-10,4.8425665,0.0,182.89893,14.310119,-11.342412,0.0,14.314401,230.78479,1.0,0.10093725,0.10093568,2.546749,2.5737245,0.0,16.284693,-21.12726,142.65733,-325.55624,-7.663207e-12,-1.7785824e-13,2.546749,2.546749,2.5737245,0.03964886,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.3223822e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2634,1.0,0.0,9908.853,0.9522068,-1.5978445,-1.4830307e-08,1.0006673,0.09917798,2.4373856e-10,-9.380882e-06,0.9993331,2.4341357e-10,3.4767432,0.0,165.56429,14.310119,-10.267621,0.0,14.314401,230.78479,1.0,0.100937255,0.100935705,2.609581,2.6365564,0.0,17.194029,-20.670773,160.80843,-326.3727,-7.360793e-12,-1.8645723e-13,2.609581,2.609581,2.6365564,0.039648898,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.3043384e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2636,1.0,0.0,9908.855,0.95218635,-1.5978445,-1.4830307e-08,1.0006672,0.099177994,7.129372e-10,-9.350377e-06,0.9993332,7.119868e-10,2.0971985,0.0,147.57625,14.310119,-9.152308,0.0,14.314401,230.78479,1.0,0.10093726,0.10093572,2.6724129,2.6993883,0.0,18.035507,-20.132706,178.32489,-325.90115,-6.9659244e-12,-1.9454215e-13,2.6724129,2.6724129,2.6993883,0.039648935,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.2793906e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2638,1.0,0.0,9908.858,0.95216197,-1.5978445,-1.4830307e-08,1.0006671,0.099178016,1.1654685e-09,-9.319562e-06,0.9993334,1.1639152e-09,0.70937634,0.0,129.0058,14.310119,-8.000875,0.0,14.314401,230.78479,1.0,0.10093727,0.10093574,2.7352448,2.7622201,0.0,18.805809,-19.515184,195.13759,-324.14337,-6.5798725e-12,-2.0168509e-13,2.7352448,2.7352448,2.7622201,0.039648972,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.2478791e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.264,1.0,0.0,9908.861,0.9521338,-1.5978445,-1.4830307e-08,1.000667,0.09917804,1.6225244e-09,-9.288621e-06,0.9993335,1.6203623e-09,-0.6812458,0.0,109.9262,14.310119,-6.817866,0.0,14.314401,230.78479,1.0,0.100937285,0.100935765,2.7980766,2.825052,0.0,19.50189,-18.820644,211.18018,-321.10638,-6.2135774e-12,-2.0867149e-13,2.7980766,2.7980766,2.825052,0.039649002,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.2102142e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2642,1.0,0.0,9908.864,0.95210177,-1.5978445,-1.4830307e-08,1.0006669,0.09917806,2.051489e-09,-9.256952e-06,0.9993336,2.0487558e-09,-2.06918,0.0,90.41278,14.310119,-5.6079493,0.0,14.314401,230.78479,1.0,0.1009373,0.10093579,2.8609083,2.887884,0.0,20.121008,-18.051828,226.38933,-316.8021,-5.8628705e-12,-2.1428334e-13,2.8609083,2.8609083,2.887884,0.039649036,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.1665772e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2644,1.0,0.0,9908.867,0.9520662,-1.5978445,-1.4830307e-08,1.0006667,0.09917809,2.463121e-09,-9.228832e-06,0.99933374,2.45984e-09,-3.4489486,0.0,70.542534,14.310119,-4.3758993,0.0,14.314401,230.78479,1.0,0.10093732,0.10093582,2.9237401,2.9507158,0.0,20.660717,-17.21177,240.70503,-311.24756,-5.5333923e-12,-2.2044642e-13,2.9237401,2.9237401,2.9507158,0.03964907,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.1172688e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2646,1.0,0.0,9908.87,0.9520271,-1.5978445,-1.4830307e-08,1.0006665,0.09917812,2.872234e-09,-9.2009395e-06,0.99933386,2.8684088e-09,-4.8151064,0.0,50.39389,14.310119,-3.1265798,0.0,14.314401,230.78479,1.0,0.100937344,0.10093585,2.986572,3.0135477,0.0,21.118889,-16.303782,254.07079,-304.46466,-5.2455804e-12,-2.2700739e-13,2.986572,2.986572,3.0135477,0.039649103,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.0626146e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2648,1.0,0.0,9908.873,0.95198464,-1.5978445,-1.4830307e-08,1.0006664,0.09917814,3.2716405e-09,-9.174841e-06,0.99933404,3.2672842e-09,-6.162262,0.0,30.046354,14.310119,-1.86492,0.0,14.314401,230.78479,1.0,0.100937374,0.10093588,3.049404,3.0763793,0.0,21.493713,-15.331451,266.43384,-296.4802,-5.0137928e-12,-2.320156e-13,3.049404,3.049404,3.0763793,0.039649133,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.0029129e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.265,1.0,0.0,9908.876,0.951939,-1.5978445,-1.4830307e-08,1.0006663,0.09917818,3.6367909e-09,-9.150742e-06,0.99933416,3.6319494e-09,-7.4850984,0.0,9.580238,14.310119,-0.59589994,0.0,14.314401,230.78479,1.0,0.100937404,0.10093591,3.1122358,3.1392112,0.0,21.783712,-14.298614,277.7454,-287.32562,-4.8161752e-12,-2.3688525e-13,3.1122358,3.1122358,3.1392112,0.039649162,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-9.38461e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2652,1.0,0.0,9908.879,0.95189035,-1.5978445,-1.4830307e-08,1.0006661,0.09917822,3.9838666e-09,-9.12681e-06,0.9993343,3.978564e-09,-8.778395,0.0,-10.923692,14.310119,0.6754725,0.0,14.314401,230.78479,1.0,0.10093743,0.10093594,3.1750677,3.202043,0.0,21.98774,-13.209345,287.96082,-277.03714,-4.5876506e-12,-2.426722e-13,3.1750677,3.1750677,3.202043,0.03964919,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-8.6980456e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2654,1.0,0.0,9908.882,0.95183885,-1.5978445,-1.4830307e-08,1.000666,0.099178255,4.3452095e-09,-9.1026595e-06,0.9993344,4.339427e-09,-10.037048,0.0,-31.384516,14.310119,1.9441798,0.0,14.314401,230.78479,1.0,0.10093747,0.10093598,3.2378995,3.264875,0.0,22.104992,-12.067945,297.0398,-265.6553,-4.1714024e-12,-2.4711328e-13,3.2378995,3.2378995,3.264875,0.03964922,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-7.96902e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2656,1.0,0.0,9908.885,0.95178473,-1.5978445,-1.4830307e-08,1.0006659,0.09917829,4.680132e-09,-9.082956e-06,0.9993345,4.6739053e-09,-11.25609,0.0,-51.72148,14.310119,3.2052147,0.0,14.314401,230.78479,1.0,0.100937515,0.10093602,3.3007314,3.3277068,0.0,22.135006,-10.878917,304.9465,-253.22504,-3.7041676e-12,-2.4171737e-13,3.3007314,3.3007314,3.3277068,0.03964924,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-7.1993866e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2658,1.0,0.0,9908.888,0.95172817,-1.5978445,-1.4830307e-08,1.0006658,0.09917833,5.004709e-09,-9.064736e-06,0.9993347,4.9980518e-09,-12.43071,0.0,-71.85433,14.310119,4.453601,0.0,14.314401,230.78479,1.0,0.10093755,0.100936055,3.3635633,3.3905387,0.0,22.077663,-9.646955,311.64975,-239.7954,-3.3515395e-12,-2.3151302e-13,3.3635633,3.3635633,3.3905387,0.039649263,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-6.3922767e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.266,1.0,0.0,9908.891,0.95166945,-1.5978445,-1.4830307e-08,1.0006657,0.09917837,5.31837e-09,-9.047428e-06,0.9993348,5.3112967e-09,-13.556272,0.0,-91.70361,14.310119,5.684411,0.0,14.314401,230.78479,1.0,0.100937605,0.1009361,3.4263952,3.4533706,0.0,21.933191,-8.376919,317.12302,-225.4194,-3.1157466e-12,-2.2059381e-13,3.4263952,3.4263952,3.4533706,0.039649285,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-5.549957e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2662,1.0,0.0,9908.894,0.95160884,-1.5978445,-1.4830307e-08,1.0006655,0.09917841,5.6110063e-09,-9.03221e-06,0.99933493,5.603545e-09,-14.628334,0.0,-111.19099,14.310119,6.8927884,0.0,14.314401,230.78479,1.0,0.10093765,0.100936145,3.4892268,3.5162024,0.0,21.702158,-7.0738235,321.34476,-210.15378,-2.9754938e-12,-2.1217683e-13,3.4892268,3.4892268,3.5162024,0.039649304,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-4.674944e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2664,1.0,0.0,9908.896,0.95154655,-1.5978445,-1.4830307e-08,1.0006654,0.099178456,5.8974416e-09,-9.01978e-06,0.99933505,5.8896013e-09,-15.642666,0.0,-130.23953,14.310119,8.073963,0.0,14.314401,230.78479,1.0,0.1009377,0.10093619,3.5520587,3.5790343,0.0,21.385475,-5.74281,324.2983,-194.05878,-2.9029155e-12,-2.0652296e-13,3.5520587,3.5520587,3.5790343,0.039649323,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-3.7726167e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2666,1.0,0.0,9908.899,0.9514828,-1.5978445,-1.4830307e-08,1.0006653,0.0991785,6.159711e-09,-9.008159e-06,0.99933517,6.1515233e-09,-16.595264,0.0,-148.7741,14.310119,9.223275,0.0,14.314401,230.78479,1.0,0.100937754,0.100936234,3.6148906,3.641866,0.0,20.984394,-4.3891315,325.97202,-177.1979,-2.8075413e-12,-2.0242678e-13,3.6148906,3.6148906,3.641866,0.03964934,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-2.8439173e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2668,1.0,0.0,9908.902,0.95141774,-1.5978445,-1.4830307e-08,1.0006652,0.099178545,6.40074e-09,-8.99743e-06,0.9993353,6.392234e-09,-17.482368,0.0,-166.72153,14.310119,10.336187,0.0,14.314401,230.78479,1.0,0.100937806,0.10093628,3.6777225,3.7046978,0.0,20.500498,-3.01813,326.35922,-159.63771,-2.6727006e-12,-1.9922859e-13,3.6777225,3.6777225,3.7046978,0.039649352,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-1.8887703e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.267,1.0,0.0,9908.905,0.9513518,-1.5978445,-1.4830307e-08,1.0006651,0.09917859,6.614462e-09,-8.989292e-06,0.9993354,6.6056733e-09,-18.300478,0.0,-184.01097,14.310119,11.408308,0.0,14.314401,230.78479,1.0,0.100937866,0.10093633,3.7405543,3.7675297,0.0,19.935696,-1.635217,325.45847,-141.4475,-2.5413087e-12,-1.9657529e-13,3.7405543,3.7405543,3.7675297,0.039649364,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-9.0944474e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2672,1.0,0.0,9908.908,0.9512851,-1.5978867,-2.8762512e-08,1.0006648,0.099178635,6.7888224e-09,-8.986206e-06,0.9993356,6.779804e-09,-19.046366,0.0,-200.57423,14.310119,12.435406,0.0,14.314401,230.78479,1.0,0.100937925,0.100936376,3.8033862,3.8303616,0.0,19.292215,-0.24584955,323.27325,-122.699036,-2.3969232e-12,-1.9483667e-13,3.8033862,3.8033862,3.8303616,0.039649375,1.0,1.0,1.0,3.8303616,3.8033862,0.0,9.165557e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2674,1.0,0.0,9908.911,0.95121795,-1.5978867,-2.8762512e-08,1.0006647,0.09917868,6.943078e-09,-8.980897e-06,0.9993357,6.933856e-09,-19.717085,0.0,-216.3459,14.310119,13.413427,0.0,14.314401,230.78479,1.0,0.100937985,0.10093642,3.866218,3.8931935,0.0,18.572598,1.1444889,319.81226,-103.46635,-2.2432744e-12,-1.9353957e-13,3.866218,3.866218,3.8931935,0.03964938,1.0,1.0,1.0,3.8931935,3.866218,0.0,1.11333165e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2676,1.0,0.0,9908.914,0.95115054,-1.5978867,-2.8762512e-08,1.0006646,0.09917873,7.0559634e-09,-8.982117e-06,0.9993358,7.0465935e-09,-20.309992,0.0,-231.26378,14.310119,14.338512,0.0,14.314401,230.78479,1.0,0.100938044,0.100936465,3.92905,3.9560254,0.0,17.77968,2.5303113,315.08908,-83.82532,-2.141024e-12,-1.9315391e-13,3.92905,3.92905,3.9560254,0.039649386,1.0,1.0,1.0,3.9560254,3.92905,0.0,2.1532909e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2678,1.0,0.0,9908.917,0.95108324,-1.5978867,-2.8762512e-08,1.0006645,0.099178776,7.151552e-09,-8.97973e-06,0.99933594,7.1420567e-09,-20.822744,0.0,-245.26895,14.310119,15.207011,0.0,14.314401,230.78479,1.0,0.10093811,0.10093652,3.9918818,4.018857,0.0,16.916595,3.906149,309.1224,-63.853466,-2.0896364e-12,-1.9380157e-13,3.9918818,3.9918818,4.018857,0.03964939,1.0,1.0,1.0,4.018857,3.9918818,0.0,3.2095127e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.268,1.0,0.0,9908.92,0.9510161,-1.5978867,-2.8762512e-08,1.0006644,0.09917883,7.208934e-09,-8.983684e-06,0.99933606,7.199364e-09,-21.25332,0.0,-258.30615,14.310119,16.015495,0.0,14.314401,230.78479,1.0,0.10093818,0.10093657,4.0547137,4.081689,0.0,15.98675,5.2665715,301.93576,-43.62961,-2.0732283e-12,-1.9515531e-13,4.0547137,4.0547137,4.081689,0.039649393,1.0,1.0,1.0,4.081689,4.0547137,0.0,4.2797965e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2682,1.0,0.0,9908.923,0.95094955,-1.5978867,-2.8762512e-08,1.0006642,0.09917887,7.2320843e-09,-8.986679e-06,0.9993362,7.222486e-09,-21.60002,0.0,-270.32397,14.310119,16.760775,0.0,14.314401,230.78479,1.0,0.10093824,0.100936614,4.1175456,4.1445208,0.0,14.99381,6.6062098,293.55753,-23.233557,-2.032435e-12,-1.9717172e-13,4.1175456,4.1175456,4.1445208,0.039649393,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.363827e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2684,1.0,0.0,9908.926,0.9508836,-1.5978867,-2.8762512e-08,1.0006641,0.09917892,7.2204926e-09,-8.993982e-06,0.9993363,7.210912e-09,-21.861475,0.0,-281.27493,14.310119,17.439907,0.0,14.314401,230.78479,1.0,0.100938305,0.10093667,4.1803775,4.2073526,0.0,13.941696,7.919778,284.02072,-2.7458112,-1.9487782e-12,-1.9899559e-13,4.1803775,4.1803775,4.2073526,0.039649393,1.0,1.0,1.0,4.2073526,4.1803775,0.0,6.458942e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2686,1.0,0.0,9908.929,0.9508187,-1.5978867,-2.8762512e-08,1.000664,0.09917897,7.1793145e-09,-8.999299e-06,0.9993364,7.16979e-09,-22.036652,0.0,-291.1158,14.310119,18.05021,0.0,14.314401,230.78479,1.0,0.10093837,0.10093672,4.2432094,4.2701845,0.0,12.83456,9.202091,273.36304,17.752777,-1.8439705e-12,-2.0080943e-13,4.2432094,4.2432094,4.2701845,0.03964939,1.0,1.0,1.0,4.2701845,4.2432094,0.0,7.5635653e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2688,1.0,0.0,9908.933,0.95075506,-1.5978867,-2.8762512e-08,1.0006639,0.099179015,7.1202635e-09,-9.011348e-06,0.99933654,7.110819e-09,-22.12486,0.0,-299.80783,14.310119,18.589281,0.0,14.314401,230.78479,1.0,0.10093844,0.10093676,4.3060412,4.3330164,0.0,11.676772,10.448088,261.62653,38.18131,-1.7276242e-12,-2.0162858e-13,4.3060412,4.3060412,4.3330164,0.039649382,1.0,1.0,1.0,4.3330164,4.3060412,0.0,8.6765617e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.269,1.0,0.0,9908.936,0.95069283,-1.5978867,-2.8762512e-08,1.0006638,0.09917906,7.0418538e-09,-9.024086e-06,0.9993367,7.0325155e-09,-22.125753,0.0,-307.31662,14.310119,19.054989,0.0,14.314401,230.78479,1.0,0.10093851,0.100936815,4.3688726,4.3958483,0.0,10.4729,11.652853,248.85747,58.45916,-1.6252327e-12,-2.0336697e-13,4.3688726,4.3688726,4.3958483,0.03964938,1.0,1.0,1.0,4.3958483,4.3688726,0.0,9.796319e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2692,1.0,0.0,9908.938,0.9506323,-1.5978867,-2.8762512e-08,1.0006636,0.09917911,6.9345005e-09,-9.037042e-06,0.99933684,6.9253057e-09,-22.039326,0.0,-313.61258,14.310119,19.445496,0.0,14.314401,230.78479,1.0,0.10093857,0.10093686,4.4317045,4.45868,0.0,9.227697,12.811629,235.10628,78.5063,-1.5063146e-12,-2.0644605e-13,4.4317045,4.4317045,4.45868,0.039649367,1.0,1.0,1.0,4.45868,4.4317045,0.0,1.0920709e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2694,1.0,0.0,9908.941,0.95057356,-1.5978867,-2.8762512e-08,1.0006635,0.099179156,6.7918724e-09,-9.051169e-06,0.99933696,6.7828685e-09,-21.865921,0.0,-318.67087,14.310119,19.759258,0.0,14.314401,230.78479,1.0,0.10093864,0.10093691,4.4945364,4.521512,0.0,7.946075,13.919846,220.42725,98.24363,-1.2889016e-12,-2.1019842e-13,4.4945364,4.4945364,4.521512,0.03964936,1.0,1.0,1.0,4.521512,4.4945364,0.0,1.2028927e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2696,1.0,0.0,9908.944,0.95051706,-1.5978867,-2.8762512e-08,1.0006634,0.0991792,6.6198154e-09,-9.071553e-06,0.9993371,6.6110415e-09,-21.60622,0.0,-322.4715,14.310307,19.995043,0.0,14.314401,230.78783,1.0,0.10093871,0.10093696,4.5573683,4.584344,0.0,6.633093,14.973127,204.87827,117.59323,-1.0807592e-12,-2.1341075e-13,4.5573683,4.5573683,4.584344,0.03964935,1.0,1.0,1.0,4.584344,4.5573683,0.0,1.3084436e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2698,1.0,0.0,9908.947,0.9504628,-1.5978867,-2.8762512e-08,1.0006633,0.099179246,6.447659e-09,-9.086792e-06,0.9993372,6.4391146e-09,-21.26125,0.0,-324.99948,14.310307,20.151917,0.0,14.314401,230.78783,1.0,0.100938775,0.100936994,4.6202,4.647176,0.0,5.293933,15.967318,188.52074,136.47876,-9.776847e-13,-2.1591565e-13,4.6202,4.6202,4.647176,0.039649334,1.0,1.0,1.0,4.647176,4.6202,0.0,1.4086508e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.27,1.0,0.0,9908.95,0.95041114,-1.5978867,-2.8762512e-08,1.0006632,0.09917928,6.2474363e-09,-9.107085e-06,0.9993373,6.239159e-09,-20.832373,0.0,-326.24484,14.310307,20.229258,0.0,14.314401,230.78783,1.0,0.100938834,0.100937046,4.683032,4.7100077,0.0,3.9338791,16.898493,171.41919,154.82567,-8.5038617e-13,-2.1965786e-13,4.683032,4.683032,4.7100077,0.03964932,1.0,1.0,1.0,4.7100077,4.683032,0.0,1.5036279e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2702,1.0,0.0,9908.953,0.9503622,-1.5978867,-2.8762512e-08,1.000663,0.09917933,6.029663e-09,-9.131303e-06,0.99933743,6.0216756e-09,-20.321278,0.0,-326.20267,14.310307,20.226767,0.0,14.314401,230.78783,1.0,0.1009389,0.10093708,4.745864,4.7728395,0.0,2.5582998,17.762978,153.64113,172.56155,-6.4146263e-13,-2.2295823e-13,4.745864,4.745864,4.7728395,0.039649297,1.0,1.0,1.0,4.7728395,4.745864,0.0,1.5935044e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2704,1.0,0.0,9908.956,0.95031625,-1.5978867,-2.8762512e-08,1.0006628,0.099179365,5.7901466e-09,-9.154511e-06,0.99933755,5.782478e-09,-19.729986,0.0,-324.87314,14.310307,20.144447,0.0,14.314401,230.78783,1.0,0.10093896,0.10093713,4.808696,4.8356714,0.0,1.1726232,18.557362,135.2567,189.61642,-3.2652548e-13,-2.2694257e-13,4.808696,4.808696,4.8356714,0.03964928,1.0,1.0,1.0,4.8356714,4.808696,0.0,1.6784107e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2706,1.0,0.0,9908.959,0.95027333,-1.5978867,-2.8762512e-08,1.0006627,0.09917941,5.527667e-09,-9.179126e-06,0.99933773,5.5203477e-09,-19.060827,0.0,-322.26144,14.310307,19.98263,0.0,14.314401,230.78783,1.0,0.10093902,0.100937165,4.8715277,4.8985033,0.0,-0.21768181,19.27851,116.338486,205.92297,6.817727e-14,-2.3070307e-13,4.8715277,4.8715277,4.8985033,0.039649263,1.0,1.0,1.0,4.8985033,4.8715277,0.0,1.7584918e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2708,1.0,0.0,9908.962,0.95023364,-1.5978867,-2.8762512e-08,1.0006626,0.09917945,5.242259e-09,-9.206047e-06,0.99933785,5.235319e-09,-18.316446,0.0,-318.37796,14.310307,19.74195,0.0,14.314401,230.78783,1.0,0.10093908,0.10093721,4.9343596,4.961335,0.0,-1.6071284,19.923574,96.96113,221.41684,4.932094e-13,-2.3570653e-13,4.9343596,4.9343596,4.961335,0.039649244,1.0,1.0,1.0,4.961335,4.9343596,0.0,1.833883e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.271,1.0,0.0,9908.966,0.95019734,-1.5978867,-2.8762512e-08,1.0006624,0.09917948,4.9419535e-09,-9.232996e-06,0.999338,4.9354125e-09,-17.499777,0.0,-313.23798,14.310307,19.423355,0.0,14.314401,230.78783,1.0,0.10093914,0.10093724,4.9971914,5.024167,0.0,-2.990233,20.49001,77.201096,236.03688,9.0473733e-13,-2.4028923e-13,4.9971914,4.9971914,5.024167,0.03964922,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.9047006e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2712,1.0,0.0,9908.969,0.9501645,-1.5978867,-2.8762512e-08,1.0006623,0.099179514,4.60905e-09,-9.260719e-06,0.9993381,4.6029505e-09,-16.614044,0.0,-306.8618,14.310307,19.028107,0.0,14.314401,230.78783,1.0,0.1009392,0.10093728,5.0600233,5.0869985,0.0,-4.361537,20.975582,57.136387,249.72539,1.279046e-12,-2.4367363e-13,5.0600233,5.0600233,5.0869985,0.0396492,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.9712563e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2714,1.0,0.0,9908.972,0.9501353,-1.5978867,-2.8762512e-08,1.0006622,0.09917954,4.2568096e-09,-9.28899e-06,0.9993382,4.251177e-09,-15.6627445,0.0,-299.27454,14.310307,18.557764,0.0,14.314401,230.78783,1.0,0.10093925,0.10093731,5.122855,5.1498303,0.0,-5.715629,21.378374,36.846184,262.42834,1.7439729e-12,-2.462099e-13,5.122855,5.122855,5.1498303,0.039649177,1.0,1.0,1.0,5.1498303,5.122855,0.0,2.033588e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2716,1.0,0.0,9908.975,0.9501097,-1.5978867,-2.8762512e-08,1.0006621,0.09917957,3.8974877e-09,-9.319034e-06,0.9993383,3.892332e-09,-14.649631,0.0,-290.5062,14.310307,18.014183,0.0,14.314401,230.78783,1.0,0.1009393,0.10093734,5.185687,5.212662,0.0,-7.0471644,21.696795,16.410555,274.09564,2.3329602e-12,-2.5025655e-13,5.185687,5.185687,5.212662,0.03964915,1.0,1.0,1.0,5.212662,5.185687,0.0,2.091698e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2718,1.0,0.0,9908.978,0.9500879,-1.5978867,-2.8762512e-08,1.000662,0.0991796,3.5335328e-09,-9.348556e-06,0.99933845,3.5288594e-09,-13.578701,0.0,-280.59137,14.310307,17.399506,0.0,14.314401,230.78783,1.0,0.10093935,0.100937374,5.248519,5.275494,0.0,-8.350889,21.92959,-4.0898433,284.6812,2.986804e-12,-2.5539485e-13,5.248519,5.248519,5.275494,0.03964913,1.0,1.0,1.0,5.275494,5.248519,0.0,2.1457511e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.272,1.0,0.0,9908.98,0.9500699,-1.5978867,-2.8762512e-08,1.0006618,0.09917963,3.1513616e-09,-9.379942e-06,0.99933857,3.1471943e-09,-12.454183,0.0,-269.56915,14.310307,16.716164,0.0,14.314401,230.78783,1.0,0.10093939,0.1009374,5.311351,5.338326,0.0,-9.621656,22.075838,-24.574106,294.14325,3.627143e-12,-2.6560451e-13,5.311351,5.311351,5.338326,0.0396491,1.0,1.0,1.0,5.338326,5.311351,0.0,2.1959579e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2722,1.0,0.0,9908.983,0.95005584,-1.5978867,-2.8762512e-08,1.0006617,0.099179655,2.7658864e-09,-9.409931e-06,0.99933875,2.7622296e-09,-11.280513,0.0,-257.48306,14.310307,15.966848,0.0,14.314401,230.78783,1.0,0.10093944,0.100937426,5.3741827,5.401158,0.0,-10.854452,22.134966,-44.961395,302.44446,4.1689803e-12,-2.7990728e-13,5.3741827,5.3741827,5.401158,0.039649077,1.0,1.0,1.0,5.401158,5.3741827,0.0,2.2400837e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2724,1.0,0.0,9908.986,0.95004576,-1.5978867,-2.8762512e-08,1.0006616,0.099179685,2.3682425e-09,-9.439955e-06,0.99933887,2.365112e-09,-10.062325,0.0,-244.38083,14.310307,15.15452,0.0,14.314401,230.78783,1.0,0.10093948,0.10093745,5.4370146,5.4639897,0.0,-12.044412,22.106735,-65.17124,309.55206,4.6486083e-12,-2.9786546e-13,5.4370146,5.4370146,5.4639897,0.03964905,1.0,1.0,1.0,5.4639897,5.4370146,0.0,2.274752e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2726,1.0,0.0,9908.99,0.9500397,-1.5978867,-2.8762512e-08,1.0006615,0.0991797,1.9727904e-09,-9.474241e-06,0.999339,1.9701831e-09,-8.804423,0.0,-230.31412,14.310307,14.282384,0.0,14.314401,230.78783,1.0,0.10093952,0.10093746,5.4998465,5.5268216,0.0,-13.186837,21.99126,-85.1239,315.43802,5.1043896e-12,-3.1641527e-13,5.4998465,5.4998465,5.5268216,0.039649025,1.0,1.0,1.0,5.5268216,5.4998465,0.0,2.3003803e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2728,1.0,0.0,9908.993,0.9500376,-1.5978867,-2.8762512e-08,1.0006614,0.09917972,1.5505097e-09,-9.506475e-06,0.9993391,1.5484609e-09,-7.511776,0.0,-215.33846,14.310307,13.353881,0.0,14.314401,230.78783,1.0,0.10093955,0.10093749,5.562678,5.5896535,0.0,-14.277222,21.788998,-104.740616,320.07907,5.454813e-12,-3.326357e-13,5.562678,5.562678,5.5896535,0.039649,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.3173052e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.273,1.0,0.0,9908.996,0.95003957,-1.5978867,-2.8762512e-08,1.0006613,0.09917974,1.1336203e-09,-9.537132e-06,0.9993392,1.1321227e-09,-6.1894827,0.0,-199.51295,14.310307,12.372677,0.0,14.314401,230.78783,1.0,0.10093959,0.10093751,5.6255097,5.6524854,0.0,-15.31126,21.500744,-123.94398,323.45694,5.729754e-12,-3.4872517e-13,5.6255097,5.6255097,5.6524854,0.039648972,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.3258626e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2732,1.0,0.0,9908.999,0.9500455,-1.5978867,-2.8762512e-08,1.000661,0.09917975,7.086607e-10,-9.5692385e-06,0.99933934,7.0772466e-10,-4.842762,0.0,-182.90005,14.310307,11.342643,0.0,14.314401,230.78783,1.0,0.10093962,0.10093752,5.6883416,5.7153172,0.0,-16.284874,21.127636,-142.65819,325.55826,6.016149e-12,-3.6462464e-13,5.6883416,5.6883416,5.7153172,0.03964895,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.326479e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2734,1.0,0.0,9909.002,0.9500555,-1.5978867,-2.8762512e-08,1.0006609,0.09917976,2.8416786e-10,-9.598975e-06,0.9993395,2.837926e-10,-3.4769287,0.0,-165.56532,14.310307,10.267845,0.0,14.314401,230.78783,1.0,0.10093964,0.10093754,5.7511735,5.778149,0.0,-17.194218,20.671146,-160.8094,326.37473,6.4891655e-12,-3.7661245e-13,5.7511735,5.7511735,5.778149,0.039648924,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.3194773e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2736,1.0,0.0,9909.005,0.9500693,-1.5978867,-2.8762512e-08,1.0006608,0.099179775,-1.4956264e-10,-9.632176e-06,0.99933964,-1.4936517e-10,-2.0973732,0.0,-147.5772,14.310307,9.152524,0.0,14.314401,230.78783,1.0,0.10093966,0.100937545,5.8140054,5.840981,0.0,-18.035704,20.133078,-178.32599,325.90317,7.2164982e-12,-3.8677376e-13,5.8140054,5.8140054,5.840981,0.039648894,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.305206e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2738,1.0,0.0,9909.008,0.95008695,-1.5978867,-2.8762512e-08,1.0006607,0.09917978,-5.785409e-10,-9.664367e-06,0.99933976,-5.777772e-10,-0.7095404,0.0,-129.00662,14.310307,8.001082,0.0,14.314401,230.78783,1.0,0.100939676,0.10093755,5.8768373,5.903813,0.0,-18.806013,19.515554,-195.1388,324.14542,7.9988785e-12,-3.9365245e-13,5.8768373,5.8768373,5.903813,0.039648872,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.284013e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.274,1.0,0.0,9909.011,0.9501083,-1.5978867,-2.8762512e-08,1.0006605,0.09917978,-1.0287761e-09,-9.6928525e-06,0.9993399,-1.0274183e-09,0.681093,0.0,-109.92692,14.310307,6.8180637,0.0,14.314401,230.78783,1.0,0.1009397,0.10093756,5.939669,5.966645,0.0,-19.502104,18.82101,-211.18149,321.1084,8.658956e-12,-3.9913025e-13,5.939669,5.939669,5.966645,0.03964885,1.0,1.0,1.0,5.966645,5.939669,0.0,2.2562212e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2742,1.0,0.0,9909.014,0.9501333,-1.5978867,-2.8762512e-08,1.0006604,0.09917979,-1.4563043e-09,-9.7214715e-06,0.99934,-1.4543827e-09,2.0690386,0.0,-90.413376,14.310307,5.608137,0.0,14.314401,230.78783,1.0,0.100939706,0.10093756,6.002501,6.0294766,0.0,-20.12123,18.052189,-226.39075,316.80414,9.09709e-12,-4.064695e-13,6.002501,6.002501,6.0294766,0.03964883,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.222113e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2744,1.0,0.0,9909.018,0.9501619,-1.5978867,-2.8762512e-08,1.0006603,0.0991798,-1.8644541e-09,-9.749825e-06,0.9993402,-1.8619944e-09,3.4488187,0.0,-70.54301,14.310307,4.376078,0.0,14.314401,230.78783,1.0,0.10093972,0.10093757,6.065333,6.0923085,0.0,-20.660944,17.212126,-240.70656,311.24957,9.35421e-12,-4.1447152e-13,6.065333,6.065333,6.0923085,0.039648805,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.1820445e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2746,1.0,0.0,9909.0205,0.9501939,-1.5978867,-2.8762512e-08,1.0006602,0.09917979,-2.292619e-09,-9.777483e-06,0.9993403,-2.289595e-09,4.814988,0.0,-50.394234,14.310307,3.1267483,0.0,14.314401,230.78783,1.0,0.10093972,0.10093757,6.128165,6.1551404,0.0,-21.119122,16.304132,-254.0724,304.46664,9.461765e-12,-4.1988063e-13,6.128165,6.128165,6.1551404,0.039648786,1.0,1.0,1.0,6.1551404,6.128165,0.0,2.136214e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2748,1.0,0.0,9909.023,0.9502293,-1.5978867,-2.8762512e-08,1.0006601,0.09917979,-2.6771332e-09,-9.8029295e-06,0.9993404,-2.6736027e-09,6.162155,0.0,-30.04657,14.310307,1.8650786,0.0,14.314401,230.78783,1.0,0.10093973,0.10093756,6.1909966,6.2179723,0.0,-21.49395,15.331796,-266.43555,296.48212,9.461207e-12,-4.2340063e-13,6.1909966,6.1909966,6.2179723,0.03964876,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.0849242e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.275,1.0,0.0,9909.026,0.95026785,-1.5978867,-2.8762512e-08,1.00066,0.09917978,-3.0344944e-09,-9.831042e-06,0.99934053,-3.0304936e-09,7.485003,0.0,-9.58032,14.310307,0.5960481,0.0,14.314401,230.78783,1.0,0.10093973,0.10093756,6.2538285,6.2808037,0.0,-21.783953,14.29895,-277.7472,287.3275,9.367966e-12,-4.267346e-13,6.2538285,6.2538285,6.2808037,0.03964874,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.0285182e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2752,1.0,0.0,9909.029,0.9503095,-1.5978867,-2.8762512e-08,1.0006597,0.099179775,-3.4024237e-09,-9.854035e-06,0.99934065,-3.3979384e-09,8.778312,0.0,10.923745,14.310307,-0.67533475,0.0,14.314785,230.78783,1.0,0.10093973,0.10093756,0.033475,0.06045045,0.0,-21.987986,13.209674,-287.9627,277.03897,9.13478e-12,-4.2969906e-13,0.033475,0.033475,0.06045045,0.039648727,1.0,1.0,1.0,0.06045045,0.033475,0.0,1.9672703e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2754,1.0,0.0,9909.032,0.9503542,-1.5978867,-2.8762512e-08,1.0006596,0.099179775,-3.720088e-09,-9.877199e-06,0.99934083,-3.715185e-09,10.036976,0.0,31.384706,14.310307,-1.9440526,0.0,14.314785,230.78783,1.0,0.10093972,0.100937545,0.09630685,0.123282306,0.0,-22.10524,12.068265,-297.04178,265.65707,8.7910824e-12,-4.3230916e-13,0.09630685,0.09630685,0.123282306,0.039648708,1.0,1.0,1.0,0.123282306,0.09630685,0.0,1.9014383e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2756,1.0,0.0,9909.035,0.9504016,-1.5978867,-2.8762512e-08,1.0006595,0.09917977,-4.013206e-09,-9.897713e-06,0.99934095,-4.007918e-09,11.256028,0.0,51.721813,14.310307,-3.2050982,0.0,14.314785,230.78783,1.0,0.10093971,0.100937545,0.15913871,0.18611416,0.0,-22.135258,10.879229,-304.94855,253.22675,8.424013e-12,-4.350979e-13,0.15913871,0.15913871,0.18611416,0.039648693,1.0,1.0,1.0,0.18611416,0.15913871,0.0,1.8314901e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2758,1.0,0.0,9909.038,0.9504517,-1.5978867,-2.8762512e-08,1.0006593,0.09917975,-4.3071977e-09,-9.918711e-06,0.9993411,-4.301523e-09,12.430659,0.0,71.854805,14.310307,-4.4534945,0.0,14.314785,230.78783,1.0,0.1009397,0.10093753,0.22197056,0.24894601,0.0,-22.077915,9.647256,-311.65182,239.79704,8.073215e-12,-4.3781e-13,0.22197056,0.22197056,0.24894601,0.03964868,1.0,1.0,1.0,0.24894601,0.22197056,0.0,1.757446e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.276,1.0,0.0,9909.041,0.9505041,-1.5978867,-2.8762512e-08,1.0006592,0.099179745,-4.605699e-09,-9.93768e-06,0.9993412,-4.5996322e-09,13.5562315,0.0,91.704216,14.310307,-5.6843157,0.0,14.314785,230.78783,1.0,0.10093969,0.10093752,0.2848024,0.31177786,0.0,-21.933443,8.377211,-317.12518,225.42096,7.723118e-12,-4.4027946e-13,0.2848024,0.2848024,0.31177786,0.039648667,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.6795563e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2762,1.0,0.0,9909.044,0.9505588,-1.5978867,-2.8762512e-08,1.0006591,0.09917974,-4.874983e-09,-9.954773e-06,0.99934137,-4.8685633e-09,14.6283045,0.0,111.19173,14.310307,-6.892703,0.0,14.314785,230.78783,1.0,0.10093967,0.10093751,0.34763426,0.3746097,0.0,-21.702408,7.0741043,-321.34695,210.15524,7.408878e-12,-4.425445e-13,0.34763426,0.34763426,0.3746097,0.039648656,1.0,1.0,1.0,0.3746097,0.34763426,0.0,1.598099e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2764,1.0,0.0,9909.048,0.95061535,-1.5978867,-2.8762512e-08,1.000659,0.09917972,-5.1374784e-09,-9.972663e-06,0.9993415,-5.1307145e-09,15.642645,0.0,130.24042,14.310307,-8.073888,0.0,14.314785,230.78783,1.0,0.100939654,0.10093749,0.4104661,0.43744156,0.0,-21.385725,5.743079,-324.30054,194.06012,7.1049147e-12,-4.4464535e-13,0.4104661,0.4104661,0.43744156,0.039648645,1.0,1.0,1.0,0.43744156,0.4104661,0.0,1.5133108e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2766,1.0,0.0,9909.051,0.9506737,-1.5978867,-2.8762512e-08,1.0006589,0.0991797,-5.4237863e-09,-9.984625e-06,0.9993416,-5.4166467e-09,16.595251,0.0,148.77512,14.310307,-9.223209,0.0,14.314785,230.78783,1.0,0.10093963,0.10093748,0.47329795,0.5002734,0.0,-20.984642,4.3893895,-325.97427,177.19914,6.76493e-12,-4.465979e-13,0.47329795,0.47329795,0.5002734,0.039648633,1.0,1.0,1.0,0.5002734,0.47329795,0.0,1.4254031e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2768,1.0,0.0,9909.054,0.95073354,-1.5978867,-2.8762512e-08,1.0006588,0.099179685,-5.67723e-09,-9.995999e-06,0.9993417,-5.669758e-09,17.482365,0.0,166.72267,14.310307,-10.336131,0.0,14.314785,230.78783,1.0,0.10093961,0.10093746,0.53612983,0.5631053,0.0,-20.500742,3.0183764,-326.3615,159.63884,6.3636618e-12,-4.4838406e-13,0.53612983,0.53612983,0.5631053,0.03964863,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.3347046e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
