Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.277,1.0,0.0,9909.057,0.95079476,-1.5978867,-2.8762512e-08,1.0006585,0.09917967,-5.909037e-09,-1.0006067e-05,0.99934185,-5.9012617e-09,18.300482,0.0,184.01225,14.310307,-11.40826,0.0,14.314785,230.78783,1.0,0.10093958,0.10093744,0.59896165,0.6259371,0.0,-19.935934,1.6354513,-325.46075,141.4485,5.8652415e-12,-4.502984e-13,0.59896165,0.59896165,0.6259371,0.039648626,1.0,1.0,1.0,0.6259371,0.59896165,0.0,1.2413046e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2772,1.0,0.0,9909.06,0.950857,-1.5978867,-2.8762512e-08,1.0006584,0.099179655,-6.130388e-09,-1.0015006e-05,0.999342,-6.1223235e-09,19.046377,0.0,200.57564,14.310307,-12.435367,0.0,14.314785,230.78783,1.0,0.10093955,0.100937426,0.66179353,0.688769,0.0,-19.292448,0.24607188,-323.27554,122.69992,5.3152617e-12,-4.5205525e-13,0.66179353,0.66179353,0.688769,0.039648626,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.1454067e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2774,1.0,0.0,9909.0625,0.95092005,-1.5978867,-2.8762512e-08,1.0006583,0.09917963,-6.3323125e-09,-1.0020539e-05,0.99934214,-6.3239836e-09,19.717104,0.0,216.34743,14.310307,-13.413397,0.0,14.314785,230.78783,1.0,0.10093952,0.10093741,0.72462535,0.75160086,0.0,-18.572824,-1.1442786,-319.8145,103.467094,4.762632e-12,-4.5321255e-13,0.72462535,0.72462535,0.75160086,0.039648626,1.0,1.0,1.0,0.75160086,0.72462535,0.0,1.0471433e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2776,1.0,0.0,9909.065,0.95098376,-1.5978867,-2.8762512e-08,1.0006582,0.09917961,-6.5187384e-09,-1.0025374e-05,0.99934226,-6.510166e-09,20.310015,0.0,231.26541,14.310307,-14.33849,0.0,14.314785,230.78783,1.0,0.10093949,0.10093738,0.7874572,0.8144327,0.0,-17.779902,-2.5301132,-315.09134,83.82593,4.2493734e-12,-4.539425e-13,0.7874572,0.7874572,0.8144327,0.039648626,1.0,1.0,1.0,0.8144327,0.7874572,0.0,9.467247e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2778,1.0,0.0,9909.068,0.9510477,-1.5978867,-2.8762512e-08,1.000658,0.099179596,-6.663871e-09,-1.00276675e-05,0.99934244,-6.65511e-09,20.822773,0.0,245.27069,14.310307,-15.206995,0.0,14.314785,230.78783,1.0,0.10093946,0.100937374,0.8502891,0.87726456,0.0,-16.916811,-3.9059625,-309.12463,63.853935,3.8815136e-12,-4.5476177e-13,0.8502891,0.8502891,0.87726456,0.03964863,1.0,1.0,1.0,0.87726456,0.8502891,0.0,8.441272e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.278,1.0,0.0,9909.071,0.9511118,-1.5978867,-2.8762512e-08,1.0006579,0.09917957,-6.786802e-09,-1.0027177e-05,0.99934256,-6.7778805e-09,21.253351,0.0,258.308,14.310307,-16.015486,0.0,14.314785,230.78783,1.0,0.10093942,0.100937344,0.9131209,0.9400964,0.0,-15.986955,-5.2663965,-301.93793,43.629932,3.762391e-12,-4.557021e-13,0.9131209,0.9131209,0.9400964,0.039648633,1.0,1.0,1.0,0.9400964,0.9131209,0.0,7.3980155e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2782,1.0,0.0,9909.074,0.9511757,-1.5978867,-2.8762512e-08,1.0006578,0.09917956,-6.9017405e-09,-1.0024735e-05,0.9993427,-6.89267e-09,21.600054,0.0,270.3259,14.310307,-16.760769,0.0,14.314785,230.78783,1.0,0.100939386,0.10093733,0.9759528,1.0029283,0.0,-14.994007,-6.6060467,-293.55963,23.233734,3.7565957e-12,-4.5645784e-13,0.9759528,0.9759528,1.0029283,0.039648645,1.0,1.0,1.0,1.0029283,0.9759528,0.0,6.339791e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2784,1.0,0.0,9909.077,0.9512392,-1.5978867,-2.8762512e-08,1.0006576,0.099179536,-6.966366e-09,-1.002098e-05,0.9993428,-6.957213e-09,21.86151,0.0,281.27695,14.310307,-17.439907,0.0,14.314785,230.78783,1.0,0.100939356,0.10093731,1.0387846,1.0657601,0.0,-13.941884,-7.9196253,-284.0228,2.7458396,3.7217638e-12,-4.569223e-13,1.0387846,1.0387846,1.0657601,0.039648652,1.0,1.0,1.0,1.0657601,1.0387846,0.0,5.2677374e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2786,1.0,0.0,9909.08,0.9513022,-1.5978867,-2.8762512e-08,1.0006574,0.099179514,-7.00146e-09,-1.0016863e-05,0.999343,-6.9922623e-09,22.036688,0.0,291.11792,14.310307,-18.050217,0.0,14.314785,230.78783,1.0,0.10093932,0.100937285,1.1016165,1.1285919,0.0,-12.834739,-9.201949,-273.36502,-17.752897,3.6362309e-12,-4.5719727e-13,1.1016165,1.1016165,1.1285919,0.039648663,1.0,1.0,1.0,1.1285919,1.1016165,0.0,4.1833825e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2788,1.0,0.0,9909.083,0.9513643,-1.5978867,-2.8762512e-08,1.0006573,0.09917949,-7.000279e-09,-1.0013261e-05,0.9993431,-6.991085e-09,22.124897,0.0,299.81,14.310307,-18.58929,0.0,14.314785,230.78783,1.0,0.100939274,0.10093726,1.1644484,1.1914238,0.0,-11.67694,-10.447956,-261.62842,-38.18158,3.5548968e-12,-4.5748876e-13,1.1644484,1.1644484,1.1914238,0.03964868,1.0,1.0,1.0,1.1914238,1.1644484,0.0,3.088323e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.279,1.0,0.0,9909.086,0.9514254,-1.5978867,-2.8762512e-08,1.0006572,0.09917948,-6.967971e-09,-1.0004781e-05,0.9993432,-6.9588215e-09,22.125788,0.0,307.31885,14.310307,-19.055,0.0,14.314785,230.78783,1.0,0.10093924,0.10093724,1.2272803,1.2542557,0.0,-10.473059,-11.65273,-248.85928,-58.45958,3.4754922e-12,-4.5792547e-13,1.2272803,1.2272803,1.2542557,0.03964869,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.9844149e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2792,1.0,0.0,9909.089,0.9514852,-1.5978867,-2.8762512e-08,1.0006571,0.099179454,-6.9104313e-09,-9.994028e-06,0.99934334,-6.901359e-09,22.03936,0.0,313.61487,14.310307,-19.445507,0.0,14.314785,230.78783,1.0,0.1009392,0.100937225,1.290112,1.3170875,0.0,-9.227844,-12.811515,-235.108,-78.506874,3.3897117e-12,-4.584037e-13,1.290112,1.290112,1.3170875,0.039648704,1.0,1.0,1.0,1.3170875,1.290112,0.0,8.722356e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2794,1.0,0.0,9909.092,0.9515436,-1.5978867,-2.8762512e-08,1.000657,0.09917943,-6.819039e-09,-9.98098e-06,0.9993435,-6.810089e-09,21.86595,0.0,318.6732,14.310307,-19.759274,0.0,14.314785,230.78783,1.0,0.10093916,0.100937195,1.3529439,1.3799194,0.0,-7.9462113,-13.919739,-220.42885,-98.24434,3.3412223e-12,-4.5881864e-13,1.3529439,1.3529439,1.3799194,0.03964872,1.0,1.0,1.0,1.3799194,1.3529439,-0.0,-2.4650948e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2796,1.0,0.0,9909.095,0.9516004,-1.5978867,-2.8762512e-08,1.0006568,0.09917942,-6.6845374e-09,-9.967806e-06,0.99934363,-6.675765e-09,21.606247,0.0,322.47385,14.310307,-19.995058,0.0,14.314785,230.78783,1.0,0.100939125,0.10093718,1.4157758,1.4427512,0.0,-6.633219,-14.973028,-204.87976,-117.594086,3.3293888e-12,-4.590766e-13,1.4157758,1.4157758,1.4427512,0.03964874,1.0,1.0,1.0,1.4427512,1.4157758,-0.0,-1.3694856e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2798,1.0,0.0,9909.098,0.9516552,-1.5978867,-2.8762512e-08,1.0006567,0.099179395,-6.526699e-09,-9.952301e-06,0.99934375,-6.518136e-09,21.261272,0.0,325.00186,14.310307,-20.15193,0.0,14.314785,230.78783,1.0,0.10093909,0.10093716,1.4786077,1.505583,0.0,-5.2940474,-15.967225,-188.52211,-136.47975,3.191466e-12,-4.5914477e-13,1.4786077,1.4786077,1.505583,0.03964876,1.0,1.0,1.0,1.505583,1.4786077,-0.0,-2.45999e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.28,1.0,0.0,9909.101,0.951708,-1.5978867,-2.8762512e-08,1.0006565,0.09917938,-6.34944e-09,-9.936792e-06,0.9993439,-6.341111e-09,20.83239,0.0,326.24722,14.310307,-20.229273,0.0,14.314785,230.78783,1.0,0.10093904,0.10093714,1.5414394,1.5684149,0.0,-3.9339833,-16.898405,-171.42044,-154.8268,2.9120495e-12,-4.591364e-13,1.5414394,1.5414394,1.5684149,0.03964878,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-3.4960035e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2802,1.0,0.0,9909.104,0.95175856,-1.5978867,-2.8762512e-08,1.0006564,0.099179365,-6.149507e-09,-9.916644e-06,0.99934405,-6.141442e-09,20.32129,0.0,326.20505,14.310307,-20.226778,0.0,14.314785,230.78783,1.0,0.10093901,0.10093713,1.6042713,1.6312468,0.0,-2.5583932,-17.762897,-153.64224,-172.5628,2.5944373e-12,-4.591206e-13,1.6042713,1.6042713,1.6312468,0.039648805,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-4.4784465e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2804,1.0,0.0,9909.106,0.95180666,-1.5978867,-2.8762512e-08,1.0006562,0.09917935,-5.9405916e-09,-9.899621e-06,0.99934417,-5.9328022e-09,19.729992,0.0,324.8755,14.310307,-20.144459,0.0,14.314785,230.78783,1.0,0.100938976,0.10093711,1.6671032,1.6940787,0.0,-1.1727064,-18.557285,-135.25769,-189.6178,2.1820913e-12,-4.590462e-13,1.6671032,1.6671032,1.6940787,0.03964883,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-5.408456e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2806,1.0,0.0,9909.109,0.95185226,-1.5978867,-2.8762512e-08,1.0006561,0.099179335,-5.705473e-09,-9.8776445e-06,0.9993443,-5.697993e-09,19.060827,0.0,322.2638,14.310307,-19.982637,0.0,14.314785,230.78783,1.0,0.10093894,0.1009371,1.729935,1.7569104,0.0,0.21760862,-19.278435,-116.339325,-205.92447,1.6620635e-12,-4.5872464e-13,1.729935,1.729935,1.7569104,0.03964885,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-6.2882666e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2808,1.0,0.0,9909.112,0.9518951,-1.5978867,-2.8762512e-08,1.000656,0.09917933,-5.4632046e-09,-9.856689e-06,0.9993444,-5.4560436e-09,18.316439,0.0,318.38025,14.310307,-19.741953,0.0,14.314785,230.78783,1.0,0.10093891,0.10093709,1.7927669,1.8197423,0.0,1.607065,-19.923504,-96.96182,-221.41844,1.1403796e-12,-4.5835617e-13,1.7927669,1.7927669,1.8197423,0.039648883,1.0,1.0,1.0,1.8197423,1.7927669,-0.0,-7.1189654e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.281,1.0,0.0,9909.115,0.951935,-1.5978867,-2.8762512e-08,1.0006559,0.09917931,-5.184451e-09,-9.831224e-06,0.9993446,-5.177657e-09,17.499762,0.0,313.24023,14.310307,-19.423357,0.0,14.314785,230.78783,1.0,0.10093887,0.10093707,1.8555987,1.8825742,0.0,2.990179,-20.48994,-77.201645,-236.03857,6.677227e-13,-4.579988e-13,1.8555987,1.8555987,1.8825742,0.03964891,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-7.901285e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2812,1.0,0.0,9909.118,0.95197177,-1.5978867,-2.8762512e-08,1.0006558,0.099179305,-4.910782e-09,-9.80631e-06,0.9993447,-4.904348e-09,16.614023,0.0,306.86398,14.310307,-19.028105,0.0,14.314785,230.78783,1.0,0.10093884,0.10093707,1.9184306,1.9454061,0.0,4.361492,-20.975515,-57.13679,-249.72719,2.1463926e-13,-4.57643e-13,1.9184306,1.9184306,1.9454061,0.03964894,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-8.6367435e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2814,1.0,0.0,9909.121,0.9520054,-1.5978867,-2.8762512e-08,1.0006555,0.0991793,-4.6139865e-09,-9.78292e-06,0.9993448,-4.607943e-09,15.662714,0.0,299.27667,14.310307,-18.557758,0.0,14.314785,230.78783,1.0,0.10093881,0.10093705,1.9812624,2.0082378,0.0,5.715593,-21.378307,-36.846436,-262.43024,-1.9385623e-13,-4.5721863e-13,1.9812624,1.9812624,2.0082378,0.039648972,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-9.327037e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2816,1.0,0.0,9909.124,0.95203567,-1.5978867,-2.8762512e-08,1.0006554,0.09917929,-4.3134096e-09,-9.755112e-06,0.99934494,-4.307761e-09,14.649591,0.0,290.50827,14.310307,-18.014172,0.0,14.314785,230.78783,1.0,0.10093879,0.100937046,2.0440943,2.0710697,0.0,7.0471363,-21.696728,-16.410662,-274.0976,-3.71096e-13,-4.5669897e-13,2.0440943,2.0440943,2.0710697,0.039649,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-9.977362e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2818,1.0,0.0,9909.127,0.95206255,-1.5978867,-2.8762512e-08,1.0006553,0.09917928,-3.9977017e-09,-9.727169e-06,0.9993451,-3.9924672e-09,13.578653,0.0,280.59335,14.310307,-17.39949,0.0,14.314785,230.78783,1.0,0.10093876,0.10093704,2.1069262,2.1339016,0.0,8.350868,-21.929522,4.089884,-284.68323,-1.369568e-13,-4.562404e-13,2.1069262,2.1069262,2.1339016,0.039649032,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-1.0584759e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.282,1.0,0.0,9909.13,0.9520859,-1.5978867,-2.8762512e-08,1.0006552,0.09917928,-3.6764651e-09,-9.699465e-06,0.99934524,-3.6716523e-09,12.454125,0.0,269.57104,14.310307,-16.71614,0.0,14.314785,230.78783,1.0,0.10093874,0.10093704,2.169758,2.1967335,0.0,9.621643,-22.07577,24.574293,-294.14536,2.8536052e-13,-4.5601045e-13,2.169758,2.169758,2.1967335,0.039649066,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-1.1150927e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2822,1.0,0.0,9909.133,0.95210564,-1.5978867,-2.8762512e-08,1.000655,0.09917928,-3.3466179e-09,-9.668107e-06,0.99934536,-3.3422376e-09,11.280448,0.0,257.4849,14.310307,-15.966821,0.0,14.314785,230.78783,1.0,0.100938715,0.10093704,2.23259,2.2595654,0.0,10.854445,-22.134893,44.961723,-302.4466,7.810906e-13,-4.5596876e-13,2.23259,2.23259,2.2595654,0.039649095,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-1.1677633e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2824,1.0,0.0,9909.136,0.9521217,-1.5978867,-2.8762512e-08,1.0006549,0.09917928,-2.995198e-09,-9.641396e-06,0.9993455,-2.9912786e-09,10.06225,0.0,244.38254,14.310307,-15.154486,0.0,14.314785,230.78783,1.0,0.1009387,0.10093703,2.2954216,2.3223972,0.0,12.044411,-22.10666,65.171715,-309.55426,1.3675844e-12,-4.5598605e-13,2.2954216,2.2954216,2.3223972,0.039649133,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-1.2165755e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2826,1.0,0.0,9909.139,0.9521341,-1.5978867,-2.8762512e-08,1.0006548,0.09917928,-2.6371156e-09,-9.611992e-06,0.99934566,-2.6336657e-09,8.804341,0.0,230.3157,14.310307,-14.282343,0.0,14.314785,230.78783,1.0,0.100938685,0.10093703,2.3582535,2.385229,0.0,13.186842,-21.991182,85.124504,-315.44022,2.0208748e-12,-4.5600204e-13,2.3582535,2.3582535,2.385229,0.039649166,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.2615246e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2828,1.0,0.0,9909.142,0.95214266,-1.5978867,-2.8762512e-08,1.0006547,0.09917929,-2.2665203e-09,-9.580749e-06,0.9993458,-2.2635556e-09,7.511685,0.0,215.33994,14.310307,-13.353834,0.0,14.314785,230.78783,1.0,0.10093867,0.10093704,2.4210854,2.4480608,0.0,14.27723,-21.788916,104.741356,-320.0813,2.7438336e-12,-4.5589167e-13,2.4210854,2.4210854,2.4480608,0.0396492,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.2989647e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.283,1.0,0.0,9909.145,0.9521475,-1.5978867,-2.8762512e-08,1.0006546,0.09917929,-1.8836377e-09,-9.550423e-06,0.9993459,-1.8811743e-09,6.189383,0.0,199.51431,14.310307,-12.372623,0.0,14.314785,230.78783,1.0,0.10093866,0.100937046,2.4839172,2.5108926,0.0,15.311274,-21.500656,123.94485,-323.45917,3.5365983e-12,-4.5877305e-13,2.4839172,2.4839172,2.5108926,0.039649233,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.3272191e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2832,1.0,0.0,9909.147,0.9521485,-1.5978867,-2.8762512e-08,1.0006543,0.0991793,-1.5067914e-09,-9.519493e-06,0.999346,-1.5048212e-09,4.8426538,0.0,182.90129,14.310307,-11.342584,0.0,14.314785,230.78783,1.0,0.100938655,0.10093705,2.546749,2.5737245,0.0,16.28489,-21.127544,142.65918,-325.5605,4.416857e-12,-5.1446385e-13,2.546749,2.546749,2.5737245,0.039649267,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.3465518e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2834,1.0,0.0,9909.15,0.95214576,-1.5978867,-2.8762512e-08,1.0006542,0.09917931,-1.1225098e-09,-9.491274e-06,0.99934614,-1.1210424e-09,3.4768128,0.0,165.56644,14.310307,-10.267778,0.0,14.314785,230.78783,1.0,0.10093865,0.10093706,2.609581,2.6365564,0.0,17.194237,-20.671051,160.81052,-326.37695,5.3161204e-12,-6.253772e-13,2.609581,2.609581,2.6365564,0.0396493,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.3574708e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2836,1.0,0.0,9909.153,0.9521393,-1.5978867,-2.8762512e-08,1.0006541,0.09917932,-7.3036494e-10,-9.463263e-06,0.9993463,-7.2941037e-10,2.09725,0.0,147.57817,14.310307,-9.1524515,0.0,14.314785,230.78783,1.0,0.10093865,0.10093707,2.6724129,2.6993883,0.0,18.035727,-20.132977,178.3272,-325.90536,6.1624317e-12,-7.4624107e-13,2.6724129,2.6724129,2.6993883,0.039649338,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.3603428e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2838,1.0,0.0,9909.156,0.9521292,-1.5978867,-2.8762512e-08,1.000654,0.099179335,-3.331313e-10,-9.432138e-06,0.99934644,-3.32696e-10,0.7094098,0.0,129.00746,14.310307,-8.001003,0.0,14.314785,230.78783,1.0,0.10093865,0.10093709,2.7352448,2.7622201,0.0,18.806038,-19.515448,195.14012,-324.14758,6.9859812e-12,-8.5161647e-13,2.7352448,2.7352448,2.7622201,0.03964937,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.3562642e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.284,1.0,0.0,9909.159,0.95211536,-1.5978867,-2.8762512e-08,1.0006539,0.09917935,9.162117e-11,-9.403646e-06,0.99934655,9.150147e-11,-0.68123055,0.0,109.92763,14.310307,-6.8179784,0.0,14.314785,230.78783,1.0,0.100938655,0.1009371,2.7980766,2.825052,0.0,19.502129,-18.820898,211.1829,-321.11053,7.9494085e-12,-9.3991e-13,2.7980766,2.7980766,2.825052,0.0396494,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.3447057e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2842,1.0,0.0,9909.162,0.952098,-1.5978867,-2.8762512e-08,1.0006537,0.099179365,5.126504e-10,-9.374317e-06,0.9993467,5.119808e-10,-2.0691829,0.0,90.41395,14.310307,-5.6080456,0.0,14.314785,230.78783,1.0,0.100938655,0.10093712,2.8609083,2.887884,0.0,20.121256,-18.052073,226.39226,-316.8062,8.97563e-12,-1.0153585e-12,2.8609083,2.8609083,2.887884,0.039649438,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.3260074e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2844,1.0,0.0,9909.165,0.95207715,-1.5978867,-2.8762512e-08,1.0006536,0.09917939,9.2949604e-10,-9.347414e-06,0.9993468,9.282822e-10,-3.4489694,0.0,70.54345,14.310307,-4.3759804,0.0,14.314785,230.78783,1.0,0.10093867,0.100937136,2.9237401,2.9507158,0.0,20.66097,-17.212002,240.70815,-311.2516,9.961851e-12,-1.0788115e-12,2.9237401,2.9237401,2.9507158,0.039649464,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.3005567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2846,1.0,0.0,9909.167,0.95205295,-1.5978867,-2.8762512e-08,1.0006535,0.09917941,1.3276186e-09,-9.319038e-06,0.999347,1.3258851e-09,-4.815145,0.0,50.394543,14.310307,-3.1266441,0.0,14.314785,230.78783,1.0,0.100938685,0.10093716,2.986572,3.0135477,0.0,21.119148,-16.304003,254.07407,-304.4686,1.0890821e-11,-1.1337015e-12,2.986572,2.986572,3.0135477,0.039649498,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.2687372e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2848,1.0,0.0,9909.17,0.9520254,-1.5978867,-2.8762512e-08,1.0006534,0.09917943,1.7322999e-09,-9.293242e-06,0.9993471,1.7300384e-09,-6.1623178,0.0,30.046743,14.310307,-1.8649683,0.0,14.314785,230.78783,1.0,0.1009387,0.10093718,3.049404,3.0763793,0.0,21.493977,-15.331659,266.4373,-296.48404,1.1766523e-11,-1.1791107e-12,3.049404,3.049404,3.0763793,0.039649528,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.2307739e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.285,1.0,0.0,9909.173,0.95199466,-1.5978867,-2.8762512e-08,1.0006533,0.099179454,2.122197e-09,-9.2674545e-06,0.9993472,2.1194273e-09,-7.4851713,0.0,9.580361,14.310307,-0.5959318,0.0,14.314785,230.78783,1.0,0.100938715,0.10093721,3.1122358,3.1392112,0.0,21.78398,-14.298808,277.749,-287.32935,1.25713094e-11,-1.2162143e-12,3.1122358,3.1122358,3.1392112,0.039649557,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.1868794e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2852,1.0,0.0,9909.176,0.9519608,-1.5978867,-2.8762512e-08,1.0006531,0.099179484,2.4932767e-09,-9.245073e-06,0.9993473,2.4900233e-09,-8.778484,0.0,-10.923834,14.310307,0.675457,0.0,14.314785,230.78783,1.0,0.10093874,0.10093723,3.1750677,3.202043,0.0,21.98801,-13.209525,287.96457,-277.0407,1.3172809e-11,-1.2499772e-12,3.1750677,3.1750677,3.202043,0.039649587,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-1.1373279e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2854,1.0,0.0,9909.179,0.951924,-1.5978867,-2.8762512e-08,1.0006529,0.099179514,2.8667204e-09,-9.221105e-06,0.99934745,2.8629805e-09,-10.037154,0.0,-31.384922,14.310307,1.9441806,0.0,14.314785,230.78783,1.0,0.10093877,0.10093727,3.2378995,3.264875,0.0,22.105265,-12.06811,297.04367,-265.65872,1.34900814e-11,-1.2791316e-12,3.2378995,3.2378995,3.264875,0.039649617,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-1.0823918e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2856,1.0,0.0,9909.182,0.9518844,-1.5978867,-2.8762512e-08,1.0006528,0.09917954,3.211815e-09,-9.197302e-06,0.99934757,3.2076255e-09,-11.256211,0.0,-51.722153,14.310307,3.205232,0.0,14.314785,230.78783,1.0,0.10093879,0.10093729,3.3007314,3.3277068,0.0,22.135279,-10.879066,304.95047,-253.2283,1.3586297e-11,-1.3041216e-12,3.3007314,3.3007314,3.3277068,0.03964964,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-1.022406e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2858,1.0,0.0,9909.185,0.9518421,-1.5978867,-2.8762512e-08,1.0006527,0.09917957,3.5562102e-09,-9.17854e-06,0.9993477,3.5515726e-09,-12.430846,0.0,-71.85526,14.310307,4.4536343,0.0,14.314785,230.78783,1.0,0.10093883,0.10093732,3.3635633,3.3905387,0.0,22.077934,-9.647089,311.65378,-239.79851,1.3571449e-11,-1.3242389e-12,3.3635633,3.3635633,3.3905387,0.03964966,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-9.576554e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.286,1.0,0.0,9909.1875,0.95179737,-1.5978867,-2.8762512e-08,1.0006526,0.0991796,3.878498e-09,-9.15847e-06,0.99934787,3.8734407e-09,-13.556423,0.0,-91.7048,14.310307,5.6844606,0.0,14.314785,230.78783,1.0,0.10093886,0.10093736,3.4263952,3.4533706,0.0,21.93346,-8.377037,317.12714,-225.42233,1.34952795e-11,-1.3411425e-12,3.4263952,3.4263952,3.4533706,0.039649688,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-8.8887175e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2862,1.0,0.0,9909.19,0.9517503,-1.5978867,-2.8762512e-08,1.0006524,0.09917964,4.1797046e-09,-9.14037e-06,0.999348,4.1742556e-09,-14.628499,0.0,-111.19242,14.310307,6.8928533,0.0,14.314785,230.78783,1.0,0.100938894,0.1009374,3.4892268,3.5162024,0.0,21.702423,-7.0739245,321.34894,-210.15651,1.334697e-11,-1.3552182e-12,3.4892268,3.4892268,3.5162024,0.03964971,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-8.158636e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2864,1.0,0.0,9909.193,0.95170105,-1.5978867,-2.8762512e-08,1.0006523,0.09917968,4.4661292e-09,-9.122548e-06,0.9993481,4.460308e-09,-15.642844,0.0,-130.24123,14.310307,8.074043,0.0,14.314785,230.78783,1.0,0.10093893,0.10093743,3.5520587,3.5790343,0.0,21.385736,-5.7428937,324.30252,-194.06128,1.31022485e-11,-1.3668277e-12,3.5520587,3.5520587,3.5790343,0.039649732,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-7.3876105e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2866,1.0,0.0,9909.196,0.95164984,-1.5978867,-2.8762512e-08,1.0006522,0.099179715,4.728704e-09,-9.109325e-06,0.9993482,4.722542e-09,-16.595453,0.0,-148.77603,14.310307,9.22337,0.0,14.314785,230.78783,1.0,0.100938976,0.10093747,3.6148906,3.641866,0.0,20.984652,-4.3891973,325.97623,-177.2002,1.2742245e-11,-1.3769879e-12,3.6148906,3.6148906,3.641866,0.03964975,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-6.578862e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2868,1.0,0.0,9909.199,0.9515969,-1.5978867,-2.8762512e-08,1.0006521,0.09917975,4.9751407e-09,-9.093618e-06,0.99934834,4.968659e-09,-17.482569,0.0,-166.72368,14.310307,10.336296,0.0,14.314785,230.78783,1.0,0.10093901,0.10093751,3.6777225,3.7046978,0.0,20.500748,-3.0181785,326.36346,-159.63977,1.2294905e-11,-1.3846162e-12,3.6777225,3.6777225,3.7046978,0.039649766,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-5.7355276e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.287,1.0,0.0,9909.202,0.95154244,-1.5978867,-2.8762512e-08,1.000652,0.09917979,5.1961235e-09,-9.082745e-06,0.99934846,5.1893547e-09,-18.30069,0.0,-184.01335,14.310307,11.40843,0.0,14.314785,230.78783,1.0,0.10093906,0.10093755,3.7405543,3.7675297,0.0,19.935938,-1.6352472,325.46268,-141.44931,1.1840153e-11,-1.39033e-12,3.7405543,3.7405543,3.7675297,0.039649785,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-4.859704e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2872,1.0,0.0,9909.205,0.95148665,-1.5979282,-1.1100758e-07,1.0006518,0.099179834,5.3906297e-09,-9.070939e-06,0.9993486,5.383609e-09,-19.046587,0.0,-200.57683,14.310307,12.435541,0.0,14.314785,230.78783,1.0,0.10093911,0.10093759,3.8033862,3.8303616,0.0,19.292448,-0.24586184,323.27744,-122.70062,1.14308354e-11,-1.3930562e-12,3.8033862,3.8033862,3.8303616,0.039649803,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-3.9565273e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2874,1.0,0.0,9909.208,0.95142967,-1.5979282,-1.1100758e-07,1.0006517,0.09917987,5.58529e-09,-9.062574e-06,0.9993487,5.5780176e-09,-19.717316,0.0,-216.34871,14.310307,13.413575,0.0,14.314785,230.78783,1.0,0.100939155,0.10093763,3.866218,3.8931935,0.0,18.57282,1.1444947,319.81638,-103.46768,1.1151646e-11,-1.393111e-12,3.866218,3.866218,3.8931935,0.039649814,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-3.0269032e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2876,1.0,0.0,9909.211,0.9513717,-1.5979282,-1.1100758e-07,1.0006516,0.09917991,5.724645e-09,-9.055268e-06,0.9993489,5.7171925e-09,-20.310228,0.0,-231.26675,14.310307,14.338673,0.0,14.314785,230.78783,1.0,0.10093921,0.10093767,3.92905,3.9560254,0.0,17.779894,2.5303352,315.09317,-83.8264,1.0958831e-11,-1.3919442e-12,3.92905,3.92905,3.9560254,0.039649826,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-2.0710467e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2878,1.0,0.0,9909.214,0.9513131,-1.5979282,-1.1100758e-07,1.0006515,0.09917995,5.8542957e-09,-9.049855e-06,0.999349,5.8466756e-09,-20.822989,0.0,-245.27211,14.310307,15.207182,0.0,14.314785,230.78783,1.0,0.10093926,0.10093772,3.9918818,4.018857,0.0,16.916798,3.9061902,309.1264,-63.85429,1.0772168e-11,-1.3898925e-12,3.9918818,3.9918818,4.018857,0.039649837,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-1.0909729e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.288,1.0,0.0,9909.217,0.95125383,-1.5979282,-1.1100758e-07,1.0006514,0.09918,5.9785337e-09,-9.045494e-06,0.9993491,5.9707532e-09,-21.253569,0.0,-258.3095,14.310307,16.015676,0.0,14.314785,230.78783,1.0,0.10093932,0.100937754,4.0547137,4.081689,0.0,15.986939,5.26663,301.93967,-43.63017,1.06042735e-11,-1.3861434e-12,4.0547137,4.0547137,4.081689,0.039649844,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-8.922529e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2882,1.0,0.0,9909.22,0.95119435,-1.5979282,-1.1100758e-07,1.0006512,0.09918004,6.0909833e-09,-9.042868e-06,0.99934924,6.083058e-09,-21.600273,0.0,-270.32745,14.310307,16.760963,0.0,14.314785,230.78783,1.0,0.10093937,0.100937806,4.1175456,4.1445208,0.0,14.993986,6.6062856,293.5613,-23.233856,1.05069555e-11,-1.3805655e-12,4.1175456,4.1175456,4.1445208,0.03964985,1.0,1.0,1.0,4.1445208,4.1175456,0.0,9.309642e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2884,1.0,0.0,9909.223,0.9511348,-1.5979282,-1.1100758e-07,1.0006511,0.09918009,6.1761316e-09,-9.0425465e-06,0.99934936,6.168097e-09,-21.861729,0.0,-281.27856,14.310307,17.440105,0.0,14.314785,230.78783,1.0,0.10093943,0.10093784,4.1803775,4.2073526,0.0,13.941859,7.9198704,284.0244,-2.7458441,1.0488924e-11,-1.376005e-12,4.1803775,4.1803775,4.2073526,0.039649855,1.0,1.0,1.0,4.2073526,4.1803775,0.0,1.9695867e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2886,1.0,0.0,9909.226,0.95107543,-1.5979282,-1.1100758e-07,1.000651,0.099180125,6.2472734e-09,-9.042774e-06,0.9993495,6.239148e-09,-22.03691,0.0,-291.11957,14.310307,18.050417,0.0,14.314785,230.78783,1.0,0.10093948,0.100937895,4.2432094,4.2701845,0.0,12.834709,9.202199,273.36658,17.753008,1.0494012e-11,-1.3717598e-12,4.2432094,4.2432094,4.2701845,0.039649855,1.0,1.0,1.0,4.2701845,4.2432094,0.0,3.0253755e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2888,1.0,0.0,9909.229,0.9510165,-1.5979282,-1.1100758e-07,1.0006509,0.09918017,6.273087e-09,-9.046907e-06,0.9993496,6.2649295e-09,-22.125118,0.0,-299.8117,14.310307,18.589495,0.0,14.314785,230.78783,1.0,0.10093954,0.10093793,4.3060412,4.3330164,0.0,11.676906,10.448213,261.62988,38.1818,1.049744e-11,-1.3679255e-12,4.3060412,4.3060412,4.3330164,0.03964986,1.0,1.0,1.0,4.3330164,4.3060412,0.0,4.0961123e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.289,1.0,0.0,9909.231,0.9509582,-1.5979282,-1.1100758e-07,1.0006506,0.099180214,6.309633e-09,-9.054957e-06,0.9993497,6.301429e-09,-22.12601,0.0,-307.3206,14.310307,19.055206,0.0,14.314785,230.78783,1.0,0.1009396,0.10093798,4.3688726,4.3958483,0.0,10.473019,11.652992,248.86067,58.459915,1.04931385e-11,-1.3618945e-12,4.3688726,4.3688726,4.3958483,0.03964986,1.0,1.0,1.0,4.3958483,4.3688726,0.0,5.1808025e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2892,1.0,0.0,9909.234,0.95090073,-1.5979282,-1.1100758e-07,1.0006505,0.09918025,6.329604e-09,-9.062622e-06,0.99934983,6.3213763e-09,-22.039581,0.0,-313.61664,14.310307,19.445719,0.0,14.314785,230.78783,1.0,0.10093966,0.10093802,4.4317045,4.45868,0.0,9.227798,12.811783,235.10931,78.50732,1.04440545e-11,-1.354215e-12,4.4317045,4.4317045,4.45868,0.039649855,1.0,1.0,1.0,4.45868,4.4317045,0.0,6.276988e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2894,1.0,0.0,9909.237,0.95084435,-1.5979282,-1.1100758e-07,1.0006504,0.099180296,6.3186243e-09,-9.069073e-06,0.99934995,6.3104126e-09,-21.866173,0.0,-318.67496,14.310307,19.759485,0.0,14.314785,230.78783,1.0,0.10093972,0.10093807,4.4945364,4.521512,0.0,7.946161,13.920012,220.43007,98.244896,1.0355166e-11,-1.3450564e-12,4.4945364,4.4945364,4.521512,0.039649848,1.0,1.0,1.0,4.521512,4.4945364,0.0,7.3831385e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2896,1.0,0.0,9909.24,0.9507893,-1.5979282,-1.1100758e-07,1.0006503,0.09918034,6.2804637e-09,-9.081254e-06,0.9993501,6.272303e-09,-21.60647,0.0,-322.47565,14.310491,19.995272,0.0,14.314785,230.79082,1.0,0.10093978,0.10093811,4.5573683,4.584344,0.0,6.633162,14.973308,204.8809,117.59475,1.0225159e-11,-1.3377683e-12,4.5573683,4.5573683,4.584344,0.039649848,1.0,1.0,1.0,4.584344,4.5573683,0.0,8.497969e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2898,1.0,0.0,9909.243,0.9507356,-1.5979282,-1.1100758e-07,1.0006502,0.099180385,6.2358905e-09,-9.092837e-06,0.9993502,6.227789e-09,-21.261494,0.0,-325.00366,14.310491,20.152147,0.0,14.314785,230.79082,1.0,0.10093984,0.100938156,4.6202,4.647176,0.0,5.293985,15.96751,188.52315,136.48051,1.0044974e-11,-1.3290935e-12,4.6202,4.6202,4.647176,0.039649837,1.0,1.0,1.0,4.647176,4.6202,0.0,9.619883e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.29,1.0,0.0,9909.246,0.9506837,-1.5979282,-1.1100758e-07,1.00065,0.09918042,6.156816e-09,-9.1061365e-06,0.99935037,6.148819e-09,-20.832611,0.0,-326.24905,14.310491,20.22949,0.0,14.314785,230.79082,1.0,0.10093991,0.1009382,4.683032,4.7100077,0.0,3.933914,16.898697,171.42139,154.82765,9.907117e-12,-1.3195818e-12,4.683032,4.683032,4.7100077,0.03964983,1.0,1.0,1.0,4.7100077,4.683032,0.0,1.0731604e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2902,1.0,0.0,9909.249,0.95063365,-1.5979282,-1.1100758e-07,1.0006499,0.09918047,6.059204e-09,-9.120994e-06,0.9993505,6.051335e-09,-20.32151,0.0,-326.20685,14.310491,20.226997,0.0,14.314785,230.79082,1.0,0.10093997,0.10093824,4.745864,4.7728395,0.0,2.5583172,17.763193,153.6431,172.56377,1.00228515e-11,-1.3104933e-12,4.745864,4.745864,4.7728395,0.039649818,1.0,1.0,1.0,4.7728395,4.745864,0.0,1.1793408e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2904,1.0,0.0,9909.252,0.95058566,-1.5979282,-1.1100758e-07,1.0006498,0.099180505,5.9038214e-09,-9.137366e-06,0.9993506,5.896156e-09,-19.73021,0.0,-324.8773,14.310491,20.144678,0.0,14.314785,230.79082,1.0,0.10094003,0.10093828,4.808696,4.8356714,0.0,1.1726233,18.557587,135.25844,189.61885,1.0253422e-11,-1.3018104e-12,4.808696,4.808696,4.8356714,0.039649807,1.0,1.0,1.0,4.8356714,4.808696,0.0,1.2804033e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2906,1.0,0.0,9909.255,0.95053995,-1.5979282,-1.1100758e-07,1.0006497,0.09918055,5.738171e-09,-9.156043e-06,0.9993507,5.730722e-09,-19.061043,0.0,-322.2656,14.310491,19.982859,0.0,14.314785,230.79082,1.0,0.10094008,0.10093832,4.8715277,4.8985033,0.0,-0.21769908,19.278742,116.33997,205.92561,1.0411105e-11,-1.2905831e-12,4.8715277,4.8715277,4.8985033,0.039649792,1.0,1.0,1.0,4.8985033,4.8715277,0.0,1.3764221e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2908,1.0,0.0,9909.258,0.9504967,-1.5979282,-1.1100758e-07,1.0006496,0.09918058,5.5450164e-09,-9.175336e-06,0.99935085,5.5378195e-09,-18.316652,0.0,-318.38205,14.310491,19.742174,0.0,14.314785,230.79082,1.0,0.10094014,0.100938365,4.9343596,4.961335,0.0,-1.6071631,19.923815,96.962364,221.41968,1.0484583e-11,-1.2783209e-12,4.9343596,4.9343596,4.961335,0.03964978,1.0,1.0,1.0,4.961335,4.9343596,0.0,1.4673747e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.291,1.0,0.0,9909.261,0.9504559,-1.5979282,-1.1100758e-07,1.0006495,0.09918062,5.3174065e-09,-9.196031e-06,0.99935097,5.3105063e-09,-17.499973,0.0,-313.24197,14.310491,19.423576,0.0,14.314785,230.79082,1.0,0.1009402,0.1009384,4.9971914,5.024167,0.0,-2.990285,20.490257,77.20209,236.0399,1.06161555e-11,-1.2680512e-12,4.9971914,4.9971914,5.024167,0.039649762,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.5533561e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2912,1.0,0.0,9909.264,0.95041776,-1.5979282,-1.1100758e-07,1.0006493,0.09918065,5.0504516e-09,-9.217178e-06,0.9993511,5.043899e-09,-16.61423,0.0,-306.8657,14.310491,19.028324,0.0,14.314785,230.79082,1.0,0.10094025,0.10093844,5.0600233,5.0869985,0.0,-4.3616066,20.975836,57.13712,249.72859,1.0916267e-11,-1.2579016e-12,5.0600233,5.0600233,5.0869985,0.03964975,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.6345032e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2914,1.0,0.0,9909.267,0.95038235,-1.5979282,-1.1100758e-07,1.0006492,0.09918069,4.7705417e-09,-9.237469e-06,0.9993512,4.764354e-09,-15.662917,0.0,-299.27838,14.310491,18.557974,0.0,14.314785,230.79082,1.0,0.1009403,0.10093847,5.122855,5.1498303,0.0,-5.7157154,21.378632,36.846653,262.4317,1.1350158e-11,-1.2491056e-12,5.122855,5.122855,5.1498303,0.039649732,1.0,1.0,1.0,5.1498303,5.122855,0.0,1.7110175e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2916,1.0,0.0,9909.27,0.9503498,-1.5979282,-1.1100758e-07,1.0006491,0.09918073,4.46364e-09,-9.262386e-06,0.9993513,4.4578514e-09,-14.64979,0.0,-290.50992,14.310491,18.014385,0.0,14.314785,230.79082,1.0,0.100940354,0.10093851,5.185687,5.212662,0.0,-7.0472674,21.697058,16.410763,274.09915,1.1808319e-11,-1.2416902e-12,5.185687,5.185687,5.212662,0.039649718,1.0,1.0,1.0,5.212662,5.185687,0.0,1.783043e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2918,1.0,0.0,9909.272,0.9503203,-1.5979282,-1.1100758e-07,1.000649,0.09918076,4.139209e-09,-9.283778e-06,0.99935144,4.1338417e-09,-13.578847,0.0,-280.59494,14.310491,17.399702,0.0,14.314785,230.79082,1.0,0.10094041,0.10093854,5.248519,5.275494,0.0,-8.351008,21.929855,-4.089898,284.68484,1.2262731e-11,-1.2322331e-12,5.248519,5.248519,5.275494,0.0396497,1.0,1.0,1.0,5.275494,5.248519,0.0,1.8504318e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.292,1.0,0.0,9909.276,0.95029384,-1.5979282,-1.1100758e-07,1.0006489,0.09918078,3.7943058e-09,-9.309828e-06,0.99935156,3.7893866e-09,-12.454313,0.0,-269.5726,14.310491,16.716349,0.0,14.314785,230.79082,1.0,0.10094045,0.100938566,5.311351,5.338326,0.0,-9.621792,22.076105,-24.574423,294.147,1.2898482e-11,-1.2230512e-12,5.311351,5.311351,5.338326,0.03964968,1.0,1.0,1.0,5.338326,5.311351,0.0,1.9133533e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2922,1.0,0.0,9909.279,0.9502706,-1.5979282,-1.1100758e-07,1.0006487,0.09918081,3.4703507e-09,-9.3360495e-06,0.9993517,3.4658525e-09,-11.280629,0.0,-257.48636,14.310491,15.967025,0.0,14.314785,230.79082,1.0,0.1009405,0.100938596,5.3741827,5.401158,0.0,-10.854603,22.135231,-44.96197,302.44833,1.3719557e-11,-1.2142323e-12,5.3741827,5.3741827,5.401158,0.039649654,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.972158e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2924,1.0,0.0,9909.282,0.95025057,-1.5979282,-1.1100758e-07,1.0006486,0.09918084,3.1239975e-09,-9.363122e-06,0.99935186,3.1199492e-09,-10.062425,0.0,-244.38394,14.310491,15.154687,0.0,14.314785,230.79082,1.0,0.10094055,0.100938626,5.4370146,5.4639897,0.0,-12.044577,22.107002,-65.17208,309.55603,1.4556117e-11,-1.2071669e-12,5.4370146,5.4370146,5.4639897,0.039649636,1.0,1.0,1.0,5.4639897,5.4370146,0.0,2.0269295e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2926,1.0,0.0,9909.285,0.950234,-1.5979282,-1.1100758e-07,1.0006485,0.09918086,2.7798106e-09,-9.389392e-06,0.999352,2.776209e-09,-8.804508,0.0,-230.31705,14.310491,14.282539,0.0,14.314785,230.79082,1.0,0.100940585,0.100938655,5.4998465,5.5268216,0.0,-13.1870165,21.991526,-85.124985,315.44205,1.535318e-11,-1.2004206e-12,5.4998465,5.4998465,5.5268216,0.039649617,1.0,1.0,1.0,5.5268216,5.4998465,0.0,2.0777606e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2928,1.0,0.0,9909.288,0.9502208,-1.5979282,-1.1100758e-07,1.0006484,0.099180885,2.4412834e-09,-9.418497e-06,0.9993521,2.4381208e-09,-7.5118446,0.0,-215.3412,14.310491,13.354025,0.0,14.314785,230.79082,1.0,0.10094063,0.10093868,5.562678,5.5896535,0.0,-14.277414,21.789259,-104.74195,320.08316,1.611844e-11,-1.193309e-12,5.562678,5.562678,5.5896535,0.039649595,1.0,1.0,1.0,5.5896535,5.562678,0.0,2.1246644e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.293,1.0,0.0,9909.291,0.9502112,-1.5979282,-1.1100758e-07,1.0006483,0.09918091,2.1015414e-09,-9.445028e-06,0.9993522,2.0988196e-09,-6.1895347,0.0,-199.51549,14.310491,12.372808,0.0,14.314785,230.79082,1.0,0.10094067,0.10093869,5.6255097,5.6524854,0.0,-15.311465,21.501,-123.94556,323.46106,1.6822023e-11,-1.1845492e-12,5.6255097,5.6255097,5.6524854,0.03964957,1.0,1.0,1.0,5.6524854,5.6255097,0.0,2.1635418e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2932,1.0,0.0,9909.294,0.95020515,-1.5979282,-1.1100758e-07,1.0006481,0.09918093,1.7403201e-09,-9.474965e-06,0.99935234,1.7380665e-09,-4.842797,0.0,-182.90237,14.310491,11.342761,0.0,14.314785,230.79082,1.0,0.1009407,0.100938715,5.6883416,5.7153172,0.0,-16.28509,21.127888,-142.66,325.56238,1.7523967e-11,-1.1739719e-12,5.6883416,5.6883416,5.7153172,0.039649546,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.193276e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2934,1.0,0.0,9909.297,0.95020264,-1.5979282,-1.1100758e-07,1.0006479,0.09918095,1.3684796e-09,-9.5029845e-06,0.99935246,1.3667079e-09,-3.4769468,0.0,-165.56743,14.310491,10.26795,0.0,14.314785,230.79082,1.0,0.100940734,0.10093874,5.7511735,5.778149,0.0,-17.194445,20.671392,-160.81145,326.37888,1.8227062e-11,-1.1644175e-12,5.7511735,5.7511735,5.778149,0.039649524,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.214186e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2936,1.0,0.0,9909.3,0.9502036,-1.5979282,-1.1100758e-07,1.0006478,0.09918096,1.0100519e-09,-9.529539e-06,0.9993526,1.0087444e-09,-2.0973742,0.0,-147.57906,14.310491,9.152616,0.0,14.314785,230.79082,1.0,0.100940764,0.10093875,5.8140054,5.840981,0.0,-18.035942,20.133318,-178.32825,325.90732,1.8895708e-11,-1.1546728e-12,5.8140054,5.8140054,5.840981,0.0396495,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.2267224e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2938,1.0,0.0,9909.303,0.95020807,-1.5979282,-1.1100758e-07,1.0006477,0.099180974,6.461742e-10,-9.558461e-06,0.9993527,6.45338e-10,-0.70952415,0.0,-129.00826,14.310491,8.001159,0.0,14.314785,230.79082,1.0,0.10094079,0.10093877,5.8768373,5.903813,0.0,-18.806261,19.515785,-195.14128,324.14954,1.9500939e-11,-1.1450558e-12,5.8768373,5.8768373,5.903813,0.039649483,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.2311606e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.294,1.0,0.0,9909.306,0.9502161,-1.5979282,-1.1100758e-07,1.0006475,0.09918099,2.838227e-10,-9.587777e-06,0.9993529,2.8345545e-10,0.6811263,0.0,-109.92831,14.310491,6.8181257,0.0,14.314785,230.79082,1.0,0.100940816,0.10093878,5.939669,5.966645,0.0,-19.50236,18.821234,-211.18417,321.1125,2.0117685e-11,-1.1363334e-12,5.939669,5.939669,5.966645,0.03964946,1.0,1.0,1.0,5.966645,5.939669,0.0,2.2271256e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2942,1.0,0.0,9909.309,0.95022756,-1.5979282,-1.1100758e-07,1.0006474,0.099181,-7.679297e-11,-9.613011e-06,0.999353,-7.6693624e-11,2.069089,0.0,-90.41452,14.310491,5.6081843,0.0,14.314785,230.79082,1.0,0.10094084,0.10093879,6.002501,6.0294766,0.0,-20.121492,18.052402,-226.39363,316.80814,2.0788114e-11,-1.1259615e-12,6.002501,6.002501,6.0294766,0.039649438,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.2157436e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2944,1.0,0.0,9909.312,0.95024246,-1.5979282,-1.1100758e-07,1.0006473,0.099181004,-4.426934e-10,-9.64011e-06,0.9993531,-4.4212084e-10,3.4488862,0.0,-70.5439,14.310491,4.37611,0.0,14.314785,230.79082,1.0,0.10094085,0.1009388,6.065333,6.0923085,0.0,-20.661215,17.212328,-240.70961,311.2535,2.1459456e-11,-1.1151829e-12,6.065333,6.065333,6.0923085,0.03964942,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.1974162e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2946,1.0,0.0,9909.314,0.9502607,-1.5979282,-1.1100758e-07,1.0006472,0.09918102,-8.0016715e-10,-9.666817e-06,0.99935323,-7.991325e-10,4.8150725,0.0,-50.39487,14.310491,3.1267645,0.0,14.314785,230.79082,1.0,0.10094087,0.100938804,6.128165,6.1551404,0.0,-21.119396,16.304325,-254.07562,304.4705,2.2098108e-11,-1.1042932e-12,6.128165,6.128165,6.1551404,0.039649393,1.0,1.0,1.0,6.1551404,6.128165,0.0,2.1723774e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2948,1.0,0.0,9909.317,0.95028216,-1.5979282,-1.1100758e-07,1.0006471,0.09918102,-1.150226e-09,-9.69461e-06,0.99935335,-1.148739e-09,6.1622562,0.0,-30.046947,14.310491,1.8650792,0.0,14.314785,230.79082,1.0,0.10094088,0.10093881,6.1909966,6.2179723,0.0,-21.49423,15.331975,-266.43893,296.48587,2.267466e-11,-1.095275e-12,6.1909966,6.1909966,6.2179723,0.039649375,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.140978e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.295,1.0,0.0,9909.32,0.9503069,-1.5979282,-1.1100758e-07,1.000647,0.099181026,-1.5053648e-09,-9.720474e-06,0.99935347,-1.503419e-09,7.4851203,0.0,-9.58044,14.310491,0.5960329,0.0,14.314785,230.79082,1.0,0.1009409,0.10093882,6.2538285,6.2808037,0.0,-21.784237,14.299117,-277.75073,287.33118,2.3204026e-11,-1.0859256e-12,6.2538285,6.2538285,6.2808037,0.039649352,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.1035196e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2952,1.0,0.0,9909.323,0.95033467,-1.5979282,-1.1100758e-07,1.0006468,0.099181026,-1.8437232e-09,-9.741846e-06,0.9993536,-1.8413404e-09,8.778444,0.0,10.923885,14.310491,-0.67536587,0.0,14.314785,230.79082,1.0,0.100940906,0.10093882,0.033475004,0.06045045,0.0,-21.988272,13.209827,-287.96637,277.04248,2.3668121e-11,-1.0765259e-12,0.033475004,0.033475004,0.06045045,0.039649334,1.0,1.0,1.0,0.06045045,0.033475004,0.0,2.060353e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2954,1.0,0.0,9909.326,0.9503655,-1.5979282,-1.1100758e-07,1.0006467,0.099181026,-2.191941e-09,-9.766193e-06,0.99935377,-2.189109e-09,10.037125,0.0,31.385105,14.310491,-1.9440994,0.0,14.314785,230.79082,1.0,0.10094091,0.10093882,0.09630685,0.123282306,0.0,-22.105528,12.068404,-297.04553,265.66043,2.3897396e-11,-1.0654746e-12,0.09630685,0.09630685,0.123282306,0.03964932,1.0,1.0,1.0,0.123282306,0.09630685,0.0,2.0120157e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2956,1.0,0.0,9909.329,0.9503992,-1.5979282,-1.1100758e-07,1.0006466,0.099181026,-2.528356e-09,-9.789685e-06,0.9993539,-2.5250897e-09,11.256193,0.0,51.722466,14.310491,-3.2051609,0.0,14.314785,230.79082,1.0,0.10094091,0.10093883,0.15913871,0.18611416,0.0,-22.135546,10.879353,-304.95242,253.22995,2.3784951e-11,-1.0522631e-12,0.15913871,0.15913871,0.18611416,0.039649304,1.0,1.0,1.0,0.18611416,0.15913871,0.0,1.958483e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2958,1.0,0.0,9909.333,0.9504357,-1.5979282,-1.1100758e-07,1.0006465,0.099181026,-2.8514178e-09,-9.812637e-06,0.999354,-2.847735e-09,12.430839,0.0,71.85571,14.310491,-4.453573,0.0,14.314785,230.79082,1.0,0.10094091,0.10093882,0.22197056,0.24894601,0.0,-22.078203,9.647365,-311.6558,239.80006,2.3467813e-11,-1.0386688e-12,0.22197056,0.22197056,0.24894601,0.03964929,1.0,1.0,1.0,0.24894601,0.22197056,0.0,1.8999922e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.296,1.0,0.0,9909.336,0.95047474,-1.5979282,-1.1100758e-07,1.0006462,0.09918102,-3.189223e-09,-9.832165e-06,0.9993541,-3.1851048e-09,13.556425,0.0,91.705376,14.310491,-5.6844096,0.0,14.314785,230.79082,1.0,0.100940906,0.10093881,0.2848024,0.31177786,0.0,-21.933727,8.377303,-317.12918,225.4238,2.3100322e-11,-1.0256145e-12,0.2848024,0.2848024,0.31177786,0.039649274,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.8368551e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2962,1.0,0.0,9909.339,0.95051616,-1.5979282,-1.1100758e-07,1.0006461,0.09918101,-3.5052377e-09,-9.850497e-06,0.99935424,-3.5007122e-09,14.62851,0.0,111.19313,14.310491,-6.8928123,0.0,14.314785,230.79082,1.0,0.100940906,0.100938804,0.34763426,0.3746097,0.0,-21.70269,7.0741806,-321.351,210.1579,2.2695859e-11,-1.0131928e-12,0.34763426,0.34763426,0.3746097,0.03964926,1.0,1.0,1.0,0.3746097,0.34763426,0.0,1.7693134e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2964,1.0,0.0,9909.342,0.9505599,-1.5979282,-1.1100758e-07,1.000646,0.099181004,-3.8094945e-09,-9.87039e-06,0.99935436,-3.804577e-09,15.642864,0.0,130.24207,14.310491,-8.074012,0.0,14.314785,230.79082,1.0,0.1009409,0.1009388,0.4104661,0.43744156,0.0,-21.386003,5.743139,-324.30466,194.06258,2.2156738e-11,-1.0012847e-12,0.4104661,0.4104661,0.43744156,0.039649248,1.0,1.0,1.0,0.43744156,0.4104661,0.0,1.697624e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2966,1.0,0.0,9909.345,0.9506057,-1.5979282,-1.1100758e-07,1.0006459,0.099181,-4.117042e-09,-9.884796e-06,0.99935454,-4.1117283e-09,16.595484,0.0,148.777,14.310491,-9.223348,0.0,14.314785,230.79082,1.0,0.10094088,0.10093879,0.47329798,0.5002734,0.0,-20.984915,4.389432,-325.9784,177.20139,2.1500954e-11,-9.895599e-13,0.47329798,0.47329798,0.5002734,0.039649237,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.6221025e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2968,1.0,0.0,9909.348,0.95065343,-1.5979282,-1.1100758e-07,1.0006458,0.09918098,-4.383614e-09,-9.899414e-06,0.99935466,-4.377958e-09,17.482607,0.0,166.72478,14.310491,-10.336284,0.0,14.314785,230.79082,1.0,0.10094087,0.10093878,0.53612983,0.5631053,0.0,-20.501009,3.0184019,-326.36563,159.64085,2.077296e-11,-9.780493e-13,0.53612983,0.53612983,0.5631053,0.039649226,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.5430468e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.297,1.0,0.0,9909.351,0.95070285,-1.5979282,-1.1100758e-07,1.0006456,0.099180974,-4.6420627e-09,-9.913191e-06,0.9993548,-4.636074e-09,18.300735,0.0,184.01457,14.310491,-11.408426,0.0,14.314785,230.79082,1.0,0.10094085,0.100938775,0.59896165,0.6259371,0.0,-19.936195,1.6354594,-325.46487,141.45029,1.9983147e-11,-9.667287e-13,0.59896165,0.59896165,0.6259371,0.039649222,1.0,1.0,1.0,0.6259371,0.59896165,0.0,1.4605346e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2972,1.0,0.0,9909.354,0.95075387,-1.5979282,-1.1100758e-07,1.0006455,0.09918097,-4.8842397e-09,-9.925037e-06,0.9993549,-4.8779403e-09,19.046638,0.0,200.57817,14.310491,-12.435546,0.0,14.314785,230.79082,1.0,0.10094084,0.10093876,0.66179353,0.688769,0.0,-19.292702,0.24606246,-323.27963,122.70147,1.9157353e-11,-9.557665e-13,0.66179353,0.66179353,0.688769,0.039649215,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.3748902e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2974,1.0,0.0,9909.356,0.9508062,-1.5979282,-1.1100758e-07,1.0006454,0.09918095,-5.1056017e-09,-9.937641e-06,0.999355,-5.099018e-09,19.717373,0.0,216.35016,14.310491,-13.413588,0.0,14.314785,230.79082,1.0,0.100940816,0.100938745,0.7246254,0.75160086,0.0,-18.573069,-1.1443055,-319.81857,103.4684,1.8295086e-11,-9.451072e-13,0.7246254,0.7246254,0.75160086,0.039649207,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.2862829e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2976,1.0,0.0,9909.359,0.95085967,-1.5979282,-1.1100758e-07,1.0006453,0.09918094,-5.3030833e-09,-9.94706e-06,0.9993552,-5.2962466e-09,20.310293,0.0,231.26833,14.310491,-14.338693,0.0,14.314785,230.79082,1.0,0.100940794,0.10093873,0.7874572,0.8144327,0.0,-17.780136,-2.5301573,-315.0953,83.82699,1.7270208e-11,-9.347827e-13,0.7874572,0.7874572,0.8144327,0.039649207,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.1950994e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2978,1.0,0.0,9909.362,0.9509142,-1.5979282,-1.1100758e-07,1.0006452,0.09918092,-5.478219e-09,-9.953842e-06,0.9993553,-5.471158e-09,20.823057,0.0,245.27379,14.310491,-15.207209,0.0,14.314785,230.79082,1.0,0.10094077,0.100938715,0.8502891,0.87726456,0.0,-16.917032,-3.9060237,-309.12854,63.85474,1.6043604e-11,-9.243495e-13,0.8502891,0.8502891,0.87726456,0.039649207,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.1013268e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.298,1.0,0.0,9909.365,0.95096946,-1.5979282,-1.1100758e-07,1.0006449,0.09918091,-5.628141e-09,-9.959783e-06,0.99935544,-5.6208878e-09,21.253641,0.0,258.31128,14.310491,-16.015709,0.0,14.314785,230.79082,1.0,0.10094075,0.1009387,0.9131209,0.9400964,0.0,-15.987166,-5.2664747,-301.94174,43.63048,1.4781657e-11,-9.135369e-13,0.9131209,0.9131209,0.9400964,0.039649203,1.0,1.0,1.0,0.9400964,0.9131209,0.0,1.005209e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
