Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2982,1.0,0.0,9909.368,0.9510253,-1.5979282,-1.1100758e-07,1.0006448,0.09918089,-5.7462173e-09,-9.963714e-06,0.99935555,-5.738814e-09,21.600348,0.0,270.3293,14.310491,-16.761003,0.0,14.314785,230.79082,1.0,0.10094072,0.100938685,0.9759528,1.0029283,0.0,-14.994206,-6.6061416,-293.56335,23.234028,1.353222e-11,-9.0332445e-13,0.9759528,0.9759528,1.0029283,0.039649203,1.0,1.0,1.0,1.0029283,0.9759528,0.0,9.069634e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2984,1.0,0.0,9909.371,0.9510816,-1.5979282,-1.1100758e-07,1.0006447,0.09918088,-5.8352723e-09,-9.963879e-06,0.9993557,-5.8277556e-09,21.861807,0.0,281.2805,14.310491,-17.44015,0.0,14.314785,230.79082,1.0,0.1009407,0.10093867,1.0387846,1.0657601,0.0,-13.94207,-7.919737,-284.02637,2.7458735,1.2307266e-11,-8.937273e-13,1.0387846,1.0387846,1.0657601,0.039649207,1.0,1.0,1.0,1.0657601,1.0387846,0.0,8.0674023e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2986,1.0,0.0,9909.374,0.95113796,-1.5979282,-1.1100758e-07,1.0006446,0.09918086,-5.9030896e-09,-9.967123e-06,0.99935585,-5.8954868e-09,22.036987,0.0,291.1216,14.310491,-18.050467,0.0,14.314785,230.79082,1.0,0.10094067,0.10093865,1.1016165,1.1285919,0.0,-12.834911,-9.202076,-273.36847,-17.753122,1.1027193e-11,-8.835047e-13,1.1016165,1.1016165,1.1285919,0.03964921,1.0,1.0,1.0,1.1285919,1.1016165,0.0,7.048475e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2988,1.0,0.0,9909.377,0.95119435,-1.5979282,-1.1100758e-07,1.0006444,0.09918085,-5.9623604e-09,-9.9683675e-06,0.999356,-5.954683e-09,22.125198,0.0,299.81378,14.310491,-18.589546,0.0,14.314785,230.79082,1.0,0.10094064,0.10093863,1.1644484,1.1914238,0.0,-11.677098,-10.448099,-261.6317,-38.18206,9.675659e-12,-8.7273683e-13,1.1644484,1.1644484,1.1914238,0.03964922,1.0,1.0,1.0,1.1914238,1.1644484,0.0,6.013796e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.299,1.0,0.0,9909.38,0.9512505,-1.5979282,-1.1100758e-07,1.0006443,0.099180825,-5.984722e-09,-9.9651115e-06,0.9993561,-5.977017e-09,22.12609,0.0,307.32272,14.310491,-19.055262,0.0,14.314785,230.79082,1.0,0.10094061,0.10093862,1.2272803,1.2542557,0.0,-10.473202,-11.652888,-248.86241,-58.460316,8.335832e-12,-8.624731e-13,1.2272803,1.2272803,1.2542557,0.039649226,1.0,1.0,1.0,1.2542557,1.2272803,0.0,4.9647886e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2992,1.0,0.0,9909.383,0.95130616,-1.5979282,-1.1100758e-07,1.0006442,0.09918081,-6.0064065e-09,-9.960598e-06,0.9993562,-5.9986753e-09,22.03966,0.0,313.61884,14.310491,-19.445776,0.0,14.314785,230.79082,1.0,0.10094057,0.100938596,1.290112,1.3170875,0.0,-9.227971,-12.811688,-235.11096,-78.507866,7.0535505e-12,-8.5329687e-13,1.290112,1.290112,1.3170875,0.039649237,1.0,1.0,1.0,1.3170875,1.290112,0.0,3.9030668e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2994,1.0,0.0,9909.386,0.9513612,-1.5979282,-1.1100758e-07,1.0006441,0.099180795,-6.006344e-09,-9.95368e-06,0.9993563,-5.9986145e-09,21.86625,0.0,318.67722,14.310491,-19.759544,0.0,14.314785,230.79082,1.0,0.10094054,0.10093858,1.3529439,1.3799194,0.0,-7.9463224,-13.919927,-220.43163,-98.245575,5.8590134e-12,-8.441999e-13,1.3529439,1.3529439,1.3799194,0.039649248,1.0,1.0,1.0,1.3799194,1.3529439,0.0,2.8298408e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2996,1.0,0.0,9909.389,0.95141524,-1.5979282,-1.1100758e-07,1.000644,0.09918077,-5.976126e-09,-9.947034e-06,0.9993565,-5.968437e-09,21.606543,0.0,322.4779,14.310491,-19.995333,0.0,14.314785,230.79082,1.0,0.10094051,0.100938566,1.4157758,1.4427512,0.0,-6.633313,-14.973228,-204.88235,-117.595566,4.793668e-12,-8.3506455e-13,1.4157758,1.4157758,1.4427512,0.03964926,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.7466473e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.2998,1.0,0.0,9909.392,0.9514683,-1.5979282,-1.1100758e-07,1.0006438,0.09918076,-5.927776e-09,-9.940231e-06,0.9993566,-5.920151e-09,21.261564,0.0,325.00595,14.310491,-20.152206,0.0,14.314785,230.79082,1.0,0.10094047,0.10093855,1.4786077,1.505583,0.0,-5.294125,-15.967439,-188.52449,-136.48148,3.8275104e-12,-8.2627037e-13,1.4786077,1.4786077,1.505583,0.039649274,1.0,1.0,1.0,1.505583,1.4786077,0.0,6.549028e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3,1.0,0.0,9909.395,0.95152014,-1.5979282,-1.1100758e-07,1.0006436,0.09918074,-5.8314615e-09,-9.926871e-06,0.99935675,-5.823962e-09,20.832676,0.0,326.25134,14.310491,-20.229551,0.0,14.314785,230.79082,1.0,0.10094044,0.100938536,1.5414394,1.5684149,0.0,-3.9340436,-16.898632,-171.42259,-154.82875,2.9324976e-12,-8.163543e-13,1.5414394,1.5414394,1.5684149,0.03964929,1.0,1.0,1.0,1.5684149,1.5414394,-0.0,-4.3518633e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3002,1.0,0.0,9909.397,0.95157045,-1.5979282,-1.1100758e-07,1.0006435,0.09918073,-5.7139675e-09,-9.916834e-06,0.99935687,-5.7066205e-09,20.32157,0.0,326.20917,14.310491,-20.227057,0.0,14.314785,230.79082,1.0,0.10094041,0.100938514,1.6042713,1.6312468,0.0,-2.5584364,-17.763134,-153.64418,-172.56499,2.1544823e-12,-8.0700187e-13,1.6042713,1.6042713,1.6312468,0.039649308,1.0,1.0,1.0,1.6312468,1.6042713,-0.0,-1.4787283e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3004,1.0,0.0,9909.399,0.9516192,-1.5979282,-1.1100758e-07,1.0006434,0.09918071,-5.609768e-09,-9.904272e-06,0.99935704,-5.6025566e-09,19.730263,0.0,324.87958,14.310491,-20.144735,0.0,14.314785,230.79082,1.0,0.10094038,0.1009385,1.6671032,1.6940787,0.0,-1.1727319,-18.557531,-135.2594,-189.6202,1.4992734e-12,-7.981418e-13,1.6671032,1.6671032,1.6940787,0.039649323,1.0,1.0,1.0,1.6940787,1.6671032,-0.0,-2.4714109e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3006,1.0,0.0,9909.402,0.9516662,-1.5979282,-1.1100758e-07,1.0006433,0.099180706,-5.482465e-09,-9.888886e-06,0.99935716,-5.4754183e-09,19.06109,0.0,322.26785,14.310491,-19.982912,0.0,14.314785,230.79082,1.0,0.10094035,0.100938484,1.729935,1.7569104,0.0,0.2176009,-19.278692,-116.34079,-205.92706,9.863131e-13,-7.891898e-13,1.729935,1.729935,1.7569104,0.039649345,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-3.4129166e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3008,1.0,0.0,9909.405,0.9517112,-1.5979282,-1.1100758e-07,1.0006431,0.09918069,-5.3392797e-09,-9.873828e-06,0.9993573,-5.3324185e-09,18.316692,0.0,318.38428,14.310491,-19.742226,0.0,14.314785,230.79082,1.0,0.10094031,0.10093847,1.7927669,1.8197423,0.0,1.607075,-19.923767,-96.96304,-221.42123,5.4592637e-13,-7.800589e-13,1.7927669,1.7927669,1.8197423,0.039649364,1.0,1.0,1.0,1.8197423,1.7927669,-0.0,-4.3039716e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.301,1.0,0.0,9909.408,0.95175403,-1.5979282,-1.1100758e-07,1.000643,0.099180676,-5.173541e-09,-9.85705e-06,0.9993574,-5.1668945e-09,17.500006,0.0,313.2442,14.310491,-19.423626,0.0,14.314785,230.79082,1.0,0.10094028,0.100938454,1.8555987,1.8825742,0.0,2.9902065,-20.490213,-77.20262,-236.04156,2.9493406e-14,-7.715235e-13,1.8555987,1.8555987,1.8825742,0.039649386,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-5.146944e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3012,1.0,0.0,9909.411,0.9517946,-1.5979282,-1.1100758e-07,1.0006429,0.09918067,-4.9707474e-09,-9.838682e-06,0.9993575,-4.9643623e-09,16.614256,0.0,306.86786,14.310491,-19.028368,0.0,14.314785,230.79082,1.0,0.10094025,0.10093845,1.9184306,1.9454061,0.0,4.3615375,-20.975792,-57.137512,-249.73035,-5.4955313e-13,-7.637117e-13,1.9184306,1.9184306,1.9454061,0.03964941,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-5.943528e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3014,1.0,0.0,9909.414,0.95183283,-1.5979282,-1.1100758e-07,1.0006428,0.09918066,-4.762639e-09,-9.819042e-06,0.9993577,-4.7565227e-09,15.662935,0.0,299.28046,14.310491,-18.558016,0.0,14.314785,230.79082,1.0,0.10094023,0.10093844,1.9812624,2.0082378,0.0,5.715655,-21.37859,-36.846905,-262.43356,-1.1606768e-12,-7.576834e-13,1.9812624,1.9812624,2.0082378,0.03964943,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-6.694547e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3016,1.0,0.0,9909.417,0.9518685,-1.5979282,-1.1100758e-07,1.0006427,0.09918065,-4.5377755e-09,-9.798719e-06,0.9993578,-4.531949e-09,14.649799,0.0,290.51193,14.310491,-18.014421,0.0,14.314785,230.79082,1.0,0.1009402,0.100938424,2.0440943,2.0710697,0.0,7.0472155,-21.697016,-16.41087,-274.10107,-1.8050841e-12,-7.7804836e-13,2.0440943,2.0440943,2.0710697,0.03964946,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-7.402471e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3018,1.0,0.0,9909.42,0.95190144,-1.5979282,-1.1100758e-07,1.0006424,0.09918064,-4.2941566e-09,-9.775441e-06,0.99935794,-4.288644e-09,13.578848,0.0,280.5969,14.310491,-17.399733,0.0,14.314785,230.79082,1.0,0.10094017,0.10093842,2.1069262,2.1339016,0.0,8.350964,-21.929811,4.089935,-284.68683,-2.420688e-12,-8.2609706e-13,2.1069262,2.1069262,2.1339016,0.039649483,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-8.0635454e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.302,1.0,0.0,9909.423,0.9519316,-1.5979282,-1.1100758e-07,1.0006423,0.09918063,-4.0463255e-09,-9.755176e-06,0.99935806,-4.041132e-09,12.454307,0.0,269.57446,14.310491,-16.716375,0.0,14.314785,230.79082,1.0,0.100940146,0.10093841,2.169758,2.1967335,0.0,9.621755,-22.076061,24.574602,-294.14908,-3.0283115e-12,-8.7961154e-13,2.169758,2.169758,2.1967335,0.03964951,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-8.682347e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3022,1.0,0.0,9909.426,0.9519589,-1.5979282,-1.1100758e-07,1.0006422,0.099180624,-3.7972683e-09,-9.730863e-06,0.9993582,-3.7923957e-09,11.280613,0.0,257.48813,14.310491,-15.967045,0.0,14.314785,230.79082,1.0,0.10094012,0.10093841,2.23259,2.2595654,0.0,10.854573,-22.135187,44.96229,-302.45044,-3.5820509e-12,-9.266637e-13,2.23259,2.23259,2.2595654,0.03964954,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-9.260741e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3024,1.0,0.0,9909.429,0.95198315,-1.5979282,-1.1100758e-07,1.0006421,0.099180624,-3.5054166e-09,-9.708879e-06,0.99935836,-3.5009193e-09,10.062401,0.0,244.38562,14.310491,-15.1547,0.0,14.314785,230.79082,1.0,0.1009401,0.10093841,2.2954216,2.3223972,0.0,12.044554,-22.106955,65.17254,-309.55817,-4.12304e-12,-9.871249e-13,2.2954216,2.2954216,2.3223972,0.03964957,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-9.79968e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3026,1.0,0.0,9909.432,0.9520044,-1.5979282,-1.1100758e-07,1.000642,0.099180624,-3.235549e-09,-9.681291e-06,0.9993585,-3.2313987e-09,8.804475,0.0,230.31863,14.310491,-14.282547,0.0,14.314785,230.79082,1.0,0.100940086,0.100938395,2.3582535,2.385229,0.0,13.186999,-21.991474,85.12558,-315.4442,-4.692103e-12,-1.0738963e-12,2.3582535,2.3582535,2.385229,0.0396496,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.0300674e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3028,1.0,0.0,9909.435,0.9520224,-1.5979282,-1.1100758e-07,1.0006418,0.09918062,-2.9299814e-09,-9.657669e-06,0.9993586,-2.926224e-09,7.5118027,0.0,215.34267,14.310491,-13.354026,0.0,14.314785,230.79082,1.0,0.10094006,0.1009384,2.4210854,2.4480608,0.0,14.277402,-21.789206,104.74268,-320.08536,-5.296704e-12,-1.1650427e-12,2.4210854,2.4210854,2.4480608,0.039649624,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.0765155e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.303,1.0,0.0,9909.4375,0.9520372,-1.5979282,-1.1100758e-07,1.0006417,0.099180624,-2.6239964e-09,-9.631042e-06,0.9993587,-2.620632e-09,6.1894836,0.0,199.51685,14.310491,-12.372803,0.0,14.314785,230.79082,1.0,0.10094005,0.1009384,2.4839172,2.5108926,0.0,15.311459,-21.500942,123.94641,-323.46326,-5.9599595e-12,-1.2446724e-12,2.4839172,2.4839172,2.5108926,0.039649658,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.1193425e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3032,1.0,0.0,9909.439,0.9520488,-1.5979282,-1.1100758e-07,1.0006416,0.099180624,-2.3281022e-09,-9.606378e-06,0.99935883,-2.3251179e-09,4.8427377,0.0,182.90361,14.310491,-11.34275,0.0,14.314785,230.79082,1.0,0.100940034,0.1009384,2.546749,2.5737245,0.0,16.285088,-21.127825,142.66098,-325.5646,-6.7989507e-12,-1.3102307e-12,2.546749,2.546749,2.5737245,0.039649688,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.1587068e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3034,1.0,0.0,9909.442,0.952057,-1.5979282,-1.1100758e-07,1.0006415,0.09918063,-2.0042419e-09,-9.5802625e-06,0.99935895,-2.001673e-09,3.4768791,0.0,165.56853,14.310491,-10.267931,0.0,14.314785,230.79082,1.0,0.10094003,0.10093841,2.609581,2.6365564,0.0,17.194447,-20.671326,160.81255,-326.38107,-7.793446e-12,-1.3646659e-12,2.609581,2.609581,2.6365564,0.039649718,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-1.1947248e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3036,1.0,0.0,9909.445,0.95206195,-1.5979282,-1.1100758e-07,1.0006413,0.09918064,-1.679463e-09,-9.551702e-06,0.99935913,-1.677311e-09,2.0972986,0.0,147.58003,14.310491,-9.15259,0.0,14.314785,230.79082,1.0,0.10094002,0.10093841,2.6724129,2.6993883,0.0,18.035946,-20.133245,178.32945,-325.9095,-8.86368e-12,-1.4108275e-12,2.6724129,2.6724129,2.6993883,0.039649747,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.2265203e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3038,1.0,0.0,9909.448,0.95206356,-1.5979282,-1.1100758e-07,1.0006412,0.099180646,-1.340348e-09,-9.526502e-06,0.99935925,-1.3386309e-09,0.7094406,0.0,129.0091,14.310491,-8.001126,0.0,14.314785,230.79082,1.0,0.10094001,0.10093842,2.7352448,2.7622201,0.0,18.806267,-19.515707,195.1426,-324.1517,-9.937432e-12,-1.4479519e-12,2.7352448,2.7352448,2.7622201,0.039649777,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.2499402e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.304,1.0,0.0,9909.451,0.9520618,-1.5979282,-1.1100758e-07,1.000641,0.09918065,-9.773534e-10,-9.500007e-06,0.99935937,-9.761015e-10,-0.68121743,0.0,109.92902,14.310491,-6.8180866,0.0,14.314785,230.79082,1.0,0.10094001,0.100938424,2.7980766,2.825052,0.0,19.502367,-18.82115,211.18558,-321.1146,-1.0992559e-11,-1.4788663e-12,2.7980766,2.7980766,2.825052,0.039649807,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.2647919e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3042,1.0,0.0,9909.454,0.95205677,-1.5979282,-1.1100758e-07,1.0006409,0.09918066,-6.148156e-10,-9.474521e-06,0.9993595,-6.140283e-10,-2.0691874,0.0,90.4151,14.310491,-5.6081386,0.0,14.314785,230.79082,1.0,0.10094001,0.10093844,2.8609083,2.887884,0.0,20.121502,-18.052315,226.39513,-316.8102,-1.2019839e-11,-1.5054165e-12,2.8609083,2.8609083,2.887884,0.03964984,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.2714245e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3044,1.0,0.0,9909.457,0.9520486,-1.5979282,-1.1100758e-07,1.0006407,0.09918068,-2.4566102e-10,-9.449547e-06,0.9993596,-2.4534647e-10,-3.4489915,0.0,70.54434,14.310491,-4.376057,0.0,14.314785,230.79082,1.0,0.10094001,0.100938454,2.9237401,2.9507158,0.0,20.661224,-17.212233,240.7112,-311.25555,-1.2962691e-11,-1.5280432e-12,2.9237401,2.9237401,2.9507158,0.03964987,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.2705631e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3046,1.0,0.0,9909.46,0.9520372,-1.5979282,-1.1100758e-07,1.0006406,0.09918069,1.2102581e-10,-9.422218e-06,0.9993597,1.2087088e-10,-4.8151846,0.0,50.39518,14.310491,-3.1267054,0.0,14.314785,230.79082,1.0,0.10094001,0.10093847,2.986572,3.0135477,0.0,21.119408,-16.304222,254.07729,-304.47247,-1.3759471e-11,-1.545455e-12,2.986572,2.986572,3.0135477,0.0396499,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.2624292e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3048,1.0,0.0,9909.463,0.9520227,-1.5979282,-1.1100758e-07,1.0006405,0.099180706,4.5830675e-10,-9.398232e-06,0.99935985,4.577202e-10,-6.1623745,0.0,30.047125,14.310491,-1.8650135,0.0,14.314785,230.79082,1.0,0.10094002,0.100938484,3.049404,3.0763793,0.0,21.494242,-15.331866,266.44067,-296.4878,-1.4454231e-11,-1.557641e-12,3.049404,3.049404,3.0763793,0.03964993,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.2470777e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.305,1.0,0.0,9909.466,0.952005,-1.5979282,-1.1100758e-07,1.0006404,0.09918073,8.12071e-10,-9.371724e-06,0.99936,8.110319e-10,-7.4852448,0.0,9.580483,14.310491,-0.5959608,0.0,14.314785,230.79082,1.0,0.100940034,0.1009385,3.1122358,3.1392112,0.0,21.784246,-14.299002,277.7525,-287.333,-1.5081282e-11,-1.5659652e-12,3.1122358,3.1122358,3.1392112,0.039649956,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.224817e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3052,1.0,0.0,9909.469,0.9519844,-1.5979282,-1.1100758e-07,1.0006403,0.09918074,1.160852e-09,-9.348038e-06,0.99936014,1.1593668e-09,-8.778575,0.0,-10.923972,14.310491,0.6754442,0.0,14.314785,230.79082,1.0,0.10094004,0.10093852,3.1750677,3.202043,0.0,21.98828,-13.209705,287.9682,-277.04422,-1.5673738e-11,-1.570977e-12,3.1750677,3.1750677,3.202043,0.039649986,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-1.1959934e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3054,1.0,0.0,9909.471,0.95196074,-1.5979282,-1.1100758e-07,1.0006402,0.099180765,1.493593e-09,-9.32564e-06,0.99936026,1.4916827e-09,-10.03726,0.0,-31.38532,14.310491,1.944184,0.0,14.314785,230.79082,1.0,0.100940056,0.10093854,3.2378995,3.264875,0.0,22.105536,-12.068275,297.04742,-265.6621,-1.6254458e-11,-1.573269e-12,3.2378995,3.2378995,3.264875,0.03965001,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-1.1609167e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3056,1.0,0.0,9909.474,0.95193434,-1.5979282,-1.1100758e-07,1.00064,0.099180795,1.8363204e-09,-9.302801e-06,0.9993604,1.8339721e-09,-11.256332,0.0,-51.72281,14.310491,3.2052512,0.0,14.314785,230.79082,1.0,0.10094007,0.100938566,3.3007314,3.3277068,0.0,22.13555,-10.879217,304.9543,-253.23152,-1.679019e-11,-1.5734506e-12,3.3007314,3.3007314,3.3277068,0.039650038,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-1.1199245e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3058,1.0,0.0,9909.477,0.95190513,-1.5979282,-1.1100758e-07,1.0006399,0.09918082,2.1596778e-09,-9.2805585e-06,0.9993605,2.1569164e-09,-12.430983,0.0,-71.85618,14.310491,4.453669,0.0,14.314785,230.79082,1.0,0.10094009,0.10093859,3.3635633,3.3905387,0.0,22.078205,-9.6472225,311.6577,-239.80154,-1.7254299e-11,-1.5721851e-12,3.3635633,3.3635633,3.3905387,0.039650064,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-1.073222e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.306,1.0,0.0,9909.4795,0.95187324,-1.5979282,-1.1100758e-07,1.0006398,0.09918084,2.458462e-09,-9.259062e-06,0.9993606,2.4553193e-09,-13.556574,0.0,-91.70596,14.310491,5.684511,0.0,14.314785,230.79082,1.0,0.100940116,0.10093862,3.4263952,3.4533706,0.0,21.93373,-8.377155,317.13113,-225.42519,-1.7702794e-11,-1.569542e-12,3.4263952,3.4263952,3.4533706,0.03965009,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-1.0211141e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3062,1.0,0.0,9909.482,0.95183885,-1.5979282,-1.1100758e-07,1.0006397,0.09918087,2.7635505e-09,-9.24216e-06,0.99936074,2.7600184e-09,-14.628663,0.0,-111.19383,14.310491,6.892919,0.0,14.314785,230.79082,1.0,0.100940146,0.10093864,3.4892268,3.5162024,0.0,21.702688,-7.0740256,321.353,-210.15916,-1.818285e-11,-1.5650649e-12,3.4892268,3.4892268,3.5162024,0.039650112,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-9.638508e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3064,1.0,0.0,9909.485,0.9518021,-1.5979282,-1.1100758e-07,1.0006396,0.09918089,3.0369196e-09,-9.223192e-06,0.99936086,3.033039e-09,-15.643021,0.0,-130.24287,14.310491,8.074124,0.0,14.314785,230.79082,1.0,0.10094017,0.10093867,3.5520587,3.5790343,0.0,21.385998,-5.742978,324.3066,-194.06375,-1.872452e-11,-1.5786131e-12,3.5520587,3.5520587,3.5790343,0.039650135,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-9.0175445e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3066,1.0,0.0,9909.488,0.9517631,-1.5979282,-1.1100758e-07,1.0006394,0.09918092,3.3050753e-09,-9.20513e-06,0.99936104,3.300853e-09,-16.595642,0.0,-148.77791,14.310491,9.223465,0.0,14.314785,230.79082,1.0,0.1009402,0.10093871,3.6148906,3.641866,0.0,20.984907,-4.3892646,325.98035,-177.20244,-1.9275486e-11,-1.6980902e-12,3.6148906,3.6148906,3.641866,0.039650157,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-8.351938e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3068,1.0,0.0,9909.491,0.95172197,-1.5979282,-1.1100758e-07,1.0006393,0.09918096,3.5893657e-09,-9.187075e-06,0.99936116,3.584781e-09,-17.482769,0.0,-166.7258,14.310491,10.336406,0.0,14.314785,230.79082,1.0,0.100940235,0.10093874,3.6777225,3.7046978,0.0,20.500998,-3.018228,326.36758,-159.64178,-1.9562038e-11,-1.8834678e-12,3.6777225,3.6777225,3.7046978,0.03965018,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-7.646136e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.307,1.0,0.0,9909.494,0.95167893,-1.5979282,-1.1100758e-07,1.0006392,0.099181,3.8335815e-09,-9.17365e-06,0.9993613,3.828686e-09,-18.3009,0.0,-184.01569,14.310491,11.408553,0.0,14.314785,230.79082,1.0,0.100940265,0.10093877,3.7405543,3.7675297,0.0,19.93618,-1.6352793,325.4668,-141.45111,-1.9409814e-11,-2.0662246e-12,3.7405543,3.7405543,3.7675297,0.039650198,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-6.90089e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3072,1.0,0.0,9909.497,0.95163405,-1.5979688,3.761387e-08,1.0006391,0.09918102,4.0676826e-09,-9.158737e-06,0.9993614,4.062489e-09,-19.046806,0.0,-200.57936,14.310491,12.435677,0.0,14.314785,230.79082,1.0,0.1009403,0.100938804,3.8033862,3.8303616,0.0,19.292683,-0.24587637,323.28156,-122.70218,-1.903419e-11,-2.2212607e-12,3.8033862,3.8033862,3.8303616,0.039650217,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-6.118469e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3074,1.0,0.0,9909.5,0.9515877,-1.5979688,3.761387e-08,1.000639,0.099181056,4.287616e-09,-9.14746e-06,0.9993615,4.2821426e-09,-19.717543,0.0,-216.35144,14.310491,13.413723,0.0,14.314785,230.79082,1.0,0.10094035,0.10093884,3.866218,3.8931935,0.0,18.573046,1.1444976,319.82043,-103.468994,-1.8616319e-11,-2.3495429e-12,3.866218,3.866218,3.8931935,0.03965023,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-5.3003135e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3076,1.0,0.0,9909.503,0.9515399,-1.5979688,3.761387e-08,1.0006387,0.09918109,4.5073527e-09,-9.132955e-06,0.99936163,4.5016e-09,-20.310463,0.0,-231.26968,14.310491,14.338832,0.0,14.314785,230.79082,1.0,0.100940384,0.10093887,3.92905,3.9560254,0.0,17.78011,2.5303555,315.09714,-83.82746,-1.8206953e-11,-2.4568216e-12,3.92905,3.92905,3.9560254,0.039650247,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-4.4491488e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3078,1.0,0.0,9909.506,0.9514908,-1.5979688,3.761387e-08,1.0006386,0.09918113,4.7266986e-09,-9.126168e-06,0.99936175,4.720667e-09,-20.823229,0.0,-245.27522,14.310491,15.207352,0.0,14.314785,230.79082,1.0,0.10094043,0.10093891,3.9918818,4.018857,0.0,16.917002,3.9062276,309.1303,-63.855095,-1.7769376e-11,-2.5468002e-12,3.9918818,3.9918818,4.018857,0.03965026,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-3.5671655e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.308,1.0,0.0,9909.508,0.9514408,-1.5979688,3.761387e-08,1.0006385,0.09918117,4.9042383e-09,-9.119674e-06,0.9993619,4.897981e-09,-21.253815,0.0,-258.31277,14.310491,16.015856,0.0,14.314785,230.79082,1.0,0.10094047,0.100938946,4.0547137,4.081689,0.0,15.98713,5.2666845,301.94348,-43.63072,-1.7254299e-11,-2.6229596e-12,4.0547137,4.0547137,4.081689,0.039650273,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-2.6575486e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3082,1.0,0.0,9909.511,0.9513899,-1.5979688,3.761387e-08,1.0006384,0.099181205,5.0681512e-09,-9.1107295e-06,0.999362,5.061686e-09,-21.600523,0.0,-270.33087,14.310491,16.761154,0.0,14.314785,230.79082,1.0,0.10094052,0.10093899,4.1175456,4.1445208,0.0,14.994165,6.606357,293.56503,-23.234148,-1.656622e-11,-2.6846322e-12,4.1175456,4.1175456,4.1445208,0.039650287,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-1.721343e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3084,1.0,0.0,9909.514,0.9513384,-1.5979688,3.761387e-08,1.0006382,0.09918124,5.23158e-09,-9.106654e-06,0.9993621,5.2249076e-09,-21.861982,0.0,-281.2821,14.310491,17.440302,0.0,14.314785,230.79082,1.0,0.10094056,0.10093903,4.1803775,4.2073526,0.0,13.942024,7.9199576,284.02798,-2.745877,-1.5805177e-11,-2.7358907e-12,4.1803775,4.1803775,4.2073526,0.039650295,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-7.608547e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3086,1.0,0.0,9909.517,0.95128644,-1.5979688,3.761387e-08,1.0006381,0.09918128,5.3449525e-09,-9.1026e-06,0.99936223,5.338137e-09,-22.037163,0.0,-291.12326,14.310491,18.050623,0.0,14.314785,230.79082,1.0,0.100940615,0.100939065,4.2432094,4.2701845,0.0,12.834861,9.202303,273.37003,17.753235,-1.505059e-11,-2.7788e-12,4.2432094,4.2432094,4.2701845,0.0396503,1.0,1.0,1.0,4.2701845,4.2432094,0.0,2.2160052e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3088,1.0,0.0,9909.52,0.9512342,-1.5979688,3.761387e-08,1.000638,0.099181324,5.460328e-09,-9.099501e-06,0.99936235,5.453367e-09,-22.125374,0.0,-299.8155,14.310491,18.589706,0.0,14.314785,230.79082,1.0,0.10094067,0.10093911,4.3060412,4.3330164,0.0,11.677043,10.448331,261.6332,38.182285,-1.4314029e-11,-2.8116901e-12,4.3060412,4.3060412,4.3330164,0.039650306,1.0,1.0,1.0,4.3330164,4.3060412,0.0,1.2247581e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.309,1.0,0.0,9909.522,0.95118195,-1.5979688,3.761387e-08,1.0006379,0.09918136,5.549355e-09,-9.10194e-06,0.99936247,5.5422817e-09,-22.126266,0.0,-307.32446,14.310491,19.055424,0.0,14.314785,230.79082,1.0,0.10094071,0.10093915,4.3688726,4.3958483,0.0,10.473141,11.653126,248.86382,58.460655,-1.365742e-11,-2.8384153e-12,4.3688726,4.3688726,4.3958483,0.039650314,1.0,1.0,1.0,4.3958483,4.3688726,0.0,2.2467184e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3092,1.0,0.0,9909.525,0.95112985,-1.5979688,3.761387e-08,1.0006378,0.099181406,5.6102754e-09,-9.103559e-06,0.9993626,5.6031255e-09,-22.039837,0.0,-313.62057,14.310491,19.44594,0.0,14.314785,230.79082,1.0,0.100940764,0.10093919,4.4317045,4.45868,0.0,9.227905,12.811931,235.11227,78.50831,-1.3115878e-11,-2.859651e-12,4.4317045,4.4317045,4.45868,0.039650314,1.0,1.0,1.0,4.45868,4.4317045,0.0,3.2860292e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3094,1.0,0.0,9909.528,0.95107806,-1.5979688,3.761387e-08,1.0006377,0.099181436,5.63741e-09,-9.105626e-06,0.9993627,5.6302274e-09,-21.866425,0.0,-318.679,14.310491,19.759712,0.0,14.314785,230.79082,1.0,0.100940816,0.10093923,4.4945364,4.521512,0.0,7.9462504,13.920175,220.43286,98.24613,-1.2628378e-11,-2.8730256e-12,4.4945364,4.4945364,4.521512,0.039650317,1.0,1.0,1.0,4.521512,4.4945364,0.0,4.3403925e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3096,1.0,0.0,9909.531,0.9510267,-1.5979688,3.761387e-08,1.0006375,0.09918148,5.62908e-09,-9.1084e-06,0.9993628,5.621909e-09,-21.606718,0.0,-322.4797,14.310671,19.9955,0.0,14.314785,230.79375,1.0,0.100940876,0.10093927,4.5573683,4.584344,0.0,6.633235,14.973482,204.88348,117.59623,-1.2062186e-11,-2.8791468e-12,4.5573683,4.5573683,4.584344,0.039650317,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.4080496e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3098,1.0,0.0,9909.534,0.9509761,-1.5979688,3.761387e-08,1.0006374,0.09918152,5.609105e-09,-9.115293e-06,0.999363,5.601961e-09,-21.261738,0.0,-325.00775,14.310671,20.152376,0.0,14.314785,230.79375,1.0,0.10094093,0.10093931,4.6202,4.647176,0.0,5.294041,15.967697,188.52553,136.48224,-1.1416882e-11,-2.8810942e-12,4.6202,4.6202,4.647176,0.039650317,1.0,1.0,1.0,4.647176,4.6202,0.0,6.4876216e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.31,1.0,0.0,9909.537,0.95092636,-1.5979688,3.761387e-08,1.0006373,0.099181555,5.563074e-09,-9.121641e-06,0.9993631,5.55599e-09,-20.832848,0.0,-326.25314,14.310671,20.229721,0.0,14.314785,230.79375,1.0,0.10094098,0.10093935,4.683032,4.7100077,0.0,3.933953,16.898895,171.42355,154.8296,-1.0739202e-11,-2.879425e-12,4.683032,4.683032,4.7100077,0.039650314,1.0,1.0,1.0,4.7100077,4.683032,0.0,7.5773365e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3102,1.0,0.0,9909.54,0.9508776,-1.5979688,3.761387e-08,1.0006372,0.0991816,5.505265e-09,-9.132037e-06,0.99936324,5.498256e-09,-20.321741,0.0,-326.21097,14.310671,20.227228,0.0,14.314785,230.79375,1.0,0.10094103,0.100939386,4.745864,4.7728395,0.0,2.558339,17.763401,153.64503,172.56595,-1.0038828e-11,-2.8751634e-12,4.745864,4.745864,4.7728395,0.039650306,1.0,1.0,1.0,4.7728395,4.745864,0.0,8.6648155e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3104,1.0,0.0,9909.543,0.95083016,-1.5979688,3.761387e-08,1.000637,0.09918163,5.420264e-09,-9.137955e-06,0.99936336,5.413364e-09,-19.730433,0.0,-324.88138,14.310671,20.144909,0.0,14.314785,230.79375,1.0,0.10094109,0.10093942,4.808696,4.8356714,0.0,1.1726278,18.557804,135.26015,189.62125,-9.368889e-12,-2.868249e-12,4.808696,4.808696,4.8356714,0.039650302,1.0,1.0,1.0,4.8356714,4.808696,0.0,9.706589e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3106,1.0,0.0,9909.546,0.950784,-1.5979688,3.761387e-08,1.0006369,0.099181674,5.3120255e-09,-9.151312e-06,0.9993635,5.305265e-09,-19.061258,0.0,-322.26965,14.310671,19.983086,0.0,14.314785,230.79375,1.0,0.100941144,0.10093947,4.8715277,4.8985033,0.0,-0.217712,19.27897,116.34144,205.9282,-8.751548e-12,-2.8553496e-12,4.8715277,4.8715277,4.8985033,0.0396503,1.0,1.0,1.0,4.8985033,4.8715277,0.0,1.0697745e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3108,1.0,0.0,9909.549,0.9507395,-1.5979688,3.761387e-08,1.0006368,0.09918171,5.204776e-09,-9.164162e-06,0.9993636,5.1981535e-09,-18.316856,0.0,-318.38605,14.310671,19.742397,0.0,14.314785,230.79375,1.0,0.100941196,0.100939505,4.9343596,4.961335,0.0,-1.6071932,19.92405,96.963585,221.42245,-8.1464115e-12,-2.8402647e-12,4.9343596,4.9343596,4.961335,0.039650287,1.0,1.0,1.0,4.961335,4.9343596,0.0,1.1639727e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.311,1.0,0.0,9909.552,0.9506967,-1.5979688,3.761387e-08,1.0006367,0.09918175,5.074733e-09,-9.178634e-06,0.9993637,5.0682774e-09,-17.500168,0.0,-313.2459,14.310671,19.423796,0.0,14.314785,230.79375,1.0,0.10094125,0.10093954,4.9971914,5.024167,0.0,-2.9903321,20.4905,77.20305,236.04288,-7.5361765e-12,-2.825723e-12,4.9971914,4.9971914,5.024167,0.03965028,1.0,1.0,1.0,5.024167,4.9971914,0.0,1.2532688e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3112,1.0,0.0,9909.555,0.9506558,-1.5979688,3.761387e-08,1.0006366,0.099181786,4.9506577e-09,-9.19513e-06,0.99936384,4.944361e-09,-16.614412,0.0,-306.86957,14.310671,19.028538,0.0,14.314785,230.79375,1.0,0.10094131,0.10093958,5.0600233,5.0869985,0.0,-4.3616705,20.976082,57.137833,249.73174,-6.9127373e-12,-2.808983e-12,5.0600233,5.0600233,5.0869985,0.03965027,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.3379031e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3114,1.0,0.0,9909.558,0.9506171,-1.5979688,3.761387e-08,1.0006365,0.099181816,4.8063606e-09,-9.213881e-06,0.99936396,4.800248e-09,-15.663088,0.0,-299.28214,14.310671,18.558184,0.0,14.314785,230.79375,1.0,0.10094136,0.10093962,5.122855,5.1498303,0.0,-5.7157955,21.378883,36.84711,262.43503,-6.302701e-12,-2.7890069e-12,5.122855,5.122855,5.1498303,0.039650258,1.0,1.0,1.0,5.1498303,5.122855,0.0,1.418005e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3116,1.0,0.0,9909.561,0.9505805,-1.5979688,3.761387e-08,1.0006363,0.099181846,4.6387236e-09,-9.228326e-06,0.9993641,4.6328257e-09,-14.649948,0.0,-290.51355,14.310671,18.014587,0.0,14.314785,230.79375,1.0,0.100941405,0.10093965,5.185687,5.212662,0.0,-7.0473638,21.697311,16.410965,274.1026,-5.6130864e-12,-2.7693427e-12,5.185687,5.185687,5.212662,0.039650243,1.0,1.0,1.0,5.212662,5.185687,0.0,1.4936974e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3118,1.0,0.0,9909.563,0.9505462,-1.5979688,3.761387e-08,1.0006362,0.09918188,4.460364e-09,-9.247793e-06,0.9993642,4.454694e-09,-13.578992,0.0,-280.59845,14.310671,17.399897,0.0,14.314785,230.79375,1.0,0.10094146,0.10093968,5.248519,5.275494,0.0,-8.35112,21.93011,-4.0899534,284.68842,-4.853571e-12,-2.7486774e-12,5.248519,5.248519,5.275494,0.039650228,1.0,1.0,1.0,5.275494,5.248519,0.0,1.5651742e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.312,1.0,0.0,9909.566,0.95051444,-1.5979688,3.761387e-08,1.0006361,0.09918191,4.250595e-09,-9.269535e-06,0.9993643,4.2451926e-09,-12.454445,0.0,-269.57596,14.310671,16.716536,0.0,14.314785,230.79375,1.0,0.10094151,0.10093972,5.311351,5.338326,0.0,-9.621919,22.076365,-24.574736,294.1507,-4.1102386e-12,-2.7274192e-12,5.311351,5.311351,5.338326,0.039650217,1.0,1.0,1.0,5.338326,5.311351,0.0,1.6327759e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3122,1.0,0.0,9909.569,0.9504853,-1.5979688,3.761387e-08,1.000636,0.09918195,4.0346215e-09,-9.286871e-06,0.99936444,4.029495e-09,-11.2807455,0.0,-257.4896,14.310671,15.967201,0.0,14.314785,230.79375,1.0,0.10094155,0.10093974,5.3741827,5.401158,0.0,-10.854745,22.13549,-44.962536,302.45212,-3.699783e-12,-2.7061187e-12,5.3741827,5.3741827,5.401158,0.039650198,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.6966089e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3124,1.0,0.0,9909.572,0.95045877,-1.5979688,3.761387e-08,1.0006359,0.09918197,3.79077e-09,-9.309958e-06,0.99936455,3.785954e-09,-10.062527,0.0,-244.38701,14.310671,15.154853,0.0,14.314785,230.79375,1.0,0.1009416,0.10093977,5.4370146,5.4639897,0.0,-12.044733,22.10726,-65.1729,309.5599,-3.6689267e-12,-2.6847576e-12,5.4370146,5.4370146,5.4639897,0.039650183,1.0,1.0,1.0,5.4639897,5.4370146,0.0,1.7564583e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3126,1.0,0.0,9909.575,0.950435,-1.5979688,3.761387e-08,1.0006357,0.099182,3.5375258e-09,-9.331964e-06,0.9993647,3.5330325e-09,-8.804595,0.0,-230.31993,14.310671,14.282695,0.0,14.314785,230.79375,1.0,0.10094164,0.1009398,5.4998465,5.5268216,0.0,-13.187187,21.991781,-85.12605,315.44598,-3.741188e-12,-2.6627652e-12,5.4998465,5.4998465,5.5268216,0.03965017,1.0,1.0,1.0,5.5268216,5.4998465,0.0,1.8124013e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3128,1.0,0.0,9909.578,0.9504141,-1.5979688,3.761387e-08,1.0006356,0.099182025,3.2592424e-09,-9.356277e-06,0.9993648,3.2551033e-09,-7.5119147,0.0,-215.34389,14.310671,13.354169,0.0,14.314785,230.79375,1.0,0.10094169,0.10093983,5.562678,5.5896535,0.0,-14.277597,21.789513,-104.74326,320.08716,-3.7222577e-12,-2.6398566e-12,5.562678,5.562678,5.5896535,0.03965015,1.0,1.0,1.0,5.5896535,5.562678,0.0,1.864631e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.313,1.0,0.0,9909.581,0.9503961,-1.5979688,3.761387e-08,1.0006355,0.099182054,2.9729688e-09,-9.377619e-06,0.9993649,2.9691938e-09,-6.1895885,0.0,-199.51797,14.310671,12.37294,0.0,14.314785,230.79375,1.0,0.100941725,0.10093986,5.6255097,5.6524854,0.0,-15.311662,21.501251,-123.947105,323.4651,-3.6008295e-12,-2.6160022e-12,5.6255097,5.6255097,5.6524854,0.039650135,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.913278e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3132,1.0,0.0,9909.584,0.95038116,-1.5979688,3.761387e-08,1.0006354,0.09918208,2.6568023e-09,-9.40139e-06,0.99936503,2.6534295e-09,-4.8428345,0.0,-182.90466,14.310671,11.342881,0.0,14.314785,230.79375,1.0,0.10094177,0.100939885,5.6883416,5.7153172,0.0,-16.2853,21.128134,-142.66179,325.56647,-3.4514017e-12,-2.5931128e-12,5.6883416,5.6883416,5.7153172,0.03965012,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.9586353e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3134,1.0,0.0,9909.587,0.9503692,-1.5979688,3.761387e-08,1.0006353,0.0991821,2.3562943e-09,-9.426158e-06,0.99936515,2.3533036e-09,-3.4769678,0.0,-165.56949,14.310671,10.268056,0.0,14.314785,230.79375,1.0,0.10094181,0.10093991,5.7511735,5.778149,0.0,-17.194664,20.671633,-160.81346,326.38297,-3.467635e-12,-2.5697638e-12,5.7511735,5.7511735,5.778149,0.039650094,1.0,1.0,1.0,5.778149,5.7511735,0.0,2.0009494e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3136,1.0,0.0,9909.59,0.95036024,-1.5979688,3.761387e-08,1.0006351,0.09918212,2.0191497e-09,-9.450024e-06,0.9993653,2.0165876e-09,-2.0973785,0.0,-147.5809,14.310671,9.152708,0.0,14.314785,230.79375,1.0,0.10094184,0.10093993,5.8140054,5.840981,0.0,-18.036173,20.13355,-178.33047,325.91138,-3.714339e-12,-2.5458997e-12,5.8140054,5.8140054,5.840981,0.03965008,1.0,1.0,1.0,5.840981,5.8140054,0.0,2.039911e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3138,1.0,0.0,9909.593,0.95035446,-1.5979688,3.761387e-08,1.000635,0.09918214,1.693953e-09,-9.47282e-06,0.99936545,1.6918038e-09,-0.7095114,0.0,-129.00986,14.310671,8.001238,0.0,14.314785,230.79375,1.0,0.100941874,0.100939944,5.8768373,5.903813,0.0,-18.8065,19.51601,-195.1437,324.15356,-4.0313195e-12,-2.5219625e-12,5.8768373,5.8768373,5.903813,0.039650057,1.0,1.0,1.0,5.903813,5.8768373,0.0,2.075311e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.314,1.0,0.0,9909.596,0.95035166,-1.5979688,3.761387e-08,1.0006349,0.09918216,1.3623547e-09,-9.497776e-06,0.99936557,1.3606266e-09,0.68115616,0.0,-109.92968,14.310671,6.8181896,0.0,14.314785,230.79375,1.0,0.100941904,0.10093997,5.939669,5.966645,0.0,-19.502607,18.821451,-211.1868,321.1165,-4.292525e-12,-2.4952312e-12,5.939669,5.939669,5.966645,0.03965004,1.0,1.0,1.0,5.966645,5.939669,0.0,2.1030981e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3142,1.0,0.0,9909.599,0.950352,-1.5979688,3.761387e-08,1.0006347,0.09918217,1.0159491e-09,-9.5232235e-06,0.9993657,1.0146606e-09,2.069136,0.0,-90.41564,14.310671,5.6082335,0.0,14.314785,230.79375,1.0,0.10094193,0.10093998,6.002501,6.0294766,0.0,-20.121746,18.05261,-226.39645,316.8121,-4.4936554e-12,-2.4695571e-12,6.002501,6.002501,6.0294766,0.03965002,1.0,1.0,1.0,6.0294766,6.002501,0.0,2.1222948e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3144,1.0,0.0,9909.602,0.95035535,-1.5979688,3.761387e-08,1.0006346,0.09918219,6.6174094e-10,-9.5489495e-06,0.9993658,6.6090183e-10,3.44895,0.0,-70.54478,14.310671,4.3761435,0.0,14.314785,230.79375,1.0,0.100941956,0.100940004,6.065333,6.0923085,0.0,-20.661476,17.212526,-240.71262,311.2574,-4.6161885e-12,-2.4426787e-12,6.065333,6.065333,6.0923085,0.03965,1.0,1.0,1.0,6.0923085,6.065333,0.0,2.133313e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3146,1.0,0.0,9909.6045,0.9503618,-1.5979688,3.761387e-08,1.0006344,0.0991822,3.2019562e-10,-9.573915e-06,0.9993659,3.197897e-10,4.815153,0.0,-50.395496,14.310671,3.126783,0.0,14.314785,230.79375,1.0,0.10094198,0.10094001,6.128165,6.1551404,0.0,-21.119663,16.30451,-254.0788,304.47427,-4.7210118e-12,-2.4111479e-12,6.128165,6.128165,6.1551404,0.039649982,1.0,1.0,1.0,6.1551404,6.128165,0.0,2.1364999e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3148,1.0,0.0,9909.607,0.9503712,-1.5979688,3.761387e-08,1.0006343,0.09918221,-3.0938623e-11,-9.597215e-06,0.99936604,-3.089941e-11,6.1623535,0.0,-30.047321,14.310671,1.8650819,0.0,14.314785,230.79375,1.0,0.100942,0.10094002,6.1909966,6.2179723,0.0,-21.494501,15.332149,-266.44226,296.48956,-4.8654162e-12,-2.3827901e-12,6.1909966,6.1909966,6.2179723,0.039649963,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.1328144e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.315,1.0,0.0,9909.61,0.95038366,-1.5979688,3.761387e-08,1.0006342,0.09918222,-3.712372e-10,-9.618732e-06,0.99936616,-3.7076675e-10,7.485234,0.0,-9.580557,14.310671,0.59602004,0.0,14.314785,230.79375,1.0,0.100942016,0.100940034,6.2538285,6.2808037,0.0,-21.784512,14.299278,-277.75418,287.33475,-5.146333e-12,-2.355916e-12,6.2538285,6.2538285,6.2808037,0.039649945,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.121882e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3152,1.0,0.0,9909.613,0.95039904,-1.5979688,3.761387e-08,1.0006341,0.09918223,-7.1165596e-10,-9.645703e-06,0.9993663,-7.107543e-10,8.778574,0.0,10.924023,14.310671,-0.67539436,0.0,14.314785,230.79375,1.0,0.10094203,0.10094004,0.033475008,0.06045045,0.0,-21.988548,13.209974,-287.96994,277.04593,-5.49447e-12,-2.3257674e-12,0.033475008,0.033475008,0.06045045,0.03964993,1.0,1.0,1.0,0.06045045,0.033475008,0.0,2.1039703e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3154,1.0,0.0,9909.616,0.95041734,-1.5979688,3.761387e-08,1.000634,0.09918223,-1.0361468e-09,-9.6690865e-06,0.9993664,-1.0348343e-09,10.03727,0.0,31.385496,14.310671,-1.9441435,0.0,14.314785,230.79375,1.0,0.100942045,0.10094005,0.09630686,0.123282306,0.0,-22.105806,12.068537,-297.04922,265.66373,-5.85041e-12,-2.2932082e-12,0.09630686,0.09630686,0.123282306,0.039649915,1.0,1.0,1.0,0.123282306,0.09630686,0.0,2.0793738e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3156,1.0,0.0,9909.619,0.95043844,-1.5979688,3.761387e-08,1.0006338,0.09918224,-1.3515721e-09,-9.688533e-06,0.9993665,-1.3498602e-09,11.256352,0.0,51.72311,14.310671,-3.2052205,0.0,14.314785,230.79375,1.0,0.10094206,0.10094005,0.15913871,0.18611416,0.0,-22.135822,10.879471,-304.9562,253.2331,-6.2065344e-12,-2.2593609e-12,0.15913871,0.15913871,0.18611416,0.039649896,1.0,1.0,1.0,0.18611416,0.15913871,0.0,2.0484854e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3158,1.0,0.0,9909.622,0.9504623,-1.5979688,3.761387e-08,1.0006337,0.09918224,-1.6604111e-09,-9.70951e-06,0.9993667,-1.6583087e-09,12.431012,0.0,71.856606,14.310671,-4.453648,0.0,14.314785,230.79375,1.0,0.10094207,0.100940056,0.22197056,0.24894601,0.0,-22.07848,9.647468,-311.65964,239.80304,-6.570533e-12,-2.2258749e-12,0.22197056,0.22197056,0.24894601,0.03964988,1.0,1.0,1.0,0.24894601,0.22197056,0.0,2.011619e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.316,1.0,0.0,9909.625,0.95048875,-1.5979688,3.761387e-08,1.0006336,0.09918224,-1.9402535e-09,-9.731666e-06,0.9993668,-1.9377973e-09,13.556612,0.0,91.70652,14.310671,-5.6844993,0.0,14.314785,230.79375,1.0,0.100942075,0.100940056,0.2848024,0.31177786,0.0,-21.934004,8.377391,-317.13312,225.4266,-6.9412943e-12,-2.1934386e-12,0.2848024,0.2848024,0.31177786,0.039649867,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.9690314e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3162,1.0,0.0,9909.627,0.95051783,-1.5979688,3.761387e-08,1.0006335,0.09918224,-2.198977e-09,-9.753276e-06,0.99936694,-2.1961934e-09,14.628711,0.0,111.19451,14.310671,-6.8929167,0.0,14.314785,230.79375,1.0,0.100942075,0.100940056,0.34763426,0.3746097,0.0,-21.702963,7.074252,-321.355,210.16049,-7.265086e-12,-2.16213e-12,0.34763426,0.34763426,0.3746097,0.039649848,1.0,1.0,1.0,0.3746097,0.34763426,0.0,1.9208817e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3164,1.0,0.0,9909.63,0.95054936,-1.5979688,3.761387e-08,1.0006334,0.09918224,-2.4524924e-09,-9.770859e-06,0.99936706,-2.4493887e-09,15.643077,0.0,130.24368,14.310671,-8.074131,0.0,14.314785,230.79375,1.0,0.100942075,0.100940056,0.41046613,0.43744156,0.0,-21.386272,5.7431946,-324.30865,194.06499,-7.465748e-12,-2.1319565e-12,0.41046613,0.41046613,0.43744156,0.039649837,1.0,1.0,1.0,0.43744156,0.41046613,0.0,1.8676682e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3166,1.0,0.0,9909.633,0.9505832,-1.5979688,3.761387e-08,1.0006332,0.09918224,-2.702961e-09,-9.790219e-06,0.9993672,-2.699541e-09,16.595707,0.0,148.77884,14.310671,-9.223481,0.0,14.314785,230.79375,1.0,0.100942075,0.10094005,0.47329798,0.5002734,0.0,-20.985178,4.3894715,-325.98242,177.20358,-7.610828e-12,-2.103046e-12,0.47329798,0.47329798,0.5002734,0.03964982,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.8096036e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3168,1.0,0.0,9909.636,0.9506193,-1.5979688,3.761387e-08,1.0006331,0.09918224,-2.9420442e-09,-9.807616e-06,0.9993673,-2.9383227e-09,17.482841,0.0,166.72685,14.310671,-10.33643,0.0,14.314785,230.79375,1.0,0.100942075,0.10094005,0.53612983,0.5631053,0.0,-20.501266,3.0184245,-326.36966,159.64282,-7.7416615e-12,-2.0750337e-12,0.53612983,0.53612983,0.5631053,0.03964981,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.7469679e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.317,1.0,0.0,9909.639,0.9506574,-1.5979688,3.761387e-08,1.000633,0.09918223,-3.1869447e-09,-9.8245e-06,0.9993674,-3.182914e-09,18.30098,0.0,184.01686,14.310671,-11.4085865,0.0,14.314785,230.79375,1.0,0.10094207,0.10094004,0.5989617,0.6259371,0.0,-19.936445,1.6354654,-325.4689,141.45203,-7.921632e-12,-2.0477734e-12,0.5989617,0.5989617,0.6259371,0.0396498,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.6801376e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3172,1.0,0.0,9909.642,0.9506975,-1.5979688,3.761387e-08,1.0006329,0.099182226,-3.4355223e-09,-9.839737e-06,0.99936754,-3.4311782e-09,19.046892,0.0,200.58064,14.310671,-12.435718,0.0,14.314785,230.79375,1.0,0.10094206,0.10094004,0.66179353,0.688769,0.0,-19.292944,0.24605168,-323.28363,122.70298,-8.037286e-12,-2.0209951e-12,0.66179353,0.66179353,0.688769,0.039649792,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.6093975e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3174,1.0,0.0,9909.645,0.95073926,-1.5979688,3.761387e-08,1.0006328,0.09918222,-3.6723806e-09,-9.854734e-06,0.9993677,-3.667738e-09,19.717636,0.0,216.35284,14.310671,-13.413772,0.0,14.314785,230.79375,1.0,0.10094205,0.100940034,0.7246254,0.75160086,0.0,-18.573303,-1.1443331,-319.8225,103.46968,-8.012758e-12,-1.9944927e-12,0.7246254,0.7246254,0.75160086,0.039649785,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.5348032e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3176,1.0,0.0,9909.647,0.9507827,-1.5979688,3.761387e-08,1.0006325,0.09918221,-3.894327e-09,-9.866042e-06,0.99936783,-3.889405e-09,20.310562,0.0,231.2712,14.310671,-14.338888,0.0,14.314785,230.79375,1.0,0.10094204,0.10094003,0.7874572,0.8144327,0.0,-17.780361,-2.530202,-315.0992,83.828026,-7.947974e-12,-1.9682424e-12,0.7874572,0.7874572,0.8144327,0.039649773,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.456588e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3178,1.0,0.0,9909.65,0.95082754,-1.5979688,3.761387e-08,1.0006324,0.0991822,-4.1172954e-09,-9.876768e-06,0.99936795,-4.112092e-09,20.823332,0.0,245.27682,14.310671,-15.207416,0.0,14.314785,230.79375,1.0,0.10094202,0.10094001,0.8502891,0.87726456,0.0,-16.917248,-3.9060853,-309.13235,63.85553,-7.900551e-12,-1.942384e-12,0.8502891,0.8502891,0.87726456,0.03964977,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.3749049e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.318,1.0,0.0,9909.653,0.9508736,-1.5979688,3.761387e-08,1.0006323,0.09918219,-4.336045e-09,-9.884268e-06,0.9993681,-4.3305666e-09,21.253922,0.0,258.31445,14.310671,-16.015926,0.0,14.314785,230.79375,1.0,0.10094201,0.100940004,0.9131209,0.9400964,0.0,-15.98737,-5.2665534,-301.9455,43.63102,-7.787418e-12,-1.9168501e-12,0.9131209,0.9131209,0.9400964,0.039649766,1.0,1.0,1.0,0.9400964,0.9131209,0.0,1.2900254e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3182,1.0,0.0,9909.656,0.9509207,-1.5979688,3.761387e-08,1.0006322,0.09918218,-4.5470743e-09,-9.89683e-06,0.9993682,-4.5413304e-09,21.600634,0.0,270.33267,14.310671,-16.761229,0.0,14.314785,230.79375,1.0,0.10094199,0.10094,0.9759528,1.0029283,0.0,-14.994396,-6.6062365,-293.567,23.234314,-7.5954625e-12,-1.8917444e-12,0.9759528,0.9759528,1.0029283,0.039649766,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.2021744e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3184,1.0,0.0,9909.659,0.9509687,-1.5979688,3.761387e-08,1.000632,0.099182166,-4.7326654e-09,-9.901441e-06,0.9993683,-4.7266884e-09,21.862095,0.0,281.28397,14.310671,-17.440382,0.0,14.314785,230.79375,1.0,0.10094197,0.10093998,1.0387846,1.0657601,0.0,-13.942247,-7.919848,-284.02988,2.745908,-7.391286e-12,-1.8668832e-12,1.0387846,1.0387846,1.0657601,0.039649762,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.111861e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3186,1.0,0.0,9909.662,0.9510174,-1.5979688,3.761387e-08,1.0006319,0.09918216,-4.9055586e-09,-9.906578e-06,0.9993684,-4.8993645e-09,22.037277,0.0,291.1252,14.310671,-18.050707,0.0,14.314785,230.79375,1.0,0.10094195,0.10093997,1.1016165,1.1285919,0.0,-12.835074,-9.202204,-273.37186,-17.753342,-7.311059e-12,-1.8430797e-12,1.1016165,1.1016165,1.1285919,0.039649766,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.019149e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3188,1.0,0.0,9909.665,0.95106655,-1.5979688,3.761387e-08,1.0006318,0.099182144,-5.0515365e-09,-9.912521e-06,0.9993686,-5.0451594e-09,22.12549,0.0,299.81747,14.310671,-18.589794,0.0,14.314785,230.79375,1.0,0.10094193,0.10093996,1.1644484,1.1914238,0.0,-11.677248,-10.448242,-261.63495,-38.182533,-7.35372e-12,-1.820638e-12,1.1644484,1.1644484,1.1914238,0.039649766,1.0,1.0,1.0,1.1914238,1.1644484,0.0,9.241121e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.319,1.0,0.0,9909.668,0.951116,-1.5979688,3.761387e-08,1.0006317,0.09918213,-5.1644222e-09,-9.913958e-06,0.9993687,-5.157904e-09,22.12638,0.0,307.32654,14.310671,-19.055517,0.0,14.314785,230.79375,1.0,0.100941904,0.10093994,1.2272803,1.2542557,0.0,-10.473336,-11.653046,-248.8655,-58.46104,-7.489691e-12,-1.7987433e-12,1.2272803,1.2272803,1.2542557,0.039649766,1.0,1.0,1.0,1.2542557,1.2272803,0.0,8.27034e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3192,1.0,0.0,9909.671,0.9511656,-1.5979688,3.761387e-08,1.0006316,0.09918212,-5.2662563e-09,-9.91116e-06,0.99936885,-5.2596105e-09,22.039951,0.0,313.6227,14.310671,-19.446035,0.0,14.314785,230.79375,1.0,0.10094188,0.10093993,1.290112,1.3170875,0.0,-9.22809,-12.81186,-235.11388,-78.508835,-7.694042e-12,-1.7767641e-12,1.290112,1.290112,1.3170875,0.039649773,1.0,1.0,1.0,1.3170875,1.290112,0.0,7.2800344e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
