Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3194,1.0,0.0,9909.674,0.9512152,-1.5979688,3.761387e-08,1.0006315,0.09918211,-5.3452878e-09,-9.912428e-06,0.99936897,-5.338544e-09,21.866539,0.0,318.68115,14.310671,-19.759808,0.0,14.314785,230.79375,1.0,0.10094186,0.100939915,1.3529439,1.3799194,0.0,-7.9464264,-13.920113,-220.43436,-98.246796,-7.9110815e-12,-1.7552593e-12,1.3529439,1.3529439,1.3799194,0.03964978,1.0,1.0,1.0,1.3799194,1.3529439,0.0,6.271663e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3196,1.0,0.0,9909.677,0.9512646,-1.5979688,3.761387e-08,1.0006313,0.09918209,-5.3883045e-09,-9.910701e-06,0.9993691,-5.3815072e-09,21.606829,0.0,322.4819,14.310671,-19.995598,0.0,14.314785,230.79375,1.0,0.10094183,0.1009399,1.4157758,1.4427512,0.0,-6.633401,-14.973428,-204.88489,-117.59702,-8.083603e-12,-1.7329075e-12,1.4157758,1.4157758,1.4427512,0.03964979,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.2471116e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3198,1.0,0.0,9909.68,0.9513137,-1.5979688,3.761387e-08,1.0006312,0.099182084,-5.4025215e-09,-9.907848e-06,0.9993692,-5.3957083e-09,21.261847,0.0,325.00998,14.310671,-20.152475,0.0,14.314785,230.79375,1.0,0.10094181,0.10093989,1.4786077,1.505583,0.0,-5.2941966,-15.967649,-188.52681,-136.48315,-8.193883e-12,-1.7108445e-12,1.4786077,1.4786077,1.505583,0.039649792,1.0,1.0,1.0,1.505583,1.4786077,0.0,4.208207e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.32,1.0,0.0,9909.683,0.9513622,-1.5979688,3.761387e-08,1.0006311,0.09918206,-5.3779896e-09,-9.90204e-06,0.9993694,-5.371209e-09,20.832952,0.0,326.25537,14.310671,-20.22982,0.0,14.314785,230.79375,1.0,0.10094178,0.10093987,1.5414394,1.5684149,0.0,-3.9340982,-16.898853,-171.42471,-154.83066,-8.255447e-12,-1.687769e-12,1.5414394,1.5414394,1.5684149,0.0396498,1.0,1.0,1.0,1.5684149,1.5414394,0.0,3.156071e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3202,1.0,0.0,9909.686,0.95141006,-1.5979688,3.761387e-08,1.0006309,0.09918205,-5.353369e-09,-9.899377e-06,0.9993695,-5.34662e-09,20.32184,0.0,326.2132,14.310671,-20.227325,0.0,14.314785,230.79375,1.0,0.100941755,0.10093986,1.6042713,1.6312468,0.0,-2.5584738,-17.763367,-153.64607,-172.56712,-8.262599e-12,-1.664162e-12,1.6042713,1.6042713,1.6312468,0.039649814,1.0,1.0,1.0,1.6312468,1.6042713,0.0,2.0922974e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3204,1.0,0.0,9909.6875,0.951457,-1.5979688,3.761387e-08,1.0006307,0.09918204,-5.2905924e-09,-9.891743e-06,0.9993696,-5.2839244e-09,19.730528,0.0,324.8836,14.310671,-20.145004,0.0,14.314785,230.79375,1.0,0.100941725,0.10093985,1.6671032,1.6940787,0.0,-1.1727521,-18.557775,-135.26106,-189.62254,-8.202642e-12,-1.6419944e-12,1.6671032,1.6671032,1.6940787,0.039649826,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.0201284e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3206,1.0,0.0,9909.69,0.951503,-1.5979688,3.761387e-08,1.0006306,0.099182025,-5.210853e-09,-9.8810715e-06,0.99936974,-5.204287e-09,19.061346,0.0,322.27185,14.310671,-19.98318,0.0,14.314785,230.79375,1.0,0.100941695,0.10093983,1.729935,1.7569104,0.0,0.21759783,-19.278944,-116.34223,-205.92961,-8.119622e-12,-1.6199818e-12,1.729935,1.729935,1.7569104,0.03964984,1.0,1.0,1.0,1.7569104,1.729935,-0.0,-1.9880764e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3208,1.0,0.0,9909.693,0.9515477,-1.5979688,3.761387e-08,1.0006305,0.09918201,-5.1215983e-09,-9.872438e-06,0.99936986,-5.1151456e-09,18.316938,0.0,318.3882,14.310671,-19.742489,0.0,14.314785,230.79375,1.0,0.100941665,0.10093982,1.7927669,1.8197423,0.0,1.607089,-19.924028,-96.96425,-221.42398,-8.005697e-12,-1.5978356e-12,1.7927669,1.7927669,1.8197423,0.039649855,1.0,1.0,1.0,1.8197423,1.7927669,-0.0,-1.01028075e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.321,1.0,0.0,9909.696,0.951591,-1.5979688,3.761387e-08,1.0006304,0.099182,-5.0246762e-09,-9.860261e-06,0.99937,-5.018347e-09,17.500242,0.0,313.24808,14.310671,-19.423885,0.0,14.314785,230.79375,1.0,0.10094164,0.1009398,1.8555987,1.8825742,0.0,2.990238,-20.49048,-77.20358,-236.04448,-7.829985e-12,-1.5770872e-12,1.8555987,1.8555987,1.8825742,0.03964987,1.0,1.0,1.0,1.8825742,1.8555987,-0.0,-1.9517465e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3212,1.0,0.0,9909.699,0.9516328,-1.5979688,3.761387e-08,1.0006303,0.099181995,-4.91966e-09,-9.848938e-06,0.99937016,-4.9134643e-09,16.614481,0.0,306.87164,14.310671,-19.028624,0.0,14.314785,230.79375,1.0,0.10094161,0.100939795,1.9184306,1.9454061,0.0,4.3615856,-20.976067,-57.13822,-249.73343,-7.629629e-12,-1.557038e-12,1.9184306,1.9184306,1.9454061,0.03964989,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-2.8445768e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3214,1.0,0.0,9909.702,0.9516729,-1.5979688,3.761387e-08,1.0006301,0.09918198,-4.80746e-09,-9.833118e-06,0.9993703,-4.8014073e-09,15.663148,0.0,299.28418,14.310671,-18.558264,0.0,14.314785,230.79375,1.0,0.10094158,0.10093978,1.9812624,2.0082378,0.0,5.71572,-21.378868,-36.84736,-262.4368,-7.566536e-12,-1.536862e-12,1.9812624,1.9812624,2.0082378,0.039649907,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-3.691023e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3216,1.0,0.0,9909.705,0.9517112,-1.5979688,3.761387e-08,1.00063,0.09918197,-4.6852775e-09,-9.822328e-06,0.9993704,-4.6793796e-09,14.650001,0.0,290.51553,14.310671,-18.014664,0.0,14.314785,230.79375,1.0,0.10094156,0.10093977,2.0440943,2.0710697,0.0,7.0472975,-21.697298,-16.411074,-274.10446,-7.630373e-12,-1.51681e-12,2.0440943,2.0440943,2.0710697,0.039649926,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-4.4917237e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3218,1.0,0.0,9909.708,0.9517474,-1.5979688,3.761387e-08,1.0006299,0.099181965,-4.5234514e-09,-9.805368e-06,0.9993705,-4.517758e-09,13.579036,0.0,280.60037,14.310671,-17.399967,0.0,14.314785,230.79375,1.0,0.10094154,0.100939766,2.1069262,2.1339016,0.0,8.351062,-21.930098,4.0899844,-284.69037,-7.748066e-12,-1.4965823e-12,2.1069262,2.1069262,2.1339016,0.039649945,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-5.247137e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.322,1.0,0.0,9909.711,0.9517815,-1.5979688,3.761387e-08,1.0006298,0.09918196,-4.358837e-09,-9.78826e-06,0.99937063,-4.353352e-09,12.45448,0.0,269.5778,14.310671,-16.7166,0.0,14.314785,230.79375,1.0,0.10094151,0.10093976,2.169758,2.1967335,0.0,9.621869,-22.07635,24.574905,-294.1527,-7.920778e-12,-1.4782093e-12,2.169758,2.169758,2.1967335,0.03964997,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-5.958959e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3222,1.0,0.0,9909.714,0.95181334,-1.5979688,3.761387e-08,1.0006297,0.09918194,-4.177715e-09,-9.769879e-06,0.99937075,-4.1724593e-09,11.280772,0.0,257.49133,14.310671,-15.967262,0.0,14.314785,230.79375,1.0,0.10094149,0.10093975,2.23259,2.2595654,0.0,10.854703,-22.135475,44.96285,-302.45416,-8.086264e-12,-1.4609958e-12,2.23259,2.23259,2.2595654,0.039649993,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-6.6326744e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3224,1.0,0.0,9909.716,0.95184284,-1.5979688,3.761387e-08,1.0006295,0.09918194,-3.9902583e-09,-9.751138e-06,0.9993709,-3.9852392e-09,10.062544,0.0,244.38866,14.310671,-15.154907,0.0,14.314785,230.79375,1.0,0.100941464,0.10093974,2.2954216,2.3223972,0.0,12.044698,-22.107243,65.17335,-309.56198,-7.7738475e-12,-1.4422788e-12,2.2954216,2.2954216,2.3223972,0.039650016,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-7.2688366e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3226,1.0,0.0,9909.719,0.95186996,-1.5979688,3.761387e-08,1.0006294,0.099181935,-3.7734265e-09,-9.73092e-06,0.99937105,-3.7686814e-09,8.804604,0.0,230.32149,14.310671,-14.2827425,0.0,14.314785,230.79375,1.0,0.10094145,0.100939736,2.3582535,2.385229,0.0,13.187159,-21.991762,85.12664,-315.44812,-6.978775e-12,-1.42108e-12,2.3582535,2.3582535,2.385229,0.03965004,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-7.865959e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3228,1.0,0.0,9909.722,0.95189446,-1.5979688,3.761387e-08,1.0006292,0.099181935,-3.5304253e-09,-9.708233e-06,0.9993712,-3.5259866e-09,7.5119147,0.0,215.34534,14.310671,-13.354211,0.0,14.314785,230.79375,1.0,0.10094143,0.100939736,2.4210854,2.4480608,0.0,14.277575,-21.78949,104.74398,-320.08932,-5.989049e-12,-1.3979597e-12,2.4210854,2.4210854,2.4480608,0.039650064,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-8.4245677e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.323,1.0,0.0,9909.725,0.95191634,-1.5979688,3.761387e-08,1.0006291,0.09918193,-3.2903802e-09,-9.688869e-06,0.9993713,-3.286244e-09,6.18958,0.0,199.51932,14.310671,-12.372975,0.0,14.314785,230.79375,1.0,0.10094141,0.10093973,2.4839172,2.5108926,0.0,15.311644,-21.501223,123.947945,-323.46725,-4.994187e-12,-1.3765587e-12,2.4839172,2.4839172,2.5108926,0.03965009,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-8.9457053e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3232,1.0,0.0,9909.728,0.9519355,-1.5979688,3.761387e-08,1.000629,0.099181935,-3.0133744e-09,-9.667469e-06,0.9993714,-3.0095872e-09,4.842817,0.0,182.90587,14.310671,-11.342909,0.0,14.314785,230.79375,1.0,0.10094139,0.10093973,2.546749,2.5737245,0.0,16.285284,-21.128101,142.66275,-325.56863,-4.052079e-12,-1.3564166e-12,2.546749,2.546749,2.5737245,0.039650116,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-9.430421e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3234,1.0,0.0,9909.73,0.951952,-1.5979688,3.761387e-08,1.0006288,0.09918193,-2.7207832e-09,-9.645149e-06,0.9993715,-2.7173643e-09,3.4769416,0.0,165.57059,14.310671,-10.268077,0.0,14.314785,230.79375,1.0,0.10094138,0.10093973,2.609581,2.6365564,0.0,17.194654,-20.671597,160.81454,-326.38513,-3.1516705e-12,-1.3357214e-12,2.609581,2.609581,2.6365564,0.039650142,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-9.879234e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3236,1.0,0.0,9909.733,0.9519657,-1.5979688,3.761387e-08,1.0006287,0.099181935,-2.4194764e-09,-9.622629e-06,0.99937165,-2.4164368e-09,2.097344,0.0,147.58186,14.310671,-9.152722,0.0,14.314785,230.79375,1.0,0.10094137,0.100939736,2.6724129,2.6993883,0.0,18.036165,-20.13351,178.33167,-325.91354,-2.269646e-12,-1.3151732e-12,2.6724129,2.6724129,2.6993883,0.03965017,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-1.0293888e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3238,1.0,0.0,9909.736,0.9519765,-1.5979688,3.761387e-08,1.0006286,0.09918194,-2.1171869e-09,-9.600847e-06,0.99937177,-2.1145277e-09,0.7094687,0.0,129.0107,14.310671,-8.001245,0.0,14.314785,230.79375,1.0,0.10094135,0.100939736,2.7352448,2.7622201,0.0,18.806496,-19.515965,195.145,-324.1557,-1.3688977e-12,-1.292827e-12,2.7352448,2.7352448,2.7622201,0.039650194,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-1.067629e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.324,1.0,0.0,9909.738,0.95198447,-1.5979688,3.761387e-08,1.0006285,0.09918194,-1.8029079e-09,-9.577109e-06,0.99937195,-1.800644e-09,-0.68120676,0.0,109.93038,14.310671,-6.81819,0.0,14.314785,230.79375,1.0,0.100941345,0.10093974,2.7980766,2.825052,0.0,19.502605,-18.8214,211.1882,-321.1186,-4.0396362e-13,-1.2741792e-12,2.7980766,2.7980766,2.825052,0.03965022,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-1.1027298e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3242,1.0,0.0,9909.741,0.95198953,-1.5979688,3.761387e-08,1.0006284,0.09918195,-1.5023833e-09,-9.556031e-06,0.99937207,-1.5004971e-09,-2.069194,0.0,90.41622,14.310671,-5.608227,0.0,14.314785,230.79375,1.0,0.10094134,0.10093974,2.8609083,2.887884,0.0,20.121746,-18.052553,226.39793,-316.81415,5.810992e-13,-1.2562472e-12,2.8609083,2.8609083,2.887884,0.039650247,1.0,1.0,1.0,2.887884,2.8609083,-0.0,-1.1347808e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3244,1.0,0.0,9909.744,0.95199174,-1.5979688,3.761387e-08,1.0006282,0.09918196,-1.2061655e-09,-9.5321575e-06,0.9993722,-1.2046515e-09,-3.4490156,0.0,70.54522,14.310671,-4.37613,0.0,14.314785,230.79375,1.0,0.10094134,0.10093975,2.9237401,2.9507158,0.0,20.661476,-17.212461,240.71419,-311.2594,1.5700024e-12,-1.23469e-12,2.9237401,2.9237401,2.9507158,0.039650276,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-1.1616487e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3246,1.0,0.0,9909.747,0.951991,-1.5979688,3.761387e-08,1.0006281,0.099181965,-8.9799157e-10,-9.508133e-06,0.9993723,-8.968646e-10,-4.8152256,0.0,50.395805,14.310671,-3.1267626,0.0,14.314785,230.79375,1.0,0.10094133,0.100939766,2.986572,3.0135477,0.0,21.119665,-16.30444,254.08044,-304.47626,2.6384533e-12,-1.2151904e-12,2.986572,2.986572,3.0135477,0.039650306,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.1799968e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3248,1.0,0.0,9909.75,0.9519873,-1.5979688,3.761387e-08,1.000628,0.09918197,-6.0455313e-10,-9.486397e-06,0.9993724,-6.0379457e-10,-6.1624327,0.0,30.047499,14.310671,-1.865055,0.0,14.314785,230.79375,1.0,0.10094133,0.10093977,3.049404,3.0763793,0.0,21.494503,-15.332071,266.44397,-296.49146,3.7435146e-12,-1.1988084e-12,3.049404,3.049404,3.0763793,0.039650332,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.1900225e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.325,1.0,0.0,9909.753,0.95198077,-1.5979688,3.761387e-08,1.0006279,0.099181995,-3.2014033e-10,-9.461965e-06,0.99937254,-3.197387e-10,-7.4853196,0.0,9.580604,14.310671,-0.5959864,0.0,14.314785,230.79375,1.0,0.10094134,0.10093979,3.1122358,3.1392112,0.0,21.784513,-14.299193,277.75595,-287.33658,4.782613e-12,-1.1818113e-12,3.1122358,3.1122358,3.1392112,0.039650362,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.1921689e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3252,1.0,0.0,9909.756,0.9519714,-1.5979688,3.761387e-08,1.0006278,0.099182,-1.1940516e-11,-9.440902e-06,0.99937266,-1.19255395e-11,-8.778666,0.0,-10.924107,14.310671,0.67543447,0.0,14.315336,230.79375,1.0,0.10094134,0.100939795,3.1750677,3.202043,0.0,21.988548,-13.209883,287.97177,-277.04767,5.8861197e-12,-1.1638463e-12,3.1750677,3.1750677,3.202043,0.039650388,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-1.1872419e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3254,1.0,0.0,9909.758,0.9519591,-1.5979688,3.761387e-08,1.0006276,0.09918202,2.921676e-10,-9.414041e-06,0.9993728,2.9180122e-10,-10.037367,0.0,-31.38571,14.310671,1.94419,0.0,14.315336,230.79375,1.0,0.100941345,0.10093982,3.2378995,3.264875,0.0,22.105806,-12.0684395,297.05112,-265.6654,7.2319646e-12,-1.1465177e-12,3.2378995,3.2378995,3.264875,0.039650414,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-1.1750692e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3256,1.0,0.0,9909.761,0.95194405,-1.5979688,3.761387e-08,1.0006275,0.09918204,5.9480293e-10,-9.393966e-06,0.9993729,5.940572e-10,-11.256454,0.0,-51.72345,14.310671,3.2052732,0.0,14.315336,230.79375,1.0,0.10094135,0.10093983,3.3007314,3.3277068,0.0,22.13582,-10.879366,304.95813,-253.23466,8.689411e-12,-1.1301051e-12,3.3007314,3.3007314,3.3277068,0.03965044,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-1.1559241e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3258,1.0,0.0,9909.764,0.95192635,-1.5979688,3.761387e-08,1.0006274,0.099182054,9.1326463e-10,-9.374144e-06,0.999373,9.121198e-10,-12.431119,0.0,-71.85707,14.310671,4.4537067,0.0,14.315336,230.79375,1.0,0.10094137,0.10093985,3.3635633,3.3905387,0.0,22.078476,-9.647356,311.6616,-239.80452,1.016044e-11,-1.1155758e-12,3.3635633,3.3635633,3.3905387,0.039650466,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-1.1302567e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.326,1.0,0.0,9909.767,0.95190597,-1.5979688,3.761387e-08,1.0006273,0.09918208,1.2214533e-09,-9.352935e-06,0.9993732,1.2199225e-09,-13.556724,0.0,-91.7071,14.310671,5.6845636,0.0,14.315336,230.79375,1.0,0.10094138,0.10093987,3.4263952,3.4533706,0.0,21.933996,-8.377273,317.13507,-225.42798,1.1670336e-11,-1.1003103e-12,3.4263952,3.4263952,3.4533706,0.03965049,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-1.0983335e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3262,1.0,0.0,9909.77,0.9518831,-1.5979688,3.761387e-08,1.000627,0.09918209,1.5173791e-09,-9.332052e-06,0.9993733,1.5154777e-09,-14.628827,0.0,-111.19521,14.310671,6.892987,0.0,14.315336,230.79375,1.0,0.1009414,0.10093989,3.4892268,3.5162024,0.0,21.702953,-7.0741267,321.357,-210.16177,1.3207447e-11,-1.084013e-12,3.4892268,3.4892268,3.5162024,0.039650515,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-1.0604089e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3264,1.0,0.0,9909.772,0.95185775,-1.5979688,3.761387e-08,1.0006269,0.099182114,1.8072575e-09,-9.315288e-06,0.99937344,1.8049934e-09,-15.643197,0.0,-130.24449,14.310671,8.074206,0.0,14.315336,230.79375,1.0,0.10094141,0.100939915,3.5520587,3.5790343,0.0,21.38626,-5.7430625,324.31064,-194.06616,1.4706968e-11,-1.066648e-12,3.5520587,3.5520587,3.5790343,0.039650537,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-1.0167517e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3266,1.0,0.0,9909.775,0.9518301,-1.5979688,3.761387e-08,1.0006268,0.09918214,2.0974025e-09,-9.295565e-06,0.99937356,2.0947755e-09,-16.59583,0.0,-148.77975,14.310671,9.223561,0.0,14.315336,230.79375,1.0,0.100941435,0.10093994,3.6148906,3.641866,0.0,20.985163,-4.3893323,325.9844,-177.20464,1.6092728e-11,-1.048877e-12,3.6148906,3.6148906,3.641866,0.039650563,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-9.676081e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3268,1.0,0.0,9909.777,0.9518002,-1.5979688,3.761387e-08,1.0006267,0.09918216,2.3852194e-09,-9.275198e-06,0.9993737,2.3822324e-09,-17.482967,0.0,-166.72786,14.310671,10.336515,0.0,14.315336,230.79375,1.0,0.10094146,0.10093997,3.6777225,3.7046978,0.0,20.501247,-3.0182788,326.37164,-159.64377,1.734652e-11,-1.0323352e-12,3.6777225,3.6777225,3.7046978,0.039650578,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-9.133049e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.327,1.0,0.0,9909.78,0.9517682,-1.5979688,3.761387e-08,1.0006266,0.09918219,2.6670568e-09,-9.261301e-06,0.9993738,2.6637175e-09,-18.30111,0.0,-184.01797,14.310671,11.408676,0.0,14.315336,230.79375,1.0,0.10094149,0.10094,3.7405543,3.7675297,0.0,19.936422,-1.6353129,325.47083,-141.45287,1.8453102e-11,-1.0169636e-12,3.7405543,3.7405543,3.7675297,0.039650604,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-8.541281e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3272,1.0,0.0,9909.783,0.9517343,-1.5980086,-1.2558458e-07,1.0006264,0.09918222,2.9173886e-09,-9.243516e-06,0.9993739,2.9137366e-09,-19.047024,0.0,-200.58185,14.310671,12.435813,0.0,14.315336,230.79375,1.0,0.10094151,0.10094001,3.8033862,3.8303616,0.0,19.292915,-0.2458928,323.28555,-122.7037,1.9449053e-11,-1.0015272e-12,3.8033862,3.8033862,3.8303616,0.039650623,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-7.90389e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3274,1.0,0.0,9909.786,0.95169854,-1.5980086,-1.2558458e-07,1.0006263,0.09918224,3.1663066e-09,-9.230892e-06,0.99937403,3.162344e-09,-19.717768,0.0,-216.35413,14.310671,13.413871,0.0,14.315336,230.79375,1.0,0.10094154,0.10094004,3.866218,3.8931935,0.0,18.573269,1.1444983,319.8244,-103.470276,2.0339607e-11,-9.862404e-13,3.866218,3.866218,3.8931935,0.039650638,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-7.219365e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3276,1.0,0.0,9909.789,0.951661,-1.5980086,-1.2558458e-07,1.0006262,0.09918228,3.403492e-09,-9.218192e-06,0.99937415,3.3992331e-09,-20.310696,0.0,-231.27257,14.310671,14.338991,0.0,14.315336,230.79375,1.0,0.10094157,0.10094007,3.92905,3.9560254,0.0,17.780323,2.5303733,315.10107,-83.8285,2.0884017e-11,-9.702226e-13,3.92905,3.92905,3.9560254,0.039650656,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-6.4920713e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3278,1.0,0.0,9909.792,0.95162195,-1.5980086,-1.2558458e-07,1.0006261,0.0991823,3.630046e-09,-9.204501e-06,0.9993743,3.6255048e-09,-20.823467,0.0,-245.27827,14.310671,15.207521,0.0,14.315336,230.79375,1.0,0.100941606,0.1009401,3.9918818,4.018857,0.0,16.917206,3.9062626,309.13416,-63.85589,2.1105843e-11,-9.530209e-13,3.9918818,3.9918818,4.018857,0.03965067,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-5.7258454e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.328,1.0,0.0,9909.795,0.9515814,-1.5980086,-1.2558458e-07,1.000626,0.09918233,3.824038e-09,-9.193825e-06,0.9993744,3.8192547e-09,-21.254059,0.0,-258.31598,14.310671,16.016035,0.0,14.315336,230.79375,1.0,0.10094164,0.10094014,4.0547137,4.081689,0.0,15.987323,5.2667365,301.94724,-43.63126,2.1140114e-11,-9.365579e-13,4.0547137,4.0547137,4.081689,0.03965069,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-4.924121e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3282,1.0,0.0,9909.798,0.95153964,-1.5980086,-1.2558458e-07,1.0006258,0.099182375,4.0129855e-09,-9.184048e-06,0.9993745,4.007967e-09,-21.60077,0.0,-270.33423,14.310671,16.761341,0.0,14.315336,230.79375,1.0,0.10094168,0.10094017,4.1175456,4.1445208,0.0,14.994345,6.6064253,293.56866,-23.234434,2.1160898e-11,-9.207518e-13,4.1175456,4.1175456,4.1445208,0.039650705,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-4.0895953e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3284,1.0,0.0,9909.8,0.9514968,-1.5980086,-1.2558458e-07,1.0006257,0.099182405,4.2005657e-09,-9.177057e-06,0.9993746,4.195314e-09,-21.862234,0.0,-281.2856,14.310671,17.440498,0.0,14.315336,230.79375,1.0,0.10094172,0.100940205,4.1803775,4.2073526,0.0,13.942191,7.920042,284.03152,-2.7459102,2.1262296e-11,-9.0530594e-13,4.1803775,4.1803775,4.2073526,0.039650716,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-3.2242242e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3286,1.0,0.0,9909.803,0.951453,-1.5980086,-1.2558458e-07,1.0006256,0.099182434,4.350894e-09,-9.169731e-06,0.99937475,4.3454547e-09,-22.037416,0.0,-291.12686,14.310671,18.050827,0.0,14.315336,230.79375,1.0,0.100941755,0.10094024,4.2432094,4.2701845,0.0,12.835013,9.202403,273.3734,17.753456,2.1415104e-11,-8.908964e-13,4.2432094,4.2432094,4.2701845,0.039650727,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-2.3310787e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3288,1.0,0.0,9909.806,0.9514084,-1.5980086,-1.2558458e-07,1.0006255,0.09918247,4.4879838e-09,-9.162933e-06,0.99937487,4.4823745e-09,-22.125628,0.0,-299.81918,14.310671,18.589916,0.0,14.315336,230.79375,1.0,0.1009418,0.10094027,4.3060412,4.3330164,0.0,11.677181,10.448446,261.63644,38.182762,2.1694896e-11,-8.7714926e-13,4.3060412,4.3060412,4.3330164,0.03965074,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-1.4141444e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.329,1.0,0.0,9909.809,0.9513632,-1.5980086,-1.2558458e-07,1.0006254,0.09918251,4.6154867e-09,-9.157839e-06,0.999375,4.609719e-09,-22.12652,0.0,-307.32828,14.310671,19.055641,0.0,14.315336,230.79375,1.0,0.100941844,0.10094032,4.3688726,4.3958483,0.0,10.473265,11.653255,248.8669,58.46138,2.2179297e-11,-8.637692e-13,4.3688726,4.3688726,4.3958483,0.039650746,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-4.7227222e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3292,1.0,0.0,9909.812,0.9513176,-1.5980086,-1.2558458e-07,1.0006253,0.099182546,4.7196465e-09,-9.153784e-06,0.9993751,4.71375e-09,-22.040089,0.0,-313.62448,14.310671,19.446161,0.0,14.315336,230.79375,1.0,0.10094189,0.10094035,4.4317045,4.45868,0.0,9.228013,12.812076,235.11519,78.509285,2.2742903e-11,-8.4841704e-13,4.4317045,4.4317045,4.45868,0.039650757,1.0,1.0,1.0,4.45868,4.4317045,0.0,4.91982e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3294,1.0,0.0,9909.814,0.9512717,-1.5980086,-1.2558458e-07,1.0006251,0.099182576,4.7973194e-09,-9.15339e-06,0.9993752,4.791327e-09,-21.866674,0.0,-318.68292,14.310671,19.759935,0.0,14.315336,230.79375,1.0,0.10094193,0.100940384,4.4945364,4.521512,0.0,7.946343,13.920332,220.43558,98.24735,2.3324736e-11,-8.322926e-13,4.4945364,4.4945364,4.521512,0.03965076,1.0,1.0,1.0,4.521512,4.4945364,0.0,1.476641e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3296,1.0,0.0,9909.817,0.95122564,-1.5980086,-1.2558458e-07,1.000625,0.09918261,4.854471e-09,-9.152498e-06,0.99937534,4.8484083e-09,-21.606964,0.0,-322.4837,14.310847,19.995728,0.0,14.315336,230.79662,1.0,0.10094198,0.10094042,4.5573683,4.584344,0.0,6.6333113,14.973653,204.88602,117.59769,2.3901825e-11,-8.17118e-13,4.5573683,4.5573683,4.584344,0.039650768,1.0,1.0,1.0,4.584344,4.5573683,0.0,2.4805757e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3298,1.0,0.0,9909.82,0.9511797,-1.5980086,-1.2558458e-07,1.0006249,0.09918265,4.8992193e-09,-9.151894e-06,0.99937546,4.893102e-09,-21.26198,0.0,-325.01178,14.310847,20.152607,0.0,14.315336,230.79662,1.0,0.10094202,0.10094046,4.6202,4.647176,0.0,5.2941008,15.967879,188.52786,136.48392,2.441815e-11,-8.032119e-13,4.6202,4.6202,4.647176,0.03965077,1.0,1.0,1.0,4.647176,4.6202,0.0,3.5010705e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.33,1.0,0.0,9909.823,0.95113397,-1.5980086,-1.2558458e-07,1.0006248,0.09918269,4.9121938e-09,-9.153412e-06,0.9993756,4.9060613e-09,-20.833084,0.0,-326.2572,14.310847,20.229952,0.0,14.315336,230.79662,1.0,0.10094207,0.10094049,4.683032,4.7100077,0.0,3.9339962,16.899088,171.42566,154.83153,2.4875458e-11,-7.896794e-13,4.683032,4.683032,4.7100077,0.03965077,1.0,1.0,1.0,4.7100077,4.683032,0.0,4.5371484e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3302,1.0,0.0,9909.825,0.95108867,-1.5980086,-1.2558458e-07,1.0006247,0.09918272,4.905476e-09,-9.156298e-06,0.9993757,4.8993534e-09,-20.32197,0.0,-326.215,14.310847,20.227459,0.0,14.315336,230.79662,1.0,0.10094212,0.100940526,4.745864,4.7728395,0.0,2.5583653,17.763605,153.64693,172.56808,2.5283635e-11,-7.7458905e-13,4.745864,4.745864,4.7728395,0.03965077,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.5875393e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3304,1.0,0.0,9909.828,0.9510439,-1.5980086,-1.2558458e-07,1.0006245,0.099182755,4.885621e-09,-9.162557e-06,0.9993758,4.879524e-09,-19.730656,0.0,-324.8854,14.310847,20.145136,0.0,14.315336,230.79662,1.0,0.100942165,0.10094057,4.808696,4.8356714,0.0,1.1726371,18.558018,135.26181,189.6236,2.5646416e-11,-7.559948e-13,4.808696,4.808696,4.8356714,0.03965077,1.0,1.0,1.0,4.8356714,4.808696,0.0,6.6477734e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3306,1.0,0.0,9909.831,0.95099986,-1.5980086,-1.2558458e-07,1.0006244,0.09918279,4.837286e-09,-9.16786e-06,0.99937594,4.831251e-09,-19.061472,0.0,-322.27362,14.310847,19.98331,0.0,14.315336,230.79662,1.0,0.10094222,0.10094061,4.8715277,4.8985033,0.0,-0.21771966,19.279192,116.34287,205.93076,2.5983885e-11,-7.3718316e-13,4.8715277,4.8715277,4.8985033,0.03965077,1.0,1.0,1.0,4.8985033,4.8715277,0.0,7.675309e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3308,1.0,0.0,9909.834,0.9509567,-1.5980086,-1.2558458e-07,1.0006243,0.09918283,4.793956e-09,-9.177243e-06,0.99937606,4.787976e-09,-18.31706,0.0,-318.38998,14.310847,19.74262,0.0,14.315336,230.79662,1.0,0.10094227,0.10094064,4.9343596,4.961335,0.0,-1.6072178,19.924278,96.964775,221.4252,2.62871e-11,-7.196294e-13,4.9343596,4.9343596,4.961335,0.039650768,1.0,1.0,1.0,4.961335,4.9343596,0.0,8.6562735e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.331,1.0,0.0,9909.837,0.9509146,-1.5980086,-1.2558458e-07,1.0006242,0.09918286,4.7310875e-09,-9.184097e-06,0.9993762,4.725187e-09,-17.50036,0.0,-313.2498,14.310847,19.424015,0.0,14.315336,230.79662,1.0,0.10094231,0.100940675,4.9971914,5.024167,0.0,-2.9903736,20.490734,77.204,236.04578,2.6583265e-11,-7.0704044e-13,4.9971914,4.9971914,5.024167,0.039650764,1.0,1.0,1.0,5.024167,4.9971914,0.0,9.591481e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3312,1.0,0.0,9909.84,0.95087373,-1.5980086,-1.2558458e-07,1.0006241,0.0991829,4.6495536e-09,-9.19325e-06,0.9993763,4.643756e-09,-16.614595,0.0,-306.87335,14.310847,19.028751,0.0,14.315336,230.79662,1.0,0.100942366,0.10094071,5.0600233,5.0869985,0.0,-4.361728,20.976324,57.138535,249.7348,2.6886979e-11,-6.9502715e-13,5.0600233,5.0600233,5.0869985,0.03965076,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.0481418e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3314,1.0,0.0,9909.843,0.9508342,-1.5980086,-1.2558458e-07,1.000624,0.09918293,4.544649e-09,-9.204657e-06,0.9993764,4.538983e-09,-15.6632595,0.0,-299.2858,14.310847,18.558392,0.0,14.315336,230.79662,1.0,0.10094241,0.10094075,5.122855,5.1498303,0.0,-5.71587,21.37913,36.84756,262.43826,2.7227751e-11,-6.814085e-13,5.122855,5.122855,5.1498303,0.039650753,1.0,1.0,1.0,5.1498303,5.122855,0.0,1.1327399e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3316,1.0,0.0,9909.846,0.9507962,-1.5980086,-1.2558458e-07,1.0006238,0.09918296,4.448363e-09,-9.21708e-06,0.99937654,4.4428186e-09,-14.650107,0.0,-290.51712,14.310847,18.014788,0.0,14.315336,230.79662,1.0,0.10094246,0.10094078,5.185687,5.212662,0.0,-7.0474544,21.697561,16.411163,274.10596,2.7571268e-11,-6.665984e-13,5.185687,5.185687,5.212662,0.039650746,1.0,1.0,1.0,5.212662,5.185687,0.0,1.2130608e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3318,1.0,0.0,9909.849,0.9507599,-1.5980086,-1.2558458e-07,1.0006237,0.099183,4.3250896e-09,-9.23161e-06,0.99937665,4.3196997e-09,-13.579138,0.0,-280.60193,14.310847,17.40009,0.0,14.315336,230.79662,1.0,0.10094251,0.100940816,5.248519,5.275494,0.0,-8.351227,21.930365,-4.0900064,284.69193,2.7794891e-11,-6.5061135e-13,5.248519,5.248519,5.275494,0.03965074,1.0,1.0,1.0,5.275494,5.248519,0.0,1.2891948e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.332,1.0,0.0,9909.852,0.9507253,-1.5980086,-1.2558458e-07,1.0006236,0.09918303,4.199363e-09,-9.245087e-06,0.9993768,4.194131e-09,-12.4545765,0.0,-269.57928,14.310847,16.71672,0.0,14.315336,230.79662,1.0,0.10094256,0.100940846,5.311351,5.338326,0.0,-9.622041,22.076618,-24.57504,294.15433,2.7897885e-11,-6.335355e-13,5.311351,5.311351,5.338326,0.03965073,1.0,1.0,1.0,5.338326,5.311351,0.0,1.3612063e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3322,1.0,0.0,9909.8545,0.9506927,-1.5980086,-1.2558458e-07,1.0006235,0.09918306,4.0617367e-09,-9.261689e-06,0.9993769,4.0566768e-09,-11.280864,0.0,-257.49274,14.310847,15.967378,0.0,14.315336,230.79662,1.0,0.100942604,0.100940876,5.3741827,5.401158,0.0,-10.854881,22.135744,-44.963093,302.45584,2.7934963e-11,-6.177249e-13,5.3741827,5.3741827,5.401158,0.039650716,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.4291721e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3324,1.0,0.0,9909.856,0.95066214,-1.5980086,-1.2558458e-07,1.0006233,0.0991831,3.906456e-09,-9.276512e-06,0.9993771,3.9015906e-09,-10.06263,0.0,-244.39,14.310847,15.155019,0.0,14.315336,230.79662,1.0,0.10094265,0.10094091,5.4370146,5.4639897,0.0,-12.044884,22.107513,-65.1737,309.5637,2.8155206e-11,-6.0359855e-13,5.4370146,5.4370146,5.4639897,0.039650705,1.0,1.0,1.0,5.4639897,5.4370146,0.0,1.4930934e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3326,1.0,0.0,9909.859,0.95063376,-1.5980086,-1.2558458e-07,1.0006232,0.09918312,3.7314067e-09,-9.294943e-06,0.9993772,3.7267602e-09,-8.804683,0.0,-230.32275,14.310847,14.28285,0.0,14.315336,230.79662,1.0,0.10094269,0.10094094,5.4998465,5.5268216,0.0,-13.187351,21.992033,-85.127106,315.44986,2.8693558e-11,-5.8948576e-13,5.4998465,5.4998465,5.5268216,0.039650694,1.0,1.0,1.0,5.5268216,5.4998465,0.0,1.5532409e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3328,1.0,0.0,9909.862,0.9506076,-1.5980086,-1.2558458e-07,1.0006231,0.09918315,3.5339836e-09,-9.312679e-06,0.9993773,3.5295837e-09,-7.5119867,0.0,-215.34653,14.310847,13.354313,0.0,14.315336,230.79662,1.0,0.10094274,0.100940965,5.562678,5.5896535,0.0,-14.277775,21.78976,-104.74455,320.0911,2.933138e-11,-5.733377e-13,5.562678,5.562678,5.5896535,0.03965068,1.0,1.0,1.0,5.5896535,5.562678,0.0,1.6097235e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.333,1.0,0.0,9909.865,0.9505838,-1.5980086,-1.2558458e-07,1.000623,0.09918318,3.317592e-09,-9.330979e-06,0.9993774,3.3134622e-09,-6.189645,0.0,-199.52043,14.310847,12.373073,0.0,14.315336,230.79662,1.0,0.100942776,0.100940995,5.6255097,5.6524854,0.0,-15.311851,21.501495,-123.94863,323.46906,2.9946e-11,-5.5674936e-13,5.6255097,5.6255097,5.6524854,0.039650664,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.662684e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3332,1.0,0.0,9909.868,0.9505624,-1.5980086,-1.2558458e-07,1.0006229,0.0991832,3.09184e-09,-9.350848e-06,0.99937755,3.0879919e-09,-4.8428745,0.0,-182.9069,14.310847,11.343,0.0,14.315336,230.79662,1.0,0.10094282,0.10094103,5.6883416,5.7153172,0.0,-16.2855,21.128374,-142.66354,325.57043,3.0511052e-11,-5.3888583e-13,5.6883416,5.6883416,5.7153172,0.039650653,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.7122113e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3334,1.0,0.0,9909.871,0.9505435,-1.5980086,-1.2558458e-07,1.0006227,0.099183224,2.861975e-09,-9.371046e-06,0.99937767,2.858414e-09,-3.476991,0.0,-165.57152,14.310847,10.268163,0.0,14.315336,230.79662,1.0,0.10094286,0.100941055,5.7511735,5.778149,0.0,-17.194876,20.671867,-160.81543,326.38696,3.100437e-11,-5.2353244e-13,5.7511735,5.7511735,5.778149,0.039650638,1.0,1.0,1.0,5.778149,5.7511735,0.0,1.7584516e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3336,1.0,0.0,9909.874,0.9505272,-1.5980086,-1.2558458e-07,1.0006226,0.099183254,2.6095905e-09,-9.3901435e-06,0.9993778,2.606344e-09,-2.097385,0.0,-147.5827,14.310847,9.1528015,0.0,14.315336,230.79662,1.0,0.100942895,0.10094108,5.8140054,5.840981,0.0,-18.036394,20.133778,-178.33267,325.91537,3.1428023e-11,-5.1020164e-13,5.8140054,5.8140054,5.840981,0.039650626,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.8018755e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3338,1.0,0.0,9909.877,0.9505134,-1.5980086,-1.2558458e-07,1.0006225,0.09918328,2.3544025e-09,-9.411369e-06,0.9993779,2.351474e-09,-0.7095012,0.0,-129.01144,14.310847,8.001317,0.0,14.315336,230.79662,1.0,0.10094293,0.1009411,5.8768373,5.903813,0.0,-18.80673,19.516232,-195.1461,324.15753,3.18358e-11,-4.996165e-13,5.8768373,5.8768373,5.903813,0.039650608,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.8420954e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.334,1.0,0.0,9909.88,0.95050234,-1.5980086,-1.2558458e-07,1.0006224,0.0991833,2.064372e-09,-9.432732e-06,0.999378,2.0618047e-09,0.68118304,0.0,-109.931015,14.310847,6.818255,0.0,14.315336,230.79662,1.0,0.10094296,0.10094112,5.939669,5.966645,0.0,-19.502846,18.821663,-211.18939,321.12042,3.227996e-11,-4.900425e-13,5.939669,5.939669,5.966645,0.039650593,1.0,1.0,1.0,5.966645,5.939669,0.0,1.8791964e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3342,1.0,0.0,9909.883,0.9504939,-1.5980086,-1.2558458e-07,1.0006223,0.09918331,1.7815348e-09,-9.4535735e-06,0.99937814,1.7793198e-09,2.0691795,0.0,-90.41675,14.310847,5.608284,0.0,14.315336,230.79662,1.0,0.10094299,0.10094114,6.002501,6.0294766,0.0,-20.121992,18.052813,-226.39922,316.81598,3.270297e-11,-4.7978554e-13,6.002501,6.002501,6.0294766,0.039650578,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.9132689e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3344,1.0,0.0,9909.886,0.9504881,-1.5980086,-1.2558458e-07,1.0006222,0.09918333,1.47968e-09,-9.475255e-06,0.99937826,1.4778406e-09,3.4490101,0.0,-70.54564,14.310847,4.376179,0.0,14.315336,230.79662,1.0,0.10094303,0.10094116,6.065333,6.0923085,0.0,-20.661728,17.212717,-240.71555,311.2612,3.3107204e-11,-4.713226e-13,6.065333,6.065333,6.0923085,0.039650563,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.944454e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3346,1.0,0.0,9909.889,0.95048505,-1.5980086,-1.2558458e-07,1.000622,0.09918335,1.1913563e-09,-9.495322e-06,0.9993784,1.1898756e-09,4.8152294,0.0,-50.396107,14.310847,3.1268036,0.0,14.315336,230.79662,1.0,0.10094305,0.10094118,6.128165,6.1551404,0.0,-21.11992,16.304691,-254.0819,304.478,3.3465432e-11,-4.6209477e-13,6.128165,6.128165,6.1551404,0.039650545,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.972878e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3348,1.0,0.0,9909.892,0.9504847,-1.5980086,-1.2558458e-07,1.0006219,0.099183366,8.7345803e-10,-9.516043e-06,0.9993785,8.723726e-10,6.162446,0.0,-30.047686,14.310847,1.8650876,0.0,14.315336,230.79662,1.0,0.10094308,0.10094119,6.1909966,6.2179723,0.0,-21.494762,15.332317,-266.4455,296.4932,3.3778782e-11,-4.4893893e-13,6.1909966,6.1909966,6.2179723,0.039650526,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.9954476e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.335,1.0,0.0,9909.895,0.9504871,-1.5980086,-1.2558458e-07,1.0006218,0.09918338,5.7558375e-10,-9.538485e-06,0.9993786,5.7486865e-10,7.485342,0.0,-9.580671,14.310847,0.5960105,0.0,14.315336,230.79662,1.0,0.1009431,0.1009412,6.2538285,6.2808037,0.0,-21.784777,14.299434,-277.75757,287.33823,3.4098026e-11,-4.3605267e-13,6.2538285,6.2538285,6.2808037,0.03965051,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.0096882e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3352,1.0,0.0,9909.897,0.95049214,-1.5980086,-1.2558458e-07,1.0006217,0.099183396,3.0120967e-10,-9.56343e-06,0.99937874,3.0083552e-10,8.778698,0.0,10.924159,14.310847,-0.6754191,0.0,14.315336,230.79662,1.0,0.100943126,0.10094122,0.03347501,0.06045045,0.0,-21.988815,13.210117,-287.97345,277.0493,3.4388235e-11,-4.2381907e-13,0.03347501,0.03347501,0.06045045,0.039650496,1.0,1.0,1.0,0.06045045,0.03347501,0.0,2.016051e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3354,1.0,0.0,9909.899,0.95049995,-1.5980086,-1.2558458e-07,1.0006216,0.0991834,1.4023452e-11,-9.58239e-06,0.99937886,1.4006036e-11,10.037408,0.0,31.385881,14.310847,-1.9441836,0.0,14.315336,230.79662,1.0,0.10094315,0.10094123,0.09630686,0.123282306,0.0,-22.106075,12.068666,-297.05286,265.66696,3.4494567e-11,-4.1179497e-13,0.09630686,0.09630686,0.123282306,0.03965048,1.0,1.0,1.0,0.123282306,0.09630686,0.0,2.0153461e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3356,1.0,0.0,9909.902,0.9505104,-1.5980086,-1.2558458e-07,1.0006214,0.09918341,-2.5701108e-10,-9.60562e-06,0.999379,-2.5669195e-10,11.256505,0.0,51.723743,14.310847,-3.2052755,0.0,14.315336,230.79662,1.0,0.10094316,0.10094124,0.15913871,0.18611416,0.0,-22.136091,10.879586,-304.9599,253.23618,3.3690425e-11,-3.99317e-13,0.15913871,0.15913871,0.18611416,0.039650463,1.0,1.0,1.0,0.18611416,0.15913871,0.0,2.0076716e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3358,1.0,0.0,9909.905,0.9505235,-1.5980086,-1.2558458e-07,1.0006213,0.099183425,-5.0824855e-10,-9.626565e-06,0.9993791,-5.076176e-10,12.431179,0.0,71.85748,14.310847,-4.4537177,0.0,14.315336,230.79662,1.0,0.10094318,0.10094125,0.22197057,0.24894601,0.0,-22.078747,9.647569,-311.66345,239.80595,3.2123717e-11,-3.8679804e-13,0.22197057,0.22197057,0.24894601,0.039650448,1.0,1.0,1.0,0.24894601,0.22197057,0.0,1.9930202e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.336,1.0,0.0,9909.908,0.95053923,-1.5980086,-1.2558458e-07,1.0006212,0.099183425,-7.8289814e-10,-9.646688e-06,0.9993792,-7.8192647e-10,13.556792,0.0,91.707634,14.310847,-5.684584,0.0,14.315336,230.79662,1.0,0.10094319,0.100941256,0.2848024,0.31177786,0.0,-21.934269,8.377477,-317.137,225.42934,3.0339304e-11,-3.7445549e-13,0.2848024,0.2848024,0.31177786,0.039650433,1.0,1.0,1.0,0.31177786,0.2848024,0.0,1.9715904e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3362,1.0,0.0,9909.911,0.9505575,-1.5980086,-1.2558458e-07,1.0006211,0.09918343,-1.0460041e-09,-9.668047e-06,0.99937934,-1.0447061e-09,14.628904,0.0,111.19587,14.310847,-6.893016,0.0,14.315336,230.79662,1.0,0.10094321,0.10094126,0.3476343,0.3746097,0.0,-21.703226,7.074322,-321.35892,210.16306,2.8688331e-11,-3.6233736e-13,0.3476343,0.3476343,0.3746097,0.039650418,1.0,1.0,1.0,0.3746097,0.3476343,0.0,1.9437023e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3364,1.0,0.0,9909.914,0.95057815,-1.5980086,-1.2558458e-07,1.000621,0.09918344,-1.3023211e-09,-9.686937e-06,0.99937946,-1.3007054e-09,15.643282,0.0,130.24527,14.310847,-8.0742445,0.0,14.315336,230.79662,1.0,0.100943215,0.10094127,0.41046613,0.43744156,0.0,-21.386532,5.743249,-324.31262,194.06734,2.725664e-11,-3.5027618e-13,0.41046613,0.41046613,0.43744156,0.039650403,1.0,1.0,1.0,0.43744156,0.41046613,0.0,1.9097859e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3366,1.0,0.0,9909.917,0.95060116,-1.5980086,-1.2558458e-07,1.0006208,0.09918344,-1.5893353e-09,-9.705805e-06,0.9993796,-1.5873638e-09,16.595924,0.0,148.78065,14.310847,-9.223608,0.0,14.315336,230.79662,1.0,0.10094322,0.10094128,0.47329798,0.5002734,0.0,-20.985434,4.389509,-325.9864,177.20573,2.5963159e-11,-3.3841677e-13,0.47329798,0.47329798,0.5002734,0.03965039,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.8700805e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3368,1.0,0.0,9909.92,0.9506265,-1.5980086,-1.2558458e-07,1.0006207,0.09918344,-1.8488989e-09,-9.723269e-06,0.9993797,-1.846606e-09,17.483068,0.0,166.72888,14.310847,-10.336571,0.0,14.315336,230.79662,1.0,0.10094322,0.10094127,0.53612983,0.5631053,0.0,-20.501514,3.0184457,-326.37363,159.64476,2.477505e-11,-3.2664924e-13,0.53612983,0.53612983,0.5631053,0.039650377,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.8250181e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.337,1.0,0.0,9909.923,0.950654,-1.5980086,-1.2558458e-07,1.0006205,0.09918344,-2.120408e-09,-9.737864e-06,0.9993799,-2.1177788e-09,18.301216,0.0,184.0191,14.310847,-11.40874,0.0,14.315336,230.79662,1.0,0.10094323,0.10094128,0.5989617,0.6259371,0.0,-19.936687,1.6354698,-325.47284,141.45375,2.3622325e-11,-3.1521438e-13,0.5989617,0.5989617,0.6259371,0.039650366,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.7748629e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3372,1.0,0.0,9909.926,0.95068353,-1.5980086,-1.2558458e-07,1.0006204,0.09918344,-2.389319e-09,-9.756772e-06,0.99938,-2.386357e-09,19.047138,0.0,200.58308,14.310847,-12.4358835,0.0,14.315336,230.79662,1.0,0.10094323,0.10094127,0.66179353,0.688769,0.0,-19.293177,0.24603927,-323.28757,122.704475,2.2410667e-11,-3.0377296e-13,0.66179353,0.66179353,0.688769,0.03965036,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.7197903e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3374,1.0,0.0,9909.929,0.95071495,-1.5980086,-1.2558458e-07,1.0006202,0.09918344,-2.652846e-09,-9.770693e-06,0.9993801,-2.649558e-09,19.71789,0.0,216.35547,14.310847,-13.41395,0.0,14.315336,230.79662,1.0,0.10094323,0.10094127,0.7246254,0.75160086,0.0,-18.573526,-1.1443623,-319.82642,103.47093,2.1154476e-11,-2.9298254e-13,0.7246254,0.7246254,0.75160086,0.039650347,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.6601154e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3376,1.0,0.0,9909.932,0.95074815,-1.5980086,-1.2558458e-07,1.0006201,0.09918343,-2.8996052e-09,-9.784711e-06,0.99938023,-2.896012e-09,20.310823,0.0,231.274,14.310847,-14.339077,0.0,14.315336,230.79662,1.0,0.10094322,0.10094126,0.7874572,0.8144327,0.0,-17.780575,-2.530248,-315.10303,83.82904,1.9888001e-11,-2.8205842e-13,0.7874572,0.7874572,0.8144327,0.03965034,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.5960544e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3378,1.0,0.0,9909.935,0.950783,-1.5980086,-1.2558458e-07,1.00062,0.09918343,-3.144066e-09,-9.797686e-06,0.99938035,-3.1401706e-09,20.823599,0.0,245.2798,14.310847,-15.207615,0.0,14.315336,230.79662,1.0,0.100943215,0.10094126,0.8502891,0.87726456,0.0,-16.917452,-3.9061477,-309.1361,63.8563,1.8691633e-11,-2.71096e-13,0.8502891,0.8502891,0.87726456,0.03965033,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.5280177e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.338,1.0,0.0,9909.937,0.95081943,-1.5980086,-1.2558458e-07,1.0006199,0.099183425,-3.3679686e-09,-9.810511e-06,0.99938047,-3.3637968e-09,21.254194,0.0,258.3176,14.310847,-16.016134,0.0,14.315336,230.79662,1.0,0.100943215,0.100941256,0.9131209,0.9400964,0.0,-15.987563,-5.266632,-301.94916,43.63155,1.7664576e-11,-2.6028994e-13,0.9131209,0.9131209,0.9400964,0.039650325,1.0,1.0,1.0,0.9400964,0.9131209,0.0,1.4561596e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3382,1.0,0.0,9909.939,0.9508572,-1.5980086,-1.2558458e-07,1.0006198,0.099183425,-3.559867e-09,-9.821315e-06,0.9993806,-3.5554584e-09,21.60091,0.0,270.33594,14.310847,-16.761446,0.0,14.315336,230.79662,1.0,0.1009432,0.100941256,0.9759528,1.0029283,0.0,-14.994578,-6.6063313,-293.57053,23.234594,1.6723185e-11,-2.496845e-13,0.9759528,0.9759528,1.0029283,0.03965032,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.3807597e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3384,1.0,0.0,9909.942,0.95089626,-1.5980086,-1.2558458e-07,1.0006196,0.09918342,-3.713091e-09,-9.832653e-06,0.9993807,-3.7084935e-09,21.862375,0.0,281.28738,14.310847,-17.440609,0.0,14.315336,230.79662,1.0,0.10094319,0.10094125,1.0387846,1.0657601,0.0,-13.942417,-7.919958,-284.03333,2.7459395,1.5783748e-11,-2.3932915e-13,1.0387846,1.0387846,1.0657601,0.039650314,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.3019719e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3386,1.0,0.0,9909.945,0.9509365,-1.5980086,-1.2558458e-07,1.0006195,0.0991834,-3.869214e-09,-9.841498e-06,0.9993808,-3.864424e-09,22.03756,0.0,291.12872,14.310847,-18.050941,0.0,14.315336,230.79662,1.0,0.10094318,0.10094124,1.1016165,1.1285919,0.0,-12.835231,-9.202329,-273.37518,-17.75356,1.483723e-11,-2.289717e-13,1.1016165,1.1016165,1.1285919,0.03965031,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.219943e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3388,1.0,0.0,9909.948,0.95097774,-1.5980086,-1.2558458e-07,1.0006194,0.099183396,-4.012167e-09,-9.847858e-06,0.99938095,-4.0072012e-09,22.125772,0.0,299.82114,14.310847,-18.590034,0.0,14.315336,230.79662,1.0,0.10094317,0.10094123,1.1644484,1.1914238,0.0,-11.67739,-10.448382,-261.63812,-38.182995,1.39442095e-11,-2.1971384e-13,1.1644484,1.1644484,1.1914238,0.03965031,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.1349068e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.339,1.0,0.0,9909.951,0.9510198,-1.5980086,-1.2558458e-07,1.0006193,0.09918339,-4.1469623e-09,-9.855321e-06,0.99938107,-4.1418304e-09,22.126665,0.0,307.33026,14.310847,-19.055763,0.0,14.315336,230.79662,1.0,0.10094315,0.100941226,1.2272803,1.2542557,0.0,-10.473464,-11.653201,-248.86852,-58.46175,1.3137719e-11,-2.1050144e-13,1.2272803,1.2272803,1.2542557,0.03965031,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.0470851e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3392,1.0,0.0,9909.954,0.9510626,-1.5980086,-1.2558458e-07,1.0006192,0.09918338,-4.258231e-09,-9.859731e-06,0.99938124,-4.252963e-09,22.040234,0.0,313.6265,14.310847,-19.446285,0.0,14.315336,230.79662,1.0,0.10094313,0.10094121,1.290112,1.3170875,0.0,-9.228204,-12.812029,-235.11671,-78.50979,1.2431256e-11,-1.9932125e-13,1.290112,1.290112,1.3170875,0.039650306,1.0,1.0,1.0,1.3170875,1.290112,0.0,9.564649e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3394,1.0,0.0,9909.957,0.9511059,-1.5980086,-1.2558458e-07,1.000619,0.09918337,-4.3684687e-09,-9.863426e-06,0.99938136,-4.363065e-09,21.86682,0.0,318.685,14.310847,-19.760063,0.0,14.315336,230.79662,1.0,0.10094312,0.1009412,1.3529439,1.3799194,0.0,-7.946524,-13.920295,-220.43703,-98.247986,1.1937042e-11,-1.8691166e-13,1.3529439,1.3529439,1.3799194,0.03965031,1.0,1.0,1.0,1.3799194,1.3529439,0.0,8.634127e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3396,1.0,0.0,9909.96,0.9511496,-1.5980086,-1.2558458e-07,1.0006189,0.09918336,-4.4713353e-09,-9.865572e-06,0.9993815,-4.4658055e-09,21.607105,0.0,322.4858,14.310847,-19.995857,0.0,14.315336,230.79662,1.0,0.100943096,0.10094119,1.4157758,1.4427512,0.0,-6.633483,-14.973622,-204.88736,-117.59845,1.1607589e-11,-1.7497357e-13,1.4157758,1.4157758,1.4427512,0.03965031,1.0,1.0,1.0,1.4427512,1.4157758,0.0,7.6811313e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3398,1.0,0.0,9909.963,0.95119345,-1.5980086,-1.2558458e-07,1.0006188,0.09918335,-4.5380153e-09,-9.869293e-06,0.9993816,-4.5324042e-09,21.26212,0.0,325.01392,14.310847,-20.152735,0.0,14.315336,230.79662,1.0,0.10094308,0.10094118,1.4786077,1.505583,0.0,-5.2942624,-15.967856,-188.5291,-136.48482,1.1307734e-11,-1.6462603e-13,1.4786077,1.4786077,1.505583,0.039650314,1.0,1.0,1.0,1.505583,1.4786077,0.0,6.7089934e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.34,1.0,0.0,9909.965,0.9512374,-1.5980086,-1.2558458e-07,1.0006187,0.09918334,-4.5921755e-09,-9.867602e-06,0.9993817,-4.586499e-09,20.83322,0.0,326.25934,14.310847,-20.23008,0.0,14.315336,230.79662,1.0,0.10094306,0.10094117,1.5414395,1.5684149,0.0,-3.9341474,-16.899073,-171.4268,-154.83253,1.09348424e-11,-1.5631919e-13,1.5414395,1.5414395,1.5684149,0.03965032,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.7192096e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3402,1.0,0.0,9909.968,0.95128113,-1.5980086,-1.2558458e-07,1.0006186,0.099183336,-4.6485202e-09,-9.867131e-06,0.99938184,-4.642775e-09,20.322102,0.0,326.21716,14.310847,-20.227587,0.0,14.315336,230.79662,1.0,0.10094304,0.10094116,1.6042713,1.6312468,0.0,-2.5585063,-17.763596,-153.64795,-172.56921,1.0545413e-11,-1.4743358e-13,1.6042713,1.6042713,1.6312468,0.039650325,1.0,1.0,1.0,1.6312468,1.6042713,0.0,4.7124926e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3404,1.0,0.0,9909.971,0.9513246,-1.5980086,-1.2558458e-07,1.0006185,0.09918332,-4.6662647e-09,-9.863977e-06,0.99938196,-4.6604987e-09,19.730782,0.0,324.88754,14.310847,-20.145264,0.0,14.315336,230.79662,1.0,0.100943014,0.100941144,1.6671032,1.6940787,0.0,-1.1727679,-18.558014,-135.26271,-189.62483,1.0196755e-11,-1.3770917e-13,1.6671032,1.6671032,1.6940787,0.039650336,1.0,1.0,1.0,1.6940787,1.6671032,0.0,3.6909564e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
