Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3406,1.0,0.0,9909.974,0.9513676,-1.5980086,-1.2558458e-07,1.0006183,0.099183306,-4.672405e-09,-9.859096e-06,0.9993821,-4.666633e-09,19.061592,0.0,322.27576,14.310847,-19.983437,0.0,14.315336,230.79662,1.0,0.10094299,0.10094114,1.729935,1.7569104,0.0,0.217599,-19.279192,-116.34364,-205.9321,9.894865e-12,-1.2823993e-13,1.729935,1.729935,1.7569104,0.039650343,1.0,1.0,1.0,1.7569104,1.729935,0.0,2.6559954e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3408,1.0,0.0,9909.977,0.95141006,-1.5980086,-1.2558458e-07,1.0006182,0.0991833,-4.6694733e-09,-9.856069e-06,0.9993822,-4.6637054e-09,18.317177,0.0,318.3921,14.310847,-19.742744,0.0,14.315336,230.79662,1.0,0.10094297,0.10094113,1.7927669,1.8197423,0.0,1.6071072,-19.924284,-96.96542,-221.42665,9.638869e-12,-1.191155e-13,1.7927669,1.7927669,1.8197423,0.039650355,1.0,1.0,1.0,1.8197423,1.7927669,0.0,1.6155899e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.341,1.0,0.0,9909.9795,0.95145166,-1.5980086,-1.2558458e-07,1.000618,0.09918329,-4.6408495e-09,-9.848434e-06,0.9993824,-4.6351185e-09,17.500471,0.0,313.25186,14.310847,-19.424137,0.0,14.315336,230.79662,1.0,0.10094295,0.10094112,1.8555987,1.8825742,0.0,2.9902728,-20.490744,-77.20451,-236.04735,9.361893e-12,-1.10490874e-13,1.8555987,1.8555987,1.8825742,0.039650366,1.0,1.0,1.0,1.8825742,1.8555987,0.0,6.144596e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3412,1.0,0.0,9909.982,0.9514923,-1.5980086,-1.2558458e-07,1.0006179,0.09918328,-4.6098387e-09,-9.840509e-06,0.9993825,-4.604147e-09,16.614698,0.0,306.87537,14.310847,-19.02887,0.0,14.315336,230.79662,1.0,0.100942925,0.10094111,1.9184306,1.9454061,0.0,4.361637,-20.976336,-57.138916,-249.73647,9.040568e-12,-1.02064e-13,1.9184306,1.9184306,1.9454061,0.039650377,1.0,1.0,1.0,1.9454061,1.9184306,-0.0,-3.3893555e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3414,1.0,0.0,9909.984,0.9515319,-1.5980086,-1.2558458e-07,1.0006177,0.09918327,-4.5344137e-09,-9.832449e-06,0.9993826,-4.528816e-09,15.663354,0.0,299.2878,14.310847,-18.558506,0.0,14.315336,230.79662,1.0,0.1009429,0.10094109,1.9812624,2.0082378,0.0,5.7157884,-21.379143,-36.84781,-262.44,8.745683e-12,-9.374927e-14,1.9812624,1.9812624,2.0082378,0.03965039,1.0,1.0,1.0,2.0082378,1.9812624,-0.0,-1.2452994e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3416,1.0,0.0,9909.987,0.95157033,-1.5980086,-1.2558458e-07,1.0006176,0.09918326,-4.4285553e-09,-9.82436e-06,0.99938273,-4.42309e-09,14.650194,0.0,290.51907,14.310847,-18.014898,0.0,14.315336,230.79662,1.0,0.10094288,0.100941084,2.0440943,2.0710697,0.0,7.047382,-21.697577,-16.411274,-274.1078,8.482117e-12,-8.484976e-14,2.0440943,2.0440943,2.0710697,0.039650407,1.0,1.0,1.0,2.0710697,2.0440943,-0.0,-2.104934e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3418,1.0,0.0,9909.99,0.9516074,-1.5980086,-1.2558458e-07,1.0006175,0.099183254,-4.349179e-09,-9.812934e-06,0.99938285,-4.343812e-09,13.579217,0.0,280.60376,14.310847,-17.400194,0.0,14.315336,230.79662,1.0,0.10094286,0.10094108,2.1069262,2.1339016,0.0,8.351162,-21.93038,4.0900335,-284.69382,8.20974e-12,-7.526836e-14,2.1069262,2.1069262,2.1339016,0.03965042,1.0,1.0,1.0,2.1339016,2.1069262,-0.0,-2.920224e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.342,1.0,0.0,9909.993,0.951643,-1.5980086,-1.2558458e-07,1.0006174,0.09918325,-4.2460697e-09,-9.797939e-06,0.999383,-4.2408312e-09,12.454648,0.0,269.5811,14.310847,-16.71682,0.0,14.315336,230.79662,1.0,0.100942835,0.10094107,2.169758,2.1967335,0.0,9.6219845,-22.076632,24.575205,-294.15628,7.947997e-12,-6.644796e-14,2.169758,2.169758,2.1967335,0.039650436,1.0,1.0,1.0,2.1967335,2.169758,-0.0,-3.6929704e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3422,1.0,0.0,9909.996,0.951677,-1.5980086,-1.2558458e-07,1.0006173,0.09918323,-4.127881e-09,-9.788257e-06,0.9993831,-4.1227897e-09,11.280926,0.0,257.49445,14.310847,-15.967472,0.0,14.315336,230.79662,1.0,0.10094281,0.10094106,2.23259,2.2595654,0.0,10.854834,-22.13576,44.96339,-302.45786,7.716762e-12,-5.6663594e-14,2.23259,2.23259,2.2595654,0.039650455,1.0,1.0,1.0,2.2595654,2.23259,-0.0,-4.423527e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3424,1.0,0.0,9909.999,0.95170933,-1.5980086,-1.2558458e-07,1.0006171,0.09918323,-3.9935912e-09,-9.772143e-06,0.9993832,-3.9886663e-09,10.062683,0.0,244.39162,14.310847,-15.1551075,0.0,14.315336,230.79662,1.0,0.10094279,0.100941055,2.2954216,2.3223972,0.0,12.044843,-22.107525,65.17413,-309.56577,7.478821e-12,-4.544784e-14,2.2954216,2.2954216,2.3223972,0.03965047,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-5.1124616e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3426,1.0,0.0,9910.002,0.95173985,-1.5980086,-1.2558458e-07,1.000617,0.099183224,-3.84006e-09,-9.759206e-06,0.99938333,-3.8353254e-09,8.804727,0.0,230.32428,14.310847,-14.282932,0.0,14.315336,230.79662,1.0,0.10094277,0.10094105,2.3582535,2.385229,0.0,13.187317,-21.992044,85.12767,-315.45193,7.1133047e-12,-3.543587e-14,2.3582535,2.3582535,2.385229,0.039650492,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-5.7593463e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3428,1.0,0.0,9910.004,0.95176846,-1.5980086,-1.2558458e-07,1.0006169,0.09918322,-3.6869339e-09,-9.7425345e-06,0.99938345,-3.6823893e-09,7.512022,0.0,215.34795,14.310847,-13.354388,0.0,14.315336,230.79662,1.0,0.100942746,0.10094104,2.4210854,2.4480608,0.0,14.277747,-21.789768,104.74525,-320.0932,6.4555423e-12,-2.7081678e-14,2.4210854,2.4210854,2.4480608,0.039650515,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-6.3675487e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.343,1.0,0.0,9910.007,0.951795,-1.5980086,-1.2558458e-07,1.0006168,0.09918322,-3.5081158e-09,-9.72681e-06,0.9993836,-3.5037924e-09,6.189671,0.0,199.52173,14.310847,-12.373141,0.0,14.315336,230.79662,1.0,0.10094273,0.10094103,2.4839172,2.5108926,0.0,15.311829,-21.5015,123.94945,-323.4712,5.6513925e-12,-1.8942975e-14,2.4839172,2.4839172,2.5108926,0.039650533,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-6.938272e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3432,1.0,0.0,9910.01,0.9518194,-1.5980086,-1.2558458e-07,1.0006167,0.09918321,-3.3320593e-09,-9.709281e-06,0.99938375,-3.3279537e-09,4.8428917,0.0,182.9081,14.310847,-11.343062,0.0,14.315336,230.79662,1.0,0.100942716,0.10094104,2.546749,2.5737245,0.0,16.285482,-21.128374,142.66449,-325.57257,4.8622386e-12,-1.016118e-14,2.546749,2.546749,2.5737245,0.03965056,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-7.472678e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3434,1.0,0.0,9910.013,0.95184153,-1.5980086,-1.2558458e-07,1.0006166,0.09918321,-3.150987e-09,-9.691353e-06,0.99938387,-3.1471055e-09,3.4769993,0.0,165.5726,14.310847,-10.268217,0.0,14.315336,230.79662,1.0,0.10094269,0.100941025,2.609581,2.6365564,0.0,17.194862,-20.671862,160.8165,-326.3891,4.1682525e-12,-2.1912247e-15,2.609581,2.609581,2.6365564,0.039650574,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-7.971873e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3436,1.0,0.0,9910.016,0.9518613,-1.5980086,-1.2558458e-07,1.0006164,0.09918321,-2.9608487e-09,-9.673289e-06,0.999384,-2.9572018e-09,2.0973847,0.0,147.58366,14.310847,-9.152848,0.0,14.315336,230.79662,1.0,0.10094268,0.100941025,2.6724129,2.6993883,0.0,18.036385,-20.133768,178.33383,-325.91748,3.5923556e-12,6.212849e-15,2.6724129,2.6724129,2.6993883,0.0396506,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-8.43728e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3438,1.0,0.0,9910.019,0.95187867,-1.5980086,-1.2558458e-07,1.0006163,0.09918321,-2.7482803e-09,-9.655136e-06,0.9993841,-2.744896e-09,0.7094923,0.0,129.01227,14.310847,-8.001357,0.0,14.315336,230.79662,1.0,0.10094267,0.10094103,2.7352448,2.7622201,0.0,18.806725,-19.516216,195.14738,-324.15964,3.152907e-12,1.5780378e-14,2.7352448,2.7352448,2.7622201,0.039650626,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-8.8715435e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.344,1.0,0.0,9910.0205,0.95189357,-1.5980086,-1.2558458e-07,1.0006162,0.09918321,-2.5150881e-09,-9.63329e-06,0.9993842,-2.5119915e-09,-0.6812002,0.0,109.931725,14.310847,-6.818288,0.0,14.315336,230.79662,1.0,0.10094266,0.10094103,2.7980766,2.825052,0.0,19.502842,-18.821642,211.19077,-321.1225,2.8769636e-12,1.331411e-14,2.7980766,2.7980766,2.825052,0.03965065,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-9.273311e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3442,1.0,0.0,9910.023,0.951906,-1.5980086,-1.2558458e-07,1.0006161,0.09918321,-2.271677e-09,-9.612863e-06,0.99938434,-2.2688806e-09,-2.0692046,0.0,90.41732,14.310847,-5.6083097,0.0,14.315336,230.79662,1.0,0.10094265,0.10094103,2.8609085,2.887884,0.0,20.121992,-18.052786,226.40068,-316.818,2.6398684e-12,-2.3534472e-14,2.8609085,2.8609085,2.887884,0.039650675,1.0,1.0,1.0,2.887884,2.8609085,-0.0,-9.643761e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3444,1.0,0.0,9910.026,0.9519159,-1.5980086,-1.2558458e-07,1.000616,0.09918322,-2.0107584e-09,-9.592434e-06,0.99938446,-2.008284e-09,-3.4490428,0.0,70.54608,14.310847,-4.3761983,0.0,14.315336,230.79662,1.0,0.100942634,0.10094103,2.9237401,2.9507158,0.0,20.661728,-17.212685,240.7171,-311.26318,2.3744572e-12,-7.651254e-14,2.9237401,2.9237401,2.9507158,0.039650697,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-9.984248e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3446,1.0,0.0,9910.029,0.9519233,-1.5980086,-1.2558458e-07,1.0006158,0.099183224,-1.7408568e-09,-9.574672e-06,0.9993846,-1.7387148e-09,-4.8152695,0.0,50.39642,14.310847,-3.1268153,0.0,14.315336,230.79662,1.0,0.100942634,0.10094105,2.986572,3.0135477,0.0,21.119923,-16.304653,254.08353,-304.47995,2.1028192e-12,-1.256643e-13,2.986572,2.986572,3.0135477,0.039650723,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-1.0295508e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3448,1.0,0.0,9910.032,0.9519282,-1.5980086,-1.2558458e-07,1.0006157,0.09918323,-1.4618476e-09,-9.552592e-06,0.9993847,-1.4600493e-09,-6.1624928,0.0,30.047863,14.310847,-1.8650924,0.0,14.315336,230.79662,1.0,0.10094263,0.10094105,3.049404,3.0763793,0.0,21.494764,-15.332272,266.4472,-296.49506,1.8427315e-12,-1.6738046e-13,3.049404,3.049404,3.0763793,0.039650746,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-1.0578081e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.345,1.0,0.0,9910.034,0.9519306,-1.5980086,-1.2558458e-07,1.0006155,0.09918324,-1.1742198e-09,-9.535345e-06,0.9993848,-1.1727757e-09,-7.4853954,0.0,9.580719,14.310847,-0.5960085,0.0,14.315336,230.79662,1.0,0.10094262,0.100941055,3.1122358,3.1392112,0.0,21.784777,-14.299382,277.75934,-287.34006,1.6164185e-12,-1.9999594e-13,3.1122358,3.1122358,3.1392112,0.039650768,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.0833985e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3452,1.0,0.0,9910.037,0.9519304,-1.5980086,-1.2558458e-07,1.0006154,0.09918325,-8.882425e-10,-9.516916e-06,0.99938494,-8.8715024e-10,-8.778757,0.0,-10.92424,14.310847,0.6754278,0.0,14.315336,230.79662,1.0,0.10094262,0.10094106,3.1750677,3.202043,0.0,21.988815,-13.210058,287.97528,-277.05106,1.5309452e-12,-2.2372905e-13,3.1750677,3.1750677,3.202043,0.039650794,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-1.106368e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3454,1.0,0.0,9910.04,0.9519277,-1.5980086,-1.2558458e-07,1.0006152,0.099183254,-5.9527167e-10,-9.492902e-06,0.9993851,-5.945398e-10,-10.037474,0.0,-31.386091,14.310847,1.9441987,0.0,14.315336,230.79662,1.0,0.10094262,0.10094107,3.2378995,3.264875,0.0,22.106073,-12.0686,297.05472,-265.66864,1.5756069e-12,-2.4098692e-13,3.2378995,3.2378995,3.264875,0.03965082,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-1.1246905e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3456,1.0,0.0,9910.043,0.95192254,-1.5980086,-1.2558458e-07,1.0006151,0.09918327,-3.026987e-10,-9.473363e-06,0.99938524,-3.023266e-10,-11.256577,0.0,-51.72408,14.310847,3.205297,0.0,14.315336,230.79662,1.0,0.10094263,0.100941084,3.3007314,3.3277068,0.0,22.13609,-10.879513,304.96182,-253.23775,1.6998066e-12,-2.53631e-13,3.3007314,3.3007314,3.3277068,0.039650843,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-1.1348645e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3458,1.0,0.0,9910.046,0.9519148,-1.5980086,-1.2558458e-07,1.000615,0.09918328,-8.832801e-12,-9.453224e-06,0.99938536,-8.821946e-12,-12.431255,0.0,-71.85794,14.310847,4.453746,0.0,14.315336,230.79662,1.0,0.10094263,0.1009411,3.3635633,3.3905387,0.0,22.078743,-9.647488,311.66537,-239.80743,1.8833448e-12,-2.635306e-13,3.3635633,3.3635633,3.3905387,0.03965087,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-1.1369345e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.346,1.0,0.0,9910.049,0.95190465,-1.5980086,-1.2558458e-07,1.0006149,0.09918329,2.7838534e-10,-9.436288e-06,0.9993855,2.7804328e-10,-13.556873,0.0,-91.70821,14.310847,5.684618,0.0,14.315336,230.79662,1.0,0.100942634,0.10094111,3.4263952,3.4533706,0.0,21.934261,-8.377388,317.13895,-225.43073,2.0092621e-12,-2.7062497e-13,3.4263952,3.4263952,3.4533706,0.03965089,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-1.130931e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3462,1.0,0.0,9910.051,0.951892,-1.5980086,-1.2558458e-07,1.0006148,0.09918331,5.5248e-10,-9.414276e-06,0.9993856,5.518013e-10,-14.628989,0.0,-111.19656,14.310847,6.8930554,0.0,14.315336,230.79662,1.0,0.10094264,0.10094113,3.4892268,3.5162024,0.0,21.703217,-7.074227,321.3609,-210.16434,1.9735693e-12,-2.741411e-13,3.4892268,3.4892268,3.5162024,0.039650913,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-1.1177061e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3464,1.0,0.0,9910.054,0.951877,-1.5980086,-1.2558458e-07,1.0006146,0.09918333,8.264088e-10,-9.397744e-06,0.9993857,8.2539375e-10,-15.643372,0.0,-130.24608,14.310847,8.074289,0.0,14.315336,230.79662,1.0,0.10094266,0.100941144,3.5520587,3.5790343,0.0,21.386518,-5.7431464,324.31458,-194.06851,1.7935296e-12,-2.7517666e-13,3.5520587,3.5520587,3.5790343,0.039650936,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-1.0975335e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3466,1.0,0.0,9910.057,0.95185965,-1.5980086,-1.2558458e-07,1.0006145,0.09918334,1.0993693e-09,-9.3780245e-06,0.99938583,1.0980193e-09,-16.596018,0.0,-148.78157,14.310847,9.223659,0.0,14.315336,230.79662,1.0,0.10094267,0.10094117,3.6148906,3.641866,0.0,20.985416,-4.3893995,325.98837,-177.20679,1.4771547e-12,-2.753799e-13,3.6148906,3.6148906,3.641866,0.03965096,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-1.0708081e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3468,1.0,0.0,9910.06,0.95184004,-1.5980086,-1.2558458e-07,1.0006144,0.099183366,1.3574115e-09,-9.357913e-06,0.99938595,1.355745e-09,-17.483166,0.0,-166.72989,14.310847,10.336626,0.0,14.315336,230.79662,1.0,0.100942686,0.10094119,3.6777225,3.7046978,0.0,20.501495,-3.0183294,326.3756,-159.64572,1.1411286e-12,-2.752239e-13,3.6777225,3.6777225,3.7046978,0.03965098,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-1.0379427e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.347,1.0,0.0,9910.0625,0.9518183,-1.5980086,-1.2558458e-07,1.0006143,0.09918339,1.6194902e-09,-9.344065e-06,0.9993861,1.6175024e-09,-18.301317,0.0,-184.02022,14.310847,11.4088,0.0,14.315336,230.79662,1.0,0.1009427,0.1009412,3.7405543,3.7675297,0.0,19.936663,-1.6353468,325.4748,-141.45459,8.8009217e-13,-2.7422034e-13,3.7405543,3.7405543,3.7675297,0.039651006,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-9.991201e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3472,1.0,0.0,9910.064,0.9517944,-1.5980476,3.3977678e-08,1.0006142,0.09918341,1.8659934e-09,-9.325431e-06,0.9993862,1.8637034e-09,-19.04724,0.0,-200.58429,14.310847,12.435949,0.0,14.315336,230.79662,1.0,0.10094272,0.100941226,3.8033862,3.8303616,0.0,19.29315,-0.24590972,323.2895,-122.70519,6.485407e-13,-2.716481e-13,3.8033862,3.8033862,3.8303616,0.03965102,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-9.54639e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3474,1.0,0.0,9910.067,0.95176846,-1.5980476,3.3977678e-08,1.000614,0.09918343,2.1030464e-09,-9.309059e-06,0.9993863,2.100466e-09,-19.717993,0.0,-216.35677,14.310847,13.41402,0.0,14.315336,230.79662,1.0,0.100942746,0.10094125,3.866218,3.8931935,0.0,18.573494,1.1444983,319.8283,-103.471535,3.632875e-13,-2.6794677e-13,3.866218,3.866218,3.8931935,0.039651044,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-9.0480656e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3476,1.0,0.0,9910.07,0.95174074,-1.5980476,3.3977678e-08,1.0006139,0.099183455,2.3369922e-09,-9.2944165e-06,0.9993864,2.3341251e-09,-20.310928,0.0,-231.27538,14.310847,14.33915,0.0,14.315336,230.79662,1.0,0.10094277,0.10094128,3.92905,3.9560254,0.0,17.780539,2.5303903,315.1049,-83.82952,-2.599743e-14,-2.626879e-13,3.92905,3.92905,3.9560254,0.039651062,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-8.498816e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3478,1.0,0.0,9910.073,0.95171124,-1.5980476,3.3977678e-08,1.0006138,0.099183485,2.5630005e-09,-9.280034e-06,0.99938655,2.5598568e-09,-20.823706,0.0,-245.28125,14.310847,15.207692,0.0,14.315336,230.79662,1.0,0.10094279,0.1009413,3.9918818,4.018857,0.0,16.91741,3.9062963,309.1379,-63.856663,-4.6199654e-13,-2.5638015e-13,3.9918818,3.9918818,4.018857,0.03965108,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-7.9011486e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.348,1.0,0.0,9910.076,0.95168006,-1.5980476,3.3977678e-08,1.0006137,0.09918351,2.7749218e-09,-9.2657765e-06,0.99938667,2.771519e-09,-21.254303,0.0,-258.31912,14.310847,16.016216,0.0,14.315336,230.79662,1.0,0.10094282,0.10094133,4.0547137,4.081689,0.0,15.987516,5.266786,301.9509,-43.63179,-8.6383944e-13,-2.5097781e-13,4.0547137,4.0547137,4.081689,0.039651096,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-7.258584e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3482,1.0,0.0,9910.078,0.95164734,-1.5980476,3.3977678e-08,1.0006136,0.09918354,2.9613425e-09,-9.254659e-06,0.9993868,2.9577119e-09,-21.601017,0.0,-270.33752,14.310847,16.76153,0.0,14.315336,230.79662,1.0,0.10094284,0.10094135,4.1175456,4.1445208,0.0,14.994526,6.6064916,293.57224,-23.234716,-1.2000139e-12,-2.4551387e-13,4.1175456,4.1175456,4.1445208,0.039651114,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-6.576073e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3484,1.0,0.0,9910.081,0.9516132,-1.5980476,3.3977678e-08,1.0006135,0.09918356,3.134995e-09,-9.241974e-06,0.9993869,3.131152e-09,-21.862484,0.0,-281.28903,14.310847,17.440697,0.0,14.315336,230.79662,1.0,0.10094287,0.10094138,4.1803775,4.2073526,0.0,13.942359,7.9201245,284.03497,-2.7459433,-1.4504659e-12,-2.3847596e-13,4.1803775,4.1803775,4.2073526,0.03965113,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-5.8540894e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3486,1.0,0.0,9910.084,0.9515778,-1.5980476,3.3977678e-08,1.0006133,0.09918359,3.3063134e-09,-9.235412e-06,0.999387,3.3022614e-09,-22.037668,0.0,-291.1304,14.310847,18.051031,0.0,14.315336,230.79662,1.0,0.10094291,0.10094141,4.2432094,4.2701845,0.0,12.835168,9.2025,273.37674,17.753672,-1.6649301e-12,-2.3209735e-13,4.2432094,4.2432094,4.2701845,0.03965114,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-5.09376e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3488,1.0,0.0,9910.087,0.9515412,-1.5980476,3.3977678e-08,1.0006132,0.09918361,3.4520866e-09,-9.2249675e-06,0.99938715,3.4478567e-09,-22.125881,0.0,-299.82285,14.310847,18.590126,0.0,14.315336,230.79662,1.0,0.10094294,0.10094144,4.3060412,4.3330164,0.0,11.677321,10.44856,261.63962,38.183224,-1.8723122e-12,-2.2589996e-13,4.3060412,4.3060412,4.3330164,0.03965116,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-4.2979809e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.349,1.0,0.0,9910.09,0.9515036,-1.5980476,3.3977678e-08,1.0006131,0.09918365,3.5960916e-09,-9.218224e-06,0.99938726,3.591686e-09,-22.126772,0.0,-307.332,14.310847,19.055857,0.0,14.315336,230.79662,1.0,0.10094298,0.10094147,4.3688726,4.3958483,0.0,10.473389,11.653383,248.86992,58.46209,-2.0475258e-12,-2.1846804e-13,4.3688726,4.3688726,4.3958483,0.03965117,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-3.4699055e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3492,1.0,0.0,9910.093,0.9514651,-1.5980476,3.3977678e-08,1.000613,0.09918368,3.7178918e-09,-9.210922e-06,0.9993874,3.7133379e-09,-22.040339,0.0,-313.62827,14.310847,19.44638,0.0,14.315336,230.79662,1.0,0.10094301,0.1009415,4.4317045,4.45868,0.0,9.228123,12.812217,235.11804,78.51024,-2.1522627e-12,-2.0944417e-13,4.4317045,4.4317045,4.45868,0.03965118,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-2.6110314e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3494,1.0,0.0,9910.095,0.95142585,-1.5980476,3.3977678e-08,1.0006129,0.09918371,3.8167824e-09,-9.205472e-06,0.9993875,3.8121084e-09,-21.866924,0.0,-318.6868,14.310847,19.760159,0.0,14.315336,230.79662,1.0,0.10094305,0.10094154,4.4945364,4.521512,0.0,7.946437,13.920486,220.43826,98.24854,-2.2114797e-12,-1.9961582e-13,4.4945364,4.4945364,4.521512,0.03965119,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-1.7237178e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3496,1.0,0.0,9910.098,0.9513859,-1.5980476,3.3977678e-08,1.0006127,0.09918374,3.916683e-09,-9.199492e-06,0.9993876,3.9118873e-09,-21.607208,0.0,-322.4876,14.311021,19.995955,0.0,14.315336,230.79944,1.0,0.10094309,0.10094157,4.5573683,4.584344,0.0,6.6333895,14.97382,204.8885,117.59911,-2.1976741e-12,-1.9081144e-13,4.5573683,4.5573683,4.584344,0.0396512,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-8.108503e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3498,1.0,0.0,9910.101,0.9513456,-1.5980476,3.3977678e-08,1.0006126,0.099183775,4.0270254e-09,-9.197267e-06,0.99938774,4.0220955e-09,-21.26222,0.0,-325.01572,14.311021,20.152834,0.0,14.315336,230.79944,1.0,0.100943126,0.1009416,4.6202,4.647176,0.0,5.2941628,15.968058,188.53015,136.48558,-2.0972887e-12,-1.8287338e-13,4.6202,4.6202,4.647176,0.039651208,1.0,1.0,1.0,4.647176,4.6202,0.0,1.2680301e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.35,1.0,0.0,9910.104,0.95130503,-1.5980476,3.3977678e-08,1.0006125,0.09918381,4.0946166e-09,-9.196147e-06,0.99938786,4.089605e-09,-20.83332,0.0,-326.26114,14.311021,20.230179,0.0,14.315336,230.79944,1.0,0.10094316,0.100941636,4.683032,4.7100077,0.0,3.9340417,16.899279,171.42773,154.8334,-1.96989e-12,-1.7212756e-13,4.683032,4.683032,4.7100077,0.039651215,1.0,1.0,1.0,4.7100077,4.683032,0.0,1.0862755e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3502,1.0,0.0,9910.106,0.9512643,-1.5980476,3.3977678e-08,1.0006124,0.09918384,4.171806e-09,-9.19398e-06,0.999388,4.166701e-09,-20.322199,0.0,-326.21896,14.311021,20.227686,0.0,14.315336,230.79944,1.0,0.10094321,0.100941665,4.745864,4.7728395,0.0,2.5583944,17.763805,153.64879,172.57018,-1.7739069e-12,-1.6185645e-13,4.745864,4.745864,4.7728395,0.03965122,1.0,1.0,1.0,4.7728395,4.745864,0.0,2.0656943e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3504,1.0,0.0,9910.109,0.9512236,-1.5980476,3.3977678e-08,1.0006123,0.09918387,4.2554955e-09,-9.194458e-06,0.9993881,4.2502895e-09,-19.730877,0.0,-324.88934,14.311021,20.145363,0.0,14.315336,230.79944,1.0,0.10094325,0.1009417,4.808696,4.8356714,0.0,1.1726496,18.558228,135.26344,189.62589,-1.4872637e-12,-1.535567e-13,4.808696,4.808696,4.8356714,0.039651223,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.0635716e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3506,1.0,0.0,9910.111,0.95118326,-1.5980476,3.3977678e-08,1.0006121,0.0991839,4.320606e-09,-9.19651e-06,0.9993882,4.315321e-09,-19.061686,0.0,-322.27753,14.311021,19.983536,0.0,14.315336,230.79944,1.0,0.1009433,0.10094174,4.8715277,4.8985033,0.0,-0.21772344,19.27941,116.34428,205.93324,-1.157028e-12,-1.4723434e-13,4.8715277,4.8715277,4.8985033,0.039651226,1.0,1.0,1.0,4.8985033,4.8715277,0.0,4.0793435e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3508,1.0,0.0,9910.114,0.95114326,-1.5980476,3.3977678e-08,1.000612,0.09918394,4.365563e-09,-9.19947e-06,0.99938834,4.360224e-09,-18.317266,0.0,-318.39383,14.311021,19.742844,0.0,14.315336,230.79944,1.0,0.100943334,0.10094177,4.9343596,4.961335,0.0,-1.6072379,19.924503,96.96595,221.42787,-8.467234e-13,-1.3988681e-13,4.9343596,4.9343596,4.961335,0.039651223,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.1102145e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.351,1.0,0.0,9910.117,0.9511038,-1.5980476,3.3977678e-08,1.0006119,0.09918398,4.3871022e-09,-9.205086e-06,0.99938846,4.381738e-09,-17.500557,0.0,-313.25357,14.311021,19.424234,0.0,14.315336,230.79944,1.0,0.10094338,0.10094181,4.9971914,5.024167,0.0,-2.99041,20.490967,77.20493,236.04865,-5.4921665e-13,-1.3083825e-13,4.9971914,4.9971914,5.024167,0.039651226,1.0,1.0,1.0,5.024167,4.9971914,0.0,6.1441807e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3512,1.0,0.0,9910.12,0.951065,-1.5980476,3.3977678e-08,1.0006118,0.09918401,4.38656e-09,-9.21012e-06,0.9993886,4.381197e-09,-16.614779,0.0,-306.87704,14.311021,19.028965,0.0,14.315336,230.79944,1.0,0.100943424,0.10094184,5.0600233,5.0869985,0.0,-4.361781,20.97656,57.13922,249.73782,-2.8378827e-13,-1.1894735e-13,5.0600233,5.0600233,5.0869985,0.039651223,1.0,1.0,1.0,5.0869985,5.0600233,0.0,7.1367245e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3514,1.0,0.0,9910.123,0.95102704,-1.5980476,3.3977678e-08,1.0006117,0.099184036,4.3797375e-09,-9.218146e-06,0.9993887,4.3743844e-09,-15.663431,0.0,-299.28943,14.311021,18.5586,0.0,14.315336,230.79944,1.0,0.10094347,0.10094187,5.122855,5.1498303,0.0,-5.715939,21.37937,36.848003,262.44144,-1.0057023e-13,-1.0798416e-13,5.122855,5.122855,5.1498303,0.03965122,1.0,1.0,1.0,5.1498303,5.122855,0.0,8.08444e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3516,1.0,0.0,9910.126,0.95098996,-1.5980476,3.3977678e-08,1.0006115,0.09918407,4.335532e-09,-9.22465e-06,0.9993888,4.3302335e-09,-14.650267,0.0,-290.52063,14.311021,18.01499,0.0,14.315336,230.79944,1.0,0.10094351,0.1009419,5.185687,5.212662,0.0,-7.047539,21.697805,16.41136,274.10928,1.0810859e-14,-9.91982e-14,5.185687,5.185687,5.212662,0.03965122,1.0,1.0,1.0,5.212662,5.185687,0.0,8.9884566e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3518,1.0,0.0,9910.129,0.95095396,-1.5980476,3.3977678e-08,1.0006114,0.0991841,4.2814547e-09,-9.231284e-06,0.99938893,4.276224e-09,-13.579285,0.0,-280.60532,14.311021,17.400284,0.0,14.315336,230.79944,1.0,0.10094356,0.10094193,5.248519,5.275494,0.0,-8.351327,21.93061,-4.0900574,284.69537,5.345162e-14,-9.204424e-14,5.248519,5.248519,5.275494,0.039651215,1.0,1.0,1.0,5.275494,5.248519,0.0,9.850074e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.352,1.0,0.0,9910.131,0.9509191,-1.5980476,3.3977678e-08,1.0006113,0.09918413,4.1722266e-09,-9.242328e-06,0.99938905,4.1671298e-09,-12.45471,0.0,-269.58255,14.311021,16.716906,0.0,14.315336,230.79944,1.0,0.1009436,0.10094197,5.311351,5.338326,0.0,-9.622156,22.076866,-24.575338,294.15787,1.7294102e-14,-8.495381e-14,5.311351,5.311351,5.338326,0.03965121,1.0,1.0,1.0,5.338326,5.311351,0.0,1.0669416e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3522,1.0,0.0,9910.134,0.9508855,-1.5980476,3.3977678e-08,1.0006112,0.09918416,4.0489407e-09,-9.25196e-06,0.9993892,4.043996e-09,-11.280983,0.0,-257.49585,14.311021,15.967554,0.0,14.315336,230.79944,1.0,0.10094365,0.100942,5.3741827,5.401158,0.0,-10.855011,22.135994,-44.963634,302.4595,-4.3224993e-14,-7.8536156e-14,5.3741827,5.3741827,5.401158,0.0396512,1.0,1.0,1.0,5.401158,5.3741827,0.0,1.1448069e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3524,1.0,0.0,9910.137,0.9508533,-1.5980476,3.3977678e-08,1.0006111,0.09918419,3.924562e-09,-9.262185e-06,0.9993893,3.91977e-09,-10.062734,0.0,-244.39294,14.311021,15.155186,0.0,14.315336,230.79944,1.0,0.10094369,0.10094203,5.4370146,5.4639897,0.0,-12.045028,22.107761,-65.17449,309.56744,-1.1414685e-13,-7.108317e-14,5.4370146,5.4370146,5.4639897,0.039651196,1.0,1.0,1.0,5.4639897,5.4370146,0.0,1.218748e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3526,1.0,0.0,9910.14,0.95082265,-1.5980476,3.3977678e-08,1.000611,0.09918422,3.772251e-09,-9.275547e-06,0.9993894,3.7676458e-09,-8.804771,0.0,-230.32553,14.311021,14.283006,0.0,14.315336,230.79944,1.0,0.10094373,0.10094206,5.4998465,5.5268216,0.0,-13.187509,21.992281,-85.12813,315.45367,-2.1647961e-13,-6.2301015e-14,5.4998465,5.4998465,5.5268216,0.03965119,1.0,1.0,1.0,5.5268216,5.4998465,0.0,1.2887649e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3528,1.0,0.0,9910.143,0.95079356,-1.5980476,3.3977678e-08,1.0006108,0.09918425,3.60755e-09,-9.288348e-06,0.9993895,3.6031467e-09,-7.5120606,0.0,-215.34912,14.311021,13.354458,0.0,14.315336,230.79944,1.0,0.100943774,0.10094209,5.562678,5.5896535,0.0,-14.2779455,21.790005,-104.74582,320.09494,-3.084265e-13,-5.4142302e-14,5.562678,5.562678,5.5896535,0.03965118,1.0,1.0,1.0,5.5896535,5.562678,0.0,1.3550843e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.353,1.0,0.0,9910.1455,0.9507662,-1.5980476,3.3977678e-08,1.0006107,0.09918428,3.4356558e-09,-9.3037015e-06,0.99938965,3.431463e-09,-6.1897025,0.0,-199.52283,14.311021,12.373205,0.0,14.315336,230.79944,1.0,0.10094382,0.10094212,5.6255097,5.6524854,0.0,-15.312034,21.501736,-123.95013,323.47296,-2.7406316e-13,-4.633624e-14,5.6255097,5.6255097,5.6524854,0.039651174,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.4176986e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3532,1.0,0.0,9910.148,0.9507407,-1.5980476,3.3977678e-08,1.0006106,0.099184304,3.2617424e-09,-9.315631e-06,0.99938977,3.2577627e-09,-4.842916,0.0,-182.9091,14.311021,11.343122,0.0,14.315336,230.79944,1.0,0.100943856,0.10094214,5.6883416,5.7153172,0.0,-16.285692,21.128609,-142.66527,325.57437,-1.4213216e-13,-3.8212597e-14,5.6883416,5.6883416,5.7153172,0.039651163,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.4767267e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3534,1.0,0.0,9910.151,0.95071715,-1.5980476,3.3977678e-08,1.0006105,0.099184334,3.0809717e-09,-9.332314e-06,0.9993899,3.0772132e-09,-3.4770164,0.0,-165.57352,14.311021,10.2682705,0.0,14.315336,230.79944,1.0,0.10094389,0.10094217,5.7511735,5.778149,0.0,-17.19508,20.672096,-160.81737,326.39087,3.4948546e-14,-3.031305e-14,5.7511735,5.7511735,5.778149,0.03965115,1.0,1.0,1.0,5.778149,5.7511735,0.0,1.5322446e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3536,1.0,0.0,9910.153,0.9506956,-1.5980476,3.3977678e-08,1.0006104,0.09918436,2.893809e-09,-9.347999e-06,0.99939,2.8902796e-09,-2.0973942,0.0,-147.58447,14.311021,9.152896,0.0,14.315336,230.79944,1.0,0.10094394,0.1009422,5.8140054,5.840981,0.0,-18.036608,20.134003,-178.33481,325.91928,2.5414366e-13,-2.1166804e-14,5.8140054,5.8140054,5.840981,0.03965114,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.5843395e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3538,1.0,0.0,9910.156,0.9506762,-1.5980476,3.3977678e-08,1.0006102,0.09918439,2.6879026e-09,-9.368779e-06,0.9993901,2.684625e-09,-0.7094941,0.0,-129.01299,14.311021,8.001398,0.0,14.315336,230.79944,1.0,0.100943975,0.100942224,5.8768373,5.903813,0.0,-18.806953,19.516447,-195.14845,324.16144,4.706046e-13,-1.34076955e-14,5.8768373,5.8768373,5.903813,0.03965113,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.6331614e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.354,1.0,0.0,9910.159,0.95065904,-1.5980476,3.3977678e-08,1.0006101,0.09918441,2.5012408e-09,-9.384435e-06,0.99939024,2.4981914e-09,0.68120646,0.0,-109.932335,14.311021,6.8183217,0.0,14.315336,230.79944,1.0,0.100944005,0.10094225,5.939669,5.966645,0.0,-19.503077,18.821869,-211.19193,321.12427,6.4472147e-13,-7.251314e-15,5.939669,5.939669,5.966645,0.03965112,1.0,1.0,1.0,5.966645,5.939669,0.0,1.6787867e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3542,1.0,0.0,9910.162,0.9506441,-1.5980476,3.3977678e-08,1.00061,0.09918442,2.304849e-09,-9.402592e-06,0.99939036,2.3020394e-09,2.069219,0.0,-90.41783,14.311021,5.608337,0.0,14.315336,230.79944,1.0,0.10094404,0.10094227,6.002501,6.0294766,0.0,-20.12223,18.05301,-226.40193,316.81976,6.825981e-13,-5.914463e-17,6.002501,6.002501,6.0294766,0.039651107,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.7213968e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3544,1.0,0.0,9910.165,0.9506315,-1.5980476,3.3977678e-08,1.0006099,0.099184446,2.0866608e-09,-9.419529e-06,0.9993905,2.0841178e-09,3.449066,0.0,-70.54648,14.311021,4.376218,0.0,14.315336,230.79944,1.0,0.10094407,0.1009423,6.065333,6.0923085,0.0,-20.661972,17.212906,-240.71844,311.26492,5.191545e-13,5.628023e-15,6.065333,6.065333,6.0923085,0.039651092,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.7610207e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3546,1.0,0.0,9910.168,0.9506212,-1.5980476,3.3977678e-08,1.0006098,0.09918447,1.8642334e-09,-9.440103e-06,0.9993906,1.8619618e-09,4.815301,0.0,-50.39671,14.311021,3.1268275,0.0,14.315336,230.79944,1.0,0.10094411,0.10094231,6.128165,6.1551404,0.0,-21.120169,16.304869,-254.08495,304.48166,1.9499162e-13,1.2061256e-14,6.128165,6.128165,6.1551404,0.039651074,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.7978017e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3548,1.0,0.0,9910.171,0.9506133,-1.5980476,3.3977678e-08,1.0006096,0.09918449,1.6587688e-09,-9.456714e-06,0.9993907,1.656748e-09,6.1625333,0.0,-30.048042,14.311021,1.8650964,0.0,14.315336,230.79944,1.0,0.10094414,0.100942336,6.1909966,6.2179723,0.0,-21.495016,15.332483,-266.4487,296.49673,-2.4302226e-13,1.963665e-14,6.1909966,6.1909966,6.2179723,0.039651062,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.8317043e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.355,1.0,0.0,9910.173,0.95060784,-1.5980476,3.3977678e-08,1.0006095,0.099184506,1.4177792e-09,-9.476482e-06,0.99939084,1.4160524e-09,7.485445,0.0,-9.580783,14.311021,0.5960044,0.0,14.315336,230.79944,1.0,0.10094416,0.10094235,6.2538285,6.2808037,0.0,-21.785032,14.299588,-277.7609,287.34167,-6.395903e-13,4.2504208e-14,6.2538285,6.2538285,6.2808037,0.039651047,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.8628667e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3552,1.0,0.0,9910.176,0.9506048,-1.5980476,3.3977678e-08,1.0006094,0.09918452,1.1773793e-09,-9.498533e-06,0.99939096,1.1759455e-09,8.778815,0.0,10.924292,14.311021,-0.6754402,0.0,14.315336,230.79944,1.0,0.10094419,0.10094237,0.03347501,0.06045045,0.0,-21.989075,13.2102585,-287.9769,277.0526,-9.671918e-13,9.899682e-14,0.03347501,0.03347501,0.06045045,0.039651036,1.0,1.0,1.0,0.06045045,0.03347501,0.0,1.8913584e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3554,1.0,0.0,9910.179,0.95060414,-1.5980476,3.3977678e-08,1.0006093,0.09918454,9.385808e-10,-9.515166e-06,0.9993911,9.37438e-10,10.03754,0.0,31.38626,14.311021,-1.9442195,0.0,14.315336,230.79944,1.0,0.10094421,0.10094239,0.09630687,0.123282306,0.0,-22.106335,12.068794,-297.0564,265.67014,-1.2728786e-12,1.6884461e-13,0.09630687,0.09630687,0.123282306,0.03965102,1.0,1.0,1.0,0.123282306,0.09630687,0.0,1.9173099e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3556,1.0,0.0,9910.182,0.9506059,-1.5980476,3.3977678e-08,1.0006092,0.09918455,6.858261e-10,-9.534128e-06,0.9993912,6.8499123e-10,11.256652,0.0,51.724365,14.311021,-3.2053263,0.0,14.315336,230.79944,1.0,0.100944236,0.100942396,0.15913872,0.18611416,0.0,-22.13635,10.879699,-304.96356,253.2392,-1.6151465e-12,2.348189e-13,0.15913872,0.15913872,0.18611416,0.039651006,1.0,1.0,1.0,0.18611416,0.15913872,0.0,1.9407844e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3558,1.0,0.0,9910.185,0.9506101,-1.5980476,3.3977678e-08,1.000609,0.099184565,4.380106e-10,-9.554107e-06,0.9993913,4.3747753e-10,12.431339,0.0,71.858345,14.311021,-4.4537835,0.0,14.315336,230.79944,1.0,0.10094426,0.10094241,0.22197057,0.24894601,0.0,-22.079006,9.647667,-311.66718,239.80882,-2.0472888e-12,2.9183405e-13,0.22197057,0.22197057,0.24894601,0.03965099,1.0,1.0,1.0,0.24894601,0.22197057,0.0,1.9619877e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.356,1.0,0.0,9910.1875,0.9506166,-1.5980476,3.3977678e-08,1.0006089,0.09918457,1.862409e-10,-9.572022e-06,0.99939144,1.8601427e-10,13.556967,0.0,91.70873,14.311021,-5.6846642,0.0,14.315336,230.79944,1.0,0.10094428,0.100942425,0.28480244,0.31177786,0.0,-21.934526,8.37756,-317.14078,225.43204,-2.614002e-12,3.4055937e-13,0.28480244,0.28480244,0.31177786,0.03965098,1.0,1.0,1.0,0.31177786,0.28480244,0.0,1.9776372e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3562,1.0,0.0,9910.19,0.9506255,-1.5980476,3.3977678e-08,1.0006088,0.09918459,-7.397437e-11,-9.592265e-06,0.99939156,-7.388437e-11,14.62909,0.0,111.1972,14.311021,-6.8931103,0.0,14.315336,230.79944,1.0,0.100944296,0.10094243,0.3476343,0.3746097,0.0,-21.703482,7.07439,-321.36276,210.16556,-3.2341913e-12,3.8270513e-13,0.3476343,0.3476343,0.3746097,0.039650965,1.0,1.0,1.0,0.3746097,0.3476343,0.0,1.985343e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3564,1.0,0.0,9910.193,0.9506366,-1.5980476,3.3977678e-08,1.0006087,0.099184595,-3.3563013e-10,-9.610065e-06,0.9993917,-3.3522188e-10,15.64348,0.0,130.24683,14.311021,-8.074353,0.0,14.315336,230.79944,1.0,0.10094431,0.10094244,0.41046613,0.43744156,0.0,-21.386782,5.743301,-324.31647,194.06966,-3.8039485e-12,4.1935078e-13,0.41046613,0.41046613,0.43744156,0.03965095,1.0,1.0,1.0,0.43744156,0.41046613,0.0,1.985046e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3566,1.0,0.0,9910.195,0.95065,-1.5980476,3.3977678e-08,1.0006086,0.099184595,-5.8431626e-10,-9.628945e-06,0.9993918,-5.8360566e-10,16.596134,0.0,148.78242,14.311021,-9.22373,0.0,14.315336,230.79944,1.0,0.100944325,0.10094245,0.47329798,0.5002734,0.0,-20.985678,4.389545,-325.99026,177.20784,-3.8382795e-12,4.5187094e-13,0.47329798,0.47329798,0.5002734,0.039650943,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.9771549e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3568,1.0,0.0,9910.198,0.9506656,-1.5980476,3.3977678e-08,1.0006084,0.0991846,-8.388503e-10,-9.646461e-06,0.9993919,-8.378304e-10,17.48329,0.0,166.73087,14.311021,-10.336705,0.0,14.315336,230.79944,1.0,0.10094434,0.100942455,0.53612983,0.5631053,0.0,-20.501755,3.0184658,-326.37753,159.64667,-3.3658976e-12,4.80644e-13,0.53612983,0.53612983,0.5631053,0.039650932,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.962326e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.357,1.0,0.0,9910.201,0.9506834,-1.5980476,3.3977678e-08,1.0006083,0.09918461,-1.0743664e-09,-9.661489e-06,0.99939203,-1.0730603e-09,18.301447,0.0,184.02129,14.311021,-11.408887,0.0,14.315336,230.79944,1.0,0.10094435,0.10094246,0.5989617,0.6259371,0.0,-19.93692,1.6354737,-325.4767,141.45543,-2.7345925e-12,5.059116e-13,0.5989617,0.5989617,0.6259371,0.039650917,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.9409148e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3572,1.0,0.0,9910.204,0.9507033,-1.5980476,3.3977678e-08,1.0006082,0.09918462,-1.3194823e-09,-9.678738e-06,0.99939215,-1.3178786e-09,19.047377,0.0,200.58548,14.311021,-12.436044,0.0,14.315336,230.79944,1.0,0.100944355,0.10094247,0.66179353,0.688769,0.0,-19.293404,0.24602693,-323.2914,122.70593,-2.1650353e-12,5.2812355e-13,0.66179353,0.66179353,0.688769,0.039650906,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.9132003e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3574,1.0,0.0,9910.207,0.9507252,-1.5980476,3.3977678e-08,1.0006081,0.09918462,-1.5435896e-09,-9.695885e-06,0.9993923,-1.541714e-09,19.718136,0.0,216.35805,14.311021,-13.414121,0.0,14.315336,230.79944,1.0,0.10094436,0.10094247,0.7246254,0.75160086,0.0,-18.573744,-1.144391,-319.8302,103.47217,-1.726264e-12,5.478785e-13,0.7246254,0.7246254,0.75160086,0.039650895,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.8794877e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3576,1.0,0.0,9910.21,0.95074904,-1.5980476,3.3977678e-08,1.000608,0.099184625,-1.7762807e-09,-9.710174e-06,0.9993924,-1.7741226e-09,20.311077,0.0,231.27676,14.311021,-14.339259,0.0,14.315336,230.79944,1.0,0.10094436,0.10094247,0.7874572,0.8144327,0.0,-17.780783,-2.5302925,-315.10678,83.83003,-1.3867807e-12,5.652185e-13,0.7874572,0.7874572,0.8144327,0.039650887,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.8399886e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3578,1.0,0.0,9910.213,0.95077467,-1.5980476,3.3977678e-08,1.0006078,0.099184625,-2.0047817e-09,-9.726274e-06,0.9993925,-2.0023465e-09,20.823858,0.0,245.28273,14.311021,-15.207807,0.0,14.315336,230.79944,1.0,0.10094437,0.10094247,0.8502891,0.87726456,0.0,-16.91765,-3.9062085,-309.1398,63.85706,-1.1110844e-12,5.7984916e-13,0.8502891,0.8502891,0.87726456,0.039650876,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.7949338e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.358,1.0,0.0,9910.216,0.95080215,-1.5980476,3.3977678e-08,1.0006077,0.099184625,-2.2349314e-09,-9.7403e-06,0.9993926,-2.232217e-09,21.25446,0.0,258.32068,14.311021,-16.016336,0.0,14.315336,230.79944,1.0,0.10094437,0.10094248,0.9131209,0.9400964,0.0,-15.98775,-5.266709,-301.95276,43.632065,-8.254941e-13,5.9293797e-13,0.9131209,0.9131209,0.9400964,0.03965087,1.0,1.0,1.0,0.9400964,0.9131209,0.0,1.7446427e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3582,1.0,0.0,9910.218,0.9508312,-1.5980476,3.3977678e-08,1.0006076,0.09918462,-2.48706e-09,-9.753134e-06,0.99939275,-2.4840403e-09,21.601177,0.0,270.33917,14.311021,-16.761658,0.0,14.315336,230.79944,1.0,0.10094437,0.10094247,0.9759528,1.0029283,0.0,-14.994754,-6.606424,-293.57404,23.23487,-5.208148e-13,6.0502157e-13,0.9759528,0.9759528,1.0029283,0.03965086,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.6894992e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3584,1.0,0.0,9910.221,0.9508617,-1.5980476,3.3977678e-08,1.0006075,0.09918462,-2.6738063e-09,-9.7625625e-06,0.99939287,-2.6705607e-09,21.862646,0.0,281.29074,14.311021,-17.440828,0.0,14.315336,230.79944,1.0,0.10094436,0.10094247,1.0387846,1.0657601,0.0,-13.94258,-7.9200664,-284.0367,2.7459714,-2.2868732e-13,6.1625396e-13,1.0387846,1.0387846,1.0657601,0.039650854,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.6297494e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3586,1.0,0.0,9910.224,0.95089364,-1.5980476,3.3977678e-08,1.0006074,0.09918462,-2.8918938e-09,-9.772801e-06,0.999393,-2.888384e-09,22.037832,0.0,291.1322,14.311021,-18.051167,0.0,14.315336,230.79944,1.0,0.100944355,0.10094246,1.1016165,1.1285919,0.0,-12.835381,-9.202452,-273.37842,-17.75377,9.859176e-14,6.255414e-13,1.1016165,1.1016165,1.1285919,0.039650846,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.5656036e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3588,1.0,0.0,9910.227,0.9509268,-1.5980476,3.3977678e-08,1.0006073,0.09918461,-3.0814626e-09,-9.784182e-06,0.9993931,-3.0777234e-09,22.126047,0.0,299.82468,14.311021,-18.590267,0.0,14.315336,230.79944,1.0,0.100944355,0.10094246,1.1644484,1.1914238,0.0,-11.677526,-10.448521,-261.64124,-38.183453,4.9508813e-13,6.324064e-13,1.1644484,1.1644484,1.1914238,0.039650846,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.4970649e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.359,1.0,0.0,9910.2295,0.9509611,-1.5980476,3.3977678e-08,1.0006071,0.09918461,-3.272648e-09,-9.793257e-06,0.9993932,-3.2686776e-09,22.12694,0.0,307.33392,14.311021,-19.056,0.0,14.315336,230.79944,1.0,0.10094434,0.10094246,1.2272803,1.2542557,0.0,-10.473586,-11.653353,-248.87148,-58.462444,8.7300105e-13,6.3804496e-13,1.2272803,1.2272803,1.2542557,0.03965084,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.4245907e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3592,1.0,0.0,9910.232,0.95099646,-1.5980476,3.3977678e-08,1.000607,0.0991846,-3.4392265e-09,-9.803092e-06,0.99939334,-3.435055e-09,22.040506,0.0,313.63025,14.311021,-19.446527,0.0,14.315336,230.79944,1.0,0.10094433,0.100942455,1.290112,1.3170875,0.0,-9.228311,-12.812195,-235.11952,-78.51072,1.1849765e-12,6.42156e-13,1.290112,1.290112,1.3170875,0.03965084,1.0,1.0,1.0,1.3170875,1.290112,0.0,1.3484494e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3594,1.0,0.0,9910.235,0.95103264,-1.5980476,3.3977678e-08,1.0006069,0.099184595,-3.5878742e-09,-9.808707e-06,0.99939346,-3.5835233e-09,21.86709,0.0,318.6888,14.311021,-19.76031,0.0,14.315336,230.79944,1.0,0.100944325,0.10094245,1.3529439,1.3799194,0.0,-7.9466157,-13.920473,-220.43965,-98.24915,1.496758e-12,6.456248e-13,1.3529439,1.3529439,1.3799194,0.039650835,1.0,1.0,1.0,1.3799194,1.3529439,0.0,1.2688832e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3596,1.0,0.0,9910.237,0.9510696,-1.5980476,3.3977678e-08,1.0006068,0.09918459,-3.7279992e-09,-9.81311e-06,0.9993936,-3.7234795e-09,21.607374,0.0,322.48965,14.311021,-19.996105,0.0,14.315336,230.79944,1.0,0.10094431,0.10094244,1.4157758,1.4427512,0.0,-6.633559,-14.973814,-204.8898,-117.599846,1.8493135e-12,6.491788e-13,1.4157758,1.4157758,1.4427512,0.039650835,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.1861803e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3598,1.0,0.0,9910.24,0.9511071,-1.5980476,3.3977678e-08,1.0006067,0.09918458,-3.849052e-09,-9.818617e-06,0.9993937,-3.8443866e-09,21.262383,0.0,325.0178,14.311021,-20.152987,0.0,14.315336,230.79944,1.0,0.100944296,0.10094243,1.4786077,1.505583,0.0,-5.2943225,-15.9680605,-188.53134,-136.48643,2.2539054e-12,6.5252567e-13,1.4786077,1.4786077,1.505583,0.03965084,1.0,1.0,1.0,1.505583,1.4786077,0.0,1.1005856e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.36,1.0,0.0,9910.243,0.95114505,-1.5980476,3.3977678e-08,1.0006065,0.09918457,-3.9576094e-09,-9.820988e-06,0.9993938,-3.9528127e-09,20.833479,0.0,326.2632,14.311021,-20.230333,0.0,14.315336,230.79944,1.0,0.10094428,0.100942425,1.5414395,1.5684149,0.0,-3.9341917,-16.899288,-171.42883,-154.83438,2.6534129e-12,6.552186e-13,1.5414395,1.5414395,1.5684149,0.039650843,1.0,1.0,1.0,1.5684149,1.5414395,0.0,1.0122878e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3602,1.0,0.0,9910.246,0.9511834,-1.5980476,3.3977678e-08,1.0006064,0.099184565,-4.032731e-09,-9.822517e-06,0.99939394,-4.0278447e-09,20.322355,0.0,326.22104,14.311021,-20.227839,0.0,14.315336,230.79944,1.0,0.100944266,0.10094242,1.6042713,1.6312468,0.0,-2.5585344,-17.76382,-153.64977,-172.57126,3.0284894e-12,6.5729236e-13,1.6042713,1.6042713,1.6312468,0.039650843,1.0,1.0,1.0,1.6312468,1.6042713,0.0,9.2147046e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3604,1.0,0.0,9910.249,0.9512219,-1.5980476,3.3977678e-08,1.0006063,0.09918456,-4.0784798e-09,-9.824393e-06,0.99939406,-4.073539e-09,19.731028,0.0,324.89142,14.311021,-20.145515,0.0,14.315336,230.79944,1.0,0.10094425,0.10094241,1.6671032,1.6940787,0.0,-1.1727797,-18.558249,-135.26431,-189.62709,3.371764e-12,6.5862e-13,1.6671032,1.6671032,1.6940787,0.039650846,1.0,1.0,1.0,1.6940787,1.6671032,0.0,8.283667e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3606,1.0,0.0,9910.252,0.9512605,-1.5980476,3.3977678e-08,1.0006062,0.09918455,-4.1120782e-09,-9.826815e-06,0.9993942,-4.1070973e-09,19.06183,0.0,322.27957,14.311021,-19.983686,0.0,14.315336,230.79944,1.0,0.100944236,0.100942396,1.729935,1.7569104,0.0,0.21760353,-19.279434,-116.345024,-205.93456,3.6839893e-12,6.5956545e-13,1.729935,1.729935,1.7569104,0.039650846,1.0,1.0,1.0,1.7569104,1.729935,0.0,7.3318907e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3608,1.0,0.0,9910.254,0.951299,-1.5980476,3.3977678e-08,1.0006061,0.09918454,-4.149555e-09,-9.82482e-06,0.99939436,-4.1445296e-09,18.317406,0.0,318.39587,14.311021,-19.74299,0.0,14.315336,230.79944,1.0,0.10094422,0.10094239,1.7927669,1.8197423,0.0,1.607128,-19.924534,-96.966576,-221.42929,3.9732705e-12,6.6042126e-13,1.7927669,1.7927669,1.8197423,0.039650854,1.0,1.0,1.0,1.8197423,1.7927669,0.0,6.3598216e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.361,1.0,0.0,9910.257,0.95133734,-1.5980476,3.3977678e-08,1.000606,0.099184535,-4.1583244e-09,-9.824978e-06,0.9993945,-4.1532897e-09,17.50069,0.0,313.25558,14.311021,-19.42438,0.0,14.315336,230.79944,1.0,0.1009442,0.10094239,1.8555987,1.8825742,0.0,2.99031,-20.491001,-77.20544,-236.05016,4.245196e-12,6.6153555e-13,1.8555987,1.8555987,1.8825742,0.03965086,1.0,1.0,1.0,1.8825742,1.8555987,0.0,5.3697313e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3612,1.0,0.0,9910.26,0.95137537,-1.5980476,3.3977678e-08,1.0006058,0.09918453,-4.1478967e-09,-9.8213395e-06,0.9993946,-4.142876e-09,16.614908,0.0,306.87903,14.311021,-19.029108,0.0,14.315336,230.79944,1.0,0.100944184,0.10094238,1.9184306,1.9454061,0.0,4.3616905,-20.976599,-57.139595,-249.73943,4.4910464e-12,6.625513e-13,1.9184306,1.9184306,1.9454061,0.03965087,1.0,1.0,1.0,1.9454061,1.9184306,0.0,4.3964943e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3614,1.0,0.0,9910.263,0.9514129,-1.5980476,3.3977678e-08,1.0006057,0.09918452,-4.1462207e-09,-9.8188475e-06,0.9993947,-4.141203e-09,15.663552,0.0,299.29135,14.311021,-18.558737,0.0,14.315336,230.79944,1.0,0.10094416,0.100942366,1.9812624,2.0082378,0.0,5.7158575,-21.37941,-36.848244,-262.4431,4.719288e-12,6.629619e-13,1.9812624,1.9812624,2.0082378,0.039650876,1.0,1.0,1.0,2.0082378,1.9812624,0.0,3.465892e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3616,1.0,0.0,9910.266,0.9514498,-1.5980476,3.3977678e-08,1.0006056,0.099184506,-4.1326107e-09,-9.811833e-06,0.99939483,-4.1276103e-09,14.650381,0.0,290.52252,14.311021,-18.015125,0.0,14.315336,230.79944,1.0,0.10094414,0.10094236,2.0440943,2.0710697,0.0,7.0474668,-21.697847,-16.411469,-274.11105,4.959356e-12,6.630059e-13,2.0440943,2.0440943,2.0710697,0.039650887,1.0,1.0,1.0,2.0710697,2.0440943,0.0,2.5768254e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
