Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3618,1.0,0.0,9910.268,0.95148593,-1.5980476,3.3977678e-08,1.0006055,0.0991845,-4.0959236e-09,-9.804477e-06,0.99939495,-4.0909685e-09,13.579391,0.0,280.60712,14.311021,-17.400414,0.0,14.315336,230.79944,1.0,0.100944124,0.10094235,2.1069262,2.1339016,0.0,8.351263,-21.930653,4.090082,-284.6972,5.235912e-12,6.63261e-13,2.1069262,2.1069262,2.1339016,0.0396509,1.0,1.0,1.0,2.1339016,2.1069262,0.0,1.7290414e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.362,1.0,0.0,9910.2705,0.95152116,-1.5980476,3.3977678e-08,1.0006053,0.09918449,-4.0409454e-09,-9.800107e-06,0.9993951,-4.0360577e-09,12.454808,0.0,269.5843,14.311021,-16.717031,0.0,14.315336,230.79944,1.0,0.1009441,0.10094234,2.169758,2.1967335,0.0,9.622101,-22.076908,24.575495,-294.15976,5.504427e-12,6.62623e-13,2.169758,2.169758,2.1967335,0.03965091,1.0,1.0,1.0,2.1967335,2.169758,0.0,9.2151176e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3622,1.0,0.0,9910.273,0.9515553,-1.5980476,3.3977678e-08,1.0006052,0.09918448,-3.990192e-09,-9.789485e-06,0.9993952,-3.985367e-09,11.281072,0.0,257.49753,14.311021,-15.967673,0.0,14.315336,230.79944,1.0,0.10094409,0.100942336,2.23259,2.2595654,0.0,10.854964,-22.136036,44.963924,-302.46143,5.7583656e-12,6.5940493e-13,2.23259,2.23259,2.2595654,0.039650925,1.0,1.0,1.0,2.2595654,2.23259,0.0,1.5295765e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3624,1.0,0.0,9910.276,0.95158833,-1.5980476,3.3977678e-08,1.0006051,0.099184476,-3.9369854e-09,-9.782011e-06,0.9993953,-3.9322257e-09,10.062814,0.0,244.39452,14.311021,-15.155299,0.0,14.315336,230.79944,1.0,0.100944065,0.10094232,2.2954216,2.3223972,0.0,12.044988,-22.107801,65.17491,-309.56943,5.9800415e-12,6.5471315e-13,2.2954216,2.2954216,2.3223972,0.03965094,1.0,1.0,1.0,2.3223972,2.2954216,-0.0,-5.7737815e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3626,1.0,0.0,9910.279,0.95162,-1.5980476,3.3977678e-08,1.000605,0.099184476,-3.8668606e-09,-9.769513e-06,0.99939543,-3.8621866e-09,8.804843,0.0,230.32701,14.311021,-14.2831135,0.0,14.315336,230.79944,1.0,0.10094404,0.10094232,2.3582535,2.385229,0.0,13.187476,-21.99232,85.12868,-315.4557,6.1721275e-12,6.4962597e-13,2.3582535,2.3582535,2.385229,0.039650954,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-1.2707302e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3628,1.0,0.0,9910.281,0.9516502,-1.5980476,3.3977678e-08,1.0006047,0.09918447,-3.764929e-09,-9.7573375e-06,0.99939555,-3.7603787e-09,7.512123,0.0,215.35051,14.311021,-13.354559,0.0,14.315336,230.79944,1.0,0.10094403,0.10094231,2.4210854,2.4480608,0.0,14.277919,-21.790043,104.74649,-320.09702,6.329087e-12,6.4489484e-13,2.4210854,2.4210854,2.4480608,0.039650973,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-1.9302326e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.363,1.0,0.0,9910.284,0.95167893,-1.5980476,3.3977678e-08,1.0006046,0.09918446,-3.658274e-09,-9.745061e-06,0.99939567,-3.6538539e-09,6.1897564,0.0,199.52411,14.311021,-12.3733,0.0,14.315336,230.79944,1.0,0.10094401,0.10094231,2.4839172,2.5108926,0.0,15.312013,-21.50177,123.95093,-323.47504,6.4282082e-12,6.415374e-13,2.4839172,2.4839172,2.5108926,0.039650988,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-2.554853e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3632,1.0,0.0,9910.287,0.95170605,-1.5980476,3.3977678e-08,1.0006045,0.09918446,-3.5173788e-09,-9.731338e-06,0.9993958,-3.5131298e-09,4.8429613,0.0,182.91028,14.311021,-11.343209,0.0,14.315336,230.79944,1.0,0.10094399,0.100942306,2.546749,2.5737245,0.0,16.285677,-21.12864,142.66618,-325.57645,6.5247343e-12,6.3915106e-13,2.546749,2.546749,2.5737245,0.039651003,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-3.1455671e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3634,1.0,0.0,9910.29,0.95173144,-1.5980476,3.3977678e-08,1.0006044,0.09918445,-3.3603291e-09,-9.718949e-06,0.9993959,-3.3562704e-09,3.4770527,0.0,165.57457,14.311021,-10.268352,0.0,14.315336,230.79944,1.0,0.100943975,0.1009423,2.609581,2.6365564,0.0,17.19507,-20.672123,160.8184,-326.39297,6.6440117e-12,6.376189e-13,2.609581,2.609581,2.6365564,0.039651025,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-3.7024617e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3636,1.0,0.0,9910.293,0.9517551,-1.5980476,3.3977678e-08,1.0006043,0.09918446,-3.1826566e-09,-9.706605e-06,0.999396,-3.1788134e-09,2.097422,0.0,147.58542,14.311021,-9.152969,0.0,14.315336,230.79944,1.0,0.10094396,0.1009423,2.6724129,2.6993883,0.0,18.036602,-20.134024,178.33595,-325.92136,6.7560293e-12,6.363386e-13,2.6724129,2.6724129,2.6993883,0.039651044,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-4.2257098e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3638,1.0,0.0,9910.295,0.9517769,-1.5980476,3.3977678e-08,1.0006042,0.09918445,-2.995082e-09,-9.68831e-06,0.99939615,-2.991466e-09,0.70951307,0.0,129.01381,14.311021,-8.001464,0.0,14.315336,230.79944,1.0,0.100943945,0.1009423,2.7352448,2.7622201,0.0,18.80695,-19.516464,195.1497,-324.1635,6.771166e-12,6.3425925e-13,2.7352448,2.7352448,2.7622201,0.03965106,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-4.717301e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.364,1.0,0.0,9910.298,0.95179677,-1.5980476,3.3977678e-08,1.000604,0.09918445,-2.797735e-09,-9.674052e-06,0.99939626,-2.7943579e-09,-0.681196,0.0,109.93303,14.311021,-6.8183813,0.0,14.315336,230.79944,1.0,0.10094394,0.1009423,2.7980766,2.825052,0.0,19.503077,-18.82188,211.19328,-321.1263,6.6690416e-12,6.317979e-13,2.7980766,2.7980766,2.825052,0.03965108,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-5.178009e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3642,1.0,0.0,9910.301,0.9518147,-1.5980476,3.3977678e-08,1.0006039,0.099184446,-2.6005642e-09,-9.657734e-06,0.99939644,-2.5974258e-09,-2.069217,0.0,90.418396,14.311021,-5.6083884,0.0,14.315336,230.79944,1.0,0.10094392,0.1009423,2.8609085,2.887884,0.0,20.122232,-18.053017,226.40338,-316.82178,6.5259686e-12,6.297517e-13,2.8609085,2.8609085,2.887884,0.0396511,1.0,1.0,1.0,2.887884,2.8609085,-0.0,-5.607711e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3644,1.0,0.0,9910.304,0.95183057,-1.5980476,3.3977678e-08,1.0006038,0.09918445,-2.396009e-09,-9.642544e-06,0.99939656,-2.393118e-09,-3.4490716,0.0,70.54692,14.311021,-4.376262,0.0,14.315336,230.79944,1.0,0.10094391,0.1009423,2.9237401,2.9507158,0.0,20.661976,-17.212904,240.71997,-311.26688,6.422226e-12,6.2795217e-13,2.9237401,2.9237401,2.9507158,0.039651122,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-6.008316e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3646,1.0,0.0,9910.306,0.9518443,-1.5980476,3.3977678e-08,1.0006037,0.09918445,-2.1916728e-09,-9.625684e-06,0.9993967,-2.189029e-09,-4.815315,0.0,50.39702,14.311021,-3.1268647,0.0,14.315336,230.79944,1.0,0.1009439,0.1009423,2.986572,3.0135477,0.0,21.120174,-16.304861,254.08655,-304.48358,6.338817e-12,6.259153e-13,2.986572,2.986572,3.0135477,0.03965114,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-6.38107e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3648,1.0,0.0,9910.309,0.9518559,-1.5980476,3.3977678e-08,1.0006036,0.09918446,-1.9810167e-09,-9.607336e-06,0.9993968,-1.9786275e-09,-6.1625543,0.0,30.048223,14.311021,-1.8651265,0.0,14.315336,230.79944,1.0,0.10094389,0.100942306,3.049404,3.0763793,0.0,21.495024,-15.332469,266.45038,-296.4986,6.2404305e-12,6.2372845e-13,3.049404,3.049404,3.0763793,0.039651167,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-6.726215e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.365,1.0,0.0,9910.312,0.9518653,-1.5980476,3.3977678e-08,1.0006034,0.09918446,-1.7618255e-09,-9.589183e-06,0.9993969,-1.7597009e-09,-7.4854727,0.0,9.580834,14.311021,-0.5960273,0.0,14.315336,230.79944,1.0,0.100943886,0.100942306,3.1122358,3.1392112,0.0,21.78504,-14.299566,277.76263,-287.34348,6.0632922e-12,6.221594e-13,3.1122358,3.1122358,3.1392112,0.039651185,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-7.0446626e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3652,1.0,0.0,9910.314,0.95187247,-1.5980476,3.3977678e-08,1.0006033,0.09918447,-1.5479191e-09,-9.572957e-06,0.99939704,-1.546053e-09,-8.778851,0.0,-10.924369,14.311021,0.6754242,0.0,14.315336,230.79944,1.0,0.10094388,0.10094231,3.1750677,3.202043,0.0,21.98908,-13.21023,287.9787,-277.05435,5.77214e-12,6.2053726e-13,3.1750677,3.1750677,3.202043,0.039651208,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-7.33819e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3654,1.0,0.0,9910.317,0.95187736,-1.5980476,3.3977678e-08,1.0006032,0.099184476,-1.3446282e-09,-9.553822e-06,0.99939716,-1.3430074e-09,-10.037581,0.0,-31.386463,14.311021,1.9442104,0.0,14.315336,230.79944,1.0,0.10094388,0.10094231,3.2378995,3.264875,0.0,22.106339,-12.068758,297.05826,-265.67178,5.446447e-12,6.189998e-13,3.2378995,3.2378995,3.264875,0.03965123,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-7.6068296e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3656,1.0,0.0,9910.319,0.95188,-1.5980476,3.3977678e-08,1.0006031,0.09918448,-1.1124512e-09,-9.535951e-06,0.9993973,-1.1111105e-09,-11.2567,0.0,-51.724693,14.311021,3.2053237,0.0,14.315336,230.79944,1.0,0.10094388,0.10094232,3.3007314,3.3277068,0.0,22.136354,-10.879656,304.96545,-253.24075,5.1127236e-12,6.1800245e-13,3.3007314,3.3007314,3.3277068,0.039651252,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-7.8514695e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3658,1.0,0.0,9910.322,0.9518803,-1.5980476,3.3977678e-08,1.000603,0.09918449,-8.7433205e-10,-9.518722e-06,0.9993974,-8.732786e-10,-12.431392,0.0,-71.858795,14.311021,4.4537873,0.0,14.315336,230.79944,1.0,0.10094388,0.10094233,3.3635633,3.3905387,0.0,22.079008,-9.647616,311.6691,-239.81029,4.81344e-12,6.1719705e-13,3.3635633,3.3635633,3.3905387,0.039651275,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-8.0733853e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.366,1.0,0.0,9910.325,0.95187837,-1.5980476,3.3977678e-08,1.0006028,0.099184506,-6.221005e-10,-9.500208e-06,0.9993975,-6.213511e-10,-13.557024,0.0,-91.709305,14.311021,5.6846743,0.0,14.315336,230.79944,1.0,0.10094388,0.10094234,3.4263952,3.4533706,0.0,21.934526,-8.377502,317.1427,-225.43341,4.636359e-12,6.1615367e-13,3.4263952,3.4263952,3.4533706,0.039651297,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-8.273454e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3662,1.0,0.0,9910.328,0.9518742,-1.5980476,3.3977678e-08,1.0006027,0.09918451,-3.7903922e-10,-9.481844e-06,0.99939764,-3.785827e-10,-14.629152,0.0,-111.19789,14.311021,6.8931265,0.0,14.315336,230.79944,1.0,0.100943886,0.10094236,3.4892268,3.5162024,0.0,21.703478,-7.074325,321.36472,-210.16684,4.5575358e-12,6.1493e-13,3.4892268,3.4892268,3.5162024,0.039651316,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-8.452027e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3664,1.0,0.0,9910.33,0.95186776,-1.5980476,3.3977678e-08,1.0006026,0.09918453,-1.3988842e-10,-9.462333e-06,0.99939775,-1.3971997e-10,-15.643547,0.0,-130.24762,14.311021,8.074375,0.0,14.315336,230.79944,1.0,0.100943886,0.100942366,3.5520587,3.5790343,0.0,21.386776,-5.7432284,324.31845,-194.07083,4.532128e-12,6.1340673e-13,3.5520587,3.5520587,3.5790343,0.03965134,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-8.6105856e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3666,1.0,0.0,9910.333,0.9518592,-1.5980476,3.3977678e-08,1.0006025,0.09918454,1.16309795e-10,-9.447731e-06,0.9993979,1.1616977e-10,-16.596203,0.0,-148.78334,14.311021,9.223758,0.0,14.315336,230.79944,1.0,0.10094389,0.10094238,3.6148906,3.641866,0.0,20.985668,-4.3894653,325.99225,-177.20891,4.5584352e-12,6.1107456e-13,3.6148906,3.6148906,3.641866,0.03965136,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-8.7224594e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3668,1.0,0.0,9910.336,0.95184845,-1.5980476,3.3977678e-08,1.0006024,0.09918456,3.6204872e-10,-9.429734e-06,0.999398,3.6161293e-10,-17.483362,0.0,-166.73187,14.311021,10.336739,0.0,14.315336,230.79944,1.0,0.1009439,0.100942396,3.6777225,3.7046978,0.0,20.501741,-3.018379,326.3795,-159.64761,4.646911e-12,6.08736e-13,3.6777225,3.6777225,3.7046978,0.039651383,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-8.758303e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.367,1.0,0.0,9910.339,0.9518356,-1.5980476,3.3977678e-08,1.0006022,0.09918457,6.250283e-10,-9.412102e-06,0.9993981,6.2427613e-10,-18.301523,0.0,-184.0224,14.311021,11.408925,0.0,14.315336,230.79944,1.0,0.100943916,0.10094242,3.7405543,3.7675297,0.0,19.936903,-1.6353798,325.47867,-141.45627,4.8486636e-12,6.0618443e-13,3.7405543,3.7405543,3.7675297,0.039651405,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-8.72316e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3672,1.0,0.0,9910.341,0.9518207,-1.5980859,5.482449e-08,1.0006021,0.09918459,8.709078e-10,-9.396982e-06,0.99939823,8.698599e-10,-19.047455,0.0,-200.58669,14.311021,12.436086,0.0,14.315336,230.79944,1.0,0.10094392,0.100942425,3.8033862,3.8303616,0.0,19.29338,-0.24592619,323.29333,-122.70665,5.2272123e-12,6.040372e-13,3.8033862,3.8033862,3.8303616,0.039651424,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-8.617429e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3674,1.0,0.0,9910.344,0.95180386,-1.5980859,5.482449e-08,1.000602,0.09918461,1.1055568e-09,-9.380939e-06,0.99939835,1.1042269e-09,-19.718216,0.0,-216.35934,14.311021,13.414167,0.0,14.315336,230.79944,1.0,0.10094394,0.10094245,3.866218,3.8931935,0.0,18.573717,1.1444985,319.8321,-103.47277,5.6613577e-12,6.02502e-13,3.866218,3.866218,3.8931935,0.039651442,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-8.444363e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3676,1.0,0.0,9910.347,0.9517851,-1.5980859,5.482449e-08,1.0006019,0.099184625,1.3434949e-09,-9.367402e-06,0.99939847,1.341879e-09,-20.31116,0.0,-231.27812,14.311021,14.33931,0.0,14.315336,230.79944,1.0,0.10094395,0.10094247,3.92905,3.9560254,0.0,17.780752,2.5304067,315.10864,-83.83052,6.0806082e-12,6.0108575e-13,3.92905,3.92905,3.9560254,0.039651465,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-8.207304e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3678,1.0,0.0,9910.35,0.95176446,-1.5980859,5.482449e-08,1.0006018,0.09918464,1.5538054e-09,-9.351105e-06,0.9993986,1.5519369e-09,-20.823942,0.0,-245.28416,14.311021,15.207861,0.0,14.315336,230.79944,1.0,0.100943975,0.100942485,3.9918818,4.018857,0.0,16.917612,3.9063292,309.1416,-63.85742,6.4601853e-12,5.999507e-13,3.9918818,3.9918818,4.018857,0.039651483,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-7.9088636e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.368,1.0,0.0,9910.352,0.95174205,-1.5980859,5.482449e-08,1.0006016,0.09918466,1.7706784e-09,-9.339128e-06,0.9993987,1.7685496e-09,-21.254543,0.0,-258.3222,14.311021,16.016394,0.0,14.315336,230.79944,1.0,0.10094399,0.10094251,4.0547137,4.081689,0.0,15.987708,5.2668357,301.9545,-43.63231,6.7534446e-12,5.9888563e-13,4.0547137,4.0547137,4.081689,0.0396515,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-7.551708e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3682,1.0,0.0,9910.3545,0.9517179,-1.5980859,5.482449e-08,1.0006015,0.09918469,1.9735766e-09,-9.325662e-06,0.9993988,1.9712045e-09,-21.601263,0.0,-270.34073,14.311021,16.761719,0.0,14.315336,230.79944,1.0,0.10094401,0.10094253,4.1175456,4.1445208,0.0,14.994706,6.6065564,293.5757,-23.234993,6.9409634e-12,5.9772e-13,4.1175456,4.1175456,4.1445208,0.039651517,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-7.1384576e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3684,1.0,0.0,9910.357,0.9516922,-1.5980859,5.482449e-08,1.0006014,0.099184714,2.1653377e-09,-9.311516e-06,0.99939895,2.1627353e-09,-21.862732,0.0,-281.29236,14.311021,17.440891,0.0,14.315336,230.79944,1.0,0.100944035,0.10094255,4.1803775,4.2073526,0.0,13.942526,7.920205,284.03833,-2.7459753,7.0121743e-12,5.9689824e-13,4.1803775,4.1803775,4.2073526,0.039651535,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-6.6710126e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3686,1.0,0.0,9910.36,0.95166504,-1.5980859,5.482449e-08,1.0006013,0.09918473,2.3403652e-09,-9.299349e-06,0.99939907,2.3375533e-09,-22.037918,0.0,-291.13388,14.311021,18.051233,0.0,14.315336,230.79944,1.0,0.10094406,0.100942574,4.2432094,4.2701845,0.0,12.835321,9.202597,273.37997,17.753883,6.929488e-12,5.9666513e-13,4.2432094,4.2432094,4.2701845,0.03965155,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-6.153411e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3688,1.0,0.0,9910.363,0.9516364,-1.5980859,5.482449e-08,1.0006012,0.09918476,2.5059375e-09,-9.287011e-06,0.9993992,2.502927e-09,-22.126131,0.0,-299.82642,14.311021,18.590336,0.0,14.315336,230.79944,1.0,0.10094409,0.100942604,4.3060412,4.3330164,0.0,11.677462,10.44867,261.64273,38.18368,6.7191756e-12,5.958478e-13,4.3060412,4.3060412,4.3330164,0.039651565,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-5.588596e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.369,1.0,0.0,9910.365,0.95160645,-1.5980859,5.482449e-08,1.000601,0.09918479,2.6543037e-09,-9.278051e-06,0.9993993,2.6511158e-09,-22.127022,0.0,-307.33566,14.311021,19.05607,0.0,14.315336,230.79944,1.0,0.10094411,0.10094263,4.3688726,4.3958483,0.0,10.473515,11.653508,248.87288,58.462788,6.445936e-12,5.9368667e-13,4.3688726,4.3688726,4.3958483,0.03965158,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-4.979429e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3692,1.0,0.0,9910.368,0.9515754,-1.5980859,5.482449e-08,1.0006009,0.09918481,2.818039e-09,-9.268933e-06,0.9993994,2.814655e-09,-22.040588,0.0,-313.63202,14.311021,19.4466,0.0,14.315336,230.79944,1.0,0.10094414,0.10094266,4.4317045,4.45868,0.0,9.228234,12.812355,235.12083,78.51118,6.1367786e-12,5.9084226e-13,4.4317045,4.4317045,4.45868,0.03965159,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-4.3283077e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3694,1.0,0.0,9910.371,0.95154333,-1.5980859,5.482449e-08,1.0006008,0.09918484,2.984146e-09,-9.26202e-06,0.99939954,2.9805631e-09,-21.86717,0.0,-318.69058,14.311021,19.760382,0.0,14.315336,230.79944,1.0,0.10094417,0.100942686,4.4945364,4.521512,0.0,7.946533,13.920638,220.44087,98.24972,5.758494e-12,5.8879995e-13,4.4945364,4.4945364,4.521512,0.039651606,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-3.63772e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3696,1.0,0.0,9910.374,0.95151037,-1.5980859,5.482449e-08,1.0006007,0.09918487,3.12719e-09,-9.2547425e-06,0.99939966,3.1234362e-09,-21.607454,0.0,-322.49146,14.311191,19.99618,0.0,14.315336,230.80219,1.0,0.100944206,0.100942716,4.5573683,4.584344,0.0,6.6334705,14.973983,204.89095,117.60052,5.2309147e-12,5.874674e-13,4.5573683,4.5573683,4.584344,0.039651614,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-2.9103286e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3698,1.0,0.0,9910.376,0.9514767,-1.5980859,5.482449e-08,1.0006006,0.0991849,3.2598413e-09,-9.2502805e-06,0.9993998,3.255929e-09,-21.26246,0.0,-325.0196,14.311191,20.15306,0.0,14.315336,230.80219,1.0,0.100944236,0.100942746,4.6202,4.647176,0.0,5.2942276,15.968233,188.53238,136.4872,4.638758e-12,5.8613905e-13,4.6202,4.6202,4.647176,0.039651625,1.0,1.0,1.0,4.647176,4.6202,-0.0,-2.148417e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.37,1.0,0.0,9910.379,0.95144236,-1.5980859,5.482449e-08,1.0006005,0.09918492,3.3983316e-09,-9.24447e-06,0.9993999,3.394254e-09,-20.833555,0.0,-326.265,14.311191,20.230408,0.0,14.315336,230.80219,1.0,0.10094427,0.100942776,4.683032,4.7100077,0.0,3.9340906,16.899464,171.42978,154.83524,4.0483008e-12,5.8415767e-13,4.683032,4.683032,4.7100077,0.039651632,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-1.3538348e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3702,1.0,0.0,9910.382,0.9514075,-1.5980859,5.482449e-08,1.0006003,0.09918495,3.491412e-09,-9.239501e-06,0.99939996,3.4872234e-09,-20.322428,0.0,-326.22284,14.311191,20.227915,0.0,14.315336,230.80219,1.0,0.1009443,0.1009428,4.745864,4.7728395,0.0,2.5584269,17.764002,153.6506,172.57222,3.4247345e-12,5.8182127e-13,4.745864,4.745864,4.7728395,0.039651643,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-5.2811866e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3704,1.0,0.0,9910.385,0.9513722,-1.5980859,5.482449e-08,1.0006002,0.09918498,3.5801626e-09,-9.237109e-06,0.9994001,3.5758683e-09,-19.731098,0.0,-324.8932,14.311191,20.14559,0.0,14.315336,230.80219,1.0,0.10094434,0.10094283,4.808696,4.8356714,0.0,1.1726655,18.558432,135.26505,189.62814,2.7317963e-12,5.8001927e-13,4.808696,4.808696,4.8356714,0.039651647,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.2536418e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3706,1.0,0.0,9910.388,0.9513366,-1.5980859,5.482449e-08,1.0006001,0.09918501,3.6556027e-09,-9.233873e-06,0.9994002,3.651219e-09,-19.061897,0.0,-322.28134,14.311191,19.98376,0.0,14.315336,230.80219,1.0,0.10094438,0.10094286,4.8715277,4.8985033,0.0,-0.21772431,19.279623,116.34566,205.93568,2.0295957e-12,5.7824194e-13,4.8715277,4.8715277,4.8985033,0.03965166,1.0,1.0,1.0,4.8985033,4.8715277,0.0,1.204743e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3708,1.0,0.0,9910.39,0.9513009,-1.5980859,5.482449e-08,1.0006,0.09918504,3.7145556e-09,-9.233027e-06,0.9994003,3.710102e-09,-18.317469,0.0,-318.3976,14.311191,19.743065,0.0,14.315336,230.80219,1.0,0.100944415,0.10094289,4.9343596,4.961335,0.0,-1.6072553,19.924725,96.967094,221.43051,1.3740963e-12,5.7726745e-13,4.9343596,4.9343596,4.961335,0.039651662,1.0,1.0,1.0,4.961335,4.9343596,0.0,2.1082602e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.371,1.0,0.0,9910.393,0.95126516,-1.5980859,5.482449e-08,1.0005999,0.09918507,3.75151e-09,-9.233569e-06,0.99940044,3.747013e-09,-17.50075,0.0,-313.2573,14.311191,19.42445,0.0,14.315336,230.80219,1.0,0.10094445,0.100942925,4.9971914,5.024167,0.0,-2.990444,20.491194,77.20585,236.05144,7.2001427e-13,5.7602073e-13,4.9971914,4.9971914,5.024167,0.039651666,1.0,1.0,1.0,5.024167,4.9971914,0.0,3.0302805e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3712,1.0,0.0,9910.3955,0.9512295,-1.5980859,5.482449e-08,1.0005997,0.0991851,3.7891366e-09,-9.234714e-06,0.99940056,3.7845953e-09,-16.614962,0.0,-306.8807,14.311191,19.029179,0.0,14.315336,230.80219,1.0,0.10094449,0.10094295,5.0600233,5.0869985,0.0,-4.361831,20.976793,57.1399,249.7408,3.4162607e-14,5.7339886e-13,5.0600233,5.0600233,5.0869985,0.03965167,1.0,1.0,1.0,5.0869985,5.0600233,0.0,3.9266457e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3714,1.0,0.0,9910.398,0.9511941,-1.5980859,5.482449e-08,1.0005996,0.09918513,3.8148142e-09,-9.237488e-06,0.9994007,3.8102432e-09,-15.663603,0.0,-299.29297,14.311191,18.558805,0.0,14.315336,230.80219,1.0,0.10094453,0.100942984,5.122855,5.1498303,0.0,-5.716005,21.379608,36.84844,262.44455,-6.350637e-13,5.7050133e-13,5.122855,5.122855,5.1498303,0.039651673,1.0,1.0,1.0,5.1498303,5.122855,0.0,4.7851834e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3716,1.0,0.0,9910.401,0.9511591,-1.5980859,5.482449e-08,1.0005995,0.09918516,3.802714e-09,-9.239514e-06,0.9994008,3.7981582e-09,-14.650427,0.0,-290.52408,14.311191,18.01519,0.0,14.315336,230.80219,1.0,0.10094457,0.100943014,5.185687,5.212662,0.0,-7.0476203,21.698048,16.411552,274.11252,-1.271365e-12,5.680763e-13,5.185687,5.185687,5.212662,0.039651673,1.0,1.0,1.0,5.212662,5.185687,0.0,5.6066507e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3718,1.0,0.0,9910.403,0.95112467,-1.5980859,5.482449e-08,1.0005994,0.09918519,3.8167887e-09,-9.2440405e-06,0.9994009,3.8122168e-09,-13.579432,0.0,-280.6086,14.311191,17.400476,0.0,14.315336,230.80219,1.0,0.10094461,0.100943044,5.248519,5.275494,0.0,-8.351423,21.930855,-4.0901084,284.69873,-1.8791238e-12,5.6584804e-13,5.248519,5.248519,5.275494,0.039651673,1.0,1.0,1.0,5.275494,5.248519,0.0,6.391332e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.372,1.0,0.0,9910.406,0.95109093,-1.5980859,5.482449e-08,1.0005994,0.09918522,3.813605e-09,-9.250399e-06,0.99940103,3.809038e-09,-12.4548435,0.0,-269.58572,14.311191,16.71709,0.0,14.315336,230.80219,1.0,0.10094465,0.10094307,5.311351,5.338326,0.0,-9.622267,22.07711,-24.575632,294.16135,-2.4163594e-12,5.6283727e-13,5.311351,5.311351,5.338326,0.03965167,1.0,1.0,1.0,5.338326,5.311351,0.0,7.1400286e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3722,1.0,0.0,9910.409,0.951058,-1.5980859,5.482449e-08,1.0005993,0.09918525,3.7975054e-09,-9.255776e-06,0.99940115,3.7929584e-09,-11.281102,0.0,-257.4989,14.311191,15.96773,0.0,14.315336,230.80219,1.0,0.10094469,0.1009431,5.3741827,5.401158,0.0,-10.855137,22.136238,-44.964172,302.46307,-2.8630679e-12,5.685722e-13,5.3741827,5.3741827,5.401158,0.03965167,1.0,1.0,1.0,5.401158,5.3741827,0.0,7.8545326e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3724,1.0,0.0,9910.412,0.9510259,-1.5980859,5.482449e-08,1.0005991,0.09918528,3.7632204e-09,-9.266056e-06,0.9994013,3.758715e-09,-10.0628395,0.0,-244.39584,14.311191,15.155352,0.0,14.315336,230.80219,1.0,0.10094473,0.10094313,5.4370146,5.4639897,0.0,-12.045167,22.108006,-65.17526,309.5711,-3.2878977e-12,6.7930985e-13,5.4370146,5.4370146,5.4639897,0.039651666,1.0,1.0,1.0,5.4639897,5.4370146,0.0,8.536438e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3726,1.0,0.0,9910.415,0.9509949,-1.5980859,5.482449e-08,1.000599,0.09918531,3.7176935e-09,-9.273466e-06,0.9994014,3.7132437e-09,-8.804862,0.0,-230.32825,14.311191,14.283162,0.0,14.315336,230.80219,1.0,0.10094477,0.10094316,5.4998465,5.5268216,0.0,-13.18766,21.992523,-85.12914,315.4574,-3.8716387e-12,8.7781616e-13,5.4998465,5.4998465,5.5268216,0.039651662,1.0,1.0,1.0,5.5268216,5.4998465,0.0,9.186656e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3728,1.0,0.0,9910.417,0.95096505,-1.5980859,5.482449e-08,1.0005989,0.09918534,3.648727e-09,-9.281184e-06,0.9994015,3.6443608e-09,-7.5121365,0.0,-215.35167,14.311191,13.354603,0.0,14.315336,230.80219,1.0,0.10094481,0.10094319,5.562678,5.5896535,0.0,-14.27811,21.790245,-104.74706,320.09872,-4.6249545e-12,1.0859391e-12,5.562678,5.562678,5.5896535,0.03965166,1.0,1.0,1.0,5.5896535,5.562678,0.0,9.804351e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.373,1.0,0.0,9910.42,0.9509365,-1.5980859,5.482449e-08,1.0005988,0.09918536,3.575761e-09,-9.292477e-06,0.9994016,3.5714829e-09,-6.189763,0.0,-199.52518,14.311191,12.37334,0.0,14.315336,230.80219,1.0,0.100944854,0.10094322,5.6255097,5.6524854,0.0,-15.312209,21.501972,-123.95159,323.47678,-5.417761e-12,1.2683421e-12,5.6255097,5.6255097,5.6524854,0.03965165,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.03904e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3732,1.0,0.0,9910.423,0.9509093,-1.5980859,5.482449e-08,1.0005987,0.09918539,3.4792786e-09,-9.303255e-06,0.99940175,3.4751166e-09,-4.842961,0.0,-182.91125,14.311191,11.343244,0.0,14.315336,230.80219,1.0,0.10094489,0.10094325,5.6883416,5.7153172,0.0,-16.28588,21.128841,-142.66695,325.57822,-6.1298687e-12,1.4197617e-12,5.6883416,5.6883416,5.7153172,0.039651643,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.0945402e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3734,1.0,0.0,9910.426,0.95088357,-1.5980859,5.482449e-08,1.0005985,0.09918542,3.3771919e-09,-9.315253e-06,0.99940187,3.3731529e-09,-3.4770455,0.0,-165.57547,14.311191,10.26838,0.0,14.315336,230.80219,1.0,0.10094493,0.10094328,5.7511735,5.778149,0.0,-17.195278,20.672323,-160.81927,326.39474,-6.804237e-12,1.5469848e-12,5.7511735,5.7511735,5.778149,0.03965164,1.0,1.0,1.0,5.778149,5.7511735,0.0,1.1471033e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3736,1.0,0.0,9910.429,0.9508594,-1.5980859,5.482449e-08,1.0005984,0.09918545,3.2419558e-09,-9.329492e-06,0.999402,3.2380794e-09,-2.0974073,0.0,-147.58621,14.311191,9.152992,0.0,14.315336,230.80219,1.0,0.100944966,0.100943305,5.8140054,5.840981,0.0,-18.036814,20.134222,-178.33691,325.92313,-7.512915e-12,1.6555812e-12,5.8140054,5.8140054,5.840981,0.03965163,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.196713e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3738,1.0,0.0,9910.431,0.9508369,-1.5980859,5.482449e-08,1.0005983,0.099185474,3.0876315e-09,-9.3421995e-06,0.99940205,3.0839402e-09,-0.7094911,0.0,-129.01451,14.311191,8.001481,0.0,14.315336,230.80219,1.0,0.100945,0.100943334,5.8768373,5.903813,0.0,-18.807169,19.51666,-195.15076,324.16525,-8.201985e-12,1.748327e-12,5.8768373,5.8768373,5.903813,0.03965162,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.243545e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.374,1.0,0.0,9910.434,0.95081604,-1.5980859,5.482449e-08,1.0005982,0.0991855,2.9239058e-09,-9.354014e-06,0.99940217,2.920411e-09,0.6812257,0.0,-109.93363,14.311191,6.8183913,0.0,14.315336,230.80219,1.0,0.10094504,0.10094336,5.939669,5.966645,0.0,-19.5033,18.822075,-211.19441,321.12805,-8.83595e-12,1.8251587e-12,5.939669,5.939669,5.966645,0.039651614,1.0,1.0,1.0,5.966645,5.939669,0.0,1.2878887e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3742,1.0,0.0,9910.437,0.9507969,-1.5980859,5.482449e-08,1.0005981,0.09918552,2.7417553e-09,-9.367309e-06,0.9994023,2.7384788e-09,2.0692544,0.0,-90.41889,14.311191,5.608392,0.0,14.315336,230.80219,1.0,0.10094508,0.10094339,6.002501,6.0294766,0.0,-20.122461,18.053207,-226.4046,316.8235,-9.418262e-12,1.8924352e-12,6.002501,6.002501,6.0294766,0.039651603,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.3296286e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3744,1.0,0.0,9910.439,0.9507796,-1.5980859,5.482449e-08,1.000598,0.09918554,2.5389093e-09,-9.382728e-06,0.9994024,2.535876e-09,3.4491174,0.0,-70.54731,14.311191,4.3762584,0.0,14.315336,230.80219,1.0,0.10094511,0.10094341,6.065333,6.0923085,0.0,-20.662209,17.21309,-240.72128,311.2686,-9.98186e-12,1.9491455e-12,6.065333,6.065333,6.0923085,0.039651595,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.368784e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3746,1.0,0.0,9910.442,0.95076424,-1.5980859,5.482449e-08,1.0005978,0.09918557,2.3252564e-09,-9.397084e-06,0.9994025,2.3224787e-09,4.8153687,0.0,-50.3973,14.311191,3.1268535,0.0,14.315336,230.80219,1.0,0.100945145,0.100943424,6.128165,6.1551404,0.0,-21.12041,16.305042,-254.08794,304.48523,-1.0516296e-11,1.9965904e-12,6.128165,6.128165,6.1551404,0.039651584,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.4053301e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3748,1.0,0.0,9910.444,0.9507507,-1.5980859,5.482449e-08,1.0005977,0.099185586,2.117075e-09,-9.415084e-06,0.99940264,2.1145463e-09,6.1626163,0.0,-30.048393,14.311191,1.8651078,0.0,14.315336,230.80219,1.0,0.100945175,0.100943446,6.1909966,6.2179723,0.0,-21.495262,15.332646,-266.45184,296.5002,-1.09859994e-11,2.0385915e-12,6.1909966,6.1909966,6.2179723,0.039651573,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.4395201e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.375,1.0,0.0,9910.447,0.9507392,-1.5980859,5.482449e-08,1.0005976,0.09918561,1.9049775e-09,-9.429884e-06,0.99940276,1.9027027e-09,7.4855433,0.0,-9.580894,14.311191,0.596001,0.0,14.315336,230.80219,1.0,0.100945204,0.10094347,6.2538285,6.2808037,0.0,-21.785282,14.299739,-277.76416,287.34506,-1.1518456e-11,2.0741369e-12,6.2538285,6.2538285,6.2808037,0.03965156,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.471639e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3752,1.0,0.0,9910.45,0.95072967,-1.5980859,5.482449e-08,1.0005975,0.09918562,1.6864854e-09,-9.44497e-06,0.9994029,1.684472e-09,8.778929,0.0,10.924422,14.311191,-0.6754584,0.0,14.315686,230.80219,1.0,0.100945234,0.10094349,0.033475015,0.06045045,0.0,-21.989325,13.210397,-287.9803,277.05588,-1.2204716e-11,2.1027635e-12,0.033475015,0.033475015,0.06045045,0.03965155,1.0,1.0,1.0,0.06045045,0.033475015,0.0,1.5014241e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3754,1.0,0.0,9910.453,0.95072216,-1.5980859,5.482449e-08,1.0005974,0.099185646,1.4792733e-09,-9.461081e-06,0.999403,1.4775076e-09,10.037668,0.0,31.38663,14.311191,-1.9442524,0.0,14.315686,230.80219,1.0,0.100945264,0.100943506,0.09630687,0.123282306,0.0,-22.106586,12.068919,-297.0599,265.67328,-1.2899792e-11,2.123488e-12,0.09630687,0.09630687,0.123282306,0.03965154,1.0,1.0,1.0,0.123282306,0.09630687,0.0,1.5288786e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3756,1.0,0.0,9910.456,0.95071685,-1.5980859,5.482449e-08,1.0005972,0.09918566,1.2772448e-09,-9.478324e-06,0.9994031,1.2757205e-09,11.256794,0.0,51.724976,14.311191,-3.2053738,0.0,14.315686,230.80219,1.0,0.10094529,0.10094353,0.15913872,0.18611416,0.0,-22.136604,10.87981,-304.96713,253.24217,-1.3518288e-11,2.1392558e-12,0.15913872,0.15913872,0.18611416,0.039651528,1.0,1.0,1.0,0.18611416,0.15913872,0.0,1.5541206e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3758,1.0,0.0,9910.459,0.9507136,-1.5980859,5.482449e-08,1.0005971,0.099185675,1.0662811e-09,-9.494504e-06,0.99940324,1.0650089e-09,12.431495,0.0,71.85919,14.311191,-4.4538455,0.0,14.315686,230.80219,1.0,0.100945316,0.10094354,0.22197057,0.24894601,0.0,-22.07926,9.647764,-311.67084,239.81165,-1.4085622e-11,2.1511013e-12,0.22197057,0.22197057,0.24894601,0.039651517,1.0,1.0,1.0,0.24894601,0.22197057,0.0,1.5772323e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.376,1.0,0.0,9910.461,0.95071256,-1.5980859,5.482449e-08,1.000597,0.09918569,8.535014e-10,-9.512186e-06,0.99940336,8.524832e-10,13.557135,0.0,91.709816,14.311191,-5.68474,0.0,14.315686,230.80219,1.0,0.10094534,0.10094356,0.28480244,0.31177786,0.0,-21.934776,8.377643,-317.1445,225.43468,-1.4626566e-11,2.1593912e-12,0.28480244,0.28480244,0.31177786,0.039651506,1.0,1.0,1.0,0.31177786,0.28480244,0.0,1.5983608e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3762,1.0,0.0,9910.464,0.9507137,-1.5980859,5.482449e-08,1.0005969,0.099185705,6.316665e-10,-9.529224e-06,0.9994035,6.309131e-10,14.629271,0.0,111.19851,14.311191,-6.8932,0.0,14.315686,230.80219,1.0,0.10094536,0.100943565,0.3476343,0.3746097,0.0,-21.703728,7.0744576,-321.36652,210.16803,-1.5188274e-11,2.1646688e-12,0.3476343,0.3476343,0.3746097,0.03965149,1.0,1.0,1.0,0.3746097,0.3476343,0.0,1.6175752e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3764,1.0,0.0,9910.467,0.9507169,-1.5980859,5.482449e-08,1.0005968,0.09918572,4.034012e-10,-9.5481e-06,0.9994036,4.0292014e-10,15.643673,0.0,130.24835,14.311191,-8.074456,0.0,14.315686,230.80219,1.0,0.100945376,0.10094359,0.41046613,0.43744156,0.0,-21.387026,5.743353,-324.32028,194.07193,-1.5767075e-11,2.1670847e-12,0.41046613,0.41046613,0.43744156,0.039651483,1.0,1.0,1.0,0.43744156,0.41046613,0.0,1.6348474e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3766,1.0,0.0,9910.47,0.95072234,-1.5980859,5.482449e-08,1.0005966,0.09918573,1.8691208e-10,-9.564394e-06,0.9994037,1.8668923e-10,16.596336,0.0,148.78418,14.311191,-9.223846,0.0,14.315686,230.80219,1.0,0.1009454,0.100943595,0.47329798,0.5002734,0.0,-20.985918,4.389581,-325.99408,177.20992,-1.6274553e-11,2.1669168e-12,0.47329798,0.47329798,0.5002734,0.039651472,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.6502222e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3768,1.0,0.0,9910.473,0.9507297,-1.5980859,5.482449e-08,1.0005965,0.099185735,-4.285834e-11,-9.582695e-06,0.99940383,-4.280725e-11,17.483501,0.0,166.73282,14.311191,-10.336835,0.0,14.315686,230.80219,1.0,0.10094541,0.1009436,0.53612983,0.5631053,0.0,-20.501987,3.018486,-326.38135,159.64853,-1.6693582e-11,2.1644429e-12,0.53612983,0.53612983,0.5631053,0.039651457,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.6630803e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.377,1.0,0.0,9910.475,0.95073926,-1.5980859,5.482449e-08,1.0005964,0.09918574,-2.7780814e-10,-9.595597e-06,0.99940395,-2.7747704e-10,18.301668,0.0,184.02345,14.311191,-11.409029,0.0,14.315686,230.80219,1.0,0.10094543,0.10094361,0.5989617,0.6259371,0.0,-19.937145,1.6354779,-325.48053,141.45709,-1.706286e-11,2.159772e-12,0.5989617,0.5989617,0.6259371,0.039651446,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.6691137e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3772,1.0,0.0,9910.478,0.95075077,-1.5980859,5.482449e-08,1.0005963,0.09918575,-5.088614e-10,-9.612136e-06,0.9994041,-5.0825505e-10,19.047607,0.0,200.58783,14.311191,-12.436197,0.0,14.315686,230.80219,1.0,0.10094544,0.10094362,0.66179353,0.688769,0.0,-19.293621,0.24601506,-323.2952,122.70737,-1.736593e-11,2.1539127e-12,0.66179353,0.66179353,0.688769,0.03965144,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.6678583e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3774,1.0,0.0,9910.48,0.9507642,-1.5980859,5.482449e-08,1.0005962,0.09918576,-7.461842e-10,-9.62858e-06,0.9994042,-7.452953e-10,19.718374,0.0,216.36058,14.311191,-13.414286,0.0,14.315686,230.80219,1.0,0.10094545,0.10094363,0.7246254,0.75160086,0.0,-18.573956,-1.1444188,-319.83395,103.47337,-1.7544114e-11,2.1472357e-12,0.7246254,0.7246254,0.75160086,0.039651427,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.6596688e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3776,1.0,0.0,9910.483,0.95077944,-1.5980859,5.482449e-08,1.000596,0.099185765,-9.743697e-10,-9.642047e-06,0.9994043,-9.732092e-10,20.311321,0.0,231.27946,14.311191,-14.339435,0.0,14.315686,230.80219,1.0,0.100945465,0.10094364,0.7874572,0.8144327,0.0,-17.780985,-2.5303366,-315.11047,83.83102,-1.7660888e-11,2.1393785e-12,0.7874572,0.7874572,0.8144327,0.039651416,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.6449171e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3778,1.0,0.0,9910.486,0.9507966,-1.5980859,5.482449e-08,1.0005959,0.09918577,-1.1867675e-09,-9.656864e-06,0.99940443,-1.1853543e-09,20.82411,0.0,245.2856,14.311191,-15.207993,0.0,14.315686,230.80219,1.0,0.10094547,0.10094364,0.8502891,0.87726456,0.0,-16.917841,-3.9062684,-309.1434,63.857807,-1.7747548e-11,2.1302825e-12,0.8502891,0.8502891,0.87726456,0.03965141,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.6237809e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.378,1.0,0.0,9910.489,0.9508155,-1.5980859,5.482449e-08,1.0005958,0.09918577,-1.4093071e-09,-9.671909e-06,0.99940455,-1.4076292e-09,21.254715,0.0,258.3237,14.311191,-16.016531,0.0,14.315686,230.80219,1.0,0.10094548,0.10094365,0.913121,0.9400964,0.0,-15.98793,-5.266784,-301.95627,43.632576,-1.7709735e-11,2.120078e-12,0.913121,0.913121,0.9400964,0.0396514,1.0,1.0,1.0,0.9400964,0.913121,0.0,1.5965465e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3782,1.0,0.0,9910.491,0.9508361,-1.5980859,5.482449e-08,1.0005957,0.09918578,-1.6249503e-09,-9.684492e-06,0.99940467,-1.623016e-09,21.601437,0.0,270.34232,14.311191,-16.761862,0.0,14.315686,230.80219,1.0,0.10094548,0.10094365,0.9759528,1.0029283,0.0,-14.994923,-6.6065145,-293.57745,23.23514,-1.751673e-11,2.1083823e-12,0.9759528,0.9759528,1.0029283,0.03965139,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.563548e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3784,1.0,0.0,9910.494,0.95085835,-1.5980859,5.482449e-08,1.0005956,0.09918579,-1.8131188e-09,-9.696886e-06,0.9994048,-1.8109609e-09,21.86291,0.0,281.29404,14.311191,-17.44104,0.0,14.315686,230.80219,1.0,0.10094549,0.100943655,1.0387846,1.0657601,0.0,-13.942737,-7.920172,-284.04004,2.7460017,-1.7191462e-11,2.09529e-12,1.0387846,1.0387846,1.0657601,0.039651383,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.5249895e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3786,1.0,0.0,9910.497,0.9508822,-1.5980859,5.482449e-08,1.0005955,0.09918578,-1.989298e-09,-9.710659e-06,0.9994049,-1.986931e-09,22.038097,0.0,291.1356,14.311191,-18.051386,0.0,14.315686,230.80219,1.0,0.10094549,0.100943655,1.1016165,1.1285919,0.0,-12.835525,-9.202573,-273.38162,-17.753979,-1.6772663e-11,2.0806167e-12,1.1016165,1.1016165,1.1285919,0.039651375,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.4812178e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3788,1.0,0.0,9910.5,0.95090747,-1.5980859,5.482449e-08,1.0005953,0.09918579,-2.1518234e-09,-9.723013e-06,0.999405,-2.1492634e-09,22.126312,0.0,299.8282,14.311191,-18.590492,0.0,14.315686,230.80219,1.0,0.10094549,0.100943655,1.1644484,1.1914238,0.0,-11.677657,-10.448655,-261.6443,-38.1839,-1.6234096e-11,2.065809e-12,1.1644484,1.1644484,1.1914238,0.039651368,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.4324868e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.379,1.0,0.0,9910.503,0.9509341,-1.5980859,5.482449e-08,1.0005952,0.09918578,-2.3140667e-09,-9.731573e-06,0.99940515,-2.3113143e-09,22.127205,0.0,307.3375,14.311191,-19.05623,0.0,14.315686,230.80219,1.0,0.10094549,0.100943655,1.2272803,1.2542557,0.0,-10.473702,-11.6535015,-248.87437,-58.463127,-1.5542857e-11,2.0516427e-12,1.2272803,1.2272803,1.2542557,0.039651364,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.379064e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3792,1.0,0.0,9910.505,0.95096195,-1.5980859,5.482449e-08,1.0005951,0.09918578,-2.4648168e-09,-9.744251e-06,0.99940526,-2.4618856e-09,22.04077,0.0,313.63388,14.311191,-19.446762,0.0,14.315686,230.80219,1.0,0.10094549,0.10094365,1.290112,1.3170875,0.0,-9.228414,-12.812357,-235.12225,-78.511635,-1.4746654e-11,2.0356895e-12,1.290112,1.290112,1.3170875,0.039651357,1.0,1.0,1.0,1.3170875,1.290112,0.0,1.3212043e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3794,1.0,0.0,9910.508,0.95099103,-1.5980859,5.482449e-08,1.000595,0.09918578,-2.6074805e-09,-9.751506e-06,0.9994054,-2.6043803e-09,21.867352,0.0,318.6925,14.311191,-19.760548,0.0,14.315686,230.80219,1.0,0.10094548,0.10094365,1.3529439,1.3799194,0.0,-7.9467034,-13.920649,-220.44221,-98.2503,-1.3857438e-11,2.021382e-12,1.3529439,1.3529439,1.3799194,0.039651357,1.0,1.0,1.0,1.3799194,1.3529439,0.0,1.2592414e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3796,1.0,0.0,9910.511,0.95102113,-1.5980859,5.482449e-08,1.0005949,0.09918577,-2.7383447e-09,-9.760581e-06,0.9994055,-2.7350897e-09,21.607634,0.0,322.4934,14.311191,-19.996346,0.0,14.315686,230.80219,1.0,0.10094547,0.10094365,1.4157758,1.4427512,0.0,-6.6336317,-14.974001,-204.89218,-117.60122,-1.2971131e-11,2.006873e-12,1.4157758,1.4157758,1.4427512,0.03965135,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.1933983e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3798,1.0,0.0,9910.514,0.9510521,-1.5980859,5.482449e-08,1.0005947,0.09918577,-2.8721485e-09,-9.767965e-06,0.9994056,-2.868735e-09,21.262638,0.0,325.02158,14.311191,-20.153229,0.0,14.315686,230.80219,1.0,0.100945465,0.10094364,1.4786077,1.505583,0.0,-5.2943797,-15.968259,-188.53354,-136.48802,-1.214176e-11,1.991221e-12,1.4786077,1.4786077,1.505583,0.03965135,1.0,1.0,1.0,1.505583,1.4786077,0.0,1.1237813e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.38,1.0,0.0,9910.516,0.951084,-1.5980859,5.482449e-08,1.0005946,0.09918577,-3.0084013e-09,-9.772721e-06,0.99940574,-3.0048268e-09,20.83373,0.0,326.267,14.311191,-20.230576,0.0,14.315686,230.80219,1.0,0.10094546,0.10094364,1.5414395,1.5684149,0.0,-3.9342334,-16.899496,-171.43083,-154.83618,-1.1356143e-11,1.9752813e-12,1.5414395,1.5414395,1.5684149,0.039651345,1.0,1.0,1.0,1.5684149,1.5414395,0.0,1.050696e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3802,1.0,0.0,9910.519,0.95111656,-1.5980859,5.482449e-08,1.0005945,0.099185765,-3.1196654e-09,-9.779291e-06,0.99940586,-3.1159595e-09,20.3226,0.0,326.22482,14.311191,-20.228083,0.0,14.315686,230.80219,1.0,0.10094545,0.10094363,1.6042713,1.6312468,0.0,-2.5585601,-17.76404,-153.65157,-172.57327,-1.0558901e-11,1.9604283e-12,1.6042713,1.6042713,1.6312468,0.03965135,1.0,1.0,1.0,1.6312468,1.6042713,0.0,9.743513e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3804,1.0,0.0,9910.521,0.95114964,-1.5980859,5.482449e-08,1.0005944,0.09918576,-3.2307645e-09,-9.780614e-06,0.999406,-3.2269272e-09,19.731266,0.0,324.8952,14.311191,-20.145758,0.0,14.315686,230.80219,1.0,0.10094544,0.10094363,1.6671032,1.6940787,0.0,-1.1727892,-18.558477,-135.26588,-189.6293,-9.732191e-12,1.9448672e-12,1.6671032,1.6671032,1.6940787,0.03965135,1.0,1.0,1.0,1.6940787,1.6671032,0.0,8.950045e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3806,1.0,0.0,9910.524,0.95118314,-1.5980859,5.482449e-08,1.0005943,0.09918576,-3.339636e-09,-9.787154e-06,0.9994061,-3.3356702e-09,19.062061,0.0,322.28333,14.311191,-19.983927,0.0,14.315686,230.80219,1.0,0.10094543,0.100943625,1.729935,1.7569104,0.0,0.21761025,-19.279673,-116.34638,-205.93695,-8.910808e-12,1.9279773e-12,1.729935,1.729935,1.7569104,0.039651353,1.0,1.0,1.0,1.7569104,1.729935,0.0,8.1276563e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3808,1.0,0.0,9910.527,0.951217,-1.5980859,5.482449e-08,1.0005941,0.09918575,-3.4273202e-09,-9.78912e-06,0.9994062,-3.4232512e-09,18.317627,0.0,318.39957,14.311191,-19.743229,0.0,14.315686,230.80219,1.0,0.10094541,0.10094361,1.7927669,1.8197423,0.0,1.607151,-19.924778,-96.967705,-221.43187,-8.126212e-12,1.9108324e-12,1.7927669,1.7927669,1.8197423,0.039651353,1.0,1.0,1.0,1.8197423,1.7927669,0.0,7.278613e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.381,1.0,0.0,9910.529,0.951251,-1.5980859,5.482449e-08,1.000594,0.09918574,-3.511513e-09,-9.791023e-06,0.99940634,-3.507345e-09,17.500902,0.0,313.25925,14.311191,-19.424614,0.0,14.315686,230.80219,1.0,0.100945406,0.10094361,1.8555988,1.8825742,0.0,2.9903493,-20.491251,-77.20634,-236.0529,-7.319716e-12,1.895684e-12,1.8555988,1.8555988,1.8825742,0.039651357,1.0,1.0,1.0,1.8825742,1.8555988,0.0,6.4055894e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3812,1.0,0.0,9910.532,0.95128506,-1.5980859,5.482449e-08,1.0005939,0.099185735,-3.562191e-09,-9.790089e-06,0.99940646,-3.5579635e-09,16.615108,0.0,306.8826,14.311191,-19.029339,0.0,14.315686,230.80219,1.0,0.10094539,0.1009436,1.9184306,1.9454061,0.0,4.361746,-20.976854,-57.14026,-249.74234,-6.5289328e-12,1.8816361e-12,1.9184306,1.9184306,1.9454061,0.03965136,1.0,1.0,1.0,1.9454061,1.9184306,0.0,5.511047e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3814,1.0,0.0,9910.535,0.951319,-1.5980859,5.482449e-08,1.0005938,0.09918573,-3.6024936e-09,-9.789396e-06,0.9994066,-3.5982193e-09,15.663743,0.0,299.29483,14.311191,-18.558962,0.0,14.315686,230.80219,1.0,0.100945376,0.100943595,1.9812624,2.0082378,0.0,5.715929,-21.379671,-36.848675,-262.44617,-5.83139e-12,1.8665826e-12,1.9812624,1.9812624,2.0082378,0.039651368,1.0,1.0,1.0,2.0082378,1.9812624,0.0,4.6090531e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3816,1.0,0.0,9910.538,0.9513528,-1.5980859,5.482449e-08,1.0005937,0.09918573,-3.6080527e-09,-9.787445e-06,0.9994067,-3.6037726e-09,14.650559,0.0,290.5259,14.311191,-18.015343,0.0,14.315686,230.80219,1.0,0.10094536,0.10094359,2.0440943,2.0710697,0.0,7.0475535,-21.698112,-16.41166,-274.11423,-5.25021e-12,1.850628e-12,2.0440943,2.0440943,2.0710697,0.03965137,1.0,1.0,1.0,2.0710697,2.0440943,0.0,3.7428838e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3818,1.0,0.0,9910.54,0.9513862,-1.5980859,5.482449e-08,1.0005935,0.09918572,-3.6358654e-09,-9.783618e-06,0.9994068,-3.631553e-09,13.579556,0.0,280.61038,14.311191,-17.400625,0.0,14.315686,230.80219,1.0,0.100945346,0.10094359,2.1069262,2.1339016,0.0,8.351365,-21.930922,4.09013,-284.7005,-4.7003577e-12,1.8350393e-12,2.1069262,2.1069262,2.1339016,0.039651383,1.0,1.0,1.0,2.1339016,2.1069262,0.0,2.9156166e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.382,1.0,0.0,9910.543,0.9514193,-1.5980859,5.482449e-08,1.0005934,0.09918571,-3.6373742e-09,-9.779271e-06,0.99940693,-3.633061e-09,12.454962,0.0,269.5874,14.311191,-16.717234,0.0,14.315686,230.80219,1.0,0.10094533,0.10094358,2.169758,2.1967335,0.0,9.622217,-22.077179,24.575783,-294.1632,-4.1490414e-12,1.817646e-12,2.169758,2.169758,2.1967335,0.03965139,1.0,1.0,1.0,2.1967335,2.169758,0.0,2.1264945e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3822,1.0,0.0,9910.546,0.9514518,-1.5980859,5.482449e-08,1.0005933,0.099185705,-3.6059888e-09,-9.777751e-06,0.99940705,-3.6017136e-09,11.281212,0.0,257.50052,14.311191,-15.967868,0.0,14.315686,230.80219,1.0,0.100945316,0.10094357,2.23259,2.2595654,0.0,10.855095,-22.136307,44.96445,-302.46497,-3.627287e-12,1.8005282e-12,2.23259,2.23259,2.2595654,0.039651398,1.0,1.0,1.0,2.2595654,2.23259,0.0,1.374143e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3824,1.0,0.0,9910.549,0.95148367,-1.5980859,5.482449e-08,1.0005932,0.099185705,-3.5486802e-09,-9.771244e-06,0.9994072,-3.544474e-09,10.062941,0.0,244.39737,14.311191,-15.155484,0.0,14.315686,230.80219,1.0,0.1009453,0.100943565,2.2954218,2.3223972,0.0,12.045133,-22.108072,65.17567,-309.57303,-3.1171571e-12,1.7834689e-12,2.2954218,2.2954218,2.3223972,0.03965141,1.0,1.0,1.0,2.3223972,2.2954218,0.0,6.5798034e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3826,1.0,0.0,9910.552,0.95151484,-1.5980859,5.482449e-08,1.0005931,0.0991857,-3.4926337e-09,-9.766881e-06,0.9994073,-3.4884948e-09,8.804955,0.0,230.3297,14.311191,-14.283289,0.0,14.315686,230.80219,1.0,0.10094528,0.10094356,2.3582535,2.385229,0.0,13.1876335,-21.992588,85.12968,-315.45938,-2.6064728e-12,1.7674107e-12,2.3582535,2.3582535,2.385229,0.03965142,1.0,1.0,1.0,2.385229,2.3582535,-0.0,-2.1014301e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3828,1.0,0.0,9910.554,0.95154506,-1.5980859,5.482449e-08,1.000593,0.09918569,-3.412954e-09,-9.760295e-06,0.9994074,-3.40891e-09,7.51222,0.0,215.35301,14.311191,-13.354724,0.0,14.315686,230.80219,1.0,0.100945264,0.10094356,2.4210854,2.4480608,0.0,14.27809,-21.79031,104.74771,-320.10074,-2.3510514e-12,1.7536763e-12,2.4210854,2.4210854,2.4480608,0.03965143,1.0,1.0,1.0,2.4480608,2.4210854,-0.0,-6.6283534e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
