Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.383,1.0,0.0,9910.557,0.9515744,-1.5980859,5.482449e-08,1.0005928,0.09918569,-3.32069e-09,-9.751649e-06,0.99940753,-3.3167562e-09,6.189838,0.0,199.52643,14.311191,-12.373453,0.0,14.315686,230.80219,1.0,0.10094525,0.10094355,2.4839172,2.5108926,0.0,15.312196,-21.502033,123.95237,-323.4788,-2.3960848e-12,1.7392908e-12,2.4839172,2.4839172,2.5108926,0.039651442,1.0,1.0,1.0,2.5108926,2.4839172,-0.0,-1.2719625e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3832,1.0,0.0,9910.56,0.95160264,-1.5980859,5.482449e-08,1.0005927,0.099185675,-3.2386427e-09,-9.744654e-06,0.99940765,-3.234807e-09,4.8430266,0.0,182.9124,14.311191,-11.34335,0.0,14.315686,230.80219,1.0,0.100945234,0.10094355,2.546749,2.5737245,0.0,16.285872,-21.128899,142.66785,-325.58023,-2.5026973e-12,1.7241636e-12,2.546749,2.546749,2.5737245,0.039651457,1.0,1.0,1.0,2.5737245,2.546749,-0.0,-1.8487012e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3834,1.0,0.0,9910.5625,0.95162976,-1.5980859,5.482449e-08,1.0005926,0.099185675,-3.1515153e-09,-9.733283e-06,0.99940777,-3.1477836e-09,3.4771025,0.0,165.57649,14.311191,-10.26848,0.0,14.315686,230.80219,1.0,0.10094522,0.10094354,2.609581,2.6365564,0.0,17.195274,-20.672377,160.82028,-326.3968,-2.530201e-12,1.7097276e-12,2.609581,2.609581,2.6365564,0.03965147,1.0,1.0,1.0,2.6365564,2.609581,-0.0,-2.3943858e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3836,1.0,0.0,9910.564,0.9516555,-1.5980859,5.482449e-08,1.0005925,0.099185675,-3.063025e-09,-9.721926e-06,0.9994079,-3.0593987e-09,2.0974553,0.0,147.58713,14.311191,-9.153085,0.0,14.315686,230.80219,1.0,0.100945204,0.10094354,2.6724129,2.6993883,0.0,18.036816,-20.134272,178.33803,-325.92517,-2.4537113e-12,1.6936563e-12,2.6724129,2.6724129,2.6993883,0.039651487,1.0,1.0,1.0,2.6993883,2.6724129,-0.0,-2.909598e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3838,1.0,0.0,9910.567,0.9516799,-1.5980859,5.482449e-08,1.0005924,0.099185675,-2.976323e-09,-9.710015e-06,0.999408,-2.9728002e-09,0.7095303,0.0,129.0153,14.311191,-8.001567,0.0,14.315686,230.80219,1.0,0.10094519,0.100943536,2.7352448,2.7622201,0.0,18.807173,-19.516705,195.15198,-324.16727,-2.2957014e-12,1.6770706e-12,2.7352448,2.7352448,2.7622201,0.0396515,1.0,1.0,1.0,2.7622201,2.7352448,-0.0,-3.3944114e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.384,1.0,0.0,9910.57,0.9517027,-1.5980859,5.482449e-08,1.0005922,0.099185675,-2.8713092e-09,-9.697742e-06,0.9994081,-2.8679112e-09,-0.68119514,0.0,109.93431,14.311191,-6.818469,0.0,14.315686,230.80219,1.0,0.10094518,0.100943536,2.7980766,2.825052,0.0,19.503307,-18.822113,211.19574,-321.13004,-2.163981e-12,1.6614609e-12,2.7980766,2.7980766,2.825052,0.039651517,1.0,1.0,1.0,2.825052,2.7980766,-0.0,-3.8503556e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3842,1.0,0.0,9910.572,0.95172393,-1.5980859,5.482449e-08,1.0005921,0.09918567,-2.7473848e-09,-9.68467e-06,0.99940825,-2.7441343e-09,-2.0692325,0.0,90.41945,14.311191,-5.6084623,0.0,14.315686,230.80219,1.0,0.10094517,0.100943536,2.8609085,2.887884,0.0,20.122473,-18.05324,226.40602,-316.82547,-1.9751332e-12,1.64455e-12,2.8609085,2.8609085,2.887884,0.03965154,1.0,1.0,1.0,2.887884,2.8609085,-0.0,-4.2799664e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3844,1.0,0.0,9910.575,0.9517435,-1.5980859,5.482449e-08,1.000592,0.09918567,-2.6128055e-09,-9.671849e-06,0.99940836,-2.6097147e-09,-3.4491034,0.0,70.547745,14.311191,-4.376322,0.0,14.315686,230.80219,1.0,0.10094515,0.10094353,2.9237401,2.9507158,0.0,20.662222,-17.213118,240.72278,-311.2705,-1.6497467e-12,1.6278703e-12,2.9237401,2.9237401,2.9507158,0.039651554,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-4.681844e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3846,1.0,0.0,9910.578,0.9517613,-1.5980859,5.482449e-08,1.0005919,0.09918567,-2.4777151e-09,-9.657325e-06,0.9994085,-2.4747848e-09,-4.8153625,0.0,50.39761,14.311191,-3.1269095,0.0,14.315686,230.80219,1.0,0.100945145,0.10094353,2.986572,3.0135477,0.0,21.120426,-16.305063,254.08951,-304.48712,-1.2926918e-12,1.6131557e-12,2.986572,2.986572,3.0135477,0.039651573,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-5.0569904e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3848,1.0,0.0,9910.581,0.95177734,-1.5980859,5.482449e-08,1.0005918,0.09918567,-2.3384645e-09,-9.644708e-06,0.9994086,-2.3356994e-09,-6.1626177,0.0,30.048574,14.311191,-1.8651564,0.0,14.315686,230.80219,1.0,0.10094514,0.100943536,3.049404,3.0763793,0.0,21.49528,-15.332661,266.4535,-296.50204,-9.467795e-13,1.5997948e-12,3.049404,3.049404,3.0763793,0.03965159,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-5.406311e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.385,1.0,0.0,9910.583,0.9517916,-1.5980859,5.482449e-08,1.0005916,0.099185675,-2.1794795e-09,-9.628342e-06,0.9994087,-2.1769029e-09,-7.4855523,0.0,9.580947,14.311191,-0.5960425,0.0,14.315686,230.80219,1.0,0.10094512,0.100943536,3.1122358,3.1392112,0.0,21.785297,-14.2997465,277.76587,-287.34683,-5.4868946e-13,1.5876667e-12,3.1122358,3.1122358,3.1392112,0.039651606,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-5.730819e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3852,1.0,0.0,9910.586,0.951804,-1.5980859,5.482449e-08,1.0005915,0.099185675,-2.0018838e-09,-9.614667e-06,0.99940884,-1.9995174e-09,-8.778944,0.0,-10.924497,14.311191,0.6754239,0.0,14.315686,230.80219,1.0,0.100945115,0.100943536,3.1750677,3.202043,0.0,21.989342,-13.210397,287.98206,-277.05756,-7.93473e-14,1.5731553e-12,3.1750677,3.1750677,3.202043,0.03965163,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-6.029941e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3854,1.0,0.0,9910.589,0.9518144,-1.5980859,5.482449e-08,1.0005914,0.09918568,-1.7977885e-09,-9.601196e-06,0.99940896,-1.795664e-09,-10.03769,0.0,-31.38683,14.311191,1.9442248,0.0,14.315686,230.80219,1.0,0.10094511,0.100943536,3.2378995,3.264875,0.0,22.106602,-12.068912,297.0617,-265.6749,3.4904382e-13,1.5572518e-12,3.2378995,3.2378995,3.264875,0.039651647,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-6.3048544e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3856,1.0,0.0,9910.592,0.951823,-1.5980859,5.482449e-08,1.0005913,0.09918568,-1.6000714e-09,-9.584468e-06,0.9994091,-1.598181e-09,-11.256823,0.0,-51.725296,14.311191,3.205353,0.0,14.315686,230.80219,1.0,0.10094511,0.10094354,3.3007314,3.3277068,0.0,22.136618,-10.879796,304.969,-253.24371,7.079441e-13,1.542272e-12,3.3007314,3.3007314,3.3277068,0.039651666,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-6.556814e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3858,1.0,0.0,9910.594,0.9518296,-1.5980859,5.482449e-08,1.0005912,0.09918568,-1.3874524e-09,-9.569195e-06,0.9994092,-1.3858135e-09,-12.431529,0.0,-71.859634,14.311191,4.453831,0.0,14.315686,230.80219,1.0,0.1009451,0.10094355,3.3635633,3.3905387,0.0,22.079271,-9.647742,311.67273,-239.8131,1.0342292e-12,1.5287048e-12,3.3635633,3.3635633,3.3905387,0.03965169,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-6.786469e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.386,1.0,0.0,9910.597,0.95183426,-1.5980859,5.482449e-08,1.000591,0.09918569,-1.1597125e-09,-9.552831e-06,0.9994093,-1.1583429e-09,-13.557174,0.0,-91.71038,14.311191,5.6847324,0.0,14.315686,230.80219,1.0,0.1009451,0.10094355,3.4263952,3.4533706,0.0,21.934786,-8.377612,317.14642,-225.43604,1.3638166e-12,1.5158133e-12,3.4263952,3.4263952,3.4533706,0.039651707,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-6.994939e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3862,1.0,0.0,9910.6,0.95183694,-1.5980859,5.482449e-08,1.0005909,0.099185705,-9.141236e-10,-9.536983e-06,0.99940944,-9.130442e-10,-14.629315,0.0,-111.19919,14.311191,6.8931985,0.0,14.315686,230.80219,1.0,0.1009451,0.100943565,3.4892268,3.5162024,0.0,21.703735,-7.0744205,321.36847,-210.16928,1.6846558e-12,1.5047827e-12,3.4892268,3.4892268,3.5162024,0.039651725,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-7.182177e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3864,1.0,0.0,9910.602,0.95183766,-1.5980859,5.482449e-08,1.0005908,0.09918571,-6.812992e-10,-9.520849e-06,0.99940956,-6.804949e-10,-15.643721,0.0,-130.24915,14.311191,8.07446,0.0,14.315686,230.80219,1.0,0.1009451,0.10094357,3.5520587,3.5790343,0.0,21.38703,-5.743308,324.32224,-194.07309,1.9536469e-12,1.4926865e-12,3.5520587,3.5520587,3.5790343,0.039651744,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-7.3497697e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3866,1.0,0.0,9910.6045,0.95183635,-1.5980859,5.482449e-08,1.0005907,0.09918572,-4.49137e-10,-9.50471e-06,0.9994097,-4.4860687e-10,-16.596388,0.0,-148.78508,14.311191,9.223857,0.0,14.315686,230.80219,1.0,0.1009451,0.10094358,3.6148906,3.641866,0.0,20.985918,-4.389529,325.99603,-177.21097,2.2336432e-12,1.4788315e-12,3.6148906,3.6148906,3.641866,0.039651763,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-7.4980655e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3868,1.0,0.0,9910.607,0.9518332,-1.5980859,5.482449e-08,1.0005906,0.099185735,-2.067913e-10,-9.49061e-06,0.9994098,-2.0654728e-10,-17.483559,0.0,-166.73383,14.311191,10.33685,0.0,14.315686,230.80219,1.0,0.10094511,0.100943595,3.6777225,3.7046978,0.0,20.501986,-3.018427,326.3833,-159.64948,2.545519e-12,1.4633879e-12,3.6777225,3.6777225,3.7046978,0.03965179,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-7.627743e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.387,1.0,0.0,9910.61,0.951828,-1.5980859,5.482449e-08,1.0005904,0.09918574,1.4554965e-11,-9.473628e-06,0.9994099,1.4537792e-11,-18.301727,0.0,-184.02455,14.311191,11.409049,0.0,14.315686,230.80219,1.0,0.10094511,0.10094361,3.7405543,3.7675297,0.0,19.93714,-1.6354116,325.48245,-141.45792,2.8406832e-12,1.4466015e-12,3.7405543,3.7405543,3.7675297,0.039651804,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-7.7394147e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3872,1.0,0.0,9910.612,0.95182097,-1.5981234,-1.9935113e-08,1.0005903,0.09918576,2.254415e-10,-9.460501e-06,0.99941003,2.2517557e-10,-19.047668,0.0,-200.58902,14.311191,12.436222,0.0,14.315686,230.80219,1.0,0.100945115,0.100943625,3.8033862,3.8303616,0.0,19.293612,-0.24594176,323.29712,-122.708084,3.0502254e-12,1.4324359e-12,3.8033862,3.8033862,3.8303616,0.039651822,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-7.8342943e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3874,1.0,0.0,9910.615,0.951812,-1.5981234,-1.9935113e-08,1.0005902,0.09918577,4.3802367e-10,-9.44571e-06,0.99941015,4.3750709e-10,-19.718437,0.0,-216.36186,14.311191,13.414315,0.0,14.315686,230.80219,1.0,0.10094513,0.10094363,3.866218,3.8931935,0.0,18.573938,1.1444992,319.83585,-103.473976,3.2091805e-12,1.4201438e-12,3.866218,3.866218,3.8931935,0.03965184,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-7.8971085e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3876,1.0,0.0,9910.618,0.9518012,-1.5981234,-1.9935113e-08,1.0005901,0.09918579,6.538949e-10,-9.428962e-06,0.9994103,6.5312383e-10,-20.311386,0.0,-231.28082,14.311191,14.339468,0.0,14.315686,230.80219,1.0,0.10094514,0.10094365,3.92905,3.9560254,0.0,17.780964,2.5304236,315.1123,-83.8315,3.4012229e-12,1.4068972e-12,3.92905,3.92905,3.9560254,0.03965186,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-7.890544e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3878,1.0,0.0,9910.62,0.95178854,-1.5981234,-1.9935113e-08,1.00059,0.0991858,8.460396e-10,-9.416111e-06,0.9994104,8.4504226e-10,-20.824177,0.0,-245.28703,14.311191,15.20803,0.0,14.315686,230.80219,1.0,0.100945145,0.10094366,3.9918818,4.018857,0.0,16.917814,3.906362,309.1452,-63.858166,3.7749244e-12,1.392792e-12,3.9918818,3.9918818,4.018857,0.039651882,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-7.814789e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.388,1.0,0.0,9910.623,0.9517742,-1.5981234,-1.9935113e-08,1.0005898,0.099185824,1.0210792e-09,-9.4017205e-06,0.9994105,1.0198757e-09,-21.254782,0.0,-258.3252,14.311191,16.016573,0.0,14.315686,230.80219,1.0,0.10094516,0.10094368,4.0547137,4.081689,0.0,15.987898,5.2668843,301.958,-43.632816,4.310574e-12,1.3773469e-12,4.0547137,4.0547137,4.081689,0.039651897,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-7.67136e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3882,1.0,0.0,9910.626,0.951758,-1.5981234,-1.9935113e-08,1.0005897,0.09918584,1.1954865e-09,-9.388156e-06,0.9994106,1.1940777e-09,-21.601505,0.0,-270.34387,14.311191,16.761906,0.0,14.315686,230.80219,1.0,0.100945175,0.1009437,4.1175456,4.1445208,0.0,14.9948845,6.606621,293.57916,-23.235264,4.863812e-12,1.357494e-12,4.1175456,4.1175456,4.1445208,0.039651915,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-7.462373e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3884,1.0,0.0,9910.629,0.95174026,-1.5981234,-1.9935113e-08,1.0005896,0.099185854,1.3647767e-09,-9.375305e-06,0.99941075,1.3631687e-09,-21.862978,0.0,-281.29565,14.311191,17.441086,0.0,14.315686,230.80219,1.0,0.10094519,0.10094372,4.1803775,4.2073526,0.0,13.942693,7.9202847,284.04166,-2.7460072,5.3559904e-12,1.3365812e-12,4.1803775,4.1803775,4.2073526,0.039651934,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-7.191673e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3886,1.0,0.0,9910.631,0.95172083,-1.5981234,-1.9935113e-08,1.0005895,0.09918588,1.519224e-09,-9.361771e-06,0.99941087,1.5174344e-09,-22.038166,0.0,-291.13727,14.311191,18.051435,0.0,14.315686,230.80219,1.0,0.10094521,0.10094374,4.2432094,4.2701845,0.0,12.835475,9.202691,273.38318,17.754091,5.865415e-12,1.3177575e-12,4.2432094,4.2432094,4.2701845,0.03965195,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-6.8629646e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3888,1.0,0.0,9910.634,0.9516999,-1.5981234,-1.9935113e-08,1.0005894,0.0991859,1.6828557e-09,-9.350783e-06,0.9994109,1.6808738e-09,-22.12638,0.0,-299.8299,14.311191,18.590544,0.0,14.315686,230.80219,1.0,0.10094523,0.10094376,4.3060412,4.3330164,0.0,11.677601,10.448779,261.64578,38.184124,6.492873e-12,1.3029881e-12,4.3060412,4.3060412,4.3330164,0.039651968,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-6.4792416e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.389,1.0,0.0,9910.637,0.95167756,-1.5981234,-1.9935113e-08,1.0005893,0.09918592,1.8401815e-09,-9.3379995e-06,0.99941105,1.8380146e-09,-22.127272,0.0,-307.33923,14.311191,19.056284,0.0,14.315686,230.80219,1.0,0.10094525,0.10094378,4.3688726,4.3958483,0.0,10.47364,11.65363,248.87578,58.46347,7.236411e-12,1.2914658e-12,4.3688726,4.3688726,4.3958483,0.039651982,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-6.042131e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3892,1.0,0.0,9910.639,0.9516538,-1.5981234,-1.9935113e-08,1.0005891,0.09918594,2.010679e-09,-9.328705e-06,0.99941117,2.0083117e-09,-22.040836,0.0,-313.63565,14.311191,19.446817,0.0,14.315686,230.80219,1.0,0.10094527,0.100943804,4.4317045,4.45868,0.0,9.228345,12.812491,235.12358,78.51209,8.021585e-12,1.2798957e-12,4.4317045,4.4317045,4.45868,0.039651997,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-5.554147e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3894,1.0,0.0,9910.642,0.9516288,-1.5981234,-1.9935113e-08,1.000589,0.099185966,2.1826734e-09,-9.31765e-06,0.9994113,2.1801043e-09,-21.867416,0.0,-318.6943,14.311191,19.760603,0.0,14.315686,230.80219,1.0,0.100945294,0.100943826,4.4945364,4.521512,0.0,7.9466295,13.920787,220.44345,98.25086,8.819935e-12,1.2671802e-12,4.4945364,4.4945364,4.521512,0.03965201,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-5.0192195e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3896,1.0,0.0,9910.645,0.95160264,-1.5981234,-1.9935113e-08,1.0005889,0.09918599,2.3473012e-09,-9.308552e-06,0.9994114,2.344539e-09,-21.607695,0.0,-322.4952,14.311357,19.996403,0.0,14.315686,230.8049,1.0,0.10094532,0.10094385,4.5573683,4.584344,0.0,6.633551,14.974144,204.89333,117.60188,9.609772e-12,1.256127e-12,4.5573683,4.5573683,4.584344,0.039652023,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-4.4388937e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3898,1.0,0.0,9910.647,0.9515755,-1.5981234,-1.9935113e-08,1.0005888,0.09918601,2.4996332e-09,-9.301927e-06,0.9994115,2.496692e-09,-21.2627,0.0,-325.02338,14.311357,20.153286,0.0,14.315686,230.8049,1.0,0.100945346,0.10094388,4.6202,4.647176,0.0,5.294293,15.968406,188.53458,136.4888,1.0332989e-11,1.246552e-12,4.6202,4.6202,4.647176,0.039652035,1.0,1.0,1.0,4.647176,4.6202,-0.0,-3.8161874e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.39,1.0,0.0,9910.649,0.95154744,-1.5981234,-1.9935113e-08,1.0005887,0.09918604,2.6418026e-09,-9.295653e-06,0.99941164,2.6386948e-09,-20.833788,0.0,-326.26883,14.311357,20.230635,0.0,14.315686,230.8049,1.0,0.100945376,0.1009439,4.683032,4.7100077,0.0,3.93414,16.899647,171.43178,154.83705,1.1025957e-11,1.2360354e-12,4.683032,4.683032,4.7100077,0.039652046,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-3.1523395e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3902,1.0,0.0,9910.652,0.9515186,-1.5981234,-1.9935113e-08,1.0005885,0.09918606,2.7981015e-09,-9.287587e-06,0.99941176,2.7948106e-09,-20.322655,0.0,-326.22662,14.311357,20.22814,0.0,14.315686,230.8049,1.0,0.100945406,0.10094392,4.745864,4.7728395,0.0,2.5584605,17.764194,153.6524,172.57423,1.1474024e-11,1.2220146e-12,4.745864,4.745864,4.7728395,0.039652057,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-2.4476765e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3904,1.0,0.0,9910.655,0.95148903,-1.5981234,-1.9935113e-08,1.0005884,0.099186085,2.9214307e-09,-9.281721e-06,0.9994119,2.9179954e-09,-19.731318,0.0,-324.89697,14.311357,20.145815,0.0,14.315686,230.8049,1.0,0.100945435,0.10094395,4.808696,4.8356714,0.0,1.1726832,18.558634,135.26662,189.63036,1.1553408e-11,1.2071277e-12,4.808696,4.808696,4.8356714,0.039652064,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-1.7080293e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3906,1.0,0.0,9910.658,0.95145893,-1.5981234,-1.9935113e-08,1.0005883,0.099186115,3.0585103e-09,-9.277054e-06,0.999412,3.0549145e-09,-19.06211,0.0,-322.2851,14.311357,19.983984,0.0,14.315686,230.8049,1.0,0.100945465,0.10094398,4.8715277,4.8985033,0.0,-0.21772258,19.279833,116.34701,205.93808,1.15038005e-11,1.1913647e-12,4.8715277,4.8715277,4.8985033,0.039652076,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-9.3506425e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3908,1.0,0.0,9910.66,0.9514283,-1.5981234,-1.9935113e-08,1.0005883,0.099186145,3.1667022e-09,-9.27416e-06,0.9994121,3.1629799e-09,-18.317673,0.0,-318.4013,14.311357,19.743284,0.0,14.315686,230.8049,1.0,0.100945495,0.100944005,4.9343596,4.961335,0.0,-1.6072696,19.924942,96.96822,221.43309,1.1445906e-11,1.1751949e-12,4.9343596,4.9343596,4.961335,0.039652083,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-1.3100299e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.391,1.0,0.0,9910.663,0.95139736,-1.5981234,-1.9935113e-08,1.0005882,0.09918617,3.231644e-09,-9.271153e-06,0.99941224,3.2278462e-09,-17.500944,0.0,-313.26093,14.311357,19.424667,0.0,14.315686,230.8049,1.0,0.10094553,0.100944035,4.9971914,5.024167,0.0,-2.9904742,20.491417,77.20675,236.05418,1.1452999e-11,1.1603476e-12,4.9971914,4.9971914,5.024167,0.039652087,1.0,1.0,1.0,5.024167,4.9971914,0.0,7.011747e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3912,1.0,0.0,9910.666,0.95136607,-1.5981234,-1.9935113e-08,1.000588,0.0991862,3.2976244e-09,-9.271599e-06,0.99941236,3.2937497e-09,-16.615147,0.0,-306.88425,14.311357,19.02939,0.0,14.315686,230.8049,1.0,0.10094556,0.100944065,5.0600233,5.0869985,0.0,-4.361877,20.977022,57.140564,249.7437,1.1553761e-11,1.1480731e-12,5.0600233,5.0600233,5.0869985,0.039652094,1.0,1.0,1.0,5.0869985,5.0600233,0.0,1.557885e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3914,1.0,0.0,9910.668,0.9513347,-1.5981234,-1.9935113e-08,1.0005879,0.09918622,3.3340546e-09,-9.26752e-06,0.9994125,3.330138e-09,-15.663775,0.0,-299.29645,14.311357,18.559011,0.0,14.315686,230.8049,1.0,0.10094559,0.10094409,5.122855,5.1498303,0.0,-5.7160664,21.37984,36.84887,262.4476,1.1662491e-11,1.136188e-12,5.122855,5.122855,5.1498303,0.039652098,1.0,1.0,1.0,5.1498303,5.122855,0.0,2.3986102e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3916,1.0,0.0,9910.671,0.95130324,-1.5981234,-1.9935113e-08,1.0005878,0.09918625,3.340499e-09,-9.268012e-06,0.99941254,3.3365755e-09,-14.650587,0.0,-290.52747,14.311357,18.01539,0.0,14.315686,230.8049,1.0,0.10094563,0.10094412,5.185687,5.212662,0.0,-7.0476975,21.698284,16.411743,274.11572,1.1713471e-11,1.1242528e-12,5.185687,5.185687,5.212662,0.039652105,1.0,1.0,1.0,5.212662,5.185687,0.0,3.2050962e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3918,1.0,0.0,9910.674,0.9512719,-1.5981234,-1.9935113e-08,1.0005877,0.09918628,3.3437948e-09,-9.267849e-06,0.99941266,3.3398682e-09,-13.579579,0.0,-280.61188,14.311357,17.40067,0.0,14.315686,230.8049,1.0,0.10094567,0.10094415,5.248519,5.275494,0.0,-8.351515,21.931093,-4.0901566,284.70203,1.175752e-11,1.111987e-12,5.248519,5.248519,5.275494,0.039652105,1.0,1.0,1.0,5.275494,5.248519,0.0,3.977707e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.392,1.0,0.0,9910.677,0.9512408,-1.5981234,-1.9935113e-08,1.0005876,0.0991863,3.3473875e-09,-9.272432e-06,0.9994128,3.3434575e-09,-12.454978,0.0,-269.58887,14.311357,16.717276,0.0,14.315686,230.8049,1.0,0.100945696,0.10094418,5.311351,5.338326,0.0,-9.622374,22.077353,-24.575918,294.16476,1.1802568e-11,1.1005433e-12,5.311351,5.311351,5.338326,0.039652113,1.0,1.0,1.0,5.338326,5.311351,0.0,4.718026e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3922,1.0,0.0,9910.679,0.95120984,-1.5981234,-1.9935113e-08,1.0005875,0.09918633,3.3436311e-09,-9.273921e-06,0.9994129,3.3397063e-09,-11.281223,0.0,-257.5019,14.311357,15.967905,0.0,14.315686,230.8049,1.0,0.10094573,0.1009442,5.3741827,5.401158,0.0,-10.855257,22.13648,-44.964695,302.46658,1.184178e-11,1.0877665e-12,5.3741827,5.3741827,5.401158,0.039652113,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.4263727e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3924,1.0,0.0,9910.682,0.95117944,-1.5981234,-1.9935113e-08,1.0005873,0.09918636,3.3236036e-09,-9.277483e-06,0.999413,3.319703e-09,-10.062945,0.0,-244.39867,14.311357,15.155518,0.0,14.315686,230.8049,1.0,0.10094577,0.10094423,5.4370146,5.4639897,0.0,-12.045301,22.108248,-65.17602,309.5747,1.1891968e-11,1.0753075e-12,5.4370146,5.4370146,5.4639897,0.039652117,1.0,1.0,1.0,5.4639897,5.4370146,0.0,6.103955e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3926,1.0,0.0,9910.685,0.9511495,-1.5981234,-1.9935113e-08,1.0005872,0.09918639,3.3177563e-09,-9.282113e-06,0.99941313,3.3138634e-09,-8.804955,0.0,-230.33092,14.311357,14.2833185,0.0,14.315686,230.8049,1.0,0.10094581,0.10094426,5.4998465,5.5268216,0.0,-13.187808,21.992762,-85.13013,315.46106,1.1912593e-11,1.0627767e-12,5.4998465,5.4998465,5.5268216,0.039652113,1.0,1.0,1.0,5.5268216,5.4998465,0.0,6.7512596e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3928,1.0,0.0,9910.6875,0.95112026,-1.5981234,-1.9935113e-08,1.0005871,0.09918641,3.3043177e-09,-9.286435e-06,0.99941325,3.300441e-09,-7.512213,0.0,-215.35416,14.311357,13.354749,0.0,14.315686,230.8049,1.0,0.100945845,0.10094428,5.562678,5.5896535,0.0,-14.278269,21.790482,-104.748276,320.10245,1.1902495e-11,1.0484233e-12,5.562678,5.562678,5.5896535,0.039652113,1.0,1.0,1.0,5.5896535,5.562678,0.0,7.368999e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.393,1.0,0.0,9910.689,0.9510918,-1.5981234,-1.9935113e-08,1.000587,0.09918644,3.293429e-09,-9.293196e-06,0.9994134,3.2895662e-09,-6.189825,0.0,-199.5275,14.311357,12.373473,0.0,14.315686,230.8049,1.0,0.10094588,0.10094431,5.6255097,5.6524854,0.0,-15.312381,21.502205,-123.95303,323.48053,1.1892859e-11,1.0329732e-12,5.6255097,5.6255097,5.6524854,0.03965211,1.0,1.0,1.0,5.6524854,5.6255097,0.0,7.9576123e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3932,1.0,0.0,9910.692,0.9510643,-1.5981234,-1.9935113e-08,1.0005869,0.099186465,3.2641967e-09,-9.299722e-06,0.9994135,3.2603689e-09,-4.843007,0.0,-182.91338,14.311357,11.343366,0.0,14.315686,230.8049,1.0,0.10094592,0.10094435,5.6883416,5.7153172,0.0,-16.286062,21.12907,-142.66861,325.58197,1.1871935e-11,1.0182764e-12,5.6883416,5.6883416,5.7153172,0.03965211,1.0,1.0,1.0,5.7153172,5.6883416,0.0,8.518195e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3934,1.0,0.0,9910.695,0.9510377,-1.5981234,-1.9935113e-08,1.0005867,0.099186495,3.2292777e-09,-9.30913e-06,0.9994136,3.2254917e-09,-3.4770763,0.0,-165.57738,14.311357,10.26849,0.0,14.315686,230.8049,1.0,0.10094596,0.10094437,5.7511735,5.778149,0.0,-17.19547,20.672546,-160.82114,326.3985,1.1789734e-11,1.0047289e-12,5.7511735,5.7511735,5.778149,0.039652105,1.0,1.0,1.0,5.778149,5.7511735,0.0,9.052088e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3936,1.0,0.0,9910.698,0.9510123,-1.5981234,-1.9935113e-08,1.0005866,0.099186525,3.1774972e-09,-9.317783e-06,0.9994137,3.1737724e-09,-2.0974224,0.0,-147.58792,14.311357,9.15309,0.0,14.315686,230.8049,1.0,0.100945994,0.1009444,5.8140054,5.840981,0.0,-18.037016,20.13444,-178.33899,325.9269,1.1580159e-11,9.947732e-13,5.8140054,5.8140054,5.840981,0.039652098,1.0,1.0,1.0,5.840981,5.8140054,0.0,9.559002e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3938,1.0,0.0,9910.7,0.9509881,-1.5981234,-1.9935113e-08,1.0005865,0.09918655,3.120071e-09,-9.327725e-06,0.9994138,3.1164145e-09,-0.70949036,0.0,-129.01599,14.311357,8.001565,0.0,14.315686,230.8049,1.0,0.100946024,0.10094442,5.8768373,5.903813,0.0,-18.807379,19.516869,-195.15302,324.169,1.1283927e-11,9.852502e-13,5.8768373,5.8768373,5.903813,0.039652094,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.0039398e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.394,1.0,0.0,9910.703,0.95096517,-1.5981234,-1.9935113e-08,1.0005864,0.09918657,3.0428655e-09,-9.338733e-06,0.9994139,3.0393e-09,0.68124217,0.0,-109.9349,14.311357,6.818462,0.0,14.315686,230.8049,1.0,0.10094606,0.100944445,5.939669,5.966645,0.0,-19.503517,18.822275,-211.19687,321.13177,1.0959891e-11,9.745751e-13,5.939669,5.939669,5.966645,0.039652087,1.0,1.0,1.0,5.966645,5.939669,0.0,1.0494585e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3942,1.0,0.0,9910.706,0.95094365,-1.5981234,-1.9935113e-08,1.0005863,0.09918659,2.9409948e-09,-9.349957e-06,0.999414,2.937549e-09,2.0692866,0.0,-90.41994,14.311357,5.6084485,0.0,14.315686,230.8049,1.0,0.1009461,0.100944474,6.002501,6.0294766,0.0,-20.122686,18.053398,-226.40723,316.82715,1.0473658e-11,9.614966e-13,6.002501,6.002501,6.0294766,0.039652083,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.0925485e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3944,1.0,0.0,9910.709,0.9509235,-1.5981234,-1.9935113e-08,1.0005862,0.09918662,2.8194667e-09,-9.36028e-06,0.99941415,2.816164e-09,3.449165,0.0,-70.54812,14.311357,4.3763013,0.0,14.315686,230.8049,1.0,0.10094613,0.1009445,6.065333,6.0923085,0.0,-20.66244,17.213274,-240.72406,311.2722,9.791691e-12,9.491262e-13,6.065333,6.065333,6.0923085,0.039652076,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.1332117e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3946,1.0,0.0,9910.711,0.9509049,-1.5981234,-1.9935113e-08,1.000586,0.09918664,2.6936018e-09,-9.371711e-06,0.99941427,2.6904472e-09,4.8154316,0.0,-50.39788,14.311357,3.126882,0.0,14.315686,230.8049,1.0,0.100946166,0.10094452,6.128165,6.1551404,0.0,-21.120647,16.305216,-254.09087,304.48874,9.047664e-12,9.369968e-13,6.128165,6.128165,6.1551404,0.03965207,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.1714323e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3948,1.0,0.0,9910.714,0.95088786,-1.5981234,-1.9935113e-08,1.0005859,0.09918666,2.5510216e-09,-9.384732e-06,0.9994144,2.5480347e-09,6.1626945,0.0,-30.048738,14.311357,1.8651222,0.0,14.315686,230.8049,1.0,0.100946195,0.10094454,6.1909966,6.2179723,0.0,-21.495502,15.332808,-266.4549,296.50363,8.3125486e-12,9.257653e-13,6.1909966,6.1909966,6.2179723,0.03965206,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.2073111e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.395,1.0,0.0,9910.717,0.9508724,-1.5981234,-1.9935113e-08,1.0005858,0.09918669,2.3843225e-09,-9.398467e-06,0.9994145,2.3815314e-09,7.4856367,0.0,-9.581003,14.311357,0.59600097,0.0,14.315686,230.8049,1.0,0.100946225,0.100944564,6.2538285,6.2808037,0.0,-21.785524,14.299888,-277.76736,287.34836,7.578006e-12,9.153245e-13,6.2538285,6.2538285,6.2808037,0.039652053,1.0,1.0,1.0,6.2808037,6.2538285,0.0,1.2410648e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3952,1.0,0.0,9910.72,0.9508586,-1.5981234,-1.9935113e-08,1.0005857,0.0991867,2.2103819e-09,-9.40916e-06,0.9994146,2.2077948e-09,8.7790365,0.0,10.92455,14.311357,-0.67547286,0.0,14.315686,230.8049,1.0,0.100946255,0.100944586,0.03347502,0.06045045,0.0,-21.98957,13.210533,-287.9836,277.05905,6.77324e-12,9.110169e-13,0.03347502,0.03347502,0.06045045,0.039652046,1.0,1.0,1.0,0.06045045,0.03347502,0.0,1.2727324e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3954,1.0,0.0,9910.722,0.95084643,-1.5981234,-1.9935113e-08,1.0005857,0.099186726,2.016348e-09,-9.423907e-06,0.99941474,2.0139885e-09,10.03779,0.0,31.386993,14.311357,-1.9442813,0.0,14.315686,230.8049,1.0,0.100946285,0.1009446,0.09630687,0.123282306,0.0,-22.106833,12.069042,-297.06332,265.67633,5.9129377e-12,9.14406e-13,0.09630687,0.09630687,0.123282306,0.039652035,1.0,1.0,1.0,0.123282306,0.09630687,0.0,1.3023058e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3956,1.0,0.0,9910.725,0.95083594,-1.5981234,-1.9935113e-08,1.0005856,0.09918674,1.8095487e-09,-9.436352e-06,0.99941486,1.8074315e-09,11.25693,0.0,51.72557,14.311357,-3.2054172,0.0,14.315686,230.8049,1.0,0.100946315,0.10094462,0.15913872,0.18611416,0.0,-22.13685,10.87992,-304.97064,253.24509,5.0517594e-12,9.193295e-13,0.15913872,0.15913872,0.18611416,0.039652027,1.0,1.0,1.0,0.18611416,0.15913872,0.0,1.3298027e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3958,1.0,0.0,9910.728,0.9508273,-1.5981234,-1.9935113e-08,1.0005854,0.09918676,1.6217819e-09,-9.452341e-06,0.999415,1.6198849e-09,12.431644,0.0,71.860016,14.311357,-4.4539027,0.0,14.315686,230.8049,1.0,0.100946344,0.100944646,0.22197057,0.24894601,0.0,-22.079504,9.64786,-311.6744,239.81439,4.18599e-12,9.22536e-13,0.22197057,0.22197057,0.24894601,0.03965202,1.0,1.0,1.0,0.24894601,0.22197057,0.0,1.3552797e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.396,1.0,0.0,9910.73,0.9508204,-1.5981234,-1.9935113e-08,1.0005853,0.09918678,1.4355734e-09,-9.467188e-06,0.99941504,1.4338946e-09,13.557297,0.0,91.71087,14.311357,-5.6848116,0.0,14.315686,230.8049,1.0,0.10094637,0.10094466,0.28480244,0.31177786,0.0,-21.93502,8.377724,-317.14813,225.43727,3.307782e-12,9.233451e-13,0.28480244,0.28480244,0.31177786,0.03965201,1.0,1.0,1.0,0.31177786,0.28480244,0.0,1.3788386e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3962,1.0,0.0,9910.733,0.9508153,-1.5981234,-1.9935113e-08,1.0005852,0.09918679,1.2497651e-09,-9.479329e-06,0.99941516,1.2483037e-09,14.629445,0.0,111.19978,14.311357,-6.8932858,0.0,14.315686,230.8049,1.0,0.1009464,0.10094468,0.3476343,0.3746097,0.0,-21.70397,7.074524,-321.37024,210.17044,2.4125456e-12,9.221362e-13,0.3476343,0.3476343,0.3746097,0.039652,1.0,1.0,1.0,0.3746097,0.3476343,0.0,1.4005042e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3964,1.0,0.0,9910.735,0.9508121,-1.5981234,-1.9935113e-08,1.0005851,0.09918681,1.0578434e-09,-9.494659e-06,0.9994153,1.0566067e-09,15.643858,0.0,130.24985,14.311357,-8.074555,0.0,14.315686,230.8049,1.0,0.10094642,0.1009447,0.41046613,0.43744156,0.0,-21.387262,5.7434044,-324.324,194.07416,1.5412898e-12,9.195287e-13,0.41046613,0.41046613,0.43744156,0.039651986,1.0,1.0,1.0,0.43744156,0.41046613,0.0,1.4203752e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3966,1.0,0.0,9910.738,0.9508108,-1.5981234,-1.9935113e-08,1.000585,0.09918682,8.80067e-10,-9.509255e-06,0.9994154,8.790384e-10,16.596533,0.0,148.78589,14.311357,-9.223958,0.0,14.315686,230.8049,1.0,0.10094644,0.10094471,0.47329798,0.5002734,0.0,-20.98615,4.3896174,-325.99783,177.21194,6.9186334e-13,9.159491e-13,0.47329798,0.47329798,0.5002734,0.039651982,1.0,1.0,1.0,0.5002734,0.47329798,0.0,1.4385082e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3968,1.0,0.0,9910.741,0.9508114,-1.5981234,-1.9935113e-08,1.0005848,0.09918684,6.886071e-10,-9.52669e-06,0.9994155,6.878024e-10,17.483707,0.0,166.73474,14.311357,-10.33696,0.0,14.315686,230.8049,1.0,0.100946456,0.10094472,0.53612983,0.5631053,0.0,-20.502214,3.0185068,-326.3851,159.65036,-1.0750549e-13,9.114967e-13,0.53612983,0.53612983,0.5631053,0.039651968,1.0,1.0,1.0,0.5631053,0.53612983,0.0,1.4549701e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.397,1.0,0.0,9910.744,0.95081383,-1.5981234,-1.9935113e-08,1.0005847,0.09918685,5.000061e-10,-9.541628e-06,0.99941564,4.994219e-10,18.301884,0.0,184.02556,14.311357,-11.409165,0.0,14.315686,230.8049,1.0,0.10094648,0.100944735,0.5989617,0.6259371,0.0,-19.937366,1.635483,-325.48428,141.45871,-8.753252e-13,9.0603707e-13,0.5989617,0.5989617,0.6259371,0.03965196,1.0,1.0,1.0,0.6259371,0.5989617,0.0,1.4698867e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3972,1.0,0.0,9910.746,0.95081824,-1.5981234,-1.9935113e-08,1.0005846,0.09918686,3.095336e-10,-9.555676e-06,0.99941576,3.09172e-10,19.04783,0.0,200.59013,14.311357,-12.436345,0.0,14.315686,230.8049,1.0,0.10094649,0.10094474,0.66179353,0.688769,0.0,-19.293835,0.24600455,-323.29892,122.70878,-1.6724741e-12,8.997159e-13,0.66179353,0.66179353,0.688769,0.03965195,1.0,1.0,1.0,0.688769,0.66179353,0.0,1.4832051e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3974,1.0,0.0,9910.749,0.9508245,-1.5981234,-1.9935113e-08,1.0005845,0.09918687,1.1370233e-10,-9.5700625e-06,0.9994159,1.1356954e-10,19.718605,0.0,216.36307,14.311357,-13.414445,0.0,14.315686,230.8049,1.0,0.10094651,0.10094476,0.7246254,0.75160086,0.0,-18.57416,-1.1444451,-319.83762,103.47456,-2.4641396e-12,8.9304237e-13,0.7246254,0.7246254,0.75160086,0.03965194,1.0,1.0,1.0,0.75160086,0.7246254,0.0,1.4949437e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3976,1.0,0.0,9910.752,0.95083255,-1.5981234,-1.9935113e-08,1.0005844,0.09918688,-9.491872e-11,-9.586062e-06,0.999416,-9.4807884e-11,20.311558,0.0,231.28212,14.311357,-14.339603,0.0,14.315686,230.8049,1.0,0.10094652,0.100944765,0.7874572,0.8144327,0.0,-17.78118,-2.5303783,-315.1141,83.83198,-3.2204421e-12,8.8608743e-13,0.7874572,0.7874572,0.8144327,0.039651927,1.0,1.0,1.0,0.8144327,0.7874572,0.0,1.5052324e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3978,1.0,0.0,9910.755,0.9508424,-1.5981234,-1.9935113e-08,1.0005842,0.09918689,-3.0044e-10,-9.598139e-06,0.9994161,-3.0008926e-10,20.824352,0.0,245.2884,14.311357,-15.208171,0.0,14.315686,230.8049,1.0,0.10094654,0.10094477,0.8502891,0.87726456,0.0,-16.918026,-3.9063258,-309.14694,63.858536,-3.959614e-12,8.783208e-13,0.8502891,0.8502891,0.87726456,0.03965192,1.0,1.0,1.0,0.87726456,0.8502891,0.0,1.5141834e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.398,1.0,0.0,9910.757,0.95085394,-1.5981234,-1.9935113e-08,1.0005841,0.0991869,-4.8777726e-10,-9.614076e-06,0.99941623,-4.872079e-10,21.254963,0.0,258.32666,14.311357,-16.01672,0.0,14.315686,230.8049,1.0,0.10094655,0.10094479,0.913121,0.9400964,0.0,-15.988105,-5.266857,-301.95972,43.63307,-4.7144454e-12,8.703452e-13,0.913121,0.913121,0.9400964,0.039651915,1.0,1.0,1.0,0.9400964,0.913121,0.0,1.5218118e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3982,1.0,0.0,9910.76,0.9508672,-1.5981234,-1.9935113e-08,1.000584,0.099186905,-6.939738e-10,-9.627873e-06,0.99941635,-6.9316397e-10,21.601688,0.0,270.34543,14.311357,-16.762058,0.0,14.315686,230.8049,1.0,0.10094656,0.10094479,0.9759528,1.0029283,0.0,-14.995086,-6.6066027,-293.5808,23.235405,-5.479378e-12,8.6239994e-13,0.9759528,0.9759528,1.0029283,0.039651904,1.0,1.0,1.0,1.0029283,0.9759528,0.0,1.5275876e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3984,1.0,0.0,9910.763,0.950882,-1.5981234,-1.9935113e-08,1.0005839,0.09918691,-8.937976e-10,-9.639081e-06,0.9994165,-8.9275476e-10,21.863163,0.0,281.29724,14.311357,-17.441244,0.0,14.315686,230.8049,1.0,0.10094657,0.100944795,1.0387846,1.0657601,0.0,-13.942888,-7.920275,-284.04327,2.746032,-6.227162e-12,8.542002e-13,1.0387846,1.0387846,1.0657601,0.039651897,1.0,1.0,1.0,1.0657601,1.0387846,0.0,1.5270027e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3986,1.0,0.0,9910.766,0.95089847,-1.5981234,-1.9935113e-08,1.0005838,0.09918691,-1.1070805e-09,-9.651821e-06,0.9994166,-1.1057891e-09,22.038353,0.0,291.13892,14.311357,-18.051598,0.0,14.315686,230.8049,1.0,0.100946575,0.100944795,1.1016165,1.1285919,0.0,-12.835664,-9.20269,-273.38474,-17.754183,-6.954437e-12,8.45156e-13,1.1016165,1.1016165,1.1285919,0.039651886,1.0,1.0,1.0,1.1285919,1.1016165,0.0,1.5194201e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3988,1.0,0.0,9910.768,0.95091635,-1.5981234,-1.9935113e-08,1.0005836,0.09918691,-1.2873657e-09,-9.662992e-06,0.9994167,-1.2858642e-09,22.12657,0.0,299.83163,14.311357,-18.59071,0.0,14.315686,230.8049,1.0,0.10094658,0.10094481,1.1644484,1.1914238,0.0,-11.677783,-10.448787,-261.64728,-38.184338,-7.636593e-12,8.346401e-13,1.1644484,1.1644484,1.1914238,0.039651882,1.0,1.0,1.0,1.1914238,1.1644484,0.0,1.5053099e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.399,1.0,0.0,9910.7705,0.9509357,-1.5981234,-1.9935113e-08,1.0005835,0.09918692,-1.4709262e-09,-9.675676e-06,0.99941677,-1.469211e-09,22.127462,0.0,307.34103,14.311357,-19.056454,0.0,14.315686,230.8049,1.0,0.10094659,0.10094481,1.2272803,1.2542557,0.0,-10.473815,-11.653646,-248.87723,-58.4638,-8.254986e-12,8.238686e-13,1.2272803,1.2272803,1.2542557,0.039651874,1.0,1.0,1.0,1.2542557,1.2272803,0.0,1.484947e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3992,1.0,0.0,9910.773,0.9509564,-1.5981234,-1.9935113e-08,1.0005834,0.09918692,-1.6459584e-09,-9.685402e-06,0.9994169,-1.6440395e-09,22.041027,0.0,313.63748,14.311357,-19.44699,0.0,14.315686,230.8049,1.0,0.10094659,0.10094481,1.290112,1.3170875,0.0,-9.228512,-12.812515,-235.12494,-78.512535,-8.793289e-12,8.132178e-13,1.290112,1.290112,1.3170875,0.039651867,1.0,1.0,1.0,1.3170875,1.290112,0.0,1.4586328e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3994,1.0,0.0,9910.776,0.9509784,-1.5981234,-1.9935113e-08,1.0005833,0.09918693,-1.808372e-09,-9.693339e-06,0.999417,-1.8062641e-09,21.867607,0.0,318.69617,14.311357,-19.760778,0.0,14.315686,230.8049,1.0,0.10094659,0.10094482,1.3529439,1.3799194,0.0,-7.9467874,-13.920819,-220.44473,-98.25143,-9.295004e-12,8.014494e-13,1.3529439,1.3529439,1.3799194,0.039651863,1.0,1.0,1.0,1.3799194,1.3529439,0.0,1.4267174e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3996,1.0,0.0,9910.778,0.9510016,-1.5981234,-1.9935113e-08,1.0005832,0.09918693,-1.9602036e-09,-9.705107e-06,0.9994171,-1.9579192e-09,21.607883,0.0,322.4971,14.311357,-19.99658,0.0,14.315686,230.8049,1.0,0.10094659,0.10094481,1.4157758,1.4427512,0.0,-6.6337004,-14.974184,-204.89453,-117.60256,-9.81201e-12,7.9035194e-13,1.4157758,1.4157758,1.4427512,0.03965186,1.0,1.0,1.0,1.4427512,1.4157758,0.0,1.3894139e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.3998,1.0,0.0,9910.781,0.9510259,-1.5981234,-1.9935113e-08,1.000583,0.09918693,-2.104749e-09,-9.716243e-06,0.99941725,-2.1022966e-09,21.262886,0.0,325.02527,14.311357,-20.153465,0.0,14.315686,230.8049,1.0,0.10094659,0.10094482,1.4786077,1.505583,0.0,-5.2944336,-15.968452,-188.53569,-136.4896,-1.0346547e-11,7.792969e-13,1.4786077,1.4786077,1.505583,0.039651856,1.0,1.0,1.0,1.505583,1.4786077,0.0,1.3469938e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4,1.0,0.0,9910.784,0.9510513,-1.5981234,-1.9935113e-08,1.0005829,0.09918692,-2.2413134e-09,-9.72043e-06,0.99941736,-2.2387023e-09,20.833973,0.0,326.27075,14.311357,-20.230812,0.0,14.315686,230.8049,1.0,0.10094659,0.10094482,1.5414395,1.5684149,0.0,-3.9342716,-16.8997,-171.43279,-154.83795,-1.0910276e-11,7.6890946e-13,1.5414395,1.5414395,1.5684149,0.03965185,1.0,1.0,1.0,1.5684149,1.5414395,0.0,1.2998991e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4002,1.0,0.0,9910.787,0.95107764,-1.5981234,-1.9935113e-08,1.0005828,0.09918693,-2.3795388e-09,-9.729523e-06,0.9994175,-2.3767674e-09,20.322838,0.0,326.22855,14.311357,-20.22832,0.0,14.315686,230.8049,1.0,0.10094659,0.10094482,1.6042713,1.6312468,0.0,-2.5585828,-17.764254,-153.65332,-172.57524,-1.1581393e-11,7.5881185e-13,1.6042713,1.6042713,1.6312468,0.03965185,1.0,1.0,1.0,1.6312468,1.6042713,0.0,1.248254e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4004,1.0,0.0,9910.789,0.9511049,-1.5981234,-1.9935113e-08,1.0005827,0.09918692,-2.4998181e-09,-9.736371e-06,0.9994176,-2.4969073e-09,19.731497,0.0,324.8989,14.311357,-20.145994,0.0,14.315686,230.8049,1.0,0.10094658,0.10094482,1.6671032,1.6940787,0.0,-1.1727964,-18.5587,-135.26744,-189.63147,-1.2326505e-11,7.482897e-13,1.6671032,1.6671032,1.6940787,0.03965185,1.0,1.0,1.0,1.6940787,1.6671032,0.0,1.1922392e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4006,1.0,0.0,9910.792,0.95113283,-1.5981234,-1.9935113e-08,1.0005826,0.09918692,-2.6207028e-09,-9.742036e-06,0.9994177,-2.6176519e-09,19.062284,0.0,322.28702,14.311357,-19.984161,0.0,14.315686,230.8049,1.0,0.100946575,0.10094481,1.729935,1.7569104,0.0,0.21761884,-19.279903,-116.34771,-205.9393,-1.3099381e-11,7.379093e-13,1.729935,1.729935,1.7569104,0.03965185,1.0,1.0,1.0,1.7569104,1.729935,0.0,1.1321375e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4008,1.0,0.0,9910.795,0.9511614,-1.5981234,-1.9935113e-08,1.0005825,0.09918692,-2.734073e-09,-9.747478e-06,0.99941784,-2.7308906e-09,18.317842,0.0,318.4032,14.311357,-19.74346,0.0,14.315686,230.8049,1.0,0.10094657,0.1009448,1.7927669,1.8197423,0.0,1.6071754,-19.925016,-96.96881,-221.4344,-1.3877661e-11,7.2737763e-13,1.7927669,1.7927669,1.8197423,0.039651845,1.0,1.0,1.0,1.8197423,1.7927669,0.0,1.0682044e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.401,1.0,0.0,9910.798,0.95119053,-1.5981234,-1.9935113e-08,1.0005823,0.09918691,-2.8371823e-09,-9.751743e-06,0.99941796,-2.8338805e-09,17.501108,0.0,313.26282,14.311357,-19.42484,0.0,14.315686,230.8049,1.0,0.10094656,0.1009448,1.8555988,1.8825742,0.0,2.990389,-20.491497,-77.207214,-236.0556,-1.4687192e-11,7.1629475e-13,1.8555988,1.8555988,1.8825742,0.03965185,1.0,1.0,1.0,1.8825742,1.8555988,0.0,1.0008152e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4012,1.0,0.0,9910.8,0.95122004,-1.5981234,-1.9935113e-08,1.0005822,0.09918691,-2.9392633e-09,-9.75283e-06,0.9994181,-2.9358433e-09,16.615303,0.0,306.8861,14.311357,-19.02956,0.0,14.315686,230.8049,1.0,0.10094655,0.100944795,1.9184306,1.9454061,0.0,4.3618016,-20.977106,-57.14091,-249.7452,-1.566319e-11,7.0345287e-13,1.9184306,1.9184306,1.9454061,0.039651852,1.0,1.0,1.0,1.9454061,1.9184306,0.0,9.301686e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4014,1.0,0.0,9910.803,0.95124984,-1.5981234,-1.9935113e-08,1.0005821,0.099186905,-3.0203364e-09,-9.754482e-06,0.9994182,-3.016823e-09,15.663927,0.0,299.29825,14.311357,-18.55918,0.0,14.315686,230.8049,1.0,0.100946546,0.100944795,1.9812624,2.0082378,0.0,5.7159996,-21.379927,-36.849094,-262.44916,-1.6747874e-11,6.91241e-13,1.9812624,1.9812624,2.0082378,0.039651852,1.0,1.0,1.0,2.0082378,1.9812624,0.0,8.562864e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4016,1.0,0.0,9910.806,0.95127976,-1.5981234,-1.9935113e-08,1.000582,0.0991869,-3.1058656e-09,-9.757337e-06,0.9994183,-3.1022536e-09,14.650732,0.0,290.5292,14.311357,-18.015553,0.0,14.315686,230.8049,1.0,0.10094653,0.10094479,2.0440943,2.0710697,0.0,7.04764,-21.698372,-16.411846,-274.11737,-1.7806628e-11,6.8001296e-13,2.0440943,2.0440943,2.0710697,0.039651856,1.0,1.0,1.0,2.0710697,2.0440943,0.0,7.7985773e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4018,1.0,0.0,9910.808,0.95130974,-1.5981234,-1.9935113e-08,1.0005819,0.0991869,-3.1697123e-09,-9.758038e-06,0.99941844,-3.1660266e-09,13.579717,0.0,280.6136,14.311357,-17.400827,0.0,14.315686,230.8049,1.0,0.10094652,0.10094479,2.1069262,2.1339016,0.0,8.351466,-21.931183,4.0901766,-284.70377,-1.873958e-11,6.6869427e-13,2.1069262,2.1069262,2.1339016,0.039651863,1.0,1.0,1.0,2.1339016,2.1069262,0.0,7.054468e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.402,1.0,0.0,9910.811,0.95133966,-1.5981234,-1.9935113e-08,1.0005817,0.09918689,-3.2121903e-09,-9.7552065e-06,0.99941856,-3.208456e-09,12.455109,0.0,269.59048,14.311357,-16.71743,0.0,14.315686,230.8049,1.0,0.10094651,0.10094478,2.169758,2.1967335,0.0,9.622333,-22.077442,24.576063,-294.16656,-1.9514512e-11,6.5734245e-13,2.169758,2.169758,2.1967335,0.039651867,1.0,1.0,1.0,2.1967335,2.169758,0.0,6.3403127e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4022,1.0,0.0,9910.813,0.95136946,-1.5981234,-1.9935113e-08,1.0005816,0.09918689,-3.246326e-09,-9.755078e-06,0.9994187,-3.2425527e-09,11.281345,0.0,257.50345,14.311357,-15.968056,0.0,14.315686,230.8049,1.0,0.1009465,0.10094477,2.23259,2.2595654,0.0,10.855225,-22.13657,44.964962,-302.4684,-2.0141392e-11,6.452053e-13,2.23259,2.23259,2.2595654,0.039651874,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.655889e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4024,1.0,0.0,9910.816,0.9513989,-1.5981234,-1.9935113e-08,1.0005815,0.09918688,-3.2555214e-09,-9.754376e-06,0.9994188,-3.2517382e-09,10.063061,0.0,244.40016,14.311357,-15.155663,0.0,14.315686,230.8049,1.0,0.100946486,0.10094477,2.2954218,2.3223972,0.0,12.045276,-22.108337,65.176414,-309.57657,-2.06872e-11,6.3431167e-13,2.2954218,2.2954218,2.3223972,0.03965188,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.0011084e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4026,1.0,0.0,9910.818,0.9514281,-1.5981234,-1.9935113e-08,1.0005814,0.09918688,-3.2338137e-09,-9.752101e-06,0.9994189,-3.2300564e-09,8.805061,0.0,230.33232,14.311357,-14.283458,0.0,14.315686,230.8049,1.0,0.10094647,0.10094477,2.3582535,2.385229,0.0,13.18779,-21.992851,85.130646,-315.46298,-2.1221951e-11,6.241884e-13,2.3582535,2.3582535,2.385229,0.039651886,1.0,1.0,1.0,2.385229,2.3582535,0.0,4.3753356e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4028,1.0,0.0,9910.821,0.9514569,-1.5981234,-1.9935113e-08,1.0005813,0.099186875,-3.1981224e-09,-9.749052e-06,0.99941903,-3.1944074e-09,7.5123115,0.0,215.35547,14.311357,-13.354881,0.0,14.315686,230.8049,1.0,0.10094646,0.100944765,2.4210854,2.4480608,0.0,14.278258,-21.79057,104.74891,-320.10437,-2.1771567e-11,6.147995e-13,2.4210854,2.4210854,2.4480608,0.039651897,1.0,1.0,1.0,2.4480608,2.4210854,0.0,3.7785086e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.403,1.0,0.0,9910.824,0.95148516,-1.5981234,-1.9935113e-08,1.0005811,0.099186875,-3.1491239e-09,-9.744313e-06,0.99941915,-3.1454666e-09,6.189914,0.0,199.5287,14.311357,-12.3736,0.0,14.315686,230.8049,1.0,0.10094645,0.100944765,2.4839172,2.5108926,0.0,15.312376,-21.50229,123.95378,-323.48248,-2.2337882e-11,6.046736e-13,2.4839172,2.4839172,2.5108926,0.039651904,1.0,1.0,1.0,2.5108926,2.4839172,0.0,3.2093017e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4032,1.0,0.0,9910.826,0.9515129,-1.5981234,-1.9935113e-08,1.000581,0.09918687,-3.0923726e-09,-9.738661e-06,0.9994193,-3.088782e-09,4.843088,0.0,182.91449,14.311357,-11.343486,0.0,14.315686,230.8049,1.0,0.100946434,0.10094475,2.546749,2.5737245,0.0,16.286062,-21.12915,142.66948,-325.58395,-2.2911457e-11,5.9403405e-13,2.546749,2.546749,2.5737245,0.039651908,1.0,1.0,1.0,2.5737245,2.546749,0.0,2.6664249e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4034,1.0,0.0,9910.829,0.9515398,-1.5981234,-1.9935113e-08,1.0005809,0.09918687,-3.0460545e-09,-9.73172e-06,0.9994194,-3.0425182e-09,3.477148,0.0,165.57838,14.311357,-10.268603,0.0,14.315686,230.8049,1.0,0.10094643,0.10094475,2.609581,2.6365564,0.0,17.195477,-20.672625,160.82211,-326.4005,-2.3463743e-11,5.8390955e-13,2.609581,2.609581,2.6365564,0.039651923,1.0,1.0,1.0,2.6365564,2.609581,0.0,2.149485e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4036,1.0,0.0,9910.832,0.95156586,-1.5981234,-1.9935113e-08,1.0005808,0.09918686,-2.9955665e-09,-9.727557e-06,0.9994195,-2.9920897e-09,2.097485,0.0,147.58882,14.311357,-9.153195,0.0,14.315686,230.8049,1.0,0.10094641,0.10094475,2.6724129,2.6993883,0.0,18.037027,-20.134512,178.34007,-325.9289,-2.3956266e-11,5.741461e-13,2.6724129,2.6724129,2.6993883,0.039651934,1.0,1.0,1.0,2.6993883,2.6724129,0.0,1.6570123e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4038,1.0,0.0,9910.835,0.951591,-1.5981234,-1.9935113e-08,1.0005808,0.09918686,-2.9236507e-09,-9.716996e-06,0.9994196,-2.9202578e-09,0.7095443,0.0,129.01678,14.311357,-8.001663,0.0,14.315686,230.8049,1.0,0.1009464,0.10094475,2.7352448,2.7622201,0.0,18.807394,-19.51694,195.1542,-324.171,-2.4341034e-11,5.6365345e-13,2.7352448,2.7352448,2.7622201,0.039651945,1.0,1.0,1.0,2.7622201,2.7352448,0.0,1.1890111e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.404,1.0,0.0,9910.837,0.95161515,-1.5981234,-1.9935113e-08,1.0005807,0.09918686,-2.8728813e-09,-9.710896e-06,0.99941975,-2.8695482e-09,-0.681197,0.0,109.93557,14.311357,-6.818553,0.0,14.315686,230.8049,1.0,0.10094639,0.10094474,2.7980766,2.825052,0.0,19.503536,-18.82234,211.19815,-321.13373,-2.4656145e-11,5.533463e-13,2.7980766,2.7980766,2.825052,0.03965196,1.0,1.0,1.0,2.825052,2.7980766,0.0,7.449685e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
