Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4042,1.0,0.0,9910.84,0.95163804,-1.5981234,-1.9935113e-08,1.0005805,0.09918685,-2.8092104e-09,-9.698881e-06,0.99941987,-2.805952e-09,-2.06925,0.0,90.42049,14.311357,-5.6085324,0.0,14.315686,230.8049,1.0,0.100946374,0.10094474,2.8609085,2.887884,0.0,20.122707,-18.053457,226.4086,-316.82907,-2.4972337e-11,5.428631e-13,2.8609085,2.8609085,2.887884,0.039651975,1.0,1.0,1.0,2.887884,2.8609085,0.0,3.2497338e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4044,1.0,0.0,9910.843,0.95165974,-1.5981234,-1.9935113e-08,1.0005804,0.09918685,-2.7505451e-09,-9.691784e-06,0.99942,-2.7473552e-09,-3.449137,0.0,70.548546,14.311357,-4.3763776,0.0,14.315686,230.8049,1.0,0.10094636,0.100944735,2.9237401,2.9507158,0.0,20.662462,-17.213326,240.72552,-311.27408,-2.533871e-11,5.3308074e-13,2.9237401,2.9237401,2.9507158,0.039651986,1.0,1.0,1.0,2.9507158,2.9237401,-0.0,-7.2702955e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4046,1.0,0.0,9910.845,0.95168006,-1.5981234,-1.9935113e-08,1.0005803,0.09918685,-2.6521478e-09,-9.678522e-06,0.9994201,-2.6490725e-09,-4.8154116,0.0,50.398186,14.311357,-3.1269507,0.0,14.315686,230.8049,1.0,0.10094635,0.10094474,2.986572,3.0135477,0.0,21.120674,-16.305262,254.09242,-304.4906,-2.5702733e-11,5.2420763e-13,2.986572,2.986572,3.0135477,0.039652005,1.0,1.0,1.0,3.0135477,2.986572,-0.0,-4.487144e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4048,1.0,0.0,9910.848,0.951699,-1.5981234,-1.9935113e-08,1.0005802,0.09918685,-2.5521927e-09,-9.667793e-06,0.99942017,-2.549234e-09,-6.1626825,0.0,30.048918,14.311357,-1.8651835,0.0,14.315686,230.8049,1.0,0.10094634,0.100944735,3.049404,3.0763793,0.0,21.49553,-15.332848,266.4565,-296.50543,-2.6049704e-11,5.144588e-13,3.049404,3.049404,3.0763793,0.03965202,1.0,1.0,1.0,3.0763793,3.049404,-0.0,-8.0360274e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.405,1.0,0.0,9910.851,0.95171654,-1.5981234,-1.9935113e-08,1.0005801,0.09918685,-2.4336193e-09,-9.65624e-06,0.9994203,-2.4307987e-09,-7.485632,0.0,9.581057,14.311357,-0.5960549,0.0,14.315686,230.8049,1.0,0.10094633,0.100944735,3.1122358,3.1392112,0.0,21.785553,-14.299921,277.76904,-287.3501,-2.6360896e-11,5.0450003e-13,3.1122358,3.1122358,3.1392112,0.039652035,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.1371637e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4052,1.0,0.0,9910.853,0.95173246,-1.5981234,-1.9935113e-08,1.00058,0.09918685,-2.32347e-09,-9.644203e-06,0.9994204,-2.3207778e-09,-8.779039,0.0,-10.924621,14.311357,0.6754261,0.0,14.315686,230.8049,1.0,0.10094632,0.100944735,3.1750677,3.202043,0.0,21.989597,-13.210559,287.98535,-277.06073,-2.6546442e-11,4.960387e-13,3.1750677,3.1750677,3.202043,0.039652053,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-1.4502e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4054,1.0,0.0,9910.855,0.9517469,-1.5981234,-1.9935113e-08,1.0005798,0.09918685,-2.1877598e-09,-9.631521e-06,0.9994205,-2.1852251e-09,-10.0378,0.0,-31.387188,14.311357,1.9442416,0.0,14.315686,230.8049,1.0,0.100946315,0.10094474,3.2378995,3.264875,0.0,22.106861,-12.069061,297.06512,-265.67792,-2.659052e-11,4.866692e-13,3.2378995,3.2378995,3.264875,0.03965207,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-1.7437396e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4056,1.0,0.0,9910.858,0.95175964,-1.5981234,-1.9935113e-08,1.0005797,0.09918686,-1.995916e-09,-9.617278e-06,0.99942064,-1.9936042e-09,-11.256946,0.0,-51.725887,14.311357,3.2053843,0.0,14.315686,230.8049,1.0,0.10094631,0.10094474,3.3007314,3.3277068,0.0,22.136877,-10.879931,304.9725,-253.2466,-2.6539607e-11,4.754237e-13,3.3007314,3.3007314,3.3277068,0.039652087,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-2.017766e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4058,1.0,0.0,9910.86,0.95177084,-1.5981234,-1.9935113e-08,1.0005796,0.09918686,-1.8339914e-09,-9.6064105e-06,0.99942076,-1.8318674e-09,-12.431665,0.0,-71.86045,14.311357,4.4538765,0.0,14.315686,230.8049,1.0,0.1009463,0.10094474,3.3635633,3.3905387,0.0,22.079529,-9.647863,311.67627,-239.81583,-2.6416478e-11,4.633825e-13,3.3635633,3.3635633,3.3905387,0.0396521,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-2.2732438e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.406,1.0,0.0,9910.863,0.95178044,-1.5981234,-1.9935113e-08,1.0005795,0.09918687,-1.6489431e-09,-9.5949445e-06,0.9994209,-1.6470338e-09,-13.557323,0.0,-91.711426,14.311357,5.6847916,0.0,14.315686,230.8049,1.0,0.1009463,0.10094475,3.4263952,3.4533706,0.0,21.935043,-8.37772,317.15002,-225.43861,-2.6212478e-11,4.524071e-13,3.4263952,3.4263952,3.4533706,0.03965212,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-2.510765e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4062,1.0,0.0,9910.866,0.95178837,-1.5981234,-1.9935113e-08,1.0005794,0.099186875,-1.4511439e-09,-9.581484e-06,0.999421,-1.4494639e-09,-14.629477,0.0,-111.200455,14.311357,6.893272,0.0,14.315686,230.8049,1.0,0.10094629,0.10094476,3.4892268,3.5162024,0.0,21.703989,-7.074513,321.37213,-210.17169,-2.5928037e-11,4.420875e-13,3.4892268,3.4892268,3.5162024,0.039652135,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-2.7301839e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4064,1.0,0.0,9910.868,0.9517946,-1.5981234,-1.9935113e-08,1.0005792,0.099186875,-1.2485692e-09,-9.565409e-06,0.9994211,-1.2471242e-09,-15.643894,0.0,-130.25063,14.311357,8.074548,0.0,14.315686,230.8049,1.0,0.10094629,0.10094476,3.5520587,3.5790343,0.0,21.38728,-5.7433853,324.32593,-194.0753,-2.5602066e-11,4.3348514e-13,3.5520587,3.5520587,3.5790343,0.039652154,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-2.932533e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4066,1.0,0.0,9910.871,0.9517992,-1.5981234,-1.9935113e-08,1.0005791,0.09918688,-1.0542485e-09,-9.551708e-06,0.99942124,-1.0530286e-09,-16.596573,0.0,-148.78677,14.311357,9.223956,0.0,14.315686,230.8049,1.0,0.10094629,0.10094477,3.6148906,3.641866,0.0,20.986164,-4.389591,325.99976,-177.213,-2.5268683e-11,4.256555e-13,3.6148906,3.6148906,3.641866,0.039652172,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-3.1187286e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4068,1.0,0.0,9910.874,0.9518021,-1.5981234,-1.9935113e-08,1.000579,0.0991869,-8.5550755e-10,-9.537758e-06,0.99942136,-8.5451773e-10,-17.483751,0.0,-166.73573,14.311357,10.336963,0.0,14.315686,230.8049,1.0,0.10094629,0.10094478,3.6777225,3.7046978,0.0,20.502226,-3.018473,326.38702,-159.6513,-2.4950847e-11,4.1703972e-13,3.6777225,3.6777225,3.7046978,0.039652187,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-3.289099e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.407,1.0,0.0,9910.876,0.9518032,-1.5981234,-1.9935113e-08,1.0005789,0.0991869,-6.554562e-10,-9.526039e-06,0.9994215,-6.54698e-10,-18.301931,0.0,-184.02666,14.311357,11.409174,0.0,14.315686,230.8049,1.0,0.10094629,0.10094478,3.7405543,3.7675297,0.0,19.937372,-1.6354418,325.48618,-141.45953,-2.4656513e-11,4.0689845e-13,3.7405543,3.7405543,3.7675297,0.039652206,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-3.443602e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4072,1.0,0.0,9910.879,0.9518027,-1.5981603,-1.6173946e-08,1.0005788,0.09918691,-4.6451232e-10,-9.512211e-06,0.9994216,-4.639751e-10,-19.04788,0.0,-200.59131,14.311357,12.436358,0.0,14.315686,230.8049,1.0,0.10094629,0.100944795,3.8033862,3.8303616,0.0,19.293837,-0.24595602,323.3008,-122.70949,-2.443073e-11,3.9724482e-13,3.8033862,3.8033862,3.8303616,0.039652225,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-3.5822545e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4074,1.0,0.0,9910.882,0.95180035,-1.5981603,-1.6173946e-08,1.0005786,0.09918692,-2.916042e-10,-9.497896e-06,0.9994217,-2.9126704e-10,-19.718657,0.0,-216.36433,14.311357,13.414463,0.0,14.315686,230.8049,1.0,0.1009463,0.1009448,3.866218,3.8931935,0.0,18.574156,1.1445009,319.83948,-103.47516,-2.4313699e-11,3.8811678e-13,3.866218,3.866218,3.8931935,0.03965224,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-3.705536e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4076,1.0,0.0,9910.884,0.9517963,-1.5981603,-1.6173946e-08,1.0005785,0.099186935,-1.3214561e-10,-9.4820725e-06,0.99942183,-1.3199285e-10,-20.311613,0.0,-231.28346,14.311357,14.339626,0.0,14.315686,230.8049,1.0,0.10094631,0.10094482,3.92905,3.9560254,0.0,17.781172,2.5304413,315.1159,-83.83245,-2.433511e-11,3.8006515e-13,3.92905,3.92905,3.9560254,0.039652262,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-3.814803e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4078,1.0,0.0,9910.887,0.95179045,-1.5981603,-1.6173946e-08,1.0005784,0.09918695,1.849772e-11,-9.46949e-06,0.99942195,1.8476342e-11,-20.82441,0.0,-245.28983,14.311357,15.208198,0.0,14.315686,230.8049,1.0,0.100946315,0.100944825,3.9918818,4.018857,0.0,16.918013,3.9063954,309.14874,-63.8589,-2.4419614e-11,3.7134266e-13,3.9918818,3.9918818,4.018857,0.03965228,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-3.9107817e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.408,1.0,0.0,9910.89,0.9517829,-1.5981603,-1.6173946e-08,1.0005783,0.099186964,1.6866197e-10,-9.455677e-06,0.9994221,1.6846707e-10,-21.25502,0.0,-258.32816,14.311357,16.01675,0.0,14.315686,230.8049,1.0,0.10094632,0.10094485,4.0547137,4.081689,0.0,15.988087,5.2669334,301.96146,-43.633316,-2.4487157e-11,3.6302686e-13,4.0547137,4.0547137,4.081689,0.0396523,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-3.9943127e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4082,1.0,0.0,9910.892,0.95177364,-1.5981603,-1.6173946e-08,1.0005782,0.09918698,3.1692016e-10,-9.441329e-06,0.9994222,3.16554e-10,-21.601748,0.0,-270.347,14.311357,16.76209,0.0,14.315686,230.8049,1.0,0.10094633,0.10094486,4.1175456,4.1445208,0.0,14.995062,6.606685,293.5825,-23.235529,-2.4519732e-11,3.5617914e-13,4.1175456,4.1175456,4.1445208,0.039652314,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-4.065045e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4084,1.0,0.0,9910.895,0.95176274,-1.5981603,-1.6173946e-08,1.000578,0.09918699,4.625003e-10,-9.427655e-06,0.99942225,4.6196605e-10,-21.863222,0.0,-281.29886,14.311357,17.44128,0.0,14.315686,230.8049,1.0,0.100946344,0.10094488,4.1803775,4.2073526,0.0,13.942858,7.920364,284.0449,-2.7460384,-2.4536422e-11,3.4857132e-13,4.1803775,4.1803775,4.2073526,0.039652333,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-4.1236725e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4086,1.0,0.0,9910.897,0.9517502,-1.5981603,-1.6173946e-08,1.0005779,0.099187,6.124241e-10,-9.419333e-06,0.9994224,6.1171684e-10,-22.038412,0.0,-291.1406,14.311357,18.051636,0.0,14.315686,230.8049,1.0,0.10094635,0.10094489,4.2432094,4.2701845,0.0,12.835628,9.202785,273.3863,17.754293,-2.4546904e-11,3.411948e-13,4.2432094,4.2432094,4.2701845,0.039652348,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-4.1710024e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4088,1.0,0.0,9910.899,0.95173615,-1.5981603,-1.6173946e-08,1.0005778,0.099187024,7.9757795e-10,-9.406477e-06,0.9994225,7.96657e-10,-22.126627,0.0,-299.8333,14.311357,18.59075,0.0,14.315686,230.8049,1.0,0.10094637,0.10094491,4.3060412,4.3330164,0.0,11.67774,10.448887,261.64877,38.184563,-2.4504386e-11,3.337232e-13,4.3060412,4.3060412,4.3330164,0.039652362,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-4.2077142e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.409,1.0,0.0,9910.902,0.9517206,-1.5981603,-1.6173946e-08,1.0005777,0.09918704,9.657093e-10,-9.391703e-06,0.9994226,9.645945e-10,-22.127518,0.0,-307.34274,14.311357,19.056496,0.0,14.315686,230.8049,1.0,0.10094638,0.10094492,4.3688726,4.3958483,0.0,10.473765,11.653752,248.87862,58.464138,-2.4406819e-11,3.2659953e-13,4.3688726,4.3688726,4.3958483,0.03965238,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-4.233962e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4092,1.0,0.0,9910.905,0.95170367,-1.5981603,-1.6173946e-08,1.0005776,0.099187054,1.1347936e-09,-9.382213e-06,0.9994227,1.1334838e-09,-22.041082,0.0,-313.63925,14.311357,19.447033,0.0,14.315686,230.8049,1.0,0.1009464,0.100944944,4.4317045,4.45868,0.0,9.2284565,12.812626,235.12627,78.512985,-2.4263513e-11,3.1843885e-13,4.4317045,4.4317045,4.45868,0.039652392,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-4.2504433e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4094,1.0,0.0,9910.907,0.9516854,-1.5981603,-1.6173946e-08,1.0005774,0.099187076,1.3046957e-09,-9.372333e-06,0.99942285,1.3031901e-09,-21.86766,0.0,-318.69794,14.311357,19.760822,0.0,14.315686,230.8049,1.0,0.10094642,0.10094496,4.4945364,4.521512,0.0,7.9467254,13.920935,220.44597,98.25198,-2.4002153e-11,3.1021006e-13,4.4945364,4.4945364,4.521512,0.03965241,1.0,1.0,1.0,4.521512,4.4945364,-0.0,-4.2556136e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4096,1.0,0.0,9910.91,0.951666,-1.5981603,-1.6173946e-08,1.0005773,0.09918709,1.4864827e-09,-9.362353e-06,0.99942297,1.4847678e-09,-21.607935,0.0,-322.4989,14.311521,19.996626,0.0,14.315686,230.80756,1.0,0.100946434,0.10094497,4.5573683,4.584344,0.0,6.633632,14.974303,204.89566,117.603226,-2.333756e-11,3.037138e-13,4.5573683,4.5573683,4.584344,0.039652422,1.0,1.0,1.0,4.584344,4.5573683,-0.0,-4.2446902e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4098,1.0,0.0,9910.913,0.9516454,-1.5981603,-1.6173946e-08,1.0005772,0.09918712,1.6641218e-09,-9.354435e-06,0.9994231,1.6622023e-09,-21.262936,0.0,-325.02707,14.311521,20.153511,0.0,14.315686,230.80756,1.0,0.100946456,0.100945,4.6202,4.647176,0.0,5.2943587,15.968576,188.53673,136.49036,-2.2583593e-11,2.983751e-13,4.6202,4.6202,4.647176,0.039652437,1.0,1.0,1.0,4.647176,4.6202,-0.0,-4.2253967e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.41,1.0,0.0,9910.915,0.9516237,-1.5981603,-1.6173946e-08,1.0005771,0.09918714,1.8275931e-09,-9.3443705e-06,0.9994232,1.8254853e-09,-20.834019,0.0,-326.27255,14.311521,20.230858,0.0,14.315686,230.80756,1.0,0.10094648,0.10094502,4.683032,4.7100077,0.0,3.9341905,16.899828,171.43373,154.83882,-2.188553e-11,2.9190962e-13,4.683032,4.683032,4.7100077,0.03965245,1.0,1.0,1.0,4.7100077,4.683032,-0.0,-4.1757742e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4102,1.0,0.0,9910.918,0.951601,-1.5981603,-1.6173946e-08,1.000577,0.099187165,1.9972306e-09,-9.335466e-06,0.9994233,1.9949276e-09,-20.32288,0.0,-326.23035,14.311521,20.228365,0.0,14.315686,230.80756,1.0,0.1009465,0.10094504,4.745864,4.7728395,0.0,2.558495,17.764385,153.65414,172.5762,-2.1251133e-11,2.8432654e-13,4.745864,4.745864,4.7728395,0.03965246,1.0,1.0,1.0,4.7728395,4.745864,-0.0,-4.0611026e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4104,1.0,0.0,9910.921,0.9515774,-1.5981603,-1.6173946e-08,1.000577,0.09918718,2.148261e-09,-9.32797e-06,0.9994234,2.1457844e-09,-19.731537,0.0,-324.90067,14.311521,20.146038,0.0,14.315686,230.80756,1.0,0.10094652,0.10094507,4.808696,4.8356714,0.0,1.1727021,18.558834,135.26817,189.6325,-2.0660366e-11,2.7814288e-13,4.808696,4.808696,4.8356714,0.03965247,1.0,1.0,1.0,4.8356714,4.808696,-0.0,-3.8840442e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4106,1.0,0.0,9910.923,0.951553,-1.5981603,-1.6173946e-08,1.0005769,0.0991872,2.2770146e-09,-9.323586e-06,0.9994235,2.27439e-09,-19.06232,0.0,-322.28876,14.311521,19.984205,0.0,14.315686,230.80756,1.0,0.10094655,0.10094509,4.8715277,4.8985033,0.0,-0.21771955,19.28004,116.348335,205.94043,-2.0104416e-11,2.7205874e-13,4.8715277,4.8715277,4.8985033,0.039652485,1.0,1.0,1.0,4.8985033,4.8715277,-0.0,-3.647136e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4108,1.0,0.0,9910.926,0.95152783,-1.5981603,-1.6173946e-08,1.0005767,0.099187225,2.386705e-09,-9.317123e-06,0.9994236,2.3839546e-09,-18.317875,0.0,-318.40494,14.311521,19.743504,0.0,14.315686,230.80756,1.0,0.100946575,0.100945115,4.9343596,4.961335,0.0,-1.6072824,19.925158,96.96933,221.43561,-1.9586055e-11,2.6661263e-13,4.9343596,4.9343596,4.961335,0.039652493,1.0,1.0,1.0,4.961335,4.9343596,-0.0,-3.3531466e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.411,1.0,0.0,9910.929,0.951502,-1.5981603,-1.6173946e-08,1.0005766,0.099187255,2.4778772e-09,-9.312798e-06,0.99942374,2.4750222e-09,-17.501135,0.0,-313.2645,14.311521,19.424883,0.0,14.315686,230.80756,1.0,0.100946605,0.10094514,4.9971914,5.024167,0.0,-2.9905026,20.491638,77.20763,236.05688,-1.9081176e-11,2.5913687e-13,4.9971914,4.9971914,5.024167,0.0396525,1.0,1.0,1.0,5.024167,4.9971914,-0.0,-3.0192338e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4112,1.0,0.0,9910.932,0.9514757,-1.5981603,-1.6173946e-08,1.0005765,0.09918728,2.5608342e-09,-9.30901e-06,0.99942386,2.5578841e-09,-16.615328,0.0,-306.88776,14.311521,19.0296,0.0,14.315686,230.80756,1.0,0.10094663,0.10094516,5.0600233,5.0869985,0.0,-4.361921,20.97725,57.141212,249.74655,-1.85385e-11,2.513503e-13,5.0600233,5.0600233,5.0869985,0.039652508,1.0,1.0,1.0,5.0869985,5.0600233,-0.0,-2.6895264e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4114,1.0,0.0,9910.934,0.95144886,-1.5981603,-1.6173946e-08,1.0005764,0.0991873,2.6344211e-09,-9.306499e-06,0.999424,2.631387e-09,-15.663946,0.0,-299.29987,14.311521,18.559216,0.0,14.315686,230.80756,1.0,0.10094666,0.10094518,5.122855,5.1498303,0.0,-5.7161255,21.380072,36.849285,262.45056,-1.8076502e-11,2.4603312e-13,5.122855,5.122855,5.1498303,0.039652515,1.0,1.0,1.0,5.1498303,5.122855,-0.0,-2.3668034e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4116,1.0,0.0,9910.937,0.9514217,-1.5981603,-1.6173946e-08,1.0005763,0.09918732,2.6867615e-09,-9.300153e-06,0.9994241,2.6836677e-09,-14.650746,0.0,-290.53076,14.311521,18.015589,0.0,14.315686,230.80756,1.0,0.10094669,0.10094521,5.185687,5.212662,0.0,-7.0477715,21.698519,16.411928,274.11884,-1.7685617e-11,2.4080664e-13,5.185687,5.185687,5.212662,0.039652526,1.0,1.0,1.0,5.212662,5.185687,-0.0,-2.0508151e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4118,1.0,0.0,9910.939,0.9513942,-1.5981603,-1.6173946e-08,1.0005761,0.09918735,2.7377156e-09,-9.299073e-06,0.9994242,2.734564e-09,-13.579726,0.0,-280.61508,14.311521,17.40086,0.0,14.315686,230.80756,1.0,0.100946724,0.100945234,5.248519,5.275494,0.0,-8.3516035,21.93133,-4.0902047,284.7053,-1.7315597e-11,2.3653573e-13,5.248519,5.248519,5.275494,0.03965253,1.0,1.0,1.0,5.275494,5.248519,-0.0,-1.741638e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.412,1.0,0.0,9910.941,0.95136654,-1.5981603,-1.6173946e-08,1.000576,0.099187374,2.8107001e-09,-9.296379e-06,0.99942434,2.807465e-09,-12.455113,0.0,-269.59192,14.311521,16.717459,0.0,14.315686,230.80756,1.0,0.100946754,0.100945264,5.311351,5.338326,0.0,-9.622477,22.077589,-24.576199,294.16812,-1.6958204e-11,2.32255e-13,5.311351,5.311351,5.338326,0.039652534,1.0,1.0,1.0,5.338326,5.311351,-0.0,-1.4393609e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4122,1.0,0.0,9910.944,0.9513389,-1.5981603,-1.6173946e-08,1.0005759,0.099187404,2.8444571e-09,-9.299426e-06,0.9994244,2.8411837e-09,-11.281344,0.0,-257.50482,14.311521,15.968081,0.0,14.315686,230.80756,1.0,0.100946784,0.10094529,5.3741827,5.401158,0.0,-10.855374,22.136719,-44.965206,302.47003,-1.6606404e-11,2.2643035e-13,5.3741827,5.3741827,5.401158,0.03965254,1.0,1.0,1.0,5.401158,5.3741827,-0.0,-1.1437551e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4124,1.0,0.0,9910.947,0.95131123,-1.5981603,-1.6173946e-08,1.0005758,0.099187426,2.8764313e-09,-9.299045e-06,0.9994245,2.8731217e-09,-10.063054,0.0,-244.40146,14.311521,15.155684,0.0,14.315686,230.80756,1.0,0.100946814,0.100945316,5.4370146,5.4639897,0.0,-12.045431,22.108484,-65.176765,309.57822,-1.6274178e-11,2.1998447e-13,5.4370146,5.4370146,5.4639897,0.03965254,1.0,1.0,1.0,5.4639897,5.4370146,-0.0,-8.549961e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4126,1.0,0.0,9910.949,0.9512838,-1.5981603,-1.6173946e-08,1.0005757,0.099187456,2.9034752e-09,-9.301374e-06,0.99942464,2.900135e-09,-8.805048,0.0,-230.33354,14.311521,14.283475,0.0,14.315686,230.80756,1.0,0.10094685,0.100945346,5.4998465,5.5268216,0.0,-13.187951,21.993,-85.131096,315.46463,-1.5987938e-11,2.1414049e-13,5.4998465,5.4998465,5.5268216,0.03965255,1.0,1.0,1.0,5.5268216,5.4998465,-0.0,-5.7286065e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4128,1.0,0.0,9910.952,0.95125675,-1.5981603,-1.6173946e-08,1.0005755,0.099187486,2.9152332e-09,-9.303224e-06,0.99942476,2.9118803e-09,-7.512293,0.0,-215.35661,14.311521,13.354895,0.0,14.315686,230.80756,1.0,0.10094688,0.10094537,5.562678,5.5896535,0.0,-14.278424,21.790716,-104.749466,320.10608,-1.5766999e-11,2.0739302e-13,5.562678,5.562678,5.5896535,0.03965255,1.0,1.0,1.0,5.5896535,5.562678,-0.0,-2.9759195e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.413,1.0,0.0,9910.955,0.95123,-1.5981603,-1.6173946e-08,1.0005754,0.09918751,2.9220064e-09,-9.306267e-06,0.9994249,2.9186462e-09,-6.1898894,0.0,-199.52975,14.311521,12.373609,0.0,14.315686,230.80756,1.0,0.10094692,0.1009454,5.6255097,5.6524854,0.0,-15.312548,21.502438,-123.95444,323.4842,-1.5583439e-11,2.0056824e-13,5.6255097,5.6255097,5.6524854,0.03965255,1.0,1.0,1.0,5.6524854,5.6255097,-0.0,-2.8431701e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4132,1.0,0.0,9910.957,0.9512038,-1.5981603,-1.6173946e-08,1.0005753,0.09918753,2.9093463e-09,-9.310633e-06,0.999425,2.9060014e-09,-4.8430567,0.0,-182.91545,14.311521,11.343489,0.0,14.315686,230.80756,1.0,0.10094695,0.10094542,5.6883416,5.7153172,0.0,-16.28624,21.129295,-142.67023,325.5857,-1.548138e-11,1.961742e-13,5.6883416,5.6883416,5.7153172,0.03965255,1.0,1.0,1.0,5.7153172,5.6883416,0.0,2.3413715e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4134,1.0,0.0,9910.96,0.9511782,-1.5981603,-1.6173946e-08,1.0005752,0.09918755,2.8843727e-09,-9.3166045e-06,0.9994251,2.8810572e-09,-3.47711,0.0,-165.57925,14.311521,10.268601,0.0,14.315686,230.80756,1.0,0.100946985,0.10094545,5.7511735,5.778149,0.0,-17.195658,20.672768,-160.82297,326.40222,-1.5451541e-11,1.9154245e-13,5.7511735,5.7511735,5.778149,0.03965255,1.0,1.0,1.0,5.778149,5.7511735,0.0,4.89504e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4136,1.0,0.0,9910.963,0.9511532,-1.5981603,-1.6173946e-08,1.0005751,0.09918758,2.8364489e-09,-9.321548e-06,0.99942523,2.8331892e-09,-2.0974402,0.0,-147.5896,14.311521,9.153188,0.0,14.315686,230.80756,1.0,0.100947015,0.10094547,5.8140054,5.840981,0.0,-18.037212,20.134653,-178.341,325.9306,-1.5409203e-11,1.8485136e-13,5.8140054,5.8140054,5.840981,0.039652545,1.0,1.0,1.0,5.840981,5.8140054,0.0,7.3785866e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4138,1.0,0.0,9910.965,0.95112896,-1.5981603,-1.6173946e-08,1.0005751,0.099187605,2.7777858e-09,-9.324628e-06,0.9994253,2.774594e-09,-0.70949244,0.0,-129.01746,14.311521,8.00165,0.0,14.315686,230.80756,1.0,0.100947045,0.1009455,5.8768373,5.903813,0.0,-18.807585,19.517076,-195.15523,324.1727,-1.5345641e-11,1.7869907e-13,5.8768373,5.8768373,5.903813,0.03965255,1.0,1.0,1.0,5.903813,5.8768373,0.0,9.7928554e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.414,1.0,0.0,9910.968,0.9511055,-1.5981603,-1.6173946e-08,1.000575,0.09918763,2.6865106e-09,-9.332728e-06,0.9994254,2.6834244e-09,0.6812558,0.0,-109.93614,14.311521,6.8185334,0.0,14.315686,230.80756,1.0,0.10094708,0.100945525,5.939669,5.966645,0.0,-19.50373,18.822475,-211.19926,321.1354,-1.5288732e-11,1.7227287e-13,5.939669,5.939669,5.966645,0.039652545,1.0,1.0,1.0,5.966645,5.939669,0.0,1.2141932e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4142,1.0,0.0,9910.971,0.9510829,-1.5981603,-1.6173946e-08,1.0005748,0.09918766,2.5887879e-09,-9.33931e-06,0.99942553,2.5858145e-09,2.0693161,0.0,-90.42096,14.311521,5.6085067,0.0,14.315686,230.80756,1.0,0.10094711,0.10094555,6.002501,6.0294766,0.0,-20.122906,18.053589,-226.40979,316.83075,-1.5230097e-11,1.6307891e-13,6.002501,6.002501,6.0294766,0.039652545,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.442817e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4144,1.0,0.0,9910.974,0.9510612,-1.5981603,-1.6173946e-08,1.0005747,0.09918767,2.4927287e-09,-9.345509e-06,0.99942565,2.489866e-09,3.4492102,0.0,-70.54892,14.311521,4.376345,0.0,14.315686,230.80756,1.0,0.10094714,0.10094558,6.065333,6.0923085,0.0,-20.662664,17.213455,-240.72679,311.2757,-1.5184107e-11,1.5283128e-13,6.065333,6.065333,6.0923085,0.039652538,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.6663071e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4146,1.0,0.0,9910.976,0.9510406,-1.5981603,-1.6173946e-08,1.0005746,0.0991877,2.3873208e-09,-9.3545395e-06,0.99942577,2.3845799e-09,4.815492,0.0,-50.39845,14.311521,3.126912,0.0,14.315686,230.80756,1.0,0.10094718,0.1009456,6.128165,6.1551404,0.0,-21.120878,16.305386,-254.09375,304.4922,-1.5224702e-11,1.4373057e-13,6.128165,6.128165,6.1551404,0.039652538,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.8835933e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4148,1.0,0.0,9910.979,0.95102113,-1.5981603,-1.6173946e-08,1.0005745,0.09918772,2.3109619e-09,-9.364358e-06,0.9994259,2.308309e-09,6.16277,0.0,-30.049076,14.311521,1.865138,0.0,14.315686,230.80756,1.0,0.10094721,0.10094562,6.1909966,6.2179723,0.0,-21.495737,15.332967,-266.45792,296.507,-1.5301732e-11,1.3692602e-13,6.1909966,6.1909966,6.2179723,0.03965253,1.0,1.0,1.0,6.2179723,6.1909966,0.0,2.0940671e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.415,1.0,0.0,9910.981,0.9510029,-1.5981603,-1.6173946e-08,1.0005744,0.09918775,2.218492e-09,-9.373281e-06,0.999426,2.2159459e-09,7.4857264,0.0,-9.581109,14.311521,0.59600276,0.0,14.315686,230.80756,1.0,0.10094724,0.100945644,6.2538285,6.2808037,0.0,-21.785763,14.300035,-277.7705,287.35162,-1.5351869e-11,1.3096628e-13,6.2538285,6.2538285,6.2808037,0.039652526,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.2983038e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4152,1.0,0.0,9910.983,0.95098597,-1.5981603,-1.6173946e-08,1.0005742,0.09918777,2.1064903e-09,-9.385808e-06,0.9994261,2.1040731e-09,8.77914,0.0,10.924676,14.311521,-0.6754852,0.0,14.315686,230.80756,1.0,0.10094727,0.10094566,0.03347502,0.06045045,0.0,-21.989809,13.210669,-287.98688,277.0622,-1.5399505e-11,1.2499625e-13,0.03347502,0.03347502,0.06045045,0.039652515,1.0,1.0,1.0,0.06045045,0.03347502,0.0,2.4966362e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4154,1.0,0.0,9910.986,0.9509704,-1.5981603,-1.6173946e-08,1.0005741,0.099187784,1.9943291e-09,-9.399329e-06,0.9994262,1.9920412e-09,10.037909,0.0,31.387352,14.311521,-1.9443077,0.0,14.315686,230.80756,1.0,0.1009473,0.10094568,0.096306875,0.123282306,0.0,-22.107073,12.069165,-297.06668,265.67932,-1.545932e-11,1.1932717e-13,0.096306875,0.096306875,0.123282306,0.03965251,1.0,1.0,1.0,0.123282306,0.096306875,0.0,2.688758e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4156,1.0,0.0,9910.989,0.95095634,-1.5981603,-1.6173946e-08,1.000574,0.099187806,1.8747013e-09,-9.409786e-06,0.9994263,1.872551e-09,11.257061,0.0,51.72616,14.311521,-3.2054572,0.0,14.315686,230.80756,1.0,0.10094733,0.1009457,0.15913872,0.18611416,0.0,-22.13709,10.88003,-304.97412,253.24796,-1.5564685e-11,1.12968554e-13,0.15913872,0.15913872,0.18611416,0.039652504,1.0,1.0,1.0,0.18611416,0.15913872,0.0,2.8754243e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4158,1.0,0.0,9910.991,0.95094377,-1.5981603,-1.6173946e-08,1.0005739,0.09918782,1.7637385e-09,-9.421488e-06,0.9994264,1.7617158e-09,12.431788,0.0,71.86083,14.311521,-4.453957,0.0,14.315686,230.80756,1.0,0.10094736,0.100945726,0.22197057,0.24894601,0.0,-22.079744,9.647955,-311.67795,239.81711,-1.5714456e-11,1.06341964e-13,0.22197057,0.22197057,0.24894601,0.0396525,1.0,1.0,1.0,0.24894601,0.22197057,0.0,3.0564773e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.416,1.0,0.0,9910.994,0.9509327,-1.5981603,-1.6173946e-08,1.0005738,0.09918784,1.6540166e-09,-9.432532e-06,0.99942654,1.6521202e-09,13.557453,0.0,91.71191,14.311521,-5.6848793,0.0,14.315686,230.80756,1.0,0.10094738,0.10094574,0.28480244,0.31177786,0.0,-21.935257,8.377805,-317.15173,225.43982,-1.5841486e-11,9.975585e-14,0.28480244,0.28480244,0.31177786,0.03965249,1.0,1.0,1.0,0.31177786,0.28480244,0.0,3.2315772e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4162,1.0,0.0,9910.997,0.9509232,-1.5981603,-1.6173946e-08,1.0005736,0.09918786,1.5184031e-09,-9.444908e-06,0.99942666,1.5166625e-09,14.629613,0.0,111.20104,14.311521,-6.8933663,0.0,14.315686,230.80756,1.0,0.10094741,0.100945756,0.3476343,0.3746097,0.0,-21.704203,7.0745907,-321.37384,210.1728,-1.5937337e-11,9.330101e-14,0.3476343,0.3476343,0.3746097,0.03965248,1.0,1.0,1.0,0.3746097,0.3476343,0.0,3.4011927e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4164,1.0,0.0,9911.0,0.95091534,-1.5981603,-1.6173946e-08,1.0005735,0.09918788,1.3977829e-09,-9.4579045e-06,0.9994268,1.3961808e-09,15.644037,0.0,130.25133,14.311521,-8.074649,0.0,14.315686,230.80756,1.0,0.10094743,0.10094578,0.41046613,0.43744156,0.0,-21.387493,5.743456,-324.32767,194.07634,-1.605578e-11,8.676142e-14,0.41046613,0.41046613,0.43744156,0.039652474,1.0,1.0,1.0,0.43744156,0.41046613,0.0,3.5657077e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4166,1.0,0.0,9911.002,0.95090914,-1.5981603,-1.6173946e-08,1.0005734,0.09918789,1.2716023e-09,-9.469332e-06,0.9994269,1.2701451e-09,16.596722,0.0,148.78757,14.311521,-9.224065,0.0,14.315686,230.80756,1.0,0.10094746,0.10094579,0.47329798,0.5002734,0.0,-20.986376,4.389654,-326.00153,177.21394,-1.6205698e-11,8.026489e-14,0.47329798,0.47329798,0.5002734,0.039652467,1.0,1.0,1.0,0.5002734,0.47329798,0.0,3.7248693e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4168,1.0,0.0,9911.005,0.9509045,-1.5981603,-1.6173946e-08,1.0005733,0.0991879,1.1208326e-09,-9.483668e-06,0.999427,1.1195486e-09,17.483908,0.0,166.73662,14.311521,-10.337078,0.0,14.315686,230.80756,1.0,0.100947484,0.100945815,0.53612983,0.5631053,0.0,-20.502436,3.0185282,-326.3888,159.65216,-1.6369354e-11,7.380502e-14,0.53612983,0.53612983,0.5631053,0.03965246,1.0,1.0,1.0,0.5631053,0.53612983,0.0,3.878231e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.417,1.0,0.0,9911.008,0.9509015,-1.5981603,-1.6173946e-08,1.0005733,0.099187925,9.487494e-10,-9.495787e-06,0.9994271,9.476627e-10,18.302092,0.0,184.02763,14.311521,-11.409296,0.0,14.315686,230.80756,1.0,0.10094751,0.10094583,0.5989617,0.6259371,0.0,-19.937582,1.6354893,-325.48795,141.4603,-1.6497944e-11,6.738047e-14,0.5989617,0.5989617,0.6259371,0.03965245,1.0,1.0,1.0,0.6259371,0.5989617,0.0,4.0254156e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4172,1.0,0.0,9911.01,0.9509002,-1.5981603,-1.6173946e-08,1.0005732,0.09918793,7.976497e-10,-9.511917e-06,0.9994272,7.9673623e-10,19.048046,0.0,200.59239,14.311521,-12.436487,0.0,14.315686,230.80756,1.0,0.10094752,0.10094584,0.66179353,0.688769,0.0,-19.294043,0.24599546,-323.30255,122.71016,-1.6569105e-11,6.091943e-14,0.66179353,0.66179353,0.688769,0.039652437,1.0,1.0,1.0,0.688769,0.66179353,0.0,4.1669357e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4174,1.0,0.0,9911.013,0.95090055,-1.5981603,-1.6173946e-08,1.000573,0.099187955,6.070261e-10,-9.524474e-06,0.9994273,6.0633104e-10,19.718828,0.0,216.36551,14.311521,-13.4145975,0.0,14.315686,230.80756,1.0,0.100947544,0.10094585,0.7246254,0.75160086,0.0,-18.574358,-1.1444696,-319.84122,103.47572,-1.6610532e-11,5.402808e-14,0.7246254,0.7246254,0.75160086,0.039652433,1.0,1.0,1.0,0.75160086,0.7246254,0.0,4.3034998e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4176,1.0,0.0,9911.016,0.9509026,-1.5981603,-1.6173946e-08,1.0005729,0.09918796,4.275085e-10,-9.536018e-06,0.99942744,4.270191e-10,20.311789,0.0,231.28471,14.311521,-14.339767,0.0,14.315686,230.80756,1.0,0.10094757,0.10094587,0.7874572,0.8144327,0.0,-17.78137,-2.5304184,-315.11765,83.83292,-1.6654433e-11,4.6557915e-14,0.7874572,0.7874572,0.8144327,0.039652422,1.0,1.0,1.0,0.8144327,0.7874572,0.0,4.4344928e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4178,1.0,0.0,9911.019,0.9509062,-1.5981603,-1.6173946e-08,1.0005728,0.09918798,2.4360047e-10,-9.549983e-06,0.99942756,2.4332164e-10,20.824589,0.0,245.29117,14.311521,-15.208344,0.0,14.315686,230.80756,1.0,0.10094758,0.10094588,0.8502891,0.87726456,0.0,-16.918207,-3.906381,-309.15042,63.859253,-1.6696101e-11,3.9415374e-14,0.8502891,0.8502891,0.87726456,0.039652415,1.0,1.0,1.0,0.87726456,0.8502891,0.0,4.5600324e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.418,1.0,0.0,9911.0205,0.95091146,-1.5981603,-1.6173946e-08,1.0005727,0.09918799,4.466542e-11,-9.56283e-06,0.9994277,4.461431e-11,21.255203,0.0,258.32956,14.311521,-16.016903,0.0,14.315686,230.80756,1.0,0.100947596,0.10094589,0.913121,0.9400964,0.0,-15.988276,-5.2669272,-301.96313,43.633564,-1.6732353e-11,3.258667e-14,0.913121,0.913121,0.9400964,0.039652407,1.0,1.0,1.0,0.9400964,0.913121,0.0,4.680294e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4182,1.0,0.0,9911.023,0.95091826,-1.5981603,-1.6173946e-08,1.0005726,0.09918799,-1.395126e-10,-9.574275e-06,0.9994278,-1.3935297e-10,21.601933,0.0,270.34845,14.311521,-16.762249,0.0,14.315686,230.80756,1.0,0.10094761,0.1009459,0.9759528,1.0029283,0.0,-14.995246,-6.6066875,-293.58414,23.235664,-1.674741e-11,2.6124278e-14,0.9759528,0.9759528,1.0029283,0.0396524,1.0,1.0,1.0,1.0029283,0.9759528,0.0,4.795324e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4184,1.0,0.0,9911.026,0.95092666,-1.5981603,-1.6173946e-08,1.0005724,0.09918801,-3.497992e-10,-9.586164e-06,0.9994279,-3.4939907e-10,21.86341,0.0,281.3004,14.311521,-17.441442,0.0,14.315686,230.80756,1.0,0.100947626,0.10094591,1.0387846,1.0657601,0.0,-13.943036,-7.920375,-284.04648,2.7460616,-1.6711448e-11,2.0000474e-14,1.0387846,1.0387846,1.0657601,0.039652392,1.0,1.0,1.0,1.0657601,1.0387846,0.0,4.905669e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4186,1.0,0.0,9911.028,0.95093656,-1.5981603,-1.6173946e-08,1.0005723,0.099188015,-5.5064464e-10,-9.596609e-06,0.99942803,-5.5001487e-10,22.038603,0.0,291.1422,14.311521,-18.051802,0.0,14.315686,230.80756,1.0,0.10094763,0.10094592,1.1016165,1.1285919,0.0,-12.835799,-9.202804,-273.38782,-17.754385,-1.6644916e-11,1.3555793e-14,1.1016165,1.1016165,1.1285919,0.039652385,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.011791e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4188,1.0,0.0,9911.031,0.9509479,-1.5981603,-1.6173946e-08,1.0005722,0.09918802,-7.491358e-10,-9.608264e-06,0.99942815,-7.4827927e-10,22.12682,0.0,299.835,14.311521,-18.59092,0.0,14.315686,230.80756,1.0,0.10094765,0.10094593,1.1644484,1.1914238,0.0,-11.677905,-10.448915,-261.65024,-38.184765,-1.6559037e-11,6.5835013e-15,1.1644484,1.1644484,1.1914238,0.03965238,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.113303e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.419,1.0,0.0,9911.034,0.9509606,-1.5981603,-1.6173946e-08,1.0005721,0.09918803,-9.484042e-10,-9.621501e-06,0.9994282,-9.4732e-10,22.127712,0.0,307.34448,14.311521,-19.05667,0.0,14.315686,230.80756,1.0,0.100947656,0.100945935,1.2272803,1.2542557,0.0,-10.473924,-11.653788,-248.88002,-58.464455,-1.6459653e-11,2.4042718e-16,1.2272803,1.2272803,1.2542557,0.039652374,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.204168e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4192,1.0,0.0,9911.036,0.9509747,-1.5981603,-1.6173946e-08,1.000572,0.09918803,-1.1294462e-09,-9.632101e-06,0.99942833,-1.1281553e-09,22.041275,0.0,313.641,14.311521,-19.44721,0.0,14.315686,230.80756,1.0,0.10094766,0.100945935,1.2901121,1.3170875,0.0,-9.228606,-12.81267,-235.12758,-78.51342,-1.6358654e-11,-6.137632e-15,1.2901121,1.2901121,1.3170875,0.039652366,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.2409765e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4194,1.0,0.0,9911.039,0.9509902,-1.5981603,-1.6173946e-08,1.0005718,0.09918804,-1.2941789e-09,-9.644004e-06,0.99942845,-1.2927e-09,21.867853,0.0,318.69974,14.311521,-19.761002,0.0,14.315686,230.80756,1.0,0.10094767,0.10094594,1.3529439,1.3799194,0.0,-7.946868,-13.920985,-220.4472,-98.252525,-1.6261383e-11,-1.228291e-14,1.3529439,1.3529439,1.3799194,0.039652362,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.2175353e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4196,1.0,0.0,9911.042,0.9510069,-1.5981603,-1.6173946e-08,1.0005717,0.09918804,-1.4530493e-09,-9.653403e-06,0.9994286,-1.4513892e-09,21.608128,0.0,322.5007,14.311521,-19.996805,0.0,14.315686,230.80756,1.0,0.10094767,0.10094594,1.4157758,1.4427512,0.0,-6.6337667,-14.974361,-204.89684,-117.60389,-1.6159643e-11,-1.8725667e-14,1.4157758,1.4157758,1.4427512,0.039652355,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.135967e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4198,1.0,0.0,9911.045,0.95102483,-1.5981603,-1.6173946e-08,1.0005716,0.099188045,-1.5900131e-09,-9.664501e-06,0.9994287,-1.5881969e-09,21.263126,0.0,325.02893,14.311521,-20.153692,0.0,14.315686,230.80756,1.0,0.10094768,0.10094595,1.4786077,1.505583,0.0,-5.2944846,-15.968641,-188.53781,-136.49112,-1.6033884e-11,-2.4299407e-14,1.4786077,1.4786077,1.505583,0.03965235,1.0,1.0,1.0,1.505583,1.4786077,0.0,4.999303e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.42,1.0,0.0,9911.047,0.951044,-1.5981603,-1.6173946e-08,1.0005715,0.099188045,-1.7243444e-09,-9.671647e-06,0.9994288,-1.7223751e-09,20.834208,0.0,326.2744,14.311521,-20.231041,0.0,14.315686,230.80756,1.0,0.10094768,0.10094595,1.5414395,1.5684149,0.0,-3.9343076,-16.8999,-171.43471,-154.83969,-1.5891129e-11,-2.9560552e-14,1.5414395,1.5414395,1.5684149,0.039652348,1.0,1.0,1.0,1.5684149,1.5414395,0.0,4.809997e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4202,1.0,0.0,9911.05,0.9510642,-1.5981603,-1.6173946e-08,1.0005714,0.099188045,-1.8551346e-09,-9.6835265e-06,0.9994289,-1.8530164e-09,20.323067,0.0,326.2322,14.311521,-20.228548,0.0,14.315686,230.80756,1.0,0.10094768,0.10094596,1.6042713,1.6312468,0.0,-2.5586035,-17.764463,-153.65503,-172.57718,-1.5741837e-11,-3.4358675e-14,1.6042713,1.6042713,1.6312468,0.039652344,1.0,1.0,1.0,1.6312468,1.6042713,0.0,4.5705573e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4204,1.0,0.0,9911.053,0.95108545,-1.5981603,-1.6173946e-08,1.0005713,0.099188045,-1.9773596e-09,-9.690714e-06,0.99942905,-1.975102e-09,19.731718,0.0,324.90256,14.311521,-20.146221,0.0,14.315686,230.80756,1.0,0.10094768,0.10094595,1.6671032,1.6940787,0.0,-1.1728015,-18.558918,-135.26895,-189.63359,-1.559966e-11,-4.0037425e-14,1.6671032,1.6671032,1.6940787,0.03965234,1.0,1.0,1.0,1.6940787,1.6671032,0.0,4.283076e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4206,1.0,0.0,9911.055,0.9511076,-1.5981603,-1.6173946e-08,1.0005711,0.09918805,-2.0762643e-09,-9.6972535e-06,0.99942917,-2.0738946e-09,19.0625,0.0,322.29062,14.311521,-19.984386,0.0,14.315686,230.80756,1.0,0.10094768,0.10094596,1.729935,1.7569104,0.0,0.21762906,-19.280128,-116.349014,-205.94162,-1.5467398e-11,-4.5683455e-14,1.729935,1.729935,1.7569104,0.039652336,1.0,1.0,1.0,1.7569104,1.729935,0.0,3.959486e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4208,1.0,0.0,9911.058,0.9511306,-1.5981603,-1.6173946e-08,1.000571,0.099188045,-2.1899216e-09,-9.704303e-06,0.9994293,-2.1874225e-09,18.318048,0.0,318.40677,14.311521,-19.743683,0.0,14.315686,230.80756,1.0,0.10094768,0.10094595,1.7927669,1.8197423,0.0,1.607201,-19.92525,-96.969894,-221.43687,-1.5383637e-11,-5.0014487e-14,1.7927669,1.7927669,1.8197423,0.039652333,1.0,1.0,1.0,1.8197423,1.7927669,0.0,3.645826e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.421,1.0,0.0,9911.061,0.9511544,-1.5981603,-1.6173946e-08,1.0005709,0.099188045,-2.290054e-09,-9.7085995e-06,0.9994294,-2.2874411e-09,17.501305,0.0,313.26633,14.311521,-19.42506,0.0,14.315686,230.80756,1.0,0.10094768,0.10094595,1.8555988,1.8825742,0.0,2.99043,-20.491735,-77.20808,-236.05824,-1.5365481e-11,-5.34866e-14,1.8555988,1.8555988,1.8825742,0.039652336,1.0,1.0,1.0,1.8825742,1.8555988,0.0,3.3476732e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4212,1.0,0.0,9911.0625,0.95117885,-1.5981603,-1.6173946e-08,1.0005708,0.099188045,-2.3718274e-09,-9.714935e-06,0.99942946,-2.3691218e-09,16.615492,0.0,306.88953,14.311521,-19.029776,0.0,14.315686,230.80756,1.0,0.10094767,0.10094595,1.9184306,1.9454061,0.0,4.3618574,-20.977348,-57.141552,-249.74799,-1.5388874e-11,-5.749799e-14,1.9184306,1.9184306,1.9454061,0.039652333,1.0,1.0,1.0,1.9454061,1.9184306,0.0,3.0644554e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4214,1.0,0.0,9911.065,0.95120394,-1.5981603,-1.6173946e-08,1.0005708,0.099188045,-2.4321136e-09,-9.720687e-06,0.9994296,-2.42934e-09,15.664104,0.0,299.3016,14.311521,-18.55939,0.0,14.315686,230.80756,1.0,0.10094766,0.10094595,1.9812624,2.0082378,0.0,5.7160707,-21.380175,-36.849506,-262.4521,-1.5390798e-11,-6.173121e-14,1.9812624,1.9812624,2.0082378,0.039652333,1.0,1.0,1.0,2.0082378,1.9812624,0.0,2.7948444e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4216,1.0,0.0,9911.068,0.9512295,-1.5981603,-1.6173946e-08,1.0005707,0.099188045,-2.509036e-09,-9.721929e-06,0.9994297,-2.5061753e-09,14.650898,0.0,290.53247,14.311521,-18.015759,0.0,14.315686,230.80756,1.0,0.10094766,0.10094595,2.0440943,2.0710697,0.0,7.047725,-21.698624,-16.41203,-274.12042,-1.5303795e-11,-6.6151566e-14,2.0440943,2.0440943,2.0710697,0.039652336,1.0,1.0,1.0,2.0710697,2.0440943,0.0,2.538436e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4218,1.0,0.0,9911.07,0.95125544,-1.5981603,-1.6173946e-08,1.0005705,0.099188045,-2.5764353e-09,-9.726432e-06,0.9994298,-2.573498e-09,13.579872,0.0,280.61673,14.311521,-17.401026,0.0,14.315686,230.80756,1.0,0.100947656,0.10094595,2.1069262,2.1339016,0.0,8.351566,-21.931438,4.0902233,-284.70694,-1.510789e-11,-7.173457e-14,2.1069262,2.1069262,2.1339016,0.039652336,1.0,1.0,1.0,2.1339016,2.1069262,0.0,2.2957436e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.422,1.0,0.0,9911.073,0.9512817,-1.5981603,-1.6173946e-08,1.0005704,0.099188045,-2.6638993e-09,-9.72789e-06,0.99942994,-2.660863e-09,12.455252,0.0,269.5935,14.311521,-16.71762,0.0,14.315686,230.80756,1.0,0.10094765,0.10094595,2.169758,2.1967335,0.0,9.622447,-22.077698,24.576338,-294.16986,-1.4835431e-11,-7.724514e-14,2.169758,2.169758,2.1967335,0.039652336,1.0,1.0,1.0,2.1967335,2.169758,0.0,2.0661406e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4222,1.0,0.0,9911.076,0.9513082,-1.5981603,-1.6173946e-08,1.0005703,0.09918804,-2.724991e-09,-9.729824e-06,0.99943006,-2.7218856e-09,11.281475,0.0,257.50635,14.311521,-15.968238,0.0,14.315686,230.80756,1.0,0.10094764,0.10094594,2.23259,2.2595654,0.0,10.855352,-22.136827,44.965466,-302.4718,-1.44658625e-11,-8.251127e-14,2.23259,2.23259,2.2595654,0.03965234,1.0,1.0,1.0,2.2595654,2.23259,0.0,1.8483526e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4224,1.0,0.0,9911.078,0.9513347,-1.5981603,-1.6173946e-08,1.0005702,0.09918804,-2.7717126e-09,-9.730566e-06,0.9994302,-2.7685547e-09,10.063176,0.0,244.4029,14.311521,-15.155835,0.0,14.315686,230.80756,1.0,0.10094763,0.10094594,2.2954218,2.3223972,0.0,12.045417,-22.108593,65.17714,-309.58005,-1.3974709e-11,-8.770074e-14,2.2954218,2.2954218,2.3223972,0.039652344,1.0,1.0,1.0,2.3223972,2.2954218,0.0,1.6429547e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4226,1.0,0.0,9911.081,0.9513613,-1.5981603,-1.6173946e-08,1.00057,0.09918804,-2.8297045e-09,-9.731855e-06,0.9994303,-2.8264813e-09,8.805162,0.0,230.3349,14.311521,-14.283621,0.0,14.315686,230.80756,1.0,0.100947626,0.10094594,2.3582535,2.385229,0.0,13.187943,-21.993107,85.1316,-315.4665,-1.3416803e-11,-9.27385e-14,2.3582535,2.3582535,2.385229,0.03965235,1.0,1.0,1.0,2.385229,2.3582535,0.0,1.4502333e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4228,1.0,0.0,9911.084,0.9513877,-1.5981603,-1.6173946e-08,1.0005699,0.09918803,-2.8648524e-09,-9.7280035e-06,0.9994304,-2.8615899e-09,7.5123982,0.0,215.35788,14.311521,-13.355034,0.0,14.315686,230.80756,1.0,0.10094762,0.100945935,2.4210854,2.4480608,0.0,14.278424,-21.790823,104.750084,-320.10797,-1.2904453e-11,-9.6207574e-14,2.4210854,2.4210854,2.4480608,0.03965236,1.0,1.0,1.0,2.4480608,2.4210854,0.0,1.2701884e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.423,1.0,0.0,9911.086,0.951414,-1.5981603,-1.6173946e-08,1.0005698,0.09918802,-2.8843652e-09,-9.728374e-06,0.99943054,-2.881081e-09,6.189986,0.0,199.53094,14.311521,-12.373741,0.0,14.315686,230.80756,1.0,0.1009476,0.100945935,2.4839172,2.5108926,0.0,15.312553,-21.50254,123.95517,-323.4861,-1.2478736e-11,-9.9714345e-14,2.4839172,2.4839172,2.5108926,0.039652362,1.0,1.0,1.0,2.5108926,2.4839172,0.0,1.102336e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4232,1.0,0.0,9911.089,0.9514399,-1.5981603,-1.6173946e-08,1.0005697,0.09918803,-2.9244123e-09,-9.7264565e-06,0.99943066,-2.9210832e-09,4.843145,0.0,182.91653,14.311521,-11.343616,0.0,14.315686,230.80756,1.0,0.100947596,0.10094593,2.546749,2.5737245,0.0,16.286251,-21.129396,142.67107,-325.58762,-1.2154674e-11,-1.0425169e-13,2.546749,2.546749,2.5737245,0.039652366,1.0,1.0,1.0,2.5737245,2.546749,0.0,9.4628305e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4234,1.0,0.0,9911.092,0.9514654,-1.5981603,-1.6173946e-08,1.0005696,0.09918802,-2.9221665e-09,-9.719604e-06,0.9994308,-2.9188405e-09,3.4771895,0.0,165.58025,14.311521,-10.268721,0.0,14.315686,230.80756,1.0,0.10094759,0.10094593,2.609581,2.6365564,0.0,17.195675,-20.672865,160.82391,-326.40414,-1.1918138e-11,-1.0898252e-13,2.609581,2.609581,2.6365564,0.039652377,1.0,1.0,1.0,2.6365564,2.609581,0.0,8.000467e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4236,1.0,0.0,9911.094,0.95149046,-1.5981603,-1.6173946e-08,1.0005695,0.09918802,-2.9230958e-09,-9.718085e-06,0.9994309,-2.9197695e-09,2.0975113,0.0,147.59047,14.311521,-9.1533,0.0,14.315686,230.80756,1.0,0.100947574,0.10094592,2.6724129,2.6993883,0.0,18.037235,-20.134747,178.34206,-325.93253,-1.1698588e-11,-1.1451083e-13,2.6724129,2.6724129,2.6993883,0.039652385,1.0,1.0,1.0,2.6993883,2.6724129,0.0,6.646905e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4238,1.0,0.0,9911.097,0.95151484,-1.5981603,-1.6173946e-08,1.0005693,0.099188015,-2.9012404e-09,-9.712453e-06,0.999431,-2.8979397e-09,0.7095549,0.0,129.01822,14.311521,-8.001756,0.0,14.315686,230.80756,1.0,0.10094757,0.10094592,2.7352448,2.7622201,0.0,18.807611,-19.517166,195.15639,-324.1746,-1.1519538e-11,-1.199535e-13,2.7352448,2.7352448,2.7622201,0.039652396,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.400702e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.424,1.0,0.0,9911.1,0.9515385,-1.5981603,-1.6173946e-08,1.0005692,0.099188015,-2.869668e-09,-9.706921e-06,0.9994311,-2.8664038e-09,-0.6812019,0.0,109.9368,14.311521,-6.818632,0.0,14.315686,230.80756,1.0,0.10094755,0.10094592,2.7980766,2.825052,0.0,19.503761,-18.82256,211.20052,-321.1373,-1.14013755e-11,-1.2437631e-13,2.7980766,2.7980766,2.825052,0.039652407,1.0,1.0,1.0,2.825052,2.7980766,0.0,4.2522208e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4242,1.0,0.0,9911.102,0.95156145,-1.5981603,-1.6173946e-08,1.0005691,0.099188015,-2.8096254e-09,-9.701084e-06,0.9994312,-2.8064302e-09,-2.0692704,0.0,90.42149,14.311521,-5.608598,0.0,14.315686,230.80756,1.0,0.100947544,0.10094592,2.8609085,2.887884,0.0,20.12294,-18.053669,226.41113,-316.83264,-1.1291996e-11,-1.2857048e-13,2.8609085,2.8609085,2.887884,0.03965242,1.0,1.0,1.0,2.887884,2.8609085,0.0,3.1990854e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4244,1.0,0.0,9911.1045,0.95158356,-1.5981603,-1.6173946e-08,1.000569,0.099188015,-2.7495193e-09,-9.694132e-06,0.9994313,-2.7463931e-09,-3.4491725,0.0,70.54934,14.311521,-4.3764296,0.0,14.315686,230.80756,1.0,0.10094754,0.10094592,2.9237401,2.9507158,0.0,20.6627,-17.21353,240.72821,-311.27756,-1.1175955e-11,-1.3233226e-13,2.9237401,2.9237401,2.9507158,0.039652426,1.0,1.0,1.0,2.9507158,2.9237401,0.0,2.239231e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4246,1.0,0.0,9911.107,0.9516048,-1.5981603,-1.6173946e-08,1.0005689,0.09918801,-2.6807243e-09,-9.686868e-06,0.99943143,-2.677677e-09,-4.8154626,0.0,50.398746,14.311521,-3.126989,0.0,14.315686,230.80756,1.0,0.10094752,0.10094592,2.986572,3.0135477,0.0,21.120916,-16.305454,254.09526,-304.49402,-1.1096593e-11,-1.3568338e-13,2.986572,2.986572,3.0135477,0.03965244,1.0,1.0,1.0,3.0135477,2.986572,0.0,1.3723245e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4248,1.0,0.0,9911.109,0.95162505,-1.5981603,-1.6173946e-08,1.0005687,0.099188015,-2.584775e-09,-9.679939e-06,0.99943155,-2.5818372e-09,-6.1627483,0.0,30.049253,14.311521,-1.8652076,0.0,14.315686,230.80756,1.0,0.100947514,0.10094591,3.049404,3.0763793,0.0,21.495777,-15.333029,266.4595,-296.50876,-1.1069395e-11,-1.4018714e-13,3.049404,3.049404,3.0763793,0.039652452,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.8368865e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.425,1.0,0.0,9911.112,0.9516443,-1.5981603,-1.6173946e-08,1.0005686,0.099188015,-2.4767437e-09,-9.673817e-06,0.99943167,-2.4739293e-09,-7.4857125,0.0,9.581163,14.311521,-0.59606487,0.0,14.315686,230.80756,1.0,0.10094751,0.10094591,3.1122358,3.1392112,0.0,21.785803,-14.300091,277.77216,-287.35333,-1.1015994e-11,-1.4392983e-13,3.1122358,3.1122358,3.1392112,0.039652463,1.0,1.0,1.0,3.1392112,3.1122358,-0.0,-1.2591039e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4252,1.0,0.0,9911.115,0.9516625,-1.5981603,-1.6173946e-08,1.0005685,0.09918801,-2.3717948e-09,-9.663283e-06,0.9994318,-2.3691002e-09,-8.779134,0.0,-10.924743,14.311521,0.6754303,0.0,14.316185,230.80756,1.0,0.1009475,0.10094591,3.1750677,3.202043,0.0,21.989851,-13.210717,287.9886,-277.06384,-1.08907276e-11,-1.484805e-13,3.1750677,3.1750677,3.202043,0.039652478,1.0,1.0,1.0,3.202043,3.1750677,-0.0,-7.575829e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
