Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4254,1.0,0.0,9911.117,0.9516795,-1.5981603,-1.6173946e-08,1.0005684,0.09918801,-2.280542e-09,-9.652136e-06,0.9994319,-2.2779516e-09,-10.037909,0.0,-31.387539,14.311521,1.94426,0.0,14.316185,230.80756,1.0,0.100947484,0.10094591,3.2378995,3.264875,0.0,22.107115,-12.069206,297.06842,-265.6809,-1.0700158e-11,-1.5348489e-13,3.2378995,3.2378995,3.264875,0.03965249,1.0,1.0,1.0,3.264875,3.2378995,-0.0,-1.3126167e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4256,1.0,0.0,9911.12,0.95169526,-1.5981603,-1.6173946e-08,1.0005683,0.099188015,-2.1510806e-09,-9.643068e-06,0.999432,-2.1486377e-09,-11.257068,0.0,-51.726467,14.311521,3.2054167,0.0,14.316185,230.80756,1.0,0.10094748,0.10094591,3.3007314,3.3277068,0.0,22.13713,-10.880063,304.9759,-253.24944,-1.0483256e-11,-1.5747969e-13,3.3007314,3.3007314,3.3277068,0.039652504,1.0,1.0,1.0,3.3277068,3.3007314,-0.0,-1.7946866e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4258,1.0,0.0,9911.122,0.95170975,-1.5981603,-1.6173946e-08,1.0005682,0.099188015,-2.0342816e-09,-9.632194e-06,0.99943215,-2.031972e-09,-12.431801,0.0,-71.86126,14.311521,4.453923,0.0,14.316185,230.80756,1.0,0.10094748,0.10094592,3.3635633,3.3905387,0.0,22.079782,-9.647982,311.67978,-239.81851,-1.0276319e-11,-1.6099436e-13,3.3635633,3.3635633,3.3905387,0.03965252,1.0,1.0,1.0,3.3905387,3.3635633,-0.0,-2.203493e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.426,1.0,0.0,9911.125,0.9517229,-1.5981603,-1.6173946e-08,1.000568,0.099188015,-1.9072781e-09,-9.621996e-06,0.99943227,-1.905113e-09,-13.557471,0.0,-91.71245,14.311521,5.684852,0.0,14.316185,230.80756,1.0,0.10094747,0.10094592,3.4263952,3.4533706,0.0,21.935295,-8.377824,317.1536,-225.44113,-1.0082694e-11,-1.6432769e-13,3.4263952,3.4263952,3.4533706,0.03965253,1.0,1.0,1.0,3.4533706,3.4263952,-0.0,-2.5419111e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4262,1.0,0.0,9911.128,0.9517347,-1.5981603,-1.6173946e-08,1.0005679,0.09918802,-1.7866566e-09,-9.6113035e-06,0.9994324,-1.7846289e-09,-14.629637,0.0,-111.2017,14.311521,6.893346,0.0,14.316185,230.80756,1.0,0.10094746,0.10094592,3.4892268,3.5162024,0.0,21.704239,-7.0746017,321.37573,-210.17404,-9.892435e-12,-1.6797837e-13,3.4892268,3.4892268,3.5162024,0.03965255,1.0,1.0,1.0,3.5162024,3.4892268,-0.0,-2.8148373e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4264,1.0,0.0,9911.13,0.95174503,-1.5981603,-1.6173946e-08,1.0005678,0.09918803,-1.6508063e-09,-9.600646e-06,0.99943244,-1.648933e-09,-15.644066,0.0,-130.25209,14.311521,8.074635,0.0,14.316185,230.80756,1.0,0.10094746,0.10094593,3.5520587,3.5790343,0.0,21.387526,-5.743459,324.32956,-194.07747,-9.7000125e-12,-1.7209618e-13,3.5520587,3.5520587,3.5790343,0.039652564,1.0,1.0,1.0,3.5790343,3.5520587,-0.0,-3.026046e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4266,1.0,0.0,9911.133,0.9517539,-1.5981603,-1.6173946e-08,1.0005678,0.09918803,-1.4970865e-09,-9.586246e-06,0.99943256,-1.495388e-09,-16.596756,0.0,-148.78844,14.311521,9.224056,0.0,14.316185,230.80756,1.0,0.100947455,0.10094593,3.6148906,3.641866,0.0,20.986404,-4.38965,326.00342,-177.21498,-9.506744e-12,-1.7599313e-13,3.6148906,3.6148906,3.641866,0.039652582,1.0,1.0,1.0,3.641866,3.6148906,-0.0,-3.1788128e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4268,1.0,0.0,9911.136,0.9517613,-1.5981603,-1.6173946e-08,1.0005677,0.09918804,-1.3425662e-09,-9.576593e-06,0.9994327,-1.3410433e-09,-17.483944,0.0,-166.7376,14.311521,10.337075,0.0,14.316185,230.80756,1.0,0.100947455,0.100945935,3.6777225,3.7046978,0.0,20.50246,-3.0185163,326.3907,-159.65309,-9.299009e-12,-1.8053969e-13,3.6777225,3.6777225,3.7046978,0.039652593,1.0,1.0,1.0,3.7046978,3.6777225,-0.0,-3.267353e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.427,1.0,0.0,9911.138,0.9517672,-1.5981603,-1.6173946e-08,1.0005676,0.09918804,-1.1794579e-09,-9.563704e-06,0.9994328,-1.1781203e-09,-18.302134,0.0,-184.02872,14.311521,11.409299,0.0,14.316185,230.80756,1.0,0.100947455,0.10094595,3.7405543,3.7675297,0.0,19.937603,-1.6354697,325.48984,-141.46112,-9.03896e-12,-1.8465328e-13,3.7405543,3.7405543,3.7675297,0.039652616,1.0,1.0,1.0,3.7675297,3.7405543,-0.0,-3.3024028e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4272,1.0,0.0,9911.141,0.95177156,-1.5981964,0.0,1.0005674,0.09918805,-1.0097646e-09,-9.552095e-06,0.9994329,-1.0086197e-09,-19.048092,0.0,-200.59355,14.311521,12.436495,0.0,14.316185,230.80756,1.0,0.100947455,0.10094596,3.8033862,3.8303616,0.0,19.29406,-0.24596836,323.3044,-122.71086,-8.5789735e-12,-1.8737511e-13,3.8033862,3.8033862,3.8303616,0.03965263,1.0,1.0,1.0,3.8303616,3.8033862,-0.0,-3.2406966e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4274,1.0,0.0,9911.143,0.9517744,-1.5981964,0.0,1.0005673,0.09918806,-8.528576e-10,-9.53849e-06,0.99943304,-8.5189084e-10,-19.718876,0.0,-216.36676,14.311521,13.41461,0.0,14.316185,230.80756,1.0,0.100947455,0.100945964,3.866218,3.8931935,0.0,18.574371,1.144504,319.84308,-103.47631,-8.134413e-12,-1.898196e-13,3.866218,3.866218,3.8931935,0.039652646,1.0,1.0,1.0,3.8931935,3.866218,-0.0,-3.1287195e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4276,1.0,0.0,9911.1455,0.9517757,-1.5981964,0.0,1.0005672,0.09918807,-6.981232e-10,-9.528223e-06,0.99943316,-6.97332e-10,-20.311838,0.0,-231.28606,14.311521,14.339784,0.0,14.316185,230.80756,1.0,0.10094746,0.10094597,3.92905,3.9560254,0.0,17.781378,2.53046,315.11945,-83.83339,-7.735373e-12,-1.9255584e-13,3.92905,3.92905,3.9560254,0.039652664,1.0,1.0,1.0,3.9560254,3.92905,-0.0,-2.973588e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4278,1.0,0.0,9911.148,0.9517755,-1.5981964,0.0,1.0005671,0.09918808,-5.462373e-10,-9.515336e-06,0.9994333,-5.456183e-10,-20.824638,0.0,-245.29257,14.311521,15.208365,0.0,14.316185,230.80756,1.0,0.10094746,0.10094598,3.9918818,4.018857,0.0,16.91821,3.9064293,309.1522,-63.85961,-7.360137e-12,-1.9581702e-13,3.9918818,3.9918818,4.018857,0.039652675,1.0,1.0,1.0,4.018857,3.9918818,-0.0,-2.7704061e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.428,1.0,0.0,9911.15,0.9517737,-1.5981964,0.0,1.000567,0.09918808,-4.076474e-10,-9.503304e-06,0.9994334,-4.0718556e-10,-21.255255,0.0,-258.33105,14.311521,16.016926,0.0,14.316185,230.80756,1.0,0.10094747,0.10094599,4.0547137,4.081689,0.0,15.988273,5.2669826,301.96484,-43.633804,-6.990478e-12,-1.9910183e-13,4.0547137,4.0547137,4.081689,0.039652694,1.0,1.0,1.0,4.081689,4.0547137,-0.0,-2.5244029e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4282,1.0,0.0,9911.153,0.95177037,-1.5981964,0.0,1.0005668,0.0991881,-2.6254515e-10,-9.490597e-06,0.9994335,-2.6224778e-10,-21.601986,0.0,-270.35,14.311521,16.762276,0.0,14.316185,230.80756,1.0,0.10094747,0.100946,4.1175456,4.1445208,0.0,14.995236,6.606749,293.5858,-23.235788,-6.6204195e-12,-2.0146352e-13,4.1175456,4.1175456,4.1445208,0.03965271,1.0,1.0,1.0,4.1445208,4.1175456,-0.0,-2.2388646e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4284,1.0,0.0,9911.156,0.95176554,-1.5981964,0.0,1.0005667,0.099188104,-1.2388601e-10,-9.478922e-06,0.9994336,-1.2374571e-10,-21.863462,0.0,-281.302,14.311521,17.441471,0.0,14.316185,230.80756,1.0,0.10094748,0.10094601,4.1803775,4.2073526,0.0,13.943021,7.9204426,284.04807,-2.746069,-6.2487238e-12,-2.0343585e-13,4.1803775,4.1803775,4.2073526,0.039652724,1.0,1.0,1.0,4.2073526,4.1803775,-0.0,-1.9147794e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4286,1.0,0.0,9911.158,0.9517592,-1.5981964,0.0,1.0005666,0.09918813,3.4351997e-11,-9.466588e-06,0.9994337,3.43131e-11,-22.038656,0.0,-291.14386,14.311521,18.051834,0.0,14.316185,230.80756,1.0,0.100947484,0.100946024,4.2432094,4.2701845,0.0,12.835777,9.202878,273.38934,17.754492,-5.897713e-12,-2.0439466e-13,4.2432094,4.2432094,4.2701845,0.039652746,1.0,1.0,1.0,4.2701845,4.2432094,-0.0,-1.556466e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4288,1.0,0.0,9911.161,0.95175135,-1.5981964,0.0,1.0005665,0.09918814,1.7455111e-10,-9.456128e-06,0.9994338,1.7435352e-10,-22.126871,0.0,-299.83667,14.311521,18.590956,0.0,14.316185,230.80756,1.0,0.1009475,0.10094604,4.3060412,4.3330164,0.0,11.677877,10.448994,261.6517,38.18499,-5.558201e-12,-2.0553582e-13,4.3060412,4.3060412,4.3330164,0.039652757,1.0,1.0,1.0,4.3330164,4.3060412,-0.0,-1.1646906e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.429,1.0,0.0,9911.163,0.9517421,-1.5981964,0.0,1.0005664,0.09918815,3.2463265e-10,-9.443193e-06,0.99943393,3.2426523e-10,-22.127762,0.0,-307.3462,14.311521,19.056705,0.0,14.316185,230.80756,1.0,0.10094751,0.10094605,4.3688726,4.3958483,0.0,10.473889,11.6538725,248.88141,58.46479,-5.2090663e-12,-2.0743205e-13,4.3688726,4.3688726,4.3958483,0.039652772,1.0,1.0,1.0,4.3958483,4.3688726,-0.0,-7.396306e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4292,1.0,0.0,9911.166,0.95173144,-1.5981964,0.0,1.0005662,0.099188164,4.773535e-10,-9.431401e-06,0.99943405,4.768133e-10,-22.041325,0.0,-313.64276,14.311521,19.447248,0.0,14.316185,230.80756,1.0,0.10094752,0.10094607,4.4317045,4.45868,0.0,9.228566,12.812759,235.12889,78.51386,-4.8937018e-12,-2.1163571e-13,4.4317045,4.4317045,4.45868,0.039652787,1.0,1.0,1.0,4.45868,4.4317045,-0.0,-2.7950975e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4294,1.0,0.0,9911.169,0.9517194,-1.5981964,0.0,1.0005661,0.09918818,6.260636e-10,-9.421472e-06,0.9994342,6.2535527e-10,-21.8679,0.0,-318.7015,14.311521,19.76104,0.0,14.316185,230.80756,1.0,0.10094753,0.10094608,4.4945364,4.521512,0.0,7.9468207,13.92108,220.44843,98.25308,-4.64924e-12,-2.1554098e-13,4.4945364,4.4945364,4.521512,0.039652802,1.0,1.0,1.0,4.521512,4.4945364,0.0,2.0676794e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4296,1.0,0.0,9911.171,0.95170605,-1.5981964,0.0,1.000566,0.0991882,7.625722e-10,-9.411307e-06,0.9994343,7.617097e-10,-21.608173,0.0,-322.5025,14.31168,19.996845,0.0,14.316185,230.81015,1.0,0.100947544,0.1009461,4.5573683,4.584344,0.0,6.633713,14.974461,204.89795,117.604546,-4.449799e-12,-2.1784844e-13,4.5573683,4.5573683,4.584344,0.039652817,1.0,1.0,1.0,4.584344,4.5573683,0.0,7.173373e-12,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4298,1.0,0.0,9911.174,0.95169145,-1.5981964,0.0,1.0005659,0.09918821,9.0152114e-10,-9.39989e-06,0.9994344,9.0050156e-10,-21.263168,0.0,-325.03073,14.31168,20.153732,0.0,14.316185,230.81015,1.0,0.10094756,0.10094611,4.6202,4.647176,0.0,5.294424,15.968744,188.53883,136.49188,-4.2571593e-12,-2.1980089e-13,4.6202,4.6202,4.647176,0.03965283,1.0,1.0,1.0,4.647176,4.6202,0.0,1.2520873e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.43,1.0,0.0,9911.177,0.9516756,-1.5981964,0.0,1.0005658,0.09918823,1.0485302e-09,-9.390891e-06,0.99943453,1.0473447e-09,-20.834248,0.0,-326.27618,14.31168,20.231081,0.0,14.316185,230.81015,1.0,0.100947574,0.100946136,4.683032,4.7100077,0.0,3.9342403,16.900007,171.43564,154.84055,-4.0513135e-12,-2.2165775e-13,4.683032,4.683032,4.7100077,0.039652847,1.0,1.0,1.0,4.7100077,4.683032,0.0,1.813083e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4302,1.0,0.0,9911.179,0.95165867,-1.5981964,0.0,1.0005656,0.099188246,1.1898469e-09,-9.3828185e-06,0.9994346,1.1885019e-09,-20.323103,0.0,-326.234,14.31168,20.228586,0.0,14.316185,230.81015,1.0,0.100947596,0.10094615,4.745864,4.7728395,0.0,2.5585296,17.764574,153.65587,172.57812,-3.839809e-12,-2.2333715e-13,4.745864,4.745864,4.7728395,0.03965286,1.0,1.0,1.0,4.7728395,4.745864,0.0,2.3991253e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4304,1.0,0.0,9911.182,0.95164067,-1.5981964,0.0,1.0005656,0.09918827,1.3447083e-09,-9.3733115e-06,0.9994347,1.3431886e-09,-19.731752,0.0,-324.9043,14.31168,20.14626,0.0,14.316185,230.81015,1.0,0.10094761,0.100946166,4.808696,4.8356714,0.0,1.1727211,18.55903,135.26968,189.63463,-3.641246e-12,-2.2519276e-13,4.808696,4.808696,4.8356714,0.03965287,1.0,1.0,1.0,4.8356714,4.808696,0.0,3.0066394e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4306,1.0,0.0,9911.184,0.95162165,-1.5981964,0.0,1.0005655,0.09918828,1.478863e-09,-9.367666e-06,0.9994348,1.4771919e-09,-19.062529,0.0,-322.29236,14.31168,19.984425,0.0,14.316185,230.81015,1.0,0.10094763,0.10094619,4.8715277,4.8985033,0.0,-0.21771592,19.280245,116.34963,205.94273,-3.4613386e-12,-2.2721427e-13,4.8715277,4.8715277,4.8985033,0.03965288,1.0,1.0,1.0,4.8985033,4.8715277,0.0,3.6347814e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4308,1.0,0.0,9911.187,0.95160174,-1.5981964,0.0,1.0005654,0.099188305,1.6126481e-09,-9.35939e-06,0.99943495,1.6108261e-09,-18.318075,0.0,-318.4085,14.31168,19.74372,0.0,14.316185,230.81015,1.0,0.100947656,0.10094621,4.9343596,4.961335,0.0,-1.6072942,19.92537,96.97041,221.43808,-3.3174795e-12,-2.2916678e-13,4.9343596,4.9343596,4.961335,0.039652895,1.0,1.0,1.0,4.961335,4.9343596,0.0,4.2807757e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.431,1.0,0.0,9911.189,0.95158106,-1.5981964,0.0,1.0005653,0.09918833,1.7480215e-09,-9.35372e-06,0.99943507,1.746047e-09,-17.501328,0.0,-313.268,14.31168,19.425095,0.0,14.316185,230.81015,1.0,0.10094768,0.10094623,4.9971914,5.024167,0.0,-2.9905295,20.491856,77.20849,236.05951,-3.2125372e-12,-2.303762e-13,4.9971914,4.9971914,5.024167,0.0396529,1.0,1.0,1.0,5.024167,4.9971914,0.0,4.945311e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4312,1.0,0.0,9911.191,0.95155966,-1.5981964,0.0,1.0005652,0.09918835,1.8636535e-09,-9.346291e-06,0.9994352,1.8615487e-09,-16.615509,0.0,-306.89117,14.31168,19.029808,0.0,14.316185,230.81015,1.0,0.1009477,0.100946255,5.0600233,5.0869985,0.0,-4.3619633,20.977472,57.14185,249.74933,-3.1211422e-12,-2.3132096e-13,5.0600233,5.0600233,5.0869985,0.039652914,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.6316285e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4314,1.0,0.0,9911.194,0.9515376,-1.5981964,0.0,1.000565,0.09918837,1.971782e-09,-9.344526e-06,0.9994353,1.9695559e-09,-15.664118,0.0,-299.3032,14.31168,18.55942,0.0,14.316185,230.81015,1.0,0.10094772,0.10094628,5.122855,5.1498303,0.0,-5.7161827,21.3803,36.849697,262.45352,-3.0350711e-12,-2.3291178e-13,5.122855,5.122855,5.1498303,0.03965292,1.0,1.0,1.0,5.1498303,5.122855,0.0,6.3312466e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4316,1.0,0.0,9911.197,0.951515,-1.5981964,0.0,1.0005649,0.099188395,2.0830053e-09,-9.337607e-06,0.99943537,2.0806539e-09,-14.650907,0.0,-290.534,14.31168,18.015785,0.0,14.316185,230.81015,1.0,0.100947745,0.1009463,5.185687,5.212662,0.0,-7.047843,21.69875,16.41211,274.1219,-2.923387e-12,-2.341733e-13,5.185687,5.185687,5.212662,0.03965293,1.0,1.0,1.0,5.212662,5.185687,0.0,7.0502715e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4318,1.0,0.0,9911.199,0.9514919,-1.5981964,0.0,1.0005648,0.09918842,2.163119e-09,-9.336211e-06,0.9994355,2.1606774e-09,-13.579874,0.0,-280.6182,14.31168,17.40105,0.0,14.316185,230.81015,1.0,0.100947775,0.10094632,5.248519,5.275494,0.0,-8.351689,21.931564,-4.090252,284.70847,-2.8153964e-12,-2.3554056e-13,5.248519,5.248519,5.275494,0.039652936,1.0,1.0,1.0,5.275494,5.248519,0.0,7.782153e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.432,1.0,0.0,9911.202,0.95146847,-1.5981964,0.0,1.0005647,0.09918844,2.23296e-09,-9.3299805e-06,0.9994356,2.23044e-09,-12.455249,0.0,-269.59494,14.31168,16.717642,0.0,14.316185,230.81015,1.0,0.1009478,0.10094635,5.311351,5.338326,0.0,-9.622577,22.077826,-24.576475,294.17142,-2.727919e-12,-2.3713114e-13,5.311351,5.311351,5.338326,0.039652947,1.0,1.0,1.0,5.338326,5.311351,0.0,8.525247e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4322,1.0,0.0,9911.204,0.95144475,-1.5981964,0.0,1.0005646,0.09918846,2.3103128e-09,-9.329969e-06,0.9994357,2.3077062e-09,-11.281467,0.0,-257.5077,14.31168,15.968256,0.0,14.316185,230.81015,1.0,0.10094783,0.100946374,5.3741827,5.401158,0.0,-10.855488,22.136955,-44.96571,302.4734,-2.669611e-12,-2.403903e-13,5.3741827,5.3741827,5.401158,0.03965295,1.0,1.0,1.0,5.401158,5.3741827,0.0,9.274537e-11,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4324,1.0,0.0,9911.207,0.9514207,-1.5981964,0.0,1.0005645,0.099188484,2.3681364e-09,-9.328039e-06,0.99943584,2.3654652e-09,-10.063162,0.0,-244.40417,14.31168,15.155849,0.0,14.316185,230.81015,1.0,0.10094786,0.1009464,5.4370146,5.4639897,0.0,-12.045558,22.10872,-65.17749,309.58167,-2.6331311e-12,-2.43479e-13,5.4370146,5.4370146,5.4639897,0.03965296,1.0,1.0,1.0,5.4639897,5.4370146,0.0,1.00277564e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4326,1.0,0.0,9911.21,0.9513966,-1.5981964,0.0,1.0005643,0.09918851,2.3834157e-09,-9.327621e-06,0.99943596,2.3807276e-09,-8.805142,0.0,-230.3361,14.31168,14.28363,0.0,14.316185,230.81015,1.0,0.10094789,0.10094642,5.4998465,5.5268216,0.0,-13.18809,21.993233,-85.13205,315.46817,-2.5822942e-12,-2.4585973e-13,5.4998465,5.4998465,5.5268216,0.039652966,1.0,1.0,1.0,5.5268216,5.4998465,0.0,1.078575e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4328,1.0,0.0,9911.212,0.9513723,-1.5981964,0.0,1.0005642,0.09918854,2.3920297e-09,-9.324512e-06,0.999436,2.3893325e-09,-7.5123725,0.0,-215.35901,14.31168,13.35504,0.0,14.316185,230.81015,1.0,0.10094791,0.10094644,5.562678,5.5896535,0.0,-14.278575,21.790947,-104.75063,320.10965,-2.4832033e-12,-2.474997e-13,5.562678,5.562678,5.5896535,0.039652966,1.0,1.0,1.0,5.5896535,5.562678,0.0,1.1549006e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.433,1.0,0.0,9911.215,0.95134807,-1.5981964,0.0,1.0005642,0.09918856,2.4114326e-09,-9.326743e-06,0.99943614,2.4087141e-09,-6.189954,0.0,-199.53198,14.31168,12.373742,0.0,14.316185,230.81015,1.0,0.10094794,0.10094646,5.6255097,5.6524854,0.0,-15.31271,21.502665,-123.955826,323.4878,-2.3434549e-12,-2.498551e-13,5.6255097,5.6255097,5.6524854,0.039652973,1.0,1.0,1.0,5.6524854,5.6255097,0.0,1.2316881e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4332,1.0,0.0,9911.218,0.95132387,-1.5981964,0.0,1.0005641,0.09918858,2.398143e-09,-9.3252065e-06,0.99943626,2.39544e-09,-4.843106,0.0,-182.9175,14.31168,11.343611,0.0,14.316185,230.81015,1.0,0.10094797,0.100946486,5.6883416,5.7153172,0.0,-16.286413,21.129519,-142.67181,325.5893,-2.189268e-12,-2.532546e-13,5.6883416,5.6883416,5.7153172,0.039652977,1.0,1.0,1.0,5.7153172,5.6883416,0.0,1.3093082e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4334,1.0,0.0,9911.22,0.95129985,-1.5981964,0.0,1.000564,0.099188596,2.3991487e-09,-9.326865e-06,0.9994364,2.396445e-09,-3.4771442,0.0,-165.5811,14.31168,10.268711,0.0,14.316185,230.81015,1.0,0.100948,0.10094651,5.7511735,5.778149,0.0,-17.19584,20.672985,-160.82475,326.40585,-2.0580954e-12,-2.5535327e-13,5.7511735,5.7511735,5.778149,0.039652977,1.0,1.0,1.0,5.778149,5.7511735,0.0,1.3876589e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4336,1.0,0.0,9911.223,0.95127606,-1.5981964,0.0,1.0005639,0.099188626,2.3676885e-09,-9.3301605e-06,0.9994365,2.3650206e-09,-2.0974596,0.0,-147.59123,14.31168,9.153286,0.0,14.316185,230.81015,1.0,0.10094803,0.10094654,5.8140054,5.840981,0.0,-18.037405,20.134865,-178.34299,325.93423,-1.968429e-12,-2.569702e-13,5.8140054,5.8140054,5.840981,0.039652977,1.0,1.0,1.0,5.840981,5.8140054,0.0,1.4661561e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4338,1.0,0.0,9911.225,0.9512527,-1.5981964,0.0,1.0005637,0.099188656,2.3575735e-09,-9.334349e-06,0.9994366,2.3549178e-09,-0.7094965,0.0,-129.01889,14.31168,8.001736,0.0,14.316185,230.81015,1.0,0.10094806,0.10094656,5.8768373,5.903813,0.0,-18.807785,19.51728,-195.1574,324.1763,-1.9050267e-12,-2.5818667e-13,5.8768373,5.8768373,5.903813,0.03965298,1.0,1.0,1.0,5.903813,5.8768373,0.0,1.5446511e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.434,1.0,0.0,9911.228,0.9512298,-1.5981964,0.0,1.0005636,0.09918867,2.3446352e-09,-9.3365425e-06,0.99943674,2.3419944e-09,0.6812669,0.0,-109.93736,14.31168,6.818606,0.0,14.316185,230.81015,1.0,0.100948095,0.10094658,5.939669,5.966645,0.0,-19.503939,18.822672,-211.20161,321.13898,-1.8483372e-12,-2.590927e-13,5.939669,5.939669,5.966645,0.03965298,1.0,1.0,1.0,5.966645,5.939669,0.0,1.6231505e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4342,1.0,0.0,9911.23,0.95120746,-1.5981964,0.0,1.0005635,0.0991887,2.3247508e-09,-9.340598e-06,0.9994368,2.322133e-09,2.0693421,0.0,-90.42196,14.31168,5.6085663,0.0,14.316185,230.81015,1.0,0.100948125,0.10094661,6.002501,6.0294766,0.0,-20.123121,18.053778,-226.41231,316.83426,-1.7914519e-12,-2.6068026e-13,6.002501,6.002501,6.0294766,0.039652985,1.0,1.0,1.0,6.0294766,6.002501,0.0,1.7016477e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4344,1.0,0.0,9911.232,0.95118576,-1.5981964,0.0,1.0005634,0.09918872,2.3268483e-09,-9.346729e-06,0.9994369,2.3242286e-09,3.4492512,0.0,-70.5497,14.31168,4.3763914,0.0,14.316185,230.81015,1.0,0.100948155,0.100946635,6.065333,6.0923085,0.0,-20.662886,17.213634,-240.72946,311.27917,-1.7390088e-12,-2.6312066e-13,6.065333,6.065333,6.0923085,0.03965298,1.0,1.0,1.0,6.0923085,6.065333,0.0,1.7796808e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4346,1.0,0.0,9911.235,0.95116484,-1.5981964,0.0,1.0005633,0.09918874,2.3102196e-09,-9.3525705e-06,0.99943703,2.3076192e-09,4.815548,0.0,-50.399006,14.31168,3.1269445,0.0,14.316185,230.81015,1.0,0.100948185,0.10094666,6.128165,6.1551404,0.0,-21.121103,16.305555,-254.09657,304.49557,-1.6715146e-12,-2.6585532e-13,6.128165,6.128165,6.1551404,0.039652977,1.0,1.0,1.0,6.1551404,6.128165,0.0,1.8575785e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4348,1.0,0.0,9911.238,0.9511448,-1.5981964,0.0,1.0005631,0.09918876,2.2759332e-09,-9.360683e-06,0.99943715,2.2733717e-09,6.1628404,0.0,-30.049408,14.31168,1.8651567,0.0,14.316185,230.81015,1.0,0.100948215,0.10094668,6.1909966,6.2179723,0.0,-21.495966,15.333125,-266.46088,296.51028,-1.5930869e-12,-2.6807915e-13,6.1909966,6.1909966,6.2179723,0.039652977,1.0,1.0,1.0,6.2179723,6.1909966,0.0,1.9351898e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.435,1.0,0.0,9911.24,0.9511257,-1.5981964,0.0,1.000563,0.09918878,2.2545272e-09,-9.367816e-06,0.9994373,2.2519906e-09,7.485811,0.0,-9.581213,14.31168,0.59600747,0.0,14.316185,230.81015,1.0,0.100948244,0.100946695,6.2538285,6.2808037,0.0,-21.785994,14.300182,-277.7736,287.35483,-1.5237489e-12,-2.6986475e-13,6.2538285,6.2538285,6.2808037,0.03965297,1.0,1.0,1.0,6.2808037,6.2538285,0.0,2.012539e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4352,1.0,0.0,9911.243,0.9511075,-1.5981964,0.0,1.0005629,0.099188805,2.2160815e-09,-9.375519e-06,0.9994374,2.2135886e-09,8.77924,0.0,10.924799,14.31168,-0.6754943,0.0,14.316185,230.81015,1.0,0.100948274,0.10094672,0.033475023,0.06045045,0.0,-21.990044,13.210803,-287.99008,277.06528,-1.4757546e-12,-2.7175647e-13,0.033475023,0.033475023,0.06045045,0.03965297,1.0,1.0,1.0,0.06045045,0.033475023,0.0,2.0892954e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4354,1.0,0.0,9911.246,0.9510904,-1.5981964,0.0,1.0005628,0.09918882,2.161466e-09,-9.383128e-06,0.99943745,2.1590347e-09,10.038021,0.0,31.387701,14.31168,-1.9443307,0.0,14.316185,230.81015,1.0,0.1009483,0.10094674,0.096306875,0.123282306,0.0,-22.107307,12.069287,-297.06998,265.68228,-1.421744e-12,-2.7326606e-13,0.096306875,0.096306875,0.123282306,0.039652962,1.0,1.0,1.0,0.123282306,0.096306875,0.0,2.1656965e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4356,1.0,0.0,9911.248,0.95107436,-1.5981964,0.0,1.0005628,0.09918885,2.0858404e-09,-9.391748e-06,0.9994376,2.083495e-09,11.257187,0.0,51.726734,14.31168,-3.2054942,0.0,14.316185,230.81015,1.0,0.10094833,0.10094676,0.15913872,0.18611416,0.0,-22.137325,10.880138,-304.97748,253.25075,-1.3607695e-12,-2.745989e-13,0.15913872,0.15913872,0.18611416,0.03965296,1.0,1.0,1.0,0.18611416,0.15913872,0.0,2.2420288e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4358,1.0,0.0,9911.251,0.9510594,-1.5981964,0.0,1.0005627,0.09918887,2.003e-09,-9.399478e-06,0.9994377,2.000748e-09,12.431927,0.0,71.86163,14.31168,-4.4540076,0.0,14.316185,230.81015,1.0,0.100948356,0.10094678,0.22197059,0.24894601,0.0,-22.079977,9.64805,-311.6814,239.81976,-1.2970987e-12,-2.758628e-13,0.22197059,0.22197059,0.24894601,0.039652955,1.0,1.0,1.0,0.24894601,0.22197059,0.0,2.317746e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.436,1.0,0.0,9911.254,0.9510457,-1.5981964,0.0,1.0005625,0.09918889,1.9011923e-09,-9.411991e-06,0.9994378,1.8990554e-09,13.557604,0.0,91.71293,14.31168,-5.684943,0.0,14.316185,230.81015,1.0,0.100948386,0.1009468,0.28480244,0.31177786,0.0,-21.93549,8.377886,-317.15524,225.4423,-1.2268531e-12,-2.771947e-13,0.28480244,0.28480244,0.31177786,0.03965295,1.0,1.0,1.0,0.31177786,0.28480244,0.0,2.392455e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4362,1.0,0.0,9911.256,0.9510332,-1.5981964,0.0,1.0005624,0.0991889,1.7873496e-09,-9.420149e-06,0.9994379,1.7853409e-09,14.629776,0.0,111.20228,14.31168,-6.893444,0.0,14.316185,230.81015,1.0,0.10094841,0.10094682,0.3476343,0.3746097,0.0,-21.704433,7.074658,-321.3774,210.17514,-1.1321544e-12,-2.7833635e-13,0.3476343,0.3476343,0.3746097,0.039652944,1.0,1.0,1.0,0.3746097,0.3476343,0.0,2.4664137e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4364,1.0,0.0,9911.259,0.9510219,-1.5981964,0.0,1.0005623,0.09918893,1.6763562e-09,-9.43111e-06,0.99943805,1.6744726e-09,15.644211,0.0,130.25276,14.31168,-8.074739,0.0,14.316185,230.81015,1.0,0.10094844,0.10094684,0.41046613,0.43744156,0.0,-21.38772,5.743509,-324.33127,194.07849,-1.0123969e-12,-2.7954164e-13,0.41046613,0.41046613,0.43744156,0.03965294,1.0,1.0,1.0,0.43744156,0.41046613,0.0,2.5394709e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4366,1.0,0.0,9911.262,0.95101196,-1.5981964,0.0,1.0005622,0.099188946,1.545592e-09,-9.440796e-06,0.9994381,1.5438556e-09,16.596907,0.0,148.78922,14.31168,-9.224168,0.0,14.316185,230.81015,1.0,0.10094846,0.100946866,0.47329798,0.5002734,0.0,-20.986599,4.3896923,-326.00513,177.21591,-8.5854766e-13,-2.8084428e-13,0.47329798,0.47329798,0.5002734,0.039652936,1.0,1.0,1.0,0.5002734,0.47329798,0.0,2.6115865e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4368,1.0,0.0,9911.264,0.9510034,-1.5981964,0.0,1.0005621,0.09918896,1.4228101e-09,-9.451259e-06,0.9994382,1.421212e-09,17.4841,0.0,166.73846,14.31168,-10.3371935,0.0,14.316185,230.81015,1.0,0.10094849,0.10094688,0.53612983,0.5631053,0.0,-20.502653,3.018551,-326.3924,159.65393,-6.776242e-13,-2.8216554e-13,0.53612983,0.53612983,0.5631053,0.039652925,1.0,1.0,1.0,0.5631053,0.53612983,0.0,2.6827007e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.437,1.0,0.0,9911.267,0.95099616,-1.5981964,0.0,1.000562,0.099188976,1.288973e-09,-9.461849e-06,0.99943835,1.2875255e-09,18.302294,0.0,184.02968,14.31168,-11.409423,0.0,14.316185,230.81015,1.0,0.10094851,0.100946896,0.5989617,0.6259371,0.0,-19.937792,1.6354971,-325.49155,141.46187,-4.586685e-13,-2.8349008e-13,0.5989617,0.5989617,0.6259371,0.039652918,1.0,1.0,1.0,0.6259371,0.5989617,0.0,2.752798e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4372,1.0,0.0,9911.269,0.9509904,-1.5981964,0.0,1.0005618,0.09918899,1.1499572e-09,-9.475661e-06,0.99943846,1.1486662e-09,19.048258,0.0,200.5946,14.31168,-12.4366255,0.0,14.316185,230.81015,1.0,0.100948535,0.10094692,0.66179353,0.688769,0.0,-19.294247,0.2459879,-323.30612,122.71151,-1.9294509e-13,-2.8484935e-13,0.66179353,0.66179353,0.688769,0.039652914,1.0,1.0,1.0,0.688769,0.66179353,0.0,2.8220026e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4374,1.0,0.0,9911.271,0.950986,-1.5981964,0.0,1.0005617,0.099189006,1.0071898e-09,-9.485311e-06,0.9994386,1.0060591e-09,19.719046,0.0,216.36789,14.31168,-13.414746,0.0,14.316185,230.81015,1.0,0.10094856,0.100946926,0.7246254,0.75160086,0.0,-18.574554,-1.1444924,-319.84476,103.47687,9.117831e-14,-2.859712e-13,0.7246254,0.7246254,0.75160086,0.039652906,1.0,1.0,1.0,0.75160086,0.7246254,0.0,2.8901148e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4376,1.0,0.0,9911.274,0.9509831,-1.5981964,0.0,1.0005616,0.09918902,8.518298e-10,-9.497391e-06,0.9994387,8.5087376e-10,20.312014,0.0,231.28728,14.31168,-14.339926,0.0,14.316185,230.81015,1.0,0.10094857,0.10094694,0.7874573,0.8144327,0.0,-17.781557,-2.5304563,-315.12112,83.83384,3.5049703e-13,-2.8708855e-13,0.7874573,0.7874573,0.8144327,0.039652903,1.0,1.0,1.0,0.8144327,0.7874573,0.0,2.9576985e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4378,1.0,0.0,9911.276,0.9509816,-1.5981964,0.0,1.0005615,0.099189036,6.8964323e-10,-9.5096575e-06,0.9994388,6.888694e-10,20.824818,0.0,245.29388,14.31168,-15.208512,0.0,14.316185,230.81015,1.0,0.100948595,0.100946955,0.8502891,0.87726456,0.0,-16.918385,-3.9064338,-309.15384,63.85996,5.443329e-13,-2.881548e-13,0.8502891,0.8502891,0.87726456,0.03965289,1.0,1.0,1.0,0.87726456,0.8502891,0.0,3.0246272e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.438,1.0,0.0,9911.279,0.95098156,-1.5981964,0.0,1.0005614,0.09918904,5.278915e-10,-9.522007e-06,0.9994389,5.272993e-10,21.255438,0.0,258.33243,14.31168,-16.017078,0.0,14.316185,230.81015,1.0,0.10094861,0.10094697,0.913121,0.9400964,0.0,-15.988442,-5.266995,-301.96646,43.63404,6.876598e-13,-2.8913745e-13,0.913121,0.913121,0.9400964,0.039652888,1.0,1.0,1.0,0.9400964,0.913121,0.0,3.0904612e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4382,1.0,0.0,9911.282,0.9509829,-1.5981964,0.0,1.0005614,0.09918906,3.844481e-10,-9.532281e-06,0.999439,3.8401687e-10,21.60217,0.0,270.35144,14.31168,-16.762432,0.0,14.316185,230.81015,1.0,0.10094863,0.10094698,0.9759528,1.0029283,0.0,-14.9954,-6.60677,-293.58737,23.23592,8.145207e-13,-2.90095e-13,0.9759528,0.9759528,1.0029283,0.039652884,1.0,1.0,1.0,1.0029283,0.9759528,0.0,3.1552227e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4384,1.0,0.0,9911.284,0.9509857,-1.5981964,0.0,1.0005612,0.099189065,2.1320597e-10,-9.544295e-06,0.9994391,2.1296687e-10,21.863651,0.0,281.30353,14.31168,-17.441633,0.0,14.316185,230.81015,1.0,0.10094865,0.10094699,1.0387846,1.0657601,0.0,-13.943179,-7.920471,-284.0496,2.7460902,9.322894e-13,-2.9118954e-13,1.0387846,1.0387846,1.0657601,0.039652877,1.0,1.0,1.0,1.0657601,1.0387846,0.0,3.2196246e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4386,1.0,0.0,9911.287,0.95098996,-1.5981964,0.0,1.0005611,0.09918908,6.753917e-11,-9.551659e-06,0.99943924,6.7463445e-11,22.038845,0.0,291.14542,14.31168,-18.052,0.0,14.316185,230.81015,1.0,0.10094866,0.100947,1.1016165,1.1285919,0.0,-12.835931,-9.202914,-273.39084,-17.754581,1.0134183e-12,-2.9243158e-13,1.1016165,1.1016165,1.1285919,0.039652865,1.0,1.0,1.0,1.1285919,1.1016165,0.0,3.2832448e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4388,1.0,0.0,9911.29,0.95099556,-1.5981964,0.0,1.000561,0.09918909,-9.287219e-11,-9.563644e-06,0.99943936,-9.276808e-11,22.127062,0.0,299.8383,14.31168,-18.591124,0.0,14.316185,230.81015,1.0,0.10094868,0.10094701,1.1644484,1.1914238,0.0,-11.678024,-10.4490385,-261.6531,-38.18519,1.0641668e-12,-2.934409e-13,1.1644484,1.1644484,1.1914238,0.03965286,1.0,1.0,1.0,1.1914238,1.1644484,0.0,3.3456993e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.439,1.0,0.0,9911.292,0.9510025,-1.5981964,0.0,1.0005609,0.099189095,-2.5151695e-10,-9.578158e-06,0.9994395,-2.5123506e-10,22.127954,0.0,307.34787,14.31168,-19.056879,0.0,14.316185,230.81015,1.0,0.100948684,0.10094702,1.2272803,1.2542557,0.0,-10.47403,-11.653925,-248.88275,-58.465103,1.1044348e-12,-2.9428955e-13,1.2272803,1.2272803,1.2542557,0.039652858,1.0,1.0,1.0,1.2542557,1.2272803,0.0,3.4068504e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4392,1.0,0.0,9911.295,0.95101076,-1.5981964,0.0,1.0005608,0.0991891,-4.0868978e-10,-9.58611e-06,0.9994396,-4.082318e-10,22.041517,0.0,313.64447,14.31168,-19.447424,0.0,14.316185,230.81015,1.0,0.1009487,0.10094703,1.2901121,1.3170875,0.0,-9.228699,-12.812819,-235.13017,-78.51428,1.1514105e-12,-2.9510894e-13,1.2901121,1.2901121,1.3170875,0.03965285,1.0,1.0,1.0,1.3170875,1.2901121,0.0,3.4666936e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4394,1.0,0.0,9911.298,0.95102036,-1.5981964,0.0,1.0005606,0.09918912,-5.440459e-10,-9.596116e-06,0.99943966,-5.434364e-10,21.868093,0.0,318.70325,14.31168,-19.761219,0.0,14.316185,230.81015,1.0,0.100948706,0.10094704,1.3529439,1.3799194,0.0,-7.946946,-13.921146,-220.44963,-98.25361,1.1946065e-12,-2.9621891e-13,1.3529439,1.3529439,1.3799194,0.039652843,1.0,1.0,1.0,1.3799194,1.3529439,0.0,3.5253644e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4396,1.0,0.0,9911.3,0.95103127,-1.5981964,0.0,1.0005605,0.09918912,-6.7274064e-10,-9.608919e-06,0.9994398,-6.7198713e-10,21.608364,0.0,322.50427,14.31168,-19.997026,0.0,14.316185,230.81015,1.0,0.10094872,0.10094704,1.4157758,1.4427512,0.0,-6.6338305,-14.974534,-204.89908,-117.60518,1.2434511e-12,-2.969284e-13,1.4157758,1.4157758,1.4427512,0.039652836,1.0,1.0,1.0,1.4427512,1.4157758,0.0,3.582552e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4398,1.0,0.0,9911.303,0.9510435,-1.5981964,0.0,1.0005604,0.099189125,-7.946679e-10,-9.6187305e-06,0.9994399,-7.9377793e-10,21.26336,0.0,325.0325,14.31168,-20.153913,0.0,14.316185,230.81015,1.0,0.10094873,0.10094705,1.4786077,1.505583,0.0,-5.294534,-15.968824,-188.53989,-136.49263,1.292747e-12,-2.971261e-13,1.4786077,1.4786077,1.505583,0.03965283,1.0,1.0,1.0,1.505583,1.4786077,0.0,3.638554e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.44,1.0,0.0,9911.306,0.9510569,-1.5981964,0.0,1.0005603,0.09918913,-9.1305924e-10,-9.626419e-06,0.99944,-9.1203695e-10,20.834436,0.0,326.27798,14.31168,-20.231264,0.0,14.316185,230.81015,1.0,0.100948736,0.10094706,1.5414395,1.5684149,0.0,-3.9343424,-16.900093,-171.4366,-154.8414,1.3356127e-12,-2.971089e-13,1.5414395,1.5414395,1.5684149,0.039652828,1.0,1.0,1.0,1.5684149,1.5414395,0.0,3.6935477e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4402,1.0,0.0,9911.308,0.95107156,-1.5981964,0.0,1.0005602,0.09918914,-1.0377825e-09,-9.636795e-06,0.99944013,-1.0366208e-09,20.32329,0.0,326.2358,14.31168,-20.22877,0.0,14.316185,230.81015,1.0,0.10094874,0.10094707,1.6042713,1.6312468,0.0,-2.5586236,-17.764666,-153.65672,-172.57909,1.3736644e-12,-2.9717879e-13,1.6042713,1.6042713,1.6312468,0.039652824,1.0,1.0,1.0,1.6312468,1.6042713,0.0,3.747611e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4404,1.0,0.0,9911.311,0.9510873,-1.5981964,0.0,1.00056,0.09918914,-1.1447019e-09,-9.644893e-06,0.99944025,-1.1434207e-09,19.731936,0.0,324.90613,14.31168,-20.146442,0.0,14.316185,230.81015,1.0,0.10094874,0.10094707,1.6671032,1.6940787,0.0,-1.1728066,-18.559128,-135.27043,-189.63568,1.4010848e-12,-2.975105e-13,1.6671032,1.6671032,1.6940787,0.039652817,1.0,1.0,1.0,1.6940787,1.6671032,0.0,3.800864e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4406,1.0,0.0,9911.3125,0.9511041,-1.5981964,0.0,1.0005599,0.09918915,-1.2565368e-09,-9.654783e-06,0.9994404,-1.2551307e-09,19.062708,0.0,322.29416,14.31168,-19.984606,0.0,14.316185,230.81015,1.0,0.10094875,0.10094707,1.729935,1.7569104,0.0,0.21763909,-19.280348,-116.35029,-205.94388,1.4216958e-12,-2.9785644e-13,1.729935,1.729935,1.7569104,0.039652817,1.0,1.0,1.0,1.7569104,1.729935,0.0,3.8525494e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4408,1.0,0.0,9911.315,0.9511219,-1.5981964,0.0,1.0005598,0.09918915,-1.360269e-09,-9.663993e-06,0.99944043,-1.3587471e-09,18.31825,0.0,318.41028,14.31168,-19.7439,0.0,14.316185,230.81015,1.0,0.10094875,0.100947075,1.7927669,1.8197423,0.0,1.607226,-19.925476,-96.97096,-221.43932,1.4706987e-12,-2.9847088e-13,1.7927669,1.7927669,1.8197423,0.03965281,1.0,1.0,1.0,1.8197423,1.7927669,0.0,3.9031423e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.441,1.0,0.0,9911.318,0.9511407,-1.5981964,0.0,1.0005597,0.09918915,-1.4754402e-09,-9.667936e-06,0.99944055,-1.4737899e-09,17.501497,0.0,313.26974,14.31168,-19.425274,0.0,14.316185,230.81015,1.0,0.10094875,0.100947075,1.8555988,1.8825742,0.0,2.9904702,-20.491968,-77.20892,-236.06084,1.5454952e-12,-2.9908045e-13,1.8555988,1.8555988,1.8825742,0.03965281,1.0,1.0,1.0,1.8825742,1.8555988,0.0,3.952798e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4412,1.0,0.0,9911.32,0.95116025,-1.5981964,0.0,1.0005597,0.099189155,-1.5932876e-09,-9.675632e-06,0.99944067,-1.5915058e-09,16.615675,0.0,306.8929,14.31168,-19.029985,0.0,14.316185,230.81015,1.0,0.10094875,0.100947075,1.9184306,1.9454061,0.0,4.3619127,-20.977587,-57.142178,-249.75073,1.6222945e-12,-2.993055e-13,1.9184306,1.9184306,1.9454061,0.039652806,1.0,1.0,1.0,1.9454061,1.9184306,0.0,4.0011994e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4414,1.0,0.0,9911.323,0.9511806,-1.5981964,0.0,1.0005596,0.099189155,-1.7172955e-09,-9.682038e-06,0.9994408,-1.7153754e-09,15.664277,0.0,299.3049,14.31168,-18.559593,0.0,14.316185,230.81015,1.0,0.10094875,0.100947075,1.9812624,2.0082378,0.0,5.7161407,-21.380417,-36.84991,-262.455,1.7138719e-12,-2.9939652e-13,1.9812624,1.9812624,2.0082378,0.039652806,1.0,1.0,1.0,2.0082378,1.9812624,0.0,4.0484527e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4416,1.0,0.0,9911.326,0.9512015,-1.5981964,0.0,1.0005594,0.099189155,-1.8605655e-09,-9.685038e-06,0.9994409,-1.8584856e-09,14.651059,0.0,290.53564,14.31168,-18.015955,0.0,14.316185,230.81015,1.0,0.10094875,0.100947075,2.0440943,2.0710697,0.0,7.04781,-21.69887,-16.41221,-274.12344,1.7928912e-12,-2.9958894e-13,2.0440943,2.0440943,2.0710697,0.039652806,1.0,1.0,1.0,2.0710697,2.0440943,0.0,4.094418e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4418,1.0,0.0,9911.328,0.951223,-1.5981964,0.0,1.0005593,0.099189155,-1.9710817e-09,-9.692046e-06,0.999441,-1.9688786e-09,13.580021,0.0,280.6198,14.31168,-17.401217,0.0,14.316185,230.81015,1.0,0.10094875,0.100947075,2.1069262,2.1339016,0.0,8.351665,-21.931684,4.090268,-284.71008,1.830343e-12,-2.9996597e-13,2.1069262,2.1069262,2.1339016,0.039652802,1.0,1.0,1.0,2.1339016,2.1069262,0.0,4.1395776e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.442,1.0,0.0,9911.331,0.95124507,-1.5981964,0.0,1.0005592,0.099189155,-2.078033e-09,-9.692681e-06,0.99944115,-2.0757112e-09,12.455388,0.0,269.59647,14.31168,-16.717804,0.0,14.316185,230.81015,1.0,0.10094874,0.10094708,2.169758,2.1967335,0.0,9.62256,-22.077948,24.576609,-294.17307,1.8107705e-12,-3.0015335e-13,2.169758,2.169758,2.1967335,0.039652806,1.0,1.0,1.0,2.1967335,2.169758,0.0,4.1837533e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4422,1.0,0.0,9911.334,0.9512674,-1.5981964,0.0,1.0005591,0.099189155,-2.1584763e-09,-9.697422e-06,0.99944127,-2.1560649e-09,11.281599,0.0,257.50916,14.31168,-15.968413,0.0,14.316185,230.81015,1.0,0.10094874,0.100947075,2.23259,2.2595654,0.0,10.855479,-22.137077,44.96596,-302.47513,1.7483276e-12,-3.0018671e-13,2.23259,2.23259,2.2595654,0.03965281,1.0,1.0,1.0,2.2595654,2.23259,0.0,4.2272696e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4424,1.0,0.0,9911.336,0.95129013,-1.5981964,0.0,1.000559,0.09918915,-2.2449038e-09,-9.700733e-06,0.9994413,-2.2423965e-09,10.063287,0.0,244.40558,14.31168,-15.156002,0.0,14.316185,230.81015,1.0,0.100948736,0.100947075,2.2954218,2.3223972,0.0,12.045556,-22.108843,65.17786,-309.58344,1.6459597e-12,-3.0017235e-13,2.2954218,2.2954218,2.3223972,0.03965281,1.0,1.0,1.0,2.3223972,2.2954218,0.0,4.2706416e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4426,1.0,0.0,9911.339,0.95131314,-1.5981964,0.0,1.0005589,0.099189155,-2.3253999e-09,-9.700955e-06,0.99944144,-2.322803e-09,8.80526,0.0,230.33743,14.31168,-14.283777,0.0,14.316185,230.81015,1.0,0.100948736,0.100947075,2.3582535,2.385229,0.0,13.188096,-21.993355,85.13253,-315.46997,1.5157268e-12,-3.000435e-13,2.3582535,2.3582535,2.385229,0.039652813,1.0,1.0,1.0,2.385229,2.3582535,0.0,4.3131676e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4428,1.0,0.0,9911.341,0.95133626,-1.5981964,0.0,1.0005587,0.099189155,-2.3867444e-09,-9.7039365e-06,0.99944156,-2.3840796e-09,7.512481,0.0,215.36024,14.31168,-13.355181,0.0,14.316185,230.81015,1.0,0.10094873,0.100947075,2.4210854,2.4480608,0.0,14.278588,-21.791069,104.75123,-320.11148,1.3833313e-12,-2.9981155e-13,2.4210854,2.4210854,2.4480608,0.039652817,1.0,1.0,1.0,2.4480608,2.4210854,0.0,4.3545323e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.443,1.0,0.0,9911.344,0.95135957,-1.5981964,0.0,1.0005586,0.099189155,-2.429313e-09,-9.7046495e-06,0.9994417,-2.4266011e-09,6.1900544,0.0,199.53313,14.31168,-12.373878,0.0,14.316185,230.81015,1.0,0.10094872,0.100947075,2.4839172,2.5108926,0.0,15.312729,-21.502783,123.95653,-323.48965,1.290514e-12,-2.9959919e-13,2.4839172,2.4839172,2.5108926,0.03965282,1.0,1.0,1.0,2.5108926,2.4839172,0.0,4.3946935e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4432,1.0,0.0,9911.347,0.9513828,-1.5981964,0.0,1.0005585,0.09918915,-2.4519915e-09,-9.706146e-06,0.9994418,-2.4492548e-09,4.843199,0.0,182.91855,14.31168,-11.34374,0.0,14.316185,230.81015,1.0,0.10094871,0.100947075,2.546749,2.5737245,0.0,16.286438,-21.129637,142.67264,-325.5912,1.2279586e-12,-2.9935467e-13,2.546749,2.546749,2.5737245,0.039652824,1.0,1.0,1.0,2.5737245,2.546749,0.0,4.4336845e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4434,1.0,0.0,9911.349,0.95140606,-1.5981964,0.0,1.0005584,0.09918915,-2.4766285e-09,-9.702381e-06,0.9994419,-2.473865e-09,3.4772286,0.0,165.58206,14.31168,-10.268834,0.0,14.316185,230.81015,1.0,0.100948706,0.100947075,2.609581,2.6365564,0.0,17.195871,-20.6731,160.82568,-326.40775,1.1705858e-12,-2.9925688e-13,2.609581,2.609581,2.6365564,0.03965283,1.0,1.0,1.0,2.6365564,2.609581,0.0,4.4714343e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4436,1.0,0.0,9911.352,0.9514292,-1.5981964,0.0,1.0005583,0.09918915,-2.4901774e-09,-9.7013635e-06,0.99944204,-2.4873994e-09,2.0975351,0.0,147.59209,14.31168,-9.153401,0.0,14.316185,230.81015,1.0,0.1009487,0.100947075,2.6724129,2.6993883,0.0,18.037441,-20.134975,178.34402,-325.9361,1.1178368e-12,-2.9924752e-13,2.6724129,2.6724129,2.6993883,0.03965284,1.0,1.0,1.0,2.6993883,2.6724129,0.0,4.5079585e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4438,1.0,0.0,9911.354,0.9514521,-1.5981964,0.0,1.0005581,0.09918915,-2.4802207e-09,-9.701775e-06,0.99944216,-2.4774542e-09,0.70956373,0.0,129.01964,14.31168,-8.001844,0.0,14.316185,230.81015,1.0,0.10094869,0.10094707,2.7352448,2.7622201,0.0,18.807825,-19.517387,195.15852,-324.17816,1.0708922e-12,-2.9914097e-13,2.7352448,2.7352448,2.7622201,0.039652843,1.0,1.0,1.0,2.7622201,2.7352448,0.0,4.5434345e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.444,1.0,0.0,9911.356,0.95147467,-1.5981964,0.0,1.000558,0.09918915,-2.4680766e-09,-9.699401e-06,0.9994423,-2.4653242e-09,-0.6812082,0.0,109.938,14.31168,-6.818708,0.0,14.316185,230.81015,1.0,0.100948684,0.10094707,2.7980766,2.825052,0.0,19.503983,-18.822773,211.20284,-321.14084,1.0506514e-12,-2.989218e-13,2.7980766,2.7980766,2.825052,0.03965285,1.0,1.0,1.0,2.825052,2.7980766,0.0,4.5780224e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4442,1.0,0.0,9911.359,0.9514969,-1.5981964,0.0,1.0005579,0.09918915,-2.4517546e-09,-9.6958065e-06,0.99944234,-2.449021e-09,-2.0692918,0.0,90.422485,14.31168,-5.6086607,0.0,14.316185,230.81015,1.0,0.10094868,0.10094707,2.8609085,2.887884,0.0,20.123167,-18.053875,226.41362,-316.8361,1.0357221e-12,-2.9877657e-13,2.8609085,2.8609085,2.887884,0.039652858,1.0,1.0,1.0,2.887884,2.8609085,0.0,4.6116266e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4444,1.0,0.0,9911.361,0.9515186,-1.5981964,0.0,1.0005578,0.09918914,-2.4309206e-09,-9.692262e-06,0.99944246,-2.4282107e-09,-3.4492092,0.0,70.55011,14.31168,-4.3764787,0.0,14.316185,230.81015,1.0,0.10094867,0.10094707,2.9237401,2.9507158,0.0,20.662933,-17.213726,240.73085,-311.28098,1.0316114e-12,-2.9852355e-13,2.9237401,2.9237401,2.9507158,0.03965286,1.0,1.0,1.0,2.9507158,2.9237401,0.0,4.6437676e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4446,1.0,0.0,9911.364,0.9515397,-1.5981964,0.0,1.0005577,0.09918914,-2.4061555e-09,-9.685899e-06,0.9994426,-2.4034736e-09,-4.815514,0.0,50.3993,14.31168,-3.1270244,0.0,14.316185,230.81015,1.0,0.10094866,0.10094707,2.986572,3.0135477,0.0,21.121155,-16.305641,254.09804,-304.49734,1.0612518e-12,-2.9838726e-13,2.986572,2.986572,3.0135477,0.039652873,1.0,1.0,1.0,3.0135477,2.986572,0.0,4.6748005e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4448,1.0,0.0,9911.366,0.9515602,-1.5981964,0.0,1.0005577,0.09918914,-2.3911575e-09,-9.684333e-06,0.9994427,-2.3884932e-09,-6.1628146,0.0,30.049582,14.31168,-1.8652291,0.0,14.316185,230.81015,1.0,0.100948654,0.10094707,3.049404,3.0763793,0.0,21.49602,-15.333205,266.46243,-296.512,1.1196936e-12,-2.9818352e-13,3.049404,3.049404,3.0763793,0.039652884,1.0,1.0,1.0,3.0763793,3.049404,0.0,4.704783e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.445,1.0,0.0,9911.369,0.95158,-1.5981964,0.0,1.0005575,0.09918914,-2.3328746e-09,-9.675271e-06,0.9994428,-2.3302755e-09,-7.485793,0.0,9.581268,14.31168,-0.5960725,0.0,14.316185,230.81015,1.0,0.10094865,0.10094706,3.1122358,3.1392112,0.0,21.786049,-14.300256,277.7752,-287.35648,1.2026661e-12,-2.9774672e-13,3.1122358,3.1122358,3.1392112,0.03965289,1.0,1.0,1.0,3.1392112,3.1122358,0.0,4.7336646e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4452,1.0,0.0,9911.372,0.951599,-1.5981964,0.0,1.0005574,0.09918914,-2.266116e-09,-9.668231e-06,0.99944293,-2.263592e-09,-8.779229,0.0,-10.924863,14.31168,0.6754367,0.0,14.316185,230.81015,1.0,0.10094864,0.10094706,3.1750677,3.202043,0.0,21.990099,-13.21087,287.99173,-277.06686,1.2779685e-12,-2.9715683e-13,3.1750677,3.1750677,3.202043,0.039652906,1.0,1.0,1.0,3.202043,3.1750677,0.0,4.76168e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4454,1.0,0.0,9911.374,0.9516171,-1.5981964,0.0,1.0005573,0.09918914,-2.2125974e-09,-9.660869e-06,0.99944305,-2.2101334e-09,-10.038017,0.0,-31.387882,14.31168,1.9442803,0.0,14.316185,230.81015,1.0,0.10094863,0.10094707,3.2378995,3.264875,0.0,22.107365,-12.069346,297.0717,-265.6838,1.3340468e-12,-2.9623144e-13,3.2378995,3.2378995,3.264875,0.039652918,1.0,1.0,1.0,3.264875,3.2378995,0.0,4.788705e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4456,1.0,0.0,9911.377,0.95163435,-1.5981964,0.0,1.0005572,0.09918915,-2.1318933e-09,-9.653916e-06,0.9994432,-2.1295197e-09,-11.257191,0.0,-51.72703,14.31168,3.2054508,0.0,14.316185,230.81015,1.0,0.100948624,0.10094706,3.3007314,3.3277068,0.0,22.13738,-10.880191,304.97925,-253.25221,1.3769184e-12,-2.9550068e-13,3.3007314,3.3007314,3.3277068,0.03965293,1.0,1.0,1.0,3.3277068,3.3007314,0.0,4.814915e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4458,1.0,0.0,9911.379,0.95165056,-1.5981964,0.0,1.0005571,0.09918915,-2.0487068e-09,-9.648087e-06,0.9994433,-2.0464264e-09,-12.431936,0.0,-71.862045,14.31168,4.453971,0.0,14.316185,230.81015,1.0,0.10094862,0.10094707,3.3635633,3.3905387,0.0,22.080032,-9.648095,311.6832,-239.82114,1.4140799e-12,-2.9486683e-13,3.3635633,3.3635633,3.3905387,0.03965294,1.0,1.0,1.0,3.3905387,3.3635633,0.0,4.839975e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.446,1.0,0.0,9911.382,0.95166576,-1.5981964,0.0,1.000557,0.09918915,-1.9505673e-09,-9.637754e-06,0.99944335,-1.9483963e-09,-13.557619,0.0,-91.713455,14.31168,5.6849136,0.0,14.316185,230.81015,1.0,0.10094861,0.10094707,3.4263952,3.4533706,0.0,21.935543,-8.377924,317.15707,-225.4436,1.4621917e-12,-2.9438436e-13,3.4263952,3.4263952,3.4533706,0.03965295,1.0,1.0,1.0,3.4533706,3.4263952,0.0,4.863956e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4462,1.0,0.0,9911.385,0.95167994,-1.5981964,0.0,1.0005568,0.09918915,-1.8548302e-09,-9.629563e-06,0.9994435,-1.8527663e-09,-14.629797,0.0,-111.20292,14.31168,6.89342,0.0,14.316185,230.81015,1.0,0.10094861,0.100947075,3.489227,3.5162024,0.0,21.704485,-7.0746875,321.37927,-210.17635,1.5307769e-12,-2.9379022e-13,3.489227,3.489227,3.5162024,0.039652966,1.0,1.0,1.0,3.5162024,3.489227,0.0,4.886893e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4464,1.0,0.0,9911.387,0.951693,-1.5981964,0.0,1.0005567,0.09918915,-1.7400046e-09,-9.622629e-06,0.9994436,-1.7380689e-09,-15.644237,0.0,-130.25352,14.31168,8.074722,0.0,14.316185,230.81015,1.0,0.1009486,0.100947075,3.5520587,3.5790343,0.0,21.387768,-5.7435308,324.33313,-194.0796,1.6247694e-12,-2.9326604e-13,3.5520587,3.5520587,3.5790343,0.039652977,1.0,1.0,1.0,3.5790343,3.5520587,0.0,4.908838e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4466,1.0,0.0,9911.39,0.95170486,-1.5981964,0.0,1.0005566,0.099189155,-1.6508905e-09,-9.61065e-06,0.9994437,-1.6490543e-09,-16.596937,0.0,-148.79007,14.31168,9.224156,0.0,14.316185,230.81015,1.0,0.100948595,0.100947075,3.6148906,3.641866,0.0,20.986643,-4.389706,326.007,-177.21692,1.73963e-12,-2.9280197e-13,3.6148906,3.6148906,3.641866,0.039652992,1.0,1.0,1.0,3.641866,3.6148906,0.0,4.930112e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4468,1.0,0.0,9911.392,0.9517156,-1.5981964,0.0,1.0005565,0.099189155,-1.545846e-09,-9.601703e-06,0.9994438,-1.5441269e-09,-17.484135,0.0,-166.73943,14.31168,10.337188,0.0,14.316185,230.81015,1.0,0.100948595,0.10094708,3.6777225,3.7046978,0.0,20.502693,-3.0185575,326.39426,-159.65483,1.849657e-12,-2.922089e-13,3.6777225,3.6777225,3.7046978,0.039653003,1.0,1.0,1.0,3.7046978,3.6777225,0.0,4.9504667e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
