Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.447,1.0,0.0,9911.395,0.951725,-1.5981964,0.0,1.0005563,0.09918916,-1.4364095e-09,-9.5946e-06,0.99944395,-1.4348125e-09,-18.302332,0.0,-184.03073,14.31168,11.409423,0.0,14.316185,230.81015,1.0,0.10094859,0.10094708,3.7405543,3.7675297,0.0,19.937828,-1.6354957,325.4934,-141.46266,1.9485535e-12,-2.9144384e-13,3.7405543,3.7405543,3.7675297,0.039653018,1.0,1.0,1.0,3.7675297,3.7405543,0.0,4.96994e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4472,1.0,0.0,9911.397,0.9517332,-1.5982317,-5.8447085e-08,1.0005562,0.09918917,-1.3352692e-09,-9.582636e-06,0.99944407,-1.333785e-09,-19.0483,0.0,-200.59575,14.31168,12.43663,0.0,14.316185,230.81015,1.0,0.10094859,0.10094709,3.8033862,3.8303616,0.0,19.294277,-0.24597897,323.30795,-122.712204,2.041421e-12,-2.9090654e-13,3.8033862,3.8033862,3.8303616,0.039653037,1.0,1.0,1.0,3.8303616,3.8033862,0.0,4.988556e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4474,1.0,0.0,9911.399,0.95173997,-1.5982317,-5.8447085e-08,1.0005561,0.09918918,-1.2299035e-09,-9.57094e-06,0.9994441,-1.2285366e-09,-19.71909,0.0,-216.36913,14.31168,13.414756,0.0,14.316185,230.81015,1.0,0.10094859,0.10094709,3.866218,3.8931935,0.0,18.574581,1.1445088,319.8466,-103.47745,2.1427031e-12,-2.9033107e-13,3.866218,3.866218,3.8931935,0.039653048,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.006373e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4476,1.0,0.0,9911.402,0.9517454,-1.5982317,-5.8447085e-08,1.000556,0.099189185,-1.1119782e-09,-9.561179e-06,0.99944425,-1.1107426e-09,-20.31206,0.0,-231.28859,14.31168,14.33994,0.0,14.316185,230.81015,1.0,0.10094859,0.100947104,3.92905,3.9560254,0.0,17.78158,2.53048,315.1229,-83.83431,2.2514698e-12,-2.899816e-13,3.92905,3.92905,3.9560254,0.039653063,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.0234217e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4478,1.0,0.0,9911.404,0.95174944,-1.5982317,-5.8447085e-08,1.0005559,0.09918919,-9.846939e-10,-9.550092e-06,0.99944437,-9.836e-10,-20.824865,0.0,-245.29526,14.31168,15.20853,0.0,14.316185,230.81015,1.0,0.10094859,0.100947104,3.9918818,4.018857,0.0,16.918402,3.9064646,309.15558,-63.86031,2.359635e-12,-2.898641e-13,3.9918818,3.9918818,4.018857,0.039653078,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.0397153e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.448,1.0,0.0,9911.407,0.9517521,-1.5982317,-5.8447085e-08,1.0005559,0.09918919,-8.5863516e-10,-9.536954e-06,0.9994445,-8.576815e-10,-21.255486,0.0,-258.33386,14.31168,16.0171,0.0,14.316185,230.81015,1.0,0.10094859,0.10094711,4.0547137,4.081689,0.0,15.988454,5.2670326,301.96817,-43.63428,2.4632343e-12,-2.8926422e-13,4.0547137,4.0547137,4.081689,0.039653093,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.0553095e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4482,1.0,0.0,9911.409,0.95175344,-1.5982317,-5.8447085e-08,1.0005558,0.09918921,-7.2358797e-10,-9.529391e-06,0.9994446,-7.2278444e-10,-21.60222,0.0,-270.35297,14.31168,16.762459,0.0,14.316185,230.81015,1.0,0.100948595,0.10094712,4.1175456,4.1445208,0.0,14.995407,6.606814,293.589,-23.236044,2.5616956e-12,-2.8873757e-13,4.1175456,4.1175456,4.1445208,0.039653108,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.0702287e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4484,1.0,0.0,9911.412,0.9517533,-1.5982317,-5.8447085e-08,1.0005556,0.099189214,-5.597673e-10,-9.517105e-06,0.9994447,-5.591458e-10,-21.8637,0.0,-281.30508,14.31168,17.441662,0.0,14.316185,230.81015,1.0,0.100948595,0.100947134,4.1803775,4.2073526,0.0,13.94318,7.9205217,284.05118,-2.7460983,2.655618e-12,-2.8747425e-13,4.1803775,4.1803775,4.2073526,0.039653122,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.0844995e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4486,1.0,0.0,9911.415,0.95175195,-1.5982317,-5.8447085e-08,1.0005555,0.09918923,-3.930689e-10,-9.506852e-06,0.99944484,-3.926326e-10,-22.038897,0.0,-291.14703,14.31168,18.05203,0.0,14.316185,230.81015,1.0,0.1009486,0.10094715,4.2432094,4.2701845,0.0,12.835925,9.2029705,273.39236,17.754688,2.744408e-12,-2.8575105e-13,4.2432094,4.2432094,4.2701845,0.039653137,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.098151e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4488,1.0,0.0,9911.417,0.9517492,-1.5982317,-5.8447085e-08,1.0005554,0.09918923,-2.2093284e-10,-9.4949055e-06,0.99944496,-2.2068765e-10,-22.127113,0.0,-299.83997,14.31168,18.591158,0.0,14.316185,230.81015,1.0,0.10094861,0.10094716,4.3060412,4.3330164,0.0,11.678012,10.4491005,261.65457,38.18541,2.817191e-12,-2.846298e-13,4.3060412,4.3060412,4.3330164,0.039653152,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.1112004e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.449,1.0,0.0,9911.42,0.95174515,-1.5982317,-5.8447085e-08,1.0005553,0.099189244,-7.1986264e-11,-9.484423e-06,0.999445,-7.190639e-11,-22.128004,0.0,-307.34955,14.31168,19.056913,0.0,14.316185,230.81015,1.0,0.10094862,0.10094717,4.368873,4.3958483,0.0,10.474011,11.653993,248.88412,58.465435,2.8731913e-12,-2.8263776e-13,4.368873,4.368873,4.3958483,0.039653167,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.1236837e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4492,1.0,0.0,9911.422,0.95173985,-1.5982317,-5.8447085e-08,1.0005552,0.09918926,8.33943e-11,-9.474553e-06,0.99944514,8.330178e-11,-22.041565,0.0,-313.64618,14.31168,19.44746,0.0,14.316185,230.81015,1.0,0.100948624,0.10094718,4.4317045,4.45868,0.0,9.228674,12.812892,235.13147,78.514725,2.9092445e-12,-2.8101604e-13,4.4317045,4.4317045,4.45868,0.039653182,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.135621e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4494,1.0,0.0,9911.425,0.95173323,-1.5982317,-5.8447085e-08,1.000555,0.09918927,2.4995123e-10,-9.465085e-06,0.99944526,2.4967398e-10,-21.86814,0.0,-318.70502,14.31168,19.761255,0.0,14.316185,230.81015,1.0,0.10094863,0.100947194,4.4945364,4.521512,0.0,7.9469147,13.921225,220.45084,98.25416,2.919904e-12,-2.8025827e-13,4.4945364,4.4945364,4.521512,0.039653197,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.147056e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4496,1.0,0.0,9911.427,0.9517254,-1.5982317,-5.8447085e-08,1.0005549,0.09918928,3.952399e-10,-9.4549305e-06,0.9994454,3.948016e-10,-21.608408,0.0,-322.50604,14.311837,19.997063,0.0,14.316185,230.8127,1.0,0.10094864,0.1009472,4.5573683,4.584344,0.0,6.6337924,14.974616,204.90019,117.605835,2.9133326e-12,-2.782357e-13,4.5573683,4.5573683,4.584344,0.039653204,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.157985e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4498,1.0,0.0,9911.43,0.9517164,-1.5982317,-5.8447085e-08,1.0005548,0.099189304,5.320576e-10,-9.445654e-06,0.9994455,5.314677e-10,-21.263401,0.0,-325.03427,14.311837,20.153952,0.0,14.316185,230.8127,1.0,0.100948654,0.10094722,4.6202,4.647176,0.0,5.2944894,15.968911,188.54091,136.49338,2.9021976e-12,-2.7636893e-13,4.6202,4.6202,4.647176,0.039653223,1.0,1.0,1.0,4.647176,4.6202,0.0,5.16843e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.45,1.0,0.0,9911.433,0.95170623,-1.5982317,-5.8447085e-08,1.0005547,0.09918931,6.5934397e-10,-9.43753e-06,0.9994456,6.5861305e-10,-20.834475,0.0,-326.27975,14.311837,20.2313,0.0,14.316185,230.8127,1.0,0.10094866,0.10094723,4.683032,4.7100077,0.0,3.9342906,16.900185,171.43752,154.84224,2.8918643e-12,-2.7464736e-13,4.683032,4.683032,4.7100077,0.039653238,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.178442e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4502,1.0,0.0,9911.435,0.95169485,-1.5982317,-5.8447085e-08,1.0005546,0.09918933,7.8186324e-10,-9.427347e-06,0.9994457,7.809967e-10,-20.323324,0.0,-326.23758,14.311837,20.228807,0.0,14.316185,230.8127,1.0,0.10094868,0.100947246,4.745864,4.7728395,0.0,2.558565,17.76476,153.65755,172.58002,2.8806172e-12,-2.7355535e-13,4.745864,4.745864,4.7728395,0.039653245,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.187737e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4504,1.0,0.0,9911.4375,0.9516823,-1.5982317,-5.8447085e-08,1.0005544,0.09918934,9.021117e-10,-9.417787e-06,0.9994458,9.0111213e-10,-19.731966,0.0,-324.90787,14.311837,20.146479,0.0,14.316185,230.8127,1.0,0.10094869,0.10094726,4.808696,4.8356714,0.0,1.1727412,18.559225,135.27116,189.6367,2.870121e-12,-2.7284197e-13,4.808696,4.808696,4.8356714,0.03965326,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.1965965e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4506,1.0,0.0,9911.439,0.9516687,-1.5982317,-5.8447085e-08,1.0005544,0.099189356,1.0388653e-09,-9.408844e-06,0.9994459,1.0377144e-09,-19.062737,0.0,-322.2959,14.311837,19.984642,0.0,14.316185,230.8127,1.0,0.100948706,0.10094728,4.8715277,4.8985033,0.0,-0.21771124,19.280447,116.35091,205.94499,2.8618158e-12,-2.7247857e-13,4.8715277,4.8715277,4.8985033,0.03965327,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.205092e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4508,1.0,0.0,9911.442,0.9516541,-1.5982317,-5.8447085e-08,1.0005543,0.09918938,1.1578728e-09,-9.401119e-06,0.99944603,1.1565904e-09,-18.318274,0.0,-318.412,14.311837,19.743935,0.0,14.316185,230.8127,1.0,0.10094872,0.1009473,4.9343596,4.961335,0.0,-1.6073047,19.92558,96.97147,221.4405,2.8546531e-12,-2.7171828e-13,4.9343596,4.9343596,4.961335,0.039653286,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.213219e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.451,1.0,0.0,9911.444,0.95163846,-1.5982317,-5.8447085e-08,1.0005542,0.09918939,1.2702046e-09,-9.393163e-06,0.99944615,1.268798e-09,-17.501516,0.0,-313.27142,14.311837,19.425306,0.0,14.316185,230.8127,1.0,0.10094874,0.10094731,4.9971914,5.024167,0.0,-2.9905553,20.492073,77.20933,236.0621,2.845127e-12,-2.7075691e-13,4.9971914,4.9971914,5.024167,0.039653298,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.2206417e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4512,1.0,0.0,9911.447,0.951622,-1.5982317,-5.8447085e-08,1.0005541,0.099189416,1.3809435e-09,-9.388089e-06,0.9994463,1.3794145e-09,-16.61569,0.0,-306.89453,14.311837,19.030016,0.0,14.316185,230.8127,1.0,0.10094876,0.100947335,5.0600233,5.0869985,0.0,-4.362004,20.977694,57.142475,249.75208,2.8334225e-12,-2.700828e-13,5.0600233,5.0600233,5.0869985,0.03965331,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.227454e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4514,1.0,0.0,9911.45,0.9516047,-1.5982317,-5.8447085e-08,1.000554,0.09918943,1.4997023e-09,-9.380544e-06,0.99944633,1.4980421e-09,-15.664287,0.0,-299.3065,14.311837,18.559622,0.0,14.316185,230.8127,1.0,0.10094878,0.10094736,5.122855,5.1498303,0.0,-5.716238,21.380526,36.850098,262.4564,2.821673e-12,-2.698907e-13,5.122855,5.122855,5.1498303,0.03965332,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.233707e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4516,1.0,0.0,9911.452,0.9515866,-1.5982317,-5.8447085e-08,1.0005538,0.09918945,1.6317084e-09,-9.372406e-06,0.99944645,1.6299025e-09,-14.651065,0.0,-290.5372,14.311837,18.015982,0.0,14.316185,230.8127,1.0,0.100948796,0.10094737,5.185687,5.212662,0.0,-7.0479136,21.698978,16.412289,274.1249,2.8106955e-12,-2.6990508e-13,5.185687,5.185687,5.212662,0.039653327,1.0,1.0,1.0,5.212662,5.185687,0.0,5.2394e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4518,1.0,0.0,9911.455,0.9515679,-1.5982317,-5.8447085e-08,1.0005537,0.099189475,1.7461614e-09,-9.370004e-06,0.9994466,1.7442292e-09,-13.580021,0.0,-280.62128,14.311837,17.40124,0.0,14.316185,230.8127,1.0,0.10094882,0.100947395,5.248519,5.275494,0.0,-8.351774,21.931795,-4.090297,284.71158,2.800649e-12,-2.6979441e-13,5.248519,5.248519,5.275494,0.03965334,1.0,1.0,1.0,5.275494,5.248519,0.0,5.244567e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.452,1.0,0.0,9911.457,0.9515486,-1.5982317,-5.8447085e-08,1.0005536,0.09918949,1.8629849e-09,-9.3628e-06,0.9994467,1.8609236e-09,-12.455382,0.0,-269.59787,14.311837,16.717823,0.0,14.316185,230.8127,1.0,0.10094884,0.10094741,5.311351,5.338326,0.0,-9.622675,22.078056,-24.576744,294.17462,2.7919804e-12,-2.6823598e-13,5.311351,5.311351,5.338326,0.039653346,1.0,1.0,1.0,5.338326,5.311351,0.0,5.24933e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4522,1.0,0.0,9911.46,0.9515287,-1.5982317,-5.8447085e-08,1.0005535,0.09918951,1.9604476e-09,-9.360598e-06,0.9994468,1.958279e-09,-11.281588,0.0,-257.5105,14.311837,15.968429,0.0,14.316185,230.8127,1.0,0.10094886,0.10094744,5.3741827,5.401158,0.0,-10.855599,22.137188,-44.9662,302.4767,2.7843444e-12,-2.6562715e-13,5.3741827,5.3741827,5.401158,0.039653357,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.253791e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4524,1.0,0.0,9911.463,0.95150846,-1.5982317,-5.8447085e-08,1.0005534,0.099189535,2.038881e-09,-9.356524e-06,0.9994469,2.0366262e-09,-10.06327,0.0,-244.40685,14.311837,15.1560135,0.0,14.316185,230.8127,1.0,0.100948885,0.100947455,5.4370146,5.4639897,0.0,-12.045682,22.108952,-65.17821,309.58505,2.7761847e-12,-2.6398653e-13,5.4370146,5.4370146,5.4639897,0.03965336,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.2576876e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4526,1.0,0.0,9911.465,0.95148784,-1.5982317,-5.8447085e-08,1.0005533,0.09918956,2.1244153e-09,-9.3547e-06,0.999447,2.1220665e-09,-8.805237,0.0,-230.33862,14.311837,14.283785,0.0,14.316185,230.8127,1.0,0.100948915,0.10094748,5.4998465,5.5268216,0.0,-13.188227,21.993464,-85.13298,315.47162,2.7694366e-12,-2.6348606e-13,5.4998465,5.4998465,5.5268216,0.03965337,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.261387e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4528,1.0,0.0,9911.468,0.95146686,-1.5982317,-5.8447085e-08,1.0005533,0.09918957,2.180153e-09,-9.351828e-06,0.9994471,2.1777429e-09,-7.512452,0.0,-215.36136,14.311837,13.355184,0.0,14.316185,230.8127,1.0,0.10094894,0.1009475,5.562678,5.5896535,0.0,-14.278723,21.791176,-104.75178,320.11313,2.7496644e-12,-2.6252554e-13,5.562678,5.562678,5.5896535,0.039653372,1.0,1.0,1.0,5.5896535,5.562678,0.0,5.264684e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.453,1.0,0.0,9911.47,0.9514457,-1.5982317,-5.8447085e-08,1.0005531,0.099189594,2.2354982e-09,-9.349942e-06,0.9994472,2.2330275e-09,-6.1900196,0.0,-199.53416,14.311837,12.373876,0.0,14.316185,230.8127,1.0,0.10094896,0.100947514,5.6255097,5.6524854,0.0,-15.312869,21.502888,-123.95718,323.49133,2.7206037e-12,-2.60569e-13,5.6255097,5.6255097,5.6524854,0.03965338,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.267733e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4532,1.0,0.0,9911.473,0.9514244,-1.5982317,-5.8447085e-08,1.000553,0.09918962,2.2740836e-09,-9.3512435e-06,0.99944735,2.2715707e-09,-4.8431573,0.0,-182.91948,14.311837,11.343734,0.0,14.316185,230.8127,1.0,0.10094899,0.100947544,5.6883416,5.7153172,0.0,-16.286583,21.12974,-142.67337,325.59286,2.6900565e-12,-2.5888143e-13,5.6883416,5.6883416,5.7153172,0.039653387,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.270129e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4534,1.0,0.0,9911.475,0.9514031,-1.5982317,-5.8447085e-08,1.0005529,0.09918964,2.312876e-09,-9.350717e-06,0.99944746,2.3103206e-09,-3.477181,0.0,-165.5829,14.311837,10.268823,0.0,14.316185,230.8127,1.0,0.10094902,0.10094757,5.7511735,5.778149,0.0,-17.19602,20.6732,-160.8265,326.40942,2.6597856e-12,-2.5803318e-13,5.7511735,5.7511735,5.778149,0.03965339,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.2725246e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4536,1.0,0.0,9911.478,0.95138174,-1.5982317,-5.8447085e-08,1.0005528,0.09918966,2.333493e-09,-9.348912e-06,0.9994475,2.3309155e-09,-2.097481,0.0,-147.59285,14.311837,9.153384,0.0,14.316185,230.8127,1.0,0.10094904,0.10094759,5.8140054,5.840981,0.0,-18.037594,20.135075,-178.34494,325.93777,2.631636e-12,-2.5756795e-13,5.8140054,5.8140054,5.840981,0.039653394,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.2745097e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4538,1.0,0.0,9911.48,0.95136046,-1.5982317,-5.8447085e-08,1.0005527,0.09918968,2.3457407e-09,-9.349417e-06,0.99944764,2.3431501e-09,-0.7095031,0.0,-129.0203,14.311837,8.0018215,0.0,14.316185,230.8127,1.0,0.10094907,0.10094761,5.8768373,5.903813,0.0,-18.807981,19.517485,-195.15953,324.17984,2.615224e-12,-2.5666716e-13,5.8768373,5.8768373,5.903813,0.039653398,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.2760063e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.454,1.0,0.0,9911.482,0.9513394,-1.5982317,-5.8447085e-08,1.0005525,0.099189706,2.3608098e-09,-9.351718e-06,0.99944776,2.358203e-09,0.68127537,0.0,-109.93856,14.311837,6.8186793,0.0,14.316185,230.8127,1.0,0.1009491,0.10094763,5.939669,5.966645,0.0,-19.504143,18.822866,-211.20392,321.1425,2.5786975e-12,-2.55256e-13,5.939669,5.939669,5.966645,0.0396534,1.0,1.0,1.0,5.966645,5.939669,0.0,5.277505e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4542,1.0,0.0,9911.485,0.9513185,-1.5982317,-5.8447085e-08,1.0005524,0.09918972,2.3749962e-09,-9.353149e-06,0.9994479,2.3723743e-09,2.0693657,0.0,-90.42294,14.311837,5.6086264,0.0,14.316185,230.8127,1.0,0.10094912,0.100947656,6.002501,6.0294766,0.0,-20.12333,18.053965,-226.41478,316.83774,2.5235554e-12,-2.5336734e-13,6.002501,6.002501,6.0294766,0.039653398,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.279004e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4544,1.0,0.0,9911.487,0.951298,-1.5982317,-5.8447085e-08,1.0005523,0.09918975,2.35306e-09,-9.3557e-06,0.999448,2.3504627e-09,3.4492893,0.0,-70.55047,14.311837,4.3764386,0.0,14.316185,230.8127,1.0,0.10094915,0.10094768,6.065333,6.0923085,0.0,-20.663101,17.213812,-240.73209,311.28256,2.4621635e-12,-2.5208777e-13,6.065333,6.065333,6.0923085,0.0396534,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.2805027e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4546,1.0,0.0,9911.49,0.95127785,-1.5982317,-5.8447085e-08,1.0005522,0.099189766,2.3370115e-09,-9.360068e-06,0.99944806,2.3344324e-09,4.815601,0.0,-50.399555,14.311837,3.1269782,0.0,14.316185,230.8127,1.0,0.10094918,0.1009477,6.128165,6.1551404,0.0,-21.121323,16.305723,-254.09935,304.4989,2.4441566e-12,-2.513017e-13,6.128165,6.128165,6.1551404,0.0396534,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.2791616e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4548,1.0,0.0,9911.493,0.95125824,-1.5982317,-5.8447085e-08,1.000552,0.099189796,2.3236182e-09,-9.364913e-06,0.9994482,2.3210545e-09,6.162908,0.0,-30.049734,14.311837,1.8651766,0.0,14.316185,230.8127,1.0,0.10094921,0.10094772,6.1909966,6.2179723,0.0,-21.496191,15.333282,-266.46378,296.51352,2.5770063e-12,-2.5045957e-13,6.1909966,6.1909966,6.2179723,0.039653406,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.277663e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.455,1.0,0.0,9911.495,0.9512392,-1.5982317,-5.8447085e-08,1.000552,0.09918982,2.2885065e-09,-9.367378e-06,0.9994483,2.285982e-09,7.4858932,0.0,-9.581317,14.311837,0.59601367,0.0,14.316185,230.8127,1.0,0.100949235,0.100947745,6.2538285,6.2808037,0.0,-21.786222,14.300328,-277.7766,287.35794,2.804851e-12,-2.4866564e-13,6.2538285,6.2538285,6.2808037,0.039653406,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.276166e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4552,1.0,0.0,9911.498,0.9512208,-1.5982317,-5.8447085e-08,1.0005519,0.09918983,2.2298707e-09,-9.372895e-06,0.9994484,2.2274114e-09,8.779336,0.0,10.924919,14.311837,-0.6755019,0.0,14.316185,230.8127,1.0,0.100949265,0.10094776,0.033475023,0.06045045,0.0,-21.990273,13.2109375,-287.9932,277.0683,3.0503753e-12,-2.466519e-13,0.033475023,0.033475023,0.06045045,0.0396534,1.0,1.0,1.0,0.06045045,0.033475023,0.0,5.2746674e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4554,1.0,0.0,9911.5,0.9512031,-1.5982317,-5.8447085e-08,1.0005518,0.099189855,2.141179e-09,-9.379358e-06,0.99944854,2.138818e-09,10.038131,0.0,31.388042,14.311837,-1.944352,0.0,14.316185,230.8127,1.0,0.100949295,0.10094779,0.096306875,0.123282306,0.0,-22.10754,12.069408,-297.0732,265.68518,3.2194594e-12,-2.4528884e-13,0.096306875,0.096306875,0.123282306,0.039653406,1.0,1.0,1.0,0.123282306,0.096306875,0.0,5.272913e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4556,1.0,0.0,9911.503,0.9511862,-1.5982317,-5.8447085e-08,1.0005517,0.09918988,2.0703734e-09,-9.385096e-06,0.9994486,2.0680908e-09,11.25731,0.0,51.7273,14.311837,-3.205529,0.0,14.316185,230.8127,1.0,0.100949325,0.10094781,0.15913872,0.18611416,0.0,-22.137558,10.880247,-304.9808,253.25351,3.3276975e-12,-2.440845e-13,0.15913872,0.15913872,0.18611416,0.0396534,1.0,1.0,1.0,0.18611416,0.15913872,0.0,5.270815e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4558,1.0,0.0,9911.506,0.95117,-1.5982317,-5.8447085e-08,1.0005516,0.09918989,1.9976851e-09,-9.3921535e-06,0.9994487,1.9954833e-09,12.432062,0.0,71.86241,14.311837,-4.454056,0.0,14.316185,230.8127,1.0,0.10094935,0.10094783,0.22197059,0.24894601,0.0,-22.080208,9.648147,-311.68478,239.82237,3.432541e-12,-2.4285316e-13,0.22197059,0.22197059,0.24894601,0.039653398,1.0,1.0,1.0,0.24894601,0.22197059,0.0,5.2687166e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.456,1.0,0.0,9911.508,0.95115477,-1.5982317,-5.8447085e-08,1.0005515,0.099189915,1.9083735e-09,-9.399633e-06,0.99944884,1.9062705e-09,13.557751,0.0,91.71392,14.311837,-5.6850047,0.0,14.316185,230.8127,1.0,0.10094938,0.10094784,0.28480244,0.31177786,0.0,-21.935719,8.377968,-317.1587,225.44476,3.5466233e-12,-2.4161974e-13,0.28480244,0.28480244,0.31177786,0.039653394,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.2665583e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4562,1.0,0.0,9911.511,0.95114046,-1.5982317,-5.8447085e-08,1.0005513,0.09918994,1.7971511e-09,-9.406741e-06,0.99944896,1.795171e-09,14.629934,0.0,111.20348,14.311837,-6.893518,0.0,14.316185,230.8127,1.0,0.1009494,0.10094787,0.3476343,0.3746097,0.0,-21.70466,7.074725,-321.38092,210.17741,3.673912e-12,-2.404187e-13,0.3476343,0.3476343,0.3746097,0.039653394,1.0,1.0,1.0,0.3746097,0.3476343,0.0,5.26416e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4564,1.0,0.0,9911.513,0.951127,-1.5982317,-5.8447085e-08,1.0005512,0.09918995,1.6986708e-09,-9.415353e-06,0.9994491,1.6967996e-09,15.644381,0.0,130.25418,14.311837,-8.074826,0.0,14.316185,230.8127,1.0,0.10094943,0.10094789,0.41046613,0.43744156,0.0,-21.387941,5.7435617,-324.33478,194.0806,3.8171428e-12,-2.3919077e-13,0.41046613,0.41046613,0.43744156,0.03965339,1.0,1.0,1.0,0.43744156,0.41046613,0.0,5.2617644e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4566,1.0,0.0,9911.516,0.9511146,-1.5982317,-5.8447085e-08,1.0005511,0.099189974,1.5992392e-09,-9.421679e-06,0.99944913,1.5974778e-09,16.597086,0.0,148.79083,14.311837,-9.224267,0.0,14.316185,230.8127,1.0,0.10094945,0.10094791,0.47329798,0.5002734,0.0,-20.986816,4.3897305,-326.00867,177.21783,3.9677324e-12,-2.3777234e-13,0.47329798,0.47329798,0.5002734,0.039653387,1.0,1.0,1.0,0.5002734,0.47329798,0.0,5.2592486e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4568,1.0,0.0,9911.518,0.9511032,-1.5982317,-5.8447085e-08,1.000551,0.09918999,1.4882411e-09,-9.429291e-06,0.99944925,1.4866023e-09,17.48429,0.0,166.74028,14.311837,-10.337305,0.0,14.316185,230.8127,1.0,0.10094947,0.100947924,0.53612983,0.5631053,0.0,-20.502865,3.0185745,-326.39594,159.65565,4.1129678e-12,-2.36335e-13,0.53612983,0.53612983,0.5631053,0.03965338,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.256553e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.457,1.0,0.0,9911.5205,0.95109296,-1.5982317,-5.8447085e-08,1.000551,0.099190004,1.3803393e-09,-9.4398365e-06,0.9994494,1.3788196e-09,18.302492,0.0,184.03168,14.311837,-11.409546,0.0,14.316185,230.8127,1.0,0.100949496,0.10094795,0.5989617,0.6259371,0.0,-19.937998,1.6355056,-325.4951,141.4634,4.2260986e-12,-2.3505698e-13,0.5989617,0.5989617,0.6259371,0.03965338,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.2538573e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4572,1.0,0.0,9911.523,0.95108384,-1.5982317,-5.8447085e-08,1.0005509,0.09919002,1.2902402e-09,-9.448258e-06,0.9994495,1.28882e-09,19.048462,0.0,200.59679,14.311837,-12.436759,0.0,14.316185,230.8127,1.0,0.100949526,0.100947954,0.66179353,0.688769,0.0,-19.294443,0.24598151,-323.30963,122.71284,4.3186652e-12,-2.3356108e-13,0.66179353,0.66179353,0.688769,0.039653372,1.0,1.0,1.0,0.688769,0.66179353,0.0,5.2511595e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4574,1.0,0.0,9911.525,0.951076,-1.5982317,-5.8447085e-08,1.0005507,0.09919004,1.1802893e-09,-9.4570305e-06,0.9994496,1.1789903e-09,19.719257,0.0,216.37024,14.311837,-13.41489,0.0,14.316185,230.8127,1.0,0.10094955,0.100947976,0.7246254,0.75160086,0.0,-18.574745,-1.1445136,-319.84824,103.47799,4.4058294e-12,-2.3216907e-13,0.7246254,0.7246254,0.75160086,0.039653365,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.248464e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4576,1.0,0.0,9911.528,0.9510693,-1.5982317,-5.8447085e-08,1.0005506,0.09919005,1.0741086e-09,-9.468007e-06,0.9994497,1.0729266e-09,20.312231,0.0,231.28978,14.311837,-14.340079,0.0,14.316185,230.8127,1.0,0.10094957,0.10094799,0.7874573,0.8144327,0.0,-17.781738,-2.530492,-315.12454,83.83475,4.48475e-12,-2.3066995e-13,0.7874573,0.7874573,0.8144327,0.03965336,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.245766e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4578,1.0,0.0,9911.53,0.9510639,-1.5982317,-5.8447085e-08,1.0005505,0.099190064,9.680566e-10,-9.475899e-06,0.9994498,9.669917e-10,20.82504,0.0,245.29654,14.311837,-15.208675,0.0,14.316185,230.8127,1.0,0.100949585,0.100948006,0.8502891,0.87726456,0.0,-16.918556,-3.9064844,-309.1572,63.860645,4.550556e-12,-2.289476e-13,0.8502891,0.8502891,0.87726456,0.039653357,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.2430704e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.458,1.0,0.0,9911.533,0.9510597,-1.5982317,-5.8447085e-08,1.0005504,0.09919008,8.5963064e-10,-9.4879215e-06,0.9994499,8.586852e-10,21.255665,0.0,258.3352,14.311837,-16.01725,0.0,14.316185,230.8127,1.0,0.10094961,0.10094802,0.913121,0.9400964,0.0,-15.988605,-5.26706,-301.96973,43.634514,4.6103065e-12,-2.27464e-13,0.913121,0.913121,0.9400964,0.03965335,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.2403726e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4582,1.0,0.0,9911.536,0.95105684,-1.5982317,-5.8447085e-08,1.0005503,0.09919009,7.452466e-10,-9.498025e-06,0.99945,7.444271e-10,21.602402,0.0,270.35437,14.311837,-16.762611,0.0,14.316185,230.8127,1.0,0.10094963,0.100948036,0.9759528,1.0029283,0.0,-14.995553,-6.6068487,-293.59055,23.236168,4.6668563e-12,-2.2612165e-13,0.9759528,0.9759528,1.0029283,0.039653342,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.237413e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4584,1.0,0.0,9911.538,0.9510553,-1.5982317,-5.8447085e-08,1.0005502,0.09919011,6.323181e-10,-9.508978e-06,0.99945015,6.3162287e-10,21.863884,0.0,281.30655,14.311837,-17.44182,0.0,14.316185,230.8127,1.0,0.100949645,0.10094804,1.0387846,1.0657601,0.0,-13.94332,-7.920564,-284.05267,2.7461176,4.723721e-12,-2.2450078e-13,1.0387846,1.0387846,1.0657601,0.03965334,1.0,1.0,1.0,1.0657601,1.0387846,0.0,5.234415e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4586,1.0,0.0,9911.541,0.951055,-1.5982317,-5.8447085e-08,1.00055,0.09919012,5.369953e-10,-9.519139e-06,0.99945027,5.36405e-10,22.039082,0.0,291.14856,14.311837,-18.052193,0.0,14.316185,230.8127,1.0,0.10094966,0.100948066,1.1016165,1.1285919,0.0,-12.83606,-9.203021,-273.3938,-17.754776,4.782497e-12,-2.2319805e-13,1.1016165,1.1016165,1.1285919,0.039653335,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.23142e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4588,1.0,0.0,9911.543,0.951056,-1.5982317,-5.8447085e-08,1.0005499,0.09919014,4.1165907e-10,-9.530415e-06,0.9994503,4.1120665e-10,22.127298,0.0,299.84155,14.311837,-18.591324,0.0,14.316185,230.8127,1.0,0.10094968,0.10094807,1.1644484,1.1914238,0.0,-11.678141,-10.449158,-261.65594,-38.185604,4.8336834e-12,-2.2237972e-13,1.1644484,1.1644484,1.1914238,0.039653327,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.228422e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.459,1.0,0.0,9911.546,0.9510583,-1.5982317,-5.8447085e-08,1.0005498,0.09919014,2.9339486e-10,-9.539373e-06,0.99945045,2.9307248e-10,22.128191,0.0,307.35117,14.311837,-19.057081,0.0,14.316185,230.8127,1.0,0.1009497,0.10094809,1.2272803,1.2542557,0.0,-10.4741335,-11.6540575,-248.88544,-58.465736,4.8705115e-12,-2.2158788e-13,1.2272803,1.2272803,1.2542557,0.039653324,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.225427e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4592,1.0,0.0,9911.549,0.95106184,-1.5982317,-5.8447085e-08,1.0005498,0.09919015,1.6016671e-10,-9.549391e-06,0.99945056,1.5999077e-10,22.041754,0.0,313.64786,14.311837,-19.447632,0.0,14.316185,230.8127,1.0,0.10094971,0.100948095,1.2901121,1.3170875,0.0,-9.228789,-12.8129635,-235.1327,-78.51514,4.90044e-12,-2.2038573e-13,1.2901121,1.2901121,1.3170875,0.039653316,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.222429e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4594,1.0,0.0,9911.551,0.9510667,-1.5982317,-5.8447085e-08,1.0005497,0.09919017,1.8343512e-11,-9.558064e-06,0.9994507,1.8323365e-11,21.868326,0.0,318.7067,14.311837,-19.76143,0.0,14.316185,230.8127,1.0,0.10094972,0.1009481,1.3529439,1.3799194,0.0,-7.9470234,-13.921303,-220.45201,-98.25468,4.929217e-12,-2.191696e-13,1.3529439,1.3529439,1.3799194,0.03965331,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.219436e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4596,1.0,0.0,9911.554,0.9510727,-1.5982317,-5.8447085e-08,1.0005496,0.099190176,-1.2338063e-10,-9.570209e-06,0.9994508,-1.2324514e-10,21.608595,0.0,322.50775,14.311837,-19.99724,0.0,14.316185,230.8127,1.0,0.100949734,0.10094811,1.4157758,1.4427512,0.0,-6.6338935,-14.974702,-204.90129,-117.60645,4.9584508e-12,-2.1757082e-13,1.4157758,1.4157758,1.4427512,0.039653305,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.2164384e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4598,1.0,0.0,9911.556,0.95107985,-1.5982317,-5.8447085e-08,1.0005494,0.09919018,-2.4751973e-10,-9.575534e-06,0.99945086,-2.4724794e-10,21.263586,0.0,325.036,14.311837,-20.154129,0.0,14.316185,230.8127,1.0,0.10094975,0.100948125,1.4786077,1.505583,0.0,-5.2945824,-15.969003,-188.54192,-136.4941,4.9796703e-12,-2.1575614e-13,1.4786077,1.4786077,1.505583,0.0396533,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.213443e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.46,1.0,0.0,9911.559,0.9510882,-1.5982317,-5.8447085e-08,1.0005493,0.09919019,-3.9819384e-10,-9.587581e-06,0.999451,-3.9775674e-10,20.834658,0.0,326.2815,14.311837,-20.23148,0.0,14.316185,230.8127,1.0,0.10094976,0.10094813,1.5414395,1.5684149,0.0,-3.9343762,-16.900282,-171.43845,-154.84306,4.9864874e-12,-2.133901e-13,1.5414395,1.5414395,1.5684149,0.039653298,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.2104454e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4602,1.0,0.0,9911.562,0.95109767,-1.5982317,-5.8447085e-08,1.0005492,0.0991902,-5.2166477e-10,-9.59694e-06,0.9994511,-5.210922e-10,20.323505,0.0,326.23932,14.311837,-20.228985,0.0,14.316185,230.8127,1.0,0.100949764,0.10094814,1.6042713,1.6312468,0.0,-2.5586424,-17.764864,-153.65839,-172.58095,4.981386e-12,-2.1108199e-13,1.6042713,1.6042713,1.6312468,0.039653294,1.0,1.0,1.0,1.6312468,1.6042713,0.0,5.20745e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4604,1.0,0.0,9911.563,0.95110816,-1.5982317,-5.8447085e-08,1.0005491,0.099190205,-6.623595e-10,-9.604269e-06,0.9994512,-6.616327e-10,19.732145,0.0,324.9096,14.311837,-20.146658,0.0,14.316185,230.8127,1.0,0.10094977,0.10094814,1.6671032,1.6940787,0.0,-1.1728106,-18.559334,-135.2719,-189.63773,4.9600927e-12,-2.0867361e-13,1.6671032,1.6671032,1.6940787,0.039653286,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.2044546e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4606,1.0,0.0,9911.566,0.9511198,-1.5982317,-5.8447085e-08,1.000549,0.09919021,-7.83611e-10,-9.613181e-06,0.99945134,-7.8275136e-10,19.062912,0.0,322.29764,14.311837,-19.98482,0.0,14.316185,230.8127,1.0,0.10094978,0.100948155,1.729935,1.7569104,0.0,0.21765,-19.280561,-116.35154,-205.9461,4.930421e-12,-2.0605783e-13,1.729935,1.729935,1.7569104,0.039653283,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.201459e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4608,1.0,0.0,9911.568,0.9511324,-1.5982317,-5.8447085e-08,1.0005488,0.09919021,-9.0156155e-10,-9.621386e-06,0.99945146,-9.0057267e-10,18.318445,0.0,318.4137,14.311837,-19.74411,0.0,14.316185,230.8127,1.0,0.10094979,0.10094816,1.7927669,1.8197423,0.0,1.6072518,-19.925697,-96.972,-221.4417,4.8991484e-12,-2.0416588e-13,1.7927669,1.7927669,1.8197423,0.039653283,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.198464e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.461,1.0,0.0,9911.571,0.951146,-1.5982317,-5.8447085e-08,1.0005487,0.09919022,-1.0102976e-09,-9.630368e-06,0.9994515,-1.0091897e-09,17.501684,0.0,313.27313,14.311837,-19.425482,0.0,14.316185,230.8127,1.0,0.100949794,0.10094816,1.8555988,1.8825742,0.0,2.9905107,-20.492193,-77.209755,-236.06339,4.8684624e-12,-2.0284329e-13,1.8555988,1.8555988,1.8825742,0.039653275,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.1954663e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4612,1.0,0.0,9911.574,0.95116055,-1.5982317,-5.8447085e-08,1.0005486,0.09919022,-1.1255284e-09,-9.635251e-06,0.99945164,-1.1242944e-09,16.61585,0.0,306.8962,14.311837,-19.030188,0.0,14.316185,230.8127,1.0,0.100949794,0.10094816,1.9184306,1.9454061,0.0,4.3619676,-20.97782,-57.14279,-249.75342,4.8383506e-12,-2.0172983e-13,1.9184306,1.9184306,1.9454061,0.039653275,1.0,1.0,1.0,1.9454061,1.9184306,0.0,5.192471e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4614,1.0,0.0,9911.576,0.951176,-1.5982317,-5.8447085e-08,1.0005485,0.09919023,-1.2095303e-09,-9.64144e-06,0.99945176,-1.2082044e-09,15.664443,0.0,299.3081,14.311837,-18.559792,0.0,14.316185,230.8127,1.0,0.1009498,0.10094817,1.9812624,2.0082378,0.0,5.71621,-21.380653,-36.850307,-262.45782,4.8084384e-12,-2.0060172e-13,1.9812624,1.9812624,2.0082378,0.03965327,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.1894733e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4616,1.0,0.0,9911.579,0.9511922,-1.5982317,-5.8447085e-08,1.0005485,0.09919023,-1.3091063e-09,-9.648587e-06,0.9994519,-1.3076716e-09,14.651215,0.0,290.5388,14.311837,-18.016148,0.0,14.316185,230.8127,1.0,0.1009498,0.10094817,2.0440943,2.0710697,0.0,7.0478935,-21.699108,-16.412384,-274.1264,4.778531e-12,-1.9969422e-13,2.0440943,2.0440943,2.0710697,0.03965327,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.186478e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4618,1.0,0.0,9911.581,0.9512092,-1.5982317,-5.8447085e-08,1.0005484,0.09919023,-1.4020387e-09,-9.6543845e-06,0.999452,-1.4005025e-09,13.580165,0.0,280.62283,14.311837,-17.401403,0.0,14.316185,230.8127,1.0,0.10094981,0.10094818,2.1069262,2.1339016,0.0,8.351762,-21.931927,4.090314,-284.71313,4.7485947e-12,-1.9892798e-13,2.1069262,2.1069262,2.1339016,0.039653268,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.1834803e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.462,1.0,0.0,9911.584,0.95122683,-1.5982317,-5.8447085e-08,1.0005482,0.099190235,-1.4806361e-09,-9.660472e-06,0.9994521,-1.479014e-09,12.45552,0.0,269.59937,14.311837,-16.717983,0.0,14.316185,230.8127,1.0,0.10094981,0.10094818,2.169758,2.1967335,0.0,9.62267,-22.07819,24.576874,-294.17624,4.7186387e-12,-2.0232966e-13,2.169758,2.169758,2.1967335,0.039653268,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.180487e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4622,1.0,0.0,9911.586,0.9512451,-1.5982317,-5.8447085e-08,1.0005481,0.09919024,-1.554158e-09,-9.665548e-06,0.9994522,-1.5524558e-09,11.281718,0.0,257.51193,14.311837,-15.968583,0.0,14.316185,230.8127,1.0,0.10094981,0.10094818,2.23259,2.2595654,0.0,10.855602,-22.137321,44.966446,-302.47836,4.6886835e-12,-2.0861391e-13,2.23259,2.23259,2.2595654,0.039653268,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.1774895e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4624,1.0,0.0,9911.589,0.95126396,-1.5982317,-5.8447085e-08,1.000548,0.09919024,-1.6257647e-09,-9.6706235e-06,0.9994523,-1.6239844e-09,10.063394,0.0,244.4082,14.311837,-15.156164,0.0,14.316185,230.8127,1.0,0.10094981,0.100948185,2.2954218,2.3223972,0.0,12.045692,-22.109087,65.17856,-309.58676,4.6587244e-12,-2.150646e-13,2.2954218,2.2954218,2.3223972,0.039653268,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.174494e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4626,1.0,0.0,9911.592,0.95128334,-1.5982317,-5.8447085e-08,1.0005479,0.09919024,-1.7114137e-09,-9.673635e-06,0.9994524,-1.70954e-09,8.805352,0.0,230.3399,14.311837,-14.28393,0.0,14.316185,230.8127,1.0,0.10094981,0.100948185,2.3582535,2.385229,0.0,13.188244,-21.993597,85.133446,-315.47336,4.6287666e-12,-2.2061656e-13,2.3582535,2.3582535,2.385229,0.039653268,1.0,1.0,1.0,2.385229,2.3582535,0.0,5.171499e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4628,1.0,0.0,9911.594,0.9513031,-1.5982317,-5.8447085e-08,1.0005478,0.09919024,-1.7751483e-09,-9.6768545e-06,0.99945253,-1.7732051e-09,7.512561,0.0,215.36256,14.311837,-13.355324,0.0,14.316185,230.8127,1.0,0.1009498,0.100948185,2.4210854,2.4480608,0.0,14.278748,-21.79131,104.75236,-320.11493,4.5988118e-12,-2.2633372e-13,2.4210854,2.4210854,2.4480608,0.039653268,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.168501e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.463,1.0,0.0,9911.597,0.9513232,-1.5982317,-5.8447085e-08,1.0005476,0.09919024,-1.851372e-09,-9.680161e-06,0.99945265,-1.8493458e-09,6.19012,0.0,199.53528,14.311837,-12.37401,0.0,14.316185,230.8127,1.0,0.1009498,0.100948185,2.4839172,2.5108926,0.0,15.3129,-21.50302,123.95786,-323.49313,4.568856e-12,-2.3127694e-13,2.4839172,2.4839172,2.5108926,0.03965327,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.165506e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4632,1.0,0.0,9911.599,0.9513436,-1.5982317,-5.8447085e-08,1.0005475,0.09919024,-1.9165922e-09,-9.682454e-06,0.99945277,-1.9144952e-09,4.84325,0.0,182.9205,14.311837,-11.343862,0.0,14.316185,230.8127,1.0,0.1009498,0.100948185,2.546749,2.5737245,0.0,16.28662,-21.12987,142.67416,-325.59467,4.538901e-12,-2.3473928e-13,2.546749,2.546749,2.5737245,0.039653275,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.1625104e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4634,1.0,0.0,9911.602,0.9513641,-1.5982317,-5.8447085e-08,1.0005474,0.09919024,-1.9852697e-09,-9.6826625e-06,0.9994529,-1.983098e-09,3.477265,0.0,165.58383,14.311837,-10.268944,0.0,14.316185,230.8127,1.0,0.100949794,0.100948185,2.609581,2.6365564,0.0,17.196062,-20.673328,160.82741,-326.41125,4.508944e-12,-2.3679995e-13,2.609581,2.609581,2.6365564,0.039653275,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.159513e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4636,1.0,0.0,9911.604,0.95138466,-1.5982317,-5.8447085e-08,1.0005473,0.09919024,-2.0430755e-09,-9.685733e-06,0.99945295,-2.0408408e-09,2.0975568,0.0,147.59367,14.311837,-9.1535,0.0,14.316185,230.8127,1.0,0.10094979,0.10094819,2.6724129,2.6993883,0.0,18.037642,-20.135199,178.34593,-325.9396,4.4754543e-12,-2.3915974e-13,2.6724129,2.6724129,2.6993883,0.039653283,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.1567794e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4638,1.0,0.0,9911.606,0.9514053,-1.5982317,-5.8447085e-08,1.0005472,0.09919024,-2.0993334e-09,-9.684597e-06,0.99945307,-2.0970377e-09,0.7095704,0.0,129.02103,14.311837,-8.001929,0.0,14.316185,230.8127,1.0,0.10094979,0.100948185,2.7352448,2.7622201,0.0,18.808033,-19.517603,195.16061,-324.18164,4.4271956e-12,-2.4102554e-13,2.7352448,2.7352448,2.7622201,0.039653286,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.1540816e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.464,1.0,0.0,9911.609,0.95142585,-1.5982317,-5.8447085e-08,1.000547,0.09919024,-2.1338298e-09,-9.681349e-06,0.9994532,-2.1314968e-09,-0.6812165,0.0,109.939186,14.311837,-6.8187804,0.0,14.316185,230.8127,1.0,0.10094978,0.100948185,2.7980766,2.825052,0.0,19.504198,-18.822983,211.2051,-321.1443,4.368509e-12,-2.4219719e-13,2.7980766,2.7980766,2.825052,0.03965329,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.151499e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4642,1.0,0.0,9911.611,0.95144624,-1.5982317,-5.8447085e-08,1.000547,0.09919024,-2.1596505e-09,-9.682292e-06,0.9994533,-2.1572897e-09,-2.0693152,0.0,90.423454,14.311837,-5.60872,0.0,14.316185,230.8127,1.0,0.10094977,0.100948185,2.8609085,2.887884,0.0,20.12339,-18.054075,226.41605,-316.8395,4.2969087e-12,-2.4254917e-13,2.8609085,2.8609085,2.887884,0.039653298,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.1491034e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4644,1.0,0.0,9911.614,0.9514664,-1.5982317,-5.8447085e-08,1.0005469,0.09919024,-2.1750939e-09,-9.679855e-06,0.9994534,-2.1727167e-09,-3.4492471,0.0,70.550865,14.311837,-4.3765244,0.0,14.316185,230.8127,1.0,0.10094977,0.100948185,2.9237401,2.9507158,0.0,20.663162,-17.213917,240.73344,-311.2843,4.211665e-12,-2.4253353e-13,2.9237401,2.9237401,2.9507158,0.0396533,1.0,1.0,1.0,2.9507158,2.9237401,0.0,5.1467053e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4646,1.0,0.0,9911.616,0.9514863,-1.5982317,-5.8447085e-08,1.0005468,0.09919024,-2.1638231e-09,-9.678745e-06,0.99945354,-2.1614588e-09,-4.8155665,0.0,50.39984,14.311837,-3.127057,0.0,14.316185,230.8127,1.0,0.100949764,0.100948185,2.986572,3.0135477,0.0,21.121387,-16.305822,254.10077,-304.5006,4.1200346e-12,-2.424659e-13,2.986572,2.986572,3.0135477,0.039653305,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.144476e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4648,1.0,0.0,9911.619,0.95150584,-1.5982317,-5.8447085e-08,1.0005467,0.09919024,-2.1503919e-09,-9.674157e-06,0.9994536,-2.1480429e-09,-6.1628814,0.0,30.049904,14.311837,-1.8652483,0.0,14.316185,230.8127,1.0,0.10094976,0.100948185,3.049404,3.0763793,0.0,21.496258,-15.333375,266.4653,-296.5152,4.015533e-12,-2.422926e-13,3.049404,3.049404,3.0763793,0.03965332,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.1423776e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.465,1.0,0.0,9911.621,0.951525,-1.5982317,-5.8447085e-08,1.0005466,0.09919024,-2.1231372e-09,-9.670944e-06,0.9994537,-2.1208184e-09,-7.4858747,0.0,9.581371,14.311837,-0.5960781,0.0,14.316185,230.8127,1.0,0.10094975,0.100948185,3.1122358,3.1392112,0.0,21.78629,-14.300415,277.7782,-287.35956,3.899592e-12,-2.4190177e-13,3.1122358,3.1122358,3.1392112,0.039653324,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.1402815e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4652,1.0,0.0,9911.624,0.9515437,-1.5982317,-5.8447085e-08,1.0005465,0.09919024,-2.0690312e-09,-9.667043e-06,0.99945384,-2.0667719e-09,-8.779325,0.0,-10.92498,14.311837,0.6754446,0.0,14.316185,230.8127,1.0,0.10094975,0.100948185,3.1750677,3.202043,0.0,21.990341,-13.211018,287.9948,-277.06985,3.7902663e-12,-2.4080447e-13,3.1750677,3.1750677,3.202043,0.039653335,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.1382876e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4654,1.0,0.0,9911.627,0.9515618,-1.5982317,-5.8447085e-08,1.0005463,0.09919024,-2.0311717e-09,-9.662235e-06,0.99945396,-2.028954e-09,-10.038126,0.0,-31.38822,14.311837,1.9443018,0.0,14.316185,230.8127,1.0,0.10094974,0.100948185,3.2378995,3.264875,0.0,22.107609,-12.069483,297.0749,-265.68668,3.6845258e-12,-2.3940873e-13,3.2378995,3.2378995,3.264875,0.039653342,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.136489e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4656,1.0,0.0,9911.629,0.9515794,-1.5982317,-5.8447085e-08,1.0005462,0.09919025,-1.9607007e-09,-9.658535e-06,0.9994541,-1.9585604e-09,-11.257312,0.0,-51.72759,14.311837,3.2054858,0.0,14.316185,230.8127,1.0,0.100949734,0.10094819,3.3007314,3.3277068,0.0,22.137627,-10.880314,304.9825,-253.25493,3.5707242e-12,-2.3786978e-13,3.3007314,3.3007314,3.3277068,0.03965335,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.1346927e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4658,1.0,0.0,9911.632,0.9515963,-1.5982317,-5.8447085e-08,1.0005461,0.09919025,-1.9032074e-09,-9.653497e-06,0.9994542,-1.9011301e-09,-12.432071,0.0,-71.862816,14.311837,4.4540195,0.0,14.316185,230.8127,1.0,0.10094973,0.10094819,3.3635633,3.3905387,0.0,22.080276,-9.648206,311.68652,-239.82372,3.4516428e-12,-2.3616634e-13,3.3635633,3.3635633,3.3905387,0.03965336,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.132894e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.466,1.0,0.0,9911.634,0.9516126,-1.5982317,-5.8447085e-08,1.000546,0.09919024,-1.8531999e-09,-9.646685e-06,0.99945426,-1.8511779e-09,-13.557765,0.0,-91.71444,14.311837,5.684975,0.0,14.316185,230.8127,1.0,0.10094973,0.100948185,3.4263952,3.4533706,0.0,21.935785,-8.378019,317.16046,-225.44603,3.3311852e-12,-2.3428714e-13,3.4263952,3.4263952,3.4533706,0.03965337,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.131098e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4662,1.0,0.0,9911.637,0.95162797,-1.5982317,-5.8447085e-08,1.0005459,0.09919025,-1.7905012e-09,-9.641951e-06,0.9994544,-1.788548e-09,-14.629954,0.0,-111.20411,14.311837,6.893495,0.0,14.316185,230.8127,1.0,0.10094972,0.100948185,3.489227,3.5162024,0.0,21.704723,-7.0747695,321.38272,-210.1786,3.2109085e-12,-2.3211828e-13,3.489227,3.489227,3.5162024,0.03965338,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.129299e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4664,1.0,0.0,9911.639,0.9516426,-1.5982317,-5.8447085e-08,1.0005457,0.09919025,-1.7087342e-09,-9.636368e-06,0.9994545,-1.7068704e-09,-15.644405,0.0,-130.25491,14.311837,8.074809,0.0,14.316185,230.8127,1.0,0.10094971,0.10094819,3.5520587,3.5790343,0.0,21.388004,-5.7435985,324.3366,-194.0817,3.0909578e-12,-2.2895642e-13,3.5520587,3.5520587,3.5790343,0.03965339,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.127503e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4666,1.0,0.0,9911.642,0.9516562,-1.5982317,-5.8447085e-08,1.0005457,0.09919026,-1.6135694e-09,-9.628634e-06,0.9994546,-1.6118098e-09,-16.597115,0.0,-148.79167,14.311837,9.2242565,0.0,14.316185,230.8127,1.0,0.10094971,0.10094819,3.6148906,3.641866,0.0,20.986876,-4.3897595,326.0105,-177.21883,2.971145e-12,-2.2531163e-13,3.6148906,3.6148906,3.641866,0.0396534,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.1257043e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4668,1.0,0.0,9911.644,0.951669,-1.5982317,-5.8447085e-08,1.0005456,0.09919026,-1.5421348e-09,-9.618488e-06,0.99945474,-1.5404534e-09,-17.484324,0.0,-166.74121,14.311837,10.337299,0.0,14.316185,230.8127,1.0,0.100949705,0.1009482,3.6777225,3.7046978,0.0,20.50292,-3.0185962,326.39777,-159.65656,2.8519e-12,-2.2288241e-13,3.6777225,3.6777225,3.7046978,0.039653413,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.123908e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.467,1.0,0.0,9911.646,0.9516807,-1.5982317,-5.8447085e-08,1.0005455,0.09919026,-1.4567139e-09,-9.610076e-06,0.99945486,-1.455126e-09,-18.30253,0.0,-184.0327,14.311837,11.409546,0.0,14.316185,230.8127,1.0,0.100949705,0.1009482,3.7405543,3.7675297,0.0,19.93805,-1.6355195,325.4969,-141.46419,2.7436597e-12,-2.2100938e-13,3.7405543,3.7405543,3.7675297,0.039653428,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.122107e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4672,1.0,0.0,9911.648,0.95169145,-1.5982664,-4.587837e-08,1.0005454,0.099190265,-1.3828524e-09,-9.602983e-06,0.9994549,-1.3813453e-09,-19.048504,0.0,-200.59792,14.311837,12.436765,0.0,14.316185,230.8127,1.0,0.1009497,0.10094821,3.8033862,3.8303616,0.0,19.294493,-0.24598803,323.31143,-122.713524,2.648934e-12,-2.1953179e-13,3.8033862,3.8033862,3.8303616,0.039653435,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.120311e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4674,1.0,0.0,9911.651,0.95170116,-1.5982664,-4.587837e-08,1.0005453,0.099190265,-1.2997166e-09,-9.595487e-06,0.99945503,-1.2983005e-09,-19.719303,0.0,-216.37144,14.311837,13.414901,0.0,14.316185,230.8127,1.0,0.1009497,0.10094821,3.866218,3.8931935,0.0,18.574787,1.1445146,319.85,-103.47856,2.5596539e-12,-2.1840345e-13,3.866218,3.866218,3.8931935,0.039653454,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.1185123e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4676,1.0,0.0,9911.653,0.95170975,-1.5982664,-4.587837e-08,1.0005451,0.09919027,-1.2044088e-09,-9.586161e-06,0.99945515,-1.2030967e-09,-20.312279,0.0,-231.29108,14.311837,14.340095,0.0,14.316185,230.8127,1.0,0.1009497,0.100948215,3.92905,3.9560254,0.0,17.781778,2.5305004,315.12628,-83.83521,2.4709132e-12,-2.1732753e-13,3.92905,3.92905,3.9560254,0.039653465,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.116716e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4678,1.0,0.0,9911.656,0.9517172,-1.5982664,-4.587837e-08,1.000545,0.09919028,-1.1243544e-09,-9.578176e-06,0.9994553,-1.1231297e-09,-20.82509,0.0,-245.2979,14.311837,15.208694,0.0,14.316185,230.8127,1.0,0.1009497,0.10094822,3.9918818,4.018857,0.0,16.91859,3.9064999,309.1589,-63.860996,2.3815292e-12,-2.1585283e-13,3.9918818,3.9918818,4.018857,0.039653476,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.1149196e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.468,1.0,0.0,9911.659,0.95172346,-1.5982664,-4.587837e-08,1.0005449,0.09919029,-1.0436678e-09,-9.569716e-06,0.9994554,-1.0425313e-09,-21.255714,0.0,-258.33664,14.311837,16.017273,0.0,14.316185,230.8127,1.0,0.1009497,0.10094822,4.0547137,4.081689,0.0,15.988632,5.2670827,301.9714,-43.63475,2.2917215e-12,-2.139086e-13,4.0547137,4.0547137,4.081689,0.03965349,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.113121e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
