Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4682,1.0,0.0,9911.661,0.9517286,-1.5982664,-4.587837e-08,1.0005448,0.099190295,-9.363981e-10,-9.558105e-06,0.9994555,-9.353786e-10,-21.602453,0.0,-270.35587,14.311837,16.762638,0.0,14.316185,230.8127,1.0,0.1009497,0.10094823,4.1175456,4.1445208,0.0,14.995575,6.6068783,293.59216,-23.236294,2.2018045e-12,-2.1049765e-13,4.1175456,4.1175456,4.1445208,0.039653502,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.1113225e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4684,1.0,0.0,9911.664,0.9517324,-1.5982664,-4.587837e-08,1.0005447,0.0991903,-8.256379e-10,-9.5477235e-06,0.9994556,-8.2473917e-10,-21.863937,0.0,-281.3081,14.311837,17.441849,0.0,14.316185,230.8127,1.0,0.1009497,0.100948244,4.1803775,4.2073526,0.0,13.9433365,7.9206004,284.05423,-2.7461283,2.111899e-12,-2.0638618e-13,4.1803775,4.1803775,4.2073526,0.039653517,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.109526e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4686,1.0,0.0,9911.666,0.9517351,-1.5982664,-4.587837e-08,1.0005445,0.09919031,-7.084721e-10,-9.539274e-06,0.9994557,-7.077011e-10,-22.039133,0.0,-291.15018,14.311837,18.052225,0.0,14.316185,230.8127,1.0,0.100949705,0.100948244,4.2432094,4.2701845,0.0,12.836069,9.203063,273.3953,17.754879,2.0220186e-12,-2.0304373e-13,4.2432094,4.2432094,4.2701845,0.039653532,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.1077276e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4688,1.0,0.0,9911.669,0.95173657,-1.5982664,-4.587837e-08,1.0005444,0.09919032,-5.9260996e-10,-9.528588e-06,0.9994558,-5.9196514e-10,-22.12735,0.0,-299.84317,14.311837,18.591358,0.0,14.316185,230.8127,1.0,0.100949705,0.10094825,4.3060412,4.3330164,0.0,11.678144,10.449206,261.65738,38.185818,1.932685e-12,-1.9529076e-13,4.3060412,4.3060412,4.3330164,0.039653543,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.105931e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.469,1.0,0.0,9911.671,0.9517368,-1.5982664,-4.587837e-08,1.0005444,0.099190325,-4.7909654e-10,-9.520004e-06,0.9994559,-4.7857535e-10,-22.128242,0.0,-307.35287,14.311837,19.057117,0.0,14.316185,230.8127,1.0,0.100949705,0.10094827,4.368873,4.3958483,0.0,10.474131,11.654111,248.8868,58.46606,1.8531032e-12,-1.7950206e-13,4.368873,4.368873,4.3958483,0.03965356,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.104308e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4692,1.0,0.0,9911.674,0.9517359,-1.5982664,-4.587837e-08,1.0005443,0.09919034,-3.4745237e-10,-9.509306e-06,0.99945605,-3.4707445e-10,-22.041803,0.0,-313.64957,14.311837,19.447668,0.0,14.316185,230.8127,1.0,0.10094971,0.100948274,4.4317045,4.45868,0.0,9.22878,12.813023,235.13399,78.51557,1.7743944e-12,-1.6046652e-13,4.4317045,4.4317045,4.45868,0.03965357,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.1028093e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4694,1.0,0.0,9911.676,0.9517338,-1.5982664,-4.587837e-08,1.0005442,0.09919035,-2.3155773e-10,-9.50021e-06,0.99945617,-2.3130593e-10,-21.868374,0.0,-318.70844,14.311837,19.761469,0.0,14.316185,230.8127,1.0,0.10094972,0.10094828,4.4945364,4.521512,0.0,7.9470067,13.921368,220.45322,98.25521,1.6901088e-12,-1.436021e-13,4.4945364,4.4945364,4.521512,0.039653584,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.1013127e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4696,1.0,0.0,9911.679,0.9517306,-1.5982664,-4.587837e-08,1.0005441,0.099190354,-1.2143825e-10,-9.490813e-06,0.9994562,-1.2130622e-10,-21.60864,0.0,-322.5095,14.311991,19.997278,0.0,14.316185,230.8152,1.0,0.10094973,0.1009483,4.5573683,4.584344,0.0,6.6338706,14.974771,204.9024,117.60709,1.6149585e-12,-1.2974245e-13,4.5573683,4.5573683,4.584344,0.039653596,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.099814e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4698,1.0,0.0,9911.681,0.9517262,-1.5982664,-4.587837e-08,1.000544,0.09919037,-1.2583637e-11,-9.482701e-06,0.99945635,-1.2569959e-11,-21.263628,0.0,-325.03778,14.311991,20.15417,0.0,14.316185,230.8152,1.0,0.100949734,0.100948304,4.6202,4.647176,0.0,5.294553,15.969076,188.54292,136.49484,1.5511828e-12,-1.1861021e-13,4.6202,4.6202,4.647176,0.03965361,1.0,1.0,1.0,4.647176,4.6202,0.0,5.098315e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.47,1.0,0.0,9911.684,0.95172065,-1.5982664,-4.587837e-08,1.0005438,0.09919038,1.04711774e-10,-9.47395e-06,0.99945647,1.04597976e-10,-20.834698,0.0,-326.28326,14.311991,20.231518,0.0,14.316185,230.8152,1.0,0.10094974,0.10094832,4.683032,4.7100077,0.0,3.9343395,16.900358,171.43936,154.8439,1.4922786e-12,-1.08395714e-13,4.683032,4.683032,4.7100077,0.03965362,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.0968185e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4702,1.0,0.0,9911.686,0.951714,-1.5982664,-4.587837e-08,1.0005437,0.09919039,2.1370607e-10,-9.4658735e-06,0.9994566,2.1347386e-10,-20.323542,0.0,-326.2411,14.311991,20.229025,0.0,14.316185,230.8152,1.0,0.10094975,0.10094833,4.745864,4.7728395,0.0,2.5585988,17.764944,153.6592,172.58188,1.4443234e-12,-9.831552e-14,4.745864,4.745864,4.7728395,0.03965364,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.0953197e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4704,1.0,0.0,9911.688,0.9517062,-1.5982664,-4.587837e-08,1.0005436,0.09919041,3.2367736e-10,-9.455707e-06,0.9994567,3.2332573e-10,-19.732178,0.0,-324.91135,14.311991,20.146696,0.0,14.316185,230.8152,1.0,0.100949764,0.10094834,4.808696,4.8356714,0.0,1.1727602,18.559418,135.27261,189.63875,1.4095681e-12,-9.0918755e-14,4.808696,4.808696,4.8356714,0.039653648,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.093823e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4706,1.0,0.0,9911.69,0.9516973,-1.5982664,-4.587837e-08,1.0005435,0.09919042,4.2063836e-10,-9.447095e-06,0.99945676,4.201815e-10,-19.06294,0.0,-322.29935,14.311991,19.984856,0.0,14.316185,230.8152,1.0,0.10094977,0.100948356,4.8715277,4.8985033,0.0,-0.21770701,19.280647,116.35216,205.9472,1.3801685e-12,-8.4275184e-14,4.8715277,4.8715277,4.8985033,0.039653663,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.0923243e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4708,1.0,0.0,9911.693,0.95168734,-1.5982664,-4.587837e-08,1.0005434,0.09919044,5.3286164e-10,-9.440231e-06,0.9994569,5.32283e-10,-18.31847,0.0,-318.4154,14.311991,19.744146,0.0,14.316185,230.8152,1.0,0.10094979,0.10094837,4.9343596,4.961335,0.0,-1.6073154,19.925785,96.97251,221.44289,1.3517751e-12,-7.666239e-14,4.9343596,4.9343596,4.961335,0.039653674,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.091001e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.471,1.0,0.0,9911.695,0.95167637,-1.5982664,-4.587837e-08,1.0005432,0.099190444,6.5233186e-10,-9.431026e-06,0.999457,6.5162364e-10,-17.501705,0.0,-313.27478,14.311991,19.425514,0.0,14.316185,230.8152,1.0,0.1009498,0.100948386,4.9971914,5.024167,0.0,-2.9905808,20.492285,77.21016,236.06464,1.323479e-12,-7.0393974e-14,4.9971914,4.9971914,5.024167,0.039653685,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.089802e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4712,1.0,0.0,9911.698,0.95166445,-1.5982664,-4.587837e-08,1.0005432,0.099190466,7.72103e-10,-9.423349e-06,0.9994571,7.712649e-10,-16.615868,0.0,-306.89783,14.311991,19.03022,0.0,14.316185,230.8152,1.0,0.10094982,0.1009484,5.0600233,5.0869985,0.0,-4.362044,20.977911,57.143085,249.75475,1.2941759e-12,-6.3914795e-14,5.0600233,5.0600233,5.0869985,0.039653696,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.088603e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4714,1.0,0.0,9911.701,0.95165163,-1.5982664,-4.587837e-08,1.0005431,0.09919048,9.0808877e-10,-9.41795e-06,0.99945724,9.071032e-10,-15.664454,0.0,-299.3097,14.311991,18.55982,0.0,14.316185,230.8152,1.0,0.10094983,0.100948416,5.122855,5.1498303,0.0,-5.716293,21.380747,36.850494,262.4592,1.2642768e-12,-5.8450186e-14,5.122855,5.122855,5.1498303,0.039653707,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.087406e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4716,1.0,0.0,9911.703,0.9516381,-1.5982664,-4.587837e-08,1.000543,0.0991905,1.0313396e-09,-9.409813e-06,0.9994573,1.0302205e-09,-14.651221,0.0,-290.5403,14.311991,18.016174,0.0,14.316185,230.8152,1.0,0.100949846,0.10094844,5.185687,5.212662,0.0,-7.047982,21.699203,16.412464,274.12784,1.234241e-12,-5.3234947e-14,5.185687,5.185687,5.212662,0.03965372,1.0,1.0,1.0,5.212662,5.185687,0.0,5.086207e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4718,1.0,0.0,9911.706,0.95162374,-1.5982664,-4.587837e-08,1.0005429,0.09919052,1.1363533e-09,-9.407101e-06,0.9994574,1.1351206e-09,-13.580166,0.0,-280.6243,14.311991,17.401426,0.0,14.316185,230.8152,1.0,0.10094986,0.10094845,5.248519,5.275494,0.0,-8.351856,21.932022,-4.090342,284.71463,1.2042331e-12,-4.8090204e-14,5.248519,5.248519,5.275494,0.039653726,1.0,1.0,1.0,5.275494,5.248519,0.0,5.085008e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.472,1.0,0.0,9911.708,0.9516087,-1.5982664,-4.587837e-08,1.0005428,0.099190526,1.2691235e-09,-9.39906e-06,0.99945754,1.2677469e-09,-12.455516,0.0,-269.60077,14.311991,16.718002,0.0,14.316185,230.8152,1.0,0.100949876,0.100948475,5.311351,5.338326,0.0,-9.62277,22.078287,-24.57701,294.1778,1.1742653e-12,-4.5083945e-14,5.311351,5.311351,5.338326,0.039653737,1.0,1.0,1.0,5.338326,5.311351,0.0,5.083809e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4722,1.0,0.0,9911.711,0.95159304,-1.5982664,-4.587837e-08,1.0005426,0.099190556,1.3662849e-09,-9.393198e-06,0.99945766,1.3648033e-09,-11.281709,0.0,-257.51328,14.311991,15.9686,0.0,14.316185,230.8152,1.0,0.1009499,0.10094849,5.3741827,5.401158,0.0,-10.855708,22.137417,-44.966686,302.47995,1.1443094e-12,-4.2682112e-14,5.3741827,5.3741827,5.401158,0.039653745,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.08261e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4724,1.0,0.0,9911.713,0.9515768,-1.5982664,-4.587837e-08,1.0005425,0.09919057,1.4549066e-09,-9.389943e-06,0.9994578,1.4533292e-09,-10.063378,0.0,-244.40947,14.311991,15.156177,0.0,14.316185,230.8152,1.0,0.10094991,0.100948505,5.4370146,5.4639897,0.0,-12.045803,22.10918,-65.1789,309.58838,1.1143577e-12,-4.1006044e-14,5.4370146,5.4370146,5.4639897,0.039653752,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.081413e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4726,1.0,0.0,9911.716,0.9515601,-1.5982664,-4.587837e-08,1.0005424,0.09919059,1.5366463e-09,-9.3857725e-06,0.99945784,1.5349806e-09,-8.805331,0.0,-230.3411,14.311991,14.283937,0.0,14.316185,230.8152,1.0,0.100949936,0.10094853,5.4998465,5.5268216,0.0,-13.18836,21.99369,-85.133896,315.47498,1.0860146e-12,-3.935056e-14,5.4998465,5.4998465,5.5268216,0.039653763,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.080214e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4728,1.0,0.0,9911.718,0.9515428,-1.5982664,-4.587837e-08,1.0005423,0.09919061,1.5935567e-09,-9.382087e-06,0.99945796,1.5918297e-09,-7.5125327,0.0,-215.36366,14.311991,13.355327,0.0,14.316185,230.8152,1.0,0.10094996,0.10094854,5.562678,5.5896535,0.0,-14.278869,21.7914,-104.75291,320.11658,1.0709764e-12,-3.6547795e-14,5.562678,5.562678,5.5896535,0.03965377,1.0,1.0,1.0,5.5896535,5.562678,0.0,5.079015e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.473,1.0,0.0,9911.721,0.95152515,-1.5982664,-4.587837e-08,1.0005423,0.09919062,1.6579896e-09,-9.3772605e-06,0.9994581,1.6561931e-09,-6.190086,0.0,-199.5363,14.311991,12.374008,0.0,14.316185,230.8152,1.0,0.10094998,0.100948565,5.6255097,5.6524854,0.0,-15.313025,21.50311,-123.9585,323.4948,1.0676725e-12,-3.4112765e-14,5.6255097,5.6255097,5.6524854,0.039653778,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.077916e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4732,1.0,0.0,9911.723,0.95150703,-1.5982664,-4.587837e-08,1.0005422,0.099190645,1.6998483e-09,-9.372993e-06,0.9994582,1.6980067e-09,-4.843209,0.0,-182.92145,14.311991,11.343855,0.0,14.316185,230.8152,1.0,0.10095,0.10094859,5.6883416,5.7153172,0.0,-16.286749,21.129957,-142.67491,325.59634,1.0588974e-12,-3.2883676e-14,5.6883416,5.6883416,5.7153172,0.039653786,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.0770166e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4734,1.0,0.0,9911.726,0.9514886,-1.5982664,-4.587837e-08,1.000542,0.09919067,1.7272775e-09,-9.3719445e-06,0.99945825,1.7254067e-09,-3.477218,0.0,-165.58467,14.311991,10.268932,0.0,14.316185,230.8152,1.0,0.100950025,0.1009486,5.7511735,5.778149,0.0,-17.196196,20.673414,-160.82823,326.4129,1.0359618e-12,-3.1682522e-14,5.7511735,5.7511735,5.778149,0.03965379,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.076115e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4736,1.0,0.0,9911.728,0.95147,-1.5982664,-4.587837e-08,1.0005419,0.09919068,1.7674195e-09,-9.369571e-06,0.9994584,1.7655055e-09,-2.0975034,0.0,-147.59442,14.311991,9.153482,0.0,14.316185,230.8152,1.0,0.10095005,0.10094863,5.8140054,5.840981,0.0,-18.037779,20.135283,-178.34685,325.94128,1.0060649e-12,-2.955555e-14,5.8140054,5.8140054,5.840981,0.0396538,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.075218e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4738,1.0,0.0,9911.73,0.9514512,-1.5982664,-4.587837e-08,1.0005418,0.099190705,1.8143084e-09,-9.369817e-06,0.9994585,1.8123439e-09,-0.7095108,0.0,-129.02168,14.311991,8.001908,0.0,14.316185,230.8152,1.0,0.10095007,0.10094865,5.8768373,5.903813,0.0,-18.808174,19.517685,-195.16162,324.1833,9.801937e-13,-2.6599947e-14,5.8768373,5.8768373,5.903813,0.039653804,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.074319e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.474,1.0,0.0,9911.732,0.9514323,-1.5982664,-4.587837e-08,1.0005417,0.09919073,1.8474025e-09,-9.368124e-06,0.9994586,1.8454026e-09,0.6812824,0.0,-109.939735,14.311991,6.818753,0.0,14.316185,230.8152,1.0,0.1009501,0.10094867,5.939669,5.966645,0.0,-19.504343,18.823061,-211.20618,321.1459,9.699447e-13,-2.3699978e-14,5.939669,5.939669,5.966645,0.039653808,1.0,1.0,1.0,5.966645,5.939669,0.0,5.0734195e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4742,1.0,0.0,9911.735,0.95141333,-1.5982664,-4.587837e-08,1.0005416,0.09919075,1.8895903e-09,-9.369407e-06,0.99945873,1.8875452e-09,2.0693874,0.0,-90.42391,14.311991,5.608687,0.0,14.316185,230.8152,1.0,0.10095012,0.10094869,6.002501,6.0294766,0.0,-20.123537,18.05415,-226.4172,316.84113,9.690075e-13,-2.1654536e-14,6.002501,6.002501,6.0294766,0.03965381,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.07252e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4744,1.0,0.0,9911.737,0.95139456,-1.5982664,-4.587837e-08,1.0005414,0.099190764,1.9409334e-09,-9.369071e-06,0.9994588,1.938833e-09,3.4493258,0.0,-70.55122,14.311991,4.376486,0.0,14.316185,230.8152,1.0,0.100950144,0.10094871,6.065333,6.0923085,0.0,-20.663313,17.213987,-240.73466,311.2859,9.702521e-13,-2.0210164e-14,6.065333,6.065333,6.0923085,0.039653815,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.071623e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4746,1.0,0.0,9911.74,0.9513759,-1.5982664,-4.587837e-08,1.0005413,0.09919079,1.9717352e-09,-9.371504e-06,0.9994589,1.969602e-09,4.8156514,0.0,-50.400093,14.311991,3.1270123,0.0,14.316185,230.8152,1.0,0.100950174,0.100948736,6.128165,6.1551404,0.0,-21.12154,16.30589,-254.10207,304.50217,9.680682e-13,-1.7348165e-14,6.128165,6.128165,6.1551404,0.039653815,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.0709703e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4748,1.0,0.0,9911.743,0.95135754,-1.5982664,-4.587837e-08,1.0005413,0.0991908,2.0065394e-09,-9.371977e-06,0.999459,2.004369e-09,6.162973,0.0,-30.050055,14.311991,1.8651975,0.0,14.316185,230.8152,1.0,0.1009502,0.10094875,6.1909966,6.2179723,0.0,-21.49641,15.333438,-266.46664,296.5167,9.507646e-13,-1.452806e-14,6.1909966,6.1909966,6.2179723,0.03965382,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.070371e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.475,1.0,0.0,9911.745,0.9513395,-1.5982664,-4.587837e-08,1.0005412,0.099190824,2.0377906e-09,-9.378238e-06,0.99945915,2.0355868e-09,7.485972,0.0,-9.581417,14.311991,0.59602123,0.0,14.316185,230.8152,1.0,0.100950226,0.10094877,6.2538285,6.2808037,0.0,-21.786446,14.300473,-277.7796,287.36102,9.226809e-13,-1.3033616e-14,6.2538285,6.2538285,6.2808037,0.03965382,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.069771e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4752,1.0,0.0,9911.748,0.9513218,-1.5982664,-4.587837e-08,1.0005411,0.099190846,2.039912e-09,-9.37845e-06,0.9994592,2.0377064e-09,8.779428,0.0,10.925037,14.311991,-0.6755077,0.0,14.316502,230.8152,1.0,0.10095025,0.10094879,0.033475026,0.06045045,0.0,-21.990498,13.21107,-287.99628,277.07126,8.9242925e-13,-1.1886854e-14,0.033475026,0.033475026,0.06045045,0.03965382,1.0,1.0,1.0,0.06045045,0.033475026,0.0,5.069172e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4754,1.0,0.0,9911.75,0.95130455,-1.5982664,-4.587837e-08,1.000541,0.09919087,2.0164796e-09,-9.38265e-06,0.9994593,2.0142996e-09,10.038236,0.0,31.38838,14.311991,-1.9443711,0.0,14.316502,230.8152,1.0,0.10095027,0.10094881,0.09630688,0.123282306,0.0,-22.107765,12.06953,-297.0764,265.688,8.7440276e-13,-1.0951999e-14,0.09630688,0.09630688,0.123282306,0.03965382,1.0,1.0,1.0,0.123282306,0.09630688,0.0,5.068572e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4756,1.0,0.0,9911.753,0.9512878,-1.5982664,-4.587837e-08,1.0005409,0.09919088,1.9763025e-09,-9.385845e-06,0.99945945,1.9741664e-09,11.257428,0.0,51.72785,14.311991,-3.2055614,0.0,14.316502,230.8152,1.0,0.1009503,0.10094883,0.15913874,0.18611416,0.0,-22.137783,10.880356,-304.98407,253.25621,8.6999163e-13,-9.952585e-15,0.15913874,0.15913874,0.18611416,0.03965382,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.0679727e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4758,1.0,0.0,9911.755,0.9512716,-1.5982664,-4.587837e-08,1.0005407,0.099190906,1.9253337e-09,-9.391281e-06,0.99945956,1.9232531e-09,12.432193,0.0,71.86318,14.311991,-4.4541016,0.0,14.316502,230.8152,1.0,0.10095032,0.100948855,0.22197059,0.24894601,0.0,-22.080435,9.648241,-311.6881,239.82492,8.7075497e-13,-8.846835e-15,0.22197059,0.22197059,0.24894601,0.039653823,1.0,1.0,1.0,0.24894601,0.22197059,0.0,5.0673754e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.476,1.0,0.0,9911.758,0.9512559,-1.5982664,-4.587837e-08,1.0005406,0.09919092,1.8765087e-09,-9.394663e-06,0.9994597,1.8744815e-09,13.557894,0.0,91.714905,14.311991,-5.6850634,0.0,14.316502,230.8152,1.0,0.10095035,0.10094888,0.28480244,0.31177786,0.0,-21.935944,8.37805,-317.16208,225.44716,8.7189636e-13,-7.5740475e-15,0.28480244,0.28480244,0.31177786,0.039653823,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.066776e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4762,1.0,0.0,9911.76,0.9512409,-1.5982664,-4.587837e-08,1.0005405,0.09919094,1.8112043e-09,-9.402069e-06,0.99945974,1.8092479e-09,14.630088,0.0,111.20467,14.311991,-6.8935895,0.0,14.316502,230.8152,1.0,0.100950375,0.10094889,0.3476343,0.3746097,0.0,-21.704882,7.0747933,-321.38434,210.17966,8.7235937e-13,-6.290561e-15,0.3476343,0.3476343,0.3746097,0.03965382,1.0,1.0,1.0,0.3746097,0.3476343,0.0,5.0661764e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4764,1.0,0.0,9911.763,0.9512266,-1.5982664,-4.587837e-08,1.0005404,0.09919096,1.7408229e-09,-9.40705e-06,0.99945986,1.7389429e-09,15.644545,0.0,130.25557,14.311991,-8.07491,0.0,14.316502,230.8152,1.0,0.100950405,0.10094891,0.41046613,0.43744156,0.0,-21.388159,5.7436156,-324.33823,194.08267,8.7240827e-13,-5.0993713e-15,0.41046613,0.41046613,0.43744156,0.03965382,1.0,1.0,1.0,0.43744156,0.41046613,0.0,5.065577e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4766,1.0,0.0,9911.765,0.95121294,-1.5982664,-4.587837e-08,1.0005404,0.09919098,1.6527736e-09,-9.411648e-06,0.99946,1.650989e-09,16.59726,0.0,148.79242,14.311991,-9.224363,0.0,14.316502,230.8152,1.0,0.10095043,0.10094894,0.473298,0.5002734,0.0,-20.98703,4.38977,-326.01215,177.21971,8.723546e-13,-3.910923e-15,0.473298,0.473298,0.5002734,0.03965382,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.0649773e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4768,1.0,0.0,9911.768,0.9512001,-1.5982664,-4.587837e-08,1.0005403,0.099191,1.5700613e-09,-9.417905e-06,0.9994601,1.5683663e-09,17.484472,0.0,166.74205,14.311991,-10.337412,0.0,14.316502,230.8152,1.0,0.10095045,0.10094895,0.53612983,0.5631053,0.0,-20.503073,3.0185997,-326.3994,159.65736,8.7121635e-13,-2.7053949e-15,0.53612983,0.53612983,0.5631053,0.039653815,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.0645466e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.477,1.0,0.0,9911.77,0.9511881,-1.5982664,-4.587837e-08,1.0005401,0.09919102,1.4839351e-09,-9.424124e-06,0.99946016,1.4823334e-09,18.302683,0.0,184.03363,14.311991,-11.409664,0.0,14.316502,230.8152,1.0,0.10095047,0.10094897,0.5989617,0.6259371,0.0,-19.9382,1.6355162,-325.49854,141.4649,8.5763e-13,-1.5781104e-15,0.5989617,0.5989617,0.6259371,0.03965381,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.064249e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4772,1.0,0.0,9911.772,0.951177,-1.5982664,-4.587837e-08,1.00054,0.09919103,1.3955157e-09,-9.43126e-06,0.9994603,1.3940098e-09,19.048662,0.0,200.59892,14.311991,-12.436889,0.0,14.316502,230.8152,1.0,0.100950494,0.10094899,0.66179353,0.688769,0.0,-19.29464,0.24597752,-323.31308,122.71414,8.314231e-13,-6.1629265e-16,0.66179353,0.66179353,0.688769,0.03965381,1.0,1.0,1.0,0.688769,0.66179353,0.0,5.063947e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4774,1.0,0.0,9911.775,0.95116687,-1.5982664,-4.587837e-08,1.0005399,0.09919105,1.3074285e-09,-9.440636e-06,0.9994604,1.3060178e-09,19.719465,0.0,216.37254,14.311991,-13.4150305,0.0,14.316502,230.8152,1.0,0.100950524,0.100949004,0.7246254,0.75160086,0.0,-18.574932,-1.1445322,-319.85162,103.47909,8.006462e-13,3.678377e-16,0.7246254,0.7246254,0.75160086,0.039653808,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.0636495e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4776,1.0,0.0,9911.777,0.9511576,-1.5982664,-4.587837e-08,1.0005398,0.09919106,1.2105831e-09,-9.447167e-06,0.9994605,1.2092772e-09,20.312443,0.0,231.29224,14.311991,-14.340229,0.0,14.316502,230.8152,1.0,0.10095055,0.10094902,0.7874573,0.8144327,0.0,-17.781918,-2.5305254,-315.12787,83.83564,7.6962763e-13,1.2909201e-15,0.7874573,0.7874573,0.8144327,0.0396538,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06335e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4778,1.0,0.0,9911.78,0.95114946,-1.5982664,-4.587837e-08,1.0005397,0.09919108,1.1063551e-09,-9.454225e-06,0.9994606,1.1051619e-09,20.825258,0.0,245.29915,14.311991,-15.208834,0.0,14.316502,230.8152,1.0,0.10095056,0.100949034,0.8502891,0.87726456,0.0,-16.918726,-3.906532,-309.16046,63.861324,7.3925756e-13,2.0086114e-15,0.8502891,0.8502891,0.87726456,0.0396538,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06305e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.478,1.0,0.0,9911.782,0.95114225,-1.5982664,-4.587837e-08,1.0005395,0.0991911,1.021965e-09,-9.463708e-06,0.9994607,1.020863e-09,21.255886,0.0,258.33795,14.311991,-16.017418,0.0,14.316502,230.8152,1.0,0.100950584,0.10094905,0.913121,0.9400964,0.0,-15.988765,-5.267122,-301.97293,43.634975,7.0926766e-13,2.6647585e-15,0.913121,0.913121,0.9400964,0.039653793,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06275e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4782,1.0,0.0,9911.785,0.9511362,-1.5982664,-4.587837e-08,1.0005394,0.099191114,9.2491087e-10,-9.4719e-06,0.9994608,9.239137e-10,21.602627,0.0,270.35724,14.311991,-16.762787,0.0,14.316502,230.8152,1.0,0.100950606,0.100949064,0.9759528,1.0029283,0.0,-14.995703,-6.606925,-293.59366,23.236414,6.793654e-13,3.2616562e-15,0.9759528,0.9759528,1.0029283,0.03965379,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.0624505e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4784,1.0,0.0,9911.787,0.9511312,-1.5982664,-4.587837e-08,1.0005394,0.09919112,8.3440443e-10,-9.481905e-06,0.99946094,8.3350504e-10,21.864113,0.0,281.30954,14.311991,-17.442001,0.0,14.316502,230.8152,1.0,0.10095063,0.10094908,1.0387846,1.0657601,0.0,-13.943459,-7.920654,-284.0557,2.7461452,6.4944214e-13,3.7936776e-15,1.0387846,1.0387846,1.0657601,0.039653786,1.0,1.0,1.0,1.0657601,1.0387846,0.0,5.0621507e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4786,1.0,0.0,9911.79,0.95112735,-1.5982664,-4.587837e-08,1.0005393,0.09919114,7.4502815e-10,-9.487469e-06,0.99946105,7.442253e-10,22.03931,0.0,291.15164,14.311991,-18.052382,0.0,14.316502,230.8152,1.0,0.10095064,0.10094909,1.1016165,1.1285919,0.0,-12.836186,-9.203124,-273.3967,-17.754965,6.194936e-13,4.3367286e-15,1.1016165,1.1016165,1.1285919,0.03965378,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.061851e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4788,1.0,0.0,9911.792,0.9511246,-1.5982664,-4.587837e-08,1.0005392,0.09919115,6.4247635e-10,-9.500343e-06,0.9994611,6.417841e-10,22.12753,0.0,299.84473,14.311991,-18.591516,0.0,14.316502,230.8152,1.0,0.100950666,0.10094911,1.1644484,1.1914238,0.0,-11.678255,-10.449274,-261.65872,-38.186012,5.895398e-13,4.923071e-15,1.1644484,1.1644484,1.1914238,0.039653778,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.0615534e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.479,1.0,0.0,9911.795,0.95112306,-1.5982664,-4.587837e-08,1.0005391,0.09919117,5.200871e-10,-9.5097275e-06,0.99946123,5.195268e-10,22.128422,0.0,307.35443,14.311991,-19.05728,0.0,14.316502,230.8152,1.0,0.10095068,0.10094912,1.2272803,1.2542557,0.0,-10.474236,-11.654185,-248.88808,-58.46636,5.5958255e-13,5.400502e-15,1.2272803,1.2272803,1.2542557,0.03965377,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.0612514e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4792,1.0,0.0,9911.797,0.9511226,-1.5982664,-4.587837e-08,1.000539,0.099191174,4.1429143e-10,-9.517391e-06,0.99946135,4.1384524e-10,22.041983,0.0,313.65118,14.311991,-19.447834,0.0,14.316502,230.8152,1.0,0.100950696,0.10094913,1.2901121,1.3170875,0.0,-9.228878,-12.813104,-235.13521,-78.51597,5.296241e-13,-3.0733283e-14,1.2901121,1.2901121,1.3170875,0.039653767,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.0609517e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4794,1.0,0.0,9911.8,0.95112324,-1.5982664,-4.587837e-08,1.0005388,0.09919119,3.0117892e-10,-9.525908e-06,0.9994615,3.0085462e-10,21.868553,0.0,318.71005,14.311991,-19.761635,0.0,14.316502,230.8152,1.0,0.10095071,0.100949146,1.3529439,1.3799194,0.0,-7.9470987,-13.921455,-220.45435,-98.255714,4.996649e-13,-1.631961e-13,1.3529439,1.3529439,1.3799194,0.039653763,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.060654e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4796,1.0,0.0,9911.803,0.9511251,-1.5982664,-4.587837e-08,1.0005387,0.0991912,1.8624446e-10,-9.5348405e-06,0.99946153,1.8604394e-10,21.60882,0.0,322.51117,14.311991,-19.997448,0.0,14.316502,230.8152,1.0,0.100950725,0.10094915,1.4157758,1.4427512,0.0,-6.6339555,-14.974865,-204.90346,-117.6077,4.697095e-13,-3.3638603e-13,1.4157758,1.4157758,1.4427512,0.039653756,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.060352e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4798,1.0,0.0,9911.805,0.9511281,-1.5982664,-4.587837e-08,1.0005386,0.09919121,5.8523804e-11,-9.545635e-06,0.99946165,5.846081e-11,21.263807,0.0,325.03946,14.311991,-20.154339,0.0,14.316502,230.8152,1.0,0.10095074,0.10094917,1.4786077,1.505583,0.0,-5.2946305,-15.969176,-188.54391,-136.49554,4.4480543e-13,-5.0035697e-13,1.4786077,1.4786077,1.505583,0.039653752,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.0600546e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.48,1.0,0.0,9911.808,0.95113224,-1.5982664,-4.587837e-08,1.0005385,0.099191226,-6.841706e-11,-9.552099e-06,0.99946177,-6.834343e-11,20.834875,0.0,326.28497,14.311991,-20.23169,0.0,14.316502,230.8152,1.0,0.100950755,0.10094918,1.5414395,1.5684149,0.0,-3.9344099,-16.900465,-171.44026,-154.84471,4.3496397e-13,-6.3922863e-13,1.5414395,1.5414395,1.5684149,0.03965375,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.0597526e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4802,1.0,0.0,9911.81,0.9511374,-1.5982664,-4.587837e-08,1.0005385,0.09919123,-1.8887852e-10,-9.561825e-06,0.9994619,-1.886753e-10,20.323717,0.0,326.24277,14.311991,-20.229197,0.0,14.316502,230.8152,1.0,0.10095077,0.10094919,1.6042714,1.6312468,0.0,-2.5586615,-17.765055,-153.66,-172.58276,4.3407422e-13,-7.5545375e-13,1.6042714,1.6042714,1.6312468,0.039653745,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.059453e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4804,1.0,0.0,9911.8125,0.9511436,-1.5982664,-4.587837e-08,1.0005383,0.09919124,-3.233041e-10,-9.571961e-06,0.999462,-3.2295633e-10,19.73235,0.0,324.91306,14.311991,-20.146868,0.0,14.316502,230.8152,1.0,0.10095078,0.10094919,1.6671032,1.6940787,0.0,-1.1728152,-18.559534,-135.27332,-189.63972,4.352759e-13,-8.547145e-13,1.6671032,1.6671032,1.6940787,0.03965374,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.0591553e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4806,1.0,0.0,9911.814,0.95115083,-1.5982664,-4.587837e-08,1.0005382,0.09919125,-4.661527e-10,-9.577764e-06,0.99946207,-4.6565138e-10,19.063108,0.0,322.30106,14.311991,-19.985027,0.0,14.316502,230.8152,1.0,0.10095079,0.100949205,1.729935,1.7569104,0.0,0.21766001,-19.28077,-116.352776,-205.94827,4.360539e-13,-9.39402e-13,1.729935,1.729935,1.7569104,0.03965374,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.0588533e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4808,1.0,0.0,9911.817,0.95115906,-1.5982664,-4.587837e-08,1.0005381,0.099191256,-6.0509137e-10,-9.586767e-06,0.9994622,-6.044407e-10,18.318634,0.0,318.41708,14.311991,-19.744316,0.0,14.316502,230.8152,1.0,0.1009508,0.10094921,1.7927669,1.8197423,0.0,1.6072764,-19.92591,-96.97303,-221.44405,4.362535e-13,-1.0120553e-12,1.7927669,1.7927669,1.8197423,0.039653737,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.058556e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.481,1.0,0.0,9911.819,0.9511682,-1.5982664,-4.587837e-08,1.000538,0.09919126,-7.5121775e-10,-9.593104e-06,0.9994623,-7.504101e-10,17.501865,0.0,313.27646,14.311991,-19.425684,0.0,14.316502,230.8152,1.0,0.10095081,0.10094922,1.8555988,1.8825742,0.0,2.99055,-20.492414,-77.21057,-236.06587,4.3622346e-13,-1.0746805e-12,1.8555988,1.8555988,1.8825742,0.039653733,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.058256e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4812,1.0,0.0,9911.822,0.9511782,-1.5982664,-4.587837e-08,1.0005379,0.09919127,-9.005799e-10,-9.59986e-06,0.9994624,-8.9961183e-10,16.616022,0.0,306.89944,14.311991,-19.030386,0.0,14.316502,230.8152,1.0,0.100950815,0.10094923,1.9184306,1.9454061,0.0,4.3620214,-20.978045,-57.143394,-249.75606,4.3616957e-13,-1.1277415e-12,1.9184306,1.9184306,1.9454061,0.039653733,1.0,1.0,1.0,1.9454061,1.9184306,0.0,5.057992e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4814,1.0,0.0,9911.824,0.95118904,-1.5982664,-4.587837e-08,1.0005378,0.09919128,-1.031925e-09,-9.608666e-06,0.99946254,-1.030816e-09,15.664605,0.0,299.31128,14.311991,-18.559984,0.0,14.316502,230.8152,1.0,0.10095082,0.10094923,1.9812624,2.0082378,0.0,5.716278,-21.380882,-36.850697,-262.46057,4.2467386e-13,-1.1718223e-12,1.9812624,1.9812624,2.0082378,0.039653726,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.0582893e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4816,1.0,0.0,9911.827,0.9512008,-1.5982664,-4.587837e-08,1.0005376,0.09919128,-1.1439363e-09,-9.613734e-06,0.9994626,-1.1427072e-09,14.651366,0.0,290.54184,14.311991,-18.016335,0.0,14.316502,230.8152,1.0,0.10095083,0.100949235,2.0440943,2.0710697,0.0,7.047975,-21.69934,-16.412558,-274.1293,3.8305847e-13,-1.208122e-12,2.0440943,2.0440943,2.0710697,0.039653722,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.058589e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4818,1.0,0.0,9911.83,0.9512133,-1.5982664,-4.587837e-08,1.0005375,0.099191286,-1.2372263e-09,-9.619854e-06,0.9994627,-1.2358972e-09,13.580305,0.0,280.6258,14.311991,-17.401583,0.0,14.316502,230.8152,1.0,0.10095083,0.10094924,2.1069262,2.1339016,0.0,8.351857,-21.932163,4.090358,-284.71616,3.2444522e-13,-1.2381746e-12,2.1069262,2.1069262,2.1339016,0.039653722,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.058889e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.482,1.0,0.0,9911.832,0.95122665,-1.5982664,-4.587837e-08,1.0005374,0.09919129,-1.3282649e-09,-9.626564e-06,0.99946284,-1.3268383e-09,12.455648,0.0,269.6022,14.311991,-16.718155,0.0,14.316502,230.8152,1.0,0.10095084,0.10094925,2.169758,2.1967335,0.0,9.622779,-22.078428,24.577135,-294.17935,2.6211344e-13,-1.2644419e-12,2.169758,2.169758,2.1967335,0.039653722,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.0591886e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4822,1.0,0.0,9911.835,0.9512407,-1.5982664,-4.587837e-08,1.0005374,0.09919129,-1.3955717e-09,-9.63263e-06,0.99946296,-1.394073e-09,11.281835,0.0,257.51465,14.311991,-15.968749,0.0,14.316502,230.8152,1.0,0.10095084,0.10094925,2.23259,2.2595654,0.0,10.855724,-22.137558,44.966923,-302.48157,2.0072862e-13,-1.2891755e-12,2.23259,2.23259,2.2595654,0.03965372,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.0594884e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4824,1.0,0.0,9911.837,0.95125544,-1.5982664,-4.587837e-08,1.0005373,0.09919129,-1.4630058e-09,-9.637508e-06,0.9994631,-1.4614352e-09,10.063497,0.0,244.41078,14.311991,-15.156321,0.0,14.316502,230.8152,1.0,0.100950845,0.10094926,2.2954218,2.3223972,0.0,12.045827,-22.109324,65.179245,-309.59003,1.4046514e-13,-1.308956e-12,2.2954218,2.2954218,2.3223972,0.03965372,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.059788e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4826,1.0,0.0,9911.84,0.9512709,-1.5982664,-4.587837e-08,1.0005372,0.09919129,-1.527112e-09,-9.64304e-06,0.99946314,-1.5254727e-09,8.805442,0.0,230.34233,14.311991,-14.284078,0.0,14.316502,230.8152,1.0,0.100950845,0.10094925,2.3582535,2.385229,0.0,13.18839,-21.993832,85.134346,-315.47668,8.062125e-14,-1.3236053e-12,2.3582535,2.3582535,2.385229,0.03965372,1.0,1.0,1.0,2.385229,2.3582535,0.0,5.06009e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4828,1.0,0.0,9911.842,0.95128685,-1.5982664,-4.587837e-08,1.000537,0.0991913,-1.5939221e-09,-9.648186e-06,0.99946326,-1.5922116e-09,7.5126367,0.0,215.36484,14.311991,-13.355461,0.0,14.316502,230.8152,1.0,0.100950845,0.10094926,2.4210854,2.4480608,0.0,14.278905,-21.791542,104.75346,-320.1183,2.0801364e-14,-1.3325305e-12,2.4210854,2.4210854,2.4480608,0.03965372,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.0603877e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.483,1.0,0.0,9911.845,0.95130336,-1.5982664,-4.587837e-08,1.0005369,0.0991913,-1.6430456e-09,-9.650535e-06,0.9994634,-1.6412827e-09,6.190182,0.0,199.53738,14.311991,-12.374138,0.0,14.316502,230.8152,1.0,0.100950845,0.10094926,2.4839172,2.5108926,0.0,15.313067,-21.50325,123.959175,-323.49655,-3.9077777e-14,-1.3371358e-12,2.4839172,2.4839172,2.5108926,0.03965372,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.0606874e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4832,1.0,0.0,9911.847,0.95132035,-1.5982664,-4.587837e-08,1.0005368,0.0991913,-1.6997227e-09,-9.65599e-06,0.9994635,-1.6978994e-09,4.843298,0.0,182.92244,14.311991,-11.343978,0.0,14.316502,230.8152,1.0,0.100950845,0.100949265,2.546749,2.5737245,0.0,16.286797,-21.130095,142.67567,-325.5981,-9.89885e-14,-1.3396309e-12,2.546749,2.546749,2.5737245,0.03965372,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.060985e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4834,1.0,0.0,9911.85,0.9513377,-1.5982664,-4.587837e-08,1.0005367,0.09919131,-1.7584202e-09,-9.657839e-06,0.9994636,-1.7565343e-09,3.4772987,0.0,165.58559,14.311991,-10.26905,0.0,14.316502,230.8152,1.0,0.100950845,0.10094926,2.609581,2.6365564,0.0,17.196249,-20.673548,160.8291,-326.41467,-1.5890277e-13,-1.3410133e-12,2.609581,2.609581,2.6365564,0.03965372,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.061285e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4836,1.0,0.0,9911.852,0.95135534,-1.5982664,-4.587837e-08,1.0005366,0.09919131,-1.8140475e-09,-9.660363e-06,0.9994637,-1.8121021e-09,2.0975761,0.0,147.59523,14.311991,-9.153593,0.0,14.316502,230.8152,1.0,0.100950845,0.10094926,2.6724129,2.6993883,0.0,18.037836,-20.135412,178.34781,-325.94305,-2.1881359e-13,-1.3407737e-12,2.6724129,2.6724129,2.6993883,0.039653722,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.0615867e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4838,1.0,0.0,9911.8545,0.9513732,-1.5982664,-4.587837e-08,1.0005364,0.09919131,-1.8577392e-09,-9.660866e-06,0.9994638,-1.8557474e-09,0.7095753,0.0,129.02238,14.311991,-8.002011,0.0,14.316502,230.8152,1.0,0.10095084,0.100949265,2.7352448,2.7622201,0.0,18.808237,-19.517813,195.16267,-324.18506,-2.787231e-13,-1.3388291e-12,2.7352448,2.7352448,2.7622201,0.039653726,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.061884e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.484,1.0,0.0,9911.856,0.9513912,-1.5982664,-4.587837e-08,1.0005363,0.09919131,-1.9086563e-09,-9.662072e-06,0.9994639,-1.9066104e-09,-0.681226,0.0,109.94034,14.311991,-6.81885,0.0,14.316502,230.8152,1.0,0.10095084,0.100949265,2.7980766,2.825052,0.0,19.50441,-18.823183,211.20732,-321.14767,-3.3863388e-13,-1.3353189e-12,2.7980766,2.7980766,2.825052,0.03965373,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.062186e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4842,1.0,0.0,9911.859,0.95140934,-1.5982664,-4.587837e-08,1.0005363,0.09919131,-1.9450506e-09,-9.6634885e-06,0.99946404,-1.9429662e-09,-2.069339,0.0,90.42441,14.311991,-5.608777,0.0,14.316502,230.8152,1.0,0.10095084,0.10094927,2.8609085,2.887884,0.0,20.123608,-18.054268,226.41843,-316.84283,-3.9699822e-13,-1.3305494e-12,2.8609085,2.8609085,2.887884,0.039653733,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.062484e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4844,1.0,0.0,9911.861,0.9514275,-1.5982664,-4.587837e-08,1.0005362,0.099191315,-1.971556e-09,-9.664695e-06,0.99946415,-1.9694435e-09,-3.4492855,0.0,70.55161,14.311991,-4.376569,0.0,14.316502,230.8152,1.0,0.10095083,0.10094927,2.9237401,2.9507158,0.0,20.663387,-17.214102,240.73598,-311.2876,-4.3192443e-13,-1.3241839e-12,2.9237401,2.9237401,2.9507158,0.039653737,1.0,1.0,1.0,2.9507158,2.9237401,0.0,5.062786e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4846,1.0,0.0,9911.864,0.95144564,-1.5982664,-4.587837e-08,1.0005361,0.099191315,-1.9827135e-09,-9.663053e-06,0.9994642,-1.9805895e-09,-4.8156195,0.0,50.40037,14.311991,-3.127088,0.0,14.316502,230.8152,1.0,0.10095083,0.10094927,2.986572,3.0135477,0.0,21.121616,-16.305998,254.10345,-304.5038,-4.4058382e-13,-1.3164719e-12,2.986572,2.986572,3.0135477,0.03965374,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.0630855e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4848,1.0,0.0,9911.866,0.9514637,-1.5982664,-4.587837e-08,1.000536,0.099191315,-1.9786253e-09,-9.661664e-06,0.99946433,-1.976506e-09,-6.162948,0.0,30.05022,14.311991,-1.8652661,0.0,14.316502,230.8152,1.0,0.10095083,0.10094928,3.049404,3.0763793,0.0,21.49649,-15.333542,266.46808,-296.5183,-4.391685e-13,-1.3097543e-12,3.049404,3.049404,3.0763793,0.039653745,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.063383e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.485,1.0,0.0,9911.869,0.9514816,-1.5982664,-4.587837e-08,1.0005358,0.09919132,-2.0035917e-09,-9.663832e-06,0.99946445,-2.0014463e-09,-7.4859548,0.0,9.581471,14.311991,-0.5960826,0.0,14.316502,230.8152,1.0,0.10095082,0.10094928,3.1122358,3.1392112,0.0,21.786526,-14.3005705,277.7811,-287.36258,-4.3697172e-13,-1.302715e-12,3.1122358,3.1122358,3.1392112,0.039653752,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.063683e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4852,1.0,0.0,9911.871,0.9514993,-1.5982664,-4.587837e-08,1.0005357,0.099191315,-1.9976454e-09,-9.658691e-06,0.9994646,-1.9955066e-09,-8.779418,0.0,-10.925096,14.311991,0.6754535,0.0,14.316502,230.8152,1.0,0.10095082,0.10094928,3.1750677,3.202043,0.0,21.99058,-13.211162,287.99786,-277.07275,-4.3606807e-13,-1.2930234e-12,3.1750677,3.1750677,3.202043,0.039653756,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.0639826e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4854,1.0,0.0,9911.874,0.95151675,-1.5982664,-4.587837e-08,1.0005356,0.09919132,-1.9893598e-09,-9.659552e-06,0.9994647,-1.9872304e-09,-10.038233,0.0,-31.38855,14.311991,1.944324,0.0,14.316502,230.8152,1.0,0.100950815,0.10094928,3.2378995,3.264875,0.0,22.107847,-12.069614,297.078,-265.68945,-4.359721e-13,-1.2783479e-12,3.2378995,3.2378995,3.264875,0.03965376,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.0642823e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4856,1.0,0.0,9911.876,0.95153385,-1.5982664,-4.587837e-08,1.0005355,0.09919132,-1.97007e-09,-9.656452e-06,0.99946475,-1.9679618e-09,-11.257432,0.0,-51.728134,14.311991,3.2055213,0.0,14.316502,230.8152,1.0,0.100950815,0.10094928,3.3007314,3.3277068,0.0,22.137865,-10.880433,304.98572,-253.2576,-4.3607308e-13,-1.2621724e-12,3.3007314,3.3007314,3.3277068,0.03965377,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.064582e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4858,1.0,0.0,9911.879,0.9515506,-1.5982664,-4.587837e-08,1.0005354,0.09919132,-1.9752668e-09,-9.650818e-06,0.99946487,-1.9731534e-09,-12.432203,0.0,-71.86357,14.311991,4.454068,0.0,14.316502,230.8152,1.0,0.10095081,0.10094928,3.3635633,3.3905387,0.0,22.080515,-9.648312,311.68982,-239.82625,-4.3517186e-13,-1.2484887e-12,3.3635633,3.3635633,3.3905387,0.039653778,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.486,1.0,0.0,9911.881,0.9515669,-1.5982664,-4.587837e-08,1.0005352,0.09919132,-1.9625739e-09,-9.649513e-06,0.999465,-1.9604744e-09,-13.55791,0.0,-91.71541,14.311991,5.6850367,0.0,14.316502,230.8152,1.0,0.1009508,0.10094928,3.4263952,3.4533706,0.0,21.936022,-8.378113,317.16382,-225.4484,-4.2201588e-13,-1.2353755e-12,3.4263952,3.4263952,3.4533706,0.039653786,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4862,1.0,0.0,9911.884,0.95158255,-1.5982664,-4.587837e-08,1.0005352,0.09919132,-1.9346986e-09,-9.643271e-06,0.9994651,-1.9326294e-09,-14.63011,0.0,-111.205284,14.311991,6.8935695,0.0,14.316502,230.8152,1.0,0.1009508,0.10094928,3.489227,3.5162024,0.0,21.704958,-7.0748487,321.3861,-210.18082,-3.960164e-13,-1.2217714e-12,3.489227,3.489227,3.5162024,0.039653793,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4864,1.0,0.0,9911.886,0.95159763,-1.5982664,-4.587837e-08,1.0005351,0.09919132,-1.9044455e-09,-9.6368e-06,0.9994652,-1.902409e-09,-15.644571,0.0,-130.25629,14.311991,8.074896,0.0,14.316502,230.8152,1.0,0.10095079,0.10094929,3.5520587,3.5790343,0.0,21.388235,-5.7436633,324.34003,-194.08372,-3.652737e-13,-1.207116e-12,3.5520587,3.5520587,3.5790343,0.039653804,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4866,1.0,0.0,9911.889,0.9516121,-1.5982664,-4.587837e-08,1.000535,0.09919133,-1.8590413e-09,-9.634125e-06,0.9994653,-1.8570537e-09,-16.597292,0.0,-148.79323,14.311991,9.224355,0.0,14.316502,230.8152,1.0,0.10095079,0.10094929,3.6148906,3.641866,0.0,20.987103,-4.38981,326.01392,-177.22069,-3.342406e-13,-1.1919864e-12,3.6148906,3.6148906,3.641866,0.039653815,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4868,1.0,0.0,9911.891,0.9516258,-1.5982664,-4.587837e-08,1.0005349,0.09919133,-1.8339246e-09,-9.626806e-06,0.9994654,-1.8319644e-09,-17.48451,0.0,-166.74297,14.311991,10.33741,0.0,14.316502,230.8152,1.0,0.100950785,0.10094929,3.6777225,3.7046978,0.0,20.503141,-3.0186324,326.40118,-159.65823,-3.038601e-13,-1.178217e-12,3.6777225,3.6777225,3.7046978,0.039653827,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.487,1.0,0.0,9911.894,0.9516388,-1.5982664,-4.587837e-08,1.0005348,0.09919134,-1.803897e-09,-9.623864e-06,0.9994655,-1.8019692e-09,-18.302725,0.0,-184.03464,14.311991,11.409668,0.0,14.316502,230.8152,1.0,0.100950785,0.100949295,3.7405543,3.7675297,0.0,19.938265,-1.6355411,325.5003,-141.46567,-2.7386464e-13,-1.1642543e-12,3.7405543,3.7405543,3.7675297,0.039653834,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4872,1.0,0.0,9911.8955,0.9516509,-1.5983003,5.0965394e-08,1.0005347,0.09919134,-1.7540944e-09,-9.614934e-06,0.99946564,-1.7522203e-09,-19.048706,0.0,-200.60002,14.311991,12.436897,0.0,14.316502,230.8152,1.0,0.10095078,0.100949295,3.8033862,3.8303616,0.0,19.2947,-0.24599484,323.31482,-122.71481,-2.4396002e-13,-1.1496264e-12,3.8033862,3.8033862,3.8303616,0.039653845,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4874,1.0,0.0,9911.898,0.95166224,-1.5983003,5.0965394e-08,1.0005345,0.09919134,-1.7093961e-09,-9.609489e-06,0.99946576,-1.70757e-09,-19.719511,0.0,-216.37372,14.311991,13.415044,0.0,14.316502,230.8152,1.0,0.10095078,0.100949295,3.866218,3.8931935,0.0,18.57499,1.1445224,319.85336,-103.479645,-2.1403676e-13,-1.1341655e-12,3.866218,3.866218,3.8931935,0.039653853,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4876,1.0,0.0,9911.9,0.9516727,-1.5983003,5.0965394e-08,1.0005344,0.099191345,-1.6343517e-09,-9.600196e-06,0.9994658,-1.632606e-09,-20.312494,0.0,-231.2935,14.311991,14.340247,0.0,14.316502,230.8152,1.0,0.10095078,0.1009493,3.92905,3.9560254,0.0,17.781971,2.530523,315.1296,-83.83609,-1.8408825e-13,-1.1210529e-12,3.92905,3.92905,3.9560254,0.039653867,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4878,1.0,0.0,9911.903,0.9516822,-1.5983003,5.0965394e-08,1.0005343,0.099191345,-1.545105e-09,-9.594336e-06,0.99946594,-1.5434551e-09,-20.825312,0.0,-245.30048,14.311991,15.208857,0.0,14.316502,230.8152,1.0,0.10095078,0.10094931,3.9918818,4.018857,0.0,16.918774,3.9065368,309.16214,-63.861668,-1.5413163e-13,-1.1101177e-12,3.9918818,3.9918818,4.018857,0.03965388,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.488,1.0,0.0,9911.905,0.9516908,-1.5983003,5.0965394e-08,1.0005342,0.09919135,-1.43688e-09,-9.5844725e-06,0.99946606,-1.435346e-09,-21.255941,0.0,-258.33936,14.311991,16.017443,0.0,14.316502,230.8152,1.0,0.10095078,0.10094931,4.0547137,4.081689,0.0,15.988807,5.2671337,301.97458,-43.63521,-1.2417561e-13,-1.0977649e-12,4.0547137,4.0547137,4.081689,0.03965389,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4882,1.0,0.0,9911.908,0.9516984,-1.5983003,5.0965394e-08,1.0005342,0.09919136,-1.3178427e-09,-9.57859e-06,0.9994662,-1.3164361e-09,-21.602682,0.0,-270.3587,14.311991,16.762815,0.0,14.316502,230.8152,1.0,0.10095078,0.10094932,4.1175456,4.1445208,0.0,14.995739,6.6069436,293.59525,-23.236536,-9.422291e-14,-1.0833466e-12,4.1175456,4.1175456,4.1445208,0.0396539,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4884,1.0,0.0,9911.91,0.9517051,-1.5983003,5.0965394e-08,1.000534,0.09919137,-1.2034623e-09,-9.5696105e-06,0.9994663,-1.202178e-09,-21.864168,0.0,-281.31107,14.311991,17.442034,0.0,14.316502,230.8152,1.0,0.10095078,0.100949325,4.1803775,4.2073526,0.0,13.943489,7.920679,284.05722,-2.746156,-6.426589e-14,-1.0697918e-12,4.1803775,4.1803775,4.2073526,0.039653912,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4886,1.0,0.0,9911.913,0.9517109,-1.5983003,5.0965394e-08,1.0005339,0.099191375,-1.0830966e-09,-9.565806e-06,0.99946636,-1.081941e-09,-22.039366,0.0,-291.15323,14.311991,18.052418,0.0,14.316502,230.8152,1.0,0.10095078,0.10094933,4.2432094,4.2701845,0.0,12.836211,9.2031555,273.39816,17.755066,-3.4307704e-14,-1.0572929e-12,4.2432094,4.2432094,4.2701845,0.039653923,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4888,1.0,0.0,9911.915,0.95171565,-1.5983003,5.0965394e-08,1.0005338,0.099191375,-9.548203e-10,-9.556603e-06,0.9994665,-9.538017e-10,-22.127584,0.0,-299.84634,14.311991,18.591555,0.0,14.316502,230.8152,1.0,0.10095078,0.10094934,4.3060412,4.3330164,0.0,11.678274,10.449311,261.66013,38.186222,-9.087541e-15,-1.0464238e-12,4.3060412,4.3060412,4.3330164,0.039653935,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.489,1.0,0.0,9911.918,0.9517194,-1.5983003,5.0965394e-08,1.0005337,0.09919138,-8.22032e-10,-9.548044e-06,0.9994666,-8.2115525e-10,-22.128475,0.0,-307.3561,14.311991,19.05732,0.0,14.316502,230.8152,1.0,0.10095078,0.10094934,4.368873,4.3958483,0.0,10.474247,11.654229,248.88942,58.466675,1.0902435e-15,-1.0360825e-12,4.368873,4.368873,4.3958483,0.039653946,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4892,1.0,0.0,9911.92,0.9517222,-1.5983003,5.0965394e-08,1.0005336,0.0991914,-7.144448e-10,-9.539475e-06,0.9994667,-7.1368295e-10,-22.042036,0.0,-313.65286,14.311991,19.447874,0.0,14.316502,230.8152,1.0,0.100950785,0.100949354,4.4317045,4.45868,0.0,9.228884,12.813152,235.13646,78.516396,2.1021609e-15,-1.0238027e-12,4.4317045,4.4317045,4.45868,0.039653957,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
