Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4894,1.0,0.0,9911.923,0.95172393,-1.5983003,5.0965394e-08,1.0005335,0.0991914,-6.058563e-10,-9.532443e-06,0.9994668,-6.0521044e-10,-21.868605,0.0,-318.71176,14.311991,19.761677,0.0,14.316502,230.8152,1.0,0.100950785,0.100949354,4.4945364,4.521512,0.0,7.947097,13.921509,220.45554,98.25625,9.055763e-16,-1.012744e-12,4.4945364,4.4945364,4.521512,0.03965397,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4896,1.0,0.0,9911.925,0.9517246,-1.5983003,5.0965394e-08,1.0005333,0.09919141,-4.980286e-10,-9.522761e-06,0.9994669,-4.9749777e-10,-21.60887,0.0,-322.51288,14.312142,19.99749,0.0,14.316502,230.81764,1.0,0.10095079,0.10094937,4.5573683,4.584344,0.0,6.6339464,14.974923,204.90456,117.60833,1.1402015e-16,-1.0022546e-12,4.5573683,4.5573683,4.584344,0.039653983,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4898,1.0,0.0,9911.928,0.9517242,-1.5983003,5.0965394e-08,1.0005332,0.09919142,-3.965183e-10,-9.512947e-06,0.999467,-3.9609574e-10,-21.263853,0.0,-325.0412,14.312142,20.15438,0.0,14.316502,230.81764,1.0,0.10095079,0.10094938,4.6202,4.647176,0.0,5.294615,15.969239,188.5449,136.49628,-9.403147e-17,-9.886526e-13,4.6202,4.6202,4.647176,0.039653998,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.49,1.0,0.0,9911.93,0.9517226,-1.5983003,5.0965394e-08,1.0005331,0.09919143,-3.0843192e-10,-9.505403e-06,0.99946713,-3.081033e-10,-20.834919,0.0,-326.2867,14.312142,20.231733,0.0,14.316502,230.81764,1.0,0.1009508,0.10094939,4.683032,4.7100077,0.0,3.9343872,16.900532,171.44116,154.84554,-6.80377e-17,-9.751482e-13,4.683032,4.683032,4.7100077,0.03965401,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4902,1.0,0.0,9911.933,0.95172,-1.5983003,5.0965394e-08,1.0005331,0.09919144,-2.218079e-10,-9.498458e-06,0.99946725,-2.2157162e-10,-20.323757,0.0,-326.2445,14.312142,20.229239,0.0,14.316502,230.81764,1.0,0.10095081,0.1009494,4.745864,4.7728395,0.0,2.5586321,17.765125,153.66081,172.5837,-1.9374611e-17,-9.63018e-13,4.745864,4.745864,4.7728395,0.03965402,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4904,1.0,0.0,9911.935,0.9517163,-1.5983003,5.0965394e-08,1.000533,0.09919146,-1.2631772e-10,-9.489567e-06,0.9994673,-1.2618319e-10,-19.732388,0.0,-324.91476,14.312142,20.146908,0.0,14.316502,230.81764,1.0,0.100950815,0.10094941,4.808696,4.8356714,0.0,1.1727788,18.559608,135.27403,189.64075,1.4608586e-18,-9.5219e-13,4.808696,4.808696,4.8356714,0.039654035,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4906,1.0,0.0,9911.9375,0.9517115,-1.5983003,5.0965394e-08,1.0005329,0.099191464,-3.068541e-11,-9.478489e-06,0.99946743,-3.0652734e-11,-19.063143,0.0,-322.30273,14.312142,19.985067,0.0,14.316502,230.81764,1.0,0.10095082,0.10094942,4.8715277,4.8985033,0.0,-0.21770303,19.280846,116.35338,205.94937,4.034062e-18,-9.426935e-13,4.8715277,4.8715277,4.8985033,0.039654046,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4908,1.0,0.0,9911.939,0.95170563,-1.5983003,5.0965394e-08,1.0005327,0.09919147,8.4419284e-11,-9.470627e-06,0.99946755,8.4329405e-11,-18.318665,0.0,-318.41873,14.312142,19.744356,0.0,14.316502,230.81764,1.0,0.10095084,0.10094944,4.9343596,4.961335,0.0,-1.607326,19.92599,96.97353,221.4452,1.8445768e-18,-9.318801e-13,4.9343596,4.9343596,4.961335,0.039654057,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.491,1.0,0.0,9911.942,0.9516988,-1.5983003,5.0965394e-08,1.0005326,0.09919149,1.8543893e-10,-9.4647285e-06,0.9994677,1.8524154e-10,-17.50189,0.0,-313.27808,14.312142,19.42572,0.0,14.316502,230.81764,1.0,0.100950845,0.10094945,4.9971914,5.024167,0.0,-2.9906058,20.492496,77.21097,236.06712,2.7416472e-19,-9.204867e-13,4.9971914,4.9971914,5.024167,0.039654072,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4912,1.0,0.0,9911.944,0.9516911,-1.5983003,5.0965394e-08,1.0005325,0.0991915,3.134641e-10,-9.455761e-06,0.99946773,3.131305e-10,-16.616043,0.0,-306.90106,14.312142,19.03042,0.0,14.316502,230.81764,1.0,0.10095085,0.10094946,5.0600233,5.0869985,0.0,-4.3620834,20.978127,57.14369,249.75737,-1.6980038e-19,-9.0630807e-13,5.0600233,5.0600233,5.0869985,0.03965408,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4914,1.0,0.0,9911.947,0.9516825,-1.5983003,5.0965394e-08,1.0005324,0.09919152,4.5355153e-10,-9.450975e-06,0.99946785,4.5306894e-10,-15.66462,0.0,-299.31284,14.312142,18.560017,0.0,14.316502,230.81764,1.0,0.10095087,0.10094947,5.122855,5.1498303,0.0,-5.7163463,21.380966,36.85088,262.46194,-1.3440691e-19,-8.928687e-13,5.122855,5.122855,5.1498303,0.03965409,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4916,1.0,0.0,9911.949,0.95167303,-1.5983003,5.0965394e-08,1.0005323,0.09919153,5.7318483e-10,-9.442572e-06,0.99946797,5.725751e-10,-14.651377,0.0,-290.54337,14.312142,18.016365,0.0,14.316502,230.81764,1.0,0.10095088,0.10094949,5.185687,5.212662,0.0,-7.0480494,21.699427,16.412636,274.1307,-4.097266e-20,-8.8236016e-13,5.185687,5.185687,5.212662,0.039654102,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4918,1.0,0.0,9911.951,0.95166284,-1.5983003,5.0965394e-08,1.0005323,0.09919155,6.8986317e-10,-9.436648e-06,0.9994681,6.891294e-10,-13.58031,0.0,-280.62723,14.312142,17.40161,0.0,14.316502,230.81764,1.0,0.1009509,0.1009495,5.248519,5.275494,0.0,-8.351937,21.932247,-4.0903854,284.71762,1.4867026e-21,-8.736272e-13,5.248519,5.248519,5.275494,0.03965411,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.492,1.0,0.0,9911.954,0.9516519,-1.5983003,5.0965394e-08,1.0005322,0.09919156,8.0927154e-10,-9.431404e-06,0.99946815,8.0841095e-10,-12.455647,0.0,-269.6036,14.312142,16.71818,0.0,14.316502,230.81764,1.0,0.10095091,0.10094952,5.311351,5.338326,0.0,-9.622865,22.078512,-24.577269,294.18088,7.700104e-21,-8.666975e-13,5.311351,5.311351,5.338326,0.03965412,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4922,1.0,0.0,9911.956,0.9516402,-1.5983003,5.0965394e-08,1.000532,0.099191576,9.371701e-10,-9.425493e-06,0.99946827,9.361737e-10,-11.281828,0.0,-257.51596,14.312142,15.968768,0.0,14.316502,230.81764,1.0,0.10095093,0.10094953,5.3741827,5.401158,0.0,-10.855815,22.137644,-44.96716,302.48312,3.7410257e-21,-8.594315e-13,5.3741827,5.3741827,5.401158,0.039654132,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4924,1.0,0.0,9911.959,0.95162785,-1.5983003,5.0965394e-08,1.0005319,0.09919159,1.0390735e-09,-9.421104e-06,0.9994684,1.037969e-09,-10.063484,0.0,-244.41203,14.312142,15.156337,0.0,14.316502,230.81764,1.0,0.10095094,0.10094955,5.4370146,5.4639897,0.0,-12.045923,22.109407,-65.17959,309.5916,6.374641e-22,-8.517551e-13,5.4370146,5.4370146,5.4639897,0.03965414,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4926,1.0,0.0,9911.961,0.95161486,-1.5983003,5.0965394e-08,1.0005318,0.099191606,1.1369068e-09,-9.414913e-06,0.9994685,1.1356985e-09,-8.805425,0.0,-230.3435,14.312142,14.284089,0.0,14.316502,230.81764,1.0,0.10095096,0.10094956,5.4998465,5.5268216,0.0,-13.188492,21.993916,-85.13479,315.4783,-3.021576e-22,-8.433662e-13,5.4998465,5.4998465,5.5268216,0.03965415,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4928,1.0,0.0,9911.964,0.9516013,-1.5983003,5.0965394e-08,1.0005317,0.09919162,1.2246895e-09,-9.413039e-06,0.9994686,1.2233882e-09,-7.5126133,0.0,-215.36592,14.312142,13.355469,0.0,14.316502,230.81764,1.0,0.10095097,0.100949585,5.562678,5.5896535,0.0,-14.279011,21.791624,-104.754005,320.11993,-2.6447414e-22,-8.3525157e-13,5.562678,5.562678,5.5896535,0.039654154,1.0,1.0,1.0,5.5896535,5.562678,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.493,1.0,0.0,9911.966,0.95158726,-1.5983003,5.0965394e-08,1.0005316,0.09919164,1.2828619e-09,-9.406648e-06,0.9994687,1.2814991e-09,-6.1901526,0.0,-199.53839,14.312142,12.374141,0.0,14.316502,230.81764,1.0,0.10095099,0.10094961,5.6255097,5.6524854,0.0,-15.313179,21.503332,-123.95981,323.4982,-8.602758e-23,-8.2845444e-13,5.6255097,5.6255097,5.6524854,0.039654166,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4932,1.0,0.0,9911.969,0.9515727,-1.5983003,5.0965394e-08,1.0005314,0.09919166,1.3327212e-09,-9.4035795e-06,0.9994688,1.3313057e-09,-4.8432617,0.0,-182.92336,14.312142,11.343976,0.0,14.316502,230.81764,1.0,0.10095101,0.10094962,5.6883416,5.7153172,0.0,-16.286913,21.130175,-142.6764,325.59976,1.2285897e-25,-8.210285e-13,5.6883416,5.6883416,5.7153172,0.039654177,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4934,1.0,0.0,9911.971,0.95155764,-1.5983003,5.0965394e-08,1.0005313,0.09919167,1.3826313e-09,-9.398688e-06,0.9994689,1.3811631e-09,-3.4772563,0.0,-165.58641,14.312142,10.269042,0.0,14.316502,230.81764,1.0,0.10095103,0.10094964,5.7511735,5.778149,0.0,-17.19637,20.673626,-160.82993,326.41635,1.4612604e-23,-8.1240857e-13,5.7511735,5.7511735,5.778149,0.03965418,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4936,1.0,0.0,9911.974,0.9515422,-1.5983003,5.0965394e-08,1.0005313,0.099191695,1.4163071e-09,-9.395099e-06,0.99946904,1.4148034e-09,-2.0975275,0.0,-147.59598,14.312142,9.153581,0.0,14.316502,230.81764,1.0,0.10095105,0.10094965,5.8140054,5.840981,0.0,-18.03796,20.135487,-178.34872,325.9447,7.555766e-24,-8.0295433e-13,5.8140054,5.8140054,5.840981,0.039654188,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4938,1.0,0.0,9911.976,0.95152634,-1.5983003,5.0965394e-08,1.0005312,0.09919172,1.435512e-09,-9.394108e-06,0.9994691,1.4339883e-09,-0.7095201,0.0,-129.02303,14.312142,8.001994,0.0,14.316502,230.81764,1.0,0.10095107,0.100949675,5.8768373,5.903813,0.0,-18.808363,19.517883,-195.16367,324.1867,1.4463473e-24,-7.934232e-13,5.8768373,5.8768373,5.903813,0.03965419,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.494,1.0,0.0,9911.979,0.95151013,-1.5983003,5.0965394e-08,1.0005311,0.09919173,1.4485403e-09,-9.389414e-06,0.9994692,1.447003e-09,0.6812879,0.0,-109.94089,14.312142,6.818826,0.0,14.316502,230.81764,1.0,0.10095109,0.10094969,5.939669,5.966645,0.0,-19.50454,18.823252,-211.20839,321.1493,-5.2790197e-25,-7.833453e-13,5.939669,5.939669,5.966645,0.039654203,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4942,1.0,0.0,9911.98,0.9514936,-1.5983003,5.0965394e-08,1.000531,0.099191755,1.4545807e-09,-9.387145e-06,0.99946934,1.4530372e-09,2.0694075,0.0,-90.42486,14.312142,5.6087475,0.0,14.316502,230.81764,1.0,0.10095111,0.10094971,6.002501,6.0294766,0.0,-20.123741,18.054333,-226.41957,316.84442,-5.1831874e-25,-7.7070875e-13,6.002501,6.002501,6.0294766,0.03965421,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4944,1.0,0.0,9911.983,0.95147693,-1.5983003,5.0965394e-08,1.0005308,0.09919176,1.4763327e-09,-9.386283e-06,0.9994694,1.4747665e-09,3.4493604,0.0,-70.55196,14.312142,4.3765335,0.0,14.316502,230.81764,1.0,0.100951135,0.10094973,6.065333,6.0923085,0.0,-20.66352,17.21416,-240.73718,311.28915,-1.7946674e-25,-7.5795387e-13,6.065333,6.065333,6.0923085,0.03965421,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4946,1.0,0.0,9911.985,0.9514601,-1.5983003,5.0965394e-08,1.0005307,0.099191785,1.5045531e-09,-9.384301e-06,0.9994695,1.5029573e-09,4.8157005,0.0,-50.40062,14.312142,3.1270468,0.0,14.316502,230.81764,1.0,0.10095116,0.10094975,6.128165,6.1551404,0.0,-21.121754,16.306053,-254.10472,304.50534,-5.3948e-27,-7.477623e-13,6.128165,6.128165,6.1551404,0.039654218,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4948,1.0,0.0,9911.988,0.9514433,-1.5983003,5.0965394e-08,1.0005306,0.09919181,1.5287146e-09,-9.383396e-06,0.99946964,1.5270935e-09,6.163036,0.0,-30.050367,14.312142,1.8652188,0.0,14.316502,230.81764,1.0,0.10095118,0.100949764,6.1909966,6.2179723,0.0,-21.496628,15.333591,-266.46942,296.5198,2.7554076e-26,-7.395068e-13,6.1909966,6.1909966,6.2179723,0.03965422,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.495,1.0,0.0,9911.99,0.95142657,-1.5983003,5.0965394e-08,1.0005306,0.09919182,1.5630024e-09,-9.384723e-06,0.99946976,1.5613452e-09,7.4860487,0.0,-9.581516,14.312142,0.5960293,0.0,14.316502,230.81764,1.0,0.1009512,0.10094979,6.2538285,6.2808037,0.0,-21.786665,14.300616,-277.7825,287.364,1.5198978e-26,-7.28666e-13,6.2538285,6.2538285,6.2808037,0.039654225,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4952,1.0,0.0,9911.993,0.95140994,-1.5983003,5.0965394e-08,1.0005305,0.099191844,1.5961498e-09,-9.386146e-06,0.9994698,1.5944578e-09,8.779518,0.0,10.925154,14.312142,-0.6755128,0.0,14.316502,230.81764,1.0,0.100951225,0.10094981,0.033475026,0.06045045,0.0,-21.99072,13.211202,-287.9993,277.07416,3.2206558e-27,-7.1799446e-13,0.033475026,0.033475026,0.06045045,0.03965423,1.0,1.0,1.0,0.06045045,0.033475026,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4954,1.0,0.0,9911.995,0.95139354,-1.5983003,5.0965394e-08,1.0005304,0.09919187,1.6218448e-09,-9.388361e-06,0.99946994,1.6201259e-09,10.038339,0.0,31.38871,14.312142,-1.9443893,0.0,14.316502,230.81764,1.0,0.10095125,0.100949824,0.09630688,0.123282306,0.0,-22.107988,12.069649,-297.0795,265.6908,-9.00547e-28,-7.085238e-13,0.09630688,0.09630688,0.123282306,0.03965423,1.0,1.0,1.0,0.123282306,0.09630688,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4956,1.0,0.0,9911.998,0.95137745,-1.5983003,5.0965394e-08,1.0005302,0.09919188,1.649982e-09,-9.392452e-06,0.99947006,1.6482337e-09,11.257544,0.0,51.728394,14.312142,-3.2055926,0.0,14.316502,230.81764,1.0,0.10095127,0.100949846,0.15913874,0.18611416,0.0,-22.138006,10.880463,-304.98724,253.25885,-1.0116023e-27,-6.9971237e-13,0.15913874,0.15913874,0.18611416,0.039654233,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4958,1.0,0.0,9912.0,0.9513617,-1.5983003,5.0965394e-08,1.0005301,0.099191904,1.6923933e-09,-9.393147e-06,0.9994702,1.6906004e-09,12.43232,0.0,71.86394,14.312142,-4.4541454,0.0,14.316502,230.81764,1.0,0.10095129,0.10094986,0.22197059,0.24894601,0.0,-22.080656,9.648335,-311.69138,239.82744,-3.7220977e-28,-6.9111524e-13,0.22197059,0.22197059,0.24894601,0.039654233,1.0,1.0,1.0,0.24894601,0.22197059,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.496,1.0,0.0,9912.003,0.95134634,-1.5983003,5.0965394e-08,1.00053,0.09919192,1.7143607e-09,-9.396325e-06,0.99947023,1.7125449e-09,13.558032,0.0,91.715866,14.312142,-5.6851196,0.0,14.316502,230.81764,1.0,0.100951314,0.10094988,0.28480244,0.31177786,0.0,-21.936163,8.378131,-317.16537,225.44952,-2.1907206e-29,-6.8247643e-13,0.28480244,0.28480244,0.31177786,0.039654233,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4962,1.0,0.0,9912.005,0.95133144,-1.5983003,5.0965394e-08,1.0005299,0.099191934,1.7210731e-09,-9.401921e-06,0.99947035,1.7192504e-09,14.630238,0.0,111.20583,14.312142,-6.893658,0.0,14.316502,230.81764,1.0,0.100951344,0.100949906,0.3476343,0.3746097,0.0,-21.7051,7.074861,-321.3877,210.18185,5.158901e-29,-6.7375104e-13,0.3476343,0.3476343,0.3746097,0.039654236,1.0,1.0,1.0,0.3746097,0.3476343,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4964,1.0,0.0,9912.008,0.951317,-1.5983003,5.0965394e-08,1.0005298,0.099191956,1.7328474e-09,-9.405474e-06,0.9994705,1.7310127e-09,15.644704,0.0,130.25693,14.312142,-8.074991,0.0,14.316502,230.81764,1.0,0.100951366,0.10094992,0.41046613,0.43744156,0.0,-21.388374,5.74367,-324.3416,194.08469,3.0453505e-29,-6.651026e-13,0.41046613,0.41046613,0.43744156,0.039654233,1.0,1.0,1.0,0.43744156,0.41046613,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4966,1.0,0.0,9912.01,0.95130324,-1.5983003,5.0965394e-08,1.0005298,0.09919197,1.7119134e-09,-9.41052e-06,0.9994706,1.7101012e-09,16.59743,0.0,148.79398,14.312142,-9.224456,0.0,14.316502,230.81764,1.0,0.10095139,0.10094994,0.473298,0.5002734,0.0,-20.98724,4.3898106,-326.01553,177.22157,7.0652665e-30,-6.5655917e-13,0.473298,0.473298,0.5002734,0.039654236,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4968,1.0,0.0,9912.013,0.95129,-1.5983003,5.0965394e-08,1.0005296,0.099191986,1.6617515e-09,-9.414319e-06,0.99947065,1.6599927e-09,17.484652,0.0,166.74379,14.312142,-10.337516,0.0,14.316502,230.81764,1.0,0.10095141,0.10094996,0.53612983,0.5631053,0.0,-20.503277,3.0186262,-326.4028,159.65903,-1.4869719e-30,-6.4791965e-13,0.53612983,0.53612983,0.5631053,0.039654233,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.497,1.0,0.0,9912.015,0.95127743,-1.5983003,5.0965394e-08,1.0005295,0.09919201,1.6109052e-09,-9.418196e-06,0.9994708,1.6092006e-09,18.30287,0.0,184.03555,14.312142,-11.40978,0.0,14.316502,230.81764,1.0,0.10095143,0.10094997,0.5989617,0.6259371,0.0,-19.938398,1.6355284,-325.50192,141.46637,-1.9658567e-30,-6.393858e-13,0.5989617,0.5989617,0.6259371,0.03965423,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4972,1.0,0.0,9912.018,0.9512655,-1.5983003,5.0965394e-08,1.0005294,0.09919202,1.5407333e-09,-9.423782e-06,0.9994709,1.5391033e-09,19.048857,0.0,200.60101,14.312142,-12.437015,0.0,14.316502,230.81764,1.0,0.100951456,0.100949995,0.66179353,0.688769,0.0,-19.294832,0.24597548,-323.31644,122.71542,-7.678091e-31,-6.3159845e-13,0.66179353,0.66179353,0.688769,0.039654233,1.0,1.0,1.0,0.688769,0.66179353,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4974,1.0,0.0,9912.02,0.95125425,-1.5983003,5.0965394e-08,1.0005293,0.099192046,1.4570369e-09,-9.432523e-06,0.999471,1.4554958e-09,19.719666,0.0,216.3748,14.312142,-13.415166,0.0,14.316502,230.81764,1.0,0.10095148,0.10095001,0.7246254,0.75160086,0.0,-18.575117,-1.1445487,-319.85495,103.48016,-6.5640374e-32,-6.2366095e-13,0.7246254,0.7246254,0.75160086,0.03965423,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4976,1.0,0.0,9912.022,0.95124376,-1.5983003,5.0965394e-08,1.0005292,0.09919206,1.3636081e-09,-9.438668e-06,0.99947107,1.362166e-09,20.31265,0.0,231.29465,14.312142,-14.340374,0.0,14.316502,230.81764,1.0,0.1009515,0.10095003,0.7874573,0.8144327,0.0,-17.782095,-2.530556,-315.13116,83.83651,9.581703e-32,-6.151353e-13,0.7874573,0.7874573,0.8144327,0.039654225,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4978,1.0,0.0,9912.024,0.95123404,-1.5983003,5.0965394e-08,1.000529,0.09919208,1.2542568e-09,-9.442556e-06,0.9994712,1.2529306e-09,20.825472,0.0,245.3017,14.312142,-15.208988,0.0,14.316502,230.81764,1.0,0.10095152,0.10095005,0.8502891,0.87726456,0.0,-16.918894,-3.906577,-309.1637,63.861988,6.078157e-32,-6.066741e-13,0.8502891,0.8502891,0.87726456,0.03965423,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.498,1.0,0.0,9912.027,0.95122504,-1.5983003,5.0965394e-08,1.0005289,0.0991921,1.1418788e-09,-9.450011e-06,0.9994713,1.1406718e-09,21.256104,0.0,258.34064,14.312142,-16.01758,0.0,14.316502,230.81764,1.0,0.100951545,0.10095006,0.913121,0.9400964,0.0,-15.988923,-5.267181,-301.97607,43.63543,1.5310376e-32,-5.9775557e-13,0.913121,0.913121,0.9400964,0.03965422,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4982,1.0,0.0,9912.029,0.9512168,-1.5983003,5.0965394e-08,1.0005289,0.09919211,1.017479e-09,-9.455815e-06,0.9994714,1.0164035e-09,21.602848,0.0,270.36005,14.312142,-16.762957,0.0,14.316502,230.81764,1.0,0.10095157,0.10095008,0.9759528,1.0029283,0.0,-14.99585,-6.606998,-293.5967,23.236656,-2.3409878e-33,-5.891457e-13,0.9759528,0.9759528,1.0029283,0.03965422,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4984,1.0,0.0,9912.032,0.9512095,-1.5983003,5.0965394e-08,1.0005288,0.09919213,9.016974e-10,-9.459949e-06,0.9994715,9.0074453e-10,21.864336,0.0,281.31247,14.312142,-17.442179,0.0,14.316502,230.81764,1.0,0.10095159,0.1009501,1.0387846,1.0657601,0.0,-13.943596,-7.9207406,-284.05865,2.7461736,-3.8030636e-33,-5.805382e-13,1.0387846,1.0387846,1.0657601,0.039654218,1.0,1.0,1.0,1.0657601,1.0387846,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4986,1.0,0.0,9912.034,0.951203,-1.5983003,5.0965394e-08,1.0005287,0.09919214,7.889717e-10,-9.469654e-06,0.9994716,7.8813817e-10,22.039536,0.0,291.1547,14.312142,-18.052565,0.0,14.316502,230.81764,1.0,0.10095161,0.10095011,1.1016165,1.1285919,0.0,-12.836311,-9.203224,-273.39954,-17.755152,-1.575959e-33,-5.7178963e-13,1.1016165,1.1016165,1.1285919,0.039654218,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4988,1.0,0.0,9912.037,0.9511974,-1.5983003,5.0965394e-08,1.0005286,0.09919215,6.9115136e-10,-9.474382e-06,0.9994717,6.904213e-10,22.127756,0.0,299.84784,14.312142,-18.591705,0.0,14.316502,230.81764,1.0,0.10095163,0.10095013,1.1644484,1.1914238,0.0,-11.678369,-10.449387,-261.66144,-38.18641,-1.7395433e-34,-5.628927e-13,1.1644484,1.1644484,1.1914238,0.039654214,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.499,1.0,0.0,9912.039,0.95119274,-1.5983003,5.0965394e-08,1.0005285,0.099192165,5.897294e-10,-9.484318e-06,0.9994718,5.891066e-10,22.128647,0.0,307.35764,14.312142,-19.057474,0.0,14.316502,230.81764,1.0,0.10095165,0.10095014,1.2272803,1.2542557,0.0,-10.474336,-11.654311,-248.89067,-58.466965,1.7633048e-34,-5.5420317e-13,1.2272803,1.2272803,1.2542557,0.03965421,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4992,1.0,0.0,9912.042,0.95118904,-1.5983003,5.0965394e-08,1.0005283,0.09919218,4.9078525e-10,-9.492038e-06,0.9994719,4.9026705e-10,22.042206,0.0,313.65442,14.312142,-19.448032,0.0,14.316502,230.81764,1.0,0.100951664,0.10095015,1.2901121,1.3170875,0.0,-9.228966,-12.813241,-235.13765,-78.516785,1.2084524e-34,-5.4512937e-13,1.2901121,1.2901121,1.3170875,0.039654206,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4994,1.0,0.0,9912.044,0.95118636,-1.5983003,5.0965394e-08,1.0005282,0.099192195,3.9729328e-10,-9.49937e-06,0.999472,3.9687387e-10,21.868776,0.0,318.71338,14.312142,-19.761837,0.0,14.316502,230.81764,1.0,0.10095168,0.10095017,1.3529439,1.3799194,0.0,-7.9471726,-13.921603,-220.45663,-98.25674,3.2836654e-35,-5.3625447e-13,1.3529439,1.3529439,1.3799194,0.039654203,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4996,1.0,0.0,9912.047,0.95118463,-1.5983003,5.0965394e-08,1.0005281,0.0991922,3.119867e-10,-9.507139e-06,0.99947214,3.116574e-10,21.60904,0.0,322.51453,14.312142,-19.99765,0.0,14.316502,230.81764,1.0,0.100951694,0.100950174,1.4157758,1.4427512,0.0,-6.6340156,-14.975024,-204.9056,-117.608925,-3.4116334e-36,-5.2781716e-13,1.4157758,1.4157758,1.4427512,0.0396542,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.4998,1.0,0.0,9912.049,0.95118386,-1.5983003,5.0965394e-08,1.0005281,0.09919222,2.2425266e-10,-9.51544e-06,0.9994722,2.2401601e-10,21.264023,0.0,325.04282,14.312142,-20.154543,0.0,14.316502,230.81764,1.0,0.10095172,0.10095019,1.4786077,1.505583,0.0,-5.294677,-15.969345,-188.54587,-136.49696,-7.322214e-36,-5.198711e-13,1.4786077,1.4786077,1.505583,0.039654195,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5,1.0,0.0,9912.052,0.95118415,-1.5983003,5.0965394e-08,1.000528,0.099192224,1.536523e-10,-9.522875e-06,0.9994723,1.5349019e-10,20.835085,0.0,326.28836,14.312142,-20.231895,0.0,14.316502,230.81764,1.0,0.100951724,0.1009502,1.5414395,1.5684149,0.0,-3.9344423,-16.900642,-171.44203,-154.84631,-3.21955e-36,-5.1258054e-13,1.5414395,1.5414395,1.5684149,0.03965419,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5002,1.0,0.0,9912.054,0.95118546,-1.5983003,5.0965394e-08,1.0005279,0.09919223,7.711024e-11,-9.530803e-06,0.99947244,7.7028904e-11,20.323921,0.0,326.24615,14.312142,-20.2294,0.0,14.316502,230.81764,1.0,0.10095174,0.100950204,1.6042714,1.6312468,0.0,-2.55868,-17.765242,-153.66159,-172.58456,-4.309905e-37,-5.0470544e-13,1.6042714,1.6042714,1.6312468,0.039654188,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5004,1.0,0.0,9912.056,0.9511878,-1.5983003,5.0965394e-08,1.0005277,0.09919225,-1.5900298e-11,-9.539446e-06,0.99947256,-1.588353e-11,19.73255,0.0,324.9164,14.312142,-20.147072,0.0,14.316502,230.81764,1.0,0.10095175,0.100950226,1.6671032,1.6940787,0.0,-1.1728195,-18.55973,-135.27472,-189.64171,3.210214e-37,-4.9576825e-13,1.6671032,1.6671032,1.6940787,0.039654188,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5006,1.0,0.0,9912.059,0.9511911,-1.5983003,5.0965394e-08,1.0005276,0.099192254,-9.313987e-11,-9.548513e-06,0.9994726,-9.3041665e-11,19.063301,0.0,322.30438,14.312142,-19.98523,0.0,14.316502,230.81764,1.0,0.10095177,0.10095023,1.729935,1.7569104,0.0,0.21766976,-19.280972,-116.35398,-205.95041,2.3933628e-37,-4.879092e-13,1.729935,1.729935,1.7569104,0.03965418,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5008,1.0,0.0,9912.061,0.9511955,-1.5983003,5.0965394e-08,1.0005275,0.09919227,-1.818714e-10,-9.555657e-06,0.99947274,-1.8167967e-10,18.318819,0.0,318.42038,14.312142,-19.744516,0.0,14.316502,230.81764,1.0,0.100951776,0.10095024,1.7927669,1.8197423,0.0,1.6073002,-19.926119,-96.97403,-221.44633,6.9803525e-38,-4.807221e-13,1.7927669,1.7927669,1.8197423,0.039654177,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.501,1.0,0.0,9912.063,0.9512008,-1.5983003,5.0965394e-08,1.0005274,0.09919228,-2.5947927e-10,-9.563456e-06,0.99947286,-2.5920577e-10,17.50204,0.0,313.2797,14.312142,-19.42588,0.0,14.316502,230.81764,1.0,0.10095179,0.10095025,1.8555988,1.8825742,0.0,2.9905877,-20.492628,-77.21137,-236.06833,-4.283636e-39,-4.7406344e-13,1.8555988,1.8555988,1.8825742,0.039654173,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5012,1.0,0.0,9912.065,0.95120704,-1.5983003,5.0965394e-08,1.0005273,0.099192284,-3.6770265e-10,-9.570867e-06,0.999473,-3.6731515e-10,16.61619,0.0,306.90265,14.312142,-19.030579,0.0,14.316502,230.81764,1.0,0.1009518,0.100950256,1.9184306,1.9454061,0.0,4.362073,-20.978262,-57.143986,-249.75865,-1.4026144e-38,-4.668832e-13,1.9184306,1.9184306,1.9454061,0.03965417,1.0,1.0,1.0,1.9454061,1.9184306,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5014,1.0,0.0,9912.068,0.9512142,-1.5983003,5.0965394e-08,1.0005273,0.09919229,-4.7170196e-10,-9.575648e-06,0.99947304,-4.7120496e-10,15.6647625,0.0,299.31436,14.312142,-18.560173,0.0,14.316502,230.81764,1.0,0.10095181,0.10095026,1.9812624,2.0082378,0.0,5.7163434,-21.381105,-36.851074,-262.4633,-6.548024e-39,-4.59687e-13,1.9812624,1.9812624,2.0082378,0.039654166,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5016,1.0,0.0,9912.07,0.95122224,-1.5983003,5.0965394e-08,1.0005271,0.0991923,-5.5821797e-10,-9.586432e-06,0.99947315,-5.5762994e-10,14.651513,0.0,290.54486,14.312142,-18.016518,0.0,14.316502,230.81764,1.0,0.10095182,0.10095027,2.0440943,2.0710697,0.0,7.048054,-21.699568,-16.412725,-274.13214,-1.023021e-39,-4.5198936e-13,2.0440943,2.0440943,2.0710697,0.039654166,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5018,1.0,0.0,9912.073,0.9512311,-1.5983003,5.0965394e-08,1.000527,0.09919231,-6.664062e-10,-9.592362e-06,0.9994733,-6.657044e-10,13.580441,0.0,280.6287,14.312142,-17.40176,0.0,14.316502,230.81764,1.0,0.10095183,0.100950286,2.1069262,2.1339016,0.0,8.35195,-21.932392,4.090401,-284.7191,5.76965e-40,-4.4332398e-13,2.1069262,2.1069262,2.1339016,0.03965416,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.502,1.0,0.0,9912.075,0.9512408,-1.5983003,5.0965394e-08,1.0005269,0.099192314,-7.779804e-10,-9.598763e-06,0.9994734,-7.7716117e-10,12.455773,0.0,269.605,14.312142,-16.718325,0.0,14.316502,230.81764,1.0,0.100951836,0.100950286,2.169758,2.1967335,0.0,9.622885,-22.078657,24.577389,-294.1824,4.72165e-40,-4.3619782e-13,2.169758,2.169758,2.1967335,0.039654158,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5022,1.0,0.0,9912.078,0.9512512,-1.5983003,5.0965394e-08,1.0005268,0.09919232,-8.913728e-10,-9.602554e-06,0.99947345,-8.9043445e-10,11.281948,0.0,257.5173,14.312142,-15.968911,0.0,14.316502,230.81764,1.0,0.10095184,0.1009503,2.23259,2.2595654,0.0,10.855843,-22.13779,44.96739,-302.4847,1.47239e-40,-4.2914197e-13,2.23259,2.23259,2.2595654,0.039654158,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5024,1.0,0.0,9912.08,0.9512624,-1.5983003,5.0965394e-08,1.0005267,0.09919232,-1.0025628e-09,-9.610216e-06,0.9994736,-1.0015075e-09,10.063597,0.0,244.41331,14.312142,-15.156474,0.0,14.316502,230.81764,1.0,0.10095185,0.1009503,2.2954218,2.3223972,0.0,12.045958,-22.109554,65.179924,-309.59323,-3.51e-42,-4.218788e-13,2.2954218,2.2954218,2.3223972,0.039654158,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5026,1.0,0.0,9912.083,0.95127416,-1.5983003,5.0965394e-08,1.0005265,0.09919232,-1.117233e-09,-9.614421e-06,0.9994737,-1.1160572e-09,8.80553,0.0,230.34471,14.312142,-14.284222,0.0,14.316502,230.81764,1.0,0.10095185,0.10095031,2.3582535,2.385229,0.0,13.188533,-21.994062,85.13523,-315.47995,-2.6721e-41,-4.1571065e-13,2.3582535,2.3582535,2.385229,0.039654158,1.0,1.0,1.0,2.385229,2.3582535,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5028,1.0,0.0,9912.085,0.95128655,-1.5983003,5.0965394e-08,1.0005264,0.09919233,-1.2182702e-09,-9.619959e-06,0.9994738,-1.2169883e-09,7.5127106,0.0,215.36707,14.312142,-13.355596,0.0,14.316502,230.81764,1.0,0.10095186,0.10095031,2.4210854,2.4480608,0.0,14.279058,-21.791769,104.75455,-320.1216,-1.326e-41,-4.0991153e-13,2.4210854,2.4210854,2.4480608,0.039654154,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.503,1.0,0.0,9912.088,0.9512995,-1.5983003,5.0965394e-08,1.0005264,0.099192336,-1.3288974e-09,-9.6242275e-06,0.9994739,-1.3274996e-09,6.1902423,0.0,199.53944,14.312142,-12.374262,0.0,14.316502,230.81764,1.0,0.10095186,0.100950316,2.4839172,2.5108926,0.0,15.313232,-21.503475,123.96046,-323.4999,-2.357e-42,-4.0394104e-13,2.4839172,2.4839172,2.5108926,0.039654158,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5032,1.0,0.0,9912.09,0.9513129,-1.5983003,5.0965394e-08,1.0005263,0.099192336,-1.4222628e-09,-9.6254635e-06,0.999474,-1.420767e-09,4.8433437,0.0,182.92433,14.312142,-11.344091,0.0,14.316502,230.81764,1.0,0.100951865,0.100950316,2.546749,2.5737245,0.0,16.286972,-21.130316,142.67715,-325.60147,1.02e-42,-3.989509e-13,2.546749,2.546749,2.5737245,0.039654158,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5034,1.0,0.0,9912.093,0.9513268,-1.5983003,5.0965394e-08,1.0005262,0.09919234,-1.5024292e-09,-9.6305e-06,0.9994741,-1.5008493e-09,3.477331,0.0,165.5873,14.312142,-10.269152,0.0,14.316502,230.81764,1.0,0.100951865,0.10095032,2.609581,2.6365564,0.0,17.196434,-20.673765,160.83076,-326.41806,9.28e-43,-3.9413392e-13,2.609581,2.609581,2.6365564,0.039654158,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5036,1.0,0.0,9912.095,0.9513411,-1.5983003,5.0965394e-08,1.0005261,0.09919234,-1.568513e-09,-9.635891e-06,0.9994742,-1.566864e-09,2.0975943,0.0,147.59676,14.312142,-9.153684,0.0,14.316502,230.81764,1.0,0.100951865,0.10095032,2.6724129,2.6993883,0.0,18.038029,-20.135624,178.34966,-325.9464,3.08e-43,-3.8841234e-13,2.6724129,2.6724129,2.6993883,0.039654158,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5038,1.0,0.0,9912.098,0.9513558,-1.5983003,5.0965394e-08,1.000526,0.09919235,-1.6171738e-09,-9.634932e-06,0.99947435,-1.615474e-09,0.70957905,0.0,129.02371,14.312142,-8.00209,0.0,14.316502,230.81764,1.0,0.100951865,0.10095032,2.7352448,2.7622201,0.0,18.808437,-19.518017,195.16469,-324.18842,3e-45,-3.8241922e-13,2.7352448,2.7352448,2.7622201,0.03965416,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.504,1.0,0.0,9912.1,0.95137084,-1.5983003,5.0965394e-08,1.0005258,0.09919235,-1.6471444e-09,-9.6392205e-06,0.9994744,-1.6454136e-09,-0.68123657,0.0,109.941475,14.312142,-6.818917,0.0,14.316502,230.81764,1.0,0.100951865,0.10095033,2.7980766,2.825052,0.0,19.504618,-18.823381,211.2095,-321.15097,-5e-44,-3.7666224e-13,2.7980766,2.7980766,2.825052,0.03965416,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5042,1.0,0.0,9912.103,0.9513862,-1.5983003,5.0965394e-08,1.0005257,0.09919236,-1.6621843e-09,-9.6431595e-06,0.9994745,-1.6604379e-09,-2.0693638,0.0,90.42534,14.312142,-5.608832,0.0,14.316502,230.81764,1.0,0.100951865,0.10095033,2.8609085,2.887884,0.0,20.123821,-18.054457,226.42078,-316.8461,-2.7e-44,-3.7208686e-13,2.8609085,2.8609085,2.887884,0.039654166,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5044,1.0,0.0,9912.1045,0.9514018,-1.5983003,5.0965394e-08,1.0005256,0.09919236,-1.6817887e-09,-9.644118e-06,0.99947464,-1.6800221e-09,-3.4493244,0.0,70.55234,14.312142,-4.3766108,0.0,14.316502,230.81764,1.0,0.100951865,0.10095033,2.9237404,2.9507158,0.0,20.663605,-17.214281,240.73846,-311.2908,-6e-45,-3.684734e-13,2.9237404,2.9237404,2.9507158,0.039654166,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5046,1.0,0.0,9912.107,0.9514176,-1.5983003,5.0965394e-08,1.0005256,0.09919236,-1.6815065e-09,-9.647242e-06,0.99947476,-1.6797405e-09,-4.8156724,0.0,50.40089,14.312142,-3.1271174,0.0,14.316502,230.81764,1.0,0.100951865,0.10095033,2.986572,3.0135477,0.0,21.12184,-16.306168,254.10608,-304.50696,1e-45,-3.631744e-13,2.986572,2.986572,3.0135477,0.03965417,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5048,1.0,0.0,9912.109,0.9514336,-1.5983003,5.0965394e-08,1.0005255,0.09919236,-1.6641347e-09,-9.646704e-06,0.9994748,-1.6623873e-09,-6.163015,0.0,30.05053,14.312142,-1.8652824,0.0,14.316502,230.81764,1.0,0.100951865,0.10095034,3.049404,3.0763793,0.0,21.496717,-15.333702,266.47086,-296.52136,1e-45,-3.5694784e-13,3.049404,3.049404,3.0763793,0.039654173,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.505,1.0,0.0,9912.112,0.95144963,-1.5983003,5.0965394e-08,1.0005254,0.09919236,-1.665621e-09,-9.647144e-06,0.99947494,-1.6638724e-09,-7.4860353,0.0,9.58157,14.312142,-0.59608585,0.0,14.316502,230.81764,1.0,0.100951865,0.10095034,3.1122358,3.1392112,0.0,21.786755,-14.30072,277.78397,-287.36554,0.0,-3.5034134e-13,3.1122358,3.1122358,3.1392112,0.039654173,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5052,1.0,0.0,9912.114,0.95146567,-1.5983003,5.0965394e-08,1.0005252,0.099192366,-1.6722395e-09,-9.649613e-06,0.99947506,-1.6704843e-09,-8.779511,0.0,-10.925209,14.312142,0.67546326,0.0,14.316502,230.81764,1.0,0.10095186,0.100950345,3.1750677,3.202043,0.0,21.990812,-13.2113,288.00082,-277.07562,0.0,-3.4397447e-13,3.1750677,3.1750677,3.202043,0.03965418,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5054,1.0,0.0,9912.116,0.9514817,-1.5983003,5.0965394e-08,1.0005251,0.099192366,-1.6595818e-09,-9.647798e-06,0.9994752,-1.6578402e-09,-10.03834,0.0,-31.388876,14.312142,1.9443468,0.0,14.316502,230.81764,1.0,0.10095186,0.100950345,3.2378995,3.264875,0.0,22.10808,-12.069741,297.0811,-265.6922,-0.0,-3.3798043e-13,3.2378995,3.2378995,3.264875,0.03965418,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5056,1.0,0.0,9912.119,0.9514976,-1.5983003,5.0965394e-08,1.000525,0.099192366,-1.6536862e-09,-9.648202e-06,0.99947524,-1.6519511e-09,-11.257551,0.0,-51.72867,14.312142,3.205557,0.0,14.316502,230.81764,1.0,0.10095186,0.100950345,3.3007314,3.3277068,0.0,22.138098,-10.880548,304.9889,-253.26021,-0.0,-3.3272308e-13,3.3007314,3.3007314,3.3277068,0.039654188,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5058,1.0,0.0,9912.121,0.95151335,-1.5983003,5.0965394e-08,1.0005249,0.09919237,-1.6507767e-09,-9.644636e-06,0.99947536,-1.6490451e-09,-12.432334,0.0,-71.86432,14.312142,4.454117,0.0,14.316502,230.81764,1.0,0.10095186,0.100950345,3.3635633,3.3905387,0.0,22.080748,-9.648414,311.69302,-239.82872,-0.0,-3.2735267e-13,3.3635633,3.3635633,3.3905387,0.039654195,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.506,1.0,0.0,9912.124,0.95152885,-1.5983003,5.0965394e-08,1.0005248,0.09919237,-1.6454497e-09,-9.643242e-06,0.9994755,-1.6437239e-09,-13.558052,0.0,-91.716354,14.312142,5.685098,0.0,14.316502,230.81764,1.0,0.10095185,0.10095035,3.4263952,3.4533706,0.0,21.936255,-8.3782015,317.16708,-225.45073,0.0,-3.2119603e-13,3.4263952,3.4263952,3.4533706,0.0396542,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5062,1.0,0.0,9912.126,0.9515441,-1.5983003,5.0965394e-08,1.0005246,0.09919237,-1.6472845e-09,-9.638702e-06,0.9994756,-1.6455572e-09,-14.630263,0.0,-111.20643,14.312142,6.893643,0.0,14.316502,230.81764,1.0,0.10095185,0.10095035,3.489227,3.5162024,0.0,21.705189,-7.0749245,321.3894,-210.18298,0.0,-3.1426036e-13,3.489227,3.489227,3.5162024,0.039654206,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5064,1.0,0.0,9912.129,0.95155895,-1.5983003,5.0965394e-08,1.0005246,0.09919238,-1.653382e-09,-9.6368385e-06,0.99947566,-1.6516486e-09,-15.644735,0.0,-130.25763,14.312142,8.074982,0.0,14.316502,230.81764,1.0,0.10095184,0.10095035,3.5520587,3.5790343,0.0,21.388462,-5.743726,324.34335,-194.08574,0.0,-3.0788913e-13,3.5520587,3.5520587,3.5790343,0.039654214,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5066,1.0,0.0,9912.131,0.9515733,-1.5983003,5.0965394e-08,1.0005245,0.09919238,-1.6452859e-09,-9.635641e-06,0.9994758,-1.6435614e-09,-16.597466,0.0,-148.79477,14.312142,9.224453,0.0,14.316502,230.81764,1.0,0.10095184,0.10095035,3.6148906,3.641866,0.0,20.987324,-4.3898587,326.01727,-177.22252,0.0,-3.0198186e-13,3.6148906,3.6148906,3.641866,0.03965422,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5068,1.0,0.0,9912.134,0.9515873,-1.5983003,5.0965394e-08,1.0005244,0.09919238,-1.63555e-09,-9.632102e-06,0.9994759,-1.6338361e-09,-17.484692,0.0,-166.74469,14.312142,10.33752,0.0,14.316502,230.81764,1.0,0.10095184,0.10095036,3.6777225,3.7046978,0.0,20.503359,-3.0186667,326.40457,-159.65988,-0.0,-2.9599364e-13,3.6777225,3.6777225,3.7046978,0.03965423,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.507,1.0,0.0,9912.136,0.95160073,-1.5983003,5.0965394e-08,1.0005243,0.09919239,-1.6205219e-09,-9.625027e-06,0.999476,-1.6188241e-09,-18.302916,0.0,-184.03654,14.312142,11.409788,0.0,14.316502,230.81764,1.0,0.100951836,0.10095036,3.7405543,3.7675297,0.0,19.938477,-1.6355612,325.50366,-141.46713,-0.0,-2.8986693e-13,3.7405543,3.7405543,3.7675297,0.039654236,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5072,1.0,0.0,9912.139,0.9516136,-1.5983337,2.6569213e-08,1.0005242,0.09919239,-1.593857e-09,-9.622881e-06,0.99947613,-1.5921875e-09,-19.048904,0.0,-200.60208,14.312142,12.437028,0.0,14.316502,230.81764,1.0,0.100951836,0.10095037,3.8033862,3.8303616,0.0,19.294907,-0.2460007,323.31818,-122.71608,-0.0,-2.830754e-13,3.8033862,3.8033862,3.8303616,0.039654244,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5074,1.0,0.0,9912.141,0.9516258,-1.5983337,2.6569213e-08,1.000524,0.09919239,-1.5666113e-09,-9.615579e-06,0.9994762,-1.5649706e-09,-19.719717,0.0,-216.37596,14.312142,13.415185,0.0,14.316502,230.81764,1.0,0.100951836,0.10095037,3.866218,3.8931935,0.0,18.575188,1.1445309,319.85666,-103.48071,0.0,-2.7613003e-13,3.866218,3.866218,3.8931935,0.039654255,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5076,1.0,0.0,9912.143,0.9516374,-1.5983337,2.6569213e-08,1.0005239,0.099192396,-1.522644e-09,-9.610882e-06,0.9994763,-1.5210497e-09,-20.312706,0.0,-231.2959,14.312142,14.340398,0.0,14.316502,230.81764,1.0,0.100951836,0.10095037,3.92905,3.9560254,0.0,17.78216,2.5305457,315.13284,-83.83696,0.0,-2.694604e-13,3.92905,3.92905,3.9560254,0.039654266,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5078,1.0,0.0,9912.1455,0.9516483,-1.5983337,2.6569213e-08,1.0005238,0.099192396,-1.4701043e-09,-9.606576e-06,0.99947643,-1.4685652e-09,-20.82553,0.0,-245.30301,14.312142,15.209016,0.0,14.316502,230.81764,1.0,0.10095183,0.100950375,3.9918818,4.018857,0.0,16.918955,3.9065738,309.16534,-63.862328,0.0,-2.6348872e-13,3.9918818,3.9918818,4.018857,0.039654277,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.508,1.0,0.0,9912.147,0.95165837,-1.5983337,2.6569213e-08,1.0005238,0.099192396,-1.4133776e-09,-9.599772e-06,0.99947655,-1.4118983e-09,-21.256163,0.0,-258.34204,14.312142,16.01761,0.0,14.316502,230.81764,1.0,0.10095183,0.100950375,4.0547137,4.081689,0.0,15.988977,5.2671847,301.9777,-43.63566,0.0,-2.5675282e-13,4.0547137,4.0547137,4.081689,0.039654285,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5082,1.0,0.0,9912.15,0.9516677,-1.5983337,2.6569213e-08,1.0005237,0.09919241,-1.3540898e-09,-9.593652e-06,0.9994766,-1.3526729e-09,-21.602907,0.0,-270.3615,14.312142,16.76299,0.0,14.316502,230.81764,1.0,0.10095183,0.10095038,4.1175456,4.1445208,0.0,14.995899,6.6070085,293.59827,-23.236776,-0.0,-2.5050608e-13,4.1175456,4.1175456,4.1445208,0.039654296,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5084,1.0,0.0,9912.152,0.95167625,-1.5983337,2.6569213e-08,1.0005236,0.09919241,-1.2753749e-09,-9.586056e-06,0.99947673,-1.2740405e-09,-21.864397,0.0,-281.31396,14.312142,17.442217,0.0,14.316502,230.81764,1.0,0.10095183,0.10095039,4.1803775,4.2073526,0.0,13.943639,7.920758,284.06015,-2.7461848,-0.0,-2.446929e-13,4.1803775,4.1803775,4.2073526,0.039654307,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5086,1.0,0.0,9912.155,0.951684,-1.5983337,2.6569213e-08,1.0005234,0.09919242,-1.1780499e-09,-9.579912e-06,0.99947685,-1.1768175e-09,-22.039597,0.0,-291.15622,14.312142,18.052605,0.0,14.316502,230.81764,1.0,0.10095183,0.10095039,4.2432094,4.2701845,0.0,12.836349,9.203247,273.40097,17.755249,-0.0,-2.3879046e-13,4.2432094,4.2432094,4.2701845,0.039654315,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5088,1.0,0.0,9912.157,0.9516909,-1.5983337,2.6569213e-08,1.0005233,0.099192426,-1.0831788e-09,-9.575013e-06,0.99947697,-1.0820459e-09,-22.127815,0.0,-299.84943,14.312142,18.59175,0.0,14.316502,230.81764,1.0,0.10095183,0.1009504,4.3060412,4.3330164,0.0,11.678399,10.449416,261.6628,38.186615,0.0,-2.3211657e-13,4.3060412,4.3060412,4.3330164,0.039654326,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.509,1.0,0.0,9912.16,0.951697,-1.5983337,2.6569213e-08,1.0005232,0.099192426,-9.634704e-10,-9.568407e-06,0.999477,-9.62463e-10,-22.128706,0.0,-307.35925,14.312142,19.057518,0.0,14.316502,230.81764,1.0,0.10095183,0.100950405,4.368873,4.3958483,0.0,10.47436,11.6543455,248.89198,58.467278,0.0,-2.2497359e-13,4.368873,4.368873,4.3958483,0.039654333,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5092,1.0,0.0,9912.162,0.95170224,-1.5983337,2.6569213e-08,1.0005231,0.09919243,-8.486155e-10,-9.559288e-06,0.99947715,-8.477284e-10,-22.042265,0.0,-313.6561,14.312142,19.448078,0.0,14.316502,230.81764,1.0,0.10095183,0.10095041,4.4317045,4.45868,0.0,9.228984,12.813282,235.13889,78.517204,0.0,-2.1959015e-13,4.4317045,4.4317045,4.45868,0.039654348,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5094,1.0,0.0,9912.164,0.9517065,-1.5983337,2.6569213e-08,1.000523,0.09919245,-7.509851e-10,-9.554019e-06,0.99947727,-7.502002e-10,-21.868834,0.0,-318.71506,14.312142,19.761883,0.0,14.316502,230.81764,1.0,0.100951836,0.10095042,4.4945364,4.521512,0.0,7.947184,13.921649,220.4578,98.25726,0.0,-2.1531088e-13,4.4945364,4.4945364,4.521512,0.03965436,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5096,1.0,0.0,9912.167,0.95171005,-1.5983337,2.6569213e-08,1.0005229,0.09919245,-6.3430755e-10,-9.547922e-06,0.9994774,-6.336447e-10,-21.609095,0.0,-322.5162,14.31229,19.997698,0.0,14.316502,230.82005,1.0,0.100951836,0.10095042,4.5573683,4.584344,0.0,6.6340203,14.975075,204.90666,117.60954,-0.0,-2.1128654e-13,4.5573683,4.5573683,4.584344,0.03965437,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5098,1.0,0.0,9912.169,0.9517126,-1.5983337,2.6569213e-08,1.0005229,0.099192455,-5.2292926e-10,-9.539272e-06,0.99947745,-5.223829e-10,-21.264074,0.0,-325.04453,14.31229,20.154593,0.0,14.316502,230.82005,1.0,0.10095184,0.10095043,4.6202,4.647176,0.0,5.294675,15.9694,188.54686,136.49768,-0.0,-2.0685908e-13,4.6202,4.6202,4.647176,0.03965438,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.51,1.0,0.0,9912.172,0.95171434,-1.5983337,2.6569213e-08,1.0005227,0.09919246,-4.273856e-10,-9.5318455e-06,0.99947757,-4.2693915e-10,-20.835136,0.0,-326.29007,14.31229,20.231943,0.0,14.316502,230.82005,1.0,0.10095184,0.10095044,4.683032,4.7100077,0.0,3.9344337,16.900702,171.44293,154.84712,-0.0,-2.0152265e-13,4.683032,4.683032,4.7100077,0.03965439,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5102,1.0,0.0,9912.174,0.9517151,-1.5983337,2.6569213e-08,1.0005226,0.09919248,-3.2129802e-10,-9.525251e-06,0.9994777,-3.2096245e-10,-20.323969,0.0,-326.24786,14.31229,20.22945,0.0,14.316502,230.82005,1.0,0.10095185,0.10095045,4.745864,4.7728395,0.0,2.5586646,17.765305,153.6624,172.58546,0.0,-1.9389022e-13,4.745864,4.745864,4.7728395,0.0396544,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5104,1.0,0.0,9912.177,0.95171493,-1.5983337,2.6569213e-08,1.0005225,0.099192485,-2.347524e-10,-9.5188125e-06,0.9994778,-2.345073e-10,-19.732594,0.0,-324.91812,14.31229,20.14712,0.0,14.316502,230.82005,1.0,0.10095186,0.10095046,4.808696,4.8356714,0.0,1.1727972,18.559795,135.27542,189.6427,0.0,-1.8576117e-13,4.808696,4.808696,4.8356714,0.03965441,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5106,1.0,0.0,9912.179,0.9517139,-1.5983337,2.6569213e-08,1.0005224,0.09919249,-1.3137516e-10,-9.508395e-06,0.99947786,-1.31238e-10,-19.063341,0.0,-322.30606,14.31229,19.985277,0.0,14.316502,230.82005,1.0,0.10095186,0.100950465,4.8715277,4.8985033,0.0,-0.21769895,19.28104,116.354576,205.95149,0.0,-1.8406259e-13,4.8715277,4.8715277,4.8985033,0.039654423,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
