Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5108,1.0,0.0,9912.182,0.9517119,-1.5983337,2.6569213e-08,1.0005223,0.0991925,-4.214389e-11,-9.502078e-06,0.999478,-4.2099903e-11,-18.318855,0.0,-318.42203,14.31229,19.74456,0.0,14.316502,230.82005,1.0,0.100951865,0.10095048,4.9343596,4.961335,0.0,-1.6073363,19.926191,96.97453,221.4475,0.0,-2.405341e-13,4.9343596,4.9343596,4.961335,0.039654437,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.511,1.0,0.0,9912.184,0.951709,-1.5983337,2.6569213e-08,1.0005221,0.09919251,5.5067593e-11,-9.4947145e-06,0.9994781,5.501013e-11,-17.502073,0.0,-313.2813,14.31229,19.425922,0.0,14.316502,230.82005,1.0,0.10095187,0.100950494,4.9971914,5.024167,0.0,-2.9906304,20.492702,77.21177,236.06955,-0.0,-3.4449315e-13,4.9971914,4.9971914,5.024167,0.039654445,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5112,1.0,0.0,9912.186,0.95170504,-1.5983337,2.6569213e-08,1.0005221,0.09919252,1.3176707e-10,-9.487016e-06,0.9994782,1.316296e-10,-16.616217,0.0,-306.90424,14.31229,19.030619,0.0,14.316502,230.82005,1.0,0.10095189,0.1009505,5.0600233,5.0869985,0.0,-4.362122,20.978338,57.144276,249.75995,-0.0,-4.5381312e-13,5.0600233,5.0600233,5.0869985,0.039654456,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5114,1.0,0.0,9912.188,0.9517003,-1.5983337,2.6569213e-08,1.000522,0.09919254,2.1829116e-10,-9.479658e-06,0.9994783,2.1806346e-10,-15.664784,0.0,-299.31592,14.31229,18.560211,0.0,14.316502,230.82005,1.0,0.100951895,0.10095052,5.122855,5.1498303,0.0,-5.716399,21.381184,36.85126,262.46466,-0.0,-5.4675904e-13,5.122855,5.122855,5.1498303,0.03965447,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5116,1.0,0.0,9912.19,0.9516946,-1.5983337,2.6569213e-08,1.0005219,0.099192545,3.0014166e-10,-9.474104e-06,0.9994784,2.9982863e-10,-14.651529,0.0,-290.54636,14.31229,18.016552,0.0,14.316502,230.82005,1.0,0.1009519,0.100950524,5.185687,5.212662,0.0,-7.048116,21.699646,16.412806,274.13354,0.0,-6.2531843e-13,5.185687,5.185687,5.212662,0.039654482,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5118,1.0,0.0,9912.193,0.9516881,-1.5983337,2.6569213e-08,1.0005218,0.09919256,4.1051948e-10,-9.466693e-06,0.9994785,4.100914e-10,-13.580452,0.0,-280.63013,14.31229,17.401793,0.0,14.316502,230.82005,1.0,0.10095192,0.10095054,5.248519,5.275494,0.0,-8.352017,21.93247,-4.0904274,284.72055,0.0,-6.947393e-13,5.248519,5.248519,5.275494,0.03965449,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.512,1.0,0.0,9912.195,0.9516808,-1.5983337,2.6569213e-08,1.0005217,0.09919258,4.869832e-10,-9.460624e-06,0.9994786,4.8647547e-10,-12.455778,0.0,-269.60638,14.31229,16.718353,0.0,14.316502,230.82005,1.0,0.100951925,0.10095055,5.311351,5.338326,0.0,-9.622958,22.078735,-24.57752,294.1839,0.0,-7.53946e-13,5.311351,5.311351,5.338326,0.0396545,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5122,1.0,0.0,9912.198,0.9516727,-1.5983337,2.6569213e-08,1.0005215,0.09919259,5.744993e-10,-9.454776e-06,0.9994787,5.739005e-10,-11.281947,0.0,-257.51862,14.31229,15.968935,0.0,14.316502,230.82005,1.0,0.10095194,0.10095057,5.3741827,5.401158,0.0,-10.855921,22.137869,-44.96762,302.48624,0.0,-8.0502656e-13,5.3741827,5.3741827,5.401158,0.039654512,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5124,1.0,0.0,9912.2,0.9516638,-1.5983337,2.6569213e-08,1.0005214,0.099192604,6.5468875e-10,-9.448148e-06,0.9994788,6.540065e-10,-10.063591,0.0,-244.41455,14.31229,15.156495,0.0,14.316502,230.82005,1.0,0.10095195,0.100950584,5.4370146,5.4639897,0.0,-12.0460415,22.109632,-65.18026,309.59482,-0.0,-8.484782e-13,5.4370146,5.4370146,5.4639897,0.03965452,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5126,1.0,0.0,9912.202,0.95165426,-1.5983337,2.6569213e-08,1.0005213,0.09919262,7.341815e-10,-9.443361e-06,0.99947894,7.3341655e-10,-8.805517,0.0,-230.34589,14.31229,14.284239,0.0,14.316502,230.82005,1.0,0.10095196,0.10095059,5.4998465,5.5268216,0.0,-13.1886215,21.994139,-85.135666,315.48154,-0.0,-8.8281146e-13,5.4998465,5.4998465,5.5268216,0.03965453,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5128,1.0,0.0,9912.205,0.95164406,-1.5983337,2.6569213e-08,1.0005213,0.09919263,8.2934404e-10,-9.438197e-06,0.999479,8.284801e-10,-7.5126925,0.0,-215.36815,14.31229,13.355609,0.0,14.316502,230.82005,1.0,0.10095198,0.100950606,5.5626783,5.5896535,0.0,-14.279152,21.791845,-104.75508,320.12323,-0.0,-9.120573e-13,5.5626783,5.5626783,5.5896535,0.039654538,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.513,1.0,0.0,9912.207,0.9516333,-1.5983337,2.6569213e-08,1.0005212,0.09919264,8.9340363e-10,-9.4333855e-06,0.9994791,8.9247315e-10,-6.190218,0.0,-199.54044,14.31229,12.3742695,0.0,14.316502,230.82005,1.0,0.10095199,0.10095062,5.6255097,5.6524854,0.0,-15.31333,21.503548,-123.96108,323.50153,0.0,-9.358976e-13,5.6255097,5.6255097,5.6524854,0.039654545,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5132,1.0,0.0,9912.21,0.95162183,-1.5983337,2.6569213e-08,1.0005211,0.099192664,9.70368e-10,-9.429455e-06,0.99947923,9.693575e-10,-4.843313,0.0,-182.92525,14.31229,11.344095,0.0,14.316502,230.82005,1.0,0.10095201,0.100950636,5.6883416,5.7153172,0.0,-16.287073,21.130386,-142.67787,325.60312,0.0,-9.54598e-13,5.6883416,5.6883416,5.7153172,0.039654557,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5134,1.0,0.0,9912.212,0.9516099,-1.5983337,2.6569213e-08,1.000521,0.09919267,1.0356405e-09,-9.422829e-06,0.99947935,1.0345623e-09,-3.477294,0.0,-165.58812,14.31229,10.26915,0.0,14.316502,230.82005,1.0,0.10095202,0.10095065,5.7511735,5.778149,0.0,-17.196539,20.673834,-160.83157,326.4197,0.0,-9.711136e-13,5.7511735,5.7511735,5.778149,0.039654564,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5136,1.0,0.0,9912.215,0.9515974,-1.5983337,2.6569213e-08,1.0005208,0.099192694,1.1052393e-09,-9.419952e-06,0.9994794,1.1040889e-09,-2.0975509,0.0,-147.59749,14.31229,9.153677,0.0,14.316502,230.82005,1.0,0.10095204,0.100950666,5.8140054,5.840981,0.0,-18.03814,20.135689,-178.35056,325.94806,0.0,-9.84912e-13,5.8140054,5.8140054,5.840981,0.039654575,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5138,1.0,0.0,9912.217,0.9515845,-1.5983337,2.6569213e-08,1.0005207,0.09919271,1.1721951e-09,-9.416216e-06,0.99947953,1.1709753e-09,-0.70952946,0.0,-129.02435,14.31229,8.002078,0.0,14.316502,230.82005,1.0,0.10095206,0.10095069,5.8768373,5.903813,0.0,-18.80855,19.51808,-195.16568,324.19003,-0.0,-9.966832e-13,5.8768373,5.8768373,5.903813,0.03965458,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.514,1.0,0.0,9912.219,0.95157117,-1.5983337,2.6569213e-08,1.0005206,0.09919272,1.2430829e-09,-9.411408e-06,0.99947965,1.2417896e-09,0.6812925,0.0,-109.94202,14.31229,6.8188987,0.0,14.316502,230.82005,1.0,0.100952074,0.1009507,5.939669,5.966645,0.0,-19.504732,18.82344,-211.21056,321.1526,-0.0,-1.0056755e-12,5.939669,5.939669,5.966645,0.039654586,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5142,1.0,0.0,9912.222,0.95155746,-1.5983337,2.6569213e-08,1.0005206,0.09919274,1.3120084e-09,-9.410867e-06,0.9994797,1.3106435e-09,2.069426,0.0,-90.42579,14.31229,5.608808,0.0,14.316502,230.82005,1.0,0.10095209,0.100950725,6.002501,6.0294766,0.0,-20.12394,18.054514,-226.4219,316.8477,-0.0,-1.0119853e-12,6.002501,6.002501,6.0294766,0.039654594,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5144,1.0,0.0,9912.224,0.9515435,-1.5983337,2.6569213e-08,1.0005205,0.09919275,1.3811651e-09,-9.407939e-06,0.99947983,1.3797286e-09,3.4493928,0.0,-70.55268,14.31229,4.376581,0.0,14.316502,230.82005,1.0,0.10095211,0.10095074,6.065333,6.0923085,0.0,-20.663727,17.214333,-240.73965,311.29236,-0.0,-1.014432e-12,6.065333,6.065333,6.0923085,0.0396546,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5146,1.0,0.0,9912.227,0.9515293,-1.5983337,2.6569213e-08,1.0005203,0.099192776,1.4468866e-09,-9.406054e-06,0.99947995,1.4453821e-09,4.815747,0.0,-50.401134,14.31229,3.127082,0.0,14.316502,230.82005,1.0,0.10095213,0.100950755,6.128165,6.1551404,0.0,-21.121964,16.306215,-254.10733,304.50848,0.0,-1.0132741e-12,6.128165,6.128165,6.1551404,0.039654605,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5148,1.0,0.0,9912.229,0.9515149,-1.5983337,2.6569213e-08,1.0005202,0.0991928,1.5018031e-09,-9.4033e-06,0.99948007,1.5002418e-09,6.163096,0.0,-30.050674,14.31229,1.8652413,0.0,14.316502,230.82005,1.0,0.10095215,0.10095077,6.1909966,6.2179723,0.0,-21.496841,15.333745,-266.47217,296.52283,0.0,-1.0099324e-12,6.1909966,6.1909966,6.2179723,0.039654613,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.515,1.0,0.0,9912.231,0.9515005,-1.5983337,2.6569213e-08,1.0005201,0.099192806,1.5798248e-09,-9.40591e-06,0.9994801,1.5781827e-09,7.486122,0.0,-9.581614,14.31229,0.5960388,0.0,14.316502,230.82005,1.0,0.10095217,0.100950785,6.2538285,6.2808037,0.0,-21.78688,14.300758,-277.78534,287.36697,0.0,-1.0062516e-12,6.2538285,6.2538285,6.2808037,0.039654613,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5152,1.0,0.0,9912.233,0.95148593,-1.5983337,2.6569213e-08,1.00052,0.09919283,1.6290529e-09,-9.404986e-06,0.99948025,1.6273599e-09,8.779605,0.0,10.925266,14.31229,-0.67551625,0.0,14.316502,230.82005,1.0,0.10095219,0.10095081,0.03347503,0.06045045,0.0,-21.990938,13.211333,-288.00226,277.077,-0.0,-1.0027454e-12,0.03347503,0.03347503,0.06045045,0.03965462,1.0,1.0,1.0,0.06045045,0.03347503,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5154,1.0,0.0,9912.235,0.9514714,-1.5983337,2.6569213e-08,1.0005199,0.09919285,1.6637984e-09,-9.404691e-06,0.99948037,1.6620697e-09,10.038438,0.0,31.389032,14.31229,-1.9444057,0.0,14.316502,230.82005,1.0,0.100952215,0.10095083,0.09630688,0.123282306,0.0,-22.108208,12.069769,-297.08255,265.6935,-0.0,-9.982717e-13,0.09630688,0.09630688,0.123282306,0.03965462,1.0,1.0,1.0,0.123282306,0.09630688,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5156,1.0,0.0,9912.238,0.95145696,-1.5983337,2.6569213e-08,1.0005199,0.099192865,1.7145391e-09,-9.404727e-06,0.9994804,1.7127579e-09,11.257655,0.0,51.728924,14.31229,-3.205622,0.0,14.316502,230.82005,1.0,0.10095223,0.100950845,0.15913874,0.18611416,0.0,-22.138226,10.88057,-304.9904,253.26146,-0.0,-9.923531e-13,0.15913874,0.15913874,0.18611416,0.039654624,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5158,1.0,0.0,9912.24,0.9514426,-1.5983337,2.6569213e-08,1.0005198,0.09919288,1.7316619e-09,-9.404229e-06,0.99948055,1.7298634e-09,12.432444,0.0,71.86467,14.31229,-4.4541874,0.0,14.316502,230.82005,1.0,0.10095225,0.10095086,0.22197059,0.24894601,0.0,-22.080873,9.648431,-311.69455,239.8299,-0.0,-9.853741e-13,0.22197059,0.22197059,0.24894601,0.039654627,1.0,1.0,1.0,0.24894601,0.22197059,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.516,1.0,0.0,9912.243,0.9514284,-1.5983337,2.6569213e-08,1.0005196,0.0991929,1.7414286e-09,-9.406967e-06,0.99948066,1.7396202e-09,13.558167,0.0,91.716805,14.31229,-5.6851745,0.0,14.316502,230.82005,1.0,0.100952275,0.10095088,0.28480244,0.31177786,0.0,-21.93638,8.378213,-317.16864,225.45183,0.0,-9.776585e-13,0.28480244,0.28480244,0.31177786,0.03965463,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5162,1.0,0.0,9912.245,0.9514144,-1.5983337,2.6569213e-08,1.0005195,0.09919292,1.7349813e-09,-9.408922e-06,0.9994808,1.73318e-09,14.6303835,0.0,111.20698,14.31229,-6.893725,0.0,14.316502,230.82005,1.0,0.1009523,0.1009509,0.3476343,0.3746097,0.0,-21.705313,7.0749297,-321.391,210.184,0.0,-9.69246e-13,0.3476343,0.3476343,0.3746097,0.039654635,1.0,1.0,1.0,0.3746097,0.3476343,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5164,1.0,0.0,9912.248,0.95140064,-1.5983337,2.6569213e-08,1.0005194,0.09919293,1.7152847e-09,-9.408539e-06,0.99948084,1.7135042e-09,15.64486,0.0,130.25827,14.31229,-8.075069,0.0,14.316502,230.82005,1.0,0.10095232,0.10095091,0.41046613,0.43744156,0.0,-21.388584,5.743725,-324.34494,194.08669,0.0,-9.603772e-13,0.41046613,0.41046613,0.43744156,0.039654635,1.0,1.0,1.0,0.43744156,0.41046613,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5166,1.0,0.0,9912.25,0.95138717,-1.5983337,2.6569213e-08,1.0005193,0.09919295,1.6771263e-09,-9.412972e-06,0.99948096,1.6753858e-09,16.597595,0.0,148.7955,14.31229,-9.224546,0.0,14.316502,230.82005,1.0,0.10095234,0.100950934,0.473298,0.5002734,0.0,-20.987446,4.3898516,-326.0189,177.22339,-0.0,-9.51275e-13,0.473298,0.473298,0.5002734,0.03965464,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5168,1.0,0.0,9912.253,0.951374,-1.5983337,2.6569213e-08,1.0005192,0.09919297,1.654889e-09,-9.41603e-06,0.9994811,1.6531719e-09,17.484825,0.0,166.7455,14.31229,-10.337618,0.0,14.316502,230.82005,1.0,0.100952365,0.10095095,0.53612983,0.5631053,0.0,-20.503479,3.0186532,-326.40616,159.66066,-0.0,-9.421067e-13,0.53612983,0.53612983,0.5631053,0.039654635,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.517,1.0,0.0,9912.255,0.9513612,-1.5983337,2.6569213e-08,1.0005192,0.09919299,1.6275487e-09,-9.416724e-06,0.99948114,1.6258602e-09,18.303053,0.0,184.03745,14.31229,-11.409892,0.0,14.316502,230.82005,1.0,0.10095239,0.10095097,0.5989617,0.6259371,0.0,-19.938595,1.6355411,-325.50525,141.46782,-0.0,-9.32865e-13,0.5989617,0.5989617,0.6259371,0.03965464,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5172,1.0,0.0,9912.257,0.9513488,-1.5983337,2.6569213e-08,1.000519,0.09919301,1.5927484e-09,-9.4213865e-06,0.99948126,1.5910964e-09,19.049047,0.0,200.60307,14.31229,-12.437138,0.0,14.316502,230.82005,1.0,0.10095241,0.100950986,0.6617936,0.688769,0.0,-19.295021,0.24597399,-323.31973,122.716675,-0.0,-9.231913e-13,0.6617936,0.6617936,0.688769,0.039654642,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5174,1.0,0.0,9912.26,0.9513368,-1.5983337,2.6569213e-08,1.0005189,0.09919302,1.5428169e-09,-9.425121e-06,0.9994814,1.541217e-09,19.719864,0.0,216.37701,14.31229,-13.415298,0.0,14.316502,230.82005,1.0,0.10095243,0.10095101,0.7246254,0.75160086,0.0,-18.575298,-1.1445642,-319.85825,103.48122,0.0,-9.133278e-13,0.7246254,0.7246254,0.75160086,0.039654642,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5176,1.0,0.0,9912.262,0.95132536,-1.5983337,2.6569213e-08,1.0005188,0.09919304,1.5212314e-09,-9.428193e-06,0.99948144,1.5196542e-09,20.312855,0.0,231.29703,14.31229,-14.340517,0.0,14.316502,230.82005,1.0,0.100952454,0.10095102,0.7874573,0.8144327,0.0,-17.782269,-2.5305855,-315.1344,83.837364,0.0,-9.0350226e-13,0.7874573,0.7874573,0.8144327,0.039654642,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5178,1.0,0.0,9912.265,0.95131457,-1.5983337,2.6569213e-08,1.0005187,0.09919305,1.4902195e-09,-9.433118e-06,0.99948156,1.4886747e-09,20.82568,0.0,245.30421,14.31229,-15.209139,0.0,14.316502,230.82005,1.0,0.100952476,0.10095104,0.8502891,0.87726456,0.0,-16.91906,-3.9066203,-309.16684,63.86264,0.0,-8.933165e-13,0.8502891,0.8502891,0.87726456,0.03965464,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.518,1.0,0.0,9912.267,0.9513043,-1.5983337,2.6569213e-08,1.0005186,0.09919307,1.444213e-09,-9.4407515e-06,0.9994817,1.4427162e-09,21.256315,0.0,258.3433,14.31229,-16.017738,0.0,14.316502,230.82005,1.0,0.10095249,0.10095105,0.913121,0.9400964,0.0,-15.989078,-5.2672377,-301.97916,43.63587,-0.0,-8.8326574e-13,0.913121,0.913121,0.9400964,0.03965464,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5182,1.0,0.0,9912.27,0.9512948,-1.5983337,2.6569213e-08,1.0005184,0.09919308,1.3804368e-09,-9.444386e-06,0.9994818,1.3790064e-09,21.603064,0.0,270.36282,14.31229,-16.763123,0.0,14.316502,230.82005,1.0,0.10095251,0.10095107,0.9759528,1.0029283,0.0,-14.995995,-6.607068,-293.5997,23.23689,-0.0,-8.732526e-13,0.9759528,0.9759528,1.0029283,0.03965464,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5184,1.0,0.0,9912.271,0.9512859,-1.5983337,2.6569213e-08,1.0005184,0.099193096,1.3063454e-09,-9.4494735e-06,0.99948186,1.304992e-09,21.864553,0.0,281.31534,14.31229,-17.442352,0.0,14.316502,230.82005,1.0,0.100952536,0.10095108,1.0387846,1.0657601,0.0,-13.943729,-7.920824,-284.06155,2.7461994,-0.0,-8.6308966e-13,1.0387846,1.0387846,1.0657601,0.039654635,1.0,1.0,1.0,1.0657601,1.0387846,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5186,1.0,0.0,9912.274,0.9512778,-1.5983337,2.6569213e-08,1.0005183,0.09919311,1.2213031e-09,-9.453502e-06,0.999482,1.2200381e-09,22.039755,0.0,291.15765,14.31229,-18.052744,0.0,14.316502,230.82005,1.0,0.10095255,0.100951105,1.1016165,1.1285919,0.0,-12.836434,-9.2033205,-273.4023,-17.755335,-0.0,-8.528402e-13,1.1016165,1.1016165,1.1285919,0.039654635,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5188,1.0,0.0,9912.276,0.9512704,-1.5983337,2.6569213e-08,1.0005182,0.099193126,1.1591651e-09,-9.462303e-06,0.9994821,1.1579646e-09,22.127975,0.0,299.8509,14.31229,-18.59189,0.0,14.316502,230.82005,1.0,0.10095257,0.10095112,1.1644484,1.1914238,0.0,-11.678479,-10.449495,-261.6641,-38.1868,0.0,-8.4072853e-13,1.1644484,1.1644484,1.1914238,0.039654635,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.519,1.0,0.0,9912.278,0.9512638,-1.5983337,2.6569213e-08,1.0005181,0.09919314,1.0776116e-09,-9.468379e-06,0.99948215,1.0764959e-09,22.128866,0.0,307.36078,14.31229,-19.057663,0.0,14.316502,230.82005,1.0,0.10095259,0.10095113,1.2272803,1.2542557,0.0,-10.474435,-11.654431,-248.8932,-58.467564,0.0,-8.2904695e-13,1.2272803,1.2272803,1.2542557,0.039654627,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5192,1.0,0.0,9912.281,0.95125794,-1.5983337,2.6569213e-08,1.000518,0.099193156,1.0019555e-09,-9.474481e-06,0.9994823,1.0009183e-09,22.042425,0.0,313.65762,14.31229,-19.448223,0.0,14.316502,230.82005,1.0,0.10095261,0.10095114,1.2901121,1.3170875,0.0,-9.229052,-12.813374,-235.14005,-78.517586,0.0,-8.1762456e-13,1.2901121,1.2901121,1.3170875,0.03965463,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5194,1.0,0.0,9912.283,0.9512529,-1.5983337,2.6569213e-08,1.0005178,0.09919317,9.370147e-10,-9.480274e-06,0.9994824,9.360449e-10,21.868992,0.0,318.7166,14.31229,-19.762032,0.0,14.316502,230.82005,1.0,0.100952625,0.10095116,1.3529439,1.3799194,0.0,-7.9472456,-13.921747,-220.4589,-98.257744,-0.0,-8.059486e-13,1.3529439,1.3529439,1.3799194,0.039654627,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5196,1.0,0.0,9912.286,0.9512487,-1.5983337,2.6569213e-08,1.0005177,0.099193186,8.613801e-10,-9.486722e-06,0.9994825,8.6048874e-10,21.609253,0.0,322.5178,14.31229,-19.997849,0.0,14.316502,230.82005,1.0,0.10095265,0.10095117,1.4157758,1.4427512,0.0,-6.6340756,-14.975178,-204.90767,-117.61012,-0.0,-7.9380404e-13,1.4157758,1.4157758,1.4427512,0.039654624,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5198,1.0,0.0,9912.288,0.95124537,-1.5983337,2.6569213e-08,1.0005177,0.0991932,8.0756796e-10,-9.492665e-06,0.9994826,8.0673246e-10,21.264233,0.0,325.04614,14.31229,-20.154743,0.0,14.316502,230.82005,1.0,0.10095266,0.10095119,1.4786077,1.505583,0.0,-5.294724,-15.969509,-188.54779,-136.49835,-0.0,-7.826885e-13,1.4786077,1.4786077,1.505583,0.03965462,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.52,1.0,0.0,9912.291,0.9512429,-1.5983337,2.6569213e-08,1.0005176,0.099193215,7.195267e-10,-9.499544e-06,0.9994827,7.187825e-10,20.835293,0.0,326.29166,14.31229,-20.232096,0.0,14.316502,230.82005,1.0,0.10095268,0.1009512,1.5414395,1.5684149,0.0,-3.9344757,-16.900816,-171.44379,-154.84789,-0.0,-7.7247366e-13,1.5414395,1.5414395,1.5684149,0.039654616,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5202,1.0,0.0,9912.293,0.95124143,-1.5983337,2.6569213e-08,1.0005175,0.09919322,6.4850997e-10,-9.507549e-06,0.9994828,6.4783934e-10,20.324123,0.0,326.24948,14.31229,-20.229603,0.0,14.316502,230.82005,1.0,0.10095269,0.10095121,1.6042714,1.6312468,0.0,-2.5586996,-17.765425,-153.66316,-172.58632,0.0,-7.6380476e-13,1.6042714,1.6042714,1.6312468,0.039654616,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5204,1.0,0.0,9912.296,0.95124084,-1.5983337,2.6569213e-08,1.0005174,0.09919324,5.7834415e-10,-9.515918e-06,0.99948287,5.777462e-10,19.732744,0.0,324.91974,14.31229,-20.147272,0.0,14.316502,230.82005,1.0,0.10095271,0.100951225,1.6671032,1.6940787,0.0,-1.1728253,-18.55992,-135.2761,-189.64363,0.0,-7.553339e-13,1.6671032,1.6671032,1.6940787,0.03965461,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5206,1.0,0.0,9912.298,0.95124114,-1.5983337,2.6569213e-08,1.0005172,0.099193245,4.815367e-10,-9.523126e-06,0.999483,4.8103893e-10,19.06349,0.0,322.30768,14.31229,-19.985428,0.0,14.316502,230.82005,1.0,0.10095272,0.10095123,1.729935,1.7569104,0.0,0.21767804,-19.281168,-116.35516,-205.95251,0.0,-7.452725e-13,1.729935,1.729935,1.7569104,0.039654605,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5208,1.0,0.0,9912.3,0.9512423,-1.5983337,2.6569213e-08,1.0005171,0.09919326,3.857069e-10,-9.531e-06,0.9994831,3.8530826e-10,18.319,0.0,318.4236,14.31229,-19.744713,0.0,14.316502,230.82005,1.0,0.10095274,0.10095125,1.7927669,1.8197423,0.0,1.6073226,-19.926323,-96.97502,-221.4486,-0.0,-7.3435854e-13,1.7927669,1.7927669,1.8197423,0.039654605,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.521,1.0,0.0,9912.303,0.9512444,-1.5983337,2.6569213e-08,1.0005171,0.09919327,2.8927005e-10,-9.536801e-06,0.99948317,2.8897112e-10,17.502214,0.0,313.28287,14.31229,-19.426073,0.0,14.316502,230.82005,1.0,0.10095275,0.10095126,1.8555988,1.8825742,0.0,2.9906242,-20.492838,-77.21216,-236.07072,-0.0,-7.2337156e-13,1.8555988,1.8555988,1.8825742,0.0396546,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5212,1.0,0.0,9912.305,0.9512473,-1.5983337,2.6569213e-08,1.000517,0.099193275,1.6575041e-10,-9.544923e-06,0.9994833,1.6557918e-10,16.616354,0.0,306.90576,14.31229,-19.030767,0.0,14.316502,230.82005,1.0,0.10095277,0.10095127,1.9184306,1.9454061,0.0,4.3621235,-20.978477,-57.144566,-249.76118,-0.0,-7.128163e-13,1.9184306,1.9184306,1.9454061,0.0396546,1.0,1.0,1.0,1.9454061,1.9184306,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5214,1.0,0.0,9912.308,0.951251,-1.5983337,2.6569213e-08,1.0005169,0.09919328,3.3682737e-11,-9.548029e-06,0.9994834,3.3647946e-11,15.664916,0.0,299.3174,14.31229,-18.560356,0.0,14.316502,230.82005,1.0,0.100952774,0.10095128,1.9812624,2.0082378,0.0,5.716408,-21.381325,-36.851448,-262.46597,-0.0,-7.0263093e-13,1.9812624,1.9812624,2.0082378,0.0396546,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5216,1.0,0.0,9912.31,0.95125544,-1.5983337,2.6569213e-08,1.0005168,0.09919329,-9.507532e-11,-9.557407e-06,0.9994835,-9.497714e-11,14.651657,0.0,290.54782,14.31229,-18.016695,0.0,14.316502,230.82005,1.0,0.10095279,0.100951284,2.0440943,2.0710697,0.0,7.048132,-21.69979,-16.412893,-274.13492,0.0,-6.923879e-13,2.0440943,2.0440943,2.0710697,0.039654598,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5218,1.0,0.0,9912.3125,0.9512607,-1.5983337,2.6569213e-08,1.0005167,0.0991933,-2.2392721e-10,-9.561699e-06,0.9994836,-2.23696e-10,13.580573,0.0,280.63153,14.31229,-17.401932,0.0,14.316502,230.82005,1.0,0.1009528,0.100951284,2.1069262,2.1339016,0.0,8.352041,-21.932613,4.090443,-284.722,0.0,-6.8155095e-13,2.1069262,2.1069262,2.1339016,0.039654594,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.522,1.0,0.0,9912.314,0.9512667,-1.5983337,2.6569213e-08,1.0005165,0.099193305,-3.4214157e-10,-9.569713e-06,0.9994837,-3.4178835e-10,12.4558935,0.0,269.60773,14.31229,-16.718489,0.0,14.316502,230.82005,1.0,0.100952804,0.1009513,2.169758,2.1967335,0.0,9.622989,-22.078882,24.57764,-294.1854,0.0,-6.713343e-13,2.169758,2.169758,2.1967335,0.039654594,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5222,1.0,0.0,9912.317,0.9512734,-1.5983337,2.6569213e-08,1.0005164,0.09919332,-4.6170348e-10,-9.572267e-06,0.9994838,-4.6122695e-10,11.282056,0.0,257.51993,14.31229,-15.969068,0.0,14.316502,230.82005,1.0,0.10095281,0.10095131,2.23259,2.2595654,0.0,10.855958,-22.138014,44.967846,-302.48776,-0.0,-6.6160613e-13,2.23259,2.23259,2.2595654,0.03965459,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5224,1.0,0.0,9912.319,0.9512808,-1.5983337,2.6569213e-08,1.0005163,0.09919333,-5.6807214e-10,-9.579621e-06,0.9994839,-5.6748595e-10,10.063693,0.0,244.41579,14.31229,-15.156623,0.0,14.316502,230.82005,1.0,0.10095283,0.100951314,2.2954218,2.3223972,0.0,12.046085,-22.109777,65.18059,-309.59637,-0.0,-6.514519e-13,2.2954218,2.2954218,2.3223972,0.03965459,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5226,1.0,0.0,9912.321,0.9512889,-1.5983337,2.6569213e-08,1.0005163,0.09919333,-6.42628e-10,-9.5847045e-06,0.999484,-6.41965e-10,8.8056135,0.0,230.34705,14.31229,-14.284362,0.0,14.316502,230.82005,1.0,0.100952834,0.10095132,2.3582535,2.385229,0.0,13.188672,-21.994286,85.13609,-315.48315,-0.0,-6.417989e-13,2.3582535,2.3582535,2.385229,0.03965459,1.0,1.0,1.0,2.385229,2.3582535,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5228,1.0,0.0,9912.324,0.9512977,-1.5983337,2.6569213e-08,1.0005162,0.099193335,-7.0068806e-10,-9.590471e-06,0.9994841,-6.999653e-10,7.512782,0.0,215.36925,14.31229,-13.355727,0.0,14.316502,230.82005,1.0,0.100952834,0.10095133,2.4210854,2.4480608,0.0,14.279209,-21.79199,104.755615,-320.12485,-0.0,-6.3104545e-13,2.4210854,2.4210854,2.4480608,0.039654586,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.523,1.0,0.0,9912.326,0.9513072,-1.5983337,2.6569213e-08,1.000516,0.09919334,-7.572293e-10,-9.596345e-06,0.99948424,-7.5644835e-10,6.1903005,0.0,199.54146,14.31229,-12.374383,0.0,14.316502,230.82005,1.0,0.10095284,0.10095133,2.4839172,2.5108926,0.0,15.313393,-21.503693,123.961716,-323.50317,0.0,-6.2018793e-13,2.4839172,2.4839172,2.5108926,0.039654586,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5232,1.0,0.0,9912.329,0.95131737,-1.5983337,2.6569213e-08,1.0005159,0.09919335,-7.9046264e-10,-9.6023405e-06,0.9994843,-7.896476e-10,4.8433886,0.0,182.92618,14.31229,-11.344203,0.0,14.316502,230.82005,1.0,0.10095285,0.10095134,2.546749,2.5737245,0.0,16.287142,-21.13053,142.67859,-325.60477,0.0,-6.103971e-13,2.546749,2.546749,2.5737245,0.039654586,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5234,1.0,0.0,9912.331,0.95132816,-1.5983337,2.6569213e-08,1.0005158,0.09919335,-8.340761e-10,-9.606113e-06,0.9994844,-8.332163e-10,3.4773622,0.0,165.58896,14.31229,-10.269252,0.0,14.316502,230.82005,1.0,0.100952856,0.10095135,2.609581,2.6365564,0.0,17.196613,-20.673975,160.8324,-326.42136,0.0,-6.0322976e-13,2.609581,2.609581,2.6365564,0.039654586,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5236,1.0,0.0,9912.334,0.9513395,-1.5983337,2.6569213e-08,1.0005157,0.09919336,-8.578401e-10,-9.6102685e-06,0.99948454,-8.5695595e-10,2.0976117,0.0,147.59825,14.31229,-9.153773,0.0,14.316502,230.82005,1.0,0.100952856,0.10095135,2.6724129,2.6993883,0.0,18.038218,-20.135828,178.35147,-325.9497,-0.0,-5.9758063e-13,2.6724129,2.6724129,2.6993883,0.039654586,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5238,1.0,0.0,9912.336,0.9513514,-1.5983337,2.6569213e-08,1.0005156,0.099193364,-9.110268e-10,-9.615746e-06,0.99948466,-9.1008806e-10,0.70958287,0.0,129.02502,14.31229,-8.002169,0.0,14.316502,230.82005,1.0,0.10095286,0.10095135,2.7352448,2.7622201,0.0,18.808632,-19.518215,195.16667,-324.19168,-0.0,-5.887864e-13,2.7352448,2.7352448,2.7622201,0.039654583,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.524,1.0,0.0,9912.338,0.95136386,-1.5983337,2.6569213e-08,1.0005156,0.09919337,-9.66166e-10,-9.619283e-06,0.9994847,-9.651706e-10,-0.68124676,0.0,109.94259,14.31229,-6.8189826,0.0,14.316502,230.82005,1.0,0.10095286,0.10095136,2.7980766,2.825052,0.0,19.50482,-18.823572,211.21164,-321.15424,-0.0,-5.776218e-13,2.7980766,2.7980766,2.825052,0.039654586,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5242,1.0,0.0,9912.341,0.9513766,-1.5983337,2.6569213e-08,1.0005155,0.09919337,-1.0358477e-09,-9.622868e-06,0.99948484,-1.0347807e-09,-2.069388,0.0,90.426254,14.31229,-5.6088853,0.0,14.316502,230.82005,1.0,0.10095286,0.100951366,2.8609085,2.887884,0.0,20.12403,-18.054642,226.42307,-316.84933,-0.0,-5.673894e-13,2.8609085,2.8609085,2.887884,0.039654583,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5244,1.0,0.0,9912.343,0.9513898,-1.5983337,2.6569213e-08,1.0005153,0.09919337,-1.0991322e-09,-9.625442e-06,0.99948496,-1.0980004e-09,-3.4493625,0.0,70.553055,14.31229,-4.376652,0.0,14.316502,230.82005,1.0,0.10095287,0.100951366,2.9237404,2.9507158,0.0,20.663818,-17.214457,240.7409,-311.29395,0.0,-5.580304e-13,2.9237404,2.9237404,2.9507158,0.039654583,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5246,1.0,0.0,9912.346,0.95140326,-1.5983337,2.6569213e-08,1.0005152,0.09919337,-1.1506447e-09,-9.6264785e-06,0.999485,-1.14946e-09,-4.8157244,0.0,50.4014,14.31229,-3.1271455,0.0,14.316502,230.82005,1.0,0.10095287,0.100951366,2.986572,3.0135477,0.0,21.122059,-16.306334,254.10864,-304.51004,0.0,-5.4751895e-13,2.986572,2.986572,3.0135477,0.03965459,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5248,1.0,0.0,9912.348,0.95141697,-1.5983337,2.6569213e-08,1.0005151,0.09919338,-1.2188118e-09,-9.628849e-06,0.99948514,-1.217557e-09,-6.1630807,0.0,30.050835,14.31229,-1.8652978,0.0,14.316502,230.82005,1.0,0.10095287,0.10095137,3.049404,3.0763793,0.0,21.496939,-15.3338585,266.47354,-296.52438,0.0,-5.378282e-13,3.049404,3.049404,3.0763793,0.03965459,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.525,1.0,0.0,9912.351,0.95143086,-1.5983337,2.6569213e-08,1.000515,0.09919339,-1.301459e-09,-9.631756e-06,0.99948525,-1.3001195e-09,-7.4861145,0.0,9.581667,14.31229,-0.5960884,0.0,14.316502,230.82005,1.0,0.10095287,0.10095138,3.1122358,3.1392112,0.0,21.786982,-14.300866,277.7868,-287.36847,0.0,-5.286426e-13,3.1122358,3.1122358,3.1392112,0.039654594,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5252,1.0,0.0,9912.353,0.95144486,-1.5983337,2.6569213e-08,1.0005149,0.09919338,-1.3724989e-09,-9.6311305e-06,0.9994854,-1.3710865e-09,-8.779604,0.0,-10.925319,14.31229,0.6754737,0.0,14.316953,230.82005,1.0,0.10095287,0.10095138,3.1750677,3.202043,0.0,21.99104,-13.211435,288.00375,-277.07843,-0.0,-5.14321e-13,3.1750677,3.1750677,3.202043,0.039654598,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5254,1.0,0.0,9912.3545,0.9514589,-1.5983337,2.6569213e-08,1.0005149,0.09919339,-1.4357765e-09,-9.630266e-06,0.99948543,-1.4342992e-09,-10.0384445,0.0,-31.389193,14.31229,1.9443702,0.0,14.316953,230.82005,1.0,0.10095287,0.10095138,3.2378995,3.264875,0.0,22.108309,-12.069864,297.08408,-265.6949,-0.0,-4.892777e-13,3.2378995,3.2378995,3.264875,0.039654598,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5256,1.0,0.0,9912.357,0.95147294,-1.5983337,2.6569213e-08,1.0005147,0.09919339,-1.4804991e-09,-9.631101e-06,0.99948555,-1.4789762e-09,-11.2576685,0.0,-51.72919,14.31229,3.205593,0.0,14.316953,230.82005,1.0,0.10095287,0.10095138,3.3007314,3.3277068,0.0,22.138327,-10.880659,304.99197,-253.26277,-0.0,-4.58621e-13,3.3007314,3.3007314,3.3277068,0.039654605,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5258,1.0,0.0,9912.359,0.95148695,-1.5983337,2.6569213e-08,1.0005146,0.099193394,-1.5325887e-09,-9.631623e-06,0.9994857,-1.5310125e-09,-12.432464,0.0,-71.86504,14.31229,4.4541655,0.0,14.316953,230.82005,1.0,0.10095287,0.10095139,3.3635633,3.3905387,0.0,22.080976,-9.648512,311.6962,-239.83115,0.0,-4.2820727e-13,3.3635633,3.3635633,3.3905387,0.039654613,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.526,1.0,0.0,9912.362,0.9515009,-1.5983337,2.6569213e-08,1.0005145,0.099193394,-1.5591287e-09,-9.630178e-06,0.9994858,-1.5575256e-09,-13.558193,0.0,-91.71728,14.31229,5.685159,0.0,14.316953,230.82005,1.0,0.10095287,0.10095139,3.4263952,3.4533706,0.0,21.93648,-8.378287,317.1703,-225.453,0.0,-4.0011622e-13,3.4263952,3.4263952,3.4533706,0.039654613,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5262,1.0,0.0,9912.364,0.9515148,-1.5983337,2.6569213e-08,1.0005144,0.0991934,-1.5799322e-09,-9.630826e-06,0.99948585,-1.578308e-09,-14.630415,0.0,-111.20756,14.31229,6.8937163,0.0,14.316953,230.82005,1.0,0.10095287,0.100951396,3.489227,3.5162024,0.0,21.705412,-7.074997,321.39267,-210.1851,0.0,-3.7829432e-13,3.489227,3.489227,3.5162024,0.03965462,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5264,1.0,0.0,9912.366,0.9515285,-1.5983337,2.6569213e-08,1.0005143,0.0991934,-1.5720341e-09,-9.629342e-06,0.99948597,-1.5704182e-09,-15.644897,0.0,-130.25894,14.31229,8.0750675,0.0,14.316953,230.82005,1.0,0.10095287,0.100951396,3.5520587,3.5790343,0.0,21.388681,-5.743785,324.34665,-194.08769,0.0,-3.565784e-13,3.5520587,3.5520587,3.5790343,0.039654624,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5266,1.0,0.0,9912.369,0.951542,-1.5983337,2.6569213e-08,1.0005141,0.09919341,-1.5559483e-09,-9.62734e-06,0.9994861,-1.5543493e-09,-16.597637,0.0,-148.79628,14.31229,9.224549,0.0,14.316953,230.82005,1.0,0.10095286,0.1009514,3.6148906,3.641866,0.0,20.987541,-4.389904,326.02057,-177.2243,-0.0,-3.3512424e-13,3.6148906,3.6148906,3.641866,0.03965463,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5268,1.0,0.0,9912.371,0.9515553,-1.5983337,2.6569213e-08,1.0005141,0.09919341,-1.5407329e-09,-9.626356e-06,0.99948615,-1.5391499e-09,-17.484873,0.0,-166.74637,14.31229,10.337627,0.0,14.316953,230.82005,1.0,0.10095286,0.1009514,3.6777225,3.7046978,0.0,20.50357,-3.0186985,326.40787,-159.6615,-0.0,-3.1493997e-13,3.6777225,3.6777225,3.7046978,0.039654635,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.527,1.0,0.0,9912.374,0.9515683,-1.5983337,2.6569213e-08,1.000514,0.09919342,-1.5105434e-09,-9.62176e-06,0.99948627,-1.5089917e-09,-18.303104,0.0,-184.0384,14.31229,11.409906,0.0,14.316953,230.82005,1.0,0.10095286,0.1009514,3.7405543,3.7675297,0.0,19.938683,-1.635579,325.50696,-141.46857,-0.0,-2.9652062e-13,3.7405543,3.7405543,3.7675297,0.039654646,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5272,1.0,0.0,9912.376,0.95158094,-1.5983664,0.0,1.0005139,0.09919341,-1.4599157e-09,-9.620785e-06,0.9994864,-1.4584165e-09,-19.0491,0.0,-200.60411,14.31229,12.437157,0.0,14.316953,230.82005,1.0,0.10095286,0.1009514,3.8033862,3.8303616,0.0,19.295105,-0.24600458,323.32144,-122.717316,0.0,-2.8044152e-13,3.8033862,3.8033862,3.8303616,0.03965465,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5274,1.0,0.0,9912.379,0.9515932,-1.5983664,0.0,1.0005138,0.09919342,-1.4164524e-09,-9.618811e-06,0.9994865,-1.4149981e-09,-19.71992,0.0,-216.37814,14.31229,13.415323,0.0,14.316953,230.82005,1.0,0.10095286,0.1009514,3.866218,3.8931935,0.0,18.575378,1.1445409,319.8599,-103.48176,0.0,-2.632628e-13,3.866218,3.866218,3.8931935,0.039654654,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5276,1.0,0.0,9912.381,0.95160514,-1.5983664,0.0,1.0005137,0.09919342,-1.3741459e-09,-9.6142785e-06,0.99948657,-1.3727353e-09,-20.312914,0.0,-231.29823,14.31229,14.340546,0.0,14.316953,230.82005,1.0,0.100952856,0.10095142,3.92905,3.9560254,0.0,17.782345,2.5305696,315.13602,-83.8378,0.0,-2.4617157e-13,3.92905,3.92905,3.9560254,0.03965466,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5278,1.0,0.0,9912.383,0.9516166,-1.5983664,0.0,1.0005136,0.099193424,-1.3254445e-09,-9.612132e-06,0.9994867,-1.3240842e-09,-20.82574,0.0,-245.30548,14.31229,15.209172,0.0,14.316953,230.82005,1.0,0.100952856,0.10095142,3.9918818,4.018857,0.0,16.91913,3.9066114,309.16846,-63.862972,0.0,-2.303926e-13,3.9918818,3.9918818,4.018857,0.03965467,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.528,1.0,0.0,9912.386,0.95162755,-1.5983664,0.0,1.0005134,0.099193424,-1.2577218e-09,-9.605734e-06,0.9994868,-1.2564312e-09,-21.25638,0.0,-258.34464,14.31229,16.017775,0.0,14.316953,230.82005,1.0,0.100952856,0.10095142,4.0547137,4.081689,0.0,15.989143,5.2672358,301.98074,-43.6361,-0.0,-2.1762911e-13,4.0547137,4.0547137,4.081689,0.03965468,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5282,1.0,0.0,9912.388,0.951638,-1.5983664,0.0,1.0005133,0.09919343,-1.1803601e-09,-9.603671e-06,0.99948686,-1.1791492e-09,-21.603128,0.0,-270.36423,14.31229,16.763165,0.0,14.316953,230.82005,1.0,0.100952856,0.100951426,4.1175456,4.1445208,0.0,14.996056,6.607073,293.60123,-23.237011,-0.0,-2.0575336e-13,4.1175456,4.1175456,4.1445208,0.039654687,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5284,1.0,0.0,9912.391,0.9516478,-1.5983664,0.0,1.0005133,0.09919343,-1.1341307e-09,-9.596634e-06,0.999487,-1.1329674e-09,-21.86462,0.0,-281.3168,14.31229,17.442396,0.0,14.316953,230.82005,1.0,0.100952856,0.10095143,4.1803775,4.2073526,0.0,13.943785,7.9208355,284.06302,-2.7462122,-0.0,-1.9516585e-13,4.1803775,4.1803775,4.2073526,0.039654694,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5286,1.0,0.0,9912.393,0.95165706,-1.5983664,0.0,1.0005132,0.09919344,-1.0708859e-09,-9.594337e-06,0.9994871,-1.0697877e-09,-22.039822,0.0,-291.15918,14.31229,18.052792,0.0,14.316953,230.82005,1.0,0.100952856,0.10095143,4.2432094,4.2701845,0.0,12.836483,9.203338,273.40375,17.755428,0.0,-1.8561492e-13,4.2432094,4.2432094,4.2701845,0.039654706,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5288,1.0,0.0,9912.395,0.95166564,-1.5983664,0.0,1.0005131,0.09919345,-1.0297856e-09,-9.586435e-06,0.9994872,-1.0287298e-09,-22.128042,0.0,-299.85245,14.31229,18.59194,0.0,14.316953,230.82005,1.0,0.100952856,0.10095144,4.3060412,4.3330164,0.0,11.678522,10.449519,261.66547,38.187,0.0,-1.7686422e-13,4.3060412,4.3060412,4.3330164,0.039654713,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.529,1.0,0.0,9912.397,0.9516735,-1.5983664,0.0,1.000513,0.099193454,-9.937952e-10,-9.582078e-06,0.9994873,-9.927764e-10,-22.128933,0.0,-307.36237,14.31229,19.057714,0.0,14.316953,230.82005,1.0,0.100952856,0.10095144,4.368873,4.3958483,0.0,10.474471,11.654462,248.8945,58.46787,0.0,-1.6922596e-13,4.368873,4.368873,4.3958483,0.039654724,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5292,1.0,0.0,9912.399,0.9516807,-1.5983664,0.0,1.0005128,0.09919346,-9.462601e-10,-9.575892e-06,0.9994874,-9.452902e-10,-22.04249,0.0,-313.65927,14.31229,19.448277,0.0,14.316953,230.82005,1.0,0.100952856,0.10095145,4.4317045,4.45868,0.0,9.229082,12.813409,235.14127,78.518,0.0,-1.6143625e-13,4.4317045,4.4317045,4.45868,0.03965473,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5294,1.0,0.0,9912.401,0.9516871,-1.5983664,0.0,1.0005127,0.09919346,-8.996279e-10,-9.570482e-06,0.9994875,-8.9870605e-10,-21.869057,0.0,-318.7183,14.31229,19.762087,0.0,14.316953,230.82005,1.0,0.100952856,0.100951456,4.4945364,4.521512,0.0,7.9472694,13.921787,220.46002,98.258255,-0.0,-1.5269807e-13,4.4945364,4.4945364,4.521512,0.03965474,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5296,1.0,0.0,9912.404,0.95169276,-1.5983664,0.0,1.0005126,0.09919347,-8.4997825e-10,-9.561956e-06,0.99948764,-8.4910745e-10,-21.609316,0.0,-322.51947,14.312435,19.997904,0.0,14.316953,230.8224,1.0,0.10095286,0.10095146,4.5573683,4.584344,0.0,6.6340923,14.975224,204.90874,117.61073,-0.0,-1.4401247e-13,4.5573683,4.5573683,4.584344,0.03965475,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5298,1.0,0.0,9912.406,0.9516976,-1.5983664,0.0,1.0005126,0.099193476,-7.8681783e-10,-9.558859e-06,0.9994877,-7.8601187e-10,-21.264294,0.0,-325.04782,14.312435,20.154799,0.0,14.316953,230.8224,1.0,0.10095286,0.10095147,4.6202,4.647176,0.0,5.294733,15.96956,188.54875,136.49905,-0.0,-1.3480505e-13,4.6202,4.6202,4.647176,0.039654765,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.53,1.0,0.0,9912.409,0.95170164,-1.5983664,0.0,1.0005125,0.09919348,-7.094655e-10,-9.550731e-06,0.9994878,-7.087389e-10,-20.835348,0.0,-326.29337,14.312435,20.232151,0.0,14.316953,230.8224,1.0,0.10095286,0.10095147,4.683032,4.7100077,0.0,3.934478,16.900871,171.44466,154.8487,0.0,-1.2397693e-13,4.683032,4.683032,4.7100077,0.039654773,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5302,1.0,0.0,9912.411,0.9517049,-1.5983664,0.0,1.0005124,0.09919349,-6.436403e-10,-9.5432e-06,0.99948794,-6.429813e-10,-20.324177,0.0,-326.25116,14.312435,20.229656,0.0,14.316953,230.8224,1.0,0.10095287,0.10095148,4.745864,4.7728395,0.0,2.558695,17.765482,153.66396,172.5872,0.0,-1.135968e-13,4.745864,4.745864,4.7728395,0.03965478,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5304,1.0,0.0,9912.413,0.9517073,-1.5983664,0.0,1.0005122,0.0991935,-5.7039096e-10,-9.53838e-06,0.999488,-5.6980703e-10,-19.732796,0.0,-324.9214,14.312435,20.147326,0.0,14.316953,230.8224,1.0,0.10095287,0.10095149,4.808696,4.8356714,0.0,1.1728138,18.559982,135.2768,189.6446,0.0,-1.0694565e-13,4.808696,4.808696,4.8356714,0.039654795,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5306,1.0,0.0,9912.416,0.9517089,-1.5983664,0.0,1.0005121,0.099193506,-5.030375e-10,-9.530033e-06,0.9994881,-5.0252263e-10,-19.063536,0.0,-322.30933,14.312435,19.985481,0.0,14.316953,230.8224,1.0,0.10095288,0.10095149,4.8715277,4.8985033,0.0,-0.21769644,19.281233,116.35575,205.95357,0.0,-1.0138869e-13,4.8715277,4.8715277,4.8985033,0.039654803,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5308,1.0,0.0,9912.418,0.9517096,-1.5983664,0.0,1.000512,0.09919351,-4.1861667e-10,-9.525655e-06,0.99948823,-4.1818832e-10,-18.319042,0.0,-318.42523,14.312435,19.744762,0.0,14.316953,230.8224,1.0,0.100952886,0.1009515,4.9343596,4.961335,0.0,-1.6073477,19.92639,96.97551,221.44972,-0.0,-9.4722556e-14,4.9343596,4.9343596,4.961335,0.039654814,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.531,1.0,0.0,9912.421,0.95170957,-1.5983664,0.0,1.0005119,0.09919352,-3.391134e-10,-9.519064e-06,0.99948835,-3.3876646e-10,-17.50225,0.0,-313.2845,14.312435,19.42612,0.0,14.316953,230.8224,1.0,0.100952886,0.10095151,4.9971914,5.024167,0.0,-2.9906557,20.492907,77.21255,236.07193,-0.0,-8.9341986e-14,4.9971914,4.9971914,5.024167,0.039654825,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5312,1.0,0.0,9912.423,0.9517087,-1.5983664,0.0,1.0005119,0.099193536,-2.5096655e-10,-9.512034e-06,0.9994884,-2.5070984e-10,-16.616386,0.0,-306.90732,14.312435,19.030813,0.0,14.316953,230.8224,1.0,0.10095289,0.10095152,5.0600233,5.0869985,0.0,-4.362161,20.978548,57.14485,249.76247,-0.0,-8.439867e-14,5.0600233,5.0600233,5.0869985,0.039654836,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5314,1.0,0.0,9912.425,0.95170695,-1.5983664,0.0,1.0005118,0.09919354,-1.6511392e-10,-9.504929e-06,0.99948853,-1.6494506e-10,-15.664945,0.0,-299.31894,14.312435,18.5604,0.0,14.316953,230.8224,1.0,0.1009529,0.10095154,5.122855,5.1498303,0.0,-5.7164516,21.381397,36.85163,262.46732,0.0,-7.9335085e-14,5.122855,5.122855,5.1498303,0.039654847,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5316,1.0,0.0,9912.428,0.9517045,-1.5983664,0.0,1.0005116,0.09919355,-6.471338e-11,-9.499308e-06,0.99948865,-6.464721e-11,-14.65168,0.0,-290.5493,14.312435,18.016737,0.0,14.316953,230.8224,1.0,0.10095291,0.100951545,5.185687,5.212662,0.0,-7.048182,21.699862,16.41297,274.13632,0.0,-7.291579e-14,5.185687,5.185687,5.212662,0.039654855,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5318,1.0,0.0,9912.43,0.9517012,-1.5983664,0.0,1.0005115,0.09919356,2.7349418e-11,-9.494668e-06,0.9994887,2.732146e-11,-13.580591,0.0,-280.63297,14.312435,17.40197,0.0,14.316953,230.8224,1.0,0.100952916,0.10095155,5.248519,5.275494,0.0,-8.352097,21.932688,-4.0904694,284.72342,0.0,-6.414481e-14,5.248519,5.248519,5.275494,0.039654866,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.532,1.0,0.0,9912.433,0.9516972,-1.5983664,0.0,1.0005114,0.09919357,1.2668477e-10,-9.48472e-06,0.99948883,1.265553e-10,-12.455907,0.0,-269.6091,14.312435,16.718525,0.0,14.316953,230.8224,1.0,0.10095293,0.10095157,5.311351,5.338326,0.0,-9.62305,22.078957,-24.57777,294.18686,0.0,-5.4654293e-14,5.311351,5.311351,5.338326,0.039654873,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5322,1.0,0.0,9912.435,0.9516924,-1.5983664,0.0,1.0005113,0.09919359,2.1315687e-10,-9.482216e-06,0.99948895,2.1293904e-10,-11.2820635,0.0,-257.5212,14.312435,15.969099,0.0,14.316953,230.8224,1.0,0.10095294,0.10095158,5.3741827,5.401158,0.0,-10.856025,22.138088,-44.968075,302.4893,-0.0,-4.5581265e-14,5.3741827,5.3741827,5.401158,0.03965488,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5324,1.0,0.0,9912.437,0.951687,-1.5983664,0.0,1.0005112,0.099193595,3.0872044e-10,-9.476018e-06,0.999489,3.0840502e-10,-10.063695,0.0,-244.417,14.312435,15.156651,0.0,14.316953,230.8224,1.0,0.100952946,0.10095159,5.4370146,5.4639897,0.0,-12.046157,22.109852,-65.180916,309.59793,-0.0,-3.7945128e-14,5.4370146,5.4370146,5.4639897,0.039654892,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5326,1.0,0.0,9912.439,0.9516808,-1.5983664,0.0,1.0005112,0.09919361,3.947565e-10,-9.469911e-06,0.9994891,3.9435327e-10,-8.805609,0.0,-230.3482,14.312435,14.284386,0.0,14.316953,230.8224,1.0,0.10095296,0.100951605,5.4998465,5.5268216,0.0,-13.188748,21.994358,-85.13653,315.48474,-0.0,-3.0155643e-14,5.4998465,5.4998465,5.5268216,0.039654903,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
