Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5328,1.0,0.0,9912.441,0.951674,-1.5983664,0.0,1.000511,0.099193625,4.861802e-10,-9.464337e-06,0.99948925,4.8568366e-10,-7.512771,0.0,-215.37032,14.312435,13.355746,0.0,14.316953,230.8224,1.0,0.10095297,0.10095161,5.5626783,5.5896535,0.0,-14.27929,21.79206,-104.75614,320.12646,0.0,-2.2233143e-14,5.5626783,5.5626783,5.5896535,0.03965491,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.533,1.0,0.0,9912.443,0.95166653,-1.5983664,0.0,1.0005109,0.09919363,5.688606e-10,-9.45893e-06,0.99948937,5.682798e-10,-6.1902833,0.0,-199.54245,14.312435,12.374397,0.0,14.316953,230.8224,1.0,0.10095298,0.10095163,5.6255097,5.6524854,0.0,-15.313478,21.503761,-123.96233,323.5048,0.0,-1.7038444e-14,5.6255097,5.6255097,5.6524854,0.03965492,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5332,1.0,0.0,9912.446,0.9516584,-1.5983664,0.0,1.0005108,0.09919365,6.370662e-10,-9.453883e-06,0.9994894,6.3641586e-10,-4.843365,0.0,-182.92708,14.312435,11.344213,0.0,14.316953,230.8224,1.0,0.10095299,0.10095164,5.6883416,5.7153172,0.0,-16.287231,21.130596,-142.6793,325.60638,0.0,-1.3576264e-14,5.6883416,5.6883416,5.7153172,0.03965493,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5334,1.0,0.0,9912.448,0.95164967,-1.5983664,0.0,1.0005107,0.09919366,6.967424e-10,-9.449785e-06,0.99948955,6.960313e-10,-3.477332,0.0,-165.58978,14.312435,10.269257,0.0,14.316953,230.8224,1.0,0.100953005,0.10095166,5.7511735,5.778149,0.0,-17.196707,20.67404,-160.83319,326.42297,0.0,-8.5191414e-15,5.7511735,5.7511735,5.778149,0.039654937,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5336,1.0,0.0,9912.451,0.95164037,-1.5983664,0.0,1.0005106,0.09919368,7.459983e-10,-9.444322e-06,0.99948967,7.4523704e-10,-2.0975752,0.0,-147.59897,14.312435,9.153772,0.0,14.316953,230.8224,1.0,0.10095302,0.10095167,5.8140054,5.840981,0.0,-18.038315,20.13589,-178.35236,325.95132,-0.0,-3.610376e-15,5.8140054,5.8140054,5.840981,0.039654948,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5338,1.0,0.0,9912.453,0.95163053,-1.5983664,0.0,1.0005106,0.09919369,7.894668e-10,-9.440116e-06,0.9994897,7.8866136e-10,-0.70953983,0.0,-129.02565,14.312435,8.002162,0.0,14.316953,230.8224,1.0,0.100953035,0.10095168,5.8768373,5.903813,0.0,-18.808733,19.518272,-195.16763,324.1933,-0.0,7.62271e-16,5.8768373,5.8768373,5.903813,0.039654955,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.534,1.0,0.0,9912.455,0.95162016,-1.5983664,0.0,1.0005105,0.09919371,8.35209e-10,-9.435593e-06,0.99948984,8.343571e-10,0.68129617,0.0,-109.94312,14.312435,6.8189707,0.0,14.316953,230.8224,1.0,0.10095305,0.1009517,5.939669,5.966645,0.0,-19.504923,18.823627,-211.21269,321.15582,-0.0,5.1505943e-15,5.939669,5.939669,5.966645,0.039654963,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5342,1.0,0.0,9912.458,0.95160925,-1.5983664,0.0,1.0005103,0.09919372,8.934211e-10,-9.430118e-06,0.99948996,8.9250995e-10,2.0694437,0.0,-90.4267,14.312435,5.6088676,0.0,14.316953,230.8224,1.0,0.100953065,0.10095172,6.002501,6.0294766,0.0,-20.124136,18.054691,-226.42418,316.8509,-0.0,1.0339695e-14,6.002501,6.002501,6.0294766,0.03965497,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5344,1.0,0.0,9912.46,0.9515979,-1.5983664,0.0,1.0005102,0.09919374,9.531971e-10,-9.42984e-06,0.99949,9.522251e-10,3.4494245,0.0,-70.55339,14.312435,4.376629,0.0,14.316953,230.8224,1.0,0.10095308,0.10095174,6.065333,6.0923085,0.0,-20.663929,17.214504,-240.74208,311.29547,0.0,1.6214135e-14,6.065333,6.065333,6.0923085,0.039654978,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5346,1.0,0.0,9912.463,0.95158625,-1.5983664,0.0,1.0005101,0.09919375,1.0063499e-09,-9.425703e-06,0.99949014,1.0053239e-09,4.815792,0.0,-50.40164,14.312435,3.127117,0.0,14.316953,230.8224,1.0,0.1009531,0.100951746,6.128165,6.1551404,0.0,-21.12217,16.306377,-254.1099,304.51154,0.0,2.1565989e-14,6.128165,6.128165,6.1551404,0.039654985,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5348,1.0,0.0,9912.465,0.9515742,-1.5983664,0.0,1.00051,0.099193774,1.0627204e-09,-9.423431e-06,0.99949026,1.0616371e-09,6.1631546,0.0,-30.050978,14.312435,1.8652633,0.0,14.316953,230.8224,1.0,0.10095312,0.10095177,6.1909966,6.2179723,0.0,-21.497051,15.333897,-266.47485,296.52582,0.0,2.7548471e-14,6.1909966,6.1909966,6.2179723,0.03965499,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.535,1.0,0.0,9912.467,0.9515619,-1.5983664,0.0,1.0005099,0.09919378,1.1198915e-09,-9.423756e-06,0.9994903,1.1187503e-09,7.486194,0.0,-9.581709,14.312435,0.59604824,0.0,14.316953,230.8224,1.0,0.10095313,0.10095178,6.2538285,6.2808037,0.0,-21.787094,14.3008995,-277.78815,287.36987,-0.0,3.126519e-14,6.2538285,6.2538285,6.2808037,0.039654996,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5352,1.0,0.0,9912.47,0.9515495,-1.5983664,0.0,1.0005099,0.0991938,1.1760236e-09,-9.42056e-06,0.99949044,1.1748253e-09,8.77969,0.0,10.925377,14.312435,-0.6755195,0.0,14.316953,230.8224,1.0,0.100953154,0.10095179,0.03347503,0.06045045,0.0,-21.991152,13.211463,-288.00516,277.07977,-0.0,3.3958937e-14,0.03347503,0.03347503,0.06045045,0.039655,1.0,1.0,1.0,0.06045045,0.03347503,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5354,1.0,0.0,9912.472,0.95153683,-1.5983664,0.0,1.0005097,0.09919382,1.2490711e-09,-9.4179095e-06,0.99949056,1.2477988e-09,10.038535,0.0,31.389349,14.312435,-1.9444216,0.0,14.316953,230.8224,1.0,0.10095317,0.10095181,0.09630688,0.123282306,0.0,-22.108423,12.069887,-297.08554,265.69617,-0.0,4.0632662e-14,0.09630688,0.09630688,0.123282306,0.039655004,1.0,1.0,1.0,0.123282306,0.09630688,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5356,1.0,0.0,9912.475,0.95152414,-1.5983664,0.0,1.0005096,0.099193834,1.3014765e-09,-9.419813e-06,0.9994906,1.300151e-09,11.257765,0.0,51.729446,14.312435,-3.2056503,0.0,14.316953,230.8224,1.0,0.10095319,0.10095183,0.15913874,0.18611416,0.0,-22.138441,10.880676,-304.99344,253.264,-0.0,5.1479383e-14,0.15913874,0.15913874,0.18611416,0.03965501,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5358,1.0,0.0,9912.477,0.9515114,-1.5983664,0.0,1.0005095,0.09919385,1.3367056e-09,-9.417815e-06,0.99949074,1.3353445e-09,12.432565,0.0,71.865395,14.312435,-4.4542284,0.0,14.316953,230.8224,1.0,0.10095321,0.10095184,0.22197059,0.24894601,0.0,-22.081089,9.648525,-311.6977,239.8323,0.0,6.307102e-14,0.22197059,0.22197059,0.24894601,0.039655015,1.0,1.0,1.0,0.24894601,0.22197059,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.536,1.0,0.0,9912.479,0.9514986,-1.5983664,0.0,1.0005094,0.09919386,1.3523543e-09,-9.416775e-06,0.99949086,1.3509776e-09,13.558299,0.0,91.71773,14.312435,-5.6852274,0.0,14.316953,230.8224,1.0,0.10095323,0.100951865,0.28480244,0.31177786,0.0,-21.936594,8.378294,-317.1718,225.45409,0.0,7.3564235e-14,0.28480244,0.28480244,0.31177786,0.03965502,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5362,1.0,0.0,9912.481,0.9514859,-1.5983664,0.0,1.0005093,0.099193886,1.3747629e-09,-9.416626e-06,0.9994909,1.3733635e-09,14.630526,0.0,111.20809,14.312435,-6.8937902,0.0,14.316953,230.8224,1.0,0.10095324,0.10095188,0.3476343,0.3746097,0.0,-21.705524,7.0749974,-321.39423,210.18611,0.0,8.286799e-14,0.3476343,0.3476343,0.3746097,0.039655022,1.0,1.0,1.0,0.3746097,0.3476343,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5364,1.0,0.0,9912.483,0.9514731,-1.5983664,0.0,1.0005093,0.09919389,1.3978905e-09,-9.419061e-06,0.99949104,1.3964678e-09,15.645013,0.0,130.25958,14.312435,-8.075147,0.0,14.316953,230.8224,1.0,0.100953266,0.100951895,0.41046616,0.43744156,0.0,-21.388792,5.743779,-324.3482,194.08862,-0.0,9.116546e-14,0.41046616,0.41046616,0.43744156,0.039655026,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5366,1.0,0.0,9912.485,0.9514605,-1.5983664,0.0,1.0005091,0.099193916,1.4102083e-09,-9.418653e-06,0.99949116,1.4087735e-09,16.597757,0.0,148.797,14.312435,-9.224634,0.0,14.316953,230.8224,1.0,0.10095329,0.10095192,0.473298,0.5002734,0.0,-20.98765,4.3898926,-326.02216,177.22516,-0.0,9.8688954e-14,0.473298,0.473298,0.5002734,0.03965503,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5368,1.0,0.0,9912.488,0.9514481,-1.5983664,0.0,1.000509,0.09919393,1.4059389e-09,-9.420171e-06,0.9994912,1.4045086e-09,17.484997,0.0,166.74718,14.312435,-10.337717,0.0,14.316953,230.8224,1.0,0.1009533,0.10095193,0.53612983,0.5631053,0.0,-20.503677,3.0186808,-326.40942,159.66226,-0.0,1.05668756e-13,0.53612983,0.53612983,0.5631053,0.03965503,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.537,1.0,0.0,9912.49,0.95143586,-1.5983664,0.0,1.0005089,0.099193946,1.4147853e-09,-9.421552e-06,0.99949133,1.4133463e-09,18.303232,0.0,184.03929,14.312435,-11.410002,0.0,14.316953,230.8224,1.0,0.100953326,0.10095195,0.5989617,0.6259371,0.0,-19.938787,1.635555,-325.5085,141.46924,-0.0,1.120417e-13,0.5989617,0.5989617,0.6259371,0.039655033,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5372,1.0,0.0,9912.493,0.95142394,-1.5983664,0.0,1.0005088,0.09919397,1.420675e-09,-9.424634e-06,0.99949145,1.4192304e-09,19.049232,0.0,200.60509,14.312435,-12.437257,0.0,14.316953,230.8224,1.0,0.10095335,0.10095196,0.6617936,0.688769,0.0,-19.295206,0.24597433,-323.323,122.7179,0.0,1.1848245e-13,0.6617936,0.6617936,0.688769,0.039655033,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5374,1.0,0.0,9912.495,0.9514123,-1.5983664,0.0,1.0005087,0.09919398,1.413193e-09,-9.427269e-06,0.9994915,1.4117563e-09,19.720055,0.0,216.37918,14.312435,-13.415428,0.0,14.316953,230.8224,1.0,0.10095337,0.10095198,0.7246254,0.75160086,0.0,-18.575478,-1.1445775,-319.86145,103.482254,0.0,1.2347213e-13,0.7246254,0.7246254,0.75160086,0.039655033,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5376,1.0,0.0,9912.497,0.95140105,-1.5983664,0.0,1.0005087,0.099194,1.389697e-09,-9.431708e-06,0.99949163,1.3882845e-09,20.313051,0.0,231.29935,14.312435,-14.340655,0.0,14.316953,230.8224,1.0,0.100953385,0.100952,0.7874573,0.8144327,0.0,-17.78244,-2.5306127,-315.13754,83.8382,0.0,1.277392e-13,0.7874573,0.7874573,0.8144327,0.039655033,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5378,1.0,0.0,9912.5,0.9513902,-1.5983664,0.0,1.0005085,0.09919401,1.361861e-09,-9.4357065e-06,0.99949175,1.360477e-09,20.825882,0.0,245.30667,14.312435,-15.209287,0.0,14.316953,230.8224,1.0,0.10095341,0.100952014,0.8502891,0.87726456,0.0,-16.919222,-3.906661,-309.16995,63.863277,-0.0,1.3197755e-13,0.8502891,0.8502891,0.87726456,0.039655033,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.538,1.0,0.0,9912.502,0.9513798,-1.5983664,0.0,1.0005084,0.09919403,1.3118074e-09,-9.43678e-06,0.9994918,1.3104745e-09,21.256523,0.0,258.3459,14.312435,-16.017895,0.0,14.316953,230.8224,1.0,0.10095343,0.10095203,0.913121,0.9400964,0.0,-15.989231,-5.267292,-301.98218,43.63631,-0.0,1.3598794e-13,0.913121,0.913121,0.9400964,0.039655037,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5382,1.0,0.0,9912.505,0.95136976,-1.5983664,0.0,1.0005083,0.09919404,1.256775e-09,-9.437592e-06,0.99949193,1.2554984e-09,21.603273,0.0,270.36554,14.312435,-16.763287,0.0,14.316953,230.8224,1.0,0.100953445,0.100952044,0.9759528,1.0029283,0.0,-14.996139,-6.607136,-293.60266,23.237123,-0.0,1.3942732e-13,0.9759528,0.9759528,1.0029283,0.039655037,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5384,1.0,0.0,9912.507,0.9513602,-1.5983664,0.0,1.0005082,0.099194065,1.1908453e-09,-9.4461775e-06,0.99949205,1.1896357e-09,21.864767,0.0,281.31818,14.312435,-17.442522,0.0,14.316953,230.8224,1.0,0.10095347,0.10095207,1.0387846,1.0657601,0.0,-13.943863,-7.9209046,-284.0644,2.7462265,-0.0,1.4232842e-13,1.0387846,1.0387846,1.0657601,0.039655037,1.0,1.0,1.0,1.0657601,1.0387846,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5386,1.0,0.0,9912.509,0.9513512,-1.5983664,0.0,1.0005081,0.09919408,1.1260952e-09,-9.447625e-06,0.99949217,1.1249517e-09,22.03997,0.0,291.16058,14.312435,-18.05292,0.0,14.316953,230.8224,1.0,0.10095349,0.10095208,1.1016165,1.1285919,0.0,-12.836556,-9.203413,-273.40506,-17.755512,0.0,1.4571376e-13,1.1016165,1.1016165,1.1285919,0.039655037,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5388,1.0,0.0,9912.512,0.9513427,-1.5983664,0.0,1.0005081,0.09919409,1.0604497e-09,-9.452801e-06,0.9994922,1.059373e-09,22.128191,0.0,299.8539,14.312435,-18.592072,0.0,14.316953,230.8224,1.0,0.100953504,0.1009521,1.1644484,1.1914238,0.0,-11.67859,-10.449601,-261.66672,-38.187183,0.0,1.4970176e-13,1.1644484,1.1644484,1.1914238,0.039655037,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.539,1.0,0.0,9912.514,0.9513348,-1.5983664,0.0,1.000508,0.0991941,9.915219e-10,-9.457937e-06,0.99949235,9.905154e-10,22.129082,0.0,307.36386,14.312435,-19.057848,0.0,14.316953,230.8224,1.0,0.10095353,0.100952104,1.2272803,1.2542557,0.0,-10.474533,-11.65455,-248.89569,-58.46815,0.0,1.5300172e-13,1.2272803,1.2272803,1.2542557,0.039655037,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5392,1.0,0.0,9912.517,0.95132744,-1.5983664,0.0,1.0005078,0.09919412,9.1813623e-10,-9.462068e-06,0.99949247,9.172044e-10,22.04264,0.0,313.66077,14.312435,-19.448414,0.0,14.316953,230.8224,1.0,0.10095354,0.100952126,1.2901121,1.3170875,0.0,-9.229137,-12.813502,-235.1424,-78.51837,-0.0,1.5651845e-13,1.2901121,1.2901121,1.3170875,0.039655037,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5394,1.0,0.0,9912.519,0.95132077,-1.5983664,0.0,1.0005077,0.09919413,8.697563e-10,-9.467614e-06,0.9994925,8.6887386e-10,21.869205,0.0,318.71982,14.312435,-19.762224,0.0,14.316953,230.8224,1.0,0.100953564,0.10095213,1.3529439,1.3799194,0.0,-7.947319,-13.921886,-220.46109,-98.25873,-0.0,1.599217e-13,1.3529439,1.3529439,1.3799194,0.039655033,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5396,1.0,0.0,9912.5205,0.95131475,-1.5983664,0.0,1.0005076,0.09919415,8.013319e-10,-9.471574e-06,0.99949265,8.0051893e-10,21.609465,0.0,322.52103,14.312435,-19.998043,0.0,14.316953,230.8224,1.0,0.10095358,0.100952156,1.4157758,1.4427512,0.0,-6.6341357,-14.975328,-204.90973,-117.6113,-0.0,1.6346993e-13,1.4157758,1.4157758,1.4427512,0.039655033,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5398,1.0,0.0,9912.523,0.9513094,-1.5983664,0.0,1.0005075,0.09919416,7.360361e-10,-9.480056e-06,0.99949276,7.3528955e-10,21.264439,0.0,325.04938,14.312435,-20.15494,0.0,14.316953,230.8224,1.0,0.100953594,0.10095216,1.4786077,1.505583,0.0,-5.2947702,-15.969669,-188.54967,-136.49973,-0.0,1.6682494e-13,1.4786077,1.4786077,1.505583,0.039655033,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.54,1.0,0.0,9912.525,0.95130473,-1.5983664,0.0,1.0005075,0.09919418,6.5644e-10,-9.482291e-06,0.9994928,6.557744e-10,20.835493,0.0,326.29492,14.312435,-20.232292,0.0,14.316953,230.8224,1.0,0.100953616,0.10095218,1.5414395,1.5684149,0.0,-3.9345083,-16.900986,-171.4455,-154.84944,0.0,1.6959628e-13,1.5414395,1.5414395,1.5684149,0.039655033,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5402,1.0,0.0,9912.528,0.95130086,-1.5983664,0.0,1.0005074,0.099194184,5.8960153e-10,-9.491238e-06,0.99949294,5.8900373e-10,20.32432,0.0,326.25275,14.312435,-20.229797,0.0,14.316953,230.8224,1.0,0.10095363,0.10095219,1.6042714,1.6312468,0.0,-2.5587187,-17.765602,-153.66469,-172.58804,0.0,1.7201237e-13,1.6042714,1.6042714,1.6312468,0.03965503,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5404,1.0,0.0,9912.53,0.9512977,-1.5983664,0.0,1.0005072,0.09919419,5.023648e-10,-9.495013e-06,0.99949306,5.0185556e-10,19.732935,0.0,324.92297,14.312435,-20.147467,0.0,14.316953,230.8224,1.0,0.100953646,0.1009522,1.6671032,1.6940787,0.0,-1.1728305,-18.560104,-135.27745,-189.64552,0.0,1.741316e-13,1.6671032,1.6671032,1.6940787,0.039655026,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5406,1.0,0.0,9912.532,0.9512953,-1.5983664,0.0,1.0005071,0.09919421,4.456456e-10,-9.50148e-06,0.9994931,4.4519397e-10,19.063675,0.0,322.31088,14.312435,-19.985622,0.0,14.316953,230.8224,1.0,0.10095366,0.100952215,1.729935,1.7569104,0.0,0.21768661,-19.28136,-116.35632,-205.95457,-0.0,1.7572987e-13,1.729935,1.729935,1.7569104,0.039655026,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5408,1.0,0.0,9912.535,0.95129365,-1.5983664,0.0,1.000507,0.09919422,3.8781311e-10,-9.508352e-06,0.99949324,3.8742015e-10,18.319178,0.0,318.4268,14.312435,-19.744904,0.0,14.316953,230.8224,1.0,0.100953676,0.10095223,1.7927669,1.8197423,0.0,1.6073449,-19.926521,-96.97598,-221.4508,-0.0,1.7751255e-13,1.7927669,1.7927669,1.8197423,0.039655022,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.541,1.0,0.0,9912.537,0.9512928,-1.5983664,0.0,1.0005069,0.099194236,3.2465453e-10,-9.51432e-06,0.99949336,3.2432562e-10,17.502382,0.0,313.286,14.312435,-19.42626,0.0,14.316953,230.8224,1.0,0.10095369,0.10095224,1.8555988,1.8825742,0.0,2.99066,-20.493042,-77.21292,-236.07307,-0.0,1.7935753e-13,1.8555988,1.8555988,1.8825742,0.039655022,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5412,1.0,0.0,9912.54,0.95129275,-1.5983664,0.0,1.0005069,0.09919424,2.6809294e-10,-9.519812e-06,0.9994934,2.678214e-10,16.616514,0.0,306.9088,14.312435,-19.03095,0.0,14.316953,230.8224,1.0,0.100953706,0.10095225,1.9184306,1.9454061,0.0,4.3621726,-20.978685,-57.145134,-249.76369,-0.0,1.8113381e-13,1.9184306,1.9184306,1.9454061,0.03965502,1.0,1.0,1.0,1.9454061,1.9184306,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5414,1.0,0.0,9912.542,0.9512936,-1.5983664,0.0,1.0005068,0.09919425,2.1521049e-10,-9.52434e-06,0.99949354,2.1499255e-10,15.665067,0.0,299.3204,14.312435,-18.560535,0.0,14.316953,230.8224,1.0,0.10095371,0.10095226,1.9812624,2.0082378,0.0,5.71647,-21.381536,-36.851814,-262.4686,0.0,1.830041e-13,1.9812624,1.9812624,2.0082378,0.039655015,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5416,1.0,0.0,9912.544,0.95129514,-1.5983664,0.0,1.0005066,0.09919426,1.594127e-10,-9.5321375e-06,0.99949366,1.592513e-10,14.651797,0.0,290.5507,14.312435,-18.016869,0.0,14.316953,230.8224,1.0,0.10095373,0.100952275,2.0440943,2.0710697,0.0,7.0482073,-21.700005,-16.413054,-274.13766,0.0,1.8510054e-13,2.0440943,2.0440943,2.0710697,0.039655015,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5418,1.0,0.0,9912.547,0.95129746,-1.5983664,0.0,1.0005065,0.09919427,9.462129e-11,-9.541267e-06,0.9994937,9.452551e-11,13.580703,0.0,280.63434,14.312435,-17.4021,0.0,14.316953,230.8224,1.0,0.10095374,0.100952275,2.1069262,2.1339016,0.0,8.352129,-21.93283,4.090486,-284.72482,0.0,1.8734127e-13,2.1069262,2.1069262,2.1339016,0.03965501,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.542,1.0,0.0,9912.549,0.95130056,-1.5983664,0.0,1.0005064,0.09919428,9.825575e-12,-9.544431e-06,0.99949384,9.815631e-12,12.456012,0.0,269.6104,14.312435,-16.71865,0.0,14.316953,230.8224,1.0,0.10095375,0.10095228,2.169758,2.1967335,0.0,9.623089,-22.0791,24.577887,-294.18832,-0.0,1.9029461e-13,2.169758,2.169758,2.1967335,0.03965501,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5422,1.0,0.0,9912.551,0.9513044,-1.5983664,0.0,1.0005063,0.09919429,-7.0987397e-11,-9.552081e-06,0.99949396,-7.0915565e-11,11.282163,0.0,257.5225,14.312435,-15.969221,0.0,14.316953,230.8224,1.0,0.10095376,0.10095229,2.23259,2.2595654,0.0,10.8560705,-22.138233,44.968292,-302.49078,-0.0,1.9357752e-13,2.23259,2.23259,2.2595654,0.039655007,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5424,1.0,0.0,9912.554,0.9513089,-1.5983664,0.0,1.0005062,0.0991943,-1.5589903e-10,-9.556354e-06,0.999494,-1.5574131e-10,10.063788,0.0,244.41821,14.312435,-15.156769,0.0,14.316953,230.8224,1.0,0.10095377,0.100952305,2.2954218,2.3223972,0.0,12.046209,-22.109997,65.18124,-309.59946,-0.0,1.9638932e-13,2.2954218,2.2954218,2.3223972,0.039655007,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5426,1.0,0.0,9912.556,0.9513141,-1.5983664,0.0,1.0005062,0.0991943,-2.3061106e-10,-9.562253e-06,0.99949414,-2.3037781e-10,8.8056965,0.0,230.34935,14.312435,-14.284499,0.0,14.316953,230.8224,1.0,0.10095378,0.10095231,2.3582535,2.385229,0.0,13.188807,-21.994503,85.13694,-315.4863,-0.0,1.9901374e-13,2.3582535,2.3582535,2.385229,0.039655004,1.0,1.0,1.0,2.385229,2.3582535,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5428,1.0,0.0,9912.559,0.95131993,-1.5983664,0.0,1.000506,0.09919431,-3.17092e-10,-9.566437e-06,0.99949425,-3.167713e-10,7.5128517,0.0,215.37138,14.312435,-13.355855,0.0,14.316953,230.8224,1.0,0.10095379,0.10095232,2.4210854,2.4480608,0.0,14.279355,-21.792206,104.75665,-320.12802,0.0,2.0081209e-13,2.4210854,2.4210854,2.4480608,0.039655007,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.543,1.0,0.0,9912.561,0.95132643,-1.5983664,0.0,1.0005059,0.09919432,-4.0121179e-10,-9.572181e-06,0.9994943,-4.008061e-10,6.190357,0.0,199.54344,14.312435,-12.374501,0.0,14.316953,230.8224,1.0,0.1009538,0.100952335,2.4839172,2.5108926,0.0,15.313549,-21.503906,123.962944,-323.50638,0.0,2.0212609e-13,2.4839172,2.4839172,2.5108926,0.039655004,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5432,1.0,0.0,9912.5625,0.9513336,-1.5983664,0.0,1.0005058,0.09919433,-4.488081e-10,-9.575803e-06,0.99949443,-4.483544e-10,4.8434324,0.0,182.928,14.312435,-11.344311,0.0,14.316953,230.8224,1.0,0.10095381,0.100952335,2.546749,2.5737245,0.0,16.287308,-21.13074,142.68001,-325.608,0.0,2.0321063e-13,2.546749,2.546749,2.5737245,0.039655004,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5434,1.0,0.0,9912.565,0.95134133,-1.5983664,0.0,1.0005057,0.09919434,-5.1194554e-10,-9.581853e-06,0.99949455,-5.114281e-10,3.4773922,0.0,165.5906,14.312435,-10.26935,0.0,14.316953,230.8224,1.0,0.10095382,0.10095234,2.609581,2.6365564,0.0,17.196787,-20.67418,160.834,-326.42462,-0.0,1.7301654e-13,2.609581,2.609581,2.6365564,0.039655,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5436,1.0,0.0,9912.567,0.95134974,-1.5983664,0.0,1.0005056,0.09919434,-5.711712e-10,-9.588476e-06,0.9994946,-5.7059407e-10,2.097628,0.0,147.59972,14.312435,-9.15386,0.0,14.316953,230.8224,1.0,0.10095382,0.10095236,2.6724129,2.6993883,0.0,18.0384,-20.136028,178.35324,-325.95294,-0.0,1.5706557e-14,2.6724129,2.6724129,2.6993883,0.039655004,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5438,1.0,0.0,9912.57,0.95135874,-1.5983664,0.0,1.0005056,0.099194355,-6.3353073e-10,-9.593974e-06,0.99949473,-6.328907e-10,0.7095854,0.0,129.0263,14.312435,-8.002244,0.0,14.316953,230.8224,1.0,0.100953825,0.10095236,2.7352448,2.7622201,0.0,18.808823,-19.518408,195.16861,-324.19492,-0.0,-2.106963e-13,2.7352448,2.7352448,2.7622201,0.039655,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.544,1.0,0.0,9912.572,0.9513682,-1.5983664,0.0,1.0005054,0.099194355,-6.840113e-10,-9.597012e-06,0.99949485,-6.8332034e-10,-0.68125784,0.0,109.94368,14.312435,-6.819046,0.0,14.316953,230.8224,1.0,0.10095383,0.100952365,2.7980766,2.825052,0.0,19.505016,-18.82376,211.21375,-321.1574,-0.0,-4.3293553e-13,2.7980766,2.7980766,2.825052,0.039655,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5442,1.0,0.0,9912.574,0.9513782,-1.5983664,0.0,1.0005053,0.099194355,-7.703062e-10,-9.601029e-06,0.99949497,-7.6952833e-10,-2.0694127,0.0,90.427155,14.312435,-5.608937,0.0,14.316953,230.8224,1.0,0.10095384,0.100952365,2.8609085,2.887884,0.0,20.124233,-18.05482,226.42531,-316.85248,0.0,-6.2241006e-13,2.8609085,2.8609085,2.887884,0.039655004,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5444,1.0,0.0,9912.577,0.9513888,-1.5983664,0.0,1.0005052,0.09919436,-8.484407e-10,-9.604952e-06,0.999495,-8.475841e-10,-3.449401,0.0,70.55375,14.312435,-4.3766913,0.0,14.316953,230.8224,1.0,0.10095384,0.10095237,2.9237404,2.9507158,0.0,20.664028,-17.214626,240.74329,-311.29706,0.0,-7.796213e-13,2.9237404,2.9237404,2.9507158,0.039655004,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5446,1.0,0.0,9912.579,0.9513996,-1.5983664,0.0,1.0005051,0.09919437,-9.324772e-10,-9.60817e-06,0.99949515,-9.31536e-10,-4.815776,0.0,50.4019,14.312435,-3.1271727,0.0,14.316953,230.8224,1.0,0.10095385,0.10095238,2.986572,3.0135477,0.0,21.122272,-16.306496,254.11118,-304.51306,0.0,-9.124501e-13,2.986572,2.986572,3.0135477,0.039655004,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5448,1.0,0.0,9912.582,0.95141083,-1.5983664,0.0,1.000505,0.09919438,-9.953544e-10,-9.609836e-06,0.99949527,-9.943498e-10,-6.163146,0.0,30.051132,14.312435,-1.8653123,0.0,14.316953,230.8224,1.0,0.10095385,0.10095238,3.049404,3.0763793,0.0,21.497156,-15.334009,266.4762,-296.5273,0.0,-1.0280846e-12,3.049404,3.049404,3.0763793,0.039655007,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.545,1.0,0.0,9912.584,0.95142233,-1.5983664,0.0,1.000505,0.09919438,-1.0606949e-09,-9.60969e-06,0.9994953,-1.0596245e-09,-7.4861927,0.0,9.581761,14.312435,-0.59609044,0.0,14.316953,230.8224,1.0,0.10095385,0.10095239,3.1122358,3.1392112,0.0,21.7872,-14.301007,277.78955,-287.3713,-0.0,-1.1286325e-12,3.1122358,3.1122358,3.1392112,0.039655007,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5452,1.0,0.0,9912.586,0.951434,-1.5983664,0.0,1.0005049,0.09919438,-1.1486835e-09,-9.614986e-06,0.99949545,-1.1475246e-09,-8.779695,0.0,-10.925428,14.312435,0.6754842,0.0,14.316953,230.8224,1.0,0.100953855,0.10095239,3.1750677,3.202043,0.0,21.99126,-13.211565,288.0066,-277.08118,-0.0,-1.2084891e-12,3.1750677,3.1750677,3.202043,0.039655007,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5454,1.0,0.0,9912.589,0.95144594,-1.5983664,0.0,1.0005047,0.099194385,-1.2117539e-09,-9.61656e-06,0.99949557,-1.2105317e-09,-10.038548,0.0,-31.389505,14.312435,1.9443932,0.0,14.316953,230.8224,1.0,0.100953855,0.100952394,3.2378995,3.264875,0.0,22.108532,-12.0699835,297.08704,-265.6975,-0.0,-1.2659156e-12,3.2378995,3.2378995,3.264875,0.03965501,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5456,1.0,0.0,9912.591,0.951458,-1.5983664,0.0,1.0005046,0.099194385,-1.2702646e-09,-9.61781e-06,0.9994956,-1.2689836e-09,-11.257784,0.0,-51.729706,14.312435,3.2056286,0.0,14.316953,230.8224,1.0,0.100953855,0.100952394,3.3007314,3.3277068,0.0,22.13855,-10.880766,304.995,-253.26529,0.0,-1.3119541e-12,3.3007314,3.3007314,3.3277068,0.039655015,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5458,1.0,0.0,9912.593,0.95147014,-1.5983664,0.0,1.0005045,0.09919439,-1.3171859e-09,-9.616606e-06,0.99949574,-1.3158579e-09,-12.4325905,0.0,-71.86575,14.312435,4.454213,0.0,14.316953,230.8224,1.0,0.10095386,0.1009524,3.3635633,3.3905387,0.0,22.081198,-9.648607,311.69928,-239.83353,0.0,-1.3491367e-12,3.3635633,3.3635633,3.3905387,0.03965502,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.546,1.0,0.0,9912.596,0.95148236,-1.5983664,0.0,1.0005044,0.09919439,-1.3312006e-09,-9.617742e-06,0.99949586,-1.3298587e-09,-13.558331,0.0,-91.71819,14.312435,5.685219,0.0,14.316953,230.8224,1.0,0.10095386,0.1009524,3.4263952,3.4533706,0.0,21.9367,-8.37837,317.17343,-225.45525,0.0,-1.3800518e-12,3.4263952,3.4263952,3.4533706,0.03965502,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5462,1.0,0.0,9912.598,0.9514947,-1.5983664,0.0,1.0005043,0.09919439,-1.3427499e-09,-9.6172125e-06,0.9994959,-1.3413967e-09,-14.630564,0.0,-111.20866,14.312435,6.893788,0.0,14.316953,230.8224,1.0,0.10095386,0.10095241,3.489227,3.5162024,0.0,21.705631,-7.075067,321.39584,-210.18718,0.0,-1.4041308e-12,3.489227,3.489227,3.5162024,0.039655026,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5464,1.0,0.0,9912.601,0.95150703,-1.5983664,0.0,1.0005043,0.0991944,-1.3212049e-09,-9.61893e-06,0.99949604,-1.3198735e-09,-15.645056,0.0,-130.26024,14.312435,8.0751505,0.0,14.316953,230.8224,1.0,0.10095386,0.10095241,3.5520587,3.5790343,0.0,21.388897,-5.7438416,324.34985,-194.08961,-0.0,-1.4221014e-12,3.5520587,3.5520587,3.5790343,0.03965503,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5466,1.0,0.0,9912.603,0.95151937,-1.5983664,0.0,1.0005041,0.09919441,-1.282834e-09,-9.617819e-06,0.99949616,-1.2815415e-09,-16.597805,0.0,-148.79774,14.312435,9.224645,0.0,14.316953,230.8224,1.0,0.10095386,0.10095242,3.6148906,3.641866,0.0,20.987753,-4.389948,326.0238,-177.22606,-0.0,-1.4362601e-12,3.6148906,3.6148906,3.641866,0.039655033,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5468,1.0,0.0,9912.6045,0.9515317,-1.5983664,0.0,1.000504,0.09919441,-1.2415615e-09,-9.617569e-06,0.9994962,-1.240311e-09,-17.485048,0.0,-166.74802,14.312435,10.337732,0.0,14.316953,230.8224,1.0,0.10095386,0.100952424,3.6777225,3.7046978,0.0,20.503778,-3.0187287,326.4111,-159.66307,-0.0,-1.448048e-12,3.6777225,3.6777225,3.7046978,0.039655033,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.547,1.0,0.0,9912.607,0.95154405,-1.5983664,0.0,1.0005039,0.09919441,-1.188511e-09,-9.616141e-06,0.99949634,-1.187314e-09,-18.303288,0.0,-184.04022,14.312435,11.410023,0.0,14.316953,230.8224,1.0,0.10095386,0.100952424,3.7405543,3.7675297,0.0,19.938885,-1.635596,325.5102,-141.46997,0.0,-1.4564122e-12,3.7405543,3.7405543,3.7675297,0.039655037,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5472,1.0,0.0,9912.609,0.95155627,-1.5983984,2.7296343e-08,1.0005038,0.09919442,-1.1569246e-09,-9.616967e-06,0.99949646,-1.1557597e-09,-19.049292,0.0,-200.60611,14.312435,12.437283,0.0,14.316953,230.8224,1.0,0.10095386,0.100952424,3.8033862,3.8303616,0.0,19.2953,-0.24600802,323.32465,-122.71854,0.0,-1.461826e-12,3.8033862,3.8033862,3.8303616,0.03965504,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5474,1.0,0.0,9912.611,0.95156837,-1.5983984,2.7296343e-08,1.0005037,0.09919442,-1.1369676e-09,-9.615588e-06,0.9994966,-1.1358231e-09,-19.720118,0.0,-216.3803,14.312435,13.415459,0.0,14.316953,230.8224,1.0,0.10095386,0.10095243,3.866218,3.8931935,0.0,18.575567,1.1445512,319.86307,-103.48279,0.0,-1.4647177e-12,3.866218,3.866218,3.8931935,0.03965505,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5476,1.0,0.0,9912.614,0.9515802,-1.5983984,2.7296343e-08,1.0005037,0.09919442,-1.1379447e-09,-9.614995e-06,0.99949664,-1.1367994e-09,-20.313118,0.0,-231.30052,14.312435,14.340691,0.0,14.316953,230.8224,1.0,0.10095386,0.10095243,3.92905,3.9560254,0.0,17.782524,2.5305934,315.13916,-83.83863,0.0,-1.4651505e-12,3.92905,3.92905,3.9560254,0.039655056,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5478,1.0,0.0,9912.616,0.9515918,-1.5983984,2.7296343e-08,1.0005035,0.09919443,-1.1385094e-09,-9.611689e-06,0.99949676,-1.1373638e-09,-20.82595,0.0,-245.30792,14.312435,15.209326,0.0,14.316953,230.8224,1.0,0.10095386,0.10095244,3.9918818,4.018857,0.0,16.919302,3.906649,309.1715,-63.863605,-0.0,-1.4621441e-12,3.9918818,3.9918818,4.018857,0.03965506,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.548,1.0,0.0,9912.618,0.951603,-1.5983984,2.7296343e-08,1.0005034,0.09919444,-1.1579503e-09,-9.608403e-06,0.9994969,-1.1567853e-09,-21.256594,0.0,-258.3472,14.312435,16.017937,0.0,14.316953,230.8224,1.0,0.10095386,0.10095244,4.0547137,4.081689,0.0,15.989306,5.267287,301.98373,-43.63653,-0.0,-1.4579422e-12,4.0547137,4.0547137,4.081689,0.039655067,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5482,1.0,0.0,9912.621,0.9516137,-1.5983984,2.7296343e-08,1.0005033,0.09919444,-1.1695505e-09,-9.60668e-06,0.99949694,-1.1683741e-09,-21.603346,0.0,-270.3669,14.312435,16.763332,0.0,14.316953,230.8224,1.0,0.10095386,0.10095245,4.1175456,4.1445208,0.0,14.996208,6.6071377,293.60416,-23.237242,-0.0,-1.4532717e-12,4.1175456,4.1175456,4.1445208,0.039655074,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5484,1.0,0.0,9912.623,0.95162404,-1.5983984,2.7296343e-08,1.0005032,0.09919444,-1.1978314e-09,-9.602517e-06,0.99949706,-1.1966268e-09,-21.86484,0.0,-281.3196,14.312435,17.442572,0.0,14.316953,230.8224,1.0,0.10095386,0.10095245,4.1803775,4.2073526,0.0,13.943926,7.920913,284.06583,-2.7462404,0.0,-1.4474115e-12,4.1803775,4.1803775,4.2073526,0.039655086,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5486,1.0,0.0,9912.625,0.9516338,-1.5983984,2.7296343e-08,1.0005031,0.099194445,-1.2170346e-09,-9.59669e-06,0.9994972,-1.2158109e-09,-22.040043,0.0,-291.16205,14.312435,18.052973,0.0,14.316953,230.8224,1.0,0.10095386,0.100952454,4.2432094,4.2701845,0.0,12.836614,9.203428,273.40646,17.755604,0.0,-1.4415817e-12,4.2432094,4.2432094,4.2701845,0.039655093,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5488,1.0,0.0,9912.628,0.951643,-1.5983984,2.7296343e-08,1.000503,0.099194445,-1.2254932e-09,-9.595175e-06,0.99949723,-1.2242612e-09,-22.128263,0.0,-299.85544,14.312435,18.592127,0.0,14.316953,230.8224,1.0,0.10095386,0.100952454,4.3060412,4.3330164,0.0,11.678641,10.449622,261.66806,38.187378,0.0,-1.4322755e-12,4.3060412,4.3060412,4.3330164,0.0396551,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.549,1.0,0.0,9912.63,0.95165163,-1.5983984,2.7296343e-08,1.000503,0.09919445,-1.2145531e-09,-9.5867845e-06,0.99949735,-1.2133325e-09,-22.129154,0.0,-307.36542,14.312435,19.057905,0.0,14.316953,230.8224,1.0,0.10095386,0.100952454,4.368873,4.3958483,0.0,10.474578,11.654576,248.89696,58.46845,0.0,-1.4202705e-12,4.368873,4.368873,4.3958483,0.039655108,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5492,1.0,0.0,9912.633,0.9516596,-1.5983984,2.7296343e-08,1.0005028,0.09919445,-1.1759714e-09,-9.582316e-06,0.9994975,-1.1747897e-09,-22.042711,0.0,-313.66235,14.312435,19.448473,0.0,14.316953,230.8224,1.0,0.10095386,0.10095246,4.4317045,4.45868,0.0,9.2291765,12.813536,235.14359,78.518776,-0.0,-1.4081731e-12,4.4317045,4.4317045,4.45868,0.03965512,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5494,1.0,0.0,9912.635,0.9516671,-1.5983984,2.7296343e-08,1.0005027,0.09919446,-1.1455726e-09,-9.578943e-06,0.99949753,-1.1444217e-09,-21.869276,0.0,-318.72144,14.312435,19.762285,0.0,14.316953,230.8224,1.0,0.10095386,0.10095247,4.4945364,4.521512,0.0,7.947352,13.921926,220.4622,98.259224,-0.0,-1.3961831e-12,4.4945364,4.4945364,4.521512,0.039655127,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5496,1.0,0.0,9912.637,0.9516739,-1.5983984,2.7296343e-08,1.0005026,0.09919447,-1.0909951e-09,-9.573034e-06,0.99949765,-1.0898993e-09,-21.609533,0.0,-322.52264,14.312577,19.998104,0.0,14.316953,230.82472,1.0,0.10095387,0.100952476,4.5573683,4.584344,0.0,6.634162,14.975371,204.91077,117.6119,-0.0,-1.3839511e-12,4.5573683,4.5573683,4.584344,0.039655134,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5498,1.0,0.0,9912.64,0.9516802,-1.5983984,2.7296343e-08,1.0005025,0.099194475,-1.0146602e-09,-9.567148e-06,0.9994978,-1.0136413e-09,-21.264507,0.0,-325.05103,14.312577,20.155,0.0,14.316953,230.82472,1.0,0.10095387,0.10095248,4.6202,4.647176,0.0,5.29479,15.969717,188.55063,136.50041,0.0,-1.3706105e-12,4.6202,4.6202,4.647176,0.03965514,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.55,1.0,0.0,9912.642,0.95168585,-1.5983984,2.7296343e-08,1.0005023,0.09919448,-9.47638e-10,-9.564937e-06,0.99949783,-9.466865e-10,-20.835558,0.0,-326.29657,14.312577,20.232355,0.0,14.316953,230.82472,1.0,0.10095387,0.10095249,4.683032,4.7100077,0.0,3.934521,16.901037,171.44635,154.85022,0.0,-1.3562268e-12,4.683032,4.683032,4.7100077,0.039655153,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5502,1.0,0.0,9912.644,0.95169085,-1.5983984,2.7296343e-08,1.0005023,0.09919449,-8.632533e-10,-9.557967e-06,0.99949795,-8.623867e-10,-20.32438,0.0,-326.2544,14.312577,20.22986,0.0,14.316953,230.82472,1.0,0.10095387,0.10095249,4.745864,4.7728395,0.0,2.5587244,17.765657,153.66547,172.58891,0.0,-1.343543e-12,4.745864,4.745864,4.7728395,0.03965516,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5504,1.0,0.0,9912.646,0.95169526,-1.5983984,2.7296343e-08,1.0005022,0.09919449,-7.7317563e-10,-9.553301e-06,0.99949807,-7.723997e-10,-19.732994,0.0,-324.92462,14.312577,20.147528,0.0,14.316953,230.82472,1.0,0.10095388,0.1009525,4.808696,4.8356714,0.0,1.1728294,18.560163,135.27812,189.64648,0.0,-1.3314564e-12,4.808696,4.808696,4.8356714,0.039655168,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5506,1.0,0.0,9912.648,0.9516991,-1.5983984,2.7296343e-08,1.0005021,0.0991945,-6.841037e-10,-9.549685e-06,0.9994981,-6.8341727e-10,-19.063728,0.0,-322.3125,14.312577,19.985682,0.0,14.316953,230.82472,1.0,0.10095388,0.100952506,4.8715277,4.8985033,0.0,-0.21769437,19.281422,116.3569,205.95561,-0.0,-1.316532e-12,4.8715277,4.8715277,4.8985033,0.039655175,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5508,1.0,0.0,9912.65,0.9517022,-1.5983984,2.7296343e-08,1.000502,0.099194504,-6.077619e-10,-9.543622e-06,0.99949825,-6.0715216e-10,-18.319227,0.0,-318.42838,14.312577,19.74496,0.0,14.316953,230.82472,1.0,0.10095388,0.10095251,4.9343596,4.961335,0.0,-1.6073593,19.926586,96.97647,221.45192,-0.0,-1.3007885e-12,4.9343596,4.9343596,4.961335,0.039655186,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.551,1.0,0.0,9912.653,0.95170456,-1.5983984,2.7296343e-08,1.0005019,0.09919451,-5.4503807e-10,-9.536406e-06,0.99949837,-5.4449134e-10,-17.502428,0.0,-313.28757,14.312577,19.426317,0.0,14.316953,230.82472,1.0,0.100953884,0.10095252,4.9971914,5.024167,0.0,-2.990681,20.493109,77.21331,236.07426,-0.0,-1.2854696e-12,4.9971914,4.9971914,5.024167,0.039655197,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5512,1.0,0.0,9912.655,0.95170623,-1.5983984,2.7296343e-08,1.0005018,0.09919452,-4.686017e-10,-9.532864e-06,0.9994985,-4.681318e-10,-16.616554,0.0,-306.91034,14.312577,19.031006,0.0,14.316953,230.82472,1.0,0.10095389,0.10095253,5.0600233,5.0869985,0.0,-4.3622003,20.978754,57.145416,249.76494,0.0,-1.2709056e-12,5.0600233,5.0600233,5.0869985,0.039655205,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5514,1.0,0.0,9912.657,0.9517071,-1.5983984,2.7296343e-08,1.0005018,0.099194534,-3.996346e-10,-9.525835e-06,0.99949855,-3.9923392e-10,-15.665103,0.0,-299.3219,14.312577,18.560587,0.0,14.316953,230.82472,1.0,0.10095389,0.10095254,5.122855,5.1498303,0.0,-5.7165036,21.381607,36.851997,262.4699,0.0,-1.2557491e-12,5.122855,5.122855,5.1498303,0.039655216,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5516,1.0,0.0,9912.66,0.9517073,-1.5983984,2.7296343e-08,1.0005016,0.09919454,-3.4083317e-10,-9.518714e-06,0.99949867,-3.404915e-10,-14.651828,0.0,-290.55215,14.312577,18.016918,0.0,14.316953,230.82472,1.0,0.1009539,0.10095255,5.185687,5.212662,0.0,-7.0482473,21.700075,16.413132,274.139,0.0,-1.239048e-12,5.185687,5.185687,5.212662,0.039655227,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5518,1.0,0.0,9912.662,0.95170677,-1.5983984,2.7296343e-08,1.0005015,0.09919455,-2.692328e-10,-9.516404e-06,0.9994988,-2.68963e-10,-13.580729,0.0,-280.63574,14.312577,17.402145,0.0,14.316953,230.82472,1.0,0.10095391,0.10095256,5.248519,5.275494,0.0,-8.352175,21.932903,-4.09051,284.72623,0.0,-1.227016e-12,5.248519,5.248519,5.275494,0.039655235,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.552,1.0,0.0,9912.664,0.95170546,-1.5983984,2.7296343e-08,1.0005014,0.099194564,-2.0438835e-10,-9.508795e-06,0.99949884,-2.0418356e-10,-12.456033,0.0,-269.61176,14.312577,16.718693,0.0,14.316953,230.82472,1.0,0.100953914,0.10095257,5.311351,5.338326,0.0,-9.62314,22.079174,-24.578012,294.1898,-0.0,-1.2172324e-12,5.311351,5.311351,5.338326,0.039655246,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5522,1.0,0.0,9912.667,0.9517034,-1.5983984,2.7296343e-08,1.0005013,0.09919457,-1.3923768e-10,-9.503166e-06,0.99949896,-1.3909818e-10,-11.282178,0.0,-257.52377,14.312577,15.96926,0.0,14.316953,230.82472,1.0,0.10095392,0.10095258,5.3741827,5.401158,0.0,-10.856128,22.138306,-44.96852,302.49228,-0.0,-1.2060588e-12,5.3741827,5.3741827,5.401158,0.039655253,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5524,1.0,0.0,9912.669,0.95170075,-1.5983984,2.7296343e-08,1.0005012,0.09919458,-6.056345e-11,-9.498676e-06,0.9994991,-6.050279e-11,-10.063797,0.0,-244.41943,14.312577,15.156804,0.0,14.316953,230.82472,1.0,0.10095393,0.10095259,5.4370146,5.4639897,0.0,-12.046271,22.11007,-65.181564,309.60098,-0.0,-1.1925569e-12,5.4370146,5.4370146,5.4639897,0.03965526,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5526,1.0,0.0,9912.671,0.9516974,-1.5983984,2.7296343e-08,1.000501,0.099194594,1.605566e-11,-9.491433e-06,0.99949914,1.6039583e-11,-8.805699,0.0,-230.35048,14.312577,14.28453,0.0,14.316953,230.82472,1.0,0.10095394,0.1009526,5.4998465,5.5268216,0.0,-13.188874,21.994574,-85.13737,315.48785,0.0,-1.1793577e-12,5.4998465,5.4998465,5.5268216,0.039655272,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5528,1.0,0.0,9912.674,0.95169336,-1.5983984,2.7296343e-08,1.000501,0.0991946,8.6892195e-11,-9.486752e-06,0.99949926,8.6805195e-11,-7.5128484,0.0,-215.37244,14.312577,13.355882,0.0,14.316953,230.82472,1.0,0.100953944,0.10095261,5.5626783,5.5896535,0.0,-14.279427,21.792274,-104.75717,320.1296,0.0,-1.1669064e-12,5.5626783,5.5626783,5.5896535,0.03965528,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.553,1.0,0.0,9912.676,0.9516887,-1.5983984,2.7296343e-08,1.0005009,0.09919461,1.5133315e-10,-9.482641e-06,0.9994994,1.5118166e-10,-6.1903477,0.0,-199.54442,14.312577,12.374523,0.0,14.316953,230.82472,1.0,0.10095396,0.100952625,5.6255097,5.6524854,0.0,-15.313625,21.503973,-123.96356,323.508,0.0,-1.1526523e-12,5.6255097,5.6255097,5.6524854,0.03965529,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5532,1.0,0.0,9912.678,0.9516834,-1.5983984,2.7296343e-08,1.0005008,0.09919462,1.9540622e-10,-9.479186e-06,0.99949944,1.9521064e-10,-4.843416,0.0,-182.9289,14.312577,11.344328,0.0,14.316953,230.82472,1.0,0.10095397,0.10095263,5.6883416,5.7153172,0.0,-16.287388,21.130804,-142.68073,325.60962,0.0,-1.140525e-12,5.6883416,5.6883416,5.7153172,0.039655298,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5534,1.0,0.0,9912.681,0.9516775,-1.5983984,2.7296343e-08,1.0005007,0.09919464,2.6090194e-10,-9.471462e-06,0.99949956,2.6064087e-10,-3.4773695,0.0,-165.59142,14.312577,10.2693615,0.0,14.316953,230.82472,1.0,0.10095398,0.10095265,5.7511735,5.778149,0.0,-17.19687,20.674242,-160.8348,326.4262,-0.0,-1.1261321e-12,5.7511735,5.7511735,5.778149,0.039655305,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5536,1.0,0.0,9912.683,0.951671,-1.5983984,2.7296343e-08,1.0005006,0.099194646,3.149561e-10,-9.467323e-06,0.9994997,3.14641e-10,-2.097599,0.0,-147.60043,14.312577,9.153866,0.0,14.316953,230.82472,1.0,0.10095399,0.10095266,5.8140054,5.840981,0.0,-18.038488,20.136087,-178.35411,325.95456,-0.0,-1.1066274e-12,5.8140054,5.8140054,5.840981,0.039655317,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5538,1.0,0.0,9912.685,0.951664,-1.5983984,2.7296343e-08,1.0005006,0.09919466,3.7697892e-10,-9.464676e-06,0.99949974,3.7660183e-10,-0.70954996,0.0,-129.02693,14.312577,8.002244,0.0,14.316953,230.82472,1.0,0.100954,0.10095267,5.8768373,5.903813,0.0,-18.808914,19.518463,-195.16957,324.1965,-0.0,-1.0879363e-12,5.8768373,5.8768373,5.903813,0.039655324,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.554,1.0,0.0,9912.6875,0.9516563,-1.5983984,2.7296343e-08,1.0005004,0.099194676,4.3987564e-10,-9.457882e-06,0.99949986,4.3943574e-10,0.6812997,0.0,-109.944214,14.312577,6.8190413,0.0,14.316953,230.82472,1.0,0.10095402,0.100952685,5.939669,5.966645,0.0,-19.50511,18.82381,-211.21477,321.159,-0.0,-1.0741029e-12,5.939669,5.939669,5.966645,0.03965533,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5542,1.0,0.0,9912.689,0.9516481,-1.5983984,2.7296343e-08,1.0005003,0.09919468,5.0772353e-10,-9.45309e-06,0.9994999,5.072159e-10,2.0694609,0.0,-90.42759,14.312577,5.6089263,0.0,14.316953,230.82472,1.0,0.100954026,0.1009527,6.002501,6.0294766,0.0,-20.124329,18.054869,-226.42642,316.854,0.0,-1.0616977e-12,6.002501,6.002501,6.0294766,0.03965534,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5544,1.0,0.0,9912.691,0.9516394,-1.5983984,2.7296343e-08,1.0005002,0.099194705,5.6233435e-10,-9.451247e-06,0.99950004,5.617722e-10,3.449455,0.0,-70.55409,14.312577,4.376675,0.0,14.316953,230.82472,1.0,0.10095404,0.100952715,6.065333,6.0923085,0.0,-20.664127,17.214672,-240.74446,311.29855,0.0,-1.0488538e-12,6.065333,6.065333,6.0923085,0.03965535,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5546,1.0,0.0,9912.694,0.9516303,-1.5983984,2.7296343e-08,1.0005001,0.09919471,6.248244e-10,-9.445465e-06,0.99950016,6.241999e-10,4.8158364,0.0,-50.40214,14.312577,3.1271513,0.0,14.316953,230.82472,1.0,0.100954056,0.10095272,6.128165,6.1551404,0.0,-21.122372,16.306536,-254.1124,304.51453,0.0,-1.0366861e-12,6.128165,6.128165,6.1551404,0.039655354,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5548,1.0,0.0,9912.696,0.95162076,-1.5983984,2.7296343e-08,1.0005,0.09919473,6.753164e-10,-9.445148e-06,0.9995002,6.746416e-10,6.163212,0.0,-30.051273,14.312577,1.8652854,0.0,14.316953,230.82472,1.0,0.10095407,0.10095274,6.1909966,6.2179723,0.0,-21.497257,15.334045,-266.47748,296.52875,-0.0,-1.0249694e-12,6.1909966,6.1909966,6.2179723,0.03965536,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
