Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.555,1.0,0.0,9912.699,0.9516109,-1.5983984,2.7296343e-08,1.0005,0.09919474,7.6442075e-10,-9.4395355e-06,0.99950033,7.63657e-10,7.486264,0.0,-9.581803,14.312577,0.59605783,0.0,14.316953,230.82472,1.0,0.100954086,0.10095275,6.2538285,6.2808037,0.0,-21.787302,14.301039,-277.7909,287.37268,-0.0,-1.0126948e-12,6.2538285,6.2538285,6.2808037,0.039655365,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5552,1.0,0.0,9912.701,0.95160073,-1.5983984,2.7296343e-08,1.0004998,0.09919476,8.381666e-10,-9.437514e-06,0.99950045,8.373294e-10,8.779772,0.0,10.925486,14.312577,-0.6755224,0.0,14.316953,230.82472,1.0,0.1009541,0.10095277,0.033475034,0.06045045,0.0,-21.991364,13.211592,-288.008,277.08252,-0.0,-1.0022201e-12,0.033475034,0.033475034,0.06045045,0.039655373,1.0,1.0,1.0,0.06045045,0.033475034,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5554,1.0,0.0,9912.703,0.95159036,-1.5983984,2.7296343e-08,1.0004997,0.09919477,9.0792146e-10,-9.438608e-06,0.9995005,9.0701474e-10,10.0386305,0.0,31.38966,14.312577,-1.9444369,0.0,14.316953,230.82472,1.0,0.100954115,0.10095278,0.09630689,0.123282306,0.0,-22.108635,12.070004,-297.08847,265.6988,-0.0,-9.918545e-13,0.09630689,0.09630689,0.123282306,0.03965538,1.0,1.0,1.0,0.123282306,0.09630689,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5556,1.0,0.0,9912.706,0.95157975,-1.5983984,2.7296343e-08,1.0004996,0.09919479,9.582728e-10,-9.437024e-06,0.99950063,9.57316e-10,11.257872,0.0,51.729958,14.312577,-3.205678,0.0,14.316953,230.82472,1.0,0.10095413,0.100952804,0.15913874,0.18611416,0.0,-22.138655,10.880782,-304.99646,253.2665,0.0,-9.797749e-13,0.15913874,0.15913874,0.18611416,0.039655387,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5558,1.0,0.0,9912.708,0.95156896,-1.5983984,2.7296343e-08,1.0004995,0.0991948,1.0207782e-09,-9.4335755e-06,0.99950075,1.0197593e-09,12.432683,0.0,71.866104,14.312577,-4.454268,0.0,14.316953,230.82472,1.0,0.10095415,0.10095281,0.22197059,0.24894601,0.0,-22.0813,9.648619,-311.70078,239.83467,0.0,-9.669502e-13,0.22197059,0.22197059,0.24894601,0.039655387,1.0,1.0,1.0,0.24894601,0.22197059,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.556,1.0,0.0,9912.71,0.951558,-1.5983984,2.7296343e-08,1.0004994,0.09919482,1.056025e-09,-9.4340285e-06,0.9995008,1.0549711e-09,13.558429,0.0,91.71863,14.312577,-5.6852794,0.0,14.316953,230.82472,1.0,0.10095417,0.100952834,0.28480244,0.31177786,0.0,-21.936804,8.378375,-317.17496,225.45631,0.0,-9.541972e-13,0.28480244,0.28480244,0.31177786,0.039655395,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5562,1.0,0.0,9912.713,0.9515469,-1.5983984,2.7296343e-08,1.0004994,0.09919483,1.0844694e-09,-9.432361e-06,0.99950093,1.0833872e-09,14.630666,0.0,111.20919,14.312577,-6.893854,0.0,14.316953,230.82472,1.0,0.10095418,0.10095285,0.3476343,0.3746097,0.0,-21.705732,7.0750656,-321.39737,210.18819,-0.0,-9.417838e-13,0.3476343,0.3476343,0.3746097,0.0396554,1.0,1.0,1.0,0.3746097,0.3476343,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5564,1.0,0.0,9912.715,0.9515357,-1.5983984,2.7296343e-08,1.0004992,0.09919485,1.100731e-09,-9.43063e-06,0.99950105,1.0996327e-09,15.645163,0.0,130.26086,14.312577,-8.075222,0.0,14.316953,230.82472,1.0,0.100954205,0.10095286,0.41046616,0.43744156,0.0,-21.388998,5.7438345,-324.3514,194.09055,-0.0,-9.297333e-13,0.41046616,0.41046616,0.43744156,0.039655402,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5566,1.0,0.0,9912.717,0.95152444,-1.5983984,2.7296343e-08,1.0004991,0.09919487,1.1202969e-09,-9.430182e-06,0.9995011,1.1191793e-09,16.597916,0.0,148.79846,14.312577,-9.224721,0.0,14.316953,230.82472,1.0,0.10095422,0.10095288,0.473298,0.5002734,0.0,-20.98785,4.3899345,-326.02536,177.2269,-0.0,-9.179013e-13,0.473298,0.473298,0.5002734,0.03965541,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5568,1.0,0.0,9912.72,0.9515132,-1.5983984,2.7296343e-08,1.000499,0.09919488,1.125569e-09,-9.429503e-06,0.9995012,1.1244464e-09,17.485165,0.0,166.74881,14.312577,-10.337814,0.0,14.316953,230.82472,1.0,0.10095424,0.10095289,0.53612983,0.5631053,0.0,-20.503874,3.018709,-326.41266,159.66383,-0.0,-9.0617433e-13,0.53612983,0.53612983,0.5631053,0.039655413,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.557,1.0,0.0,9912.722,0.95150197,-1.5983984,2.7296343e-08,1.0004989,0.09919489,1.1290491e-09,-9.431045e-06,0.99950135,1.1279232e-09,18.303408,0.0,184.04109,14.312577,-11.4101095,0.0,14.316953,230.82472,1.0,0.10095426,0.100952916,0.5989617,0.6259371,0.0,-19.938978,1.6355699,-325.51172,141.47063,0.0,-8.9428194e-13,0.5989617,0.5989617,0.6259371,0.039655417,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5572,1.0,0.0,9912.724,0.9514908,-1.5983984,2.7296343e-08,1.0004988,0.09919491,1.1269911e-09,-9.432083e-06,0.9995014,1.1258676e-09,19.049416,0.0,200.60706,14.312577,-12.437375,0.0,14.316953,230.82472,1.0,0.10095427,0.10095293,0.6617936,0.688769,0.0,-19.295391,0.24597558,-323.32617,122.71912,0.0,-8.821363e-13,0.6617936,0.6617936,0.688769,0.039655417,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5574,1.0,0.0,9912.727,0.9514799,-1.5983984,2.7296343e-08,1.0004988,0.09919492,1.1271137e-09,-9.433912e-06,0.9995015,1.1259904e-09,19.720243,0.0,216.38132,14.312577,-13.415556,0.0,14.316953,230.82472,1.0,0.100954294,0.100952946,0.7246254,0.75160086,0.0,-18.575655,-1.1445899,-319.8646,103.48328,0.0,-8.7067e-13,0.7246254,0.7246254,0.75160086,0.039655417,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5576,1.0,0.0,9912.729,0.9514692,-1.5983984,2.7296343e-08,1.0004987,0.099194944,1.1227409e-09,-9.434728e-06,0.9995016,1.121622e-09,20.313246,0.0,231.30162,14.312577,-14.340792,0.0,14.316953,230.82472,1.0,0.10095432,0.10095295,0.7874573,0.8144327,0.0,-17.782608,-2.5306385,-315.14066,83.83903,-0.0,-8.6048383e-13,0.7874573,0.7874573,0.8144327,0.03965542,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5578,1.0,0.0,9912.73,0.95145863,-1.5983984,2.7296343e-08,1.0004985,0.09919496,1.1145301e-09,-9.4376255e-06,0.9995017,1.1134197e-09,20.826082,0.0,245.30908,14.312577,-15.209431,0.0,14.316953,230.82472,1.0,0.10095433,0.100952975,0.8502891,0.87726456,0.0,-16.919382,-3.9067004,-309.17297,63.863907,-0.0,-8.505614e-13,0.8502891,0.8502891,0.87726456,0.039655425,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.558,1.0,0.0,9912.733,0.9514483,-1.5983984,2.7296343e-08,1.0004984,0.09919497,1.0839148e-09,-9.436445e-06,0.9995018,1.0828352e-09,21.256727,0.0,258.34842,14.312577,-16.018045,0.0,14.316953,230.82472,1.0,0.100954354,0.10095299,0.913121,0.9400964,0.0,-15.989383,-5.2673445,-301.98517,43.636738,-0.0,-8.398315e-13,0.913121,0.913121,0.9400964,0.03965543,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5582,1.0,0.0,9912.735,0.9514383,-1.5983984,2.7296343e-08,1.0004983,0.09919499,1.0513892e-09,-9.4404695e-06,0.9995019,1.050342e-09,21.603481,0.0,270.3682,14.312577,-16.763445,0.0,14.316953,230.82472,1.0,0.10095437,0.100953005,0.9759528,1.0029283,0.0,-14.99628,-6.607201,-293.60553,23.23735,-0.0,-8.2911103e-13,0.9759528,0.9759528,1.0029283,0.03965543,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5584,1.0,0.0,9912.737,0.9514286,-1.5983984,2.7296343e-08,1.0004983,0.099195,1.0260619e-09,-9.442747e-06,0.999502,1.0250402e-09,21.864977,0.0,281.32092,14.312577,-17.442688,0.0,14.316953,230.82472,1.0,0.10095439,0.10095303,1.0387847,1.0657601,0.0,-13.943994,-7.920983,-284.06717,2.746252,0.0,-8.1895135e-13,1.0387847,1.0387847,1.0657601,0.039655432,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5586,1.0,0.0,9912.74,0.95141923,-1.5983984,2.7296343e-08,1.0004982,0.09919502,9.923038e-10,-9.444053e-06,0.9995021,9.913159e-10,22.04018,0.0,291.16342,14.312577,-18.053091,0.0,14.316953,230.82472,1.0,0.100954406,0.100953035,1.1016165,1.1285919,0.0,-12.836677,-9.203504,-273.40775,-17.755688,0.0,-8.0886345e-13,1.1016165,1.1016165,1.1285919,0.03965543,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5588,1.0,0.0,9912.742,0.95141023,-1.5983984,2.7296343e-08,1.000498,0.09919503,9.412477e-10,-9.450667e-06,0.9995022,9.403109e-10,22.128403,0.0,299.85684,14.312577,-18.592249,0.0,14.316953,230.82472,1.0,0.10095442,0.10095305,1.1644484,1.1914238,0.0,-11.678699,-10.449703,-261.66928,-38.187557,0.0,-7.9899276e-13,1.1644484,1.1644484,1.1914238,0.039655432,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.559,1.0,0.0,9912.744,0.95140165,-1.5983984,2.7296343e-08,1.0004979,0.09919504,8.9285285e-10,-9.453004e-06,0.9995023,8.9196434e-10,22.129293,0.0,307.36685,14.312577,-19.05803,0.0,14.316953,230.82472,1.0,0.10095444,0.100953065,1.2272803,1.2542557,0.0,-10.474629,-11.654663,-248.89813,-58.468723,-0.0,-7.903431e-13,1.2272803,1.2272803,1.2542557,0.039655432,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5592,1.0,0.0,9912.747,0.9513935,-1.5983984,2.7296343e-08,1.0004978,0.09919506,8.402308e-10,-9.456973e-06,0.9995024,8.393948e-10,22.04285,0.0,313.66385,14.312577,-19.448599,0.0,14.316953,230.82472,1.0,0.10095446,0.10095308,1.2901121,1.3170875,0.0,-9.229222,-12.813628,-235.1447,-78.51914,-0.0,-7.804478e-13,1.2901121,1.2901121,1.3170875,0.039655436,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5594,1.0,0.0,9912.749,0.95138586,-1.5983984,2.7296343e-08,1.0004977,0.09919508,7.8744666e-10,-9.458976e-06,0.9995025,7.8666335e-10,21.869413,0.0,318.72293,14.312577,-19.762413,0.0,14.316953,230.82472,1.0,0.10095448,0.10095309,1.3529439,1.3799194,0.0,-7.947391,-13.922023,-220.46326,-98.25969,-0.0,-7.7049787e-13,1.3529439,1.3529439,1.3799194,0.039655432,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5596,1.0,0.0,9912.751,0.9513787,-1.5983984,2.7296343e-08,1.0004977,0.09919509,7.373155e-10,-9.462198e-06,0.9995026,7.365822e-10,21.60967,0.0,322.5242,14.312577,-19.998234,0.0,14.316953,230.82472,1.0,0.100954495,0.10095311,1.4157758,1.4427512,0.0,-6.6341953,-14.975474,-204.91173,-117.61245,-0.0,-7.6105496e-13,1.4157758,1.4157758,1.4427512,0.039655432,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5598,1.0,0.0,9912.754,0.951372,-1.5983984,2.7296343e-08,1.0004976,0.0991951,7.1455747e-10,-9.466034e-06,0.9995027,7.138469e-10,21.26464,0.0,325.05258,14.312577,-20.15513,0.0,14.316953,230.82472,1.0,0.10095451,0.10095312,1.4786077,1.505583,0.0,-5.2948165,-15.969825,-188.55151,-136.50105,0.0,-7.515731e-13,1.4786077,1.4786077,1.505583,0.039655432,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.56,1.0,0.0,9912.756,0.951366,-1.5983984,2.7296343e-08,1.0004975,0.099195115,6.668848e-10,-9.470961e-06,0.9995028,6.6622186e-10,20.835691,0.0,326.29813,14.312577,-20.232485,0.0,14.316953,230.82472,1.0,0.100954525,0.10095313,1.5414395,1.5684149,0.0,-3.9345417,-16.90115,-171.44717,-154.85095,0.0,-7.4267524e-13,1.5414395,1.5414395,1.5684149,0.03965543,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5602,1.0,0.0,9912.758,0.9513605,-1.5983984,2.7296343e-08,1.0004973,0.09919512,6.315894e-10,-9.477139e-06,0.9995029,6.309616e-10,20.324512,0.0,326.25592,14.312577,-20.22999,0.0,14.316953,230.82472,1.0,0.10095455,0.10095315,1.6042714,1.6312468,0.0,-2.5587385,-17.765774,-153.6662,-172.58974,0.0,-7.3420913e-13,1.6042714,1.6042714,1.6312468,0.03965543,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5604,1.0,0.0,9912.761,0.9513557,-1.5983984,2.7296343e-08,1.0004972,0.099195145,6.066797e-10,-9.4811e-06,0.99950296,6.060768e-10,19.733122,0.0,324.92615,14.312577,-20.147657,0.0,14.316953,230.82472,1.0,0.10095456,0.10095316,1.6671032,1.6940787,0.0,-1.1728369,-18.560286,-135.27878,-189.64738,-0.0,-7.256993e-13,1.6671032,1.6671032,1.6940787,0.03965543,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5606,1.0,0.0,9912.763,0.9513515,-1.5983984,2.7296343e-08,1.0004972,0.09919515,5.662945e-10,-9.4870475e-06,0.9995031,5.6573185e-10,19.063854,0.0,322.31406,14.312577,-19.985811,0.0,14.316953,230.82472,1.0,0.10095458,0.10095318,1.729935,1.7569104,0.0,0.21769351,-19.281548,-116.35746,-205.95659,-0.0,-7.178706e-13,1.729935,1.729935,1.7569104,0.03965543,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5608,1.0,0.0,9912.766,0.951348,-1.5983984,2.7296343e-08,1.0004971,0.09919517,5.2785865e-10,-9.494395e-06,0.9995032,5.273343e-10,18.31935,0.0,318.4299,14.312577,-19.74509,0.0,14.316953,230.82472,1.0,0.10095459,0.100953184,1.7927669,1.8197423,0.0,1.6073651,-19.926716,-96.97693,-221.45297,-0.0,-7.0955004e-13,1.7927669,1.7927669,1.8197423,0.03965543,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.561,1.0,0.0,9912.768,0.9513452,-1.5983984,2.7296343e-08,1.000497,0.099195175,4.8807614e-10,-9.498848e-06,0.99950325,4.8759136e-10,17.502548,0.0,313.28906,14.312577,-19.426445,0.0,14.316953,230.82472,1.0,0.10095461,0.1009532,1.8555988,1.8825742,0.0,2.9906936,-20.49324,-77.21368,-236.0754,-0.0,-7.0033947e-13,1.8555988,1.8555988,1.8825742,0.039655425,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5612,1.0,0.0,9912.77,0.9513432,-1.5983984,2.7296343e-08,1.0004969,0.09919519,4.3981344e-10,-9.504898e-06,0.9995034,4.393767e-10,16.61667,0.0,306.9118,14.312577,-19.031132,0.0,14.316953,230.82472,1.0,0.10095462,0.100953214,1.9184307,1.9454061,0.0,4.3622193,-20.97889,-57.14569,-249.76613,0.0,-6.9044455e-13,1.9184307,1.9184307,1.9454061,0.03965542,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5614,1.0,0.0,9912.772,0.95134175,-1.5983984,2.7296343e-08,1.0004967,0.0991952,3.9935208e-10,-9.51159e-06,0.9995035,3.989556e-10,15.665215,0.0,299.32333,14.312577,-18.56071,0.0,14.316953,230.82472,1.0,0.10095464,0.10095323,1.9812624,2.0082378,0.0,5.71653,-21.381744,-36.852173,-262.47116,0.0,-6.8096543e-13,1.9812624,1.9812624,2.0082378,0.03965542,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5616,1.0,0.0,9912.774,0.9513411,-1.5983984,2.7296343e-08,1.0004966,0.09919521,3.412657e-10,-9.516886e-06,0.99950355,3.4092695e-10,14.651935,0.0,290.55353,14.312577,-18.01704,0.0,14.316953,230.82472,1.0,0.10095465,0.100953236,2.0440943,2.0710697,0.0,7.04828,-21.700214,-16.413214,-274.14032,0.0,-6.7131327e-13,2.0440943,2.0440943,2.0710697,0.039655417,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5618,1.0,0.0,9912.776,0.9513411,-1.5983984,2.7296343e-08,1.0004966,0.09919522,2.7691596e-10,-9.520485e-06,0.9995037,2.7664113e-10,13.580831,0.0,280.6371,14.312577,-17.402264,0.0,14.316953,230.82472,1.0,0.10095467,0.10095324,2.1069262,2.1339016,0.0,8.352214,-21.933044,4.0905266,-284.7276,-0.0,-6.6111976e-13,2.1069262,2.1069262,2.1339016,0.039655417,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.562,1.0,0.0,9912.779,0.9513418,-1.5983984,2.7296343e-08,1.0004965,0.099195234,1.9965471e-10,-9.524515e-06,0.9995038,1.9945662e-10,12.456129,0.0,269.61307,14.312577,-16.71881,0.0,14.316953,230.82472,1.0,0.100954674,0.10095326,2.169758,2.1967335,0.0,9.623186,-22.079315,24.578127,-294.1912,-0.0,-6.505585e-13,2.169758,2.169758,2.1967335,0.039655417,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5622,1.0,0.0,9912.781,0.9513431,-1.5983984,2.7296343e-08,1.0004964,0.09919524,1.1174567e-10,-9.529646e-06,0.99950385,1.1163481e-10,11.282269,0.0,257.525,14.312577,-15.969373,0.0,14.316953,230.82472,1.0,0.10095469,0.100953266,2.23259,2.2595654,0.0,10.85618,-22.138449,44.968735,-302.49374,-0.0,-6.41369e-13,2.23259,2.23259,2.2595654,0.039655417,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5624,1.0,0.0,9912.783,0.95134515,-1.5983984,2.7296343e-08,1.0004963,0.09919525,2.3310515e-11,-9.5373725e-06,0.99950397,2.3287395e-11,10.063882,0.0,244.42061,14.312577,-15.156912,0.0,14.316953,230.82472,1.0,0.100954704,0.10095328,2.2954218,2.3223972,0.0,12.04633,-22.110212,65.18187,-309.60248,-0.0,-6.333193e-13,2.2954218,2.2954218,2.3223972,0.039655417,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5626,1.0,0.0,9912.786,0.95134777,-1.5983984,2.7296343e-08,1.0004961,0.099195264,-6.135668e-11,-9.5407695e-06,0.9995041,-6.1295836e-11,8.805778,0.0,230.3516,14.312577,-14.284634,0.0,14.316953,230.82472,1.0,0.10095471,0.10095329,2.3582537,2.385229,0.0,13.188939,-21.994717,85.13777,-315.48938,0.0,-6.2504917e-13,2.3582537,2.3582537,2.385229,0.039655413,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5628,1.0,0.0,9912.788,0.951351,-1.5983984,2.7296343e-08,1.000496,0.09919527,-1.5486601e-10,-9.546034e-06,0.99950415,-1.5471247e-10,7.5129204,0.0,215.37349,14.312577,-13.355981,0.0,14.316953,230.82472,1.0,0.10095473,0.100953296,2.4210854,2.4480608,0.0,14.279497,-21.792418,104.757675,-320.13116,0.0,-6.163457e-13,2.4210854,2.4210854,2.4480608,0.039655413,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.563,1.0,0.0,9912.79,0.95135486,-1.5983984,2.7296343e-08,1.000496,0.09919528,-2.4037272e-10,-9.551927e-06,0.99950427,-2.4013447e-10,6.190413,0.0,199.5454,14.312577,-12.374618,0.0,14.316953,230.82472,1.0,0.100954734,0.1009533,2.4839172,2.5108926,0.0,15.313702,-21.504114,123.96416,-323.50955,0.0,-6.08696e-13,2.4839172,2.4839172,2.5108926,0.039655413,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5632,1.0,0.0,9912.793,0.95135933,-1.5983984,2.7296343e-08,1.0004959,0.09919529,-3.5322686e-10,-9.556612e-06,0.9995043,-3.5287678e-10,4.8434744,0.0,182.92978,14.312577,-11.344417,0.0,14.316953,230.82472,1.0,0.10095474,0.10095331,2.546749,2.5737245,0.0,16.28747,-21.130943,142.68141,-325.61118,-0.0,-6.0053573e-13,2.546749,2.546749,2.5737245,0.039655413,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5634,1.0,0.0,9912.795,0.95136434,-1.5983984,2.7296343e-08,1.0004958,0.099195294,-4.5091436e-10,-9.560558e-06,0.99950445,-4.5046758e-10,3.477421,0.0,165.59222,14.312577,-10.269444,0.0,14.316953,230.82472,1.0,0.10095475,0.10095332,2.609581,2.6365564,0.0,17.196959,-20.67438,160.83556,-326.4278,-0.0,-5.919632e-13,2.609581,2.609581,2.6365564,0.039655413,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5636,1.0,0.0,9912.797,0.95136994,-1.5983984,2.7296343e-08,1.0004957,0.0991953,-5.2206695e-10,-9.565463e-06,0.99950457,-5.2154975e-10,2.0976434,0.0,147.60115,14.312577,-9.153944,0.0,14.316953,230.82472,1.0,0.100954756,0.100953326,2.6724129,2.6993883,0.0,18.038578,-20.136223,178.35498,-325.95612,-0.0,-5.8292515e-13,2.6724129,2.6724129,2.6993883,0.03965541,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5638,1.0,0.0,9912.8,0.9513761,-1.5983984,2.7296343e-08,1.0004956,0.09919531,-5.9128363e-10,-9.568157e-06,0.9995046,-5.90698e-10,0.7095873,0.0,129.02756,14.312577,-8.002316,0.0,14.316953,230.82472,1.0,0.10095477,0.10095333,2.7352448,2.7622201,0.0,18.80901,-19.518597,195.17052,-324.19806,-0.0,-5.736435e-13,2.7352448,2.7352448,2.7622201,0.03965541,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.564,1.0,0.0,9912.802,0.9513828,-1.5983984,2.7296343e-08,1.0004956,0.09919532,-6.554574e-10,-9.57373e-06,0.99950475,-6.548083e-10,-0.6812695,0.0,109.94475,14.312577,-6.8191075,0.0,14.316953,230.82472,1.0,0.10095477,0.10095334,2.7980766,2.825052,0.0,19.505209,-18.82394,211.2158,-321.16055,0.0,-5.6513984e-13,2.7980766,2.7980766,2.825052,0.03965541,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5642,1.0,0.0,9912.804,0.95138997,-1.5983984,2.7296343e-08,1.0004954,0.099195324,-7.1407924e-10,-9.576898e-06,0.99950486,-7.133723e-10,-2.069438,0.0,90.42803,14.312577,-5.6089864,0.0,14.316953,230.82472,1.0,0.10095478,0.10095334,2.8609085,2.887884,0.0,20.124432,-18.054993,226.42752,-316.85556,0.0,-5.560262e-13,2.8609085,2.8609085,2.887884,0.03965541,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5644,1.0,0.0,9912.807,0.95139766,-1.5983984,2.7296343e-08,1.0004953,0.09919533,-7.5407725e-10,-9.58242e-06,0.9995049,-7.5333084e-10,-3.4494393,0.0,70.554436,14.312577,-4.376729,0.0,14.316953,230.82472,1.0,0.100954786,0.100953355,2.9237404,2.9507158,0.0,20.664232,-17.214792,240.74564,-311.30008,0.0,-5.474119e-13,2.9237404,2.9237404,2.9507158,0.03965541,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5646,1.0,0.0,9912.809,0.95140576,-1.5983984,2.7296343e-08,1.0004952,0.09919533,-7.9677903e-10,-9.58482e-06,0.99950504,-7.959905e-10,-4.8158274,0.0,50.40239,14.312577,-3.1271987,0.0,14.316953,230.82472,1.0,0.10095479,0.10095336,2.986572,3.0135477,0.0,21.12248,-16.306652,254.11365,-304.51602,0.0,-5.4008436e-13,2.986572,2.986572,3.0135477,0.03965541,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5648,1.0,0.0,9912.811,0.9514144,-1.5983984,2.7296343e-08,1.0004951,0.09919534,-8.262308e-10,-9.588616e-06,0.99950516,-8.254133e-10,-6.16321,0.0,30.051422,14.312577,-1.8653264,0.0,14.316953,230.82472,1.0,0.1009548,0.10095336,3.049404,3.0763793,0.0,21.497368,-15.334157,266.4788,-296.5302,-0.0,-5.328919e-13,3.049404,3.049404,3.0763793,0.03965541,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.565,1.0,0.0,9912.813,0.9514234,-1.5983984,2.7296343e-08,1.000495,0.099195346,-8.399851e-10,-9.590907e-06,0.9995052,-8.391541e-10,-7.4862695,0.0,9.581853,14.312577,-0.59609234,0.0,14.316953,230.82472,1.0,0.1009548,0.10095337,3.1122358,3.1392112,0.0,21.787415,-14.301145,277.79227,-287.3741,-0.0,-5.2381184e-13,3.1122358,3.1122358,3.1392112,0.039655413,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5652,1.0,0.0,9912.815,0.9514328,-1.5983984,2.7296343e-08,1.000495,0.09919535,-8.521507e-10,-9.59557e-06,0.99950534,-8.5130786e-10,-8.779784,0.0,-10.925536,14.312577,0.67549443,0.0,14.316953,230.82472,1.0,0.10095481,0.10095337,3.1750677,3.202043,0.0,21.991476,-13.211693,288.0094,-277.08386,-0.0,-5.142574e-13,3.1750677,3.1750677,3.202043,0.03965541,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5654,1.0,0.0,9912.817,0.95144266,-1.5983984,2.7296343e-08,1.0004948,0.09919535,-8.717392e-10,-9.596486e-06,0.99950546,-8.7087715e-10,-10.038649,0.0,-31.389812,14.312577,1.9444156,0.0,14.316953,230.82472,1.0,0.100954816,0.100953385,3.2378995,3.264875,0.0,22.10875,-12.0701,297.0899,-265.7001,0.0,-5.049033e-13,3.2378995,3.2378995,3.264875,0.039655413,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5656,1.0,0.0,9912.82,0.95145273,-1.5983984,2.7296343e-08,1.0004947,0.09919536,-8.9452495e-10,-9.601412e-06,0.9995055,-8.9364055e-10,-11.257896,0.0,-51.73021,14.312577,3.205663,0.0,14.316953,230.82472,1.0,0.100954816,0.100953385,3.3007314,3.3277068,0.0,22.138767,-10.880871,304.99796,-253.26775,0.0,-4.9635426e-13,3.3007314,3.3007314,3.3277068,0.039655413,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5658,1.0,0.0,9912.822,0.95146316,-1.5983984,2.7296343e-08,1.0004946,0.09919536,-9.2621005e-10,-9.603485e-06,0.99950564,-9.252945e-10,-12.432714,0.0,-71.866455,14.312577,4.4542594,0.0,14.316953,230.82472,1.0,0.10095482,0.10095339,3.3635633,3.3905387,0.0,22.081415,-9.648701,311.7023,-239.83585,0.0,-4.883971e-13,3.3635633,3.3635633,3.3905387,0.039655417,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.566,1.0,0.0,9912.824,0.9514738,-1.5983984,2.7296343e-08,1.0004945,0.09919537,-9.530939e-10,-9.605198e-06,0.99950576,-9.52152e-10,-13.558466,0.0,-91.719086,14.312577,5.6852775,0.0,14.316953,230.82472,1.0,0.10095482,0.10095339,3.4263952,3.4533706,0.0,21.936916,-8.378451,317.1765,-225.45743,0.0,-4.794802e-13,3.4263952,3.4263952,3.4533706,0.039655417,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5662,1.0,0.0,9912.827,0.95148456,-1.5983984,2.7296343e-08,1.0004944,0.09919537,-9.854579e-10,-9.606852e-06,0.9995058,-9.844843e-10,-14.630709,0.0,-111.20974,14.312577,6.893858,0.0,14.316953,230.82472,1.0,0.10095482,0.1009534,3.489227,3.5162024,0.0,21.705843,-7.075135,321.39896,-210.18922,-0.0,-4.7072405e-13,3.489227,3.489227,3.5162024,0.03965542,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5664,1.0,0.0,9912.829,0.9514955,-1.5983984,2.7296343e-08,1.0004944,0.09919538,-1.0226939e-09,-9.605951e-06,0.99950594,-1.0216836e-09,-15.64521,0.0,-130.2615,14.312577,8.075232,0.0,14.316953,230.82472,1.0,0.10095483,0.1009534,3.5520587,3.5790343,0.0,21.389107,-5.743897,324.353,-194.0915,-0.0,-4.634222e-13,3.5520587,3.5520587,3.5790343,0.03965542,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5666,1.0,0.0,9912.831,0.95150656,-1.5983984,2.7296343e-08,1.0004942,0.09919538,-1.0694945e-09,-9.609532e-06,0.99950606,-1.0684382e-09,-16.59797,0.0,-148.7992,14.312577,9.224737,0.0,14.316953,230.82472,1.0,0.10095483,0.10095341,3.6148906,3.641866,0.0,20.987959,-4.38999,326.02698,-177.22778,-0.0,-4.563719e-13,3.6148906,3.6148906,3.641866,0.03965543,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5668,1.0,0.0,9912.834,0.9515177,-1.5983984,2.7296343e-08,1.0004941,0.09919539,-1.1068068e-09,-9.608528e-06,0.9995061,-1.1057137e-09,-17.485222,0.0,-166.74965,14.312577,10.337836,0.0,14.316953,230.82472,1.0,0.10095483,0.10095341,3.6777225,3.7046978,0.0,20.503979,-3.0187576,326.41428,-159.66463,0.0,-4.484263e-13,3.6777225,3.6777225,3.7046978,0.039655432,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.567,1.0,0.0,9912.836,0.9515287,-1.5983984,2.7296343e-08,1.000494,0.09919539,-1.1365475e-09,-9.6093245e-06,0.99950624,-1.1354254e-09,-18.303469,0.0,-184.042,14.312577,11.410137,0.0,14.316953,230.82472,1.0,0.10095483,0.100953415,3.7405543,3.7675297,0.0,19.93908,-1.635611,325.51334,-141.47134,0.0,-4.4114273e-13,3.7405543,3.7405543,3.7675297,0.039655436,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5672,1.0,0.0,9912.838,0.95153975,-1.5984299,-2.0187848e-08,1.0004939,0.09919539,-1.1728355e-09,-9.606957e-06,0.99950635,-1.1716779e-09,-19.04948,0.0,-200.60805,14.312577,12.4374075,0.0,14.316953,230.82472,1.0,0.10095483,0.10095342,3.8033862,3.8303616,0.0,19.29549,-0.2460094,323.3278,-122.71973,0.0,-4.345881e-13,3.8033862,3.8033862,3.8303616,0.03965544,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5674,1.0,0.0,9912.841,0.95155066,-1.5984299,-2.0187848e-08,1.0004938,0.0991954,-1.2016416e-09,-9.607978e-06,0.9995064,-1.2004557e-09,-19.720314,0.0,-216.38239,14.312577,13.415593,0.0,14.316953,230.82472,1.0,0.10095484,0.10095343,3.866218,3.8931935,0.0,18.57575,1.1445633,319.86618,-103.48379,0.0,-4.2859572e-13,3.866218,3.866218,3.8931935,0.039655447,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5676,1.0,0.0,9912.843,0.9515614,-1.5984299,-2.0187848e-08,1.0004938,0.099195406,-1.2195318e-09,-9.606166e-06,0.99950653,-1.2183284e-09,-20.313318,0.0,-231.30276,14.312577,14.340834,0.0,14.316953,230.82472,1.0,0.10095484,0.10095343,3.92905,3.9560254,0.0,17.7827,2.5306191,315.1422,-83.83945,-0.0,-4.230578e-13,3.92905,3.92905,3.9560254,0.039655447,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5678,1.0,0.0,9912.845,0.951572,-1.5984299,-2.0187848e-08,1.0004936,0.099195406,-1.2302699e-09,-9.603737e-06,0.9995066,-1.2290562e-09,-20.826157,0.0,-245.3103,14.312577,15.209477,0.0,14.316953,230.82472,1.0,0.10095484,0.10095343,3.9918818,4.018857,0.0,16.919468,3.906688,309.17453,-63.864223,-0.0,-4.1765292e-13,3.9918818,3.9918818,4.018857,0.039655454,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.568,1.0,0.0,9912.848,0.9515824,-1.5984299,-2.0187848e-08,1.0004935,0.099195406,-1.2267496e-09,-9.602239e-06,0.9995067,-1.2255397e-09,-21.256804,0.0,-258.3497,14.312577,16.018097,0.0,14.316953,230.82472,1.0,0.10095484,0.10095344,4.0547137,4.081689,0.0,15.989464,5.267339,301.98666,-43.636955,-0.0,-4.1089406e-13,4.0547137,4.0547137,4.081689,0.039655462,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5682,1.0,0.0,9912.85,0.95159256,-1.5984299,-2.0187848e-08,1.0004934,0.09919541,-1.2160205e-09,-9.602635e-06,0.99950683,-1.2148214e-09,-21.60356,0.0,-270.36954,14.312577,16.763498,0.0,14.316953,230.82472,1.0,0.10095484,0.100953445,4.1175456,4.1445208,0.0,14.996356,6.6072025,293.607,-23.237465,0.0,-4.0255847e-13,4.1175456,4.1175456,4.1445208,0.039655466,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5684,1.0,0.0,9912.852,0.95160246,-1.5984299,-2.0187848e-08,1.0004933,0.09919542,-1.1854093e-09,-9.59842e-06,0.9995069,-1.1842406e-09,-21.865055,0.0,-281.32233,14.312577,17.442745,0.0,14.316953,230.82472,1.0,0.10095484,0.100953445,4.1803775,4.2073526,0.0,13.944064,7.9209905,284.0686,-2.7462652,0.0,-3.925931e-13,4.1803775,4.1803775,4.2073526,0.039655473,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5686,1.0,0.0,9912.8545,0.9516121,-1.5984299,-2.0187848e-08,1.0004932,0.09919542,-1.1520261e-09,-9.595691e-06,0.999507,-1.1508905e-09,-22.04026,0.0,-291.1649,14.312577,18.05315,0.0,14.316953,230.82472,1.0,0.10095484,0.10095345,4.2432094,4.2701845,0.0,12.836741,9.203518,273.4091,17.755777,0.0,-3.838541e-13,4.2432094,4.2432094,4.2701845,0.039655477,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5688,1.0,0.0,9912.856,0.9516215,-1.5984299,-2.0187848e-08,1.0004932,0.09919543,-1.123432e-09,-9.594398e-06,0.9995071,-1.1223248e-09,-22.12848,0.0,-299.85834,14.312577,18.59231,0.0,14.316953,230.82472,1.0,0.10095484,0.10095345,4.3060412,4.3330164,0.0,11.678758,10.449724,261.6706,38.187748,0.0,-3.7608892e-13,4.3060412,4.3060412,4.3330164,0.039655484,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.569,1.0,0.0,9912.858,0.9516305,-1.5984299,-2.0187848e-08,1.000493,0.09919543,-1.0850606e-09,-9.59123e-06,0.9995072,-1.0839915e-09,-22.129372,0.0,-307.36838,14.312577,19.058094,0.0,14.316953,230.82472,1.0,0.10095484,0.10095345,4.368873,4.3958483,0.0,10.474683,11.65469,248.89937,58.469017,-0.0,-3.6751854e-13,4.368873,4.368873,4.3958483,0.03965549,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5692,1.0,0.0,9912.86,0.9516391,-1.5984299,-2.0187848e-08,1.0004929,0.099195436,-1.0531903e-09,-9.588499e-06,0.9995073,-1.0521528e-09,-22.042929,0.0,-313.6654,14.312577,19.448664,0.0,14.316953,230.82472,1.0,0.10095484,0.10095346,4.4317045,4.45868,0.0,9.229269,12.81366,235.14587,78.51954,-0.0,-3.6013643e-13,4.4317045,4.4317045,4.45868,0.0396555,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5694,1.0,0.0,9912.863,0.9516474,-1.5984299,-2.0187848e-08,1.0004928,0.09919544,-9.961454e-10,-9.5853475e-06,0.9995074,-9.951642e-10,-21.869492,0.0,-318.72452,14.312577,19.76248,0.0,14.316953,230.82472,1.0,0.10095484,0.10095347,4.4945364,4.521512,0.0,7.9474316,13.92206,220.46434,98.26018,-0.0,-3.5529031e-13,4.4945364,4.4945364,4.521512,0.039655507,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5696,1.0,0.0,9912.865,0.95165515,-1.5984299,-2.0187848e-08,1.0004927,0.09919544,-9.568359e-10,-9.583108e-06,0.9995075,-9.558937e-10,-21.609745,0.0,-322.5258,14.3127165,19.9983,0.0,14.316953,230.82698,1.0,0.100954846,0.10095347,4.5573683,4.584344,0.0,6.6342287,14.975516,204.91275,117.61304,0.0,-3.5114164e-13,4.5573683,4.5573683,4.584344,0.039655514,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5698,1.0,0.0,9912.867,0.95166254,-1.5984299,-2.0187848e-08,1.0004927,0.09919545,-8.9804e-10,-9.579979e-06,0.9995076,-8.971558e-10,-21.264715,0.0,-325.0542,14.3127165,20.1552,0.0,14.316953,230.82698,1.0,0.100954846,0.100953475,4.6202,4.647176,0.0,5.2948437,15.9698715,188.55244,136.50174,0.0,-3.4535216e-13,4.6202,4.6202,4.647176,0.03965552,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.57,1.0,0.0,9912.87,0.9516694,-1.5984299,-2.0187848e-08,1.0004926,0.09919546,-8.342434e-10,-9.5742025e-06,0.9995077,-8.334222e-10,-20.835762,0.0,-326.29974,14.3127165,20.232553,0.0,14.316953,230.82698,1.0,0.100954846,0.10095348,4.683032,4.7100077,0.0,3.9345622,16.901201,171.44801,154.85173,0.0,-3.3862399e-13,4.683032,4.683032,4.7100077,0.03965553,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5702,1.0,0.0,9912.872,0.9516758,-1.5984299,-2.0187848e-08,1.0004925,0.09919546,-7.6554707e-10,-9.56915e-06,0.9995078,-7.647937e-10,-20.324581,0.0,-326.25754,14.3127165,20.230059,0.0,14.316953,230.82698,1.0,0.100954846,0.10095349,4.745864,4.7728395,0.0,2.5587523,17.76583,153.66696,172.59059,0.0,-3.317519e-13,4.745864,4.745864,4.7728395,0.039655536,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5704,1.0,0.0,9912.874,0.95168155,-1.5984299,-2.0187848e-08,1.0004923,0.099195465,-7.117228e-10,-9.566425e-06,0.9995079,-7.1102246e-10,-19.733189,0.0,-324.92776,14.3127165,20.147726,0.0,14.316953,230.82698,1.0,0.10095485,0.1009535,4.808696,4.8356714,0.0,1.172844,18.560343,135.27943,189.64833,-0.0,-3.256287e-13,4.808696,4.808696,4.8356714,0.03965554,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5706,1.0,0.0,9912.877,0.95168686,-1.5984299,-2.0187848e-08,1.0004922,0.09919547,-6.5568284e-10,-9.561517e-06,0.999508,-6.550378e-10,-19.063915,0.0,-322.31564,14.3127165,19.985878,0.0,14.316953,230.82698,1.0,0.10095485,0.1009535,4.8715277,4.8985033,0.0,-0.21769321,19.281609,116.35803,205.95761,-0.0,-3.1879314e-13,4.8715277,4.8715277,4.8985033,0.039655548,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5708,1.0,0.0,9912.879,0.95169157,-1.5984299,-2.0187848e-08,1.0004921,0.09919548,-5.878997e-10,-9.556674e-06,0.9995081,-5.8732147e-10,-18.319408,0.0,-318.4315,14.3127165,19.745155,0.0,14.316953,230.82698,1.0,0.10095486,0.10095351,4.9343596,4.961335,0.0,-1.6073716,19.926779,96.97741,221.45407,-0.0,-3.112086e-13,4.9343596,4.9343596,4.961335,0.03965556,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.571,1.0,0.0,9912.881,0.9516957,-1.5984299,-2.0187848e-08,1.0004921,0.09919549,-5.434492e-10,-9.553912e-06,0.9995082,-5.4291477e-10,-17.5026,0.0,-313.29062,14.3127165,19.426508,0.0,14.316953,230.82698,1.0,0.10095486,0.10095351,4.9971914,5.024167,0.0,-2.9907067,20.493307,77.21406,236.07655,0.0,-3.0425253e-13,4.9971914,4.9971914,5.024167,0.039655566,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5712,1.0,0.0,9912.884,0.9516992,-1.5984299,-2.0187848e-08,1.000492,0.099195495,-4.8530663e-10,-9.547329e-06,0.9995083,-4.8482945e-10,-16.616718,0.0,-306.91333,14.3127165,19.031193,0.0,14.316953,230.82698,1.0,0.10095487,0.10095352,5.0600233,5.0869985,0.0,-4.362239,20.978958,57.14597,249.76736,0.0,-2.9736562e-13,5.0600233,5.0600233,5.0869985,0.039655577,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5714,1.0,0.0,9912.886,0.95170206,-1.5984299,-2.0187848e-08,1.0004919,0.0991955,-4.373857e-10,-9.543762e-06,0.9995084,-4.3695575e-10,-15.665257,0.0,-299.3248,14.3127165,18.56077,0.0,14.316953,230.82698,1.0,0.10095487,0.10095353,5.122855,5.1498303,0.0,-5.7165556,21.381813,36.852352,262.47244,0.0,-2.908823e-13,5.122855,5.122855,5.1498303,0.039655585,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5716,1.0,0.0,9912.888,0.9517043,-1.5984299,-2.0187848e-08,1.0004917,0.09919551,-3.8673031e-10,-9.535317e-06,0.9995085,-3.8635023e-10,-14.651974,0.0,-290.55496,14.3127165,18.017096,0.0,14.316953,230.82698,1.0,0.100954875,0.100953534,5.185687,5.212662,0.0,-7.048312,21.700285,16.413292,274.14166,0.0,-2.8501946e-13,5.185687,5.185687,5.212662,0.039655592,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5718,1.0,0.0,9912.89,0.95170593,-1.5984299,-2.0187848e-08,1.0004916,0.09919552,-3.4758027e-10,-9.5321e-06,0.99950856,-3.4723874e-10,-13.580864,0.0,-280.63846,14.3127165,17.402317,0.0,14.316953,230.82698,1.0,0.100954875,0.10095355,5.248519,5.275494,0.0,-8.352252,21.933117,-4.0905495,284.729,-0.0,-2.791162e-13,5.248519,5.248519,5.275494,0.039655603,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.572,1.0,0.0,9912.893,0.9517068,-1.5984299,-2.0187848e-08,1.0004915,0.099195525,-3.0069058e-10,-9.5257965e-06,0.9995087,-3.0039518e-10,-12.456157,0.0,-269.61438,14.3127165,16.718859,0.0,14.316953,230.82698,1.0,0.10095488,0.10095355,5.311351,5.338326,0.0,-9.62323,22.079386,-24.57825,294.19263,-0.0,-2.7174346e-13,5.311351,5.311351,5.338326,0.039655607,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5722,1.0,0.0,9912.895,0.95170707,-1.5984299,-2.0187848e-08,1.0004915,0.09919553,-2.5764837e-10,-9.520378e-06,0.9995088,-2.573953e-10,-11.28229,0.0,-257.52625,14.3127165,15.969419,0.0,14.316953,230.82698,1.0,0.10095489,0.10095356,5.3741827,5.401158,0.0,-10.85623,22.13852,-44.968956,302.4952,-0.0,-2.6654595e-13,5.3741827,5.3741827,5.401158,0.03965562,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5724,1.0,0.0,9912.896,0.9517067,-1.5984299,-2.0187848e-08,1.0004914,0.09919554,-1.9786357e-10,-9.517029e-06,0.99950886,-1.9766927e-10,-10.063897,0.0,-244.4218,14.3127165,15.156954,0.0,14.316953,230.82698,1.0,0.1009549,0.10095357,5.4370146,5.4639897,0.0,-12.046385,22.110283,-65.1822,309.604,0.0,-2.628256e-13,5.4370146,5.4370146,5.4639897,0.03965563,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5726,1.0,0.0,9912.899,0.9517057,-1.5984299,-2.0187848e-08,1.0004913,0.099195555,-1.3443364e-10,-9.511747e-06,0.999509,-1.3430165e-10,-8.805787,0.0,-230.3527,14.3127165,14.284671,0.0,14.316953,230.82698,1.0,0.100954905,0.10095358,5.4998465,5.5268216,0.0,-13.188998,21.994785,-85.13819,315.4909,0.0,-2.600893e-13,5.4998465,5.4998465,5.5268216,0.039655637,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5728,1.0,0.0,9912.901,0.9517041,-1.5984299,-2.0187848e-08,1.0004911,0.09919556,-7.777446e-11,-9.506318e-06,0.9995091,-7.769812e-11,-7.5129237,0.0,-215.37453,14.3127165,13.356013,0.0,14.316953,230.82698,1.0,0.10095491,0.100953594,5.5626783,5.5896535,0.0,-14.279562,21.792486,-104.75819,320.13272,0.0,-2.5664703e-13,5.5626783,5.5626783,5.5896535,0.03965565,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.573,1.0,0.0,9912.903,0.95170176,-1.5984299,-2.0187848e-08,1.000491,0.09919557,-6.9726998e-12,-9.500212e-06,0.99950916,-6.9658567e-12,-6.19041,0.0,-199.54636,14.3127165,12.374645,0.0,14.316953,230.82698,1.0,0.10095492,0.1009536,5.6255097,5.6524854,0.0,-15.31377,21.50418,-123.96476,323.5111,0.0,-2.4935587e-13,5.6255097,5.6255097,5.6524854,0.039655656,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5732,1.0,0.0,9912.905,0.95169884,-1.5984299,-2.0187848e-08,1.000491,0.09919558,7.399949e-11,-9.497644e-06,0.9995093,7.392688e-11,-4.843466,0.0,-182.93066,14.3127165,11.34444,0.0,14.316953,230.82698,1.0,0.10095493,0.10095361,5.6883416,5.7153172,0.0,-16.287542,21.131008,-142.6821,325.61276,-0.0,-2.4199723e-13,5.6883416,5.6883416,5.7153172,0.039655667,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5734,1.0,0.0,9912.908,0.9516953,-1.5984299,-2.0187848e-08,1.0004909,0.09919559,1.4531774e-10,-9.490623e-06,0.9995094,1.4517518e-10,-3.477406,0.0,-165.59302,14.3127165,10.269464,0.0,14.316953,230.82698,1.0,0.100954935,0.100953616,5.7511735,5.778149,0.0,-17.197035,20.67444,-160.83635,326.42935,-0.0,-2.3496951e-13,5.7511735,5.7511735,5.778149,0.039655674,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5736,1.0,0.0,9912.91,0.9516912,-1.5984299,-2.0187848e-08,1.0004908,0.09919561,2.4992103e-10,-9.487556e-06,0.99950945,2.4967592e-10,-2.0976224,0.0,-147.60185,14.3127165,9.153957,0.0,14.316953,230.82698,1.0,0.10095494,0.10095362,5.8140054,5.840981,0.0,-18.038658,20.13628,-178.35585,325.9577,-0.0,-2.2944754e-13,5.8140054,5.8140054,5.840981,0.039655678,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5738,1.0,0.0,9912.912,0.9516866,-1.5984299,-2.0187848e-08,1.0004907,0.099195614,3.3722364e-10,-9.482433e-06,0.9995096,3.3689296e-10,-0.7095601,0.0,-129.02817,14.3127165,8.002325,0.0,14.316953,230.82698,1.0,0.10095496,0.10095364,5.8768373,5.903813,0.0,-18.809092,19.518652,-195.17146,324.19965,0.0,-2.235383e-13,5.8768373,5.8768373,5.903813,0.039655685,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.574,1.0,0.0,9912.915,0.9516815,-1.5984299,-2.0187848e-08,1.0004905,0.09919563,4.2367662e-10,-9.478512e-06,0.99950963,4.2326123e-10,0.68130285,0.0,-109.945274,14.3127165,6.819111,0.0,14.316953,230.82698,1.0,0.100954965,0.10095365,5.939669,5.966645,0.0,-19.505295,18.823992,-211.21681,321.16208,0.0,-2.1679724e-13,5.939669,5.939669,5.966645,0.039655697,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5742,1.0,0.0,9912.917,0.95167583,-1.5984299,-2.0187848e-08,1.0004904,0.099195644,5.150553e-10,-9.474579e-06,0.99950975,5.145504e-10,2.0694773,0.0,-90.42847,14.3127165,5.6089845,0.0,14.316953,230.82698,1.0,0.10095498,0.10095366,6.002501,6.0294766,0.0,-20.12452,18.055042,-226.4286,316.8571,0.0,-2.1219266e-13,6.002501,6.002501,6.0294766,0.0396557,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5744,1.0,0.0,9912.919,0.95166975,-1.5984299,-2.0187848e-08,1.0004904,0.09919565,6.009847e-10,-9.470089e-06,0.9995099,6.0039573e-10,3.4494846,0.0,-70.55477,14.3127165,4.3767214,0.0,14.316953,230.82698,1.0,0.10095499,0.10095368,6.065333,6.0923085,0.0,-20.664322,17.214838,-240.7468,311.30157,0.0,-2.0660897e-13,6.065333,6.065333,6.0923085,0.039655708,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5746,1.0,0.0,9912.922,0.95166326,-1.5984299,-2.0187848e-08,1.0004903,0.09919567,6.9014316e-10,-9.468102e-06,0.99950993,6.8946693e-10,4.815879,0.0,-50.402626,14.3127165,3.1271853,0.0,14.316953,230.82698,1.0,0.100955,0.10095369,6.128165,6.1551404,0.0,-21.122572,16.306694,-254.11485,304.5175,-0.0,-2.0004033e-13,6.128165,6.128165,6.1551404,0.039655715,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5748,1.0,0.0,9912.924,0.9516563,-1.5984299,-2.0187848e-08,1.0004902,0.099195674,7.600787e-10,-9.463897e-06,0.99951005,7.593341e-10,6.163267,0.0,-30.051563,14.3127165,1.8653073,0.0,14.316953,230.82698,1.0,0.10095501,0.100953706,6.1909966,6.2179723,0.0,-21.497461,15.334193,-266.48004,296.53162,-0.0,-1.9500765e-13,6.1909966,6.1909966,6.2179723,0.039655723,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.575,1.0,0.0,9912.926,0.95164895,-1.5984299,-2.0187848e-08,1.0004901,0.09919569,8.3477536e-10,-9.459321e-06,0.99951017,8.3395774e-10,7.4863324,0.0,-9.581895,14.3127165,0.59606755,0.0,14.316953,230.82698,1.0,0.100955024,0.10095372,6.2538285,6.2808037,0.0,-21.78751,14.301177,-277.79358,287.37546,-0.0,-1.9042772e-13,6.2538285,6.2538285,6.2808037,0.03965573,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5752,1.0,0.0,9912.928,0.95164126,-1.5984299,-2.0187848e-08,1.00049,0.099195704,8.8725294e-10,-9.457845e-06,0.9995102,8.863841e-10,8.779853,0.0,10.925591,14.3127165,-0.67552495,0.0,14.317238,230.82698,1.0,0.10095504,0.10095373,0.033475038,0.06045045,0.0,-21.991571,13.2117195,-288.01077,277.08517,-0.0,-1.8516746e-13,0.033475038,0.033475038,0.06045045,0.039655734,1.0,1.0,1.0,0.06045045,0.033475038,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5754,1.0,0.0,9912.931,0.95163316,-1.5984299,-2.0187848e-08,1.00049,0.09919572,9.246912e-10,-9.456228e-06,0.99951035,9.237858e-10,10.038724,0.0,31.389963,14.3127165,-1.9444518,0.0,14.317238,230.82698,1.0,0.100955054,0.10095374,0.09630689,0.123282306,0.0,-22.108845,12.070121,-297.09134,265.70135,0.0,-1.7975527e-13,0.09630689,0.09630689,0.123282306,0.039655745,1.0,1.0,1.0,0.123282306,0.09630689,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5756,1.0,0.0,9912.933,0.95162475,-1.5984299,-2.0187848e-08,1.0004898,0.099195726,9.323593e-10,-9.451359e-06,0.9995104,9.314466e-10,11.257977,0.0,51.730457,14.3127165,-3.205705,0.0,14.317238,230.82698,1.0,0.10095507,0.10095376,0.15913874,0.18611416,0.0,-22.138863,10.880887,-304.9994,253.26895,0.0,-1.742247e-13,0.15913874,0.15913874,0.18611416,0.03965575,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5758,1.0,0.0,9912.935,0.951616,-1.5984299,-2.0187848e-08,1.0004897,0.09919574,9.446807e-10,-9.448508e-06,0.9995105,9.437561e-10,12.432799,0.0,71.8668,14.3127165,-4.454307,0.0,14.317238,230.82698,1.0,0.100955084,0.10095377,0.2219706,0.24894601,0.0,-22.08151,9.64871,-311.70377,239.83698,0.0,-1.6870338e-13,0.2219706,0.2219706,0.24894601,0.03965576,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.576,1.0,0.0,9912.9375,0.95160687,-1.5984299,-2.0187848e-08,1.0004896,0.099195756,9.681237e-10,-9.448992e-06,0.99951065,9.671765e-10,13.558556,0.0,91.71952,14.3127165,-5.6853304,0.0,14.317238,230.82698,1.0,0.1009551,0.10095379,0.28480244,0.31177786,0.0,-21.937012,8.378455,-317.178,225.4585,-0.0,-1.6333901e-13,0.28480244,0.28480244,0.31177786,0.039655764,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5762,1.0,0.0,9912.939,0.9515975,-1.5984299,-2.0187848e-08,1.0004895,0.09919577,9.720501e-10,-9.444619e-06,0.9995107,9.710991e-10,14.630803,0.0,111.210266,14.3127165,-6.8939166,0.0,14.317238,230.82698,1.0,0.100955114,0.100953795,0.34763432,0.3746097,0.0,-21.705936,7.0751333,-321.40048,210.19022,-0.0,-1.5814115e-13,0.34763432,0.34763432,0.3746097,0.039655767,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5764,1.0,0.0,9912.941,0.9515879,-1.5984299,-2.0187848e-08,1.0004895,0.099195786,9.880162e-10,-9.443279e-06,0.9995108,9.870499e-10,15.645309,0.0,130.26212,14.3127165,-8.075295,0.0,14.317238,230.82698,1.0,0.10095513,0.10095381,0.41046616,0.43744156,0.0,-21.389198,5.7438893,-324.35452,194.0924,-0.0,-1.5298468e-13,0.41046616,0.41046616,0.43744156,0.039655775,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5766,1.0,0.0,9912.944,0.95157814,-1.5984299,-2.0187848e-08,1.0004894,0.09919579,1.0111775e-09,-9.440374e-06,0.9995109,1.0101886e-09,16.598072,0.0,148.7999,14.3127165,-9.224806,0.0,14.317238,230.82698,1.0,0.10095514,0.10095383,0.473298,0.5002734,0.0,-20.988049,4.389976,-326.0285,177.2286,-0.0,-1.4774946e-13,0.473298,0.473298,0.5002734,0.039655782,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
