Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5768,1.0,0.0,9912.946,0.95156825,-1.5984299,-2.0187848e-08,1.0004892,0.09919581,1.0331292e-09,-9.441418e-06,0.999511,1.0321192e-09,17.485329,0.0,166.75043,14.3127165,-10.337911,0.0,14.317238,230.82698,1.0,0.10095516,0.10095385,0.53612983,0.5631053,0.0,-20.504066,3.0187376,-326.4158,159.66537,0.0,-1.4253964e-13,0.53612983,0.53612983,0.5631053,0.039655782,1.0,1.0,1.0,0.5631053,0.53612983,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.577,1.0,0.0,9912.948,0.9515583,-1.5984299,-2.0187848e-08,1.0004891,0.09919583,1.0518765e-09,-9.439623e-06,0.9995111,1.0508482e-09,18.30358,0.0,184.04288,14.3127165,-11.410215,0.0,14.317238,230.82698,1.0,0.10095517,0.10095386,0.5989617,0.6259371,0.0,-19.939165,1.6355852,-325.51486,141.472,0.0,-1.3749685e-13,0.5989617,0.5989617,0.6259371,0.039655786,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5772,1.0,0.0,9912.95,0.9515483,-1.5984299,-2.0187848e-08,1.000489,0.09919584,1.0940685e-09,-9.440724e-06,0.9995112,1.0929992e-09,19.049595,0.0,200.609,14.3127165,-12.43749,0.0,14.317238,230.82698,1.0,0.10095519,0.10095388,0.6617936,0.688769,0.0,-19.295572,0.24597754,-323.32928,122.7203,0.0,-1.3282825e-13,0.6617936,0.6617936,0.688769,0.039655793,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5774,1.0,0.0,9912.953,0.9515384,-1.5984299,-2.0187848e-08,1.000489,0.09919586,1.1339011e-09,-9.441044e-06,0.9995113,1.1327931e-09,19.720428,0.0,216.3834,14.3127165,-13.41568,0.0,14.317238,230.82698,1.0,0.10095521,0.100953884,0.7246254,0.75160086,0.0,-18.575829,-1.1446012,-319.86768,103.48427,-0.0,-1.2831136e-13,0.7246254,0.7246254,0.75160086,0.039655793,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5776,1.0,0.0,9912.955,0.95152855,-1.5984299,-2.0187848e-08,1.0004889,0.099195875,1.1618186e-09,-9.4428615e-06,0.9995114,1.1606835e-09,20.313437,0.0,231.30385,14.3127165,-14.340925,0.0,14.317238,230.82698,1.0,0.100955226,0.1009539,0.7874573,0.8144327,0.0,-17.782774,-2.530663,-315.14368,83.839836,-0.0,-1.2374653e-13,0.7874573,0.7874573,0.8144327,0.039655797,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5778,1.0,0.0,9912.957,0.9515188,-1.5984299,-2.0187848e-08,1.0004888,0.09919589,1.1831072e-09,-9.441736e-06,0.9995115,1.1819515e-09,20.826277,0.0,245.31145,14.3127165,-15.209573,0.0,14.317238,230.82698,1.0,0.10095524,0.10095392,0.8502891,0.87726456,0.0,-16.91954,-3.9067378,-309.17596,63.86452,-0.0,-1.1885082e-13,0.8502891,0.8502891,0.87726456,0.039655797,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.578,1.0,0.0,9912.96,0.9515092,-1.5984299,-2.0187848e-08,1.0004886,0.0991959,1.1971587e-09,-9.442931e-06,0.9995116,1.1959895e-09,21.256926,0.0,258.35092,14.3127165,-16.018196,0.0,14.317238,230.82698,1.0,0.10095526,0.10095393,0.913121,0.9400964,0.0,-15.989531,-5.267395,-301.98807,43.637157,-0.0,-1.1385204e-13,0.913121,0.913121,0.9400964,0.039655805,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5782,1.0,0.0,9912.962,0.95149976,-1.5984299,-2.0187848e-08,1.0004885,0.09919592,1.1967533e-09,-9.446473e-06,0.99951166,1.1955847e-09,21.603683,0.0,270.3708,14.3127165,-16.763601,0.0,14.317238,230.82698,1.0,0.10095528,0.10095395,0.9759528,1.0029283,0.0,-14.996419,-6.6072645,-293.60837,23.237572,0.0,-1.0888267e-13,0.9759528,0.9759528,1.0029283,0.039655805,1.0,1.0,1.0,1.0029283,0.9759528,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5784,1.0,0.0,9912.964,0.9514905,-1.5984299,-2.0187848e-08,1.0004885,0.09919593,1.1750207e-09,-9.448976e-06,0.9995118,1.1738737e-09,21.865181,0.0,281.32364,14.3127165,-17.44285,0.0,14.317238,230.82698,1.0,0.1009553,0.10095396,1.0387847,1.0657601,0.0,-13.944122,-7.921058,-284.06992,2.746277,0.0,-1.0361935e-13,1.0387847,1.0387847,1.0657601,0.03965581,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5786,1.0,0.0,9912.966,0.9514815,-1.5984299,-2.0187848e-08,1.0004884,0.09919594,1.1595614e-09,-9.450421e-06,0.9995119,1.1584297e-09,22.040386,0.0,291.16623,14.3127165,-18.05326,0.0,14.317238,230.82698,1.0,0.100955315,0.100953974,1.1016165,1.1285919,0.0,-12.836795,-9.203591,-273.41037,-17.75586,0.0,-9.828166e-14,1.1016165,1.1016165,1.1285919,0.03965581,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5788,1.0,0.0,9912.969,0.95147276,-1.5984299,-2.0187848e-08,1.0004883,0.09919596,1.1305347e-09,-9.4499055e-06,0.99951196,1.1294314e-09,22.128609,0.0,299.85974,14.3127165,-18.592422,0.0,14.317238,230.82698,1.0,0.10095533,0.10095399,1.1644484,1.1914238,0.0,-11.678806,-10.449803,-261.6718,-38.187927,-0.0,-9.347829e-14,1.1644484,1.1644484,1.1914238,0.039655812,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.579,1.0,0.0,9912.971,0.9514643,-1.5984299,-2.0187848e-08,1.0004882,0.09919597,1.0932919e-09,-9.453549e-06,0.9995121,1.0922253e-09,22.129501,0.0,307.3698,14.3127165,-19.058208,0.0,14.317238,230.82698,1.0,0.10095535,0.10095401,1.2272803,1.2542557,0.0,-10.474726,-11.654775,-248.90053,-58.469288,-0.0,-8.85695e-14,1.2272803,1.2272803,1.2542557,0.039655816,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5792,1.0,0.0,9912.973,0.95145607,-1.5984299,-2.0187848e-08,1.000488,0.09919599,1.0665844e-09,-9.453202e-06,0.99951214,1.065544e-09,22.043056,0.0,313.66687,14.3127165,-19.44878,0.0,14.317238,230.82698,1.0,0.10095537,0.10095402,1.2901121,1.3170875,0.0,-9.229307,-12.813749,-235.14696,-78.5199,-0.0,-8.406678e-14,1.2901121,1.2901121,1.3170875,0.039655812,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5794,1.0,0.0,9912.976,0.95144814,-1.5984299,-2.0187848e-08,1.0004879,0.099196,1.0236162e-09,-9.458193e-06,0.99951226,1.022618e-09,21.86962,0.0,318.726,14.3127165,-19.762598,0.0,14.317238,230.82698,1.0,0.10095538,0.10095404,1.3529439,1.3799194,0.0,-7.9474635,-13.922155,-220.46538,-98.260635,-0.0,-7.980446e-14,1.3529439,1.3529439,1.3799194,0.039655816,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5796,1.0,0.0,9912.978,0.95144063,-1.5984299,-2.0187848e-08,1.0004879,0.09919602,9.668216e-10,-9.459621e-06,0.9995124,9.658788e-10,21.609873,0.0,322.52728,14.3127165,-19.99842,0.0,14.317238,230.82698,1.0,0.100955404,0.100954056,1.4157758,1.4427512,0.0,-6.634255,-14.975617,-204.9137,-117.61359,0.0,-7.547994e-14,1.4157758,1.4157758,1.4427512,0.03965582,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5798,1.0,0.0,9912.9795,0.9514334,-1.5984299,-2.0187848e-08,1.0004878,0.09919603,9.1878266e-10,-9.461681e-06,0.99951243,9.17887e-10,21.264841,0.0,325.0557,14.3127165,-20.15532,0.0,14.317238,230.82698,1.0,0.10095542,0.10095406,1.4786077,1.505583,0.0,-5.294863,-15.969977,-188.55333,-136.50237,0.0,-7.16573e-14,1.4786077,1.4786077,1.505583,0.03965582,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.58,1.0,0.0,9912.982,0.9514266,-1.5984299,-2.0187848e-08,1.0004877,0.09919605,8.6685015e-10,-9.465608e-06,0.99951255,8.6600527e-10,20.835886,0.0,326.30127,14.3127165,-20.232674,0.0,14.317238,230.82698,1.0,0.100955434,0.10095408,1.5414395,1.5684149,0.0,-3.9345753,-16.901312,-171.44882,-154.85245,0.0,-6.771104e-14,1.5414395,1.5414395,1.5684149,0.03965582,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5802,1.0,0.0,9912.984,0.95142025,-1.5984299,-2.0187848e-08,1.0004876,0.09919606,8.126049e-10,-9.468153e-06,0.9995126,8.11813e-10,20.324703,0.0,326.25906,14.3127165,-20.230179,0.0,14.317238,230.82698,1.0,0.10095545,0.10095409,1.6042714,1.6312468,0.0,-2.5587592,-17.765944,-153.66768,-172.5914,-0.0,-6.3268435e-14,1.6042714,1.6042714,1.6312468,0.03965582,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5804,1.0,0.0,9912.986,0.9514144,-1.5984299,-2.0187848e-08,1.0004874,0.09919607,7.73053e-10,-9.4730285e-06,0.99951273,7.7229984e-10,19.733307,0.0,324.9293,14.3127165,-20.147846,0.0,14.317238,230.82698,1.0,0.100955464,0.10095411,1.6671032,1.6940787,0.0,-1.1728444,-18.560463,-135.28008,-189.6492,-0.0,-5.89736e-14,1.6671032,1.6671032,1.6940787,0.03965582,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5806,1.0,0.0,9912.988,0.9514091,-1.5984299,-2.0187848e-08,1.0004874,0.099196084,7.1924366e-10,-9.477918e-06,0.99951285,7.1854306e-10,19.064032,0.0,322.31714,14.3127165,-19.985998,0.0,14.317238,230.82698,1.0,0.10095549,0.100954115,1.729935,1.7569104,0.0,0.2176994,-19.28173,-116.358574,-205.95856,-0.0,-5.4842588e-14,1.729935,1.729935,1.7569104,0.039655816,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5808,1.0,0.0,9912.991,0.9514043,-1.5984299,-2.0187848e-08,1.0004873,0.0991961,6.7302985e-10,-9.482182e-06,0.9995129,6.723744e-10,18.31952,0.0,318.43295,14.3127165,-19.745275,0.0,14.317238,230.82698,1.0,0.1009555,0.10095413,1.7927669,1.8197423,0.0,1.6073843,-19.926905,-96.97786,-221.4551,-0.0,-5.110189e-14,1.7927669,1.7927669,1.8197423,0.03965582,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.581,1.0,0.0,9912.993,0.9514,-1.5984299,-2.0187848e-08,1.0004872,0.099196106,6.187054e-10,-9.4859515e-06,0.99951303,6.18103e-10,17.50271,0.0,313.29208,14.3127165,-19.426626,0.0,14.317238,230.82698,1.0,0.100955516,0.100954145,1.8555988,1.8825742,0.0,2.990726,-20.493435,-77.21442,-236.07765,0.0,-4.7364968e-14,1.8555988,1.8555988,1.8825742,0.039655816,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5812,1.0,0.0,9912.995,0.9513962,-1.5984299,-2.0187848e-08,1.0004871,0.09919612,5.732066e-10,-9.491777e-06,0.99951315,5.7264854e-10,16.616823,0.0,306.91476,14.3127165,-19.03131,0.0,14.317238,230.82698,1.0,0.10095553,0.10095415,1.9184307,1.9454061,0.0,4.3622646,-20.979088,-57.146236,-249.76852,0.0,-4.3601295e-14,1.9184307,1.9184307,1.9454061,0.039655816,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5814,1.0,0.0,9912.998,0.951393,-1.5984299,-2.0187848e-08,1.000487,0.09919613,5.198286e-10,-9.49588e-06,0.9995132,5.193227e-10,15.665359,0.0,299.3262,14.3127165,-18.560884,0.0,14.317238,230.82698,1.0,0.100955546,0.10095417,1.9812624,2.0082378,0.0,5.716588,-21.381947,-36.852528,-262.47366,0.0,-3.984542e-14,1.9812624,1.9812624,2.0082378,0.039655816,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5816,1.0,0.0,9913.0,0.9513904,-1.5984299,-2.0187848e-08,1.000487,0.09919614,4.6384094e-10,-9.500132e-06,0.9995133,4.6338958e-10,14.652069,0.0,290.55634,14.3127165,-18.017208,0.0,14.317238,230.82698,1.0,0.10095556,0.10095418,2.0440943,2.0710697,0.0,7.048351,-21.70042,-16.41337,-274.14294,-0.0,-3.5684532e-14,2.0440943,2.0440943,2.0710697,0.039655816,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5818,1.0,0.0,9913.002,0.95138836,-1.5984299,-2.0187848e-08,1.0004869,0.09919616,4.0551246e-10,-9.504381e-06,0.9995134,4.051179e-10,13.5809555,0.0,280.63977,14.3127165,-17.402426,0.0,14.317238,230.82698,1.0,0.100955576,0.10095419,2.1069262,2.1339016,0.0,8.352298,-21.933252,4.090567,-284.73032,-0.0,-3.123705e-14,2.1069262,2.1069262,2.1339016,0.039655816,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.582,1.0,0.0,9913.005,0.9513869,-1.5984299,-2.0187848e-08,1.0004867,0.099196166,3.4143263e-10,-9.509216e-06,0.9995135,3.4110048e-10,12.456243,0.0,269.61563,14.3127165,-16.718964,0.0,14.317238,230.82698,1.0,0.10095558,0.100954205,2.169758,2.1967335,0.0,9.6232815,-22.079525,24.578363,-294.194,-0.0,-2.7536474e-14,2.169758,2.169758,2.1967335,0.039655816,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5822,1.0,0.0,9913.007,0.9513861,-1.5984299,-2.0187848e-08,1.0004866,0.09919617,2.8682373e-10,-9.513135e-06,0.9995136,2.8654476e-10,11.282371,0.0,257.52747,14.3127165,-15.969521,0.0,14.317238,230.82698,1.0,0.1009556,0.10095421,2.23259,2.2595654,0.0,10.856287,-22.138659,44.969166,-302.49664,-0.0,-3.156817e-14,2.23259,2.23259,2.2595654,0.039655812,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5824,1.0,0.0,9913.009,0.95138586,-1.5984299,-2.0187848e-08,1.0004865,0.09919618,2.2178587e-10,-9.519211e-06,0.9995137,2.215702e-10,10.063972,0.0,244.42294,14.3127165,-15.157052,0.0,14.317238,230.82698,1.0,0.10095561,0.10095422,2.2954218,2.3223972,0.0,12.046449,-22.11042,65.182495,-309.60544,0.0,-4.2972404e-14,2.2954218,2.2954218,2.3223972,0.039655812,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5826,1.0,0.0,9913.011,0.9513862,-1.5984299,-2.0187848e-08,1.0004865,0.099196196,1.530066e-10,-9.524194e-06,0.9995138,1.5285784e-10,8.805856,0.0,230.35379,14.3127165,-14.284765,0.0,14.317238,230.82698,1.0,0.10095562,0.100954235,2.3582537,2.385229,0.0,13.189068,-21.994925,85.13859,-315.4924,0.0,-5.4488433e-14,2.3582537,2.3582537,2.385229,0.039655812,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5828,1.0,0.0,9913.014,0.95138717,-1.5984299,-2.0187848e-08,1.0004864,0.09919621,9.97172e-11,-9.528432e-06,0.99951386,9.962028e-11,7.5129867,0.0,215.37555,14.3127165,-13.356103,0.0,14.317238,230.82698,1.0,0.100955635,0.10095424,2.4210854,2.4480608,0.0,14.279636,-21.792624,104.75868,-320.13422,0.0,-6.412049e-14,2.4210854,2.4210854,2.4480608,0.039655812,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.583,1.0,0.0,9913.016,0.9513887,-1.5984299,-2.0187848e-08,1.0004863,0.09919621,4.761642e-11,-9.533993e-06,0.999514,4.7570146e-11,6.190467,0.0,199.5473,14.3127165,-12.374731,0.0,14.317238,230.82698,1.0,0.10095564,0.10095425,2.4839172,2.5108926,0.0,15.313849,-21.504316,123.96534,-323.51263,-0.0,-9.700756e-14,2.4839172,2.4839172,2.5108926,0.03965581,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5832,1.0,0.0,9913.018,0.9513908,-1.5984299,-2.0187848e-08,1.0004861,0.09919622,-2.6568874e-11,-9.538766e-06,0.9995141,-2.654306e-11,4.843516,0.0,182.93153,14.3127165,-11.344521,0.0,14.317238,230.82698,1.0,0.10095566,0.100954264,2.546749,2.5737245,0.0,16.287626,-21.131144,142.68277,-325.6143,-0.0,-1.9466462e-13,2.546749,2.546749,2.5737245,0.03965581,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5834,1.0,0.0,9913.0205,0.9513935,-1.5984299,-2.0187848e-08,1.000486,0.099196225,-1.0318325e-10,-9.54215e-06,0.99951416,-1.03083014e-10,3.4774494,0.0,165.59381,14.3127165,-10.269539,0.0,14.317238,230.82698,1.0,0.100955665,0.10095427,2.609581,2.6365564,0.0,17.197124,-20.674574,160.8371,-326.4309,-0.0,-3.1923785e-13,2.609581,2.609581,2.6365564,0.03965581,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5836,1.0,0.0,9913.022,0.9513967,-1.5984299,-2.0187848e-08,1.000486,0.09919624,-1.8392335e-10,-9.546503e-06,0.9995143,-1.8374473e-10,2.0976589,0.0,147.60255,14.3127165,-9.154027,0.0,14.317238,230.82698,1.0,0.10095567,0.10095428,2.6724129,2.6993883,0.0,18.038754,-20.136412,178.35669,-325.95926,-0.0,-4.3562414e-13,2.6724129,2.6724129,2.6993883,0.039655812,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5838,1.0,0.0,9913.024,0.95140046,-1.5984299,-2.0187848e-08,1.0004859,0.09919625,-2.241233e-10,-9.5516225e-06,0.99951434,-2.2390567e-10,0.7095896,0.0,129.0288,14.3127165,-8.002389,0.0,14.317238,230.82698,1.0,0.10095569,0.10095429,2.7352448,2.7622201,0.0,18.80919,-19.51878,195.17238,-324.20117,0.0,-5.3417877e-13,2.7352448,2.7352448,2.7622201,0.03965581,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.584,1.0,0.0,9913.027,0.9514048,-1.5984299,-2.0187848e-08,1.0004858,0.099196255,-2.8455394e-10,-9.555162e-06,0.99951446,-2.8427768e-10,-0.68128026,0.0,109.9458,14.3127165,-6.8191686,0.0,14.317238,230.82698,1.0,0.100955695,0.1009543,2.7980766,2.825052,0.0,19.505398,-18.824118,211.21782,-321.1636,0.0,-6.177184e-13,2.7980766,2.7980766,2.825052,0.03965581,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5842,1.0,0.0,9913.029,0.9514097,-1.5984299,-2.0187848e-08,1.0004857,0.09919626,-3.2907221e-10,-9.561021e-06,0.9995146,-3.287528e-10,-2.0694616,0.0,90.428894,14.3127165,-5.609036,0.0,14.317238,230.82698,1.0,0.1009557,0.10095431,2.8609085,2.887884,0.0,20.124626,-18.055164,226.42969,-316.85858,0.0,-6.8908513e-13,2.8609085,2.8609085,2.887884,0.03965581,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5844,1.0,0.0,9913.031,0.95141506,-1.5984299,-2.0187848e-08,1.0004855,0.09919627,-3.731483e-10,-9.563294e-06,0.99951464,-3.727862e-10,-3.449476,0.0,70.55511,14.3127165,-4.376767,0.0,14.317238,230.82698,1.0,0.10095571,0.10095431,2.9237404,2.9507158,0.0,20.66443,-17.214954,240.74794,-311.30304,0.0,-7.5013785e-13,2.9237404,2.9237404,2.9507158,0.039655805,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5846,1.0,0.0,9913.033,0.9514209,-1.5984299,-2.0187848e-08,1.0004855,0.09919628,-4.0815704e-10,-9.56785e-06,0.99951476,-4.0776102e-10,-4.8158774,0.0,50.40287,14.3127165,-3.1272247,0.0,14.317238,230.82698,1.0,0.10095572,0.10095432,2.986572,3.0135477,0.0,21.122683,-16.306807,254.11607,-304.51895,-0.0,-8.020999e-13,2.986572,2.986572,3.0135477,0.039655805,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5848,1.0,0.0,9913.036,0.9514273,-1.5984299,-2.0187848e-08,1.0004854,0.099196285,-4.5841364e-10,-9.5730165e-06,0.9995149,-4.5796894e-10,-6.1632724,0.0,30.051708,14.3127165,-1.8653405,0.0,14.317238,230.82698,1.0,0.100955725,0.100954324,3.049404,3.0763793,0.0,21.497574,-15.334302,266.48132,-296.53302,-0.0,-8.453874e-13,3.049404,3.049404,3.0763793,0.039655805,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.585,1.0,0.0,9913.038,0.9514341,-1.5984299,-2.0187848e-08,1.0004853,0.09919629,-4.997572e-10,-9.576138e-06,0.99951494,-4.9927246e-10,-7.4863443,0.0,9.5819435,14.3127165,-0.59609437,0.0,14.317238,230.82698,1.0,0.10095573,0.10095433,3.1122358,3.1392112,0.0,21.787624,-14.30128,277.7949,-287.37686,-0.0,-8.820825e-13,3.1122358,3.1122358,3.1392112,0.039655805,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5852,1.0,0.0,9913.04,0.95144135,-1.5984299,-2.0187848e-08,1.0004852,0.0991963,-5.534194e-10,-9.57898e-06,0.99951506,-5.5288274e-10,-8.779871,0.0,-10.925641,14.3127165,0.6755045,0.0,14.317238,230.82698,1.0,0.10095573,0.10095434,3.1750677,3.202043,0.0,21.991688,-13.211817,288.01215,-277.08652,0.0,-9.113824e-13,3.1750677,3.1750677,3.202043,0.039655805,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5854,1.0,0.0,9913.043,0.951449,-1.5984299,-2.0187848e-08,1.0004851,0.09919631,-5.9931154e-10,-9.581343e-06,0.9995151,-5.987305e-10,-10.038749,0.0,-31.390112,14.3127165,1.9444376,0.0,14.317238,230.82698,1.0,0.10095574,0.10095435,3.2378995,3.264875,0.0,22.108961,-12.070212,297.09274,-265.70264,0.0,-9.353484e-13,3.2378995,3.2378995,3.264875,0.03965581,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5856,1.0,0.0,9913.045,0.95145696,-1.5984299,-2.0187848e-08,1.000485,0.09919631,-6.4638295e-10,-9.583159e-06,0.99951524,-6.457564e-10,-11.258007,0.0,-51.7307,14.3127165,3.205697,0.0,14.317238,230.82698,1.0,0.10095575,0.100954354,3.3007314,3.3277068,0.0,22.13898,-10.880973,305.00085,-253.27016,0.0,-9.528077e-13,3.3007314,3.3007314,3.3277068,0.03965581,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5858,1.0,0.0,9913.047,0.9514653,-1.5984299,-2.0187848e-08,1.000485,0.099196315,-7.2173845e-10,-9.585635e-06,0.99951535,-7.21039e-10,-12.432836,0.0,-71.86714,14.3127165,4.4543056,0.0,14.317238,230.82698,1.0,0.100955755,0.100954354,3.3635633,3.3905387,0.0,22.081627,-9.64879,311.7053,-239.83813,0.0,-9.655995e-13,3.3635633,3.3635633,3.3905387,0.03965581,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.586,1.0,0.0,9913.049,0.9514739,-1.5984299,-2.0187848e-08,1.0004848,0.09919632,-7.732489e-10,-9.589579e-06,0.9995154,-7.724997e-10,-13.5585985,0.0,-91.719955,14.3127165,5.6853347,0.0,14.317238,230.82698,1.0,0.100955755,0.10095436,3.4263952,3.4533706,0.0,21.937128,-8.37853,317.17953,-225.45958,-0.0,-9.754662e-13,3.4263952,3.4263952,3.4533706,0.039655812,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5862,1.0,0.0,9913.052,0.9514828,-1.5984299,-2.0187848e-08,1.0004847,0.09919632,-8.2864293e-10,-9.5896985e-06,0.99951553,-8.278402e-10,-14.630851,0.0,-111.2108,14.3127165,6.893927,0.0,14.317238,230.82698,1.0,0.10095576,0.10095437,3.489227,3.5162024,0.0,21.706053,-7.075201,321.40204,-210.19124,-0.0,-9.839639e-13,3.489227,3.489227,3.5162024,0.039655812,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5864,1.0,0.0,9913.054,0.9514919,-1.5984299,-2.0187848e-08,1.0004846,0.09919633,-8.8048085e-10,-9.593294e-06,0.9995156,-8.796281e-10,-15.645363,0.0,-130.26274,14.3127165,8.075313,0.0,14.317238,230.82698,1.0,0.10095576,0.10095437,3.5520587,3.5790343,0.0,21.389313,-5.74395,324.3561,-194.09335,-0.0,-9.918478e-13,3.5520587,3.5520587,3.5790343,0.039655816,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5866,1.0,0.0,9913.056,0.95150113,-1.5984299,-2.0187848e-08,1.0004845,0.09919634,-9.3128705e-10,-9.594192e-06,0.9995157,-9.3038527e-10,-16.59813,0.0,-148.80061,14.3127165,9.224828,0.0,14.317238,230.82698,1.0,0.10095577,0.100954376,3.6148906,3.641866,0.0,20.98816,-4.39003,326.0301,-177.22948,0.0,-9.971106e-13,3.6148906,3.6148906,3.641866,0.03965582,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5868,1.0,0.0,9913.059,0.95151055,-1.5984299,-2.0187848e-08,1.0004845,0.09919634,-9.666749e-10,-9.596429e-06,0.99951583,-9.657389e-10,-17.485392,0.0,-166.75124,14.3127165,10.337938,0.0,14.317238,230.82698,1.0,0.10095577,0.100954376,3.6777225,3.7046978,0.0,20.504175,-3.0187845,326.4174,-159.66614,0.0,-9.998908e-13,3.6777225,3.6777225,3.7046978,0.039655823,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.587,1.0,0.0,9913.061,0.9515201,-1.5984299,-2.0187848e-08,1.0004843,0.099196345,-9.896338e-10,-9.594795e-06,0.9995159,-9.886759e-10,-18.303646,0.0,-184.04376,14.3127165,11.410249,0.0,14.317238,230.82698,1.0,0.10095578,0.10095439,3.7405543,3.7675297,0.0,19.939272,-1.6356251,325.51645,-141.47269,0.0,-1.0004409e-12,3.7405543,3.7405543,3.7675297,0.039655823,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5872,1.0,0.0,9913.0625,0.9515297,-1.5984607,-7.5325744e-08,1.0004842,0.09919635,-1.0050731e-09,-9.595829e-06,0.999516,-1.0041005e-09,-19.049665,0.0,-200.60997,14.3127165,12.437529,0.0,14.317238,230.82698,1.0,0.10095578,0.10095439,3.8033862,3.8303616,0.0,19.295675,-0.24601033,323.33084,-122.720894,0.0,-9.999045e-13,3.8033862,3.8033862,3.8303616,0.039655827,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5874,1.0,0.0,9913.064,0.95153934,-1.5984607,-7.5325744e-08,1.0004841,0.09919636,-1.031873e-09,-9.596887e-06,0.9995161,-1.0308747e-09,-19.720505,0.0,-216.38445,14.3127165,13.415724,0.0,14.317238,230.82698,1.0,0.10095578,0.1009544,3.866218,3.8931935,0.0,18.575928,1.1445755,319.86923,-103.48477,-0.0,-9.981194e-13,3.866218,3.866218,3.8931935,0.039655834,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5876,1.0,0.0,9913.067,0.951549,-1.5984607,-7.5325744e-08,1.000484,0.09919636,-1.0509387e-09,-9.59676e-06,0.9995162,-1.049922e-09,-20.313515,0.0,-231.30496,14.3127165,14.340973,0.0,14.317238,230.82698,1.0,0.100955784,0.1009544,3.92905,3.9560254,0.0,17.78287,2.5306444,315.1452,-83.84024,-0.0,-9.935828e-13,3.92905,3.92905,3.9560254,0.039655834,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5878,1.0,0.0,9913.069,0.95155865,-1.5984607,-7.5325744e-08,1.000484,0.09919636,-1.0438312e-09,-9.597033e-06,0.9995163,-1.0428217e-09,-20.826357,0.0,-245.31264,14.3127165,15.209625,0.0,14.317238,230.82698,1.0,0.100955784,0.100954406,3.9918818,4.018857,0.0,16.919632,3.9067264,309.17746,-63.86483,-0.0,-9.874617e-13,3.9918818,3.9918818,4.018857,0.03965584,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.588,1.0,0.0,9913.071,0.95156825,-1.5984607,-7.5325744e-08,1.0004839,0.09919637,-1.0415835e-09,-9.599037e-06,0.99951637,-1.0405763e-09,-21.257008,0.0,-258.35217,14.3127165,16.018251,0.0,14.317238,230.82698,1.0,0.100955784,0.100954406,4.0547137,4.081689,0.0,15.989617,5.2673903,301.98953,-43.637367,0.0,-9.820391e-13,4.0547137,4.0547137,4.081689,0.039655842,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5882,1.0,0.0,9913.074,0.9515778,-1.5984607,-7.5325744e-08,1.0004838,0.09919637,-1.0315241e-09,-9.595881e-06,0.9995165,-1.0305269e-09,-21.603767,0.0,-270.3721,14.3127165,16.76366,0.0,14.317238,230.82698,1.0,0.100955784,0.10095441,4.1175456,4.1445208,0.0,14.9965,6.6072664,293.6098,-23.237686,0.0,-9.754994e-13,4.1175456,4.1175456,4.1445208,0.03965585,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5884,1.0,0.0,9913.076,0.95158726,-1.5984607,-7.5325744e-08,1.0004836,0.099196374,-1.0054753e-09,-9.596527e-06,0.9995166,-1.0045034e-09,-21.865265,0.0,-281.325,14.3127165,17.442913,0.0,14.317238,230.82698,1.0,0.10095579,0.10095441,4.1803775,4.2073526,0.0,13.944199,7.9210668,284.0713,-2.7462907,0.0,-9.682988e-13,4.1803775,4.1803775,4.2073526,0.039655853,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5886,1.0,0.0,9913.078,0.95159656,-1.5984607,-7.5325744e-08,1.0004835,0.09919638,-9.826567e-10,-9.592971e-06,0.99951667,-9.817072e-10,-22.040472,0.0,-291.16766,14.3127165,18.053326,0.0,14.317238,230.82698,1.0,0.10095579,0.10095442,4.2432094,4.2701845,0.0,12.836865,9.203607,273.4117,17.755947,0.0,-9.613647e-13,4.2432094,4.2432094,4.2701845,0.039655857,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5888,1.0,0.0,9913.08,0.95160574,-1.5984607,-7.5325744e-08,1.0004835,0.09919639,-9.485882e-10,-9.593591e-06,0.9995168,-9.476716e-10,-22.128695,0.0,-299.86118,14.3127165,18.59249,0.0,14.317238,230.82698,1.0,0.10095579,0.10095442,4.3060412,4.3330164,0.0,11.67887,10.449823,261.67307,38.188114,-0.0,-9.55198e-13,4.3060412,4.3060412,4.3330164,0.03965586,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.589,1.0,0.0,9913.083,0.9516147,-1.5984607,-7.5325744e-08,1.0004834,0.09919639,-9.34361e-10,-9.589744e-06,0.9995169,-9.334584e-10,-22.129585,0.0,-307.3713,14.3127165,19.058277,0.0,14.317238,230.82698,1.0,0.10095579,0.10095443,4.368873,4.3958483,0.0,10.474785,11.6548,248.90175,58.469574,-0.0,-9.496132e-13,4.368873,4.368873,4.3958483,0.039655864,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5892,1.0,0.0,9913.085,0.9516234,-1.5984607,-7.5325744e-08,1.0004833,0.09919639,-9.0922747e-10,-9.589734e-06,0.99951696,-9.083493e-10,-22.04314,0.0,-313.6684,14.3127165,19.448853,0.0,14.317238,230.82698,1.0,0.10095579,0.10095443,4.4317045,4.45868,0.0,9.229359,12.813782,235.1481,78.52029,-0.0,-9.434917e-13,4.4317045,4.4317045,4.45868,0.039655875,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5894,1.0,0.0,9913.087,0.9516318,-1.5984607,-7.5325744e-08,1.0004832,0.0991964,-8.7267926e-10,-9.586771e-06,0.9995171,-8.718366e-10,-21.869701,0.0,-318.72757,14.3127165,19.76267,0.0,14.317238,230.82698,1.0,0.1009558,0.100954436,4.4945364,4.521512,0.0,7.9475093,13.922193,220.46645,98.261116,0.0,-9.35009e-13,4.4945364,4.4945364,4.521512,0.03965588,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5896,1.0,0.0,9913.089,0.95163995,-1.5984607,-7.5325744e-08,1.000483,0.099196404,-8.370405e-10,-9.584473e-06,0.99951714,-8.3623236e-10,-21.609953,0.0,-322.52884,14.312854,19.998495,0.0,14.317238,230.8292,1.0,0.1009558,0.10095444,4.5573683,4.584344,0.0,6.6342945,14.975659,204.9147,117.61416,0.0,-9.27255e-13,4.5573683,4.5573683,4.584344,0.039655887,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5898,1.0,0.0,9913.092,0.9516478,-1.5984607,-7.5325744e-08,1.0004829,0.09919641,-8.2202534e-10,-9.583812e-06,0.99951726,-8.2123186e-10,-21.26492,0.0,-325.05728,14.312854,20.155394,0.0,14.317238,230.8292,1.0,0.1009558,0.10095444,4.6202,4.647176,0.0,5.2948966,15.970023,188.55424,136.50304,0.0,-9.195715e-13,4.6202,4.6202,4.647176,0.03965589,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.59,1.0,0.0,9913.094,0.95165527,-1.5984607,-7.5325744e-08,1.0004829,0.09919641,-7.8860973e-10,-9.581483e-06,0.9995174,-7.878487e-10,-20.835964,0.0,-326.30286,14.312854,20.232748,0.0,14.317238,230.8292,1.0,0.10095581,0.10095446,4.683032,4.7100077,0.0,3.934602,16.901361,171.44965,154.8532,0.0,-9.100513e-13,4.683032,4.683032,4.7100077,0.039655898,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5902,1.0,0.0,9913.096,0.95166236,-1.5984607,-7.5325744e-08,1.0004828,0.09919642,-7.616183e-10,-9.577296e-06,0.99951744,-7.6088347e-10,-20.324778,0.0,-326.26065,14.312854,20.230255,0.0,14.317238,230.8292,1.0,0.10095581,0.100954466,4.745864,4.7728395,0.0,2.558779,17.765999,153.66841,172.59224,-0.0,-8.9743116e-13,4.745864,4.745864,4.7728395,0.039655905,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5904,1.0,0.0,9913.098,0.95166904,-1.5984607,-7.5325744e-08,1.0004827,0.09919643,-7.3356016e-10,-9.5724035e-06,0.99951756,-7.328525e-10,-19.733377,0.0,-324.93085,14.312854,20.14792,0.0,14.317238,230.8292,1.0,0.10095581,0.100954466,4.808696,4.8356714,0.0,1.1728575,18.56052,135.28073,189.65013,-0.0,-8.84873e-13,4.808696,4.808696,4.8356714,0.039655913,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5906,1.0,0.0,9913.101,0.9516753,-1.5984607,-7.5325744e-08,1.0004826,0.09919643,-6.934894e-10,-9.567498e-06,0.9995176,-6.928205e-10,-19.0641,0.0,-322.3187,14.312854,19.98607,0.0,14.317238,230.8292,1.0,0.100955814,0.10095447,4.8715277,4.8985033,0.0,-0.21769297,19.281794,116.35914,205.95956,-0.0,-8.7142164e-13,4.8715277,4.8715277,4.8985033,0.03965592,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5908,1.0,0.0,9913.103,0.951681,-1.5984607,-7.5325744e-08,1.0004824,0.099196434,-6.671495e-10,-9.564945e-06,0.99951774,-6.665062e-10,-18.319584,0.0,-318.4345,14.312854,19.745346,0.0,14.317238,230.8292,1.0,0.100955814,0.10095448,4.9343596,4.961335,0.0,-1.6073846,19.92697,96.97833,221.45618,0.0,-8.602317e-13,4.9343596,4.9343596,4.961335,0.039655928,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.591,1.0,0.0,9913.1045,0.9516863,-1.5984607,-7.5325744e-08,1.0004824,0.09919644,-6.4869826e-10,-9.56077e-06,0.99951786,-6.480729e-10,-17.50277,0.0,-313.29358,14.312854,19.426697,0.0,14.317238,230.8292,1.0,0.100955814,0.10095448,4.9971914,5.024167,0.0,-2.9907327,20.493502,77.21479,236.0788,0.0,-8.499319e-13,4.9971914,4.9971914,5.024167,0.03965593,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5912,1.0,0.0,9913.107,0.9516911,-1.5984607,-7.5325744e-08,1.0004823,0.09919645,-6.2349514e-10,-9.558332e-06,0.9995179,-6.228941e-10,-16.616879,0.0,-306.91623,14.312854,19.031378,0.0,14.317238,230.8292,1.0,0.10095582,0.10095449,5.0600233,5.0869985,0.0,-4.362278,20.979156,57.14651,249.76973,0.0,-8.414939e-13,5.0600233,5.0600233,5.0869985,0.039655942,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5914,1.0,0.0,9913.109,0.9516953,-1.5984607,-7.5325744e-08,1.0004822,0.09919646,-6.1461075e-10,-9.555793e-06,0.99951804,-6.1401845e-10,-15.665409,0.0,-299.32764,14.312854,18.56095,0.0,14.317238,230.8292,1.0,0.10095582,0.100954495,5.122855,5.1498303,0.0,-5.7166076,21.382017,36.852703,262.47495,0.0,-8.3329914e-13,5.122855,5.122855,5.1498303,0.03965595,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5916,1.0,0.0,9913.111,0.951699,-1.5984607,-7.5325744e-08,1.0004821,0.099196464,-5.74769e-10,-9.548978e-06,0.99951816,-5.7421523e-10,-14.652115,0.0,-290.55774,14.312854,18.017271,0.0,14.317238,230.8292,1.0,0.10095583,0.1009545,5.185687,5.212662,0.0,-7.0483766,21.70049,16.413446,274.1443,-0.0,-8.245978e-13,5.185687,5.185687,5.212662,0.039655957,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5918,1.0,0.0,9913.113,0.9517022,-1.5984607,-7.5325744e-08,1.000482,0.09919647,-5.30221e-10,-9.5446185e-06,0.9995182,-5.2971016e-10,-13.580996,0.0,-280.6411,14.312854,17.402485,0.0,14.317238,230.8292,1.0,0.10095583,0.10095451,5.248519,5.275494,0.0,-8.352329,21.933325,-4.0905886,284.7317,-0.0,-8.153305e-13,5.248519,5.248519,5.275494,0.039655965,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.592,1.0,0.0,9913.116,0.95170474,-1.5984607,-7.5325744e-08,1.000482,0.09919647,-4.855628e-10,-9.540443e-06,0.99951833,-4.850952e-10,-12.456277,0.0,-269.61694,14.312854,16.71902,0.0,14.317238,230.8292,1.0,0.10095584,0.10095452,5.311351,5.338326,0.0,-9.623319,22.079596,-24.578484,294.19543,-0.0,-8.033297e-13,5.311351,5.311351,5.338326,0.039655972,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5922,1.0,0.0,9913.118,0.95170677,-1.5984607,-7.5325744e-08,1.0004818,0.09919648,-4.3588796e-10,-9.535769e-06,0.9995184,-4.3546822e-10,-11.282399,0.0,-257.5287,14.312854,15.969572,0.0,14.317238,230.8292,1.0,0.10095584,0.10095452,5.3741827,5.401158,0.0,-10.85633,22.13873,-44.969383,302.49808,0.0,-7.8780136e-13,5.3741827,5.3741827,5.401158,0.039655983,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5924,1.0,0.0,9913.12,0.9517082,-1.5984607,-7.5325744e-08,1.0004817,0.099196486,-3.9290962e-10,-9.529111e-06,0.9995185,-3.9253134e-10,-10.063995,0.0,-244.42412,14.312854,15.1571,0.0,14.317238,230.8292,1.0,0.100955844,0.10095453,5.4370146,5.4639897,0.0,-12.046496,22.110493,-65.182816,309.60693,0.0,-7.7592755e-13,5.4370146,5.4370146,5.4639897,0.03965599,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5926,1.0,0.0,9913.122,0.95170903,-1.5984607,-7.5325744e-08,1.0004816,0.0991965,-3.4857456e-10,-9.526443e-06,0.99951863,-3.4823905e-10,-8.805873,0.0,-230.3549,14.312854,14.284809,0.0,14.317238,230.8292,1.0,0.10095585,0.10095454,5.4998465,5.5268216,0.0,-13.189121,21.994995,-85.139,315.4939,0.0,-7.6532866e-13,5.4998465,5.4998465,5.5268216,0.039656002,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5928,1.0,0.0,9913.125,0.95170933,-1.5984607,-7.5325744e-08,1.0004815,0.09919651,-2.855306e-10,-9.521313e-06,0.9995187,-2.8525582e-10,-7.512998,0.0,-215.37657,14.312854,13.356143,0.0,14.317238,230.8292,1.0,0.10095586,0.10095455,5.5626783,5.5896535,0.0,-14.279695,21.792692,-104.759186,320.13574,0.0,-7.523669e-13,5.5626783,5.5626783,5.5896535,0.039656006,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.593,1.0,0.0,9913.127,0.9517091,-1.5984607,-7.5325744e-08,1.0004815,0.099196516,-2.1956127e-10,-9.518437e-06,0.9995188,-2.1935002e-10,-6.190472,0.0,-199.54825,14.312854,12.374766,0.0,14.317238,230.8292,1.0,0.10095587,0.10095456,5.6255097,5.6524854,0.0,-15.313912,21.504385,-123.965935,323.5142,-0.0,-7.3647517e-13,5.6255097,5.6255097,5.6524854,0.039656013,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5932,1.0,0.0,9913.129,0.9517084,-1.5984607,-7.5325744e-08,1.0004814,0.09919652,-1.4635962e-10,-9.5142e-06,0.9995189,-1.4621881e-10,-4.843515,0.0,-182.9324,14.312854,11.344551,0.0,14.317238,230.8292,1.0,0.100955874,0.10095457,5.6883416,5.7153172,0.0,-16.287693,21.131208,-142.68346,325.61584,-0.0,-7.2148483e-13,5.6883416,5.6883416,5.7153172,0.03965602,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5934,1.0,0.0,9913.131,0.951707,-1.5984607,-7.5325744e-08,1.0004812,0.09919653,-5.84856e-11,-9.509873e-06,0.999519,-5.8429345e-11,-3.4774423,0.0,-165.59459,14.312854,10.269564,0.0,14.317238,230.8292,1.0,0.10095588,0.10095458,5.7511735,5.778149,0.0,-17.197195,20.674637,-160.83788,326.43246,-0.0,-7.115269e-13,5.7511735,5.7511735,5.778149,0.039656032,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5936,1.0,0.0,9913.134,0.95170516,-1.5984607,-7.5325744e-08,1.0004811,0.099196546,2.153402e-11,-9.503667e-06,0.9995191,2.1513312e-11,-2.0976455,0.0,-147.60326,14.312854,9.154048,0.0,14.317238,230.8292,1.0,0.10095589,0.10095459,5.8140054,5.840981,0.0,-18.038826,20.136473,-178.35753,325.9608,0.0,-7.05302e-13,5.8140054,5.8140054,5.840981,0.039656036,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5938,1.0,0.0,9913.136,0.9517028,-1.5984607,-7.5325744e-08,1.000481,0.09919655,1.0629045e-10,-9.500875e-06,0.99951917,1.0618826e-10,-0.7095701,0.0,-129.0294,14.312854,8.002404,0.0,14.317238,230.8292,1.0,0.100955896,0.10095459,5.8768373,5.903813,0.0,-18.809267,19.518837,-195.17331,324.2027,0.0,-6.9807625e-13,5.8768373,5.8768373,5.903813,0.039656043,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.594,1.0,0.0,9913.138,0.9516999,-1.5984607,-7.5325744e-08,1.000481,0.09919657,1.846878e-10,-9.495802e-06,0.9995193,1.8451028e-10,0.681306,0.0,-109.94631,14.312854,6.8191786,0.0,14.317238,230.8292,1.0,0.1009559,0.10095461,5.939669,5.966645,0.0,-19.505476,18.824171,-211.21883,321.16513,0.0,-6.883634e-13,5.939669,5.939669,5.966645,0.03965605,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5942,1.0,0.0,9913.14,0.9516966,-1.5984607,-7.5325744e-08,1.0004809,0.099196576,2.49728e-10,-9.493073e-06,0.99951935,2.4948799e-10,2.0694935,0.0,-90.42932,14.312854,5.6090407,0.0,14.317238,230.8292,1.0,0.10095591,0.10095462,6.002501,6.0294766,0.0,-20.124708,18.055214,-226.43076,316.86008,0.0,-6.7964097e-13,6.002501,6.002501,6.0294766,0.03965606,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5944,1.0,0.0,9913.143,0.95169276,-1.5984607,-7.5325744e-08,1.0004808,0.09919658,3.161469e-10,-9.488224e-06,0.99951947,3.1584313e-10,3.4495142,0.0,-70.55544,14.312854,4.376766,0.0,14.317238,230.8292,1.0,0.10095592,0.10095463,6.065333,6.0923085,0.0,-20.664515,17.215,-240.74907,311.3045,-0.0,-6.734765e-13,6.065333,6.065333,6.0923085,0.03965607,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5946,1.0,0.0,9913.145,0.9516885,-1.5984607,-7.5325744e-08,1.0004807,0.0991966,3.8187498e-10,-9.487082e-06,0.9995196,3.8150813e-10,4.8159213,0.0,-50.403103,14.312854,3.1272182,0.0,14.317238,230.8292,1.0,0.10095593,0.100954644,6.128165,6.1551404,0.0,-21.122768,16.306849,-254.11726,304.5204,-0.0,-6.6628886e-13,6.128165,6.128165,6.1551404,0.039656073,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5948,1.0,0.0,9913.146,0.95168376,-1.5984607,-7.5325744e-08,1.0004805,0.099196605,4.343503e-10,-9.481915e-06,0.99951965,4.3393314e-10,6.1633224,0.0,-30.051847,14.312854,1.8653284,0.0,14.317238,230.8292,1.0,0.10095594,0.10095465,6.1909966,6.2179723,0.0,-21.497662,15.334338,-266.48257,296.53442,-0.0,-6.547786e-13,6.1909966,6.1909966,6.2179723,0.039656084,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.595,1.0,0.0,9913.148,0.9516786,-1.5984607,-7.5325744e-08,1.0004805,0.09919662,4.993637e-10,-9.4805455e-06,0.99951977,4.988842e-10,7.4864,0.0,-9.581985,14.312854,0.5960766,0.0,14.317238,230.8292,1.0,0.100955956,0.10095467,6.2538285,6.2808037,0.0,-21.787712,14.3013115,-277.7962,287.3782,-0.0,-6.4231644e-13,6.2538285,6.2538285,6.2808037,0.03965609,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5952,1.0,0.0,9913.151,0.951673,-1.5984607,-7.5325744e-08,1.0004804,0.099196635,5.349402e-10,-9.47315e-06,0.9995198,5.344266e-10,8.779933,0.0,10.925694,14.312854,-0.67552793,0.0,14.317238,230.8292,1.0,0.10095596,0.100954674,0.033475038,0.06045045,0.0,-21.991777,13.2118435,-288.0135,277.0878,0.0,-6.309064e-13,0.033475038,0.033475038,0.06045045,0.0396561,1.0,1.0,1.0,0.06045045,0.033475038,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5954,1.0,0.0,9913.153,0.9516669,-1.5984607,-7.5325744e-08,1.0004803,0.09919664,5.600048e-10,-9.4720235e-06,0.99951994,5.5946725e-10,10.0388155,0.0,31.39026,14.312854,-1.9444667,0.0,14.317238,230.8292,1.0,0.10095598,0.10095469,0.09630689,0.123282306,0.0,-22.10905,12.070235,-297.09415,265.7039,0.0,-6.2064633e-13,0.09630689,0.09630689,0.123282306,0.039656106,1.0,1.0,1.0,0.123282306,0.09630689,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5956,1.0,0.0,9913.155,0.95166045,-1.5984607,-7.5325744e-08,1.0004802,0.09919666,5.860346e-10,-9.466958e-06,0.99952006,5.8547217e-10,11.25808,0.0,51.730946,14.312854,-3.2057319,0.0,14.317238,230.8292,1.0,0.10095599,0.1009547,0.15913874,0.18611416,0.0,-22.139069,10.88099,-305.0023,253.27135,0.0,-6.1063226e-13,0.15913874,0.15913874,0.18611416,0.03965611,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5958,1.0,0.0,9913.157,0.95165354,-1.5984607,-7.5325744e-08,1.00048,0.09919667,6.079559e-10,-9.464419e-06,0.9995201,6.073726e-10,12.432913,0.0,71.86748,14.312854,-4.4543457,0.0,14.317238,230.8292,1.0,0.100956,0.10095471,0.2219706,0.24894601,0.0,-22.081715,9.648802,-311.70673,239.83925,-0.0,-6.0065397e-13,0.2219706,0.2219706,0.24894601,0.039656118,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.596,1.0,0.0,9913.16,0.9516463,-1.5984607,-7.5325744e-08,1.00048,0.09919668,6.361638e-10,-9.462405e-06,0.99952024,6.355535e-10,13.558681,0.0,91.72039,14.312854,-5.6853805,0.0,14.317238,230.8292,1.0,0.100956015,0.10095473,0.28480244,0.31177786,0.0,-21.937216,8.378534,-317.181,225.46063,-0.0,-5.9069476e-13,0.28480244,0.28480244,0.31177786,0.039656125,1.0,1.0,1.0,0.31177786,0.28480244,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5962,1.0,0.0,9913.162,0.9516388,-1.5984607,-7.5325744e-08,1.0004799,0.099196695,6.735943e-10,-9.459961e-06,0.9995203,6.7294825e-10,14.630938,0.0,111.21132,14.312854,-6.893978,0.0,14.317238,230.8292,1.0,0.10095603,0.10095474,0.34763432,0.3746097,0.0,-21.706139,7.0752006,-321.40353,210.1922,-0.0,-5.807644e-13,0.34763432,0.34763432,0.3746097,0.03965613,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5964,1.0,0.0,9913.164,0.951631,-1.5984607,-7.5325744e-08,1.0004798,0.09919671,7.137827e-10,-9.458024e-06,0.9995204,7.130982e-10,15.645453,0.0,130.26335,14.312854,-8.075369,0.0,14.317238,230.8292,1.0,0.100956045,0.100954756,0.41046616,0.43744156,0.0,-21.389399,5.743944,-324.3576,194.09425,-0.0,-5.7089516e-13,0.41046616,0.41046616,0.43744156,0.039656132,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5966,1.0,0.0,9913.166,0.951623,-1.5984607,-7.5325744e-08,1.0004797,0.099196725,7.68818e-10,-9.456096e-06,0.9995205,7.6808093e-10,16.598225,0.0,148.8013,14.312854,-9.224889,0.0,14.317238,230.8292,1.0,0.10095605,0.10095477,0.473298,0.5002734,0.0,-20.988243,4.3900185,-326.0316,177.23029,0.0,-5.612136e-13,0.473298,0.473298,0.5002734,0.03965614,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5968,1.0,0.0,9913.169,0.9516148,-1.5984607,-7.5325744e-08,1.0004796,0.09919674,8.015319e-10,-9.453205e-06,0.9995206,8.0076357e-10,17.485489,0.0,166.752,14.312854,-10.338004,0.0,14.317238,230.8292,1.0,0.10095607,0.10095478,0.5361299,0.5631053,0.0,-20.504257,3.0187666,-326.41888,159.66689,0.0,-5.5174024e-13,0.5361299,0.5361299,0.5631053,0.039656144,1.0,1.0,1.0,0.5631053,0.5361299,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.597,1.0,0.0,9913.171,0.95160645,-1.5984607,-7.5325744e-08,1.0004796,0.09919675,8.1711865e-10,-9.452397e-06,0.9995207,8.1633555e-10,18.303747,0.0,184.04462,14.312854,-11.410319,0.0,14.317238,230.8292,1.0,0.10095608,0.10095479,0.5989617,0.6259371,0.0,-19.93935,1.6356013,-325.51794,141.47334,0.0,-5.426864e-13,0.5989617,0.5989617,0.6259371,0.039656147,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5972,1.0,0.0,9913.173,0.951598,-1.5984607,-7.5325744e-08,1.0004795,0.09919676,8.4037277e-10,-9.45341e-06,0.9995208,8.395676e-10,19.04977,0.0,200.61089,14.312854,-12.437604,0.0,14.317238,230.8292,1.0,0.1009561,0.10095481,0.6617936,0.688769,0.0,-19.29575,0.24598049,-323.33234,122.72146,-0.0,-5.340384e-13,0.6617936,0.6617936,0.688769,0.039656155,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5974,1.0,0.0,9913.175,0.9515894,-1.5984607,-7.5325744e-08,1.0004793,0.09919678,8.496038e-10,-9.451585e-06,0.9995209,8.487898e-10,19.720612,0.0,216.38545,14.312854,-13.415803,0.0,14.317238,230.8292,1.0,0.10095611,0.10095482,0.7246254,0.75160086,0.0,-18.576,-1.1446114,-319.8707,103.485245,-0.0,-5.254592e-13,0.7246254,0.7246254,0.75160086,0.03965616,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5976,1.0,0.0,9913.178,0.9515808,-1.5984607,-7.5325744e-08,1.0004792,0.099196784,8.815296e-10,-9.451195e-06,0.99952096,8.806853e-10,20.313625,0.0,231.30603,14.312854,-14.341056,0.0,14.317238,230.8292,1.0,0.10095613,0.10095484,0.7874573,0.8144327,0.0,-17.782938,-2.5306864,-315.14667,83.84063,-0.0,-5.1725345e-13,0.7874573,0.7874573,0.8144327,0.039656166,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5978,1.0,0.0,9913.18,0.9515721,-1.5984607,-7.5325744e-08,1.0004791,0.09919681,8.9656593e-10,-9.449998e-06,0.9995211,8.957074e-10,20.82647,0.0,245.31377,14.312854,-15.209712,0.0,14.317238,230.8292,1.0,0.10095614,0.100954846,0.8502891,0.87726456,0.0,-16.919695,-3.9067743,-309.1789,63.865124,-0.0,-5.0940957e-13,0.8502891,0.8502891,0.87726456,0.039656166,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.598,1.0,0.0,9913.182,0.95156336,-1.5984607,-7.5325744e-08,1.0004791,0.099196814,9.048978e-10,-9.450068e-06,0.9995212,9.040314e-10,21.257122,0.0,258.35336,14.312854,-16.018343,0.0,14.317238,230.8292,1.0,0.100956164,0.10095486,0.913121,0.9400964,0.0,-15.989677,-5.267444,-301.9909,43.63757,0.0,-5.01415e-13,0.913121,0.913121,0.9400964,0.039656173,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5982,1.0,0.0,9913.184,0.95155466,-1.5984607,-7.5325744e-08,1.000479,0.09919683,9.096077e-10,-9.450114e-06,0.99952126,9.0873703e-10,21.603882,0.0,270.37335,14.312854,-16.763756,0.0,14.317238,230.8292,1.0,0.10095618,0.100954875,0.97595286,1.0029283,0.0,-14.996556,-6.607326,-293.61115,23.237791,0.0,-4.92873e-13,0.97595286,0.97595286,1.0029283,0.039656173,1.0,1.0,1.0,1.0029283,0.97595286,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5984,1.0,0.0,9913.187,0.95154595,-1.5984607,-7.5325744e-08,1.0004789,0.099196844,8.9977054e-10,-9.452495e-06,0.9995214,8.989094e-10,21.865383,0.0,281.3263,14.312854,-17.44301,0.0,14.317238,230.8292,1.0,0.100956194,0.10095489,1.0387847,1.0657601,0.0,-13.94425,-7.9211326,-284.0726,2.7463021,0.0,-4.8410624e-13,1.0387847,1.0387847,1.0657601,0.03965618,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
