Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5986,1.0,0.0,9913.188,0.9515374,-1.5984607,-7.5325744e-08,1.0004787,0.09919686,8.7794266e-10,-9.453939e-06,0.99952143,8.7710256e-10,22.04059,0.0,291.16898,14.312854,-18.053425,0.0,14.317238,230.8292,1.0,0.10095621,0.100954905,1.1016165,1.1285919,0.0,-12.836912,-9.203678,-273.41296,-17.75603,-0.0,-4.756638e-13,1.1016165,1.1016165,1.1285919,0.03965618,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5988,1.0,0.0,9913.19,0.9515289,-1.5984607,-7.5325744e-08,1.0004786,0.09919687,8.9671875e-10,-9.453898e-06,0.99952155,8.958609e-10,22.128813,0.0,299.86255,14.312854,-18.592592,0.0,14.317238,230.8292,1.0,0.100956224,0.10095492,1.1644484,1.1914238,0.0,-11.678912,-10.449901,-261.6743,-38.18829,-0.0,-4.6687887e-13,1.1644484,1.1644484,1.1914238,0.03965618,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.599,1.0,0.0,9913.192,0.9515206,-1.5984607,-7.5325744e-08,1.0004786,0.09919689,9.170068e-10,-9.452497e-06,0.9995216,9.161297e-10,22.129704,0.0,307.3727,14.312854,-19.058382,0.0,14.317238,230.8292,1.0,0.10095624,0.100954935,1.2272803,1.2542557,0.0,-10.474821,-11.654883,-248.90288,-58.46984,-0.0,-4.58044e-13,1.2272803,1.2272803,1.2542557,0.039656185,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5992,1.0,0.0,9913.195,0.9515125,-1.5984607,-7.5325744e-08,1.0004785,0.099196896,9.1324576e-10,-9.456951e-06,0.99952173,9.1237246e-10,22.043259,0.0,313.66983,14.312854,-19.44896,0.0,14.317238,230.8292,1.0,0.10095625,0.10095494,1.2901121,1.3170875,0.0,-9.22939,-12.813869,-235.14919,-78.520645,-0.0,-4.5003836e-13,1.2901121,1.2901121,1.3170875,0.03965619,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5994,1.0,0.0,9913.197,0.95150465,-1.5984607,-7.5325744e-08,1.0004784,0.09919691,9.09518e-10,-9.458446e-06,0.99952185,9.0864843e-10,21.86982,0.0,318.729,14.312854,-19.76278,0.0,14.317238,230.8292,1.0,0.100956276,0.100954965,1.3529439,1.3799194,0.0,-7.947535,-13.922285,-220.46745,-98.261566,0.0,-4.4175408e-13,1.3529439,1.3529439,1.3799194,0.03965619,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5996,1.0,0.0,9913.199,0.9514971,-1.5984607,-7.5325744e-08,1.0004783,0.099196926,9.003578e-10,-9.460868e-06,0.9995219,8.9949714e-10,21.610071,0.0,322.53033,14.312854,-19.998604,0.0,14.317238,230.8292,1.0,0.10095629,0.10095498,1.4157758,1.4427512,0.0,-6.634314,-14.975757,-204.91563,-117.61469,0.0,-4.3274325e-13,1.4157758,1.4157758,1.4427512,0.039656192,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.5998,1.0,0.0,9913.201,0.9514898,-1.5984607,-7.5325744e-08,1.0004783,0.09919694,8.725117e-10,-9.464388e-06,0.99952203,8.716778e-10,21.265036,0.0,325.05875,14.312854,-20.155504,0.0,14.317238,230.8292,1.0,0.100956306,0.10095499,1.4786077,1.505583,0.0,-5.2949104,-15.970125,-188.5551,-136.50366,0.0,-4.2441297e-13,1.4786077,1.4786077,1.505583,0.039656192,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6,1.0,0.0,9913.204,0.9514829,-1.5984607,-7.5325744e-08,1.0004781,0.099196956,8.436852e-10,-9.463422e-06,0.9995221,8.42879e-10,20.836077,0.0,326.30435,14.312854,-20.232859,0.0,14.317238,230.8292,1.0,0.10095632,0.100955,1.5414395,1.5684149,0.0,-3.9346094,-16.901468,-171.45044,-154.85391,-0.0,-4.1654294e-13,1.5414395,1.5414395,1.5684149,0.039656192,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6002,1.0,0.0,9913.206,0.9514762,-1.5984607,-7.5325744e-08,1.000478,0.09919697,7.9277557e-10,-9.469086e-06,0.9995222,7.920182e-10,20.324888,0.0,326.26215,14.312854,-20.230366,0.0,14.317238,230.8292,1.0,0.100956336,0.10095501,1.6042714,1.6312468,0.0,-2.5587802,-17.766108,-153.66911,-172.59302,-0.0,-4.0916684e-13,1.6042714,1.6042714,1.6312468,0.039656192,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6004,1.0,0.0,9913.208,0.95146984,-1.5984607,-7.5325744e-08,1.0004779,0.09919698,7.6713297e-10,-9.469099e-06,0.99952227,7.664002e-10,19.733486,0.0,324.93234,14.312854,-20.148031,0.0,14.317238,230.8292,1.0,0.10095635,0.100955024,1.6671032,1.6940787,0.0,-1.1728524,-18.560635,-135.28134,-189.65099,-0.0,-4.0148202e-13,1.6671032,1.6671032,1.6940787,0.039656196,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6006,1.0,0.0,9913.21,0.9514639,-1.5984607,-7.5325744e-08,1.0004778,0.09919699,7.228311e-10,-9.473543e-06,0.9995224,7.2214074e-10,19.064205,0.0,322.32016,14.312854,-19.986181,0.0,14.317238,230.8292,1.0,0.100956365,0.10095504,1.729935,1.7569104,0.0,0.21770446,-19.28191,-116.35967,-205.9605,-0.0,-3.9326948e-13,1.729935,1.729935,1.7569104,0.039656196,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6008,1.0,0.0,9913.213,0.9514582,-1.5984607,-7.5325744e-08,1.0004778,0.099197,6.600529e-10,-9.474982e-06,0.9995225,6.594227e-10,18.319687,0.0,318.43594,14.312854,-19.745455,0.0,14.317238,230.8292,1.0,0.10095639,0.100955054,1.7927669,1.8197423,0.0,1.6074024,-19.92709,-96.978775,-221.45718,0.0,-3.85482e-13,1.7927669,1.7927669,1.8197423,0.0396562,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.601,1.0,0.0,9913.215,0.951453,-1.5984607,-7.5325744e-08,1.0004777,0.099197015,5.928279e-10,-9.478135e-06,0.99952257,5.9226196e-10,17.502869,0.0,313.295,14.312854,-19.426804,0.0,14.317238,230.8292,1.0,0.1009564,0.10095507,1.8555988,1.8825742,0.0,2.990757,-20.493626,-77.21514,-236.07988,0.0,-3.7762214e-13,1.8555988,1.8555988,1.8825742,0.0396562,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6012,1.0,0.0,9913.217,0.95144814,-1.5984607,-7.5325744e-08,1.0004776,0.09919702,5.4388216e-10,-9.48241e-06,0.9995227,5.433631e-10,16.616974,0.0,306.91763,14.312854,-19.031483,0.0,14.317238,230.8292,1.0,0.10095642,0.10095508,1.9184307,1.9454061,0.0,4.3623085,-20.979282,-57.146774,-249.77087,0.0,-3.70544e-13,1.9184307,1.9184307,1.9454061,0.0396562,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6014,1.0,0.0,9913.219,0.95144373,-1.5984607,-7.5325744e-08,1.0004774,0.09919704,4.9598087e-10,-9.48584e-06,0.99952275,4.955076e-10,15.665501,0.0,299.329,14.312854,-18.561054,0.0,14.317238,230.8292,1.0,0.100956425,0.10095509,1.9812624,2.0082378,0.0,5.716645,-21.382145,-36.85287,-262.47614,-0.0,-3.6459968e-13,1.9812624,1.9812624,2.0082378,0.0396562,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6016,1.0,0.0,9913.222,0.9514398,-1.5984607,-7.5325744e-08,1.0004773,0.09919705,4.6099372e-10,-9.490544e-06,0.99952286,4.605539e-10,14.652202,0.0,290.55905,14.312854,-18.017372,0.0,14.317238,230.8292,1.0,0.10095644,0.1009551,2.0440943,2.0710697,0.0,7.04842,-21.70062,-16.413523,-274.14554,-0.0,-3.5873873e-13,2.0440943,2.0440943,2.0710697,0.0396562,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6018,1.0,0.0,9913.224,0.95143634,-1.5984607,-7.5325744e-08,1.0004773,0.09919706,4.5275234e-10,-9.494341e-06,0.999523,4.523205e-10,13.581078,0.0,280.6424,14.312854,-17.402584,0.0,14.317238,230.8292,1.0,0.100956455,0.10095512,2.1069262,2.1339016,0.0,8.352378,-21.933456,4.090607,-284.733,-0.0,-3.5181127e-13,2.1069262,2.1069262,2.1339016,0.0396562,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.602,1.0,0.0,9913.226,0.95143336,-1.5984607,-7.5325744e-08,1.0004772,0.099197075,4.278995e-10,-9.495731e-06,0.99952304,4.2749143e-10,12.456354,0.0,269.61816,14.312854,-16.719116,0.0,14.317238,230.8292,1.0,0.10095647,0.10095513,2.169758,2.1967335,0.0,9.623374,-22.07973,24.578596,-294.19678,-0.0,-3.4393083e-13,2.169758,2.169758,2.1967335,0.0396562,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6022,1.0,0.0,9913.228,0.951431,-1.5984607,-7.5325744e-08,1.0004771,0.09919709,4.1689732e-10,-9.501317e-06,0.99952316,4.1649983e-10,11.282472,0.0,257.52988,14.312854,-15.969666,0.0,14.317238,230.8292,1.0,0.100956485,0.100955136,2.23259,2.2595654,0.0,10.856391,-22.138863,44.96959,-302.49948,0.0,-3.360279e-13,2.23259,2.23259,2.2595654,0.039656196,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6024,1.0,0.0,9913.23,0.9514291,-1.5984607,-7.5325744e-08,1.000477,0.0991971,3.8255435e-10,-9.506418e-06,0.9995232,3.8218967e-10,10.064062,0.0,244.42523,14.312854,-15.157189,0.0,14.317238,230.8292,1.0,0.1009565,0.10095515,2.2954218,2.3223972,0.0,12.046563,-22.110626,65.18311,-309.60834,0.0,-3.2996877e-13,2.2954218,2.2954218,2.3223972,0.0396562,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6026,1.0,0.0,9913.232,0.9514279,-1.5984607,-7.5325744e-08,1.0004768,0.09919711,3.4995173e-10,-9.511698e-06,0.99952334,3.496182e-10,8.805934,0.0,230.35596,14.312854,-14.284895,0.0,14.317238,230.8292,1.0,0.100956514,0.10095516,2.3582537,2.385229,0.0,13.189193,-21.995127,85.13939,-315.49536,0.0,-3.2429766e-13,2.3582537,2.3582537,2.385229,0.039656196,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6028,1.0,0.0,9913.234,0.95142716,-1.5984607,-7.5325744e-08,1.0004768,0.09919712,2.9789987e-10,-9.515691e-06,0.9995234,2.97616e-10,7.513053,0.0,215.37756,14.312854,-13.356224,0.0,14.317238,230.8292,1.0,0.10095652,0.10095517,2.4210854,2.4480608,0.0,14.279772,-21.792824,104.75967,-320.13724,-0.0,-3.1837515e-13,2.4210854,2.4210854,2.4480608,0.039656196,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.603,1.0,0.0,9913.236,0.951427,-1.5984607,-7.5325744e-08,1.0004767,0.099197134,2.5080413e-10,-9.519151e-06,0.9995235,2.5056518e-10,6.190521,0.0,199.54916,14.312854,-12.374843,0.0,14.317238,230.8292,1.0,0.10095654,0.10095518,2.4839172,2.5108926,0.0,15.313994,-21.504515,123.96651,-323.5157,-0.0,-3.11032e-13,2.4839172,2.4839172,2.5108926,0.039656192,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6032,1.0,0.0,9913.239,0.9514273,-1.5984607,-7.5325744e-08,1.0004766,0.099197134,1.9381874e-10,-9.522236e-06,0.99952364,1.9363412e-10,4.843557,0.0,182.93324,14.312854,-11.344623,0.0,14.317238,230.8292,1.0,0.100956544,0.100955196,2.546749,2.5737245,0.0,16.28778,-21.131338,142.68411,-325.61734,-0.0,-3.0372945e-13,2.546749,2.546749,2.5737245,0.039656196,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6034,1.0,0.0,9913.241,0.9514282,-1.5984607,-7.5325744e-08,1.0004765,0.09919715,1.4669864e-10,-9.529227e-06,0.9995237,1.4655893e-10,3.477478,0.0,165.59537,14.312854,-10.26963,0.0,14.317238,230.8292,1.0,0.10095656,0.1009552,2.609581,2.6365564,0.0,17.197287,-20.674765,160.83861,-326.43396,-0.0,-2.9603864e-13,2.609581,2.609581,2.6365564,0.039656196,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6036,1.0,0.0,9913.243,0.95142955,-1.5984607,-7.5325744e-08,1.0004765,0.09919716,7.831979e-11,-9.531899e-06,0.9995238,7.8245216e-11,2.0976746,0.0,147.60394,14.312854,-9.154109,0.0,14.317238,230.8292,1.0,0.10095657,0.10095521,2.6724129,2.6993883,0.0,18.038923,-20.136597,178.35835,-325.9623,0.0,-2.889052e-13,2.6724129,2.6724129,2.6993883,0.039656196,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6038,1.0,0.0,9913.245,0.95143145,-1.5984607,-7.5325744e-08,1.0004764,0.099197164,1.3821488e-11,-9.537518e-06,0.9995239,1.380833e-11,0.7095924,0.0,129.03,14.312854,-8.0024605,0.0,14.317238,230.8292,1.0,0.10095658,0.100955226,2.7352448,2.7622201,0.0,18.809368,-19.51896,195.17421,-324.2042,0.0,-2.8186942e-13,2.7352448,2.7352448,2.7622201,0.039656196,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.604,1.0,0.0,9913.248,0.95143384,-1.5984607,-7.5325744e-08,1.0004762,0.09919717,-6.062611e-11,-9.539655e-06,0.999524,-6.0568404e-11,-0.6812905,0.0,109.94683,14.312854,-6.8192286,0.0,14.317238,230.8292,1.0,0.10095659,0.10095523,2.7980766,2.825052,0.0,19.50558,-18.824291,211.2198,-321.16663,0.0,-2.7444976e-13,2.7980766,2.7980766,2.825052,0.039656192,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6042,1.0,0.0,9913.25,0.95143664,-1.5984607,-7.5325744e-08,1.0004761,0.09919719,-1.3562894e-10,-9.544372e-06,0.99952406,-1.3549988e-10,-2.069485,0.0,90.42974,14.312854,-5.609085,0.0,14.317238,230.8292,1.0,0.100956604,0.10095524,2.8609085,2.887884,0.0,20.124815,-18.05533,226.43181,-316.86154,-0.0,-2.6892483e-13,2.8609085,2.8609085,2.887884,0.039656196,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6044,1.0,0.0,9913.252,0.95144,-1.5984607,-7.5325744e-08,1.000476,0.099197194,-2.0712775e-10,-9.547066e-06,0.9995242,-2.0693068e-10,-3.4495122,0.0,70.55577,14.312854,-4.3768044,0.0,14.317238,230.8292,1.0,0.10095661,0.10095525,2.9237404,2.9507158,0.0,20.664625,-17.215113,240.7502,-311.30597,-0.0,-2.6392555e-13,2.9237404,2.9237404,2.9507158,0.039656196,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6046,1.0,0.0,9913.254,0.95144373,-1.5984607,-7.5325744e-08,1.000476,0.0991972,-2.7485664e-10,-9.549639e-06,0.9995243,-2.7459518e-10,-4.815926,0.0,50.40334,14.312854,-3.1272504,0.0,14.317238,230.8292,1.0,0.10095662,0.100955255,2.986572,3.0135477,0.0,21.12288,-16.306955,254.11845,-304.5218,-0.0,-2.580397e-13,2.986572,2.986572,3.0135477,0.039656192,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6048,1.0,0.0,9913.257,0.95144796,-1.5984607,-7.5325744e-08,1.0004759,0.09919721,-3.3401182e-10,-9.555009e-06,0.99952435,-3.3369416e-10,-6.163334,0.0,30.05199,14.312854,-1.8653543,0.0,14.317238,230.8292,1.0,0.100956626,0.10095526,3.049404,3.0763793,0.0,21.497776,-15.334442,266.48383,-296.5358,-0.0,-2.533053e-13,3.049404,3.049404,3.0763793,0.039656196,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.605,1.0,0.0,9913.259,0.9514526,-1.5984607,-7.5325744e-08,1.0004758,0.09919722,-3.8238376e-10,-9.55883e-06,0.9995245,-3.8202017e-10,-7.4864182,0.0,9.582033,14.312854,-0.59609634,0.0,14.317238,230.8292,1.0,0.10095663,0.10095527,3.1122358,3.1392112,0.0,21.787828,-14.301411,277.79752,-287.37955,0.0,-2.4925754e-13,3.1122358,3.1122358,3.1392112,0.039656196,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6052,1.0,0.0,9913.261,0.9514577,-1.5984607,-7.5325744e-08,1.0004756,0.099197224,-4.4352513e-10,-9.562424e-06,0.99952453,-4.431035e-10,-8.779957,0.0,-10.925744,14.312854,0.67551434,0.0,14.317238,230.8292,1.0,0.10095664,0.10095527,3.1750677,3.202043,0.0,21.991894,-13.211937,288.01486,-277.0891,0.0,-2.4359846e-13,3.1750677,3.1750677,3.202043,0.039656196,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6054,1.0,0.0,9913.263,0.95146316,-1.5984607,-7.5325744e-08,1.0004755,0.09919723,-4.8923016e-10,-9.562419e-06,0.99952465,-4.8876514e-10,-10.038846,0.0,-31.390406,14.312854,1.9444592,0.0,14.317238,230.8292,1.0,0.10095665,0.100955285,3.2378995,3.264875,0.0,22.109169,-12.070323,297.09552,-265.70514,0.0,-2.3714543e-13,3.2378995,3.2378995,3.264875,0.039656196,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6056,1.0,0.0,9913.266,0.95146906,-1.5984607,-7.5325744e-08,1.0004755,0.09919724,-5.4389465e-10,-9.567954e-06,0.9995248,-5.433778e-10,-11.258116,0.0,-51.73119,14.312854,3.2057304,0.0,14.317238,230.8292,1.0,0.100956656,0.100955285,3.3007314,3.3277068,0.0,22.139187,-10.881072,305.00372,-253.27252,0.0,-2.3064105e-13,3.3007314,3.3007314,3.3277068,0.039656196,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6058,1.0,0.0,9913.268,0.9514753,-1.5984607,-7.5325744e-08,1.0004754,0.09919724,-5.6636185e-10,-9.5694195e-06,0.99952483,-5.658237e-10,-12.432956,0.0,-71.86781,14.312854,4.4543505,0.0,14.317238,230.8292,1.0,0.10095666,0.10095529,3.3635633,3.3905387,0.0,22.081833,-9.648878,311.7082,-239.84038,-0.0,-2.2414403e-13,3.3635633,3.3635633,3.3905387,0.0396562,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.606,1.0,0.0,9913.27,0.95148194,-1.5984607,-7.5325744e-08,1.0004753,0.099197246,-6.073068e-10,-9.572359e-06,0.99952495,-6.0672994e-10,-13.558728,0.0,-91.72082,14.312854,5.6853914,0.0,14.317238,230.8292,1.0,0.10095667,0.1009553,3.4263952,3.4533706,0.0,21.937332,-8.378605,317.1825,-225.46169,-0.0,-2.1669842e-13,3.4263952,3.4263952,3.4533706,0.0396562,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6062,1.0,0.0,9913.271,0.9514889,-1.5984607,-7.5325744e-08,1.0004752,0.09919725,-6.3098443e-10,-9.576888e-06,0.999525,-6.303852e-10,-14.630991,0.0,-111.21184,14.312854,6.8939943,0.0,14.317238,230.8292,1.0,0.10095667,0.10095531,3.489227,3.5162024,0.0,21.706255,-7.0752645,321.40503,-210.19319,-0.0,-2.098908e-13,3.489227,3.489227,3.5162024,0.0396562,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6064,1.0,0.0,9913.274,0.9514962,-1.5984607,-7.5325744e-08,1.000475,0.09919726,-6.5122213e-10,-9.57772e-06,0.9995251,-6.5060374e-10,-15.645512,0.0,-130.26396,14.312854,8.075391,0.0,14.317238,230.8292,1.0,0.10095668,0.100955315,3.5520587,3.5790343,0.0,21.389513,-5.7440014,324.35913,-194.09517,0.0,-2.0441304e-13,3.5520587,3.5520587,3.5790343,0.0396562,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6066,1.0,0.0,9913.276,0.95150363,-1.5984607,-7.5325744e-08,1.000475,0.09919726,-6.6985734e-10,-9.580247e-06,0.9995252,-6.692214e-10,-16.598288,0.0,-148.802,14.312854,9.224917,0.0,14.317238,230.8292,1.0,0.100956686,0.100955315,3.6148906,3.641866,0.0,20.988356,-4.3900685,326.03314,-177.23112,0.0,-1.9977357e-13,3.6148906,3.6148906,3.641866,0.039656203,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6068,1.0,0.0,9913.278,0.9515114,-1.5984607,-7.5325744e-08,1.0004749,0.09919727,-7.0156564e-10,-9.584006e-06,0.9995253,-7.008997e-10,-17.485558,0.0,-166.75279,14.312854,10.3380375,0.0,14.317238,230.8292,1.0,0.100956686,0.10095533,3.6777225,3.7046978,0.0,20.504368,-3.0188105,326.4204,-159.66763,0.0,-1.9434085e-13,3.6777225,3.6777225,3.7046978,0.039656207,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.607,1.0,0.0,9913.28,0.95151937,-1.5984607,-7.5325744e-08,1.0004748,0.099197276,-7.21422e-10,-9.584463e-06,0.9995254,-7.2073736e-10,-18.30382,0.0,-184.04549,14.312854,11.410357,0.0,14.317238,230.8292,1.0,0.10095669,0.10095533,3.7405543,3.7675297,0.0,19.939457,-1.6356384,325.5195,-141.474,0.0,-1.8878234e-13,3.7405543,3.7405543,3.7675297,0.039656207,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6072,1.0,0.0,9913.283,0.9515275,-1.5984908,-1.271716e-07,1.0004747,0.09919728,-7.3771e-10,-9.585592e-06,0.9995255,-7.3701006e-10,-19.049845,0.0,-200.61183,14.312854,12.437648,0.0,14.317238,230.8292,1.0,0.1009567,0.10095534,3.8033862,3.8303616,0.0,19.295856,-0.24601072,323.33386,-122.72204,-0.0,-1.8249733e-13,3.8033862,3.8033862,3.8303616,0.039656207,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6074,1.0,0.0,9913.285,0.9515358,-1.5984908,-1.271716e-07,1.0004746,0.09919728,-7.5508266e-10,-9.587811e-06,0.9995256,-7.543664e-10,-19.72069,0.0,-216.38647,14.312854,13.415852,0.0,14.317238,230.8292,1.0,0.1009567,0.10095534,3.866218,3.8931935,0.0,18.576101,1.144588,319.87222,-103.48574,-0.0,-1.7607943e-13,3.866218,3.866218,3.8931935,0.03965621,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6076,1.0,0.0,9913.287,0.9515442,-1.5984908,-1.271716e-07,1.0004746,0.09919729,-7.7259843e-10,-9.587684e-06,0.99952567,-7.718657e-10,-20.313705,0.0,-231.30713,14.312854,14.341109,0.0,14.317238,230.8292,1.0,0.10095671,0.100955345,3.92905,3.9560254,0.0,17.783037,2.5306697,315.14816,-83.84103,-0.0,-1.6949529e-13,3.92905,3.92905,3.9560254,0.03965621,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6078,1.0,0.0,9913.289,0.9515528,-1.5984908,-1.271716e-07,1.0004745,0.0991973,-7.842956e-10,-9.590673e-06,0.9995258,-7.835519e-10,-20.826553,0.0,-245.31493,14.312854,15.209769,0.0,14.317238,230.8292,1.0,0.10095671,0.10095535,3.9918818,4.018857,0.0,16.91979,3.906764,309.18036,-63.865425,0.0,-1.6337195e-13,3.9918818,3.9918818,4.018857,0.039656214,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.608,1.0,0.0,9913.292,0.9515615,-1.5984908,-1.271716e-07,1.0004743,0.0991973,-7.8564305e-10,-9.5894575e-06,0.9995259,-7.8489826e-10,-21.257208,0.0,-258.35458,14.312854,16.018404,0.0,14.317238,230.8292,1.0,0.10095671,0.10095535,4.0547137,4.081689,0.0,15.989767,5.267441,301.99234,-43.637775,0.0,-1.5688126e-13,4.0547137,4.0547137,4.081689,0.039656222,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6082,1.0,0.0,9913.294,0.9515702,-1.5984908,-1.271716e-07,1.0004742,0.099197306,-7.9825263e-10,-9.587563e-06,0.99952596,-7.9749607e-10,-21.60397,0.0,-270.37463,14.312854,16.76382,0.0,14.317238,230.8292,1.0,0.100956716,0.10095536,4.1175456,4.1445208,0.0,14.996641,6.607329,293.61252,-23.237902,0.0,-1.5039731e-13,4.1175456,4.1175456,4.1445208,0.039656222,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6084,1.0,0.0,9913.296,0.9515789,-1.5984908,-1.271716e-07,1.0004742,0.09919731,-8.172912e-10,-9.590048e-06,0.9995261,-8.1651663e-10,-21.86547,0.0,-281.32764,14.312854,17.443077,0.0,14.317238,230.8292,1.0,0.100956716,0.10095537,4.1803775,4.2073526,0.0,13.944329,7.9211416,284.07394,-2.7463164,0.0,-1.4384555e-13,4.1803775,4.1803775,4.2073526,0.039656226,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6086,1.0,0.0,9913.298,0.9515875,-1.5984908,-1.271716e-07,1.0004741,0.09919731,-8.3923896e-10,-9.590724e-06,0.99952614,-8.384438e-10,-22.04068,0.0,-291.17035,14.312854,18.053495,0.0,14.317238,230.8292,1.0,0.10095672,0.100955375,4.2432094,4.2701845,0.0,12.836987,9.203693,273.41425,17.756111,-0.0,-1.4005187e-13,4.2432094,4.2432094,4.2701845,0.039656233,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6088,1.0,0.0,9913.3,0.9515961,-1.5984908,-1.271716e-07,1.000474,0.09919732,-8.8201213e-10,-9.589482e-06,0.99952626,-8.8117663e-10,-22.128902,0.0,-299.86398,14.312854,18.592665,0.0,14.317238,230.8292,1.0,0.10095672,0.100955375,4.3060412,4.3330164,0.0,11.678981,10.449923,261.6755,38.18847,-0.0,-1.3490103e-13,4.3060412,4.3060412,4.3330164,0.039656237,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.609,1.0,0.0,9913.303,0.9516045,-1.5984908,-1.271716e-07,1.0004739,0.09919733,-9.059527e-10,-9.588499e-06,0.9995263,-9.050947e-10,-22.129795,0.0,-307.37418,14.312854,19.058458,0.0,14.317238,230.8292,1.0,0.10095672,0.10095538,4.368873,4.3958483,0.0,10.474883,11.654911,248.90407,58.47012,-0.0,-1.2837771e-13,4.368873,4.368873,4.3958483,0.039656244,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6092,1.0,0.0,9913.305,0.95161283,-1.5984908,-1.271716e-07,1.0004737,0.099197336,-9.318379e-10,-9.587068e-06,0.99952644,-9.309556e-10,-22.043348,0.0,-313.67133,14.312854,19.449036,0.0,14.317238,230.8292,1.0,0.10095673,0.10095538,4.4317045,4.45868,0.0,9.229446,12.813902,235.1503,78.52101,0.0,-1.2150698e-13,4.4317045,4.4317045,4.45868,0.039656244,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6094,1.0,0.0,9913.307,0.95162094,-1.5984908,-1.271716e-07,1.0004737,0.099197336,-9.484903e-10,-9.586281e-06,0.99952656,-9.475923e-10,-21.86991,0.0,-318.73053,14.312854,19.762857,0.0,14.317238,230.8292,1.0,0.10095673,0.1009554,4.4945364,4.521512,0.0,7.9475846,13.922323,220.46849,98.26203,0.0,-1.1696293e-13,4.4945364,4.4945364,4.521512,0.03965625,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6096,1.0,0.0,9913.309,0.95162886,-1.5984908,-1.271716e-07,1.0004736,0.09919734,-9.557046e-10,-9.581916e-06,0.9995266,-9.548001e-10,-21.610157,0.0,-322.53186,14.312987,19.998684,0.0,14.317238,230.83138,1.0,0.10095673,0.1009554,4.5573683,4.584344,0.0,6.6343575,14.9758,204.91661,117.61525,0.0,-1.1384096e-13,4.5573683,4.5573683,4.584344,0.039656255,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6098,1.0,0.0,9913.312,0.9516365,-1.5984908,-1.271716e-07,1.0004735,0.09919734,-9.69648e-10,-9.581435e-06,0.99952674,-9.687304e-10,-21.26512,0.0,-325.0603,14.312987,20.155584,0.0,14.317238,230.83138,1.0,0.10095674,0.1009554,4.6202,4.647176,0.0,5.2949467,15.970174,188.556,136.5043,0.0,-1.10020466e-13,4.6202,4.6202,4.647176,0.039656263,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.61,1.0,0.0,9913.313,0.95164394,-1.5984908,-1.271716e-07,1.0004734,0.09919735,-9.797314e-10,-9.581248e-06,0.9995268,-9.788044e-10,-20.83616,0.0,-326.30588,14.312987,20.232939,0.0,14.317238,230.83138,1.0,0.10095674,0.100955404,4.683032,4.7100077,0.0,3.9346397,16.90152,171.45125,154.85464,-0.0,-1.0575225e-13,4.683032,4.683032,4.7100077,0.039656267,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6102,1.0,0.0,9913.315,0.9516511,-1.5984908,-1.271716e-07,1.0004733,0.09919736,-9.800599e-10,-9.576446e-06,0.9995269,-9.791329e-10,-20.324968,0.0,-326.2637,14.312987,20.230446,0.0,14.317238,230.83138,1.0,0.10095674,0.10095541,4.745864,4.7728395,0.0,2.5588038,17.766165,153.66985,172.59384,-0.0,-1.02607206e-13,4.745864,4.745864,4.7728395,0.039656274,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6104,1.0,0.0,9913.317,0.95165795,-1.5984908,-1.271716e-07,1.0004733,0.09919736,-9.507656e-10,-9.573727e-06,0.99952704,-9.498664e-10,-19.733564,0.0,-324.93387,14.312987,20.14811,0.0,14.317238,230.83138,1.0,0.10095674,0.10095542,4.808696,4.8356714,0.0,1.1728694,18.560694,135.28198,189.65189,-0.0,-1.0010718e-13,4.808696,4.808696,4.8356714,0.039656278,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6106,1.0,0.0,9913.319,0.95166445,-1.5984908,-1.271716e-07,1.0004731,0.099197365,-9.211111e-10,-9.572909e-06,0.9995271,-9.202401e-10,-19.06428,0.0,-322.3217,14.312987,19.98626,0.0,14.317238,230.83138,1.0,0.100956745,0.10095542,4.8715277,4.8985033,0.0,-0.21769392,19.281973,116.36022,205.96149,0.0,-9.7645796e-14,4.8715277,4.8715277,4.8985033,0.039656285,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6108,1.0,0.0,9913.322,0.95167065,-1.5984908,-1.271716e-07,1.000473,0.09919737,-8.9012125e-10,-9.570563e-06,0.9995272,-8.8927976e-10,-18.319757,0.0,-318.43747,14.312987,19.745533,0.0,14.317238,230.83138,1.0,0.100956745,0.10095543,4.9343596,4.961335,0.0,-1.6073983,19.927155,96.97923,221.45824,0.0,-9.334776e-14,4.9343596,4.9343596,4.961335,0.03965629,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.611,1.0,0.0,9913.324,0.9516764,-1.5984908,-1.271716e-07,1.0004729,0.09919738,-8.5452373e-10,-9.566017e-06,0.9995273,-8.5371604e-10,-17.502935,0.0,-313.2965,14.312987,19.42688,0.0,14.317238,230.83138,1.0,0.10095675,0.100955434,4.9971914,5.024167,0.0,-2.9907591,20.493694,77.21551,236.081,0.0,-8.7874234e-14,4.9971914,4.9971914,5.024167,0.0396563,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6112,1.0,0.0,9913.326,0.9516819,-1.5984908,-1.271716e-07,1.0004728,0.09919738,-8.0694695e-10,-9.56436e-06,0.9995274,-8.061844e-10,-16.617037,0.0,-306.9191,14.312987,19.031557,0.0,14.317238,230.83138,1.0,0.10095675,0.10095544,5.0600233,5.0869985,0.0,-4.362317,20.979353,57.147045,249.77205,0.0,-8.339543e-14,5.0600233,5.0600233,5.0869985,0.039656304,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6114,1.0,0.0,9913.328,0.95168704,-1.5984908,-1.271716e-07,1.0004728,0.09919738,-7.5922885e-10,-9.56018e-06,0.99952745,-7.5851153e-10,-15.665557,0.0,-299.3304,14.312987,18.561125,0.0,14.317238,230.83138,1.0,0.10095675,0.10095545,5.122855,5.1498303,0.0,-5.716659,21.382217,36.853043,262.4774,-0.0,-7.894489e-14,5.122855,5.122855,5.1498303,0.039656315,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6116,1.0,0.0,9913.331,0.95169175,-1.5984908,-1.271716e-07,1.0004727,0.099197395,-6.986827e-10,-9.55814e-06,0.9995276,-6.9802275e-10,-14.652253,0.0,-290.56042,14.312987,18.01744,0.0,14.317238,230.83138,1.0,0.10095676,0.10095545,5.185687,5.212662,0.0,-7.0484405,21.700693,16.413599,274.14682,-0.0,-7.476215e-14,5.185687,5.185687,5.212662,0.03965632,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6118,1.0,0.0,9913.333,0.95169604,-1.5984908,-1.271716e-07,1.0004725,0.099197395,-6.6985173e-10,-9.5549e-06,0.9995277,-6.6921907e-10,-13.581124,0.0,-280.64374,14.312987,17.402649,0.0,14.317238,230.83138,1.0,0.10095676,0.10095546,5.248519,5.275494,0.0,-8.352405,21.933529,-4.0906277,284.73434,-0.0,-7.049131e-14,5.248519,5.248519,5.275494,0.039656322,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.612,1.0,0.0,9913.335,0.9516999,-1.5984908,-1.271716e-07,1.0004724,0.09919741,-6.337582e-10,-9.549195e-06,0.99952775,-6.3315975e-10,-12.456396,0.0,-269.61945,14.312987,16.71918,0.0,14.317238,230.83138,1.0,0.10095677,0.100955464,5.311351,5.338326,0.0,-9.623406,22.079802,-24.578714,294.19815,0.0,-7.008121e-14,5.311351,5.311351,5.338326,0.03965633,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6122,1.0,0.0,9913.337,0.9517033,-1.5984908,-1.271716e-07,1.0004723,0.09919741,-5.668469e-10,-9.547745e-06,0.9995279,-5.663118e-10,-11.282508,0.0,-257.5311,14.312987,15.969724,0.0,14.317238,230.83138,1.0,0.100956775,0.10095547,5.3741827,5.401158,0.0,-10.856429,22.138937,-44.969803,302.5009,0.0,-7.5320026e-14,5.3741827,5.3741827,5.401158,0.03965634,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6124,1.0,0.0,9913.339,0.95170623,-1.5984908,-1.271716e-07,1.0004723,0.099197425,-5.282501e-10,-9.5445885e-06,0.99952793,-5.277515e-10,-10.064093,0.0,-244.42639,14.312987,15.157244,0.0,14.317238,230.83138,1.0,0.100956775,0.10095548,5.4370146,5.4639897,0.0,-12.046606,22.110699,-65.18342,309.6098,0.0,-8.406873e-14,5.4370146,5.4370146,5.4639897,0.039656345,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6126,1.0,0.0,9913.342,0.95170873,-1.5984908,-1.271716e-07,1.0004722,0.09919743,-4.910894e-10,-9.54132e-06,0.99952805,-4.9062593e-10,-8.805959,0.0,-230.35704,14.312987,14.2849455,0.0,14.317238,230.83138,1.0,0.10095678,0.10095549,5.4998465,5.5268216,0.0,-13.189241,21.9952,-85.13979,315.49683,0.0,-9.333676e-14,5.4998465,5.4998465,5.5268216,0.039656352,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6128,1.0,0.0,9913.344,0.95171076,-1.5984908,-1.271716e-07,1.0004721,0.09919744,-4.5264184e-10,-9.5346595e-06,0.99952817,-4.522148e-10,-7.513071,0.0,-215.37857,14.312987,13.356271,0.0,14.317238,230.83138,1.0,0.10095679,0.1009555,5.5626783,5.5896535,0.0,-14.279825,21.792896,-104.76016,320.13873,-0.0,-1.0280778e-13,5.5626783,5.5626783,5.5896535,0.039656363,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.613,1.0,0.0,9913.346,0.95171225,-1.5984908,-1.271716e-07,1.000472,0.09919745,-4.170031e-10,-9.53236e-06,0.9995282,-4.1660972e-10,-6.1905327,0.0,-199.55011,14.312987,12.374884,0.0,14.317238,230.83138,1.0,0.10095679,0.1009555,5.6255097,5.6524854,0.0,-15.314053,21.504585,-123.96709,323.51718,-0.0,-1.0948589e-13,5.6255097,5.6255097,5.6524854,0.03965637,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6132,1.0,0.0,9913.348,0.95171326,-1.5984908,-1.271716e-07,1.000472,0.099197455,-3.903314e-10,-9.526472e-06,0.99952835,-3.8996328e-10,-4.8435626,0.0,-182.9341,14.312987,11.34466,0.0,14.317238,230.83138,1.0,0.1009568,0.10095551,5.6883416,5.7153172,0.0,-16.287842,21.131405,-142.68478,325.61887,-0.0,-1.1439254e-13,5.6883416,5.6883416,5.7153172,0.039656375,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6134,1.0,0.0,9913.35,0.9517137,-1.5984908,-1.271716e-07,1.0004718,0.09919746,-3.6575992e-10,-9.523874e-06,0.9995284,-3.6541503e-10,-3.4774773,0.0,-165.59613,14.312987,10.269663,0.0,14.317238,230.83138,1.0,0.100956805,0.100955516,5.7511735,5.778149,0.0,-17.197351,20.67483,-160.83937,326.4355,0.0,-1.1823802e-13,5.7511735,5.7511735,5.778149,0.039656382,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6136,1.0,0.0,9913.353,0.9517136,-1.5984908,-1.271716e-07,1.0004717,0.09919747,-3.345433e-10,-9.519085e-06,0.9995285,-3.3422792e-10,-2.0976677,0.0,-147.60463,14.312987,9.154136,0.0,14.317238,230.83138,1.0,0.10095681,0.10095553,5.8140054,5.840981,0.0,-18.038992,20.13666,-178.35919,325.96384,0.0,-1.2104946e-13,5.8140054,5.8140054,5.840981,0.039656393,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6138,1.0,0.0,9913.3545,0.951713,-1.5984908,-1.271716e-07,1.0004716,0.09919748,-3.1285763e-10,-9.514618e-06,0.9995286,-3.1256275e-10,-0.7095791,0.0,-129.0306,14.312987,8.002481,0.0,14.317238,230.83138,1.0,0.10095682,0.10095554,5.8768373,5.903813,0.0,-18.80944,19.51902,-195.17513,324.20572,0.0,-1.222146e-13,5.8768373,5.8768373,5.903813,0.0396564,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.614,1.0,0.0,9913.356,0.95171183,-1.5984908,-1.271716e-07,1.0004715,0.099197485,-2.5614869e-10,-9.511193e-06,0.9995287,-2.559073e-10,0.68131,0.0,-109.947334,14.312987,6.819245,0.0,14.317238,230.83138,1.0,0.10095683,0.100955546,5.939669,5.966645,0.0,-19.505655,18.824347,-211.22078,321.16812,0.0,-1.2262569e-13,5.939669,5.939669,5.966645,0.039656408,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6142,1.0,0.0,9913.358,0.9517102,-1.5984908,-1.271716e-07,1.0004715,0.09919749,-2.0887421e-10,-9.504808e-06,0.9995288,-2.0867742e-10,2.0695105,0.0,-90.43016,14.312987,5.6090956,0.0,14.317238,230.83138,1.0,0.100956835,0.10095555,6.002501,6.0294766,0.0,-20.124891,18.055382,-226.43286,316.86304,-0.0,-1.2264523e-13,6.002501,6.002501,6.0294766,0.039656416,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6144,1.0,0.0,9913.361,0.9517081,-1.5984908,-1.271716e-07,1.0004714,0.09919751,-1.3754474e-10,-9.504108e-06,0.9995289,-1.3741518e-10,3.4495437,0.0,-70.55609,14.312987,4.3768096,0.0,14.317238,230.83138,1.0,0.10095684,0.10095557,6.065333,6.0923085,0.0,-20.664705,17.21516,-240.75131,311.3074,-0.0,-1.2258585e-13,6.065333,6.065333,6.0923085,0.039656427,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6146,1.0,0.0,9913.363,0.95170546,-1.5984908,-1.271716e-07,1.0004712,0.099197514,-7.953747e-11,-9.500844e-06,0.999529,-7.9462555e-11,4.8159637,0.0,-50.403572,14.312987,3.12725,0.0,14.317238,230.83138,1.0,0.10095685,0.100955576,6.128165,6.1551404,0.0,-21.122963,16.307,-254.11963,304.5232,-0.0,-1.2255175e-13,6.128165,6.128165,6.1551404,0.03965643,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6148,1.0,0.0,9913.365,0.9517025,-1.5984908,-1.271716e-07,1.0004711,0.09919753,-1.4618837e-11,-9.493814e-06,0.99952906,-1.4605072e-11,6.1633773,0.0,-30.052126,14.312987,1.8653485,0.0,14.317238,230.83138,1.0,0.10095686,0.10095558,6.1909966,6.2179723,0.0,-21.497858,15.334481,-266.48505,296.53717,-0.0,-1.2240512e-13,6.1909966,6.1909966,6.2179723,0.039656438,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.615,1.0,0.0,9913.367,0.9516991,-1.5984908,-1.271716e-07,1.000471,0.09919754,6.260137e-11,-9.4935e-06,0.9995292,6.2542437e-11,7.486467,0.0,-9.582073,14.312987,0.59608495,0.0,14.317238,230.83138,1.0,0.100956865,0.1009556,6.2538285,6.2808037,0.0,-21.787912,14.301445,-277.7988,287.38086,0.0,-1.2126522e-13,6.2538285,6.2538285,6.2808037,0.039656445,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6152,1.0,0.0,9913.369,0.95169526,-1.5984908,-1.271716e-07,1.000471,0.09919755,1.4228381e-10,-9.487096e-06,0.99952924,1.4214989e-10,8.780011,0.0,10.925798,14.312987,-0.6755312,0.0,14.317238,230.83138,1.0,0.10095687,0.100955606,0.03347504,0.06045045,0.0,-21.991978,13.211967,-288.01617,277.0904,0.0,-1.1847707e-13,0.03347504,0.03347504,0.06045045,0.03965645,1.0,1.0,1.0,0.06045045,0.03347504,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6154,1.0,0.0,9913.372,0.95169103,-1.5984908,-1.271716e-07,1.0004709,0.09919756,2.2112731e-10,-9.4864945e-06,0.99952936,2.2091921e-10,10.038905,0.0,31.390554,14.312987,-1.9444816,0.0,14.317238,230.83138,1.0,0.10095689,0.10095562,0.09630689,0.123282306,0.0,-22.109253,12.070348,-297.0969,265.70636,0.0,-1.155694e-13,0.09630689,0.09630689,0.123282306,0.039656457,1.0,1.0,1.0,0.123282306,0.09630689,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6156,1.0,0.0,9913.374,0.95168656,-1.5984908,-1.271716e-07,1.0004708,0.099197574,2.828194e-10,-9.483132e-06,0.9995294,2.8255331e-10,11.258181,0.0,51.73143,14.312987,-3.2057583,0.0,14.317238,230.83138,1.0,0.100956894,0.10095563,0.15913874,0.18611416,0.0,-22.13927,10.881091,-305.00513,253.2737,-0.0,-1.12922496e-13,0.15913874,0.15913874,0.18611416,0.039656464,1.0,1.0,1.0,0.18611416,0.15913874,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6158,1.0,0.0,9913.376,0.9516817,-1.5984908,-1.271716e-07,1.0004706,0.09919758,3.49635e-10,-9.480974e-06,0.99952954,3.4930608e-10,12.433025,0.0,71.86815,14.312987,-4.4543834,0.0,14.317238,230.83138,1.0,0.10095691,0.10095564,0.2219706,0.24894601,0.0,-22.081917,9.648892,-311.70963,239.84148,-0.0,-1.1036458e-13,0.2219706,0.2219706,0.24894601,0.039656468,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.616,1.0,0.0,9913.378,0.9516765,-1.5984908,-1.271716e-07,1.0004706,0.09919759,4.0175843e-10,-9.480218e-06,0.99952966,4.0138057e-10,13.558803,0.0,91.72124,14.312987,-5.6854296,0.0,14.317238,230.83138,1.0,0.10095692,0.10095566,0.28480247,0.31177786,0.0,-21.937416,8.378613,-317.18396,225.46272,-0.0,-1.0762459e-13,0.28480247,0.28480247,0.31177786,0.039656475,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6162,1.0,0.0,9913.38,0.951671,-1.5984908,-1.271716e-07,1.0004705,0.099197604,4.3298037e-10,-9.476003e-06,0.9995297,4.3257323e-10,14.631069,0.0,111.21235,14.312987,-6.894038,0.0,14.317238,230.83138,1.0,0.10095693,0.100955665,0.34763432,0.3746097,0.0,-21.706337,7.0752673,-321.4065,210.19415,-0.0,-1.0454747e-13,0.34763432,0.34763432,0.3746097,0.03965648,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6164,1.0,0.0,9913.383,0.95166516,-1.5984908,-1.271716e-07,1.0004704,0.09919761,4.623091e-10,-9.474862e-06,0.99952984,4.6187448e-10,15.645595,0.0,130.26456,14.312987,-8.075439,0.0,14.317238,230.83138,1.0,0.10095694,0.10095567,0.41046616,0.43744156,0.0,-21.389593,5.743998,-324.36063,194.09605,0.0,-1.01238537e-13,0.41046616,0.41046616,0.43744156,0.039656486,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6166,1.0,0.0,9913.385,0.951659,-1.5984908,-1.271716e-07,1.0004703,0.099197626,4.8086857e-10,-9.46997e-06,0.9995299,4.804166e-10,16.598373,0.0,148.80269,14.312987,-9.224971,0.0,14.317238,230.83138,1.0,0.100956954,0.10095569,0.473298,0.5002734,0.0,-20.988434,4.3900595,-326.0346,177.23193,0.0,-9.766421e-14,0.473298,0.473298,0.5002734,0.03965649,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6168,1.0,0.0,9913.387,0.9516526,-1.5984908,-1.271716e-07,1.0004702,0.09919764,4.9401905e-10,-9.467418e-06,0.99953,4.935548e-10,17.485647,0.0,166.75356,14.312987,-10.338096,0.0,14.317238,230.83138,1.0,0.10095697,0.1009557,0.5361299,0.5631053,0.0,-20.504444,3.0187955,-326.4219,159.66837,0.0,-9.403137e-14,0.5361299,0.5361299,0.5631053,0.039656498,1.0,1.0,1.0,0.5631053,0.5361299,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.617,1.0,0.0,9913.389,0.95164585,-1.5984908,-1.271716e-07,1.0004702,0.09919765,4.991955e-10,-9.466787e-06,0.9995301,4.9872645e-10,18.303913,0.0,184.04633,14.312987,-11.410421,0.0,14.317238,230.83138,1.0,0.10095698,0.10095571,0.5989617,0.6259371,0.0,-19.939531,1.6356171,-325.52097,141.47464,-0.0,-9.04379e-14,0.5989617,0.5989617,0.6259371,0.039656505,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6172,1.0,0.0,9913.391,0.9516389,-1.5984908,-1.271716e-07,1.00047,0.09919766,5.2414534e-10,-9.464946e-06,0.9995302,5.2365295e-10,19.049942,0.0,200.61275,14.312987,-12.437716,0.0,14.317238,230.83138,1.0,0.10095699,0.100955725,0.6617936,0.688769,0.0,-19.295925,0.24598345,-323.33533,122.722595,-0.0,-8.697394e-14,0.6617936,0.6617936,0.688769,0.03965651,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6174,1.0,0.0,9913.394,0.95163167,-1.5984908,-1.271716e-07,1.0004699,0.09919768,5.4436844e-10,-9.462417e-06,0.99953026,5.438572e-10,19.72079,0.0,216.38745,14.312987,-13.415923,0.0,14.317238,230.83138,1.0,0.100957006,0.10095574,0.7246254,0.75160086,0.0,-18.576168,-1.1446213,-319.87366,103.486206,-0.0,-8.3531055e-14,0.7246254,0.7246254,0.75160086,0.03965652,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6176,1.0,0.0,9913.3955,0.9516242,-1.5984908,-1.271716e-07,1.0004698,0.09919769,5.7116284e-10,-9.460203e-06,0.9995304,5.7062655e-10,20.313808,0.0,231.30818,14.312987,-14.341185,0.0,14.317238,230.83138,1.0,0.10095702,0.100955755,0.7874573,0.8144327,0.0,-17.7831,-2.530709,-315.14957,83.8414,-0.0,-7.98066e-14,0.7874573,0.7874573,0.8144327,0.03965652,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6178,1.0,0.0,9913.397,0.9516167,-1.5984908,-1.271716e-07,1.0004698,0.09919771,5.966186e-10,-9.461643e-06,0.9995305,5.960584e-10,20.826658,0.0,245.31604,14.312987,-15.209849,0.0,14.317238,230.83138,1.0,0.100957036,0.10095576,0.8502891,0.87726456,0.0,-16.91985,-3.9068093,-309.18176,63.86571,0.0,-7.5851895e-14,0.8502891,0.8502891,0.87726456,0.039656524,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.618,1.0,0.0,9913.399,0.9516091,-1.5984908,-1.271716e-07,1.0004697,0.099197716,6.1648503e-10,-9.459402e-06,0.99953055,6.159064e-10,21.257315,0.0,258.35574,14.312987,-16.018486,0.0,14.317238,230.83138,1.0,0.10095705,0.10095578,0.913121,0.9400964,0.0,-15.989823,-5.267492,-301.9937,43.63797,0.0,-7.187619e-14,0.913121,0.913121,0.9400964,0.03965653,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6182,1.0,0.0,9913.401,0.95160145,-1.5984908,-1.271716e-07,1.0004696,0.09919773,6.5266076e-10,-9.459548e-06,0.9995307,6.5204825e-10,21.604078,0.0,270.37585,14.312987,-16.763906,0.0,14.317238,230.83138,1.0,0.10095706,0.10095579,0.97595286,1.0029283,0.0,-14.996693,-6.607386,-293.61386,23.238005,0.0,-6.800648e-14,0.97595286,0.97595286,1.0029283,0.039656535,1.0,1.0,1.0,1.0029283,0.97595286,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6184,1.0,0.0,9913.404,0.95159376,-1.5984908,-1.271716e-07,1.0004694,0.099197745,7.0066397e-10,-9.458667e-06,0.99953073,7.000065e-10,21.86558,0.0,281.3289,14.312987,-17.443167,0.0,14.317238,230.83138,1.0,0.10095707,0.1009558,1.0387847,1.0657601,0.0,-13.944376,-7.921204,-284.07523,2.7463262,-0.0,-6.443894e-14,1.0387847,1.0387847,1.0657601,0.039656535,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6186,1.0,0.0,9913.406,0.9515861,-1.5984908,-1.271716e-07,1.0004693,0.09919776,7.410753e-10,-9.459965e-06,0.99953085,7.403801e-10,22.040789,0.0,291.1717,14.312987,-18.053589,0.0,14.317238,230.83138,1.0,0.10095709,0.100955814,1.1016165,1.1285919,0.0,-12.837028,-9.203761,-273.4155,-17.756195,-0.0,-6.09585e-14,1.1016165,1.1016165,1.1285919,0.03965654,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6188,1.0,0.0,9913.408,0.95157856,-1.5984908,-1.271716e-07,1.0004693,0.09919777,7.6802914e-10,-9.461683e-06,0.9995309,7.6730877e-10,22.129013,0.0,299.86533,14.312987,-18.59276,0.0,14.317238,230.83138,1.0,0.1009571,0.10095583,1.1644484,1.1914238,0.0,-11.679017,-10.449995,-261.6767,-38.188644,-0.0,-5.736698e-14,1.1644484,1.1644484,1.1914238,0.039656542,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.619,1.0,0.0,9913.41,0.95157105,-1.5984908,-1.271716e-07,1.0004692,0.09919778,7.974896e-10,-9.458975e-06,0.99953103,7.9674173e-10,22.129904,0.0,307.37555,14.312987,-19.058554,0.0,14.317238,230.83138,1.0,0.10095712,0.100955844,1.2272803,1.2542557,0.0,-10.474915,-11.654989,-248.90518,-58.470383,-0.0,-5.431783e-14,1.2272803,1.2272803,1.2542557,0.03965655,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6192,1.0,0.0,9913.413,0.9515636,-1.5984908,-1.271716e-07,1.0004691,0.0991978,7.908733e-10,-9.4626275e-06,0.9995311,7.901318e-10,22.043459,0.0,313.67273,14.312987,-19.449135,0.0,14.317238,230.83138,1.0,0.10095713,0.10095586,1.2901121,1.3170875,0.0,-9.229472,-12.813986,-235.15135,-78.52137,0.0,-5.1112604e-14,1.2901121,1.2901121,1.3170875,0.039656553,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6194,1.0,0.0,9913.415,0.9515563,-1.5984908,-1.271716e-07,1.000469,0.099197805,7.919178e-10,-9.464211e-06,0.9995312,7.9117546e-10,21.870016,0.0,318.73196,14.312987,-19.762957,0.0,14.317238,230.83138,1.0,0.10095715,0.10095587,1.3529439,1.3799194,0.0,-7.9476056,-13.922411,-220.46948,-98.262474,0.0,-4.7507303e-14,1.3529439,1.3529439,1.3799194,0.03965655,1.0,1.0,1.0,1.3799194,1.3529439,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6196,1.0,0.0,9913.417,0.9515492,-1.5984908,-1.271716e-07,1.000469,0.09919782,7.89482e-10,-9.463053e-06,0.9995313,7.8874207e-10,21.610266,0.0,322.5333,14.312987,-19.998785,0.0,14.317238,230.83138,1.0,0.10095717,0.10095589,1.4157758,1.4427512,0.0,-6.6343727,-14.975892,-204.91753,-117.61578,0.0,-4.401405e-14,1.4157758,1.4157758,1.4427512,0.039656553,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6198,1.0,0.0,9913.419,0.9515422,-1.5984908,-1.271716e-07,1.0004689,0.099197835,7.790626e-10,-9.46343e-06,0.9995314,7.783326e-10,21.265226,0.0,325.06177,14.312987,-20.155685,0.0,14.317238,230.83138,1.0,0.100957185,0.100955896,1.4786077,1.505583,0.0,-5.294956,-15.97027,-188.55684,-136.50491,-0.0,-4.0617378e-14,1.4786077,1.4786077,1.505583,0.039656557,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.62,1.0,0.0,9913.421,0.95153534,-1.5984908,-1.271716e-07,1.0004687,0.09919785,7.475228e-10,-9.466979e-06,0.9995315,7.4682255e-10,20.836266,0.0,326.30734,14.312987,-20.233042,0.0,14.317238,230.83138,1.0,0.1009572,0.10095591,1.5414395,1.5684149,0.0,-3.9346433,-16.90162,-171.45201,-154.85533,-0.0,-3.66571e-14,1.5414395,1.5414395,1.5684149,0.039656557,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6202,1.0,0.0,9913.424,0.95152867,-1.5984908,-1.271716e-07,1.0004686,0.09919786,7.199919e-10,-9.466628e-06,0.99953157,7.1931755e-10,20.325071,0.0,326.26517,14.312987,-20.230547,0.0,14.317238,230.83138,1.0,0.100957215,0.100955926,1.6042714,1.6312468,0.0,-2.5588014,-17.76627,-153.67053,-172.59462,-0.0,-3.2860565e-14,1.6042714,1.6042714,1.6312468,0.03965656,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
