Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6204,1.0,0.0,9913.426,0.9515222,-1.5984908,-1.271716e-07,1.0004685,0.09919787,6.8390643e-10,-9.468725e-06,0.9995317,6.83266e-10,19.733664,0.0,324.93533,14.312987,-20.148212,0.0,14.317238,230.83138,1.0,0.10095723,0.10095593,1.6671032,1.6940787,0.0,-1.1728609,-18.560802,-135.2826,-189.65274,-0.0,-2.9157307e-14,1.6671032,1.6671032,1.6940787,0.03965656,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6206,1.0,0.0,9913.428,0.951516,-1.5984908,-1.271716e-07,1.0004685,0.09919788,6.544709e-10,-9.472008e-06,0.99953175,6.5385813e-10,19.064377,0.0,322.32315,14.312987,-19.98636,0.0,14.317238,230.83138,1.0,0.100957245,0.10095595,1.729935,1.7569104,0.0,0.21770863,-19.282085,-116.36074,-205.9624,0.0,-2.5377253e-14,1.729935,1.729935,1.7569104,0.039656565,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6208,1.0,0.0,9913.43,0.95151,-1.5984908,-1.271716e-07,1.0004684,0.0991979,6.1864136e-10,-9.473141e-06,0.99953187,6.1806227e-10,18.31985,0.0,318.4389,14.312987,-19.745632,0.0,14.317238,230.83138,1.0,0.10095726,0.10095596,1.7927669,1.8197423,0.0,1.6074193,-19.92727,-96.97967,-221.45923,0.0,-2.2427252e-14,1.7927669,1.7927669,1.8197423,0.03965657,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.621,1.0,0.0,9913.432,0.9515044,-1.5984908,-1.271716e-07,1.0004683,0.09919791,5.8124583e-10,-9.475002e-06,0.9995319,5.807018e-10,17.503025,0.0,313.2979,14.312987,-19.42698,0.0,14.317238,230.83138,1.0,0.100957274,0.10095597,1.8555988,1.8825742,0.0,2.9907863,-20.49381,-77.21585,-236.08205,0.0,-1.9493731e-14,1.8555988,1.8555988,1.8825742,0.039656565,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6212,1.0,0.0,9913.435,0.951499,-1.5984908,-1.271716e-07,1.0004681,0.099197924,5.521483e-10,-9.477212e-06,0.99953204,5.516317e-10,16.617123,0.0,306.92047,14.312987,-19.031654,0.0,14.317238,230.83138,1.0,0.10095729,0.100955985,1.9184307,1.9454061,0.0,4.3623505,-20.979473,-57.1473,-249.77318,-0.0,-1.7021012e-14,1.9184307,1.9184307,1.9454061,0.03965657,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6214,1.0,0.0,9913.437,0.951494,-1.5984908,-1.271716e-07,1.0004681,0.09919793,5.1013666e-10,-9.483026e-06,0.9995321,5.096594e-10,15.665641,0.0,299.33176,14.312987,-18.56122,0.0,14.317238,230.83138,1.0,0.100957304,0.100956,1.9812624,2.0082378,0.0,5.7166986,-21.38234,-36.85321,-262.47855,-0.0,-1.3765972e-14,1.9812624,1.9812624,2.0082378,0.03965657,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6216,1.0,0.0,9913.438,0.95148927,-1.5984908,-1.271716e-07,1.000468,0.09919795,4.959826e-10,-9.483814e-06,0.9995322,4.955187e-10,14.652332,0.0,290.56174,14.312987,-18.017534,0.0,14.317238,230.83138,1.0,0.10095732,0.100956015,2.0440943,2.0710697,0.0,7.048486,-21.700819,-16.413673,-274.14807,-0.0,-9.556088e-15,2.0440943,2.0440943,2.0710697,0.039656572,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6218,1.0,0.0,9913.44,0.951485,-1.5984908,-1.271716e-07,1.0004679,0.09919796,4.4907675e-10,-9.487554e-06,0.99953234,4.486568e-10,13.581198,0.0,280.645,14.312987,-17.40274,0.0,14.317238,230.83138,1.0,0.100957334,0.10095602,2.1069262,2.1339016,0.0,8.352456,-21.933655,4.0906453,-284.73563,-0.0,-4.6106913e-15,2.1069262,2.1069262,2.1339016,0.03965657,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.622,1.0,0.0,9913.442,0.9514811,-1.5984908,-1.271716e-07,1.0004678,0.09919797,4.1627937e-10,-9.48881e-06,0.9995324,4.1589016e-10,12.456465,0.0,269.62067,14.312987,-16.719267,0.0,14.317238,230.83138,1.0,0.10095735,0.10095604,2.169758,2.1967335,0.0,9.623464,-22.07993,24.578823,-294.1995,0.0,-1.6212175e-15,2.169758,2.169758,2.1967335,0.039656572,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6222,1.0,0.0,9913.445,0.95147765,-1.5984908,-1.271716e-07,1.0004678,0.099197984,3.532633e-10,-9.491904e-06,0.9995325,3.5293307e-10,11.282571,0.0,257.53226,14.312987,-15.969809,0.0,14.317238,230.83138,1.0,0.100957364,0.100956045,2.23259,2.2595654,0.0,10.856492,-22.139063,44.970005,-302.50226,0.0,-1.7180493e-15,2.23259,2.23259,2.2595654,0.039656572,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6224,1.0,0.0,9913.447,0.9514746,-1.5984908,-1.271716e-07,1.0004677,0.09919799,3.260097e-10,-9.4980005e-06,0.9995326,3.25705e-10,10.06415,0.0,244.42749,14.312987,-15.157325,0.0,14.317238,230.83138,1.0,0.10095737,0.10095605,2.2954218,2.3223972,0.0,12.046675,-22.110825,65.183716,-309.6112,0.0,-3.238146e-15,2.2954218,2.2954218,2.3223972,0.039656572,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6226,1.0,0.0,9913.449,0.95147204,-1.5984908,-1.271716e-07,1.0004675,0.099198,2.9480493e-10,-9.501866e-06,0.9995327,2.9452946e-10,8.80601,0.0,230.35808,14.312987,-14.285022,0.0,14.317238,230.83138,1.0,0.100957386,0.10095607,2.3582537,2.385229,0.0,13.189316,-21.995325,85.140175,-315.49826,-0.0,-4.5083307e-15,2.3582537,2.3582537,2.385229,0.039656572,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6228,1.0,0.0,9913.451,0.95146996,-1.5984908,-1.271716e-07,1.0004674,0.09919801,2.5605135e-10,-9.502762e-06,0.99953276,2.5581215e-10,7.5131173,0.0,215.37955,14.312987,-13.356343,0.0,14.317238,230.83138,1.0,0.1009574,0.10095608,2.4210854,2.4480608,0.0,14.279904,-21.793022,104.76063,-320.14017,-0.0,-4.9676894e-15,2.4210854,2.4210854,2.4480608,0.039656572,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.623,1.0,0.0,9913.453,0.9514683,-1.5984908,-1.271716e-07,1.0004673,0.09919802,2.1172974e-10,-9.5084415e-06,0.9995329,2.1153197e-10,6.1905727,0.0,199.55101,14.312987,-12.374952,0.0,14.317238,230.83138,1.0,0.10095741,0.10095609,2.4839172,2.5108926,0.0,15.3141365,-21.50471,123.96764,-323.51865,-0.0,-4.980862e-15,2.4839172,2.4839172,2.5108926,0.039656572,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6232,1.0,0.0,9913.456,0.95146704,-1.5984908,-1.271716e-07,1.0004673,0.099198036,1.753169e-10,-9.509804e-06,0.99953294,1.7515318e-10,4.843597,0.0,182.93492,14.312987,-11.344723,0.0,14.317238,230.83138,1.0,0.10095742,0.100956105,2.546749,2.5737245,0.0,16.287931,-21.131529,142.68542,-325.62036,-0.0,-4.4866484e-15,2.546749,2.546749,2.5737245,0.039656572,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6234,1.0,0.0,9913.458,0.9514662,-1.5984908,-1.271716e-07,1.0004672,0.099198036,1.190601e-10,-9.513846e-06,0.99953306,1.1894893e-10,3.4775054,0.0,165.59688,14.312987,-10.269721,0.0,14.317238,230.83138,1.0,0.10095744,0.100956105,2.609581,2.6365564,0.0,17.197445,-20.67495,160.84009,-326.43698,0.0,-3.8688446e-15,2.609581,2.609581,2.6365564,0.039656572,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6236,1.0,0.0,9913.46,0.9514658,-1.5984908,-1.271716e-07,1.0004671,0.09919805,8.932763e-11,-9.515902e-06,0.9995331,8.9244244e-11,2.0976896,0.0,147.6053,14.312987,-9.154189,0.0,14.317238,230.83138,1.0,0.100957446,0.10095612,2.6724129,2.6993883,0.0,18.03909,-20.136778,178.36,-325.9653,0.0,-3.284132e-15,2.6724129,2.6724129,2.6993883,0.039656572,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6238,1.0,0.0,9913.462,0.9514659,-1.5984908,-1.271716e-07,1.000467,0.09919806,6.619652e-11,-9.521186e-06,0.99953324,6.613474e-11,0.70959485,0.0,129.03119,14.312987,-8.00253,0.0,14.317238,230.83138,1.0,0.10095746,0.100956134,2.7352448,2.7622201,0.0,18.809542,-19.519136,195.17601,-324.20718,0.0,-2.3948897e-15,2.7352448,2.7352448,2.7622201,0.039656576,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.624,1.0,0.0,9913.464,0.95146644,-1.5984908,-1.271716e-07,1.000467,0.09919807,3.6937987e-11,-9.524953e-06,0.99953336,3.690352e-11,-0.6813005,0.0,109.94784,14.312987,-6.819288,0.0,14.317238,230.83138,1.0,0.10095747,0.10095614,2.7980766,2.825052,0.0,19.50576,-18.82446,211.22174,-321.1696,-0.0,-4.0135878e-16,2.7980766,2.7980766,2.825052,0.039656572,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6242,1.0,0.0,9913.467,0.9514675,-1.5984908,-1.271716e-07,1.0004668,0.09919808,8.790499e-12,-9.529921e-06,0.9995334,8.782298e-12,-2.0695074,0.0,90.43057,14.312987,-5.609133,0.0,14.317238,230.83138,1.0,0.10095748,0.10095616,2.8609085,2.887884,0.0,20.125,-18.055492,226.43388,-316.86447,-0.0,2.013902e-15,2.8609085,2.8609085,2.887884,0.039656572,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6244,1.0,0.0,9913.469,0.95146906,-1.5984908,-1.271716e-07,1.0004667,0.09919809,-5.3854755e-12,-9.533589e-06,0.99953353,-5.380452e-12,-3.449547,0.0,70.55642,14.312987,-4.376841,0.0,14.317238,230.83138,1.0,0.10095749,0.10095616,2.9237404,2.9507158,0.0,20.664814,-17.215267,240.7524,-311.3088,-0.0,4.3299846e-15,2.9237404,2.9237404,2.9507158,0.039656572,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6246,1.0,0.0,9913.471,0.95147115,-1.5984908,-1.271716e-07,1.0004666,0.099198096,-3.6018015e-11,-9.537451e-06,0.9995336,-3.5984427e-11,-4.8159733,0.0,50.4038,14.312987,-3.127276,0.0,14.317238,230.83138,1.0,0.1009575,0.10095617,2.986572,3.0135477,0.0,21.123075,-16.307102,254.12079,-304.5246,-0.0,5.989574e-15,2.986572,2.986572,3.0135477,0.039656572,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6248,1.0,0.0,9913.473,0.95147365,-1.5984908,-1.271716e-07,1.0004665,0.09919811,-7.103033e-11,-9.540119e-06,0.9995337,-7.09641e-11,-6.1633935,0.0,30.052265,14.312987,-1.8653685,0.0,14.317238,230.83138,1.0,0.10095751,0.10095618,3.049404,3.0763793,0.0,21.497972,-15.334579,266.48627,-296.53854,0.0,7.54626e-15,3.049404,3.049404,3.0763793,0.039656572,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.625,1.0,0.0,9913.475,0.95147663,-1.5984908,-1.271716e-07,1.0004665,0.09919812,-1.1545949e-10,-9.544462e-06,0.9995338,-1.1535185e-10,-7.4864893,0.0,9.58212,14.312987,-0.596099,0.0,14.317238,230.83138,1.0,0.10095752,0.10095619,3.1122358,3.1392112,0.0,21.788029,-14.301538,277.80005,-287.38217,0.0,9.7379905e-15,3.1122358,3.1122358,3.1392112,0.039656572,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6252,1.0,0.0,9913.478,0.95148003,-1.5984908,-1.271716e-07,1.0004663,0.099198125,-1.6274823e-10,-9.548038e-06,0.9995339,-1.6259655e-10,-8.78004,0.0,-10.925845,14.312987,0.6755232,0.0,14.317646,230.83138,1.0,0.10095753,0.100956194,3.1750677,3.202043,0.0,21.992096,-13.212055,288.0175,-277.09164,0.0,1.2625377e-14,3.1750677,3.1750677,3.202043,0.039656572,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6254,1.0,0.0,9913.4795,0.9514838,-1.5984908,-1.271716e-07,1.0004662,0.09919813,-2.355947e-10,-9.551087e-06,0.99953395,-2.353752e-10,-10.03894,0.0,-31.390694,14.312987,1.9444798,0.0,14.317646,230.83138,1.0,0.100957535,0.1009562,3.2378995,3.264875,0.0,22.109371,-12.070431,297.09827,-265.70755,0.0,1.5241846e-14,3.2378995,3.2378995,3.264875,0.039656572,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6256,1.0,0.0,9913.481,0.95148796,-1.5984908,-1.271716e-07,1.0004661,0.09919814,-3.013386e-10,-9.5539235e-06,0.9995341,-3.0105785e-10,-11.258222,0.0,-51.731663,14.312987,3.2057626,0.0,14.317646,230.83138,1.0,0.10095754,0.10095621,3.3007314,3.3277068,0.0,22.13939,-10.881168,305.0065,-253.27486,-0.0,1.7721149e-14,3.3007314,3.3007314,3.3277068,0.039656576,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6258,1.0,0.0,9913.483,0.9514925,-1.5984908,-1.271716e-07,1.0004661,0.09919815,-3.6956269e-10,-9.557218e-06,0.99953413,-3.6921846e-10,-12.433072,0.0,-71.86848,14.312987,4.454394,0.0,14.317646,230.83138,1.0,0.10095755,0.10095622,3.3635633,3.3905387,0.0,22.082037,-9.648964,311.71106,-239.84258,-0.0,1.9985868e-14,3.3635633,3.3635633,3.3905387,0.039656576,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.626,1.0,0.0,9913.486,0.9514973,-1.5984908,-1.271716e-07,1.000466,0.099198155,-4.3380943e-10,-9.558045e-06,0.99953425,-4.3340545e-10,-13.558855,0.0,-91.72166,14.312987,5.685446,0.0,14.317646,230.83138,1.0,0.10095756,0.100956224,3.4263952,3.4533706,0.0,21.937534,-8.378679,317.1854,-225.46375,-0.0,2.2170137e-14,3.4263952,3.4263952,3.4533706,0.039656576,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6262,1.0,0.0,9913.488,0.95150244,-1.5984908,-1.271716e-07,1.0004659,0.09919816,-4.985571e-10,-9.561099e-06,0.99953437,-4.980929e-10,-14.631127,0.0,-111.21286,14.312987,6.8940606,0.0,14.317646,230.83138,1.0,0.100957565,0.10095623,3.489227,3.5162024,0.0,21.706455,-7.075327,321.408,-210.19511,0.0,2.3607049e-14,3.489227,3.489227,3.5162024,0.039656576,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6264,1.0,0.0,9913.49,0.95150787,-1.5984908,-1.271716e-07,1.0004658,0.09919817,-5.6474325e-10,-9.5638825e-06,0.9995344,-5.642175e-10,-15.645658,0.0,-130.26515,14.312987,8.075467,0.0,14.317646,230.83138,1.0,0.10095757,0.10095624,3.5520587,3.5790343,0.0,21.38971,-5.744051,324.3621,-194.09694,0.0,2.4834857e-14,3.5520587,3.5520587,3.5790343,0.03965658,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6266,1.0,0.0,9913.492,0.9515136,-1.5984908,-1.271716e-07,1.0004656,0.09919818,-6.0700894e-10,-9.564131e-06,0.99953455,-6.0644395e-10,-16.598442,0.0,-148.80336,14.312987,9.225004,0.0,14.317646,230.83138,1.0,0.10095758,0.100956246,3.6148906,3.641866,0.0,20.988548,-4.390106,326.0361,-177.23276,0.0,2.6274611e-14,3.6148906,3.6148906,3.641866,0.039656583,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6268,1.0,0.0,9913.494,0.95151955,-1.5984908,-1.271716e-07,1.0004656,0.09919818,-6.500293e-10,-9.565926e-06,0.9995346,-6.4942446e-10,-17.48572,0.0,-166.75432,14.312987,10.338135,0.0,14.317646,230.83138,1.0,0.10095759,0.100956246,3.6777225,3.7046978,0.0,20.504555,-3.0188355,326.4234,-159.6691,0.0,2.7604712e-14,3.6777225,3.6777225,3.7046978,0.039656583,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.627,1.0,0.0,9913.496,0.95152575,-1.5984908,-1.271716e-07,1.0004655,0.099198185,-6.7036676e-10,-9.572225e-06,0.9995347,-6.6974304e-10,-18.30399,0.0,-184.04716,14.312987,11.410465,0.0,14.317646,230.83138,1.0,0.10095759,0.10095625,3.7405543,3.7675297,0.0,19.93964,-1.6356506,325.52246,-141.4753,-0.0,2.8771324e-14,3.7405543,3.7405543,3.7675297,0.039656583,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6272,1.0,0.0,9913.499,0.9515322,-1.5985204,4.6335742e-08,1.0004654,0.09919819,-6.8816375e-10,-9.571889e-06,0.9995348,-6.8752365e-10,-19.050022,0.0,-200.61368,14.312987,12.437764,0.0,14.317646,230.83138,1.0,0.100957595,0.10095626,3.8033862,3.8303616,0.0,19.296032,-0.24601041,323.33682,-122.72316,-0.0,3.028388e-14,3.8033862,3.8033862,3.8303616,0.039656587,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6274,1.0,0.0,9913.501,0.95153886,-1.5985204,4.6335742e-08,1.0004653,0.09919819,-7.004593e-10,-9.572636e-06,0.9995349,-6.998079e-10,-19.720873,0.0,-216.38846,14.312987,13.415977,0.0,14.317646,230.83138,1.0,0.1009576,0.10095627,3.866218,3.8931935,0.0,18.576273,1.1446009,319.87512,-103.48669,-0.0,3.25753e-14,3.866218,3.866218,3.8931935,0.039656587,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6276,1.0,0.0,9913.503,0.9515457,-1.5985204,4.6335742e-08,1.0004653,0.0991982,-7.1599515e-10,-9.575893e-06,0.99953496,-7.1532946e-10,-20.313894,0.0,-231.30925,14.312987,14.341243,0.0,14.317646,230.83138,1.0,0.1009576,0.100956276,3.92905,3.9560254,0.0,17.7832,2.5306952,315.15103,-83.84179,0.0,3.49104e-14,3.92905,3.92905,3.9560254,0.03965659,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6278,1.0,0.0,9913.505,0.95155275,-1.5985204,4.6335742e-08,1.0004652,0.09919821,-7.0859935e-10,-9.577804e-06,0.9995351,-7.079406e-10,-20.826746,0.0,-245.31717,14.312987,15.20991,0.0,14.317646,230.83138,1.0,0.10095761,0.10095628,3.9918818,4.018857,0.0,16.919945,3.9068022,309.18317,-63.86601,0.0,3.7433364e-14,3.9918818,3.9918818,4.018857,0.03965659,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.628,1.0,0.0,9913.507,0.95156,-1.5985204,4.6335742e-08,1.000465,0.099198215,-7.1701467e-10,-9.578863e-06,0.9995352,-7.1634826e-10,-21.257404,0.0,-258.35693,14.312987,16.018553,0.0,14.317646,230.83138,1.0,0.10095761,0.10095628,4.0547137,4.081689,0.0,15.989914,5.267491,301.99512,-43.638172,0.0,3.9379493e-14,4.0547137,4.0547137,4.081689,0.039656594,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6282,1.0,0.0,9913.51,0.9515674,-1.5985204,4.6335742e-08,1.0004649,0.099198215,-7.2558287e-10,-9.5784e-06,0.99953526,-7.2490863e-10,-21.60417,0.0,-270.3771,14.312987,16.763975,0.0,14.317646,230.83138,1.0,0.10095762,0.10095629,4.1175456,4.1445208,0.0,14.9967785,6.607392,293.6152,-23.238113,0.0,4.045794e-14,4.1175456,4.1175456,4.1445208,0.039656598,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6284,1.0,0.0,9913.512,0.9515749,-1.5985204,4.6335742e-08,1.0004648,0.09919822,-7.1854367e-10,-9.578449e-06,0.9995354,-7.178761e-10,-21.865673,0.0,-281.3302,14.312987,17.44324,0.0,14.317646,230.83138,1.0,0.10095762,0.10095629,4.1803775,4.2073526,0.0,13.944457,7.921216,284.07654,-2.7463403,-0.0,4.123028e-14,4.1803775,4.1803775,4.2073526,0.039656598,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6286,1.0,0.0,9913.514,0.9515825,-1.5985204,4.6335742e-08,1.0004648,0.09919823,-7.1339423e-10,-9.580265e-06,0.99953544,-7.127316e-10,-22.040882,0.0,-291.17303,14.312987,18.053663,0.0,14.317646,230.83138,1.0,0.100957625,0.1009563,4.2432094,4.2701845,0.0,12.837103,9.203779,273.41675,17.756275,-0.0,4.2013732e-14,4.2432094,4.2432094,4.2701845,0.0396566,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6288,1.0,0.0,9913.516,0.9515901,-1.5985204,4.6335742e-08,1.0004647,0.09919824,-7.130649e-10,-9.582811e-06,0.99953556,-7.124027e-10,-22.129107,0.0,-299.86673,14.312987,18.592836,0.0,14.317646,230.83138,1.0,0.100957625,0.100956306,4.3060412,4.3330164,0.0,11.679088,10.45002,261.67792,38.18882,-0.0,4.3067126e-14,4.3060412,4.3060412,4.3330164,0.039656606,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.629,1.0,0.0,9913.518,0.9515978,-1.5985204,4.6335742e-08,1.0004646,0.09919824,-7.124174e-10,-9.582871e-06,0.9995356,-7.1175593e-10,-22.129997,0.0,-307.37698,14.312987,19.058634,0.0,14.317646,230.83138,1.0,0.10095763,0.100956306,4.368873,4.3958483,0.0,10.474979,11.655019,248.90634,58.470654,0.0,4.4081648e-14,4.368873,4.368873,4.3958483,0.03965661,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6292,1.0,0.0,9913.5205,0.95160544,-1.5985204,4.6335742e-08,1.0004644,0.099198245,-7.243416e-10,-9.5809055e-06,0.99953574,-7.236692e-10,-22.043552,0.0,-313.67416,14.312987,19.449215,0.0,14.317646,230.83138,1.0,0.10095763,0.10095632,4.4317045,4.45868,0.0,9.229531,12.814021,235.15245,78.521736,0.0,4.568188e-14,4.4317045,4.4317045,4.45868,0.039656613,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6294,1.0,0.0,9913.522,0.95161307,-1.5985204,4.6335742e-08,1.0004644,0.09919825,-7.2359796e-10,-9.579942e-06,0.9995358,-7.2292633e-10,-21.87011,0.0,-318.73343,14.312987,19.763039,0.0,14.317646,230.83138,1.0,0.10095763,0.10095632,4.4945364,4.521512,0.0,7.9476576,13.922452,220.4705,98.262924,0.0,4.7562093e-14,4.4945364,4.4945364,4.521512,0.039656617,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6296,1.0,0.0,9913.524,0.9516206,-1.5985204,4.6335742e-08,1.0004643,0.09919826,-7.3595974e-10,-9.58077e-06,0.9995359,-7.352768e-10,-21.610355,0.0,-322.5348,14.313119,19.998867,0.0,14.317646,230.83351,1.0,0.10095764,0.10095632,4.5573683,4.584344,0.0,6.6344185,14.975938,204.91847,117.616325,0.0,4.918643e-14,4.5573683,4.5573683,4.584344,0.03965662,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6298,1.0,0.0,9913.526,0.95162797,-1.5985204,4.6335742e-08,1.0004642,0.09919826,-7.5658246e-10,-9.5785035e-06,0.99953604,-7.558805e-10,-21.265316,0.0,-325.06326,14.313119,20.15577,0.0,14.317646,230.83351,1.0,0.10095764,0.10095633,4.6202,4.647176,0.0,5.294996,15.970321,188.55772,136.50555,-0.0,5.108132e-14,4.6202,4.6202,4.647176,0.039656628,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.63,1.0,0.0,9913.528,0.9516352,-1.5985204,4.6335742e-08,1.0004641,0.09919827,-7.723422e-10,-9.576157e-06,0.9995361,-7.7162576e-10,-20.836351,0.0,-326.30887,14.313119,20.233126,0.0,14.317646,230.83351,1.0,0.10095765,0.100956336,4.683032,4.7100077,0.0,3.9346762,16.901676,171.4528,154.85605,-0.0,5.3130064e-14,4.683032,4.683032,4.7100077,0.03965663,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6302,1.0,0.0,9913.531,0.9516422,-1.5985204,4.6335742e-08,1.000464,0.099198274,-7.8008283e-10,-9.574962e-06,0.9995362,-7.793594e-10,-20.325157,0.0,-326.26666,14.313119,20.23063,0.0,14.317646,230.83351,1.0,0.10095765,0.10095634,4.745864,4.7728395,0.0,2.5588279,17.766329,153.67125,172.59541,-0.0,5.4790526e-14,4.745864,4.745864,4.7728395,0.03965664,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6304,1.0,0.0,9913.533,0.951649,-1.5985204,4.6335742e-08,1.000464,0.09919828,-7.785893e-10,-9.573248e-06,0.9995363,-7.7786744e-10,-19.733746,0.0,-324.93683,14.313119,20.148296,0.0,14.317646,230.83351,1.0,0.100957654,0.10095635,4.808696,4.8356714,0.0,1.172881,18.560865,135.28322,189.65363,0.0,5.6323144e-14,4.808696,4.808696,4.8356714,0.039656643,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6306,1.0,0.0,9913.535,0.95165557,-1.5985204,4.6335742e-08,1.0004638,0.09919828,-7.725654e-10,-9.57294e-06,0.9995364,-7.7184925e-10,-19.064455,0.0,-322.32465,14.313119,19.986444,0.0,14.317646,230.83351,1.0,0.100957654,0.10095635,4.8715277,4.8985033,0.0,-0.21769498,19.28215,116.36128,205.96336,0.0,5.903857e-14,4.8715277,4.8715277,4.8985033,0.039656647,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6308,1.0,0.0,9913.537,0.9516619,-1.5985204,4.6335742e-08,1.0004637,0.09919829,-7.503857e-10,-9.572067e-06,0.99953645,-7.496902e-10,-18.319927,0.0,-318.44037,14.313119,19.745716,0.0,14.317646,230.83351,1.0,0.100957654,0.100956365,4.9343596,4.961335,0.0,-1.607412,19.92734,96.98012,221.46025,0.0,6.219646e-14,4.9343596,4.9343596,4.961335,0.039656654,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.631,1.0,0.0,9913.539,0.95166796,-1.5985204,4.6335742e-08,1.0004636,0.09919829,-7.224036e-10,-9.568166e-06,0.9995366,-7.217342e-10,-17.503098,0.0,-313.29935,14.313119,19.42706,0.0,14.317646,230.83351,1.0,0.10095766,0.10095637,4.9971914,5.024167,0.0,-2.9907856,20.493883,77.21621,236.08315,0.0,6.420221e-14,4.9971914,4.9971914,5.024167,0.03965666,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6312,1.0,0.0,9913.541,0.9516738,-1.5985204,4.6335742e-08,1.0004636,0.0991983,-6.981983e-10,-9.566326e-06,0.99953663,-6.975514e-10,-16.61719,0.0,-306.9219,14.313119,19.031733,0.0,14.317646,230.83351,1.0,0.10095766,0.100956365,5.0600233,5.0869985,0.0,-4.362356,20.979546,57.147564,249.77434,-0.0,6.671217e-14,5.0600233,5.0600233,5.0869985,0.039656665,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6314,1.0,0.0,9913.544,0.9516794,-1.5985204,4.6335742e-08,1.0004635,0.099198304,-6.605742e-10,-9.562695e-06,0.99953675,-6.599623e-10,-15.665702,0.0,-299.33316,14.313119,18.561296,0.0,14.317646,230.83351,1.0,0.10095766,0.10095637,5.122855,5.1498303,0.0,-5.7167106,21.382412,36.85338,262.47977,-0.0,6.934589e-14,5.122855,5.122855,5.1498303,0.03965667,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6316,1.0,0.0,9913.546,0.9516847,-1.5985204,4.6335742e-08,1.0004634,0.099198304,-6.2267075e-10,-9.56151e-06,0.9995368,-6.220941e-10,-14.65239,0.0,-290.56308,14.313119,18.017607,0.0,14.317646,230.83351,1.0,0.10095767,0.10095638,5.185687,5.212662,0.0,-7.048504,21.700893,16.413748,274.14932,-0.0,7.135561e-14,5.185687,5.185687,5.212662,0.039656676,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6318,1.0,0.0,9913.548,0.95168966,-1.5985204,4.6335742e-08,1.0004632,0.09919831,-5.981279e-10,-9.559339e-06,0.99953693,-5.9757405e-10,-13.581249,0.0,-280.64627,14.313119,17.402811,0.0,14.317646,230.83351,1.0,0.10095767,0.10095638,5.248519,5.275494,0.0,-8.35248,21.93373,-4.0906653,284.73694,0.0,7.260701e-14,5.248519,5.248519,5.275494,0.03965668,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.632,1.0,0.0,9913.55,0.95169425,-1.5985204,4.6335742e-08,1.0004632,0.09919832,-5.704548e-10,-9.557474e-06,0.99953705,-5.6992666e-10,-12.456511,0.0,-269.62192,14.313119,16.719332,0.0,14.317646,230.83351,1.0,0.10095768,0.10095639,5.311351,5.338326,0.0,-9.623493,22.080004,-24.578938,294.20084,0.0,7.390611e-14,5.311351,5.311351,5.338326,0.039656688,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6322,1.0,0.0,9913.552,0.9516985,-1.5985204,4.6335742e-08,1.0004631,0.09919832,-5.3392096e-10,-9.553296e-06,0.9995371,-5.334268e-10,-11.282612,0.0,-257.53345,14.313119,15.9698715,0.0,14.317646,230.83351,1.0,0.10095768,0.100956395,5.3741827,5.401158,0.0,-10.856527,22.13914,-44.970215,302.50366,0.0,7.512818e-14,5.3741827,5.3741827,5.401158,0.039656695,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6324,1.0,0.0,9913.554,0.95170236,-1.5985204,4.6335742e-08,1.000463,0.09919833,-4.992062e-10,-9.5501055e-06,0.9995372,-4.9874427e-10,-10.064185,0.0,-244.42862,14.313119,15.157384,0.0,14.317646,230.83351,1.0,0.100957684,0.1009564,5.4370146,5.4639897,0.0,-12.046715,22.1109,-65.18401,309.61264,0.0,7.556571e-14,5.4370146,5.4370146,5.4639897,0.039656702,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6326,1.0,0.0,9913.557,0.95170575,-1.5985204,4.6335742e-08,1.0004629,0.09919834,-4.562572e-10,-9.548364e-06,0.9995373,-4.558351e-10,-8.80604,0.0,-230.35913,14.313119,14.285077,0.0,14.317646,230.83351,1.0,0.10095769,0.10095641,5.4998465,5.5268216,0.0,-13.189361,21.9954,-85.14057,315.4997,-0.0,7.558589e-14,5.4998465,5.4998465,5.5268216,0.039656706,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6328,1.0,0.0,9913.559,0.9517088,-1.5985204,4.6335742e-08,1.0004628,0.09919835,-4.0637257e-10,-9.5449e-06,0.9995374,-4.0599668e-10,-7.5131407,0.0,-215.38054,14.313119,13.356394,0.0,14.317646,230.83351,1.0,0.10095769,0.10095642,5.5626783,5.5896535,0.0,-14.279954,21.793095,-104.761116,320.14166,-0.0,7.598403e-14,5.5626783,5.5626783,5.5896535,0.039656717,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.633,1.0,0.0,9913.561,0.9517114,-1.5985204,4.6335742e-08,1.0004628,0.099198356,-3.44065e-10,-9.540975e-06,0.99953747,-3.437468e-10,-6.1905904,0.0,-199.55193,14.313119,12.374999,0.0,14.317646,230.83351,1.0,0.1009577,0.100956425,5.6255097,5.6524854,0.0,-15.314191,21.504782,-123.968216,323.52014,-0.0,7.727242e-14,5.6255097,5.6255097,5.6524854,0.039656725,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6332,1.0,0.0,9913.5625,0.9517136,-1.5985204,4.6335742e-08,1.0004627,0.09919836,-2.8587974e-10,-9.5375e-06,0.9995376,-2.8561542e-10,-4.843609,0.0,-182.93576,14.313119,11.344765,0.0,14.317646,230.83351,1.0,0.10095771,0.10095643,5.6883416,5.7153172,0.0,-16.287989,21.1316,-142.68608,325.62186,0.0,7.86257e-14,5.6883416,5.6883416,5.7153172,0.039656725,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6334,1.0,0.0,9913.564,0.95171547,-1.5985204,4.6335742e-08,1.0004625,0.09919837,-2.3238805e-10,-9.535329e-06,0.99953765,-2.3217323e-10,-3.4775114,0.0,-165.59764,14.313119,10.269758,0.0,14.317646,230.83351,1.0,0.100957714,0.10095644,5.7511735,5.778149,0.0,-17.197508,20.675018,-160.84084,326.43848,0.0,7.988028e-14,5.7511735,5.7511735,5.778149,0.039656736,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6336,1.0,0.0,9913.566,0.95171696,-1.5985204,4.6335742e-08,1.0004624,0.09919838,-1.6887455e-10,-9.533669e-06,0.99953777,-1.6871847e-10,-2.0976896,0.0,-147.60597,14.313119,9.154222,0.0,14.317646,230.83351,1.0,0.100957714,0.100956455,5.8140054,5.840981,0.0,-18.039154,20.136845,-178.36082,325.9668,0.0,8.095009e-14,5.8140054,5.8140054,5.840981,0.03965674,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6338,1.0,0.0,9913.569,0.9517181,-1.5985204,4.6335742e-08,1.0004624,0.099198386,-9.2365664e-11,-9.529781e-06,0.9995378,-9.228031e-11,-0.70958877,0.0,-129.03177,14.313119,8.002557,0.0,14.317646,230.83351,1.0,0.10095772,0.10095646,5.8768373,5.903813,0.0,-18.80961,19.519197,-195.1769,324.20868,0.0,8.2876536e-14,5.8768373,5.8768373,5.903813,0.03965675,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.634,1.0,0.0,9913.571,0.9517188,-1.5985204,4.6335742e-08,1.0004623,0.09919839,-3.0807287e-11,-9.524933e-06,0.99953794,-3.0778824e-11,0.6813128,0.0,-109.94834,14.313119,6.81931,0.0,14.317646,230.83351,1.0,0.10095773,0.10095647,5.939669,5.966645,0.0,-19.505833,18.824518,-211.2227,321.17105,-0.0,8.471867e-14,5.939669,5.939669,5.966645,0.039656755,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6342,1.0,0.0,9913.573,0.9517191,-1.5985204,4.6335742e-08,1.0004622,0.0991984,1.366897e-11,-9.521805e-06,0.99953806,1.3656343e-11,2.069526,0.0,-90.430984,14.313119,5.60915,0.0,14.317646,230.83351,1.0,0.10095774,0.10095648,6.002501,6.0294766,0.0,-20.125074,18.055548,-226.43492,316.8659,-0.0,8.5436866e-14,6.002501,6.002501,6.0294766,0.039656762,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6344,1.0,0.0,9913.575,0.9517189,-1.5985204,4.6335742e-08,1.000462,0.099198416,4.9972873e-11,-9.51896e-06,0.9995381,4.9926722e-11,3.4495716,0.0,-70.55674,14.313119,4.3768525,0.0,14.317646,230.83351,1.0,0.100957744,0.100956485,6.065333,6.0923085,0.0,-20.66489,17.215319,-240.75351,311.31024,-0.0,8.6971154e-14,6.065333,6.065333,6.0923085,0.039656766,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6346,1.0,0.0,9913.577,0.9517184,-1.5985204,4.6335742e-08,1.0004619,0.09919842,7.132285e-11,-9.515537e-06,0.99953824,7.1257e-11,4.816004,0.0,-50.40403,14.313119,3.1272817,0.0,14.317646,230.83351,1.0,0.10095775,0.1009565,6.128165,6.1551404,0.0,-21.123154,16.30715,-254.12195,304.52597,0.0,8.889569e-14,6.128165,6.128165,6.1551404,0.039656773,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6348,1.0,0.0,9913.579,0.9517173,-1.5985204,4.6335742e-08,1.0004619,0.09919843,1.0006984e-10,-9.510343e-06,0.9995383,9.997746e-11,6.16343,0.0,-30.0524,14.313119,1.8653685,0.0,14.317646,230.83351,1.0,0.10095776,0.10095651,6.1909966,6.2179723,0.0,-21.498053,15.334622,-266.4875,296.5399,0.0,8.9953916e-14,6.1909966,6.1909966,6.2179723,0.039656784,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.635,1.0,0.0,9913.582,0.95171577,-1.5985204,4.6335742e-08,1.0004618,0.09919844,7.69939e-11,-9.510278e-06,0.9995384,7.6922836e-11,7.486532,0.0,-9.582162,14.313119,0.59609336,0.0,14.317646,230.83351,1.0,0.100957766,0.100956514,6.2538285,6.2808037,0.0,-21.788109,14.301577,-277.80133,287.38348,0.0,9.091592e-14,6.2538285,6.2538285,6.2808037,0.03965679,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6352,1.0,0.0,9913.584,0.9517138,-1.5985204,4.6335742e-08,1.0004617,0.09919845,9.2294436e-11,-9.503653e-06,0.9995385,9.220927e-11,8.780088,0.0,10.925896,14.313119,-0.6755345,0.0,14.317646,230.83351,1.0,0.10095777,0.10095652,0.03347504,0.06045045,0.0,-21.992176,13.212089,-288.0188,277.0929,0.0,9.147698e-14,0.03347504,0.03347504,0.06045045,0.039656796,1.0,1.0,1.0,0.06045045,0.03347504,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6354,1.0,0.0,9913.586,0.95171136,-1.5985204,4.6335742e-08,1.0004616,0.09919846,8.133973e-11,-9.50281e-06,0.9995386,8.126468e-11,10.038994,0.0,31.390839,14.313119,-1.9444965,0.0,14.317646,230.83351,1.0,0.10095778,0.10095653,0.0963069,0.123282306,0.0,-22.109451,12.070458,-297.0996,265.70877,-0.0,9.214623e-14,0.0963069,0.0963069,0.123282306,0.039656803,1.0,1.0,1.0,0.123282306,0.0963069,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6356,1.0,0.0,9913.588,0.95170844,-1.5985204,4.6335742e-08,1.0004616,0.09919847,8.774407e-11,-9.496348e-06,0.99953866,8.766313e-11,11.258281,0.0,51.7319,14.313119,-3.2057848,0.0,14.317646,230.83351,1.0,0.10095779,0.100956544,0.15913875,0.18611416,0.0,-22.139471,10.881191,-305.0079,253.276,-0.0,9.3242275e-14,0.15913875,0.15913875,0.18611416,0.03965681,1.0,1.0,1.0,0.18611416,0.15913875,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6358,1.0,0.0,9913.59,0.95170504,-1.5985204,4.6335742e-08,1.0004615,0.099198475,9.004124e-11,-9.4934e-06,0.9995388,8.9958194e-11,12.433136,0.0,71.8688,14.313119,-4.4544215,0.0,14.317646,230.83351,1.0,0.1009578,0.10095655,0.2219706,0.24894601,0.0,-22.082115,9.64898,-311.71246,239.84366,-0.0,9.4514545e-14,0.2219706,0.2219706,0.24894601,0.03965682,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.636,1.0,0.0,9913.592,0.9517013,-1.5985204,4.6335742e-08,1.0004613,0.09919849,1.1681853e-10,-9.489784e-06,0.99953884,1.1671082e-10,13.558923,0.0,91.72208,14.313119,-5.6854787,0.0,14.317646,230.83351,1.0,0.10095781,0.10095656,0.28480247,0.31177786,0.0,-21.937613,8.37869,-317.18683,225.46477,-0.0,9.5822994e-14,0.28480247,0.28480247,0.31177786,0.039656825,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6362,1.0,0.0,9913.595,0.95169705,-1.5985204,4.6335742e-08,1.0004612,0.0991985,1.495869e-10,-9.487097e-06,0.99953896,1.49449e-10,14.6312,0.0,111.21336,14.313119,-6.8940983,0.0,14.317646,230.83351,1.0,0.10095782,0.100956574,0.34763432,0.3746097,0.0,-21.706532,7.0753317,-321.40942,210.19606,0.0,9.722738e-14,0.34763432,0.34763432,0.3746097,0.039656833,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6364,1.0,0.0,9913.597,0.9516925,-1.5985204,4.6335742e-08,1.0004612,0.099198505,1.8149439e-10,-9.482051e-06,0.999539,1.813271e-10,15.645735,0.0,130.26575,14.313119,-8.07551,0.0,14.317646,230.83351,1.0,0.100957826,0.10095659,0.41046616,0.43744156,0.0,-21.389786,5.7440505,-324.36356,194.09781,0.0,9.8526425e-14,0.41046616,0.41046616,0.43744156,0.03965684,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6366,1.0,0.0,9913.599,0.95168763,-1.5985204,4.6335742e-08,1.0004611,0.09919852,2.4354907e-10,-9.4794095e-06,0.99953914,2.4332464e-10,16.598522,0.0,148.80403,14.313119,-9.225052,0.0,14.317646,230.83351,1.0,0.10095784,0.1009566,0.473298,0.5002734,0.0,-20.988623,4.3901,-326.03757,177.23354,0.0,9.9573934e-14,0.473298,0.473298,0.5002734,0.039656844,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6368,1.0,0.0,9913.601,0.9516825,-1.5985204,4.6335742e-08,1.000461,0.09919853,3.3069522e-10,-9.481448e-06,0.9995392,3.3039055e-10,17.485804,0.0,166.75507,14.313119,-10.338186,0.0,14.317646,230.83351,1.0,0.10095785,0.100956604,0.5361299,0.5631053,0.0,-20.504627,3.0188234,-326.42487,159.66982,-0.0,1.0058522e-13,0.5361299,0.5361299,0.5631053,0.039656848,1.0,1.0,1.0,0.5631053,0.5361299,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.637,1.0,0.0,9913.603,0.9516772,-1.5985204,4.6335742e-08,1.0004609,0.09919854,4.144695e-10,-9.477444e-06,0.9995393,4.140877e-10,18.304077,0.0,184.048,14.313119,-11.4105215,0.0,14.317646,230.83351,1.0,0.10095786,0.10095661,0.5989617,0.6259371,0.0,-19.939709,1.6356329,-325.52393,141.47594,-0.0,1.0160553e-13,0.5989617,0.5989617,0.6259371,0.039656855,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6372,1.0,0.0,9913.6045,0.95167166,-1.5985204,4.6335742e-08,1.0004609,0.09919855,5.014909e-10,-9.476808e-06,0.99953943,5.0102905e-10,19.050112,0.0,200.61458,14.313119,-12.437824,0.0,14.317646,230.83351,1.0,0.10095787,0.100956626,0.6617936,0.688769,0.0,-19.296099,0.24598695,-323.3383,122.72371,-0.0,1.02863464e-13,0.6617936,0.6617936,0.688769,0.03965686,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6374,1.0,0.0,9913.607,0.951666,-1.5985204,4.6335742e-08,1.0004607,0.099198565,6.06117e-10,-9.474978e-06,0.9995395,6.055589e-10,19.720966,0.0,216.38942,14.313119,-13.416041,0.0,14.317646,230.83351,1.0,0.100957885,0.10095665,0.7246254,0.75160086,0.0,-18.576336,-1.1446301,-319.87656,103.487144,-0.0,1.0400703e-13,0.7246254,0.7246254,0.75160086,0.039656866,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6376,1.0,0.0,9913.609,0.9516602,-1.5985204,4.6335742e-08,1.0004606,0.09919858,6.8517586e-10,-9.474773e-06,0.9995396,6.8454503e-10,20.31399,0.0,231.31027,14.313119,-14.341311,0.0,14.317646,230.83351,1.0,0.1009579,0.10095665,0.7874573,0.8144327,0.0,-17.783258,-2.53073,-315.15244,83.84216,0.0,1.0519457e-13,0.7874573,0.7874573,0.8144327,0.03965687,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6378,1.0,0.0,9913.611,0.95165426,-1.5985204,4.6335742e-08,1.0004605,0.09919859,7.5487494e-10,-9.473423e-06,0.9995397,7.541801e-10,20.826843,0.0,245.31827,14.313119,-15.209983,0.0,14.317646,230.83351,1.0,0.10095791,0.10095666,0.8502891,0.87726456,0.0,-16.92,-3.9068427,-309.18454,63.86629,0.0,1.0671317e-13,0.8502891,0.8502891,0.87726456,0.039656874,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.638,1.0,0.0,9913.613,0.95164824,-1.5985204,4.6335742e-08,1.0004604,0.0991986,7.8949414e-10,-9.472419e-06,0.9995398,7.887676e-10,21.257504,0.0,258.3581,14.313119,-16.018627,0.0,14.317646,230.83351,1.0,0.10095792,0.10095668,0.913121,0.9400964,0.0,-15.989966,-5.267537,-301.99646,43.638367,0.0,1.0803313e-13,0.913121,0.913121,0.9400964,0.039656874,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6382,1.0,0.0,9913.615,0.95164216,-1.5985204,4.6335742e-08,1.0004604,0.09919861,8.367073e-10,-9.468611e-06,0.99953985,8.359375e-10,21.604269,0.0,270.3783,14.313119,-16.764055,0.0,14.317646,230.83351,1.0,0.10095794,0.100956686,0.97595286,1.0029283,0.0,-14.996826,-6.6074433,-293.61652,23.238216,-0.0,1.0893345e-13,0.97595286,0.97595286,1.0029283,0.039656878,1.0,1.0,1.0,1.0029283,0.97595286,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6384,1.0,0.0,9913.617,0.95163596,-1.5985204,4.6335742e-08,1.0004603,0.099198624,8.720905e-10,-9.4698735e-06,0.99954,8.712883e-10,21.865774,0.0,281.33145,14.313119,-17.443321,0.0,14.317646,230.83351,1.0,0.10095795,0.1009567,1.0387847,1.0657601,0.0,-13.944501,-7.9212737,-284.0778,2.7463512,-0.0,1.0964489e-13,1.0387847,1.0387847,1.0657601,0.039656885,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6386,1.0,0.0,9913.62,0.9516296,-1.5985204,4.6335742e-08,1.0004601,0.09919863,8.692096e-10,-9.469611e-06,0.99954003,8.684102e-10,22.040985,0.0,291.17432,14.313119,-18.053747,0.0,14.317646,230.83351,1.0,0.10095797,0.100956716,1.1016165,1.1285919,0.0,-12.837142,-9.203842,-273.41797,-17.756355,-0.0,1.1009571e-13,1.1016165,1.1016165,1.1285919,0.03965689,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6388,1.0,0.0,9913.622,0.9516231,-1.5985204,4.6335742e-08,1.00046,0.09919865,8.522134e-10,-9.4673205e-06,0.99954015,8.5142976e-10,22.12921,0.0,299.86804,14.313119,-18.592924,0.0,14.317646,230.83351,1.0,0.100957975,0.10095673,1.1644484,1.1914238,0.0,-11.679121,-10.4500885,-261.67908,-38.188988,-0.0,1.10404646e-13,1.1644484,1.1644484,1.1914238,0.039656896,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.639,1.0,0.0,9913.624,0.9516165,-1.5985204,4.6335742e-08,1.00046,0.09919866,8.2598406e-10,-9.467949e-06,0.9995402,8.2522467e-10,22.1301,0.0,307.37836,14.313119,-19.058723,0.0,14.317646,230.83351,1.0,0.10095799,0.10095674,1.2272803,1.2542557,0.0,-10.475008,-11.655092,-248.90744,-58.470913,0.0,1.10694785e-13,1.2272803,1.2272803,1.2542557,0.039656896,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6392,1.0,0.0,9913.626,0.9516099,-1.5985204,4.6335742e-08,1.0004599,0.09919868,7.931987e-10,-9.4650895e-06,0.9995403,7.924696e-10,22.043653,0.0,313.67557,14.313119,-19.449306,0.0,14.317646,230.83351,1.0,0.100958005,0.10095675,1.2901121,1.3170875,0.0,-9.229554,-12.814099,-235.15349,-78.52208,0.0,1.1127505e-13,1.2901121,1.2901121,1.3170875,0.0396569,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6394,1.0,0.0,9913.628,0.9516032,-1.5985204,4.6335742e-08,1.0004598,0.099198684,7.6795215e-10,-9.46824e-06,0.9995404,7.6724643e-10,21.87021,0.0,318.73483,14.313119,-19.763132,0.0,14.317646,230.83351,1.0,0.10095802,0.10095677,1.352944,1.3799194,0.0,-7.9476757,-13.922536,-220.47148,-98.26337,0.0,1.1220901e-13,1.352944,1.352944,1.3799194,0.039656907,1.0,1.0,1.0,1.3799194,1.352944,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6396,1.0,0.0,9913.63,0.95159644,-1.5985204,4.6335742e-08,1.0004597,0.09919871,7.365675e-10,-9.4662155e-06,0.9995405,7.3589074e-10,21.610456,0.0,322.53622,14.313119,-19.998962,0.0,14.317646,230.83351,1.0,0.100958034,0.100956775,1.4157758,1.4427512,0.0,-6.6344304,-14.976027,-204.91939,-117.616844,-0.0,1.1315237e-13,1.4157758,1.4157758,1.4427512,0.03965691,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6398,1.0,0.0,9913.633,0.95158976,-1.5985204,4.6335742e-08,1.0004597,0.099198714,7.11192e-10,-9.466183e-06,0.99954057,7.105387e-10,21.265415,0.0,325.0647,14.313119,-20.155865,0.0,14.317646,230.83351,1.0,0.10095805,0.10095679,1.4786077,1.505583,0.0,-5.2950025,-15.970413,-188.55855,-136.50615,-0.0,1.002061e-13,1.4786077,1.4786077,1.505583,0.039656915,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.64,1.0,0.0,9913.635,0.9515831,-1.5985204,4.6335742e-08,1.0004596,0.09919873,6.683495e-10,-9.468363e-06,0.9995407,6.6773564e-10,20.836449,0.0,326.3103,14.313119,-20.233221,0.0,14.317646,230.83351,1.0,0.100958064,0.100956805,1.5414395,1.5684149,0.0,-3.934677,-16.901773,-171.45357,-154.85674,-0.0,-1.7102515e-14,1.5414395,1.5414395,1.5684149,0.03965692,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6402,1.0,0.0,9913.637,0.95157653,-1.5985204,4.6335742e-08,1.0004594,0.099198736,6.524363e-10,-9.466624e-06,0.99954075,6.518372e-10,20.32525,0.0,326.2681,14.313119,-20.230726,0.0,14.317646,230.83351,1.0,0.10095808,0.10095681,1.6042714,1.6312468,0.0,-2.5588226,-17.766428,-153.67194,-172.59618,-0.0,-2.1156681e-13,1.6042714,1.6042714,1.6312468,0.03965692,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6404,1.0,0.0,9913.639,0.9515701,-1.5985204,4.6335742e-08,1.0004593,0.09919875,6.422883e-10,-9.4700035e-06,0.99954087,6.4169864e-10,19.733839,0.0,324.93826,14.313119,-20.14839,0.0,14.317646,230.83351,1.0,0.100958094,0.100956835,1.6671032,1.6940787,0.0,-1.1728697,-18.560968,-135.28381,-189.65446,0.0,-4.1063623e-13,1.6671032,1.6671032,1.6940787,0.039656922,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6406,1.0,0.0,9913.641,0.95156384,-1.5985204,4.6335742e-08,1.0004593,0.099198766,6.399991e-10,-9.471424e-06,0.9995409,6.394117e-10,19.064545,0.0,322.32605,14.313119,-19.986538,0.0,14.317646,230.83351,1.0,0.1009581,0.10095684,1.729935,1.7569104,0.0,0.21771237,-19.282257,-116.36179,-205.96426,0.0,-5.830622e-13,1.729935,1.729935,1.7569104,0.039656922,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6408,1.0,0.0,9913.643,0.95155764,-1.5985204,4.6335742e-08,1.0004592,0.09919877,6.3370137e-10,-9.47029e-06,0.99954104,6.3311983e-10,18.320013,0.0,318.44177,14.313119,-19.745808,0.0,14.317646,230.83351,1.0,0.10095812,0.10095686,1.7927669,1.8197423,0.0,1.6074355,-19.927448,-96.980545,-221.46123,0.0,-7.2796174e-13,1.7927669,1.7927669,1.8197423,0.039656926,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.641,1.0,0.0,9913.6455,0.9515517,-1.5985204,4.6335742e-08,1.0004591,0.09919879,6.443841e-10,-9.473324e-06,0.9995411,6.4379285e-10,17.50318,0.0,313.30075,14.313119,-19.42715,0.0,14.317646,230.83351,1.0,0.10095813,0.100956865,1.8555988,1.8825742,0.0,2.990815,-20.493994,-77.21655,-236.0842,-0.0,-8.514254e-13,1.8555988,1.8555988,1.8825742,0.039656926,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6412,1.0,0.0,9913.647,0.951546,-1.5985204,4.6335742e-08,1.000459,0.099198796,6.488814e-10,-9.476279e-06,0.9995412,6.4828615e-10,16.617268,0.0,306.92325,14.313119,-19.031822,0.0,14.317646,230.83351,1.0,0.100958146,0.10095687,1.9184307,1.9454061,0.0,4.3623915,-20.97966,-57.147816,-249.77544,-0.0,-9.565778e-13,1.9184307,1.9184307,1.9454061,0.039656933,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6414,1.0,0.0,9913.649,0.95154065,-1.5985204,4.6335742e-08,1.000459,0.09919881,6.670586e-10,-9.476473e-06,0.9995413,6.664468e-10,15.665777,0.0,299.33447,14.313119,-18.561384,0.0,14.317646,230.83351,1.0,0.10095816,0.10095689,1.9812624,2.0082378,0.0,5.7167516,-21.382528,-36.853542,-262.48093,-0.0,-1.0468962e-12,1.9812624,1.9812624,2.0082378,0.03965693,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6416,1.0,0.0,9913.651,0.9515355,-1.5985204,4.6335742e-08,1.0004588,0.099198826,6.7304934e-10,-9.479741e-06,0.9995414,6.724321e-10,14.65246,0.0,290.56436,14.313119,-18.017693,0.0,14.317646,230.83351,1.0,0.100958176,0.1009569,2.0440943,2.0710697,0.0,7.0485506,-21.70101,-16.41382,-274.15054,-0.0,-1.1255431e-12,2.0440943,2.0440943,2.0710697,0.03965693,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6418,1.0,0.0,9913.653,0.95153075,-1.5985204,4.6335742e-08,1.0004587,0.09919883,6.833021e-10,-9.482461e-06,0.99954146,6.8267564e-10,13.581316,0.0,280.64752,14.313119,-17.402893,0.0,14.317646,230.83351,1.0,0.10095819,0.10095691,2.1069262,2.1339016,0.0,8.352532,-21.933847,4.090684,-284.7382,0.0,-1.1944154e-12,2.1069262,2.1069262,2.1339016,0.03965693,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.642,1.0,0.0,9913.655,0.9515263,-1.5985204,4.6335742e-08,1.0004586,0.09919884,6.7832195e-10,-9.4857005e-06,0.9995416,6.777002e-10,12.456573,0.0,269.62308,14.313119,-16.719412,0.0,14.317646,230.83351,1.0,0.1009582,0.100956924,2.169758,2.1967335,0.0,9.623551,-22.080124,24.579046,-294.20215,0.0,-1.2502859e-12,2.169758,2.169758,2.1967335,0.039656933,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
