Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6422,1.0,0.0,9913.658,0.9515222,-1.5985204,4.6335742e-08,1.0004586,0.099198855,6.8248773e-10,-9.4864545e-06,0.9995417,6.818623e-10,11.282668,0.0,257.53458,14.313119,-15.969948,0.0,14.317646,230.83351,1.0,0.10095821,0.10095694,2.23259,2.2595654,0.0,10.85659,-22.13926,44.970413,-302.505,0.0,-1.2940601e-12,2.23259,2.23259,2.2595654,0.039656933,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6424,1.0,0.0,9913.66,0.9515184,-1.5985204,4.6335742e-08,1.0004585,0.09919887,6.6734807e-10,-9.490506e-06,0.99954176,6.6673655e-10,10.064237,0.0,244.42969,14.313119,-15.157457,0.0,14.317646,230.83351,1.0,0.10095823,0.10095695,2.2954218,2.3223972,0.0,12.046784,-22.111021,65.1843,-309.61398,-0.0,-1.3286456e-12,2.2954218,2.2954218,2.3223972,0.039656937,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6426,1.0,0.0,9913.662,0.9515151,-1.5985204,4.6335742e-08,1.0004584,0.09919888,6.537533e-10,-9.49376e-06,0.9995419,6.5315436e-10,8.806087,0.0,230.36015,14.313119,-14.285148,0.0,14.317646,230.83351,1.0,0.10095824,0.10095696,2.3582537,2.385229,0.0,13.189435,-21.995522,85.140945,-315.5011,-0.0,-1.3598185e-12,2.3582537,2.3582537,2.385229,0.039656937,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6428,1.0,0.0,9913.664,0.9515121,-1.5985204,4.6335742e-08,1.0004582,0.09919889,6.276238e-10,-9.4973375e-06,0.99954194,6.270489e-10,7.5131817,0.0,215.38148,14.313119,-13.35646,0.0,14.317646,230.83351,1.0,0.10095826,0.10095698,2.4210854,2.4480608,0.0,14.280033,-21.793215,104.76157,-320.14307,-0.0,-1.3869228e-12,2.4210854,2.4210854,2.4480608,0.039656937,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.643,1.0,0.0,9913.666,0.9515095,-1.5985204,4.6335742e-08,1.0004581,0.0991989,6.0191857e-10,-9.501066e-06,0.99954206,6.013674e-10,6.1906257,0.0,199.55281,14.313119,-12.375061,0.0,14.317646,230.83351,1.0,0.10095827,0.100956984,2.4839172,2.5108926,0.0,15.314275,-21.5049,123.968765,-323.52158,-0.0,-1.4076789e-12,2.4839172,2.4839172,2.5108926,0.039656937,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6432,1.0,0.0,9913.668,0.9515073,-1.5985204,4.6335742e-08,1.0004581,0.099198915,5.6811206e-10,-9.503902e-06,0.9995421,5.675919e-10,4.843638,0.0,182.93657,14.313119,-11.344822,0.0,14.317646,230.83351,1.0,0.10095828,0.100957,2.546749,2.5737245,0.0,16.288078,-21.131716,142.6867,-325.6233,0.0,-1.4236085e-12,2.546749,2.546749,2.5737245,0.039656937,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6434,1.0,0.0,9913.671,0.9515055,-1.5985204,4.6335742e-08,1.000458,0.09919893,4.974491e-10,-9.5066125e-06,0.99954224,4.969937e-10,3.477534,0.0,165.59837,14.313119,-10.269811,0.0,14.317646,230.83351,1.0,0.100958295,0.100957006,2.609581,2.6365564,0.0,17.1976,-20.675135,160.84154,-326.4399,0.0,-1.4373631e-12,2.609581,2.609581,2.6365564,0.039656937,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6436,1.0,0.0,9913.673,0.95150405,-1.5985204,4.6335742e-08,1.0004579,0.09919894,4.406006e-10,-9.510384e-06,0.9995423,4.4019738e-10,2.0977058,0.0,147.60663,14.313119,-9.154269,0.0,14.317646,230.83351,1.0,0.10095831,0.10095701,2.6724129,2.6993883,0.0,18.039251,-20.136957,178.3616,-325.96823,0.0,-1.4481693e-12,2.6724129,2.6724129,2.6993883,0.039656937,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6438,1.0,0.0,9913.675,0.95150304,-1.5985204,4.6335742e-08,1.0004578,0.099198945,3.7702433e-10,-9.514159e-06,0.9995424,3.7667935e-10,0.7095985,0.0,129.03235,14.313119,-8.002599,0.0,14.317646,230.83351,1.0,0.10095832,0.10095702,2.7352448,2.7622201,0.0,18.80971,-19.519308,195.17776,-324.2101,-0.0,-1.4552617e-12,2.7352448,2.7352448,2.7622201,0.039656937,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.644,1.0,0.0,9913.677,0.95150244,-1.5985204,4.6335742e-08,1.0004578,0.09919895,2.823304e-10,-9.514838e-06,0.9995425,2.8207214e-10,-0.6813096,0.0,109.94883,14.313119,-6.8193464,0.0,14.317646,230.83351,1.0,0.10095833,0.100957036,2.7980766,2.825052,0.0,19.505936,-18.824627,211.22365,-321.1725,-0.0,-1.4597956e-12,2.7980766,2.7980766,2.825052,0.03965694,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6442,1.0,0.0,9913.679,0.95150214,-1.5985204,4.6335742e-08,1.0004576,0.09919897,1.991849e-10,-9.517749e-06,0.9995426,1.9900272e-10,-2.069529,0.0,90.43139,14.313119,-5.6091805,0.0,14.317646,230.83351,1.0,0.10095834,0.10095704,2.8609085,2.887884,0.0,20.125181,-18.05565,226.43593,-316.8673,-0.0,-1.4619921e-12,2.8609085,2.8609085,2.887884,0.039656945,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6444,1.0,0.0,9913.681,0.9515022,-1.5985204,4.6335742e-08,1.0004575,0.099198975,1.1712749e-10,-9.521545e-06,0.99954265,1.1702038e-10,-3.4495814,0.0,70.55705,14.313119,-4.376878,0.0,14.317646,230.83351,1.0,0.100958355,0.10095706,2.9237404,2.9507158,0.0,20.665,-17.21542,240.75458,-311.3116,-0.0,-1.4617126e-12,2.9237404,2.9237404,2.9507158,0.03965694,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6446,1.0,0.0,9913.684,0.95150256,-1.5985204,4.6335742e-08,1.0004574,0.09919898,3.6499907e-11,-9.524653e-06,0.9995428,3.6466538e-11,-4.81602,0.0,50.404255,14.313119,-3.127301,0.0,14.317646,230.83351,1.0,0.10095836,0.100957066,2.986572,3.0135477,0.0,21.123264,-16.307245,254.12308,-304.5273,0.0,-1.459879e-12,2.986572,2.986572,3.0135477,0.03965694,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6448,1.0,0.0,9913.686,0.95150334,-1.5985204,4.6335742e-08,1.0004574,0.09919899,-5.2490803e-11,-9.528904e-06,0.99954283,-5.244282e-11,-6.163452,0.0,30.052534,14.313119,-1.8653821,0.0,14.317646,230.83351,1.0,0.10095837,0.10095707,3.049404,3.0763793,0.0,21.498165,-15.334714,266.48868,-296.5412,0.0,-1.4570499e-12,3.049404,3.049404,3.0763793,0.03965694,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.645,1.0,0.0,9913.6875,0.95150447,-1.5985204,4.6335742e-08,1.0004573,0.099199,-1.2148077e-10,-9.528999e-06,0.99954295,-1.2136975e-10,-7.4865603,0.0,9.582206,14.313119,-0.59610116,0.0,14.317646,230.83351,1.0,0.100958385,0.10095708,3.1122358,3.1392112,0.0,21.788223,-14.301663,277.80255,-287.38477,0.0,-1.4509339e-12,3.1122358,3.1122358,3.1392112,0.039656945,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6452,1.0,0.0,9913.689,0.9515059,-1.5985204,4.6335742e-08,1.0004572,0.099199004,-1.7097296e-10,-9.532168e-06,0.999543,-1.7081674e-10,-8.780123,0.0,-10.925944,14.313119,0.67553246,0.0,14.317646,230.83351,1.0,0.10095839,0.10095709,3.1750677,3.202043,0.0,21.992292,-13.212171,288.02008,-277.09415,0.0,-1.4267694e-12,3.1750677,3.1750677,3.202043,0.039656945,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6454,1.0,0.0,9913.691,0.95150775,-1.5985204,4.6335742e-08,1.000457,0.09919901,-2.1684254e-10,-9.53511e-06,0.99954313,-2.1664445e-10,-10.039034,0.0,-31.390978,14.313119,1.9445002,0.0,14.317646,230.83351,1.0,0.1009584,0.1009571,3.2378995,3.264875,0.0,22.10957,-12.070536,297.10092,-265.70996,-0.0,-1.3878629e-12,3.2378995,3.2378995,3.264875,0.039656945,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6456,1.0,0.0,9913.693,0.95151,-1.5985204,4.6335742e-08,1.000457,0.09919903,-2.4263716e-10,-9.539215e-06,0.9995432,-2.4241556e-10,-11.258326,0.0,-51.73213,14.313119,3.205794,0.0,14.317646,230.83351,1.0,0.10095841,0.10095711,3.3007314,3.3277068,0.0,22.13959,-10.881263,305.00925,-253.27713,-0.0,-1.345789e-12,3.3007314,3.3007314,3.3277068,0.03965695,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6458,1.0,0.0,9913.695,0.9515127,-1.5985204,4.6335742e-08,1.0004569,0.099199034,-2.5863106e-10,-9.541792e-06,0.9995433,-2.583949e-10,-12.433187,0.0,-71.86912,14.313119,4.4544363,0.0,14.317646,230.83351,1.0,0.100958414,0.10095711,3.3635633,3.3905387,0.0,22.082233,-9.649047,311.71387,-239.84473,-0.0,-1.3073855e-12,3.3635633,3.3635633,3.3905387,0.03965695,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.646,1.0,0.0,9913.698,0.95151573,-1.5985204,4.6335742e-08,1.0004568,0.09919904,-2.7020022e-10,-9.545886e-06,0.99954337,-2.6995353e-10,-13.558979,0.0,-91.72248,14.313119,5.685499,0.0,14.317646,230.83351,1.0,0.10095842,0.100957125,3.4263952,3.4533706,0.0,21.93773,-8.378751,317.18826,-225.46577,0.0,-1.2734035e-12,3.4263952,3.4263952,3.4533706,0.03965695,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6462,1.0,0.0,9913.7,0.9515192,-1.5985204,4.6335742e-08,1.0004567,0.09919904,-2.6934213e-10,-9.548217e-06,0.9995435,-2.6909627e-10,-14.631261,0.0,-111.21386,14.313119,6.8941245,0.0,14.317646,230.83351,1.0,0.10095843,0.100957125,3.489227,3.5162024,0.0,21.706648,-7.075387,321.41086,-210.197,0.0,-1.2432757e-12,3.489227,3.489227,3.5162024,0.03965695,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6464,1.0,0.0,9913.702,0.95152307,-1.5985204,4.6335742e-08,1.0004567,0.09919905,-2.7440517e-10,-9.550718e-06,0.99954355,-2.7415473e-10,-15.6458,0.0,-130.26633,14.313119,8.0755415,0.0,14.317646,230.83351,1.0,0.100958444,0.10095714,3.5520587,3.5790343,0.0,21.3899,-5.7441,324.36502,-194.09868,0.0,-1.2166446e-12,3.5520587,3.5520587,3.5790343,0.039656945,1.0,1.0,1.0,3.5790343,3.5520587,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6466,1.0,0.0,9913.704,0.9515273,-1.5985204,4.6335742e-08,1.0004566,0.09919906,-2.71827e-10,-9.555142e-06,0.99954367,-2.7157895e-10,-16.598593,0.0,-148.8047,14.313119,9.225089,0.0,14.317646,230.83351,1.0,0.10095845,0.10095714,3.6148906,3.641866,0.0,20.988735,-4.3901434,326.03903,-177.23434,0.0,-1.1935147e-12,3.6148906,3.6148906,3.641866,0.03965695,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6468,1.0,0.0,9913.706,0.95153195,-1.5985204,4.6335742e-08,1.0004565,0.099199064,-2.8135141e-10,-9.555705e-06,0.9995437,-2.8109473e-10,-17.485878,0.0,-166.75581,14.313119,10.338229,0.0,14.317646,230.83351,1.0,0.10095845,0.10095715,3.6777225,3.7046978,0.0,20.504738,-3.0188606,326.42633,-159.67053,-0.0,-1.1712653e-12,3.6777225,3.6777225,3.7046978,0.03965695,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.647,1.0,0.0,9913.708,0.9515369,-1.5985204,4.6335742e-08,1.0004563,0.09919907,-2.980667e-10,-9.560707e-06,0.99954385,-2.9779484e-10,-18.304155,0.0,-184.04883,14.313119,11.410569,0.0,14.317646,230.83351,1.0,0.10095846,0.10095716,3.7405543,3.7675297,0.0,19.93982,-1.6356634,325.5254,-141.47656,-0.0,-1.1490262e-12,3.7405543,3.7405543,3.7675297,0.03965695,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6472,1.0,0.0,9913.711,0.95154214,-1.5985495,3.173263e-09,1.0004563,0.09919908,-3.3420003e-10,-9.5634405e-06,0.9995439,-3.3389527e-10,-19.050194,0.0,-200.61548,14.313119,12.437877,0.0,14.317646,230.83351,1.0,0.10095847,0.10095717,3.8033862,3.8303616,0.0,19.296206,-0.24601081,323.33972,-122.72426,-0.0,-1.1288382e-12,3.8033862,3.8033862,3.8303616,0.03965695,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6474,1.0,0.0,9913.713,0.9515477,-1.5985495,3.173263e-09,1.0004562,0.09919909,-3.6299017e-10,-9.5651885e-06,0.999544,-3.626592e-10,-19.72105,0.0,-216.3904,14.313119,13.416099,0.0,14.317646,230.83351,1.0,0.100958474,0.10095718,3.866218,3.8931935,0.0,18.576439,1.1446129,319.878,-103.48761,0.0,-1.1082376e-12,3.866218,3.866218,3.8931935,0.03965695,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6476,1.0,0.0,9913.715,0.95155346,-1.5985495,3.173263e-09,1.0004561,0.099199094,-4.0423304e-10,-9.568174e-06,0.9995441,-4.0386455e-10,-20.314077,0.0,-231.31133,14.313119,14.3413725,0.0,14.317646,230.83351,1.0,0.10095848,0.10095718,3.92905,3.9560254,0.0,17.783358,2.5307195,315.15387,-83.842545,0.0,-1.0872932e-12,3.92905,3.92905,3.9560254,0.039656952,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6478,1.0,0.0,9913.717,0.9515594,-1.5985495,3.173263e-09,1.000456,0.0991991,-4.448371e-10,-9.567666e-06,0.9995442,-4.444317e-10,-20.826935,0.0,-245.31937,14.313119,15.210049,0.0,14.317646,230.83351,1.0,0.10095849,0.100957185,3.9918818,4.018857,0.0,16.920095,3.906839,309.18594,-63.86658,0.0,-1.0683645e-12,3.9918818,3.9918818,4.018857,0.039656956,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.648,1.0,0.0,9913.719,0.95156556,-1.5985495,3.173263e-09,1.0004559,0.09919911,-4.986486e-10,-9.5711885e-06,0.9995443,-4.9819426e-10,-21.257597,0.0,-258.35925,14.313119,16.018698,0.0,14.317646,230.83351,1.0,0.10095849,0.10095719,4.0547137,4.081689,0.0,15.990057,5.26754,301.99783,-43.638565,0.0,-1.0516634e-12,4.0547137,4.0547137,4.081689,0.03965696,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6482,1.0,0.0,9913.721,0.95157176,-1.5985495,3.173263e-09,1.0004559,0.09919911,-5.486912e-10,-9.569264e-06,0.9995444,-5.481914e-10,-21.604364,0.0,-270.37952,14.313119,16.764128,0.0,14.317646,230.83351,1.0,0.1009585,0.10095719,4.1175456,4.1445208,0.0,14.996912,6.607453,293.61786,-23.238323,0.0,-1.036531e-12,4.1175456,4.1175456,4.1445208,0.03965696,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6484,1.0,0.0,9913.723,0.9515781,-1.5985495,3.173263e-09,1.0004557,0.099199116,-6.0979355e-10,-9.569697e-06,0.9995445,-6.092381e-10,-21.865871,0.0,-281.33273,14.313119,17.443398,0.0,14.317646,230.83351,1.0,0.100958504,0.10095721,4.1803775,4.2073526,0.0,13.944582,7.921289,284.0791,-2.7463653,0.0,-1.019773e-12,4.1803775,4.1803775,4.2073526,0.039656963,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6486,1.0,0.0,9913.726,0.95158446,-1.5985495,3.173263e-09,1.0004556,0.09919912,-6.6846395e-10,-9.572068e-06,0.99954456,-6.678552e-10,-22.041082,0.0,-291.17563,14.313119,18.053827,0.0,14.317646,230.83351,1.0,0.100958504,0.10095721,4.2432094,4.2701845,0.0,12.837218,9.203864,273.4192,17.756433,0.0,-1.0031252e-12,4.2432094,4.2432094,4.2701845,0.03965697,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6488,1.0,0.0,9913.728,0.951591,-1.5985495,3.173263e-09,1.0004555,0.09919912,-7.1399103e-10,-9.574416e-06,0.9995447,-7.1334094e-10,-22.129307,0.0,-299.86942,14.313119,18.593006,0.0,14.317646,230.83351,1.0,0.10095851,0.100957215,4.3060412,4.3330164,0.0,11.679192,10.450115,261.68024,38.189163,0.0,-9.905898e-13,4.3060412,4.3060412,4.3330164,0.03965697,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.649,1.0,0.0,9913.7295,0.9515975,-1.5985495,3.173263e-09,1.0004555,0.09919913,-7.663463e-10,-9.5733185e-06,0.99954474,-7.656487e-10,-22.130198,0.0,-307.37973,14.313119,19.058807,0.0,14.317646,230.83351,1.0,0.10095851,0.10095722,4.368873,4.3958483,0.0,10.475073,11.655125,248.90857,58.471176,0.0,-9.786473e-13,4.368873,4.368873,4.3958483,0.03965697,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6492,1.0,0.0,9913.731,0.9516041,-1.5985495,3.173263e-09,1.0004554,0.09919914,-8.0230483e-10,-9.572595e-06,0.99954486,-8.0157464e-10,-22.04375,0.0,-313.677,14.313119,19.44939,0.0,14.317646,230.83351,1.0,0.10095852,0.10095722,4.4317045,4.45868,0.0,9.229613,12.814137,235.15456,78.52244,0.0,-9.649596e-13,4.4317045,4.4317045,4.45868,0.039656978,1.0,1.0,1.0,4.45868,4.4317045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6494,1.0,0.0,9913.733,0.9516107,-1.5985495,3.173263e-09,1.0004553,0.09919914,-8.15451e-10,-9.573736e-06,0.9995449,-8.1470897e-10,-21.870306,0.0,-318.7363,14.313119,19.763218,0.0,14.317646,230.83351,1.0,0.10095852,0.10095723,4.4945364,4.521512,0.0,7.947728,13.922579,220.47249,98.26381,0.0,-9.526071e-13,4.4945364,4.4945364,4.521512,0.03965698,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6496,1.0,0.0,9913.735,0.95161724,-1.5985495,3.173263e-09,1.0004551,0.099199146,-8.233109e-10,-9.574274e-06,0.99954504,-8.225619e-10,-21.61055,0.0,-322.5377,14.313248,19.999048,0.0,14.317646,230.8356,1.0,0.100958526,0.10095723,4.5573683,4.584344,0.0,6.634477,14.976073,204.92032,117.61738,0.0,-9.372636e-13,4.5573683,4.5573683,4.584344,0.03965698,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6498,1.0,0.0,9913.737,0.9516238,-1.5985495,3.173263e-09,1.0004551,0.09919915,-8.2174495e-10,-9.571642e-06,0.9995451,-8.209975e-10,-21.265509,0.0,-325.0662,14.313248,20.155952,0.0,14.317646,230.8356,1.0,0.100958526,0.100957245,4.6202,4.647176,0.0,5.2950425,15.970466,188.5594,136.50677,0.0,-9.210733e-13,4.6202,4.6202,4.647176,0.03965699,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.65,1.0,0.0,9913.74,0.9516303,-1.5985495,3.173263e-09,1.000455,0.09919916,-8.043761e-10,-9.574362e-06,0.9995452,-8.0364465e-10,-20.83654,0.0,-326.3118,14.313248,20.233309,0.0,14.317646,230.8356,1.0,0.10095853,0.100957245,4.683032,4.7100077,0.0,3.9347107,16.901829,171.45435,154.85744,0.0,-9.075943e-13,4.683032,4.683032,4.7100077,0.039656993,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6502,1.0,0.0,9913.742,0.9516368,-1.5985495,3.173263e-09,1.0004549,0.09919916,-7.671067e-10,-9.572647e-06,0.9995453,-7.664092e-10,-20.325338,0.0,-326.2696,14.313248,20.230814,0.0,14.317646,230.8356,1.0,0.10095853,0.10095725,4.745864,4.7728395,0.0,2.5588505,17.766489,153.67262,172.59697,0.0,-8.9702144e-13,4.745864,4.745864,4.7728395,0.039656997,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6504,1.0,0.0,9913.744,0.95164317,-1.5985495,3.173263e-09,1.0004548,0.09919917,-7.123104e-10,-9.572911e-06,0.9995454,-7.116629e-10,-19.733923,0.0,-324.93976,14.313248,20.148478,0.0,14.317646,230.8356,1.0,0.10095854,0.10095725,4.808696,4.8356714,0.0,1.1728914,18.561031,135.28442,189.65532,0.0,-8.8862045e-13,4.808696,4.808696,4.8356714,0.039656997,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6506,1.0,0.0,9913.746,0.9516496,-1.5985495,3.173263e-09,1.0004548,0.099199176,-6.6596023e-10,-9.571443e-06,0.99954545,-6.65355e-10,-19.064627,0.0,-322.3275,14.313248,19.986624,0.0,14.317646,230.8356,1.0,0.10095854,0.10095726,4.8715277,4.8985033,0.0,-0.21769671,19.282324,116.36232,205.96521,0.0,-8.7847134e-13,4.8715277,4.8715277,4.8985033,0.039657004,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6508,1.0,0.0,9913.748,0.9516559,-1.5985495,3.173263e-09,1.0004547,0.09919918,-6.177485e-10,-9.571868e-06,0.9995456,-6.171872e-10,-18.320091,0.0,-318.4432,14.313248,19.745893,0.0,14.317646,230.8356,1.0,0.10095855,0.10095727,4.9343596,4.961335,0.0,-1.6074259,19.927517,96.98098,221.46223,0.0,-8.644539e-13,4.9343596,4.9343596,4.961335,0.039657004,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.651,1.0,0.0,9913.75,0.9516622,-1.5985495,3.173263e-09,1.0004545,0.09919918,-5.832193e-10,-9.57025e-06,0.99954563,-5.8268945e-10,-17.503254,0.0,-313.30215,14.313248,19.427235,0.0,14.317646,230.8356,1.0,0.10095855,0.100957274,4.9971914,5.024167,0.0,-2.9908116,20.494066,77.2169,236.08527,0.0,-8.5011273e-13,4.9971914,4.9971914,5.024167,0.03965701,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6512,1.0,0.0,9913.752,0.9516683,-1.5985495,3.173263e-09,1.0004544,0.09919919,-5.5131966e-10,-9.569012e-06,0.99954575,-5.508189e-10,-16.61734,0.0,-306.92465,14.313248,19.031904,0.0,14.317646,230.8356,1.0,0.100958556,0.10095728,5.0600233,5.0869985,0.0,-4.3623943,20.979734,57.148075,249.77657,0.0,-8.3588296e-13,5.0600233,5.0600233,5.0869985,0.039657015,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6514,1.0,0.0,9913.755,0.9516743,-1.5985495,3.173263e-09,1.0004544,0.0991992,-5.2855675e-10,-9.565335e-06,0.9995458,-5.2807675e-10,-15.665844,0.0,-299.33585,14.313248,18.561464,0.0,14.317646,230.8356,1.0,0.100958556,0.10095728,5.122855,5.1498303,0.0,-5.7167606,21.382605,36.85371,262.48212,0.0,-8.224074e-13,5.122855,5.122855,5.1498303,0.03965702,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6516,1.0,0.0,9913.757,0.95168006,-1.5985495,3.173263e-09,1.0004543,0.099199206,-5.042106e-10,-9.56804e-06,0.99954593,-5.037528e-10,-14.652522,0.0,-290.56567,14.313248,18.01777,0.0,14.317646,230.8356,1.0,0.10095856,0.10095729,5.185687,5.212662,0.0,-7.048566,21.701088,16.413895,274.1518,0.0,-8.110176e-13,5.185687,5.185687,5.212662,0.039657027,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6518,1.0,0.0,9913.759,0.9516856,-1.5985495,3.173263e-09,1.0004542,0.09919921,-5.0459853e-10,-9.563072e-06,0.999546,-5.0414045e-10,-13.581373,0.0,-280.6488,14.313248,17.402967,0.0,14.317646,230.8356,1.0,0.10095856,0.1009573,5.248519,5.275494,0.0,-8.352553,21.933928,-4.0907016,284.7395,0.0,-8.0749226e-13,5.248519,5.248519,5.275494,0.03965703,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.652,1.0,0.0,9913.761,0.95169085,-1.5985495,3.173263e-09,1.0004541,0.09919921,-5.090602e-10,-9.564566e-06,0.9995461,-5.0859816e-10,-12.456625,0.0,-269.6243,14.313248,16.719484,0.0,14.317646,230.8356,1.0,0.10095857,0.100957304,5.311351,5.338326,0.0,-9.623578,22.080202,-24.579157,294.20346,0.0,-8.260074e-13,5.311351,5.311351,5.338326,0.039657034,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6522,1.0,0.0,9913.763,0.95169574,-1.5985495,3.173263e-09,1.0004541,0.09919922,-5.3465343e-10,-9.56006e-06,0.9995462,-5.341683e-10,-11.282715,0.0,-257.53574,14.313248,15.9700165,0.0,14.317646,230.8356,1.0,0.10095857,0.100957304,5.3741827,5.401158,0.0,-10.856623,22.139338,-44.970615,302.50635,0.0,-8.599943e-13,5.3741827,5.3741827,5.401158,0.03965704,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6524,1.0,0.0,9913.765,0.9517003,-1.5985495,3.173263e-09,1.000454,0.09919923,-5.57397e-10,-9.557072e-06,0.9995463,-5.5689137e-10,-10.064278,0.0,-244.4308,14.313248,15.157522,0.0,14.317646,230.8356,1.0,0.10095858,0.10095731,5.4370146,5.4639897,0.0,-12.046822,22.1111,-65.18459,309.6154,0.0,-8.9543916e-13,5.4370146,5.4370146,5.4639897,0.03965705,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6526,1.0,0.0,9913.767,0.9517045,-1.5985495,3.173263e-09,1.0004538,0.099199235,-5.784964e-10,-9.552607e-06,0.99954635,-5.7797167e-10,-8.806121,0.0,-230.36119,14.313248,14.285208,0.0,14.317646,230.8356,1.0,0.10095858,0.10095732,5.4998465,5.5268216,0.0,-13.189478,21.995598,-85.14133,315.50253,0.0,-9.270564e-13,5.4998465,5.4998465,5.5268216,0.039657056,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6528,1.0,0.0,9913.77,0.9517084,-1.5985495,3.173263e-09,1.0004537,0.09919924,-5.817113e-10,-9.549349e-06,0.99954647,-5.8118377e-10,-7.5132103,0.0,-215.38246,14.313248,13.356516,0.0,14.317646,230.8356,1.0,0.100958586,0.10095733,5.5626783,5.5896535,0.0,-14.280081,21.793291,-104.76205,320.1445,0.0,-9.556638e-13,5.5626783,5.5626783,5.5896535,0.039657064,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.653,1.0,0.0,9913.771,0.9517118,-1.5985495,3.173263e-09,1.0004536,0.09919925,-5.7751876e-10,-9.5469395e-06,0.9995465,-5.769951e-10,-6.190648,0.0,-199.55371,14.313248,12.375112,0.0,14.317646,230.8356,1.0,0.10095859,0.100957334,5.6255097,5.6524854,0.0,-15.314327,21.504974,-123.96933,323.52304,0.0,-9.796419e-13,5.6255097,5.6255097,5.6524854,0.03965707,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6532,1.0,0.0,9913.773,0.9517148,-1.5985495,3.173263e-09,1.0004536,0.09919926,-5.652659e-10,-9.54448e-06,0.99954665,-5.6475347e-10,-4.8436537,0.0,-182.9374,14.313248,11.344869,0.0,14.317646,230.8356,1.0,0.10095859,0.10095734,5.6883416,5.7153172,0.0,-16.288136,21.131788,-142.68736,325.62476,0.0,-1.0017652e-12,5.6883416,5.6883416,5.7153172,0.03965708,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6534,1.0,0.0,9913.775,0.9517175,-1.5985495,3.173263e-09,1.0004535,0.099199265,-5.524333e-10,-9.541494e-06,0.99954677,-5.5193267e-10,-3.4775438,0.0,-165.59912,14.313248,10.269852,0.0,14.317646,230.8356,1.0,0.1009586,0.10095735,5.7511735,5.778149,0.0,-17.19766,20.675205,-160.84227,326.44138,0.0,-1.0184439e-12,5.7511735,5.7511735,5.778149,0.039657082,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6536,1.0,0.0,9913.777,0.9517198,-1.5985495,3.173263e-09,1.0004534,0.099199265,-5.162021e-10,-9.539065e-06,0.9995468,-5.1573434e-10,-2.0977094,0.0,-147.6073,14.313248,9.154305,0.0,14.317646,230.8356,1.0,0.10095861,0.10095735,5.8140054,5.840981,0.0,-18.039314,20.137024,-178.36241,325.9697,0.0,-1.02997e-12,5.8140054,5.8140054,5.840981,0.039657086,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6538,1.0,0.0,9913.779,0.9517218,-1.5985495,3.173263e-09,1.0004532,0.09919927,-4.7667764e-10,-9.533798e-06,0.99954695,-4.7624577e-10,-0.70959616,0.0,-129.03293,14.313248,8.00263,0.0,14.317646,230.8356,1.0,0.10095861,0.100957364,5.8768373,5.903813,0.0,-18.809776,19.519373,-195.17865,324.21158,0.0,-1.0395299e-12,5.8768373,5.8768373,5.903813,0.039657094,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.654,1.0,0.0,9913.781,0.95172334,-1.5985495,3.173263e-09,1.0004532,0.09919928,-4.2324547e-10,-9.533283e-06,0.999547,-4.228621e-10,0.68131787,0.0,-109.94932,14.313248,6.819372,0.0,14.317646,230.8356,1.0,0.100958616,0.10095737,5.939669,5.966645,0.0,-19.506004,18.824688,-211.2246,321.17392,0.0,-1.0455086e-12,5.939669,5.939669,5.966645,0.0396571,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6542,1.0,0.0,9913.783,0.9517245,-1.5985495,3.173263e-09,1.0004531,0.09919929,-3.6420503e-10,-9.527548e-06,0.9995471,-3.638752e-10,2.0695431,0.0,-90.43179,14.313248,5.6092014,0.0,14.317646,230.8356,1.0,0.10095862,0.10095738,6.002501,6.0294766,0.0,-20.125252,18.05571,-226.43695,316.86874,0.0,-1.0489571e-12,6.002501,6.002501,6.0294766,0.039657105,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6544,1.0,0.0,9913.786,0.95172536,-1.5985495,3.173263e-09,1.000453,0.099199295,-2.8829947e-10,-9.526284e-06,0.9995472,-2.8803845e-10,3.4496012,0.0,-70.557365,14.313248,4.376893,0.0,14.317646,230.8356,1.0,0.10095863,0.100957386,6.065333,6.0923085,0.0,-20.665073,17.215473,-240.75566,311.31302,0.0,-1.0504066e-12,6.065333,6.065333,6.0923085,0.039657112,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6546,1.0,0.0,9913.788,0.9517259,-1.5985495,3.173263e-09,1.0004529,0.0991993,-2.2014614e-10,-9.523949e-06,0.9995473,-2.1994685e-10,4.8160453,0.0,-50.40448,14.313248,3.1273112,0.0,14.317646,230.8356,1.0,0.10095863,0.10095739,6.128165,6.1551404,0.0,-21.12334,16.307295,-254.1242,304.5287,0.0,-1.0500428e-12,6.128165,6.128165,6.1551404,0.03965712,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6548,1.0,0.0,9913.79,0.9517261,-1.5985495,3.173263e-09,1.0004529,0.09919931,-1.630697e-10,-9.52196e-06,0.99954736,-1.6292212e-10,6.163483,0.0,-30.052666,14.313248,1.8653872,0.0,14.317646,230.8356,1.0,0.10095864,0.10095741,6.1909966,6.2179723,0.0,-21.498243,15.33476,-266.48987,296.5425,0.0,-1.049042e-12,6.1909966,6.1909966,6.2179723,0.039657127,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.655,1.0,0.0,9913.792,0.9517259,-1.5985495,3.173263e-09,1.0004528,0.09919932,-8.983477e-11,-9.51871e-06,0.9995475,-8.975348e-11,7.4865966,0.0,-9.582245,14.313248,0.5961009,0.0,14.317646,230.8356,1.0,0.100958645,0.100957416,6.2538285,6.2808037,0.0,-21.788301,14.301704,-277.8038,287.38605,0.0,-1.0465376e-12,6.2538285,6.2538285,6.2808037,0.039657135,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6552,1.0,0.0,9913.794,0.95172536,-1.5985495,3.173263e-09,1.0004526,0.09919933,-2.056436e-11,-9.515556e-06,0.99954754,-2.0545754e-11,8.780164,0.0,10.925996,14.313248,-0.67553806,0.0,14.317646,230.8356,1.0,0.10095865,0.100957416,0.033475045,0.06045045,0.0,-21.99237,13.212207,-288.02136,277.09537,0.0,-1.0410595e-12,0.033475045,0.033475045,0.06045045,0.03965714,1.0,1.0,1.0,0.06045045,0.033475045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6554,1.0,0.0,9913.796,0.9517245,-1.5985495,3.173263e-09,1.0004525,0.09919934,1.578675e-11,-9.511991e-06,0.99954766,1.577247e-11,10.039081,0.0,31.39112,14.313248,-1.9445112,0.0,14.317646,230.8356,1.0,0.10095866,0.10095743,0.0963069,0.123282306,0.0,-22.109648,12.070566,-297.10226,265.71112,0.0,-1.0353712e-12,0.0963069,0.0963069,0.123282306,0.039657146,1.0,1.0,1.0,0.123282306,0.0963069,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6556,1.0,0.0,9913.798,0.9517233,-1.5985495,3.173263e-09,1.0004525,0.099199355,5.290742e-11,-9.508948e-06,0.9995477,5.2859578e-11,11.258378,0.0,51.73236,14.313248,-3.2058105,0.0,14.317646,230.8356,1.0,0.10095867,0.10095744,0.15913875,0.18611416,0.0,-22.139668,10.8812895,-305.01062,253.27826,0.0,-1.0297015e-12,0.15913875,0.15913875,0.18611416,0.039657153,1.0,1.0,1.0,0.18611416,0.15913875,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6558,1.0,0.0,9913.8,0.9517217,-1.5985495,3.173263e-09,1.0004524,0.099199355,6.9709065e-11,-9.507738e-06,0.99954784,6.964604e-11,12.433244,0.0,71.869446,14.313248,-4.454458,0.0,14.317646,230.8356,1.0,0.100958675,0.100957446,0.2219706,0.24894601,0.0,-22.082312,9.649068,-311.71524,239.8458,0.0,-1.0236334e-12,0.2219706,0.2219706,0.24894601,0.03965716,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.656,1.0,0.0,9913.803,0.95171976,-1.5985495,3.173263e-09,1.0004523,0.09919937,1.0320307e-10,-9.503767e-06,0.9995479,1.0310978e-10,13.559041,0.0,91.72289,14.313248,-5.6855264,0.0,14.317646,230.8356,1.0,0.10095869,0.10095746,0.28480247,0.31177786,0.0,-21.937807,8.378766,-317.18967,225.46678,0.0,-1.0169727e-12,0.28480247,0.28480247,0.31177786,0.039657164,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6562,1.0,0.0,9913.805,0.95171744,-1.5985495,3.173263e-09,1.0004522,0.09919938,1.3757179e-10,-9.5000005e-06,0.999548,1.3744746e-10,14.631328,0.0,111.214355,14.313248,-6.894157,0.0,14.317646,230.8356,1.0,0.1009587,0.10095747,0.34763432,0.3746097,0.0,-21.706724,7.0753965,-321.4123,210.19794,0.0,-1.0098489e-12,0.34763432,0.34763432,0.3746097,0.03965717,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6564,1.0,0.0,9913.807,0.9517147,-1.5985495,3.173263e-09,1.0004522,0.099199384,1.5236715e-10,-9.499221e-06,0.9995481,1.5222947e-10,15.645871,0.0,130.2669,14.313248,-8.07558,0.0,14.317646,230.8356,1.0,0.100958705,0.100957476,0.41046616,0.43744156,0.0,-21.389975,5.7441034,-324.36646,194.09955,0.0,-1.0022636e-12,0.41046616,0.41046616,0.43744156,0.03965718,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6566,1.0,0.0,9913.809,0.9517116,-1.5985495,3.173263e-09,1.000452,0.0991994,1.7179973e-10,-9.494717e-06,0.9995482,1.7164452e-10,16.598667,0.0,148.80536,14.313248,-9.225131,0.0,14.317646,230.8356,1.0,0.10095871,0.10095748,0.473298,0.5002734,0.0,-20.988808,4.390141,-326.0405,177.23512,0.0,-9.944288e-13,0.473298,0.473298,0.5002734,0.039657183,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6568,1.0,0.0,9913.811,0.95170814,-1.5985495,3.173263e-09,1.0004519,0.09919941,1.9149128e-10,-9.492657e-06,0.99954826,1.9131831e-10,17.485956,0.0,166.75656,14.313248,-10.338276,0.0,14.317646,230.8356,1.0,0.10095873,0.1009575,0.5361299,0.5631053,0.0,-20.504808,3.0188522,-326.4278,159.67123,0.0,-9.862207e-13,0.5361299,0.5361299,0.5631053,0.039657187,1.0,1.0,1.0,0.5631053,0.5361299,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.657,1.0,0.0,9913.8125,0.95170444,-1.5985495,3.173263e-09,1.0004518,0.09919942,2.1425718e-10,-9.489982e-06,0.9995484,2.1406368e-10,18.304237,0.0,184.04964,14.313248,-11.410621,0.0,14.317646,230.8356,1.0,0.100958735,0.10095751,0.5989617,0.6259371,0.0,-19.939886,1.6356493,-325.52682,141.47719,0.0,-9.770704e-13,0.5989617,0.5989617,0.6259371,0.039657194,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6572,1.0,0.0,9913.814,0.95170045,-1.5985495,3.173263e-09,1.0004518,0.09919943,2.4898095e-10,-9.488406e-06,0.99954844,2.4875615e-10,19.05028,0.0,200.61636,14.313248,-12.437933,0.0,14.317646,230.8356,1.0,0.10095874,0.10095753,0.6617936,0.688769,0.0,-19.29627,0.24599081,-323.34116,122.7248,0.0,-9.671154e-13,0.6617936,0.6617936,0.688769,0.0396572,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6574,1.0,0.0,9913.816,0.95169616,-1.5985495,3.173263e-09,1.0004517,0.099199444,2.7726282e-10,-9.486764e-06,0.99954855,2.7701252e-10,19.721138,0.0,216.39134,14.313248,-13.416158,0.0,14.317646,230.8356,1.0,0.10095876,0.100957535,0.7246254,0.75160086,0.0,-18.5765,-1.1446388,-319.87943,103.48807,0.0,-9.57112e-13,0.7246254,0.7246254,0.75160086,0.039657205,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6576,1.0,0.0,9913.819,0.9516916,-1.5985495,3.173263e-09,1.0004516,0.09919945,2.8238917e-10,-9.483202e-06,0.9995486,2.821343e-10,20.314167,0.0,231.31233,14.313248,-14.341436,0.0,14.317646,230.8356,1.0,0.100958765,0.10095754,0.7874573,0.8144327,0.0,-17.783417,-2.5307512,-315.15524,83.84291,0.0,-9.470441e-13,0.7874573,0.7874573,0.8144327,0.03965721,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6578,1.0,0.0,9913.821,0.9516869,-1.5985495,3.173263e-09,1.0004514,0.09919947,2.984901e-10,-9.483488e-06,0.99954873,2.9822075e-10,20.827026,0.0,245.32045,14.313248,-15.210115,0.0,14.317646,230.8356,1.0,0.10095878,0.10095755,0.8502891,0.87726456,0.0,-16.920149,-3.9068763,-309.18732,63.86686,0.0,-9.373628e-13,0.8502891,0.8502891,0.87726456,0.039657217,1.0,1.0,1.0,0.87726456,0.8502891,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.658,1.0,0.0,9913.823,0.9516819,-1.5985495,3.173263e-09,1.0004514,0.099199474,3.1200253e-10,-9.482232e-06,0.9995488,3.1172104e-10,21.25769,0.0,258.36038,14.313248,-16.018768,0.0,14.317646,230.8356,1.0,0.10095879,0.100957565,0.913121,0.9400964,0.0,-15.990107,-5.267583,-301.99915,43.638756,0.0,-9.281055e-13,0.913121,0.913121,0.9400964,0.039657224,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6582,1.0,0.0,9913.825,0.9516767,-1.5985495,3.173263e-09,1.0004513,0.09919948,3.297145e-10,-9.4811385e-06,0.9995489,3.294171e-10,21.60446,0.0,270.3807,14.313248,-16.764202,0.0,14.317646,230.8356,1.0,0.1009588,0.10095758,0.97595286,1.0029283,0.0,-14.996958,-6.6075015,-293.61914,23.238422,0.0,-9.187668e-13,0.97595286,0.97595286,1.0029283,0.039657228,1.0,1.0,1.0,1.0029283,0.97595286,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6584,1.0,0.0,9913.827,0.95167136,-1.5985495,3.173263e-09,1.0004512,0.099199496,3.7415046e-10,-9.475201e-06,0.999549,3.7381304e-10,21.865967,0.0,281.33395,14.313248,-17.443474,0.0,14.317646,230.8356,1.0,0.10095881,0.10095759,1.0387847,1.0657601,0.0,-13.944623,-7.921343,-284.08032,2.7463748,0.0,-9.094166e-13,1.0387847,1.0387847,1.0657601,0.03965723,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6586,1.0,0.0,9913.829,0.9516658,-1.5985495,3.173263e-09,1.0004511,0.0991995,3.9581266e-10,-9.474264e-06,0.9995491,3.9545578e-10,22.041178,0.0,291.1769,14.313248,-18.053905,0.0,14.317646,230.8356,1.0,0.100958824,0.100957595,1.1016165,1.1285919,0.0,-12.837255,-9.203923,-273.4204,-17.756514,0.0,-9.0022635e-13,1.1016165,1.1016165,1.1285919,0.03965724,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6588,1.0,0.0,9913.831,0.95166016,-1.5985495,3.173263e-09,1.0004511,0.09919952,4.2593618e-10,-9.474894e-06,0.99954915,4.255522e-10,22.129402,0.0,299.87073,14.313248,-18.593086,0.0,14.317646,230.8356,1.0,0.10095883,0.10095761,1.1644484,1.1914238,0.0,-11.679223,-10.450179,-261.6814,-38.18933,0.0,-8.914221e-13,1.1644484,1.1644484,1.1914238,0.03965724,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.659,1.0,0.0,9913.833,0.9516544,-1.5985495,3.173263e-09,1.000451,0.099199526,4.4899884e-10,-9.475716e-06,0.99954927,4.4859413e-10,22.130293,0.0,307.38107,14.313248,-19.05889,0.0,14.317646,230.8356,1.0,0.10095885,0.10095762,1.2272803,1.2542557,0.0,-10.4751,-11.655194,-248.90965,-58.471436,0.0,-8.818078e-13,1.2272803,1.2272803,1.2542557,0.039657243,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6592,1.0,0.0,9913.835,0.9516485,-1.5985495,3.173263e-09,1.0004508,0.09919954,4.68789e-10,-9.475062e-06,0.9995493,4.6836657e-10,22.043846,0.0,313.67834,14.313248,-19.449476,0.0,14.317646,230.8356,1.0,0.10095886,0.10095763,1.2901121,1.3170875,0.0,-9.229634,-12.814212,-235.15558,-78.52278,0.0,-8.714601e-13,1.2901121,1.2901121,1.3170875,0.03965725,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6594,1.0,0.0,9913.838,0.9516425,-1.5985495,3.173263e-09,1.0004507,0.09919955,4.908163e-10,-9.472488e-06,0.99954945,4.903741e-10,21.870401,0.0,318.73767,14.313248,-19.763304,0.0,14.317646,230.8356,1.0,0.10095887,0.10095765,1.352944,1.3799194,0.0,-7.9477444,-13.922657,-220.47345,-98.26424,0.0,-8.611961e-13,1.352944,1.352944,1.3799194,0.039657254,1.0,1.0,1.0,1.3799194,1.352944,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6596,1.0,0.0,9913.84,0.95163655,-1.5985495,3.173263e-09,1.0004507,0.09919956,5.0112137e-10,-9.472226e-06,0.9995495,5.0066995e-10,21.610645,0.0,322.5391,14.313248,-19.999136,0.0,14.317646,230.8356,1.0,0.100958884,0.10095766,1.4157758,1.4427512,0.0,-6.6344876,-14.976156,-204.9212,-117.6179,0.0,-8.506023e-13,1.4157758,1.4157758,1.4427512,0.039657257,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6598,1.0,0.0,9913.842,0.95163053,-1.5985495,3.173263e-09,1.0004506,0.09919958,5.1798404e-10,-9.473166e-06,0.9995496,5.1751753e-10,21.2656,0.0,325.0676,14.313248,-20.15604,0.0,14.317646,230.8356,1.0,0.1009589,0.10095767,1.4786077,1.505583,0.0,-5.2950478,-15.970552,-188.56023,-136.50737,0.0,-8.3973686e-13,1.4786077,1.4786077,1.505583,0.03965726,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.66,1.0,0.0,9913.844,0.9516245,-1.5985495,3.173263e-09,1.0004505,0.099199586,5.5713256e-10,-9.472915e-06,0.9995497,5.566309e-10,20.83663,0.0,326.3132,14.313248,-20.233397,0.0,14.317646,230.8356,1.0,0.100958906,0.100957684,1.5414395,1.5684149,0.0,-3.9347103,-16.90192,-171.4551,-154.85812,0.0,-8.280883e-13,1.5414395,1.5414395,1.5684149,0.039657265,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6602,1.0,0.0,9913.846,0.9516185,-1.5985495,3.173263e-09,1.0004504,0.09919959,5.68078e-10,-9.4740035e-06,0.9995498,5.675666e-10,20.325428,0.0,326.271,14.313248,-20.230902,0.0,14.317646,230.8356,1.0,0.10095892,0.10095769,1.6042714,1.6312468,0.0,-2.558844,-17.766582,-153.6733,-172.59772,0.0,-8.165759e-13,1.6042714,1.6042714,1.6312468,0.039657265,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6604,1.0,0.0,9913.848,0.9516126,-1.5985495,3.173263e-09,1.0004504,0.099199615,6.180503e-10,-9.474832e-06,0.99954987,6.17494e-10,19.734009,0.0,324.94116,14.313248,-20.148565,0.0,14.317646,230.8356,1.0,0.100958936,0.10095771,1.6671032,1.6940787,0.0,-1.1728791,-18.56113,-135.28502,-189.65614,0.0,-8.0602403e-13,1.6671032,1.6671032,1.6940787,0.039657272,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6606,1.0,0.0,9913.85,0.9516068,-1.5985495,3.173263e-09,1.0004503,0.09919962,6.43564e-10,-9.473186e-06,0.9995499,6.4298483e-10,19.06471,0.0,322.32892,14.313248,-19.986712,0.0,14.317646,230.8356,1.0,0.10095895,0.10095772,1.729935,1.7569104,0.0,0.217715,-19.282425,-116.36282,-205.9661,0.0,-7.9562165e-13,1.729935,1.729935,1.7569104,0.039657272,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6608,1.0,0.0,9913.852,0.95160115,-1.5985495,3.173263e-09,1.0004501,0.09919964,6.57734e-10,-9.475204e-06,0.99955004,6.5714223e-10,18.320171,0.0,318.4446,14.313248,-19.74598,0.0,14.317646,230.8356,1.0,0.100958966,0.10095773,1.7927669,1.8197423,0.0,1.6074501,-19.927622,-96.9814,-221.4632,0.0,-7.852546e-13,1.7927669,1.7927669,1.8197423,0.039657276,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.661,1.0,0.0,9913.8545,0.9515956,-1.5985495,3.173263e-09,1.00045,0.09919965,6.75618e-10,-9.476334e-06,0.9995501,6.7501027e-10,17.50333,0.0,313.30353,14.313248,-19.427319,0.0,14.317646,230.8356,1.0,0.10095898,0.100957744,1.8555988,1.8825742,0.0,2.9908416,-20.494173,-77.21723,-236.08629,0.0,-7.7549176e-13,1.8555988,1.8555988,1.8825742,0.039657276,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6612,1.0,0.0,9913.856,0.95159024,-1.5985495,3.173263e-09,1.00045,0.09919966,6.705983e-10,-9.478754e-06,0.9995502,6.6999517e-10,16.617413,0.0,306.92596,14.313248,-19.031988,0.0,14.317646,230.8356,1.0,0.10095899,0.10095776,1.9184307,1.9454061,0.0,4.36243,-20.979843,-57.148323,-249.77765,0.0,-7.6542543e-13,1.9184307,1.9184307,1.9454061,0.03965728,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6614,1.0,0.0,9913.858,0.95158505,-1.5985495,3.173263e-09,1.0004499,0.09919967,6.615957e-10,-9.479634e-06,0.9995503,6.6100087e-10,15.665913,0.0,299.33713,14.313248,-18.561544,0.0,14.317646,230.8356,1.0,0.100959,0.100957766,1.9812624,2.0082378,0.0,5.716802,-21.382715,-36.853867,-262.48325,0.0,-7.556144e-13,1.9812624,1.9812624,2.0082378,0.03965728,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6616,1.0,0.0,9913.86,0.95158005,-1.5985495,3.173263e-09,1.0004498,0.09919968,6.517962e-10,-9.4815205e-06,0.9995504,6.512102e-10,14.652587,0.0,290.56693,14.313248,-18.017849,0.0,14.317646,230.8356,1.0,0.10095902,0.10095778,2.0440943,2.0710697,0.0,7.048613,-21.7012,-16.413965,-274.15298,0.0,-7.4649705e-13,2.0440943,2.0440943,2.0710697,0.039657284,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6618,1.0,0.0,9913.862,0.9515753,-1.5985495,3.173263e-09,1.0004497,0.09919969,6.3697164e-10,-9.48289e-06,0.99955046,6.363991e-10,13.581433,0.0,280.65,14.313248,-17.403044,0.0,14.317646,230.8356,1.0,0.10095903,0.10095779,2.1069262,2.1339016,0.0,8.352607,-21.93404,4.09072,-284.74072,0.0,-7.3687156e-13,2.1069262,2.1069262,2.1339016,0.039657284,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.662,1.0,0.0,9913.864,0.95157075,-1.5985495,3.173263e-09,1.0004497,0.099199705,5.971485e-10,-9.484476e-06,0.9995506,5.9661187e-10,12.456679,0.0,269.6255,14.313248,-16.719559,0.0,14.317646,230.8356,1.0,0.10095905,0.1009578,2.169758,2.1967335,0.0,9.623636,-22.080317,24.579264,-294.20474,0.0,-7.2794987e-13,2.169758,2.169758,2.1967335,0.039657287,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6622,1.0,0.0,9913.866,0.95156634,-1.5985495,3.173263e-09,1.0004495,0.09919972,5.746868e-10,-9.4868365e-06,0.99955064,5.7417043e-10,11.282765,0.0,257.53687,14.313248,-15.970087,0.0,14.317646,230.8356,1.0,0.100959055,0.10095781,2.23259,2.2595654,0.0,10.856687,-22.139452,44.97081,-302.50766,0.0,-7.2987997e-13,2.23259,2.23259,2.2595654,0.039657287,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6624,1.0,0.0,9913.868,0.95156217,-1.5985495,3.173263e-09,1.0004494,0.09919973,5.295134e-10,-9.487293e-06,0.99955076,5.290377e-10,10.064322,0.0,244.43185,14.313248,-15.157589,0.0,14.317646,230.8356,1.0,0.10095907,0.100957826,2.2954218,2.3223972,0.0,12.046891,-22.111214,65.184875,-309.61673,0.0,-7.4745315e-13,2.2954218,2.2954218,2.3223972,0.03965729,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6626,1.0,0.0,9913.871,0.95155823,-1.5985495,3.173263e-09,1.0004494,0.099199735,4.779396e-10,-9.491126e-06,0.9995508,4.775103e-10,8.806161,0.0,230.3622,14.313248,-14.285271,0.0,14.317646,230.8356,1.0,0.100959085,0.10095783,2.3582537,2.385229,0.0,13.189551,-21.995712,85.14169,-315.5039,0.0,-7.69952e-13,2.3582537,2.3582537,2.385229,0.03965729,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6628,1.0,0.0,9913.873,0.95155454,-1.5985495,3.173263e-09,1.0004493,0.09919975,4.288716e-10,-9.492583e-06,0.99955094,4.284865e-10,7.513244,0.0,215.38339,14.313248,-13.356575,0.0,14.317646,230.8356,1.0,0.1009591,0.10095785,2.4210854,2.4480608,0.0,14.280159,-21.793404,104.762505,-320.1459,0.0,-7.904632e-13,2.4210854,2.4210854,2.4480608,0.039657295,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.663,1.0,0.0,9913.875,0.9515511,-1.5985495,3.173263e-09,1.0004492,0.09919976,3.8133566e-10,-9.493074e-06,0.999551,3.8099332e-10,6.1906767,0.0,199.55457,14.313248,-12.375167,0.0,14.317646,230.8356,1.0,0.10095911,0.100957856,2.4839172,2.5108926,0.0,15.31441,-21.505087,123.969864,-323.52444,0.0,-8.057362e-13,2.4839172,2.4839172,2.5108926,0.039657295,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6632,1.0,0.0,9913.877,0.9515479,-1.5985495,3.173263e-09,1.0004491,0.09919977,3.4661363e-10,-9.494568e-06,0.9995511,3.463025e-10,4.843677,0.0,182.93819,14.313248,-11.344919,0.0,14.317646,230.8356,1.0,0.10095912,0.10095787,2.546749,2.5737245,0.0,16.288221,-21.131899,142.68797,-325.62616,0.0,-8.1775076e-13,2.546749,2.546749,2.5737245,0.039657295,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6634,1.0,0.0,9913.879,0.95154506,-1.5985495,3.173263e-09,1.0004491,0.09919979,3.11561e-10,-9.496879e-06,0.9995512,3.1128142e-10,3.477561,0.0,165.59984,14.313248,-10.269898,0.0,14.317646,230.8356,1.0,0.10095914,0.10095788,2.609581,2.6365564,0.0,17.197752,-20.675312,160.84296,-326.4428,0.0,-8.271325e-13,2.609581,2.609581,2.6365564,0.0396573,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6636,1.0,0.0,9913.881,0.9515425,-1.5985495,3.173263e-09,1.000449,0.09919979,2.8120653e-10,-9.50034e-06,0.9995513,2.8095423e-10,2.0977206,0.0,147.60793,14.313248,-9.154346,0.0,14.317646,230.8356,1.0,0.100959145,0.100957885,2.6724129,2.6993883,0.0,18.03941,-20.13713,178.36319,-325.97113,0.0,-8.3419426e-13,2.6724129,2.6724129,2.6993883,0.039657295,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6638,1.0,0.0,9913.883,0.9515403,-1.5985495,3.173263e-09,1.0004488,0.0991998,2.6789712e-10,-9.501299e-06,0.99955136,2.6765679e-10,0.7096013,0.0,129.03348,14.313248,-8.002666,0.0,14.317646,230.8356,1.0,0.10095916,0.1009579,2.7352448,2.7622201,0.0,18.809875,-19.519478,195.17949,-324.21298,0.0,-8.39039e-13,2.7352448,2.7352448,2.7622201,0.0396573,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
